;time;temperatura_mandata_mt;temperatura_valle_uta;temperatura_valle_gc;temperatura_valle_rig_pdc;temperatura_uscita_rig_fascio;t_rec;temperatura_asp_eiettori;temperatura_out_rig_liquida_mt_bt;temperatura_out_evap_mt;temperatura_aspirazione_bt;temperatura_mandata_bt;temperatura_uscita_intercooler;temperatura_out_ev_mt_intercooler;temperatura_aspirazione_mt;temperatura_asp_aux_pdc;temperatura_asp_aux;temperatura_monte_pdc;t_out_uta_1e2_gc;t_out_uta_1_evap;t_out_uta_2_evap;temp_out_evap_1_2;t_out_evap_bt;pressione_mandata;pressione_ricevitore;p_out_evap_uta;pressione_spirazione_bt;pressione_aspirazione_aux_pdc;pressione_aspirazione_mt;pressione_monte_eiettore;portata_liquido_evap_uta;portata_gas_uta_heating;portata_liquido_mt;portata_liquido_bt;portata_gas_back_up_uta;inverter_aux_1;inverter_bt_1;inverter_mt_1;stato_mt1;stato_mt2;stato_mt3;stato_aux1;stato_aux2;stato_aux3;stato_aux4;stato_lt1;stato_lt2;stato_lt3;stato_level_asp1;stato_level_asp2;potenza_elettrica_totale;potenza_elettrica_mt;potenza_elettrica_aux;potenza_elettrica_lt;temp_out_acs;id;tin_acs;portata_acqua_acs;Calculated values ==>;Timestamp seconds;T1 MT discharge;T2 After AHU;T3 GC Outlet;T4 Inlet IHX 1;T5 Inlet IHX 2;T6 Receiver;T6 Receiver sat;T7 Ejector inlet;T8 Liquid out IHX;T9 MT section outlet;T10 LT suction;T11 LT discharge;T12 Intercooler outlet;T13 out intercooler and MT section;T14 MT suction;T15 Aux_HP suction;T16 Aux suction;T17 Inlet AHU (heating);T18 Outlet AHU (heating);T19 Outlet AHU (cooling);T20 Outlet AHU (cooling);T21 Water in DHW;T22 Water out DHW;T23 LT section outlet;LT evaporation temp;MT evaporation temp;AHU saturation temp;Tair external air;P1 discharge;P2 receiver;P3 AHU evaporation;P4 LT suction;P5 Aux HP suction;P6 MT suction;P7 ejector inlet;M1 AHU liquid (cooling);M2 AHU vapour (heating);M3 MT liquid;M4 LT liquid;M5 AHU (no ejectors);Mtotal AHU;DHW water;Power Meter MT;Power Meter AUX;Power Meter LT;Total Power;h1 Enthalpy;h2 Enthalpy;h3 Enthalpy;h4 Enthalpy;h5 Enthalpy;h6 Enthalpy sat;h7 Enthalpy;h9 Enthalpy;h10 Enthalpy;h11 Enthalpy;h12 Enthalpy;h13 Enthalpy;h14 Enthalpy;h15 Enthalpy;h16 Enthalpy;h17 Enthalpy;h18 Enthalpy;h19 Enthalpy;h20 Enthalpy;h21 Enthalpy;h22 Enthalpy;h23 Enthalpy;h8 Enthalpy calc;hmix Enthalpy;T8 calculated;Accumulated Etot;Accumulated E_MT;Accumulated E_LT;Accumulated E_AUX;Number of Cycles MT1;Number of Cycles MT2;Number of Cycles MT3;Number of Cycles AUX1;Number of Cycles AUX2;Number of Cycles AUX3;Number of Cycles AUX4;Number of Cycles LT1;Number of Cycles LT2;Number of Cycles LT3;Accumulated Pevap P3;Accumulated Pevap P4;Accumulated Pevap P6;Cooling duty MT evap;Cooling duty LT evap;Heating duty rooftop heating;Cooling duty rooftop AC;Accumulated cooling MT evap;Accumulated cooling LT evap;Accumulated heating rooftop;Accumulated cooling rooftop;COPtot;ntot
9924;2019-05-23 14:26:41.783;683;686;247;245;200;23;176;20;-33;31;763;247;-34;15;200;136;269;605;234;198;175;-14;655;341;346;132;344;295;652;143.0;541.0;803.0;95.0;112.0;1;1;18;1;0;0;1;1;0;0;1;0;1;0;0;31859.0546875;7371.693359375;18740.560546875;2255.57763671875;680.0;215361;516.0;0.0;Calculated values ==>;1558614401.783;341.46000000000004;341.76;297.86;297.66;293.16;275.46000000000004;272.3289490889957;290.76000000000005;275.16;269.86;276.26000000000005;349.46000000000004;297.86;269.76000000000005;274.66;293.16;286.76000000000005;300.06;333.66;292.96000000000004;290.66;324.76000000000005;341.16;271.76000000000005;240.83765695389522;266.98899913490544;272.3289490889957;296.56;6550000.0;3410000.0;3460000.0;1320000.0;3440000.0;2950000.0;6520000.0;0.02383333333333333;0.09016666666666667;0.13383333333333333;0.01583333333333333;0.018666666666666668;0.042499999999999996;0.0;7371.693359375;18740.560546875;2255.57763671875;31859.0546875;489273.9279444765;490011.9254108256;271945.57938954345;270847.33783594985;251835.0157759243;431359.6534126046;458574.2778946514;438367.77478847804;472853.8412306012;530607.6872518455;474712.72572556225;438214.884849924;445405.29884126916;462078.26035560475;453925.30142841465;400030.3868660462;478187.14626434166;461509.88164792873;458439.35360353265;216578.99785978085;285195.4229665811;468464.7437268148;197602.58882839727;230255.1964474105;272.1696544050784;3520319.5589423273;1774263.9578216122;356059.3681221725;856408.8079344399;0;41;38;44;146;127;48;16;181;196;2157477503370.2761;828237137754.792;1811527552519.6465;32222.407387657477;4288.65078589161;0.0;9697.82667913519;6293177.9984865915;1432623.0739859955;82198.56310857716;1424068.5017519882;1.6289184734720272;0.12172395689261957
9925;2019-05-23 14:27:41.773;678;682;249;248;199;17;180;17;-31;29;762;247;-34;20;201;135;267;608;232;201;179;-14;657;335;340;132;339;296;654;-1.0;529.0;584.0;39.0;116.0;1;1;11;1;0;0;1;1;0;0;1;0;1;1;0;32013.634765625;6945.875;18831.17578125;2263.48095703125;679.0;215362;513.0;0.0;Calculated values ==>;1558614461.773;340.96000000000004;341.36;298.06;297.96000000000004;293.06;274.86;271.6637117239857;291.16;274.86;270.06;276.06;349.36;297.86;269.76000000000005;275.16;293.26000000000005;286.66;299.86;333.96000000000004;293.26000000000005;291.06;324.46000000000004;341.06000000000006;271.76000000000005;240.83765695389522;267.1113755279542;271.6637117239857;296.36;6570000.0;3350000.0;3400000.0;1320000.0;3390000.0;2960000.0;6540000.000000001;0.0;0.08816666666666667;0.09733333333333333;0.006500000000000001;0.01933333333333333;0.01933333333333333;0.0;6945.875;18831.17578125;2263.48095703125;32013.634765625;488351.12975887075;489236.5646959315;272845.7732604752;272277.5907143243;251398.1351790275;431720.082569444;460056.87564939685;438449.4162088901;472659.50235634967;530427.9792065774;474583.6049128308;437989.56915575906;445914.51168605644;462963.6901103717;454807.7944083265;397502.4121486436;478404.89577021415;462813.4765079522;459924.3028570762;215324.80838970217;284776.6418597092;468464.7437268148;196132.93842938822;272845.7732604752;271.5585212770058;3520851.7426424525;1774383.251005781;356097.0206673228;856721.8535542568;0;41;38;44;146;127;48;16;181;196;2157683269070.3088;828316324554.8046;1811704822969.6746;23585.470503871515;1770.156734433273;0.0;3616.851572200953;6293642.98662482;1432673.5556336625;82198.56310857716;1424179.4389114915;1.0332357132497665;0.08163229190273927
9926;2019-05-23 14:28:41.774;679;683;246;245;193;15;185;13;-29;26;762;247;-30;22;202;130;266;617;233;203;184;-14;634;341;346;131;346;302;635;-1.0;650.0;2432.0;543.0;52.0;99;1;12;1;0;0;1;0;0;0;1;0;1;0;0;19655.17578125;6732.55224609375;6529.583984375;2313.21264648438;677.0;215363;511.0;0.0;Calculated values ==>;1558614521.774;341.06000000000006;341.46000000000004;297.76000000000005;297.66;292.46000000000004;274.66;272.3289490889957;291.66;274.46000000000004;270.26000000000005;275.76000000000005;349.36;297.86;270.16;275.36;293.36;286.16;299.76000000000005;334.86;293.46000000000004;291.56;324.26000000000005;340.86;271.76000000000005;240.61611355647437;267.8393353686513;272.3289490889957;296.46000000000004;6340000.0;3410000.0;3460000.0;1310000.0;3460000.0;3020000.0;6350000.0;0.0;0.10833333333333334;0.4053333333333333;0.0905;0.008666666666666666;0.008666666666666666;0.0;6732.55224609375;6529.583984375;2313.21264648438;19655.17578125;490896.25356524606;491349.83205556805;397674.0963805354;396961.4235908962;250071.73930739332;431359.6534126046;459782.6309473535;437401.2382119444;472499.14586990676;529972.2215421381;473804.61892237945;437244.63023590046;445020.00224024826;462037.2342125079;453087.97554698325;409018.2770877979;481943.4093558108;462168.7801209382;459648.89065656747;214488.6975840042;283939.0963198885;468602.2897285814;197291.87275513017;397674.0963805354;272.0458232448998;3521282.32323938;1774497.2397991423;356135.16041629127;856933.1967410429;0;41;38;44;146;127;48;16;181;196;2157889072500.0603;828395225869.7092;1811884225959.4578;97324.32946516204;24553.592736097333;0.0;537.1148837256113;6294650.5850830395;1432892.923868395;82198.56310857716;1424214.0558755223;7.859537404399506;0.8173379453521615
9927;2019-05-23 14:29:41.804;673;674;239;237;197;30;187;13;-20;24;764;247;-21;23;199;132;258;560;231;201;186;-14;634;344;348;133;348;310;636;-1.0;634.0;1142.0;230.0;103.0;85;0;34;1;0;0;1;0;0;0;1;0;1;0;0;19529.443359375;7985.8046875;5948.1396484375;2359.22631835938;676.0;215364;508.0;0.0;Calculated values ==>;1558614581.804;340.46000000000004;340.56000000000006;297.06;296.86;292.86;276.16;272.6583383277491;291.86;274.46000000000004;271.16;275.56;349.56000000000006;297.86;271.06;275.46000000000004;293.06;286.36;298.96000000000004;329.16;293.26000000000005;291.76000000000005;323.96000000000004;340.76;271.76000000000005;241.05796691057077;268.7936212382143;272.6583383277491;296.26000000000005;6340000.0;3440000.0;3479999.9999999995;1330000.0;3479999.9999999995;3100000.0;6360000.0;0.0;0.10566666666666666;0.19033333333333333;0.03833333333333333;0.017166666666666667;0.017166666666666667;0.0;7985.8046875;5948.1396484375;2359.22631835938;19529.443359375;490058.6567385541;489989.9455831784;269307.4852858354;268251.1027814108;251450.37778848666;431175.4696738307;459736.37117728806;436983.6325089788;472041.5853210863;529571.9181356989;472754.35252067563;436824.05902419396;443559.59892718645;461335.5593377295;452847.3146336558;405272.6955601873;473250.29868012207;461600.3687944173;459602.28324466385;213234.55432191002;283520.3318566784;468326.9503684106;198179.80083420116;269307.4852858354;272.4114777349511;3521609.0250013093;1774619.9541000177;356174.1168761421;857037.2297617819;0;41;38;44;146;127;48;16;181;196;2158097376599.961;828474465469.6715;1812067917759.37;45452.32929543267;10355.640732144695;0.0;3266.7273649598883;6295840.985474888;1433183.9796022978;82198.56310857716;1424245.7704102555;3.625733667557082;0.34824254250717257
9928;2019-05-23 14:30:41.785;656;666;238;238;199;42;188;13;-16;23;769;246;-18;21;200;126;256;568;232;200;187;-14;650;346;351;135;351;311;652;-2.0;623.0;915.0;265.0;106.0;55;0;44;1;0;0;1;0;0;0;1;0;1;0;0;19530.669921875;8830.9287109375;5213.31494140625;2362.1767578125;673.0;215365;507.0;0.0;Calculated values ==>;1558614641.785;338.76;339.76;296.96000000000004;296.96000000000004;293.06;277.36;272.8767566201714;291.96000000000004;274.46000000000004;271.56;275.46000000000004;350.06000000000006;297.76000000000005;271.36;275.26000000000005;293.16;285.76000000000005;298.76000000000005;329.96000000000004;293.16;291.86;323.86;340.46000000000004;271.76000000000005;241.49495122638035;268.91163127593666;272.8767566201714;296.36;6500000.0;3460000.0;3510000.0;1350000.0;3510000.0;3110000.0;6520000.0;0.0;0.10383333333333335;0.1525;0.04416666666666667;0.017666666666666667;0.017666666666666667;0.0;8830.9287109375;5213.31494140625;2362.1767578125;19530.669921875;485941.84366824623;487164.6513678862;267278.2985071647;267278.2985071647;251481.2748572934;431051.2098666511;459398.5449976466;437389.9950341223;471679.62040862173;530019.821811998;472502.5653940373;437071.7284734032;443059.7537681832;461006.8955048023;451644.8312562603;394269.2513527223;472481.6026224134;461006.8955048023;459263.6713298943;212816.51262364245;282264.0715131367;468050.61628366343;198518.86540277163;267278.2985071647;272.55432430056476;3521934.4228710243;1774760.0491679457;356213.44944264006;857130.2124298122;0;41;38;44;146;127;48;16;181;196;2158307010195.6077;828554840009.9194;1812254158764.9446;36427.84726878098;11904.318997239388;0.0;3391.7415865348894;6296523.104209006;1433369.4205257208;82198.56310857716;1424301.2400807294;3.152662589368734;0.31735260500678913
9929;2019-05-23 14:31:41.785;645;658;240;241;199;58;189;13;-15;22;773;244;-17;19;199;117;264;592;228;199;188;-15;678;353;358;137;358;311;680;-1.0;655.0;1118.0;253.0;112.0;67;0;52;1;0;0;1;0;0;0;1;0;1;0;0;21296.869140625;9845.1318359375;5826.83349609375;2371.60986328125;668.0;215366;507.0;0.0;Calculated values ==>;1558614701.785;337.66;338.96000000000004;297.16;297.26000000000005;293.06;278.96000000000004;273.6339639331285;292.06;274.46000000000004;271.66;275.36;350.46000000000004;297.56;271.46000000000004;275.06;293.06;284.86;299.56;332.36;293.06;291.96000000000004;323.86;339.96000000000004;271.66;241.92719264551067;268.91163127593666;273.6339639331285;295.96000000000004;6780000.0;3529999.9999999995;3579999.9999999995;1370000.0;3579999.9999999995;3110000.0;6800000.0;0.0;0.10916666666666666;0.18633333333333332;0.042166666666666665;0.018666666666666668;0.018666666666666668;0.0;9845.1318359375;5826.83349609375;2371.60986328125;21296.869140625;481215.00075337;482939.2496111695;265986.97145284695;266431.23141896277;250374.65751632725;430607.02586249536;458421.9707624873;437548.62350390764;471316.13971061294;530439.0090081198;472263.26928405475;437231.03110804653;442762.7716994148;459783.670977022;449069.6595476732;278812.86572556896;472766.7193568978;459783.670977022;458285.0314232081;212816.51262364245;280170.41352433193;467674.4863581846;200511.8383361991;265986.97145284695;273.3706488300482;3522274.652363212;1774915.6830058363;356252.89766448253;857222.2136667913;0;41;38;44;146;127;48;16;181;196;2158519710195.6077;828636440009.9194;1812440758764.9446;44167.854302916356;11265.358324927056;0.0;3589.563786113408;6297194.735055436;1433562.5011700722;82198.56310857716;1424359.4176255015;3.271124251988055;0.31368587819401134
9930;2019-05-23 14:32:41.786;646;657;238;242;178;68;190;13;-8;22;774;243;-16;17;197;112;277;609;230;198;189;-15;717;360;365;138;365;311;719;-1.0;577.0;1511.0;212.0;120.0;99;0;59;1;0;0;1;0;0;0;1;0;1;0;0;24060.162109375;10904.7685546875;7586.39013671875;2356.81884765625;662.0;215367;508.0;0.0;Calculated values ==>;1558614761.786;337.76;338.86;296.96000000000004;297.36;290.96000000000004;279.96000000000004;274.38016830617;292.16;274.46000000000004;272.36;275.36;350.56000000000006;297.46000000000004;271.56;274.86;292.86;284.36;300.86;334.06;292.96000000000004;292.06;323.96000000000004;339.36;271.66;242.14157278889297;268.91163127593666;274.38016830617;296.16;7170000.0;3600000.0;3650000.0;1380000.0;3650000.0;3110000.0;7190000.000000001;0.0;0.09616666666666666;0.2518333333333333;0.035333333333333335;0.02;0.02;0.0;10904.7685546875;7586.39013671875;2356.81884765625;24060.162109375;476864.49755527766;478364.2874763541;262696.6116033217;264275.4894000282;242494.18015928427;430148.3826014536;457431.4281400766;438649.893173099;471182.93757713656;530543.7819764391;472143.5216495245;437389.9950341223;442464.8035857726;458400.8548651725;447001.0839827573;281354.3228792042;470629.97028521186;458538.7512291684;457292.3345882162;213234.55432191002;277658.20189090865;467535.2663083479;202570.64620154578;262696.6116033217;274.20609188611854;3522652.6339227594;1775088.6017241466;356292.3018937523;857333.9923932108;0;41;38;44;146;127;48;16;181;196;2158736613810.3457;828718941384.8198;1812627361874.7192;59452.62369566947;9362.083243773675;0.0;3891.914459697891;6298058.253429448;1433734.3993811929;82198.56310857716;1424421.7643165688;3.4874664107303395;0.3188408499691383
9931;2019-05-23 14:33:41.806;659;667;229;231;178;75;191;16;1;22;773;242;-3;17;193;118;291;624;230;197;190;-15;719;373;378;139;378;309;721;-1.0;506.0;1548.0;243.0;102.0;99;0;61;1;0;0;1;0;0;0;1;0;1;0;0;23332.7109375;11129.23046875;7510.2392578125;2341.0673828125;655.0;215368;513.0;0.0;Calculated values ==>;1558614821.806;339.06000000000006;339.86;296.06;296.26000000000005;290.96000000000004;280.66;275.73799182748917;292.26000000000005;274.76000000000005;273.26000000000005;275.36;350.46000000000004;297.36;272.86;274.86;292.46000000000004;284.96000000000004;302.26000000000005;335.56;292.86;292.16;324.46000000000004;338.66;271.66;242.35481222062532;268.67533136820026;275.73799182748917;296.16;7190000.000000001;3729999.9999999995;3779999.9999999995;1390000.0;3779999.9999999995;3090000.0;7209999.999999999;0.0;0.08433333333333333;0.258;0.0405;0.017;0.017;0.0;11129.23046875;7510.2392578125;2341.0673828125;23332.7109375;478677.64183623466;479697.1758002818;259193.9767566383;259932.21493995213;242441.9493699328;429258.0297950786;455429.9486303088;440476.3296797733;471049.5101358118;530590.445684791;472289.9176505284;439865.0975002962;442878.363380793;455716.42608856136;445398.8540800661;291719.2476584848;472847.9637636355;456287.3088587096;455286.4469727271;215324.80838970217;274727.5295995403;467395.78988382494;205897.30298613058;259193.9767566383;275.54916252425943;3523047.7061782274;1775272.2795881697;356331.4639953444;857459.8395732068;0;41;38;44;146;127;48;16;181;196;2158959588110.275;828802069084.7935;1812813423874.6602;60521.38888695982;10590.688719356622;0.0;3333.5719936735095;6299058.370128465;1433900.7279051994;82198.56310857716;1424481.996774457;3.548319531187048;0.33187829817142134
9932;2019-05-23 14:34:41.777;671;677;224;223;188;81;191;26;7;25;770;243;4;22;189;135;296;633;231;197;191;-16;715;386;391;139;391;310;716;-1.0;519.0;1833.0;202.0;89.0;99;0;68;1;0;0;1;0;0;0;1;0;1;0;0;22816.615234375;11560.955078125;7352.716796875;2344.40014648438;646.0;215369;525.0;0.0;Calculated values ==>;1558614881.777;340.26;340.86;295.56;295.46000000000004;291.96000000000004;281.26000000000005;277.0612115527968;292.26000000000005;275.76000000000005;273.86;275.66;350.16;297.46000000000004;273.56;275.36;292.06;286.66;302.76000000000005;336.46000000000004;292.86;292.26000000000005;325.66;337.76;271.56;242.35481222062532;268.7936212382143;277.0612115527968;296.26000000000005;7150000.0;3860000.0;3910000.0;1390000.0;3910000.0;3100000.0;7159999.999999999;0.0;0.08650000000000001;0.3055;0.033666666666666664;0.014833333333333334;0.014833333333333334;0.0;11560.955078125;7352.716796875;2344.40014648438;22816.615234375;480994.92100756796;481804.0623836151;257608.48931612785;257248.97545411135;245628.27315742057;428316.9747201074;453217.8400475637;441172.6911716514;471344.5575217925;530200.5566075365;472276.53979559685;440717.77944116277;443412.26234228804;452920.5694225252;445530.85603702103;300834.0279286279;474912.5447532412;454104.80106982234;453217.8400475637;220341.7376933702;270959.89632461156;467296.63641395705;209323.0376509941;257608.48931612785;276.91111033164964;3523432.098016815;1775461.2730765636;356370.490686038;857583.6376755546;0;41;38;44;146;127;48;16;181;196;2159190176605.1062;828885428774.7324;1812999034119.5244;70830.0691505608;8685.111158353086;0.0;2901.538702516299;6300152.436556827;1434061.281932091;82198.56310857716;1424533.9309165801;3.876961134017049;0.3539620198516754
9933;2019-05-23 14:35:41.787;677;685;236;235;189;61;189;37;-16;31;767;244;-15;25;189;142;297;642;235;198;188;-17;783;374;379;139;378;303;778;0.0;445.0;1722.0;209.0;154.0;0;0;59;1;0;0;1;0;1;0;1;0;1;0;0;38603.3984375;11948.673828125;22591.44921875;2286.11352539062;623.0;215370;549.0;0.0;Calculated values ==>;1558614941.787;340.86;341.66;296.76000000000005;296.66;292.06;279.26000000000005;275.84098080016133;292.06;276.86;271.56;276.26000000000005;349.86;297.56;271.66;275.66;292.06;287.36;302.86;337.36;292.96000000000004;291.96000000000004;328.06;335.46000000000004;271.46000000000004;242.35481222062532;267.9596281332873;275.84098080016133;296.66;7830000.0;3740000.0;3790000.0;1390000.0;3779999.9999999995;3030000.0;7780000.0;0.0;0.07416666666666667;0.287;0.034833333333333334;0.025666666666666667;0.025666666666666667;0.0;11948.673828125;22591.44921875;2286.11352539062;38603.3984375;474105.02766476216;476016.0623344058;259145.1125247439;258800.6212447422;244252.45457674807;429187.4505931623;454974.49619495904;439188.78863478545;471934.1488268154;530417.9335295041;473319.81905798696;439341.82880185475;445251.96559515793;455142.7685111298;448914.22822523885;284424.5389494401;468764.62560513953;456264.6031465988;454830.26635676477;230377.04089860234;261333.34086894934;467197.4603958839;206138.0758908963;259145.1125247439;275.6459678597075;3523944.0167695736;1775657.2193030135;356409.08473123313;857833.2139814313;0;41;38;44;146;128;48;16;181;196;2159421215105.0696;828968842674.7191;1813182964769.495;66885.55455749619;9093.568560257068;0.0;5022.58561502187;6301300.258025912;1434209.462289;82198.56310857716;1424599.9762916106;2.199565208728896;0.1999346855731445
9934;2019-05-23 14:36:41.767;708;714;241;240;197;56;183;42;-25;36;763;244;-26;22;192;145;302;648;239;197;182;-18;728;373;378;138;377;303;723;-2.0;1144.0;1684.0;111.0;145.0;44;0;56;1;0;0;1;0;1;0;1;0;1;1;0;37642.203125;10945.4375;22287.740234375;2287.47021484375;607.0;215371;579.0;0.0;Calculated values ==>;1558615001.767;343.96000000000004;344.56000000000006;297.26000000000005;297.16;292.86;278.76000000000005;275.73799182748917;291.46000000000004;277.36;270.66;276.76000000000005;349.46000000000004;297.56;270.56;275.36;292.36;287.66;303.36;337.96000000000004;292.86;291.36;331.06;333.86;271.36;242.14157278889297;267.9596281332873;275.73799182748917;297.06;7280000.0;3729999.9999999995;3779999.9999999995;1380000.0;3770000.0000000005;3030000.0;7230000.0;0.0;0.19066666666666665;0.2806666666666667;0.018500000000000003;0.024166666666666666;0.024166666666666666;0.0;10945.4375;22287.740234375;2287.47021484375;37642.203125;485207.22687382577;486639.6042814853;263646.27950130054;263254.01795968483;248240.54124368523;429258.0297950786;454276.91951688146;437798.07955487026;472556.2466753328;530000.5021584429;473319.81905798696;437642.0229114993;444821.6150417089;455740.01790180744;449552.3699226482;302852.3902088463;476475.1186786221;456287.3088587096;454131.9705147631;242924.1476594651;254638.09398592086;467238.253010327;206064.17744182475;263646.27950130054;275.61279997237756;3524579.184989459;1775847.9399693883;356447.1852246813;858207.0825625778;0;41;38;44;146;128;48;16;181;196;2159648239405.1418;829051914974.7455;1813364704169.553;65039.981859728105;4831.720398017293;0.0;4603.404199492012;6302399.271036581;1434325.4676823309;82198.56310857716;1424680.166134563;2.0966708311095275;0.18423941648991635
9935;2019-05-23 14:37:41.788;714;716;245;244;202;48;172;44;-25;41;759;244;-26;18;193;146;300;629;245;197;172;-19;709;366;371;136;369;302;704;-1.0;384.0;1283.0;93.0;150.0;55;0;54;1;0;0;1;0;1;0;1;0;1;1;0;37229.8046875;10520.3984375;22167.86328125;2299.61865234375;591.0;215372;605.0;0.0;Calculated values ==>;1558615061.788;344.56000000000006;344.76;297.66;297.56;293.36;277.96000000000004;275.0112864084945;290.36;277.56;270.66;277.26000000000005;349.06000000000006;297.56;270.56;274.96000000000004;292.46000000000004;287.76000000000005;303.16;336.06;292.86;290.36;333.66;332.26000000000005;271.26000000000005;241.71165711629368;267.8393353686513;275.0112864084945;297.66;7090000.000000001;3660000.0;3710000.0;1360000.0;3690000.0;3020000.0;7040000.000000001;0.0;0.064;0.21383333333333335;0.015500000000000002;0.025;0.025;0.0;10520.3984375;22167.86328125;2299.61865234375;37229.8046875;488109.5740821099;488922.95825167524;266469.1492763488;266043.3413824054;250500.490661303;429743.705733735;453883.1487310549;438024.4983934438;473306.2826088756;529659.2116147263;473450.9307491817;437869.15320432716;444445.26436519914;457199.14329477446;450972.7320359552;385508.368760668;475715.6122621129;457433.55009270133;453883.1487310549;253801.27034056993;247943.99896000302;467418.7527916795;204184.07822952795;266469.1492763488;274.85825277172535;3525203.336766113;1776026.88454466;356485.42434434395;858577.6755882917;0;41;38;44;146;128;48;16;181;196;2159873018050.692;829134143744.9467;1813546267694.9973;50002.876511717346;4080.1374557133495;0.0;4685.3499863676525;6303358.297067027;1434399.7591575459;82198.56310857716;1424757.5995118343;1.679677743563784;0.1491676621343167
9936;2019-05-23 14:38:41.768;707;706;252;251;206;42;169;40;-26;42;758;245;-28;16;195;145;292;620;249;198;168;-20;685;362;367;132;366;301;678;-1.0;603.0;1351.0;0.0;138.0;49;0;50;1;0;0;1;0;1;0;1;0;1;1;0;36367.7578125;9852.751953125;21025.84765625;2303.53833007812;579.0;215373;627.0;0.0;Calculated values ==>;1558615121.768;343.86;343.76;298.36;298.26000000000005;293.76000000000005;277.36;274.5913991737795;290.06;277.16;270.56;277.36;348.96000000000004;297.66;270.36;274.76000000000005;292.66;287.66;302.36;335.16;292.96000000000004;289.96000000000004;335.86;331.06;271.16;240.83765695389522;267.7187500070086;274.5913991737795;298.06;6850000.0;3620000.0000000005;3670000.0000000005;1320000.0;3660000.0;3010000.0;6780000.0;0.0;0.1005;0.22516666666666665;0.0;0.023;0.023;0.0;9852.751953125;21025.84765625;2303.53833007812;36367.7578125;489585.6702498188;490165.1911101254;271865.5213869406;271352.6123845536;252861.3279021099;430014.67791919125;454136.30299986363;438095.2167564963;473921.58982693544;529631.1645758075;473699.6024529154;437785.01000687695;444357.3337933654;457963.6984928254;451541.149871606;396791.97082718357;477403.73698674823;458218.4865142734;453993.01258992124;263007.33956846996;242924.1476594651;467876.721181576;203541.3894073567;271865.5213869406;274.5913991737795;3525816.4453470306;1776196.6042052102;356523.7711991767;858937.5031955913;0;41;38;44;146;128;48;16;181;196;2160094344249.8826;829214516944.6527;1813727107394.336;52813.70345811459;0.0;0.0;4188.932297668554;6304214.816295365;1434433.7489691707;82198.56310857716;1424831.527213147;1.7178710985951204;0.14468926754586736
9937;2019-05-23 14:39:41.759;695;693;251;250;204;38;169;37;-27;43;763;245;-28;6;196;145;281;595;250;199;168;-19;671;357;362;139;360;300;666;-1.0;569.0;1019.0;69.0;144.0;32;100;45;1;0;0;1;0;1;0;1;0;0;1;0;34216.40234375;9339.6337890625;19964.130859375;1346.36169433594;576.0;215374;642.0;0.0;Calculated values ==>;1558615181.759;342.66;342.46000000000004;298.26000000000005;298.16;293.56;276.96000000000004;274.0616903277293;290.06;276.86;270.46000000000004;277.46000000000004;349.46000000000004;297.66;270.36;273.76000000000005;292.76000000000005;287.66;301.26000000000005;332.66;293.06;289.96000000000004;337.36;330.76000000000005;271.26000000000005;242.35481222062532;267.5978703862781;274.0616903277293;298.16;6709999.999999999;3570000.0000000005;3620000.0000000005;1390000.0;3600000.0;3000000.0;6659999.999999999;0.0;0.09483333333333334;0.16983333333333334;0.0115;0.024;0.024;0.0;9339.6337890625;19964.130859375;1346.36169433594;34216.40234375;489315.2307879277;489549.90457183414;272590.45178586966;272048.06510983745;252659.45639085153;430346.717906069;454984.3640256855;438165.9764317512;473111.3802909942;530228.4959201239;473830.1099211671;438011.42202021845;443111.3028367894;459060.2083140158;452424.34740285604;398057.9611648961;474969.495312277;459153.1681162232;454842.94378697337;269285.52512055053;241669.27786274583;466999.04030564794;201846.84371359245;272590.45178586966;273.91075462010264;3526404.558453186;1776356.5167630473;356554.1824704274;859279.035113414;0;41;38;44;146;128;48;16;181;196;2160313011445.5222;829295804749.8905;1813907380349.8633;40134.866039967295;3049.250260808638;0.0;4374.059808026489;6304989.271524402;1434459.1555765222;82198.56310857716;1424902.874777163;1.5516469843203595;0.138044624551166
9938;2019-05-23 14:40:41.769;683;682;248;247;203;35;172;33;-28;43;776;244;-29;1;197;143;275;590;259;199;171;-18;665;354;359;144;357;300;661;128.0;669.0;942.0;55.0;151.0;9;100;41;1;0;0;1;0;1;0;1;0;0;0;0;33006.2734375;8992.4541015625;19016.09765625;1325.71728515625;571.0;215375;649.0;0.0;Calculated values ==>;1558615241.769;341.46000000000004;341.36;297.96000000000004;297.86;293.46000000000004;276.66;273.7412296467126;290.36;276.46000000000004;270.36;277.46000000000004;350.76;297.56;270.26000000000005;273.26000000000005;292.86;287.46000000000004;300.66;332.16;293.06;290.26000000000005;338.06000000000006;330.26000000000005;271.36;243.40439225979637;267.5978703862781;273.7412296467126;299.06;6650000.0;3540000.0;3590000.0;1440000.0;3570000.0000000005;3000000.0;6609999.999999999;0.021333333333333333;0.1115;0.157;0.009166666666666667;0.025166666666666667;0.0465;0.0;8992.4541015625;19016.09765625;1325.71728515625;33006.2734375;488222.89413223544;488501.2990794856;271505.40265057347;270973.7337968082;252517.28792877807;430542.39183029096;455907.9783805216;438011.42202021845;472457.08239583095;531582.2435752349;473712.52661415795;437856.56215164;442379.8145169229;459669.781954241;452663.0308660199;397801.7174207312;474802.9567625527;459626.5796145048;455768.1312034748;272215.72791638016;239577.9089402584;466394.3677975202;201150.54916091915;239227.90714277508;273.62538535993224;3526964.840782768;1776509.3096233448;356576.4535064738;859603.9244901988;0;41;38;44;146;128;48;16;181;196;2160529347495.4878;829380718899.877;1814087410349.8347;37187.15703890999;2431.4016708355093;0.0;10069.120418822538;6305633.729108322;1434504.8352879619;82198.56310857716;1425023.2546723401;1.6938441198512795;0.1359579564633734
9939;2019-05-23 14:41:41.780;674;675;248;247;203;33;174;31;-26;42;778;244;-28;0;198;139;271;595;265;198;173;-16;661;351;357;146;355;302;656;151.0;660.0;1542.0;36.0;155.0;1;100;40;1;0;0;1;0;1;0;1;0;0;1;0;32771.66015625;8801.8330078125;18667.140625;1326.46435546875;564.0;215376;651.0;0.0;Calculated values ==>;1558615301.78;340.56000000000006;340.66;297.96000000000004;297.86;293.46000000000004;276.46000000000004;273.4187578820637;290.56;276.26000000000005;270.56;277.36;350.96000000000004;297.56;270.36;273.16;292.96000000000004;287.06;300.26000000000005;332.66;292.96000000000004;290.46000000000004;338.26;329.56;271.56;243.81672145450628;267.8393353686513;273.4187578820637;299.66;6609999.999999999;3510000.0;3570000.0000000005;1460000.0;3550000.0;3020000.0;6559999.999999999;0.025166666666666667;0.11;0.257;0.006;0.025833333333333333;0.051000000000000004;0.0;8801.8330078125;18667.140625;1326.46435546875;32771.66015625;487352.7872828918;488027.9073309788;272050.24885727;271500.955496686;252732.35629284478;430735.4089219946;456517.28431931394;437869.15320432716;472094.78864732845;531640.2589796651;473450.9307491817;437557.52604302316;441814.68150891823;460118.19716840395;452616.9789617375;397645.7991748789;476184.61794051615;459805.1627156728;456378.44897120155;273052.9745269728;236650.15891445865;466311.7789128003;200536.38175733303;236760.7262033795;273.3715339908772;3527513.0907226987;1776657.62253477;356598.55907205964;859918.0090470607;0;41;38;44;146;128;48;16;181;196;2160744186875.194;829467734849.758;1814268043459.588;60994.52226187749;1594.652382932804;0.0;11200.503861158924;6306452.059767832;1434538.39188928;82198.56310857716;1425200.534036357;2.562547530480317;0.2169371348783501
9940;2019-05-23 14:42:41.770;667;669;248;247;196;30;174;28;-25;40;773;244;-26;0;200;135;269;602;269;198;174;-15;665;348;353;148;352;303;661;88.0;580.0;1535.0;45.0;161.0;1;100;42;1;0;0;1;0;1;0;1;0;0;1;0;33365.875;9014.92578125;18923.669921875;1327.47204589844;556.0;215377;650.0;0.0;Calculated values ==>;1558615361.77;339.86;340.06000000000006;297.96000000000004;297.86;292.76000000000005;276.16;273.0942459734351;290.56;275.96000000000004;270.66;277.16;350.46000000000004;297.56;270.56;273.16;293.16;286.66;300.06;333.36;292.96000000000004;290.56;338.16;328.76000000000005;271.66;244.22491754036054;267.9596281332873;273.0942459734351;300.06;6650000.0;3479999.9999999995;3529999.9999999995;1480000.0;3520000.0000000005;3030000.0;6609999.999999999;0.014666666666666666;0.09666666666666666;0.2558333333333333;0.007500000000000001;0.026833333333333334;0.0415;0.0;9014.92578125;18923.669921875;1327.47204589844;33365.875;485910.1015308582;486631.33254128316;271505.40265057347;270973.7337968082;250076.90324663074;430925.7729439634;457172.60608581326;437798.07955487026;471631.5591433098;531043.8128972996;473319.81905798696;437642.0229114993;441604.3489713403;460852.5178084268;452573.1482883013;393350.8002002765;476658.0481998113;460429.8402662555;457172.60608581326;272634.34865687083;233304.39079467155;466128.7298735479;199715.48751523742;246133.86637784424;273.0357846746613;3528064.1449914007;1776806.0707792041;356620.67152271845;860231.2135922087;0;41;38;44;146;128;48;16;181;196;2160957151375.228;829555920149.7721;1814449513209.6167;60909.4631301394;1998.099317687329;0.0;8758.107697880714;6307467.757001836;1434568.326496857;82198.56310857716;1425366.8280790816;2.448763214801852;0.21924351943686113
9941;2019-05-23 14:43:41.801;665;668;245;244;194;30;175;26;-26;39;765;244;-28;0;201;132;270;613;256;197;174;-14;654;352;357;141;356;302;650;-2.0;674.0;1994.0;277.0;141.0;1;0;36;1;0;0;1;0;1;0;1;1;0;0;0;33462.62109375;8543.009765625;18395.96875;2476.18505859375;548.0;215378;649.0;0.0;Calculated values ==>;1558615421.801;339.66;339.96000000000004;297.66;297.56;292.56;276.16;273.5264737036516;290.66;275.76000000000005;270.56;277.06;349.66;297.56;270.36;273.16;293.26000000000005;286.36;300.16;334.46000000000004;292.86;290.56;338.06000000000006;327.96000000000004;271.76000000000005;242.77792619122317;267.8393353686513;273.5264737036516;298.76000000000005;6540000.000000001;3520000.0000000005;3570000.0000000005;1410000.0;3560000.0;3020000.0;6500000.0;0.0;0.11233333333333334;0.33233333333333337;0.04616666666666667;0.0235;0.0235;0.0;8543.009765625;18395.96875;2476.18505859375;33462.62109375;486806.47652355355;487664.6432981689;271062.5862576267;270521.2046676512;249817.67721884712;430671.36484660726;456655.9655253212;437869.15320432716;472456.96783784614;530285.1503133504;473450.9307491817;437557.52604302316;441814.68150891823;460366.2921931374;451437.9648856004;401201.4604198286;479625.5976980684;459669.781954241;456517.28431931394;272215.72791638016;229958.8627652946;467215.53762504057;200281.16124912846;271062.5862576267;273.27566634370766;3528621.3368605925;1776952.4625057632;356652.38504218543;860542.3712636305;0;41;38;44;146;128;48;16;182;196;2161170261425.7156;829642664944.9706;1814631106985.0322;78958.40932644438;12323.470376021276;0.0;4358.18540444965;6308633.924817204;1434687.7345735584;82198.56310857716;1425476.1869947799;3.2513864784603856;0.33089861689391437
9942;2019-05-23 14:44:41.771;660;662;244;243;200;31;177;27;-20;36;731;243;-27;10;201;138;267;601;248;195;176;-15;653;350;356;131;354;302;649;87.0;544.0;1271.0;130.0;129.0;1;0;37;1;0;0;1;0;1;0;1;1;0;0;0;32969.47265625;8528.8876953125;18410.5546875;2327.830078125;539.0;215379;646.0;0.0;Calculated values ==>;1558615481.771;339.16;339.36;297.56;297.46000000000004;293.16;276.26000000000005;273.3108153835814;290.86;275.86;271.16;276.76000000000005;346.26;297.46000000000004;270.46000000000004;274.16;293.26000000000005;286.96000000000004;299.86;333.26000000000005;292.66;290.76000000000005;337.76;327.06;271.66;240.61611355647437;267.8393353686513;273.3108153835814;297.96000000000004;6530000.0;3500000.0;3560000.0;1310000.0;3540000.0;3020000.0;6490000.000000001;0.0145;0.09066666666666667;0.21183333333333335;0.021666666666666667;0.021500000000000002;0.036000000000000004;0.0;8528.8876953125;18410.5546875;2327.830078125;32969.47265625;486193.8583032157;486912.75392145826;270627.13754523435;270091.8232698488;251962.82347232965;430799.1582183253;457096.28423363913;438796.6538614502;473469.2039465459;526733.7036220904;473332.91330946685;437713.4967235476;443285.3374463631;460676.8336032137;452649.51823674684;399979.4774245425;477937.3164181686;459556.22810200317;456958.2462452348;270959.89632461156;226195.42121513622;468504.4997121543;199959.06713644927;242163.60918614035;273.14031095873014;3529174.660839516;1777094.657184534;356692.39848478837;860848.9389306895;0;41;38;44;146;128;48;16;182;196;2161384054474.9675;829724224144.6853;1814812216384.3987;50593.762121246036;5818.484372473609;0.0;7732.606934127401;6309712.986441445;1434838.8419377892;82198.56310857716;1425576.8932189476;2.191692222548583;0.1930175195140533
9943;2019-05-23 14:45:41.752;655;657;247;246;200;26;179;25;-16;35;724;242;-20;10;202;137;265;602;242;198;178;-16;653;344;349;130;348;301;650;188.0;684.0;478.0;0.0;129.0;1;100;32;1;0;0;1;0;1;0;1;0;0;0;0;32522.3046875;8225.2763671875;18554.955078125;1352.57788085938;530.0;215380;643.0;0.0;Calculated values ==>;1558615541.752;338.66;338.86;297.86;297.76000000000005;293.16;275.76000000000005;272.6583383277491;291.06;275.66;271.56;276.66;345.56000000000006;297.36;271.16;274.16;293.36;286.86;299.66;333.36;292.96000000000004;290.96000000000004;337.46000000000004;326.16;271.56;240.39332010688793;267.7187500070086;272.6583383277491;297.36;6530000.0;3440000.0;3490000.0;1300000.0;3479999.9999999995;3010000.0;6500000.0;0.03133333333333333;0.114;0.07966666666666668;0.0;0.021500000000000002;0.05283333333333333;0.0;8225.2763671875;18554.955078125;1352.57788085938;32522.3046875;485470.98562059284;486086.0308841228;272176.3533110505;271614.0622417676;251920.04269159236;431175.4696738307;458500.3044742087;439628.3511256179;473501.9964771252;526079.5996120196;473346.11288120394;439018.5917755428;443489.2359988558;461732.5941255692;453549.51654258074;398714.43683830375;477970.0087030573;461049.02147969545;458364.84017575165;269704.110367413;222432.26289678228;468544.31824892055;198802.51660615116;228661.27034410706;272.6583383277491;3529720.2528268737;1777234.2310064414;356723.05883902014;861156.8872984799;0;41;38;44;146;128;48;16;182;196;2161595487500.6196;829802499349.9268;1814993059099.9565;19185.79148338419;0.0;0.0;12136.005272771888;6310294.298582788;1434887.3139533757;82198.56310857716;1425742.412556789;1.1133547450953465;0.0578637451145355
9944;2019-05-23 14:46:41.782;656;659;244;243;193;20;180;21;-28;35;748;242;-29;3;203;131;265;608;237;201;179;-14;656;340;345;131;344;299;654;199.0;737.0;283.0;13.0;139.0;0;82;24;1;0;0;1;0;1;0;1;0;0;1;0;31919.6015625;7736.94482421875;18710.671875;1211.70629882812;522.0;215381;640.0;0.0;Calculated values ==>;1558615601.782;338.76;339.06000000000006;297.56;297.46000000000004;292.46000000000004;275.16;272.21867820750657;291.16;275.26000000000005;270.36;276.66;347.96000000000004;297.36;270.26000000000005;273.46000000000004;293.46000000000004;286.26000000000005;299.66;333.96000000000004;293.26000000000005;291.06;337.16;325.36;271.76000000000005;240.61611355647437;267.47669482898436;272.21867820750657;296.86;6559999.999999999;3400000.0;3450000.0;1310000.0;3440000.0;2990000.0;6540000.000000001;0.033166666666666664;0.12283333333333334;0.04716666666666667;0.0021666666666666666;0.023166666666666665;0.05633333333333333;0.0;7736.94482421875;18710.671875;1211.70629882812;31919.6015625;485288.84981954645;485941.13786819915;270109.2194317764;269590.00398559216;249319.62782975315;431420.45991060114;459270.9065923585;438236.7768127522;473372.2673856561;528741.4790769137;473608.0391273983;438082.61597026663;442879.2504583835;462471.57912333804;453400.8520411482;396770.24065211567;478404.89577021415;462057.68729304615;459136.8242272992;268448.3696465944;219087.46209138638;468602.2897285814;197610.75170244227;227425.21032486073;272.16883442890287;3530257.537219977;1777367.3160255614;356744.4385583581;861467.5894630535;0;41;38;44;146;128;48;16;182;196;2161803791600.5203;829880838499.8894;1815173149099.8706;11349.52751770295;587.1483323899681;0.0;13053.0875831707;6310548.886804838;1434892.2093025947;82198.56310857716;1425952.4266183751;0.9034842767130721;0.03586870296568442
9945;2019-05-23 14:47:41.773;660;664;244;243;187;17;182;17;-27;34;770;242;-28;0;204;126;266;616;233;202;181;-12;659;336;341;133;340;302;656;-1.0;715.0;344.0;51.0;144.0;0;72;24;1;0;0;1;0;1;0;1;0;0;1;0;32087.455078125;7804.95458984375;18891.884765625;1185.99621582031;516.0;215382;636.0;0.0;Calculated values ==>;1558615661.773;339.16;339.56000000000006;297.56;297.46000000000004;291.86;274.86;271.77519066394296;291.36;274.86;270.46000000000004;276.56;350.16;297.36;270.36;273.16;293.56;285.76000000000005;299.76000000000005;334.76000000000005;293.36;291.26000000000005;336.76000000000005;324.76000000000005;271.96000000000004;241.05796691057077;267.8393353686513;271.77519066394296;296.46000000000004;6590000.000000001;3360000.0;3410000.0;1330000.0;3400000.0;3020000.0;6559999.999999999;0.0;0.11916666666666667;0.05733333333333333;0.0085;0.024;0.024;0.0;7804.95458984375;18891.884765625;1185.99621582031;32087.455078125;485543.1289832212;486447.1528829932;269909.85433290637;269396.55408593646;247228.57005638382;431660.74602318485;460165.7600647848;437713.4967235476;473014.93639070686;530806.5203589969;473214.8347337811;437557.52604302316;441814.68150891823;463203.192860954;453395.70980358846;395423.512702131;479377.45371648506;462793.23543968034;460033.1377473271;266774.11836628895;216578.99785978085;468523.130788366;196084.34529200257;269909.85433290637;271.54295088786887;3530790.8493492687;1777496.812426502;356764.4164154978;861780.8970982009;0;41;38;44;146;128;48;16;182;196;2162009560730.3044;829960026619.8063;1815353422054.6814;13853.404682075246;2315.729676719089;0.0;4562.958801946098;6310758.87973595;1434916.3963240476;82198.56310857716;1426099.2049847057;0.7435432134487878;0.05591139844722541
9946;2019-05-23 14:48:41.763;660;661;238;238;191;29;184;17;-20;32;781;242;-22;-2;201;130;261;585;227;199;183;-10;632;348;353;136;353;309;633;-1.0;653.0;1397.0;196.0;103.0;99;73;41;1;0;0;1;0;0;0;1;0;0;1;0;20081.021484375;8413.10546875;6404.62109375;1193.33654785156;510.0;215383;633.0;0.0;Calculated values ==>;1558615721.763;339.16;339.26;296.96000000000004;296.96000000000004;292.26000000000005;276.06;273.0942459734351;291.56;274.86;271.16;276.36;351.26;297.36;270.96000000000004;272.96000000000004;293.26000000000005;286.16;299.26000000000005;331.66;293.06;291.46000000000004;336.46000000000004;324.16;272.16;241.71165711629368;268.67533136820026;273.0942459734351;295.86;6320000.0;3479999.9999999995;3529999.9999999995;1360000.0;3529999.9999999995;3090000.0;6330000.0;0.0;0.10883333333333334;0.23283333333333334;0.03266666666666666;0.017166666666666667;0.017166666666666667;0.0;8413.10546875;6404.62109375;1193.33654785156;20081.021484375;488444.10026133974;488478.890935525;269084.41147871024;269084.41147871024;249452.15208367328;430925.7729439634;458539.4322372223;437214.0438153077;472427.34351167246;531427.3856665845;472289.9176505284;436896.06622444035;440018.3298031032;460831.5935396137;451861.376305986;407666.8973026561;477432.5212358828;460563.8850680069;458403.38794786204;265518.4816520846;214070.64678622372;468306.3487947643;199356.90498592888;269084.41147871024;272.89435757271747;3531225.5141978078;1777631.9404019283;356784.2408839027;861991.6661796932;0;41;38;44;146;128;48;16;182;196;2162217726030.3376;830040713169.8191;1815536691504.7104;55381.07049077371;8785.681831088625;0.0;3249.975762720439;6311335.737536822;1435008.8926680002;82198.56310857716;1426164.3019214568;4.210634085939999;0.38303133937733824
9947;2019-05-23 14:49:41.774;645;652;237;237;197;35;183;18;-15;32;787;241;-17;-1;199;127;257;570;230;200;183;-8;650;345;350;138;350;312;652;0.0;715.0;1039.0;121.0;103.0;89;78;56;1;0;0;1;0;0;0;1;0;0;0;0;21025.97265625;9633.2587890625;6367.376953125;1228.00390625;505.0;215384;630.0;0.0;Calculated values ==>;1558615781.774;337.66;338.36;296.86;296.86;292.86;276.66;272.7676641592781;291.46000000000004;274.96000000000004;271.66;276.36;351.86;297.26000000000005;271.46000000000004;273.06;293.06;285.86;298.86;330.16;293.16;291.46000000000004;336.16;323.66;272.36;242.14157278889297;269.02936301313275;272.7676641592781;296.16;6500000.0;3450000.0;3500000.0;1380000.0;3500000.0;3120000.0;6520000.0;0.0;0.11916666666666667;0.17316666666666666;0.020166666666666666;0.017166666666666667;0.017166666666666667;0.0;9633.2587890625;6367.376953125;1228.00390625;21025.97265625;484348.07624855556;485145.3189993499;266797.203030535;266797.203030535;250779.2858695435;431113.4868728058;458882.002038489;437319.724394416;472164.23178385233;531830.060655285;471770.1925057732;437000.6383046333;439516.7973169187;461027.8975196058;451964.38578876475;395068.51911946427;472795.9002438468;461160.9377506379;458882.002038489;264262.8888514036;211980.4382156667;468227.53121424763;198657.7034804871;266797.203030535;272.6051913681967;3531568.135284197;1777782.3543413721;356804.42242026277;862098.1190093798;0;41;38;44;146;128;48;16;182;196;2162428664695.0493;830122928239.7068;1815723025659.4558;41328.30662159536;5436.324859297504;0.0;3297.4557163032096;6312141.796762095;1435127.431118324;82198.56310857716;1426218.8738533945;2.9057481158552356;0.2567114571929802
9948;2019-05-23 14:50:41.784;634;643;240;240;197;49;184;18;-15;31;790;239;-16;-2;200;118;264;588;234;199;184;-6;679;350;355;140;355;311;680;-1.0;618.0;1368.0;249.0;108.0;81;84;63;1;0;0;1;0;0;0;1;0;0;0;0;22341.4140625;10600.5283203125;6444.3720703125;1263.25415039062;501.0;215385;627.0;0.0;Calculated values ==>;1558615841.784;336.56;337.46000000000004;297.16;297.16;292.86;278.06;273.3108153835814;291.56;274.96000000000004;271.66;276.26000000000005;352.16;297.06;271.56;272.96000000000004;293.16;284.96000000000004;299.56;331.96000000000004;293.06;291.56;335.86;323.26000000000005;272.56;242.56692532238324;268.91163127593666;273.3108153835814;296.56;6790000.000000001;3500000.0;3550000.0;1400000.0;3550000.0;3110000.0;6800000.0;0.0;0.103;0.228;0.0415;0.018000000000000002;0.018000000000000002;0.0;10600.5283203125;6444.3720703125;1263.25415039062;22341.4140625;479433.92206785496;480685.6791338722;265986.97145284695;265986.97145284695;249701.77723956364;430799.1582183253;458219.12774457596;437548.62350390764;471801.8942764967;532218.8855811242;471663.8602476175;437389.9950341223;439581.66198225284;460387.3511624245;449768.95874085533;278659.4186322394;472126.68787911127;460252.8391778579;458219.12774457596;263007.33956846996;210308.32490665457;468148.96880856965;199830.30159930483;265986.97145284695;273.0896050446538;3531929.5904059443;1777950.9973364056;356825.1863641454;862204.901378654;0;41;38;44;146;128;48;16;182;196;2162640199945.0156;830206342139.6935;1815909956809.426;54199.777394249446;11135.224689184492;0.0;3460.178813251123;6312937.996806662;1435265.5503805804;82198.56310857716;1426275.1968600687;3.7576250922813514;0.3620524039807843
9949;2019-05-23 14:51:41.785;637;645;234;237;171;58;186;19;-16;31;790;237;-17;-2;198;114;278;603;231;197;185;-4;711;357;362;144;362;310;712;-1.0;643.0;1429.0;266.0;106.0;99;99;69;1;0;0;1;0;0;0;1;0;0;0;0;24235.615234375;11614.1845703125;7492.751953125;1344.52404785156;497.0;215386;625.0;0.0;Calculated values ==>;1558615901.785;336.86;337.66;296.56;296.86;290.26000000000005;278.96000000000004;274.0616903277293;291.76000000000005;275.06;271.56;276.26000000000005;352.16;296.86;271.46000000000004;272.96000000000004;292.96000000000004;284.56;300.96000000000004;333.46000000000004;292.86;291.66;335.66;322.86;272.76000000000005;243.40439225979637;268.7936212382143;274.0616903277293;296.26000000000005;7109999.999999999;3570000.0000000005;3620000.0000000005;1440000.0;3620000.0000000005;3100000.0;7120000.0;0.0;0.10716666666666666;0.23816666666666667;0.044333333333333336;0.017666666666666667;0.017666666666666667;0.0;11614.1845703125;7492.751953125;1344.52404785156;24235.615234375;476148.40056838;477294.0386745863;261529.5001967918;262697.00983657123;240586.60610504905;430346.717906069;457363.58031028823;437618.5379703155;471270.65844568226;532293.5878646602;471557.83064144437;437460.313363465;439800.47229948716;459016.37217970134;447874.66848838044;282926.32127035747;470523.63546344347;458879.43525809655;457224.88438570796;262170.3306944222;208636.25808486674;467793.16880441434;201688.75298441824;261529.5001967918;273.8490904635773;3532317.7387868566;1778136.1230297163;356846.9182113823;862321.0460148822;0;41;38;44;146;128;48;16;182;196;2162855303530.6106;830291543559.9291;1816096259914.9412;56190.610457474526;11797.295768019827;0.0;3457.2851206708524;6313857.932039969;1435456.6579033246;82198.56310857716;1426332.8433537697;3.493402884215717;0.3344305548327928
9950;2019-05-23 14:52:41.775;651;655;223;224;184;67;188;23;-17;31;784;236;-19;-2;193;124;289;614;227;196;187;-2;709;368;373;154;373;309;710;-1.0;599.0;1754.0;197.0;81.0;99;99;72;1;0;0;1;0;0;0;1;0;0;1;0;23308.900390625;11593.904296875;7384.673828125;1318.61828613281;494.0;215387;622.0;0.0;Calculated values ==>;1558615961.775;338.26;338.66;295.46000000000004;295.56;291.56;279.86;275.2199585193972;291.96000000000004;275.46000000000004;271.46000000000004;276.26000000000005;351.56000000000006;296.76000000000005;271.26000000000005;272.96000000000004;292.46000000000004;285.56;302.06;334.56;292.76000000000005;291.86;335.36;322.56;272.96000000000004;245.4256646245625;268.67533136820026;275.2199585193972;295.86;7090000.000000001;3679999.9999999995;3729999.9999999995;1540000.0;3729999.9999999995;3090000.0;7100000.0;0.0;0.09983333333333334;0.29233333333333333;0.03283333333333333;0.013500000000000002;0.013500000000000002;0.0;11593.904296875;7384.673828125;1318.61828613281;23308.900390625;478582.98924504145;479089.902344159;257521.47469675448;257884.88359116254;244564.7410371853;429606.4342157736;455835.72132086084;437688.5006598165;469926.6538416446;531741.088092698;471571.99321232084;437372.52749135875;440018.3298031032;456544.2055774953;447300.75962724886;292942.5866280419;472577.77701153466;456967.3201168606;455693.5210280179;260914.8530628454;207382.2378540181;466593.1547219888;204764.12214660458;257521.47469675448;275.09090014558257;3532713.877049745;1778329.49153685;356869.10736536025;862445.0038999876;0;41;38;44;146;128;48;16;182;196;2163075766780.6458;830380928659.9432;1816281928964.9707;68091.55998536228;8596.71990289178;0.0;2675.3226254720566;6314893.444179698;1435626.5797089208;82198.56310857716;1426383.9399008183;3.9100770818868353;0.35286568663166823
9951;2019-05-23 14:53:41.765;660;664;219;218;187;70;189;32;-17;33;759;235;-19;3;190;138;292;621;239;196;188;-2;706;380;385;151;385;309;707;-1.0;561.0;1921.0;280.0;69.0;99;10;77;1;0;0;1;0;0;0;1;1;0;0;0;23428.673828125;12145.2001953125;7264.9912109375;2358.1923828125;490.0;215388;619.0;0.0;Calculated values ==>;1558616021.765;339.16;339.56000000000006;295.06;294.96000000000004;291.86;280.16;276.4546675782219;292.06;276.36;271.46000000000004;276.46000000000004;349.06000000000006;296.66;271.26000000000005;273.46000000000004;292.16;286.96000000000004;302.36;335.26000000000005;292.76000000000005;291.96000000000004;335.06;322.16;272.96000000000004;244.82967444194236;268.67533136820026;276.4546675782219;297.06;7059999.999999999;3800000.0;3850000.0;1510000.0;3850000.0;3090000.0;7070000.0;0.0;0.0935;0.32016666666666665;0.04666666666666666;0.0115;0.0115;0.0;12145.2001953125;7264.9912109375;2358.1923828125;23428.673828125;480319.9100275639;480821.00110908784;256218.38837522824;255862.6128011196;245582.81263413889;428757.65804586536;453955.6701109157;437688.5006598165;470532.4555879976;529124.3565834656;471452.1043655577;437372.52749135875;440780.27310602705;454102.0090161041;447168.4646901849;377629.55005314626;474077.4138253955;454976.06431954395;453809.13836547785;259659.41789560125;205710.24989127388;467015.7302770193;207744.58382753996;256218.38837522824;276.28601151026567;3533103.291921666;1778527.2844366713;356899.7423475915;862567.0640952422;0;41;38;44;146;128;48;16;183;196;2163303128880.682;830472413409.9578;1816467298065.0002;73620.3773724672;12099.320167642369;0.0;2272.2936248878705;6316074.1801690655;1435799.017965036;82198.56310857716;1426425.1631645553;4.042192200286772;0.396914154193576
