;time;temperatura_mandata_mt;temperatura_valle_uta;temperatura_valle_gc;temperatura_valle_rig_pdc;temperatura_uscita_rig_fascio;t_rec;temperatura_asp_eiettori;temperatura_out_rig_liquida_mt_bt;temperatura_out_evap_mt;temperatura_aspirazione_bt;temperatura_mandata_bt;temperatura_uscita_intercooler;temperatura_out_ev_mt_intercooler;temperatura_aspirazione_mt;temperatura_asp_aux_pdc;temperatura_asp_aux;temperatura_monte_pdc;t_out_uta_1e2_gc;t_out_uta_1_evap;t_out_uta_2_evap;temp_out_evap_1_2;t_out_evap_bt;pressione_mandata;pressione_ricevitore;p_out_evap_uta;pressione_spirazione_bt;pressione_aspirazione_aux_pdc;pressione_aspirazione_mt;pressione_monte_eiettore;portata_liquido_evap_uta;portata_gas_uta_heating;portata_liquido_mt;portata_liquido_bt;portata_gas_back_up_uta;inverter_aux_1;inverter_bt_1;inverter_mt_1;stato_mt1;stato_mt2;stato_mt3;stato_aux1;stato_aux2;stato_aux3;stato_aux4;stato_lt1;stato_lt2;stato_lt3;stato_level_asp1;stato_level_asp2;potenza_elettrica_totale;potenza_elettrica_mt;potenza_elettrica_aux;potenza_elettrica_lt;temp_out_acs;id;tin_acs;portata_acqua_acs;Calculated values ==>;Timestamp seconds;T1 MT discharge;T2 After AHU;T3 GC Outlet;T4 Inlet IHX 1;T5 Inlet IHX 2;T6 Receiver;T6 Receiver sat;T7 Ejector inlet;T8 Liquid out IHX;T9 MT section outlet;T10 LT suction;T11 LT discharge;T12 Intercooler outlet;T13 out intercooler and MT section;T14 MT suction;T15 Aux_HP suction;T16 Aux suction;T17 Inlet AHU (heating);T18 Outlet AHU (heating);T19 Outlet AHU (cooling);T20 Outlet AHU (cooling);T21 Water in DHW;T22 Water out DHW;T23 LT section outlet;LT evaporation temp;MT evaporation temp;AHU saturation temp;Tair external air;P1 discharge;P2 receiver;P3 AHU evaporation;P4 LT suction;P5 Aux HP suction;P6 MT suction;P7 ejector inlet;M1 AHU liquid (cooling);M2 AHU vapour (heating);M3 MT liquid;M4 LT liquid;M5 AHU (no ejectors);Mtotal AHU;DHW water;Power Meter MT;Power Meter AUX;Power Meter LT;Total Power;h1 Enthalpy;h2 Enthalpy;h3 Enthalpy;h4 Enthalpy;h5 Enthalpy;h6 Enthalpy sat;h7 Enthalpy;h9 Enthalpy;h10 Enthalpy;h11 Enthalpy;h12 Enthalpy;h13 Enthalpy;h14 Enthalpy;h15 Enthalpy;h16 Enthalpy;h17 Enthalpy;h18 Enthalpy;h19 Enthalpy;h20 Enthalpy;h21 Enthalpy;h22 Enthalpy;h23 Enthalpy;h8 Enthalpy calc;hmix Enthalpy;T8 calculated;Accumulated Etot;Accumulated E_MT;Accumulated E_LT;Accumulated E_AUX;Number of Cycles MT1;Number of Cycles MT2;Number of Cycles MT3;Number of Cycles AUX1;Number of Cycles AUX2;Number of Cycles AUX3;Number of Cycles AUX4;Number of Cycles LT1;Number of Cycles LT2;Number of Cycles LT3;Accumulated Pevap P3;Accumulated Pevap P4;Accumulated Pevap P6;Cooling duty MT evap;Cooling duty LT evap;Heating duty rooftop heating;Cooling duty rooftop AC;Accumulated cooling MT evap;Accumulated cooling LT evap;Accumulated heating rooftop;Accumulated cooling rooftop;COPtot;ntot
9952;2019-05-23 14:54:41.796;667;670;229;227;189;68;190;40;-15;37;730;236;-17;11;189;148;298;630;255;196;189;-3;736;381;386;148;385;311;736;-1.0;549.0;1777.0;213.0;79.0;99;43;90;1;0;0;1;0;0;0;1;1;0;1;0;25813.51953125;13721.4814453125;7669.68017578125;2583.640625;488.0;215389;616.0;0.0;Calculated values ==>;1558616081.796;339.86;340.16;296.06;295.86;292.06;279.96000000000004;276.55624918942954;292.16;277.16;271.66;276.86;346.16;296.76000000000005;271.46000000000004;274.26000000000005;292.06;287.96000000000004;302.96000000000004;336.16;292.76000000000005;292.06;334.76000000000005;321.96000000000004;272.86;244.22491754036054;268.91163127593666;276.55624918942954;298.66;7359999.999999999;3810000.0;3860000.0;1480000.0;3850000.0;3110000.0;7359999.999999999;0.0;0.0915;0.29616666666666663;0.0355;0.013166666666666667;0.013166666666666667;0.0;13721.4814453125;7669.68017578125;2583.640625;25813.51953125;477977.51847122476;478452.67860956665;258499.92837573864;257788.9877742579;245363.44335711744;428684.9695293014;453931.034190091;437548.62350390764;471333.16981940134;525924.3149485321;471303.4012572815;437231.03110804653;441564.8193833535;453955.6701109157;448525.6889739799;293569.62769113656;471983.4325934518;454807.39540268644;453784.30330252595;258404.02479325983;204874.27233412856;467335.54074901156;208020.123183656;258499.92837573864;276.395191266013;3533513.855547302;1778742.9514870816;356940.94556659047;862691.5839919791;0;41;38;44;146;128;48;16;183;196;2163534548385.2922;830562159754.8066;1816653394164.6868;67978.69084484785;9205.697323570123;0.0;2571.2442698693662;6317254.7820648765;1435976.6515071;82198.56310857716;1426465.5468343985;3.32664401648118;0.3372661056147141
9953;2019-05-23 14:55:41.786;678;681;236;236;201;58;189;46;-20;42;730;241;-22;13;189;153;305;639;253;198;188;-4;735;372;377;144;376;306;729;-2.0;954.0;1639.0;201.0;126.0;1;53;85;1;0;0;1;1;0;0;1;1;0;1;0;38960.578125;13292.0595703125;21013.419921875;2604.08081054688;496.0;215390;613.0;0.0;Calculated values ==>;1558616141.786;340.96000000000004;341.26;296.76000000000005;296.76000000000005;293.26000000000005;278.96000000000004;275.63479819532273;292.06;277.76000000000005;271.16;277.36;346.16;297.26000000000005;270.96000000000004;274.46000000000004;292.06;288.46000000000004;303.66;337.06;292.96000000000004;291.96000000000004;334.46000000000004;322.76000000000005;272.76000000000005;243.40439225979637;268.3187672390254;275.63479819532273;298.46000000000004;7350000.0;3720000.0000000005;3770000.0000000005;1440000.0;3760000.0;3060000.0;7290000.000000001;0.0;0.15899999999999997;0.27316666666666667;0.033499999999999995;0.021;0.021;0.0;13292.0595703125;21013.419921875;2604.08081054688;38960.578125;479825.6738761094;480968.4475229261;261399.498452091;261399.498452091;249323.36568207215;429328.3091220336;455310.6115649659;437898.67151236854;472358.32031004626;526316.2896625862;472568.6950954637;437585.1090581189;442905.06249663915;455478.0284446569;450929.54137618805;303407.41136574047;474313.33413905354;456594.20034266554;455167.12573881476;257148.6733736563;208218.24852204052;467793.16880441434;205636.38059597262;261399.498452091;275.4445661512439;3534053.549730499;1778968.0268101073;356984.16937339155;862930.5699885252;0;41;38;44;147;128;48;16;183;196;2163763410235.3286;830649745154.8206;1816838463314.7163;63446.315801995486;8782.252404982795;0.0;4069.120173021199;6318349.807919043;1436126.5261049317;82198.56310857716;1426520.8739820363;2.0671524600727116;0.20384624219300396
9954;2019-05-23 14:56:41.787;695;696;237;236;194;49;186;45;-22;45;738;244;-24;15;191;149;303;641;255;199;185;-4;716;370;375;141;373;304;710;-1.0;575.0;1627.0;179.0;157.0;21;48;83;1;0;0;1;1;0;0;1;1;0;1;0;38603.71875;12793.9072265625;21082.62890625;2596.88354492188;522.0;215391;609.0;0.0;Calculated values ==>;1558616201.787;342.66;342.76;296.86;296.76000000000005;292.56;278.06;275.4277932560699;291.76000000000005;277.66;270.96000000000004;277.66;346.96000000000004;297.56;270.76000000000005;274.66;292.26000000000005;288.06;303.46000000000004;337.26;293.06;291.66;334.06;325.36;272.76000000000005;242.77792619122317;268.0796299477929;275.4277932560699;298.66;7159999.999999999;3700000.0;3750000.0;1410000.0;3729999.9999999995;3040000.0;7100000.0;0.0;0.09583333333333334;0.27116666666666667;0.029833333333333333;0.026166666666666668;0.026166666666666668;0.0;12793.9072265625;21082.62890625;2596.88354492188;38603.71875;484537.96651675255;485334.9291026324;262810.63353036175;262416.9768313595;247698.86456356692;429467.9694778635;455216.2427881647;438039.0146135774;473046.85946660035;527310.5211232998;473188.49693772214;437727.04723144654;443607.19622175704;456261.311072651;450696.2281397356;382006.2609776946;476899.14603994647;457063.2698513268;455072.96710266464;255474.93562877487;219087.46209138638;468209.0316627085;205138.90684233018;262810.63353036175;275.2443739314706;3534699.929643162;1779185.4134895361;357027.51146532426;863281.3762416759;0;41;38;44;147;128;48;16;183;196;2163989013995.0562;830735246579.7173;1817021466364.4954;63154.745890636535;7848.258723807953;0.0;5030.864395141925;6319404.834348688;1436265.1160072975;82198.56310857716;1426596.708450566;2.084637790516861;0.2021898580924576
9955;2019-05-23 14:57:41.797;699;700;243;242;200;48;176;45;-23;46;749;245;-25;12;193;147;297;640;242;197;175;-4;697;369;375;138;373;304;690;-3.0;720.0;1430.0;162.0;152.0;55;40;82;1;0;0;1;1;0;0;1;1;0;1;0;39113.4765625;12365.1591796875;21711.52734375;2525.91870117188;562.0;215392;606.0;0.0;Calculated values ==>;1558616261.797;343.06000000000006;343.16;297.46000000000004;297.36;293.16;277.96000000000004;275.3239800832674;290.76000000000005;277.66;270.86;277.76000000000005;348.06000000000006;297.66;270.66;274.36;292.46000000000004;287.86;302.86;337.16;292.86;290.66;333.76000000000005;329.36;272.76000000000005;242.14157278889297;268.0796299477929;275.3239800832674;297.36;6970000.0;3690000.0;3750000.0;1380000.0;3729999.9999999995;3040000.0;6900000.0;0.0;0.12000000000000001;0.23833333333333334;0.027000000000000003;0.025333333333333333;0.025333333333333333;0.0;12365.1591796875;21711.52734375;2525.91870117188;39113.4765625;487165.67762054916;488049.93533275597;266585.4683612664;266147.9267446407;250340.69221736668;429537.3511455088;453775.402811265;437883.18805776763;473535.07189352607;528461.3794440429;473306.8303357368;437570.5891863215;443168.68479859125;456544.2055774953;450580.12721338694;392513.50636770576;479079.58567997586;456780.94502389367;453630.3089086661;254219.67992080047;235813.6939595721;468622.6396700515;204859.80585622467;266585.4683612664;275.1324778169096;3535347.680877879;1779395.1073193694;357070.2085990381;863638.0536466973;0;41;38;44;147;128;48;16;183;196;2164214051495.0205;830818960529.704;1817203896764.4663;55537.239424701074;7121.596512973326;0.0;4738.469293867458;6320394.099076138;1436389.885592383;82198.56310857716;1426678.1331331471;1.841325359710406;0.16950668283339254
9956;2019-05-23 14:58:41.808;692;690;249;248;209;44;168;43;-24;46;759;245;-25;11;194;147;286;618;236;196;168;-2;675;364;369;137;367;303;668;-2.0;476.0;833.0;85.0;147.0;60;33;80;1;0;0;1;1;0;0;1;1;0;0;0;38765.97265625;11870.748046875;20959.16796875;2498.47534179688;608.0;215393;601.0;0.0;Calculated values ==>;1558616321.808;342.36;342.16;298.06;297.96000000000004;294.06;277.56;274.8017692304317;289.96000000000004;277.46000000000004;270.76000000000005;277.76000000000005;349.06000000000006;297.66;270.66;274.26000000000005;292.56;287.86;301.76000000000005;334.96000000000004;292.76000000000005;289.96000000000004;333.26000000000005;333.96000000000004;272.96000000000004;241.92719264551067;267.9596281332873;274.8017692304317;296.76000000000005;6750000.0;3640000.0;3690000.0;1370000.0;3670000.0000000005;3030000.0;6680000.0;0.0;0.07933333333333333;0.13883333333333334;0.014166666666666666;0.0245;0.0245;0.0;11870.748046875;20959.16796875;2498.47534179688;38765.97265625;488465.57721476525;488912.0087774499;271310.5411613221;270792.2777787855;254361.5710635115;429879.7862731237;453649.88209841517;437953.82195464283;473664.6415601712;529582.9255284944;473437.96359408915;437798.07955487026;443226.97429043637;457663.3959569731;451477.0383356313;398882.18278661056;478276.40766459785;457618.15118734963;453649.88209841517;252127.67657613798;255056.51255035817;468957.112008979;203626.34742150654;271310.5411613221;274.6336465481624;3535996.7952722185;1779597.1102405312;357112.08622566285;863993.7079665684;0;41;38;44;147;128;48;16;183;196;2164437292415.6023;830901475654.9191;1817386030149.941;32532.46438101709;3758.8524983225266;0.0;4467.31385295878;6321128.147827368;1436480.572623955;82198.56310857716;1426754.862057295;1.1537075186905084;0.0979074052124207
9957;2019-05-23 14:59:41.798;679;676;246;245;202;38;166;38;-25;45;767;245;-27;9;196;144;277;599;229;197;165;-1;661;359;364;137;362;302;655;-1.0;700.0;1056.0;41.0;157.0;43;31;76;1;0;0;1;1;0;0;1;1;0;1;0;37594.1484375;11364.115234375;19940.013671875;2469.724609375;640.0;215394;596.0;0.0;Calculated values ==>;1558616381.798;341.06000000000006;340.76;297.76000000000005;297.66;293.36;276.96000000000004;274.27422755570615;289.76000000000005;276.96000000000004;270.66;277.66;349.86;297.66;270.46000000000004;274.06;292.76000000000005;287.56;300.86;333.06;292.86;289.66;332.76000000000005;337.16;273.06;241.92719264551067;267.8393353686513;274.27422755570615;296.06;6609999.999999999;3590000.0;3640000.0;1370000.0;3620000.0000000005;3020000.0;6550000.0;0.0;0.11666666666666667;0.17600000000000002;0.006833333333333333;0.026166666666666668;0.026166666666666668;0.0;11364.115234375;19940.013671875;2469.724609375;37594.1484375;488071.43370351475;488276.74924533727;271067.11433630757;270533.6102959969;252418.29671162303;430214.79039162316;454219.4668995611;438024.4983934438;473566.98283907154;530493.7248521174;473568.887320711;437713.4967235476;443139.33368828957;458742.35651751276;451927.9976308351;401382.4835620373;476917.88208926696;458560.75158959633;454076.78323915164;250035.78352995744;268448.3696465944;469055.6303606666;202589.47090274113;271067.11433630757;274.20880083197045;3536633.0235590436;1779790.7018305955;357153.4809916515;864334.4776758755;0;41;38;44;147;128;48;16;183;196;2164657155765.6372;830983661954.9321;1817567499899.9697;41436.56483836368;1820.8520896291573;0.0;4788.753002957754;6321744.453669531;1436527.0624126056;82198.56310857716;1426831.9830921248;1.4225847787467516;0.11107878067653434
9958;2019-05-23 15:00:41.799;667;666;241;240;199;36;166;35;-27;43;772;243;-28;9;197;142;271;590;229;195;165;-2;660;355;360;137;359;301;654;-1.0;576.0;376.0;48.0;163.0;24;30;71;1;0;0;1;1;0;0;1;1;0;0;0;35951.9296875;10780.896484375;19386.822265625;2450.8671875;658.0;215395;590.0;0.0;Calculated values ==>;1558616441.799;339.86;339.76;297.26000000000005;297.16;293.06;276.76000000000005;273.8482719121499;289.76000000000005;276.66;270.46000000000004;277.46000000000004;350.36;297.46000000000004;270.36;274.06;292.86;287.36;300.26000000000005;332.16;292.66;289.66;332.16;338.96000000000004;272.96000000000004;241.92719264551067;267.7187500070086;273.8482719121499;296.06;6600000.0;3550000.0;3600000.0;1370000.0;3590000.0;3010000.0;6540000.000000001;0.0;0.096;0.06266666666666666;0.008;0.027166666666666665;0.027166666666666665;0.0;10780.896484375;19386.822265625;2450.8671875;35951.9296875;486449.67317913694;486950.3018646422;268575.3746725668;268079.10499105864;251398.1351790275;430477.46260093397;454897.94588362187;437940.2675631159;473371.616014766;531090.452907455;473464.00318642677;437785.01000687695;443343.77367153234;459354.7222566133;452344.73146102397;398277.23840409186;475657.8737742656;458923.6217875544;454756.7536004463;247525.65490268572;275983.5004908252;468957.112008979;201209.99298964225;268575.3746725668;273.6530847302786;3537245.9177574115;1779975.2466703916;357194.4866066581;864662.2067703527;0;41;38;44;147;128;48;16;183;196;2164874359385.3748;831065863324.8329;1817748402914.7512;14835.097206604349;2141.976952154694;0.0;5057.92746087406;6322213.392001515;1436560.086538307;82198.56310857716;1426914.0401301521;0.6755351584478263;0.04828680056688031
9959;2019-05-23 15:01:44.779;660;661;244;243;194;33;167;32;-29;41;774;242;-30;9;198;135;269;600;234;195;166;-5;658;355;360;136;358;299;653;-1.0;585.0;909.0;204.0;165.0;11;26;62;1;0;0;1;1;0;0;1;1;0;1;0;35488.15234375;10213.267578125;18908.8671875;2414.50439453125;667.0;215396;584.0;0.0;Calculated values ==>;1558616504.779;339.16;339.26;297.56;297.46000000000004;292.56;276.46000000000004;273.8482719121499;289.86;276.36;270.26000000000005;277.26000000000005;350.56000000000006;297.36;270.16;274.06;292.96000000000004;286.66;300.06;333.16;292.66;289.76000000000005;331.56;339.86;272.66;241.71165711629368;267.47669482898436;273.8482719121499;296.56;6580000.0;3550000.0;3600000.0;1360000.0;3579999.9999999995;2990000.0;6530000.0;0.0;0.09749999999999999;0.1515;0.034;0.0275;0.0275;0.0;10213.267578125;18908.8671875;2414.50439453125;35488.15234375;485651.82872793294;486338.08648872626;270210.51578776265;269688.2365276023;249700.5767267537;430477.46260093397;455038.97038927546;438082.61597026663;473306.2826088756;531449.315300629;473608.0391273983;437928.15255369636;443750.3205605084;459648.11820747575;451336.18998713646;398209.3512740954;477309.59931815264;458923.6217875544;454897.94588362187;245015.67932991832;279751.69817897916;468798.72847877484;200883.56573195008;270210.51578776265;273.5252589486223;3537870.820030702;1780158.8872888717;357237.04509309266;864997.1876762538;0;41;38;44;147;128;48;16;183;196;2165101087385.4434;831151831024.8589;1817937342914.8083;35935.65611110496;9109.115533392043;0.0;5078.904327636129;6322657.49506331;1436658.5023445506;82198.56310857716;1427002.7092504625;1.5893791255810146;0.1484893254439466
9960;2019-05-23 15:02:44.790;656;659;243;242;194;32;167;31;-30;39;774;243;-31;10;200;135;267;605;235;193;166;-9;656;352;357;136;355;298;652;-2.0;716.0;582.0;191.0;156.0;1;22;54;1;0;0;1;1;0;0;1;1;0;0;0;34734.8203125;9688.32421875;18634.111328125;2388.56884765625;670.0;215397;580.0;0.0;Calculated values ==>;1558616564.79;338.76;339.06000000000006;297.46000000000004;297.36;292.56;276.36;273.5264737036516;289.86;276.26000000000005;270.16;277.06;350.56000000000006;297.46000000000004;270.06;274.16;293.16;286.66;299.86;333.66;292.46000000000004;289.76000000000005;331.16;340.16;272.26000000000005;241.71165711629368;267.35522164206344;273.5264737036516;296.66;6559999.999999999;3520000.0000000005;3570000.0000000005;1360000.0;3550000.0;2980000.0;6520000.0;0.0;0.11933333333333333;0.097;0.03183333333333333;0.026000000000000002;0.026000000000000002;0.0;9688.32421875;18634.111328125;2388.56884765625;34734.8203125;485288.84981954645;486157.79513309273;269787.5076699679;269270.55088856275;249739.46023572012;430671.36484660726;455542.1458410124;438153.8488135099;473111.07959547755;531524.5232217384;473856.01993963023;437999.7806145802;444096.3187941164;460387.3511624245;451869.33440613997;398144.66286605556;478187.14626434166;459126.9073351851;455402.2042817116;243342.44575359824;281007.8604223974;468404.8657701933;199757.61773633282;269787.5076699679;273.06953148296185;3538456.118753801;1780324.764292162;357277.07804141805;865310.1031874514;0;41;38;44;147;128;48;16;183;196;2165316226820.1494;831233445984.7473;1818116475749.5635;23124.43441448618;8551.937395744557;0.0;4825.982111905337;6323149.752714377;1436805.7047675897;82198.56310857716;1427085.2651031446;1.1885757122497789;0.11395964272281264
9961;2019-05-23 15:03:41.790;654;657;242;241;190;28;167;27;-30;38;773;243;-33;11;201;131;267;609;229;195;166;-13;655;348;353;136;352;296;652;-2.0;715.0;644.0;152.0;144.0;1;20;44;1;0;0;1;1;0;0;1;1;0;0;0;34190.4765625;9035.2333984375;18586.4453125;2361.72290039062;669.0;215398;576.0;0.0;Calculated values ==>;1558616621.79;338.56000000000006;338.86;297.36;297.26000000000005;292.16;275.96000000000004;273.0942459734351;289.86;275.86;270.16;276.96000000000004;350.46000000000004;297.46000000000004;269.86;274.26000000000005;293.26000000000005;286.26000000000005;299.86;334.06;292.66;289.76000000000005;330.76000000000005;340.06000000000006;271.86;241.71165711629368;267.1113755279542;273.0942459734351;296.06;6550000.0;3479999.9999999995;3529999.9999999995;1360000.0;3520000.0000000005;2960000.0;6520000.0;0.0;0.11916666666666667;0.10733333333333334;0.025333333333333333;0.024;0.024;0.0;9035.2333984375;18586.4453125;2361.72290039062;34190.4765625;485107.519322296;485869.0974423505;269270.55088856275;268761.5719210783;248376.10906091583;430925.7729439634;456207.11207956326;438602.1121803833;473013.45329280203;531570.964415538;474116.329663729;438143.1473471288;444639.9159599528;460986.0157669899;452004.0935008172;398770.9101158507;478791.07536669256;460026.9349029475;456068.57679068804;241669.27786274583;280589.13426710566;468010.6732501067;198908.64040765067;269270.55088856275;272.71712341837105;3539001.7773540616;1780472.9924566313;357314.68451775674;865604.765927523;0;41;38;44;147;128;48;16;183;196;2165518576820.1494;831310965984.7473;1818285765749.5635;25727.099303606636;6817.251498675552;0.0;4483.152621651007;6323536.4940229785;1436927.3775130038;82198.56310857716;1427158.9624197853;1.2349333776039513;0.11107990036618463
9962;2019-05-23 15:04:41.771;655;658;239;238;186;24;169;23;-11;35;772;242;-21;13;202;127;266;611;232;198;168;-17;655;343;348;136;346;295;652;-1.0;523.0;390.0;154.0;134.0;1;17;33;1;0;0;1;1;0;0;1;1;0;0;0;33528.1796875;8308.0458984375;18706.673828125;2338.42309570312;667.0;215399;571.0;0.0;Calculated values ==>;1558616681.771;338.66;338.96000000000004;297.06;296.96000000000004;291.76000000000005;275.56;272.5487779782249;290.06;275.46000000000004;272.06;276.66;350.36;297.36;271.06;274.46000000000004;293.36;285.86;299.76000000000005;334.26000000000005;292.96000000000004;289.96000000000004;330.26000000000005;339.86;271.46000000000004;241.71165711629368;266.98899913490544;272.5487779782249;296.36;6550000.0;3429999.9999999995;3479999.9999999995;1360000.0;3460000.0;2950000.0;6520000.0;0.0;0.08716666666666667;0.065;0.025666666666666667;0.022333333333333334;0.022333333333333334;0.0;8308.0458984375;18706.673828125;2338.42309570312;33528.1796875;485252.7840935188;486013.50388506113;267765.82925550855;267278.2985071647;247037.2799566097;431237.1583312671;457302.28658491845;441661.96298593015;472720.47428543336;531542.310093567;474129.39761737775;440180.45255178947;445122.44547224283;462037.2342125079;452316.70908748196;398113.5375012479;479092.16502167884;461202.9738842933;457165.7410571888;239577.9089402584;279751.69817897916;467616.1448606874;197091.39903245875;267765.82925550855;271.9738115950294;3539565.9207869666;1780617.4740169896;357353.8399978596;865915.4435076872;0;41;38;44;147;128;48;16;183;196;2165728810224.9622;831392540144.6747;1818463009604.4058;15897.086656975642;6943.468476257869;0.0;4229.931363570859;6323883.252397406;1437042.0138663484;82198.56310857716;1427231.5484600703;0.9222346874648885;0.08725670252789819
9963;2019-05-23 15:05:41.781;658;661;235;234;181;19;170;18;5;32;769;241;0;21;203;123;266;615;242;200;170;-21;658;337;342;132;341;293;655;-1.0;592.0;260.0;115.0;133.0;1;1;17;1;0;0;1;1;0;0;1;1;0;0;0;32318.986328125;7352.14111328125;18881.12890625;2246.966796875;664.0;215400;566.0;0.0;Calculated values ==>;1558616741.781;338.96000000000004;339.26;296.66;296.56;291.26000000000005;275.06;271.8864255623528;290.16;274.96000000000004;273.66;276.36;350.06000000000006;297.26000000000005;273.16;275.26000000000005;293.46000000000004;285.46000000000004;299.76000000000005;334.66;293.16;290.16;329.76000000000005;339.56000000000006;271.06;240.83765695389522;266.74333088950624;271.8864255623528;297.36;6580000.0;3370000.0000000005;3420000.0000000005;1320000.0;3410000.0;2930000.0;6550000.0;0.0;0.09866666666666667;0.043333333333333335;0.019166666666666665;0.022166666666666668;0.022166666666666668;0.0;7352.14111328125;18881.12890625;2246.966796875;32318.986328125;485361.34686369257;486121.9006778242;265615.57310438156;265157.6412630047;245296.95877702165;431601.1154718507;458406.0642754178;444384.5128259643;472950.9869074988;531381.5125947534;474272.3726477492;443670.6236593048;446635.1776701897;462923.40992144315;452804.464796954;396125.0249879756;479343.5164049158;462381.4417095876;458406.0642754178;237486.63934987856;278495.58437821403;467778.64790938713;195346.54664911825;265615.57310438156;271.25021062464805;3540114.73862474;1780747.9973256595;357392.05794888875;866228.727402372;0;41;38;44;147;128;48;16;183;196;2165935844724.9292;831472953544.6619;1818639439004.3777;10791.645200996663;5221.615274155153;0.0;4273.522554291304;6324105.6955638705;1437143.406460202;82198.56310857716;1427302.4223863939;0.7123108968587216;0.06642025497980651
9964;2019-05-23 15:06:41.792;664;667;233;232;175;16;173;14;11;29;769;241;7;30;204;119;266;622;245;201;172;-23;630;344;349;127;348;292;631;-1.0;633.0;2331.0;763.0;80.0;99;1;1;1;0;0;1;0;0;0;1;1;0;0;0;18577.216796875;6020.40087890625;6433.5859375;2266.32202148438;662.0;215401;561.0;0.0;Calculated values ==>;1558616801.792;339.56000000000006;339.86;296.46000000000004;296.36;290.66;274.76000000000005;272.6583383277491;290.46000000000004;274.56;274.26000000000005;276.06;350.06000000000006;297.26000000000005;273.86;276.16;293.56;285.06;299.76000000000005;335.36;293.26000000000005;290.36;329.26000000000005;339.36;270.86;239.71726792356844;266.62003547228215;272.6583383277491;297.66;6300000.0;3440000.0;3490000.0;1270000.0;3479999.9999999995;2920000.0;6310000.0;0.0;0.1055;0.38849999999999996;0.12716666666666668;0.013333333333333334;0.013333333333333334;0.0;6020.40087890625;6433.5859375;2266.32202148438;18577.216796875;489217.73932579695;489532.8769856861;266684.84503405896;266187.02205036394;244135.7502069561;431175.4696738307;457685.4389576908;445431.1177345627;473311.50582222524;531456.7890121251;474401.9722488464;444867.31494041433;448068.14268610877;461996.6892736953;451001.0269970532;410718.73466147744;483124.05903400405;461447.2768507042;457549.1369847078;235395.46725036926;277658.20189090865;468275.12178001716;197560.51239664736;266684.84503405896;272.16506447652165;3540538.951409975;1780859.4556061574;357429.67558444216;866439.722035212;0;41;38;44;147;128;48;16;183;196;2166143182730.4695;831550667789.8644;1818814971179.8352;96297.7301737801;34425.87449325186;0.0;2544.857226008651;6324998.270636421;1437473.8627816788;82198.56310857716;1427359.2526350135;9.05337403995238;1.0192362071962526
9965;2019-05-23 15:07:41.772;661;652;226;223;196;36;178;15;13;27;773;240;10;40;199;131;253;541;241;196;177;-24;610;354;359;130;359;300;611;-1.0;705.0;1003.0;349.0;0.0;99;100;6;1;0;0;1;0;0;0;1;0;0;0;0;16431.78515625;6045.46533203125;6032.9150390625;1355.55627441406;660.0;215402;555.0;0.0;Calculated values ==>;1558616861.772;339.26;338.36;295.76000000000005;295.46000000000004;292.76000000000005;276.76000000000005;273.7412296467126;290.96000000000004;274.66;274.46000000000004;275.86;350.46000000000004;297.16;274.16;277.16;293.06;286.26000000000005;298.46000000000004;327.26000000000005;292.76000000000005;290.86;328.66;339.16;270.76000000000005;240.39332010688793;267.5978703862781;273.7412296467126;297.26000000000005;6100000.0;3540000.0;3590000.0;1300000.0;3590000.0;3000000.0;6110000.0;0.0;0.1175;0.16716666666666666;0.05816666666666667;0.0;0.0;0.0;6045.46533203125;6032.9150390625;1355.55627441406;16431.78515625;490894.8202526138;489548.65630994004;264999.0302899929;263526.0312637882;252221.9245841363;430542.39183029096;456743.7428912312;444125.8159805091;472727.1298661593;531269.9684629661;473241.59396144416;443692.3600913442;447944.02171589236;459626.5796145048;450935.5513646778;413591.3656959263;473483.42067661026;459218.5880301819;456604.83898887376;232886.18681767926;276820.84063482966;467762.4711195608;200165.3909210422;266684.84503405896;273.2387900590594;3540830.5958457827;1780959.9709749855;357459.8478428112;866543.5749142136;0;41;38;44;147;128;48;16;183;196;2166355511930.537;831627742089.8889;1818992511979.8916;40782.05105577421;15565.230164880499;0.0;0.0;6326140.22136986;1437890.3164564495;82198.56310857716;1427380.4527095226;4.1943983143241;0.48067781698191664
9966;2019-05-23 15:08:41.772;643;644;226;225;191;36;179;18;15;28;779;240;14;37;198;137;246;516;232;198;179;-23;618;348;353;139;353;303;619;-1.0;678.0;725.0;261.0;8.0;99;100;10;1;0;0;1;0;0;0;1;0;0;0;0;16627.052734375;6402.56298828125;6244.51025390625;1353.43688964844;659.0;215403;550.0;0.0;Calculated values ==>;1558616921.772;337.46000000000004;337.56000000000006;295.76000000000005;295.66;292.26000000000005;276.76000000000005;273.0942459734351;291.06;274.96000000000004;274.66;275.96000000000004;351.06000000000006;297.16;274.56;276.86;292.96000000000004;286.86;297.76000000000005;324.76000000000005;292.96000000000004;291.06;328.16;339.06000000000006;270.86;242.35481222062532;267.9596281332873;273.0942459734351;296.36;6180000.0;3479999.9999999995;3529999.9999999995;1390000.0;3529999.9999999995;3030000.0;6190000.0;0.0;0.113;0.12083333333333333;0.0435;0.0013333333333333333;0.0013333333333333333;0.0;6402.56298828125;6244.51025390625;1353.43688964844;16627.052734375;487548.60443797614;487581.5722007925;264298.85003344255;263820.1011556722;250032.4719243596;430925.7729439634;457857.80638448976;443809.95577213913;471639.4363266047;531669.3773530816;472846.6234936899;443664.5507289629;446955.08328484115;460429.8402662555;452856.6041017673;407247.8450017331;468559.11732176505;460429.8402662555;457857.80638448976;230795.22267914342;276402.16793126165;466601.9250158868;198530.48626305515;264298.85003344255;272.5672355991692;3541106.086161538;1781063.7045443214;357482.42278584506;866645.886791655;0;41;38;44;147;128;48;16;183;196;2166569111930.537;831708442089.8889;1819173411979.8916;29637.935899014316;11661.107585748176;0.0;258.07860846806295;6326727.054594483;1438117.2026043714;82198.56310857716;1427382.6033645931;2.9682577064626585;0.3296390850938685
9967;2019-05-23 15:09:41.763;629;636;231;229;190;31;181;19;18;29;781;240;20;38;199;134;247;540;231;201;180;-21;629;343;348;144;348;307;631;-1.0;671.0;488.0;263.0;85.0;77;100;19;1;0;0;1;0;0;0;1;0;0;0;0;17076.87109375;7061.451171875;5670.00146484375;1348.36364746094;657.0;215404;545.0;0.0;Calculated values ==>;1558616981.763;336.06;336.76000000000005;296.26000000000005;296.06;292.16;276.26000000000005;272.5487779782249;291.26000000000005;275.06;274.96000000000004;276.06;351.26;297.16;275.16;276.96000000000004;293.06;286.56;297.86;327.16;293.26000000000005;291.16;327.66;338.86;271.06;243.40439225979637;268.43790593516167;272.5487779782249;296.26000000000005;6290000.0;3429999.9999999995;3479999.9999999995;1440000.0;3479999.9999999995;3070000.0;6310000.0;0.0;0.11183333333333333;0.08133333333333333;0.04383333333333333;0.014166666666666666;0.014166666666666666;0.0;7061.451171875;5670.00146484375;1348.36364746094;17076.87109375;484358.0907327412;485142.02411449916;265696.33718979446;264734.9172201956;249183.55229821955;431237.1583312671;458929.88029722904;443435.5918674444;471072.6445122798;531577.6874793656;472316.99452512065;443728.6416987744;446326.41830174514;461335.5593377295;453301.89260184264;402050.65136245755;470767.78494086943;461600.3687944173;458795.0017298935;228704.35009887922;275564.83829863765;466093.99812666216;196792.85400329786;265696.33718979446;271.8544090920018;3541386.9100632397;1781175.8878321873;357504.9344130467;866745.1594960674;0;41;38;44;147;128;48;16;183;196;2166779380385.3164;831793329354.7998;1819356384529.6997;20060.276012950584;11804.366817407466;0.0;2735.56441431807;6327141.144237217;1438312.7188923496;82198.56310857716;1427407.546647703;2.457433147302744;0.26925135899518216
9968;2019-05-23 15:10:41.783;625;633;234;232;189;37;184;19;19;29;776;239;22;38;201;128;251;562;229;201;183;-20;638;345;350;148;350;310;640;-1.0;749.0;996.0;305.0;96.0;34;100;31;1;0;0;1;0;0;0;1;0;0;0;0;16697.375;7857.8486328125;4337.375;1347.27990722656;655.0;215405;539.0;0.0;Calculated values ==>;1558617041.783;335.66;336.46000000000004;296.56;296.36;292.06;276.86;272.7676641592781;291.56;275.06;275.06;276.06;350.76;297.06;275.36;276.96000000000004;293.26000000000005;285.96000000000004;298.26000000000005;329.36;293.26000000000005;291.46000000000004;327.06;338.66;271.16;244.22491754036054;268.7936212382143;272.7676641592781;296.06;6380000.0;3450000.0;3500000.0;1480000.0;3500000.0;3100000.0;6400000.0;0.0;0.12483333333333334;0.166;0.05083333333333333;0.016;0.016;0.0;7857.8486328125;4337.375;1347.27990722656;16697.375;482772.45037097536;483712.729945;266376.5479516373;265417.3188406047;248486.66792138256;431113.4868728058;459017.101218469;442968.8239516501;470536.533594328;530828.8528521884;471797.66889212653;443412.26234228804;445742.4428687401;461293.85537773714;452106.44053635903;399061.7166245034;473057.23043735145;461293.85537773714;458882.002038489;226195.42121513622;274727.5295995403;465624.7779020663;197916.85438327113;266376.5479516373;272.3110512201708;3541668.4559312817;1781300.2567730197;357527.4055972274;866828.5820981826;0;41;38;44;147;128;48;16;183;196;2166988850185.2498;831880958554.772;1819541546229.6409;40678.62694835092;13608.486112205419;0.0;3080.0872653896267;6327647.470480908;1438524.5632579539;82198.56310857716;1427456.0265662733;4.236085311429832;0.4292759810506412
9969;2019-05-23 15:11:41.784;625;633;237;234;191;58;187;19;19;28;767;237;20;43;200;120;257;579;234;198;186;-19;662;352;357;143;357;314;664;-1.0;629.0;1502.0;365.0;118.0;43;1;50;1;0;0;1;0;0;0;1;1;0;0;0;20158.265625;9456.20703125;4792.81787109375;2399.85693359375;653.0;215406;534.0;0.0;Calculated values ==>;1558617101.784;335.66;336.46000000000004;296.86;296.56;292.26000000000005;278.96000000000004;273.5264737036516;291.86;275.06;275.06;275.96000000000004;349.86;296.86;275.16;277.46000000000004;293.16;285.16;298.86;331.06;292.96000000000004;291.76000000000005;326.56;338.46000000000004;271.26000000000005;243.1966462407574;269.2639976450953;273.5264737036516;296.56;6620000.0;3520000.0000000005;3570000.0000000005;1430000.0;3570000.0000000005;3140000.0;6640000.000000001;0.0;0.10483333333333333;0.25033333333333335;0.06083333333333333;0.019666666666666666;0.019666666666666666;0.0;9456.20703125;4792.81787109375;2399.85693359375;20158.265625;480035.5961260654;481006.0957388277;265834.5938875184;264492.66677688225;248275.03449282623;430671.36484660726;458308.45282757154;442139.7394027526;471107.22338200803;529581.5997258415;471019.6443205717;442290.0738787095;445680.9202930856;460075.5242048206;449694.9568355539;276650.8210275944;472704.95072523894;459805.1627156728;458171.54992489325;224104.74344509715;273890.2417152289;466435.7556210952;200007.19693967607;265834.5938875184;273.1678814350289;3541975.591388291;1781444.542974776;357558.6322579655;866904.6683067655;0;41;38;44;147;128;48;16;184;196;2167200953719.9937;831968260009.6665;1819728749349.4148;60613.84646325683;16207.737319786329;0.0;3782.626802068372;6328491.5884933835;1438773.0359273958;82198.56310857716;1427513.2168032543;4.841418864005813;0.4860736164975466
9970;2019-05-23 15:12:41.774;631;638;234;238;192;81;188;20;19;28;755;236;18;44;198;111;269;595;230;197;187;-19;702;362;367;141;367;315;704;-1.0;624.0;1640.0;317.0;136.0;93;1;65;1;0;0;1;0;0;0;1;1;0;0;0;24196.66015625;11147.60546875;7152.91650390625;2397.16284179688;652.0;215407;530.0;0.0;Calculated values ==>;1558617161.774;336.26000000000005;336.96000000000004;296.56;296.96000000000004;292.36;281.26000000000005;274.5913991737795;291.96000000000004;275.16;275.06;275.96000000000004;348.66;296.76000000000005;274.96000000000004;277.56;292.96000000000004;284.26000000000005;300.06;332.66;292.86;291.86;326.16;338.36;271.26000000000005;242.77792619122317;269.38090353596624;274.5913991737795;296.16;7020000.0;3620000.0000000005;3670000.0000000005;1410000.0;3670000.0000000005;3150000.0;7040000.000000001;0.0;0.10400000000000001;0.2733333333333333;0.05283333333333333;0.02266666666666667;0.02266666666666667;0.0;11147.60546875;7152.91650390625;2397.16284179688;24196.66015625;476270.44584167213;477134.42083866807;261968.91718882392;263561.41367543483;247252.17806093773;430014.67791919125;456826.1663793063;441930.40532343107;471373.7779470034;528243.5651611657;470763.4955308625;441779.22038523917;445629.81971198367;458218.4865142734;446462.73675208574;278535.460655901;470221.46196027356;458079.93939307623;456686.0800191835;222432.26289678228;273471.60554148915;466717.92680678534;202787.2224112151;261968.91718882392;274.299398757668;3542345.154165797;1781616.212795897;357598.6007602393;867004.1995019419;0;41;38;44;147;128;48;16;184;196;2167418117520.028;832053445809.68;1819917417899.4448;65365.803329339025;13944.338882232625;0.0;4413.589024154818;6329541.243936753;1439024.2613512357;82198.56310857716;1427581.507218184;4.045077117865011;0.3846472408205415
9971;2019-05-23 15:13:41.775;646;651;220;223;169;90;186;23;11;28;756;236;11;43;193;114;283;610;227;195;186;-19;708;376;381;138;381;314;709;-2.0;654.0;1921.0;286.0;120.0;99;1;76;1;0;0;1;0;0;0;1;1;0;0;0;24062.939453125;11809.431640625;7339.21240234375;2398.87670898438;651.0;215408;525.0;0.0;Calculated values ==>;1558617221.775;337.76;338.26;295.16;295.46000000000004;290.06;282.16;276.0463484220469;291.76000000000005;275.46000000000004;274.26000000000005;275.96000000000004;348.76;296.76000000000005;274.26000000000005;277.46000000000004;292.46000000000004;284.56;301.46000000000004;334.16;292.66;291.76000000000005;325.66;338.26;271.26000000000005;242.14157278889297;269.2639976450953;276.0463484220469;295.86;7080000.0;3760000.0;3810000.0;1380000.0;3810000.0;3140000.0;7090000.000000001;0.0;0.109;0.32016666666666665;0.04766666666666666;0.02;0.02;0.0;11809.431640625;7339.21240234375;2398.87670898438;24062.939453125;477918.70428752963;478582.98924504145;256487.07469907784;257567.57678260282;240069.6541182588;429045.3911783415;454201.13794809405;440927.56204847124;471771.9322026706;528425.7356653834;470898.8148872972;440927.56204847124;445680.9202930856;455214.76289207896;444164.90545073635;287276.7218197978;472050.7328765541;455502.7376457824;454201.13794809405;220341.7376933702;273052.9745269728;467139.2040673301;206565.09671811978;256487.07469907784;275.818574405419;3542747.3241997096;1781807.5246274816;357638.5684227229;867124.969255957;0;41;38;44;147;128;48;16;184;196;2167642521260.6487;832137147204.9115;1820106121044.9668;75035.04931660085;12420.699116979025;0.0;3954.281264980324;6330711.27054549;1439243.9736636477;82198.56310857716;1427651.2406329904;4.2422527747316146;0.39012177011241655
9972;2019-05-23 15:14:41.785;658;663;214;213;184;91;184;33;-4;31;764;236;-3;34;188;133;290;620;223;193;183;-19;712;387;392;135;392;317;713;-1.0;731.0;1957.0;243.0;98.0;99;1;93;1;0;0;1;0;0;0;1;1;0;0;0;24842.552734375;13604.517578125;7336.71533203125;2431.42529296875;649.0;215409;521.0;0.0;Calculated values ==>;1558617281.785;338.96000000000004;339.46000000000004;294.56;294.46000000000004;291.56;282.26000000000005;277.16162083772156;291.56;276.46000000000004;272.76000000000005;276.26000000000005;349.56000000000006;296.76000000000005;272.86;276.56;291.96000000000004;286.46000000000004;302.16;335.16;292.46000000000004;291.46000000000004;325.26000000000005;338.06000000000006;271.26000000000005;241.49495122638035;269.6138998590099;277.16162083772156;295.46000000000004;7120000.0;3870000.0000000005;3920000.0000000005;1350000.0;3920000.0000000005;3170000.0;7130000.0;0.0;0.12183333333333332;0.32616666666666666;0.0405;0.01633333333333333;0.01633333333333333;0.0;13604.517578125;7336.71533203125;2431.42529296875;24842.552734375;479326.194960911;479986.9107152465;254213.23783447416;253869.33132051205;244479.39833815207;428242.4622021849;451997.5037113939;437930.37279267807;472460.9817075043;529036.9866897302;470492.1643918805;438089.39356590953;443763.64666729484;452597.0595458718;445012.4270086898;292987.71294642705;473181.4959855432;453341.7734991574;451847.076654199;218669.37671819705;272215.72791638016;467558.1405869268;209438.00802954385;254213.23783447416;276.9595199192348;3543154.9378921688;1782019.3428347558;357678.82764815225;867247.2890369571;0;41;38;44;147;128;48;16;184;196;2167874459910.6118;832219060854.8984;1820295452594.9368;74526.5929735756;10453.865368574008;0.0;3228.0193673888384;6331957.82528888;1439434.6268045588;82198.56310857716;1427711.103113668;3.7740028088779694;0.3376436801949625
9973;2019-05-23 15:15:41.776;671;678;227;227;187;70;180;45;-12;36;774;237;-16;24;189;141;295;635;225;194;179;-18;775;379;385;132;383;305;768;-2.0;1508.0;1778.0;270.0;145.0;52;1;81;1;0;0;1;0;1;0;1;1;0;0;0;41884.41796875;13808.9501953125;24290.724609375;2342.88989257812;649.0;215410;517.0;0.0;Calculated values ==>;1558617341.776;340.26;340.96000000000004;295.86;295.86;291.86;280.16;276.35288757459654;291.16;277.66;271.96000000000004;276.76000000000005;350.56000000000006;296.86;271.56;275.56;292.06;287.26000000000005;302.66;336.66;292.56;291.06;324.86;338.06000000000006;271.36;240.83765695389522;268.19934244402924;276.35288757459654;295.66;7750000.0;3790000.0;3850000.0;1320000.0;3829999.9999999995;3050000.0;7680000.0;0.0;0.25133333333333335;0.29633333333333334;0.045000000000000005;0.024166666666666666;0.024166666666666666;0.0;13808.9501953125;24290.724609375;2342.88989257812;41884.41796875;474055.7661328678;476034.19196440437;256476.3138931277;256476.3138931277;243914.14662510686;428830.04407018964;452629.7825651865;439361.0270025769;473339.41292369686;530997.2517075465;472225.53028662654;438745.2800241919;444711.81521382625;454297.0512355424;447823.82425431075;284285.77105970617;468819.94653425016;454685.4619033155;452481.45484123274;216997.06728235667;272215.72791638016;468072.80777723965;207241.35795922292;256476.3138931277;276.09051669519306;3543710.912572065;1782247.75413246;357718.6076400961;867510.8115018924;0;41;38;44;147;129;48;16;184;196;2168107524945.3672;832299148839.8145;1820482024604.741;68784.79525984723;11737.415241810753;0.0;4736.790906245872;6333151.9077170035;1439619.526403684;82198.56310857716;1427777.4665765325;2.108150213670014;0.19022980018103078
9974;2019-05-23 15:16:41.786;700;704;233;232;202;61;175;50;-17;42;782;237;-21;16;191;145;298;634;224;192;174;-17;691;378;384;132;381;308;678;-2.0;762.0;1703.0;248.0;117.0;99;0;85;1;0;0;1;0;1;0;1;1;0;1;0;39602.98828125;12433.908203125;22821.37890625;2367.45385742188;648.0;215411;512.0;0.0;Calculated values ==>;1558617401.786;343.16;343.56000000000006;296.46000000000004;296.36;293.36;279.26000000000005;276.25090830309495;290.66;278.16;271.46000000000004;277.36;351.36;296.86;271.06;274.76000000000005;292.26000000000005;287.66;302.96000000000004;336.56;292.36;290.56;324.36;337.96000000000004;271.46000000000004;240.83765695389522;268.5567601203482;276.25090830309495;295.56;6909999.999999999;3779999.9999999995;3840000.0;1320000.0;3810000.0;3080000.0;6780000.0;0.0;0.127;0.2838333333333333;0.04133333333333333;0.0195;0.0195;0.0;12433.908203125;22821.37890625;2367.45385742188;39602.98828125;487944.8550783004;489878.63527968357;263118.98178214935;262703.52674745076;251473.55481579568;428902.12800615287;452062.6668569953;437915.60822266474;473921.58982693544;531607.0715657657;471825.57532163814;437285.26766895736;442936.2754991869;454926.0705724656;448626.3178422038;397168.5667607465;479549.5126747578;454563.86810077337;451913.71644526377;214906.75144652807;271797.11229066993;468170.8212836915;206948.1692791586;263118.98178214935;275.97423767609433;3544390.08746766;1782466.4810674933;357757.8670468173;867903.4777979373;0;41;38;44;147;129;48;16;184;196;2168338263395.3306;832378362039.8019;1820665955254.7117;65556.2580867985;10797.202949520693;0.0;3681.497325930731;6334271.603079511;1439807.3461866626;82198.56310857716;1427847.630670523;2.1273026979316314;0.19252912521863869
9975;2019-05-23 15:17:41.777;688;683;250;250;235;49;169;48;-17;46;788;237;-19;11;193;153;280;574;222;194;168;-16;655;367;372;131;370;308;644;-1.0;603.0;653.0;74.0;60.0;99;0;94;1;0;0;1;0;1;0;1;1;0;0;0;40381.0234375;12493.1455078125;21367.412109375;2361.25561523438;647.0;215412;509.0;0.0;Calculated values ==>;1558617461.777;341.96000000000004;341.46000000000004;298.16;298.16;296.66;278.06;275.1157276137837;290.06;277.96000000000004;271.46000000000004;277.76000000000005;351.96000000000004;296.86;271.26000000000005;274.26000000000005;292.46000000000004;288.46000000000004;301.16;330.56;292.56;289.96000000000004;324.06;337.86;271.56;240.61611355647437;268.5567601203482;275.1157276137837;295.36;6550000.0;3670000.0000000005;3720000.0000000005;1310000.0;3700000.0;3080000.0;6440000.000000001;0.0;0.1005;0.10883333333333334;0.012333333333333333;0.01;0.01;0.0;12493.1455078125;21367.412109375;2361.25561523438;40381.0234375;489983.0454367214;490419.93992232135;274765.15095640416;274765.15095640416;266516.3376566187;429675.2189834977;453276.9520106924;437915.60822266474;474437.7492251421;532233.9799987728;471825.57532163814;437601.09044165985;442194.31993339997;457036.00486017246;451821.39498911967;405995.0079234439;474417.3924443386;456849.3918133721;453131.7163708785;213652.59903751023;271378.50176498963;468406.69053229276;204227.59905399094;274765.15095640416;274.87979489223244;3545056.5209179358;1782674.1753560493;357797.2670481613;868271.6624866925;0;41;38;44;147;129;48;16;184;196;2168565029375.0925;832457250204.7191;1820850727534.5178;25433.044997857334;3258.2087948990556;0.0;1783.6656541447435;6335029.733534459;1439924.4570484785;82198.56310857716;1427893.1668638554;0.8413416316669441;0.07230236379942236
9976;2019-05-23 15:18:41.787;664;658;243;241;235;40;167;40;-21;46;794;238;-23;5;195;154;267;551;221;196;167;-15;642;359;365;138;363;304;632;-1.0;1400.0;280.0;55.0;94.0;99;100;87;1;0;0;1;0;1;0;1;0;0;1;0;38373.53515625;11799.037109375;21146.46875;1355.86303710938;645.0;215413;507.0;0.0;Calculated values ==>;1558617521.787;339.56000000000006;338.96000000000004;297.46000000000004;297.26000000000005;296.66;277.16;274.27422755570615;289.86;277.16;271.06;277.76000000000005;352.56000000000006;296.96000000000004;270.86;273.66;292.66;288.56;299.86;328.26000000000005;292.76000000000005;289.86;323.86;337.66;271.66;242.14157278889297;268.0796299477929;274.27422755570615;295.26000000000005;6420000.0;3590000.0;3650000.0;1380000.0;3629999.9999999995;3040000.0;6320000.0;0.0;0.23333333333333334;0.04666666666666666;0.009166666666666667;0.015666666666666666;0.015666666666666666;0.0;11799.037109375;21146.46875;1355.86303710938;38373.53515625;487946.86970875855;488162.10977773735;397640.3553623896;270864.5971763918;267606.68305532134;430214.79039162316;454191.6157821054;438194.52980446257;473535.07189352607;533157.754191297;472477.1832610706;437883.18805776763;442137.2501143532;458445.33754902834;453365.2895126709;405819.6232065601;472359.4682502665;458262.81198973843;454191.6157821054;212816.51262364245;270541.29595472733;467535.2663083479;201773.03845144022;397640.3553623896;273.89098216303415;3545712.918287444;1782876.6439503029;357828.2481995907;868626.0038741878;0;41;38;44;147;129;48;16;184;196;2168786166225.0574;832537963654.7063;1821034358134.4885;11033.002929807708;2436.1537553549874;0.0;885.969746575548;6335333.66791443;1439971.91797856;82198.56310857716;1427915.4175333516;0.41850010345241734;0.03817361841861679
9977;2019-05-23 15:19:41.778;650;648;242;241;228;32;169;33;-24;46;793;238;-27;-4;196;147;261;563;218;198;168;-13;646;351;356;144;355;301;638;-1.0;666.0;345.0;98.0;184.0;99;100;79;1;0;0;1;0;1;0;1;0;0;0;0;38447.7265625;11257.73828125;21532.59375;1317.35107421875;643.0;215414;505.0;0.0;Calculated values ==>;1558617581.778;338.16;337.96000000000004;297.36;297.26000000000005;295.96000000000004;276.36;273.4187578820637;290.06;276.46000000000004;270.76000000000005;277.76000000000005;352.46000000000004;296.96000000000004;270.46000000000004;272.76000000000005;292.76000000000005;287.86;299.26000000000005;329.46000000000004;292.96000000000004;289.96000000000004;323.66;337.46000000000004;271.86;243.40439225979637;267.7187500070086;273.4187578820637;294.96000000000004;6459999.999999999;3510000.0;3560000.0;1440000.0;3550000.0;3010000.0;6380000.0;0.0;0.111;0.0575;0.01633333333333333;0.03066666666666667;0.03066666666666667;0.0;11257.73828125;21532.59375;1317.35107421875;38447.7265625;485511.67837306135;486095.5695231696;270736.47365621553;270180.6903413712;263718.8729055725;430735.4089219946;455987.71266879217;438404.20131815126;472753.25497100636;533276.2534645866;472873.94095227536;437940.2675631159;441431.40639256994;459848.5200899102;453750.31832641887;400441.8322859582;473463.80156002054;459961.8549604037;455848.44397559477;211980.4382156667;269704.110367413;466894.4858527952;199360.72062453706;270736.47365621553;272.9085872270068;3546352.9994437285;1783068.7549248175;357850.5216423993;868981.6093805665;0;41;38;44;147;129;48;16;184;196;2169002433780.69;832622550964.9537;1821215830910.0193;13745.000139882817;4369.718165394882;0.0;5676.767089794297;6335540.120301444;1440028.6250707256;82198.56310857716;1427970.098803727;0.6975403553945101;0.05219407165015068
9978;2019-05-23 15:20:41.788;647;648;239;238;212;29;169;28;-28;44;784;237;-30;-7;198;139;260;581;217;197;169;-11;640;349;354;148;352;298;634;196.0;769.0;846.0;34.0;202.0;69;100;68;1;0;0;1;0;1;0;1;0;0;0;0;36330.8828125;10424.798828125;20308.90625;1298.6171875;641.0;215415;502.0;0.0;Calculated values ==>;1558617641.788;337.86;337.96000000000004;297.06;296.96000000000004;294.36;276.06;273.20264511476705;290.06;275.96000000000004;270.36;277.56;351.56000000000006;296.86;270.16;272.46000000000004;292.96000000000004;287.06;299.16;331.26000000000005;292.86;290.06;323.36;337.26;272.06;244.22491754036054;267.35522164206344;273.20264511476705;294.86;6400000.0;3490000.0;3540000.0;1480000.0;3520000.0000000005;2980000.0;6340000.0;0.03266666666666666;0.12816666666666668;0.14100000000000001;0.005666666666666667;0.033666666666666664;0.06633333333333333;0.0;10424.798828125;20308.90625;1298.6171875;36330.8828125;485734.4696592869;486529.4904819212;269519.7254501077;268980.004496305;257199.37032080002;430862.6128555636;456318.79741749674;438461.08877795865;472029.1217495138;532563.8653181886;473151.1443858999;438153.8488135099;441619.8036147813;460585.14549566834;452965.71244139585;403226.0780434977;476709.3894916953;460139.7197406941;456318.79741749674;210726.34883551928;268866.9448851554;466531.4139730419;199954.8107992197;235261.6267778111;273.1343209285606;3546976.258380934;1783249.4728486685;357872.3250111994;869330.3466603722;0;41;38;44;147;129;48;16;184;196;2169215469280.656;832710165564.9398;1821395560859.9907;33629.38519500219;1510.600751318326;0.0;14663.458985765814;6335934.972643596;1440077.6358954667;82198.56310857716;1428139.628937977;1.5547872089664927;0.08508558953875045
