;time;temperatura_mandata_mt;temperatura_valle_uta;temperatura_valle_gc;temperatura_valle_rig_pdc;temperatura_uscita_rig_fascio;t_rec;temperatura_asp_eiettori;temperatura_out_rig_liquida_mt_bt;temperatura_out_evap_mt;temperatura_aspirazione_bt;temperatura_mandata_bt;temperatura_uscita_intercooler;temperatura_out_ev_mt_intercooler;temperatura_aspirazione_mt;temperatura_asp_aux_pdc;temperatura_asp_aux;temperatura_monte_pdc;t_out_uta_1e2_gc;t_out_uta_1_evap;t_out_uta_2_evap;temp_out_evap_1_2;t_out_evap_bt;pressione_mandata;pressione_ricevitore;p_out_evap_uta;pressione_spirazione_bt;pressione_aspirazione_aux_pdc;pressione_aspirazione_mt;pressione_monte_eiettore;portata_liquido_evap_uta;portata_gas_uta_heating;portata_liquido_mt;portata_liquido_bt;portata_gas_back_up_uta;inverter_aux_1;inverter_bt_1;inverter_mt_1;stato_mt1;stato_mt2;stato_mt3;stato_aux1;stato_aux2;stato_aux3;stato_aux4;stato_lt1;stato_lt2;stato_lt3;stato_level_asp1;stato_level_asp2;potenza_elettrica_totale;potenza_elettrica_mt;potenza_elettrica_aux;potenza_elettrica_lt;temp_out_acs;id;tin_acs;portata_acqua_acs;Calculated values ==>;Timestamp seconds;T1 MT discharge;T2 After AHU;T3 GC Outlet;T4 Inlet IHX 1;T5 Inlet IHX 2;T6 Receiver;T6 Receiver sat;T7 Ejector inlet;T8 Liquid out IHX;T9 MT section outlet;T10 LT suction;T11 LT discharge;T12 Intercooler outlet;T13 out intercooler and MT section;T14 MT suction;T15 Aux_HP suction;T16 Aux suction;T17 Inlet AHU (heating);T18 Outlet AHU (heating);T19 Outlet AHU (cooling);T20 Outlet AHU (cooling);T21 Water in DHW;T22 Water out DHW;T23 LT section outlet;LT evaporation temp;MT evaporation temp;AHU saturation temp;Tair external air;P1 discharge;P2 receiver;P3 AHU evaporation;P4 LT suction;P5 Aux HP suction;P6 MT suction;P7 ejector inlet;M1 AHU liquid (cooling);M2 AHU vapour (heating);M3 MT liquid;M4 LT liquid;M5 AHU (no ejectors);Mtotal AHU;DHW water;Power Meter MT;Power Meter AUX;Power Meter LT;Total Power;h1 Enthalpy;h2 Enthalpy;h3 Enthalpy;h4 Enthalpy;h5 Enthalpy;h6 Enthalpy sat;h7 Enthalpy;h9 Enthalpy;h10 Enthalpy;h11 Enthalpy;h12 Enthalpy;h13 Enthalpy;h14 Enthalpy;h15 Enthalpy;h16 Enthalpy;h17 Enthalpy;h18 Enthalpy;h19 Enthalpy;h20 Enthalpy;h21 Enthalpy;h22 Enthalpy;h23 Enthalpy;h8 Enthalpy calc;hmix Enthalpy;T8 calculated;Accumulated Etot;Accumulated E_MT;Accumulated E_LT;Accumulated E_AUX;Number of Cycles MT1;Number of Cycles MT2;Number of Cycles MT3;Number of Cycles AUX1;Number of Cycles AUX2;Number of Cycles AUX3;Number of Cycles AUX4;Number of Cycles LT1;Number of Cycles LT2;Number of Cycles LT3;Accumulated Pevap P3;Accumulated Pevap P4;Accumulated Pevap P6;Cooling duty MT evap;Cooling duty LT evap;Heating duty rooftop heating;Cooling duty rooftop AC;Accumulated cooling MT evap;Accumulated cooling LT evap;Accumulated heating rooftop;Accumulated cooling rooftop;COPtot;ntot
9979;2019-05-23 15:21:41.779;644;647;238;237;201;28;166;25;-30;41;768;236;-32;-6;199;132;258;590;215;194;166;-11;639;347;353;144;351;297;633;204.0;672.0;1188.0;0.0;203.0;37;1;59;1;0;0;1;0;1;0;1;1;0;0;0;35521.0234375;9713.6884765625;19151.56640625;2269.18798828125;639.0;215416;500.0;0.0;Calculated values ==>;1558617701.779;337.56000000000006;337.86;296.96000000000004;296.86;293.26000000000005;275.96000000000004;272.9856168485579;289.76000000000005;275.66;270.16;277.26000000000005;349.96000000000004;296.76000000000005;269.96000000000004;272.56;293.06;286.36;298.96000000000004;332.16;292.56;289.76000000000005;323.16;337.06;272.06;243.40439225979637;267.23344911666527;272.9856168485579;294.66;6390000.0;3470000.0000000005;3529999.9999999995;1440000.0;3510000.0;2970000.0;6330000.0;0.034;0.112;0.198;0.0;0.03383333333333333;0.06783333333333333;0.0;9713.6884765625;19151.56640625;2269.18798828125;35521.0234375;485412.66710015654;486495.34402816236;269084.41147871024;268550.8729382623;253041.2266172676;430988.63858405815;456068.57679068804;438378.49729393894;472259.5391352755;530976.0563569416;473165.0186978;438071.4457414646;441976.9197830647;460873.564739189;452322.5374708039;402668.30721999775;478182.2074260649;459892.3736788958;456068.57679068804;209890.3038832737;268029.79939014546;467094.3613458646;199599.05379143672;234256.36978779183;272.9856168485579;3547574.9344508396;1783417.2684029224;357902.05226120993;869659.1346065719;0;41;38;44;147;129;48;16;185;196;2169427537465.4336;832797752424.8479;1821574034084.8035;47278.329813495446;0.0;0.0;15046.261375029791;6336609.102466649;1440090.222346797;82198.56310857716;1428387.1728035733;2.0017891904013947;0.11232700999542283
9980;2019-05-23 15:22:41.779;640;644;237;236;193;26;164;23;-31;37;751;234;-32;4;200;129;257;593;214;191;163;-13;636;346;351;137;349;297;631;-1.0;676.0;1103.0;129.0;196.0;2;1;51;1;0;0;1;0;1;0;1;1;0;0;0;33828.0;9154.08203125;17909.513671875;2256.27514648438;637.0;215417;499.0;0.0;Calculated values ==>;1558617761.779;337.16;337.56000000000006;296.86;296.76000000000005;292.46000000000004;275.76000000000005;272.8767566201714;289.56;275.46000000000004;270.06;276.86;348.26;296.56;269.96000000000004;273.56;293.16;286.06;298.86;332.46000000000004;292.26000000000005;289.46000000000004;323.06;336.86;271.86;241.92719264551067;267.23344911666527;272.8767566201714;294.56;6360000.0;3460000.0;3510000.0;1370000.0;3490000.0;2970000.0;6310000.0;0.0;0.11266666666666666;0.18383333333333332;0.021500000000000002;0.03266666666666666;0.03266666666666666;0.0;9154.08203125;17909.513671875;2256.27514648438;33828.0;485166.59625899803;486285.03547203675;268756.37058432965;268225.4539716934;250237.476984484;431051.2098666511;456123.1084132849;438225.1199557825;472785.1150065333;529207.4310226231;472929.83722464327;438071.4457414646;443433.7978453809;461314.64659979986;452072.2041487345;403732.4926070146;478866.41057154647;459802.3731094622;455984.8042817656;209472.28574929133;267192.67376467976;467872.0456657565;198819.41697363844;268756.37058432965;272.67341622514834;3548152.8429794856;1783574.4998238208;357939.76445399964;869967.9769405562;0;41;38;44;147;129;48;16;185;196;2169638737465.4336;832882052424.8479;1821752234084.8035;44010.74839821748;5784.6315168805395;0.0;6116.12883411624;6337369.84478508;1440138.4276094376;82198.56310857716;1428563.5260553162;1.9069493530855426;0.14855607657844788
9981;2019-05-23 15:23:41.770;638;642;236;235;185;23;162;21;-31;34;747;235;-33;6;201;126;256;595;213;193;162;-14;636;341;346;131;345;297;632;412.0;693.0;203.0;59.0;177.0;1;1;44;1;0;0;1;0;1;0;1;1;0;1;0;33689.28125;8734.1337890625;18021.3515625;2283.90161132812;634.0;215418;498.0;0.0;Calculated values ==>;1558617821.77;336.96000000000004;337.36;296.76000000000005;296.66;291.66;275.46000000000004;272.3289490889957;289.36;275.26000000000005;270.06;276.56;347.86;296.66;269.86;273.76000000000005;293.26000000000005;285.76000000000005;298.76000000000005;332.66;292.46000000000004;289.36;322.96000000000004;336.56;271.76000000000005;240.61611355647437;267.23344911666527;272.3289490889957;294.46000000000004;6360000.0;3410000.0;3460000.0;1310000.0;3450000.0;2970000.0;6320000.0;0.06866666666666667;0.11549999999999999;0.03383333333333333;0.009833333333333333;0.029500000000000002;0.09816666666666667;0.0;8734.1337890625;18021.3515625;2283.90161132812;33689.28125;484878.9249876941;485890.92633282125;268125.4438708091;267606.68305532134;247424.7945960925;431359.6534126046;456672.7187982772;438225.1199557825;473275.31562819314;528790.9157127818;473047.45809109946;437917.4719433092;443722.45720771677;462057.68729304615;452526.4020161828;403194.4374087692;479046.03205111646;460848.0120795948;456672.7187982772;209054.2704885073;265937.0223246507;468602.2897285814;197594.06776961047;218789.4049001914;272.16626148917584;3548715.4025927107;1783723.545928564;357977.5935850541;870267.3559036136;0;41;38;44;147;129;48;16;185;196;2169847806100.2144;832962440364.7635;1821930407354.6165;8141.350598965487;2664.914182596547;0.0;23352.21198099542;6337804.380419477;1440208.8299282605;82198.56310857716;1428809.0587264253;1.1762809182648555;0.02509002897005068
9982;2019-05-23 15:24:41.790;638;643;235;234;179;17;162;16;-20;31;754;235;-31;7;202;117;255;598;210;196;162;-15;641;333;338;131;337;296;638;-1.0;1090.0;245.0;0.0;153.0;1;100;35;1;0;0;1;0;1;0;1;0;0;0;0;32801.38671875;8257.0712890625;18333.361328125;1325.60107421875;631.0;215419;498.0;0.0;Calculated values ==>;1558617881.79;336.96000000000004;337.46000000000004;296.66;296.56;291.06;274.86;271.4400167685773;289.36;274.76000000000005;271.16;276.26000000000005;348.56000000000006;296.66;270.06;273.86;293.36;284.86;298.66;332.96000000000004;292.76000000000005;289.36;322.96000000000004;336.26000000000005;271.66;240.61611355647437;267.1113755279542;271.4400167685773;294.16;6409999.999999999;3329999.9999999995;3379999.9999999995;1310000.0;3370000.0000000005;2960000.0;6380000.0;0.0;0.18166666666666667;0.04083333333333334;0.0;0.025500000000000002;0.025500000000000002;0.0;8257.0712890625;18333.361328125;1325.60107421875;32801.38671875;484326.79101784993;485378.40912603046;267045.6889852248;266551.37226954335;245209.7763951853;431837.87352777255;457973.9859292704;440113.59717519087;472984.3684616349;529596.0770884464;473178.9973482388;438449.4162088901;444068.11450643884;463392.40101096046;452665.7480623829;399742.97892756725;478786.76092520234;462464.5760643593;457973.9859292704;209054.2704885073;264681.4149301396;468504.4997121543;195856.97145362291;267045.6889852248;271.4400167685773;3549269.676188574;1783865.186501962;358007.6828004871;870570.4128295861;0;41;38;44;147;129;48;16;185;196;2170053074500.1492;833041066564.7385;1822108366654.5598;9973.812216964026;0.0;0.0;4868.671572073163;6337955.390429459;1440231.0449489811;82198.56310857716;1429044.3111473026;0.5316831163449391;0.024571821976242077
9983;2019-05-23 15:25:41.801;642;644;229;229;169;20;166;12;0;29;764;235;-6;1;199;110;255;592;209;194;165;-14;600;350;355;135;355;301;602;-1.0;719.0;1896.0;442.0;15.0;0;100;32;1;0;0;0;0;0;0;1;0;0;0;0;13833.103515625;7431.326171875;0.0;1345.02746582031;627.0;215420;499.0;0.0;Calculated values ==>;1558617941.801;337.36;337.56000000000006;296.06;296.06;290.06;275.16;273.3108153835814;289.76000000000005;274.36;273.16;276.06;349.56000000000006;296.66;272.56;273.26000000000005;293.06;284.16;298.66;332.36;292.56;289.66;323.06;335.86;271.76000000000005;241.49495122638035;267.7187500070086;273.3108153835814;294.06;6000000.0;3500000.0;3550000.0;1350000.0;3550000.0;3010000.0;6020000.0;0.0;0.11983333333333333;0.316;0.07366666666666667;0.0025;0.0025;0.0;7431.326171875;0.0;1345.02746582031;13833.103515625;489330.4753588584;489394.25955220335;406998.14898285666;406998.14898285666;243136.22457549424;430799.1582183253;455736.23341735575;442024.1650760851;472265.74392498133;530256.7858949634;472519.1631752819;441133.5214113407;442171.7392844028;460252.8391778579;448594.3896613376;417944.11277543247;482090.1373283553;459578.3138943328;455596.8419422081;209472.28574929133;263007.33956846996;468050.61628366343;199595.9395942459;406998.14898285666;272.99721360184617;3549658.3681886783;1783995.9471161955;358029.9421185057;870723.2188503541;0;41;38;44;147;129;48;16;185;196;2170261012615.6912;833120881194.9465;1822287499490.0266;76607.31925226118;19776.161182787095;0.0;121.49673239837867;6338677.032136979;1440395.8765061803;82198.56310857716;1429085.9035071498;10.996021941612309;1.0529616443571255
9984;2019-05-23 15:26:41.781;632;628;217;222;167;36;170;11;11;28;774;235;12;10;191;112;242;515;208;189;169;-12;598;357;362;139;362;307;600;0.0;708.0;1126.0;194.0;0.0;0;100;50;1;0;0;0;0;0;0;1;0;0;0;0;13375.46484375;8403.5263671875;0.0;1359.08935546875;621.0;215421;501.0;0.0;Calculated values ==>;1558618001.781;336.36;335.96000000000004;294.86;295.36;289.86;276.76000000000005;274.0616903277293;290.16;274.26000000000005;274.26000000000005;275.96000000000004;350.56000000000006;296.66;274.36;274.16;292.26000000000005;284.36;297.36;324.66;292.06;290.06;323.26000000000005;335.26000000000005;271.96000000000004;242.35481222062532;268.43790593516167;274.0616903277293;293.96000000000004;5980000.0;3570000.0000000005;3620000.0000000005;1390000.0;3620000.0000000005;3070000.0;6000000.0;0.0;0.11800000000000001;0.18766666666666668;0.03233333333333333;0.0;0.0;0.0;8403.5263671875;0.0;1359.08935546875;13375.46484375;488163.4245146523;487393.2093476006;261573.69141896165;404563.2788910404;242546.02607061522;430346.717906069;455125.6158036442;442402.47668766207;471639.4363266047;530846.2518597748;471720.1980238826;442550.7883978828;442253.9184824793;458054.80583079654;447574.00667569047;414123.1401930961;470916.5056012347;457778.76280914614;454984.3640256855;210308.32490665457;260496.36997498586;467693.11601967004;201654.4934225664;406998.14898285666;273.83571910655644;3549885.0306781544;1784127.8602345036;358052.4689138318;870723.2188503541;0;41;38;44;147;129;48;16;185;196;2170476040914.9048;833203053794.646;1822469838689.3599;45180.371526082956;8601.915463973017;0.0;0.0;6339691.59125728;1440632.2816493814;82198.56310857716;1429086.9156424252;5.509003787298788;0.5027674072465331
9985;2019-05-23 15:27:41.792;609;621;220;220;168;52;172;12;15;26;779;233;19;19;190;114;239;505;210;189;172;-11;616;357;362;144;362;311;618;-1.0;684.0;975.0;124.0;47.0;0;100;63;1;0;0;0;0;0;0;1;0;0;0;0;14171.6337890625;9571.81640625;0.0;1362.19860839844;616.0;215422;507.0;0.0;Calculated values ==>;1558618061.792;334.06;335.26000000000005;295.16;295.16;289.96000000000004;278.36;274.0616903277293;290.36;274.36;274.66;275.76000000000005;351.06000000000006;296.46000000000004;275.06;275.06;292.16;284.56;297.06;323.66;292.06;290.36;323.86;334.76000000000005;272.06;243.40439225979637;268.91163127593666;274.0616903277293;294.16;6160000.0;3570000.0000000005;3620000.0000000005;1440000.0;3620000.0000000005;3110000.0;6180000.0;0.0;0.114;0.1625;0.020666666666666667;0.007833333333333333;0.007833333333333333;0.0;9571.81640625;0.0;1362.19860839844;14171.6337890625;482938.0218719614;484433.5848356031;261587.195675798;261587.195675798;242289.25352463778;430346.717906069;455407.6182641765;442165.83327630756;470775.47163449007;531067.5055544617;470942.3218765186;442762.7716994148;442762.7716994148;457916.85825212236;447874.66848838044;404819.9566296536;466938.27564204956;457778.76280914614;455407.6182641765;212816.51262364245;258404.02479325983;467094.3613458646;201819.14381777286;261587.195675798;273.8999546375904;3550114.6319198716;1784277.6822203354;358075.1504711131;870723.2188503541;0;41;38;44;147;129;48;16;185;196;2170693280735.471;833287969359.8673;1822655272679.8433;39056.337037011894;5482.354495580563;0.0;1518.259976942298;6340393.69252544;1440749.6720836516;82198.56310857716;1429099.5701284965;4.212263422707182;0.3582996403903376
9986;2019-05-23 15:28:41.792;595;614;222;222;170;66;174;12;13;25;777;230;22;25;191;116;246;534;215;191;174;-9;647;358;363;147;363;312;649;-2.0;580.0;975.0;188.0;58.0;0;100;75;1;0;0;0;0;0;0;1;0;0;0;0;15871.625;10877.81640625;0.0;1352.92626953125;611.0;215423;520.0;0.0;Calculated values ==>;1558618121.792;332.66;334.56;295.36;295.36;290.16;279.76000000000005;274.1680685717883;290.56;274.36;274.46000000000004;275.66;350.86;296.16;275.36;275.66;292.26000000000005;284.76000000000005;297.76000000000005;326.56;292.26000000000005;290.56;325.16;334.26000000000005;272.26000000000005;244.02132995426717;269.02936301313275;274.1680685717883;294.66;6470000.0;3579999.9999999995;3629999.9999999995;1470000.0;3629999.9999999995;3120000.0;6490000.000000001;0.0;0.09666666666666666;0.1625;0.03133333333333333;0.009666666666666665;0.009666666666666665;0.0;10877.81640625;0.0;1352.92626953125;15871.625;477266.5809568259;479891.32644571824;260370.92033943805;260370.92033943805;241981.46902450157;430280.9020939914;455522.04257374874;441655.497424456;470272.71409377275;530782.513304676;470444.75472258305;443002.71056877903;443447.30739667016;457893.7095298428;447986.0068486481;271958.8296439193;467426.1190174068;457893.7095298428;455522.04257374874;218251.29456621417;256311.7953858065;466873.37848889193;201946.91723462543;260370.92033943805;273.954285448651;3550364.9924097806;1784448.0958271062;358097.7765117625;870723.2188503541;0;41;38;44;147;129;48;16;185;196;2170910780735.471;833375269359.8673;1822842172679.8433;38952.64428084747;8301.02911930035;0.0;1886.460848265003;6341043.767369756;1440864.5336137756;82198.56310857716;1429127.94280204;4.017755548542268;0.3660629818503256
9987;2019-05-23 15:29:41.792;596;611;226;228;176;78;177;12;8;25;769;229;15;26;190;118;260;558;215;190;176;-8;679;364;368;145;369;315;683;-3.0;651.0;1091.0;194.0;58.0;0;0;92;1;0;0;0;0;0;0;1;1;0;0;0;19429.876953125;12772.4677734375;0.0;2752.90258789062;601.0;215424;540.0;0.0;Calculated values ==>;1558618181.792;332.76000000000005;334.26000000000005;295.76000000000005;295.96000000000004;290.76000000000005;280.96000000000004;274.8017692304317;290.86;274.36;273.96000000000004;275.66;350.06000000000006;296.06;274.66;275.76000000000005;292.16;284.96000000000004;299.16;328.96000000000004;292.16;290.76000000000005;327.16;333.26000000000005;272.36;243.61107973660833;269.38090353596624;274.8017692304317;294.66;6790000.000000001;3640000.0;3679999.9999999995;1450000.0;3690000.0;3150000.0;6830000.0;0.0;0.1085;0.18183333333333335;0.03233333333333333;0.009666666666666665;0.009666666666666665;0.0;12772.4677734375;0.0;2752.90258789062;19429.876953125;473527.6492270668;475404.83233414066;260001.56383532277;260787.6401602394;242866.12010342913;429879.7862731237;455108.3288836743;440252.4007172434;470542.0514489591;529715.4800727104;469914.2303233852;441324.0648892348;442981.45428823534;456778.7237450398;447148.32994781114;276169.4921355272;466821.8942234717;456942.4933256349;454966.0686287633;226613.5671989835;252127.67657613798;467254.1743790027;203565.8499028662;260001.56383532277;274.610273606942;3550659.171592723;1784645.1815286037;358131.99175224104;870723.2188503541;0;41;38;44;147;129;48;16;186;196;2171130080735.471;833462869359.8673;1823030272679.8433;43037.50448974759;8525.922491395078;0.0;1884.656879669925;6341727.018609511;1441004.7582105314;82198.56310857716;1429159.368783106;3.4426285890058708;0.31161155244528577
9988;2019-05-23 15:30:44.763;614;619;219;223;183;76;180;13;-1;22;751;228;10;31;188;121;274;576;213;189;179;-9;688;371;376;141;376;319;690;-2.0;613.0;1315.0;186.0;61.0;0;0;98;1;0;0;0;0;0;0;1;1;0;0;0;19277.76171875;13405.6337890625;0.0;2427.921875;593.0;215425;559.0;0.0;Calculated values ==>;1558618244.763;334.56;335.06;295.06;295.46000000000004;291.46000000000004;280.76000000000005;275.5313989812953;291.16;274.46000000000004;273.06;275.36;348.26;295.96000000000004;274.16;276.26000000000005;291.96000000000004;285.26000000000005;300.56;330.76000000000005;292.06;291.06;329.06;332.46000000000004;272.26000000000005;242.77792619122317;269.84581860846123;275.5313989812953;294.46000000000004;6880000.0;3710000.0;3760000.0;1410000.0;3760000.0;3190000.0;6900000.0;0.0;0.10216666666666667;0.21916666666666668;0.031000000000000003;0.010166666666666666;0.010166666666666666;0.0;13405.6337890625;0.0;2427.921875;19277.76171875;475271.66013065586;475817.06822565664;256994.8395137246;258483.87936009394;244839.05163776397;429398.2889081932;454183.5661384351;437955.1530417511;470781.97481897497;527513.0759074037;469242.2815372474;439691.4808275115;442906.758621433;455334.9104170445;446259.88517787337;284302.0732190362;468891.06242385047;455478.0284446569;454038.8304401844;234559.02529450474;248780.69988749037;467712.56826658786;205496.511599505;256994.8395137246;275.3861613945091;3550997.707525099;1784874.1344775404;358177.3030990501;870723.2188503541;0;41;38;44;147;129;48;16;186;196;2171364332855.3079;833552917889.8046;1823229890749.704;50947.185582758946;8128.697756679569;0.0;2003.2805744190075;6342549.006097626;1441150.4190564912;82198.56310857716;1429193.3725760577;3.8575772372145822;0.3375769247739928
9989;2019-05-23 15:31:41.793;632;632;206;207;182;76;183;22;1;24;748;229;0;34;185;124;279;585;211;189;182;-11;677;376;381;134;381;328;680;-2.0;534.0;939.0;187.0;85.0;0;0;98;1;0;0;1;0;0;0;1;1;0;0;0;21176.462890625;13189.7568359375;3425.55639648438;2520.35278320312;589.0;215426;570.0;0.0;Calculated values ==>;1558618301.793;336.36;336.36;293.76000000000005;293.86;291.36;280.76000000000005;276.0463484220469;291.46000000000004;275.36;273.26000000000005;275.56;347.96000000000004;296.06;273.16;276.56;291.66;285.56;301.06;331.66;292.06;291.36;330.16;332.06;272.06;241.2770596917726;270.87642091645444;276.0463484220469;294.26000000000005;6770000.0;3760000.0;3810000.0;1340000.0;3810000.0;3279999.9999999995;6800000.0;0.0;0.089;0.1565;0.03116666666666667;0.014166666666666666;0.014166666666666666;0.0;13189.7568359375;3425.55639648438;2520.35278320312;21176.462890625;479360.66948933224;479012.7055694403;252778.82198681895;253128.92927696323;244826.92553193498;429045.3911783415;453763.93380767014;436202.44490513066;471909.57779161324;526495.7274980455;468114.110387502;436036.37568156206;441484.3790063599;454055.5927821148;445752.55130774755;392476.25068476313;471644.6608397972;454636.6512373088;453617.81744215277;239159.6471344744;247107.31509690773;468483.64582059236;206596.48090583045;252778.82198681895;275.8305057584641;3551318.1386956987;1785084.7921340102;358216.49755788565;870750.352111631;0;41;38;45;147;129;48;16;186;196;2171580191405.1995;833631334139.7653;1823414382799.6116;35933.33336589048;8162.149973176746;0.0;2845.2191022838956;6343237.172207787;1441279.4561461534;82198.56310857716;1429231.7767338944;2.4530477487965276;0.21591006389649872
9990;2019-05-23 15:32:41.774;638;641;205;204;174;80;185;35;-2;29;764;230;-1;28;183;135;282;594;211;189;184;-11;724;382;387;129;387;325;725;-2.0;653.0;1119.0;121.0;151.0;77;0;98;1;0;0;1;0;0;0;1;1;0;0;0;24679.685546875;14206.2451171875;6587.1904296875;2503.55688476562;583.0;215427;579.0;0.0;Calculated values ==>;1558618361.774;336.96000000000004;337.26;293.66;293.56;290.56;281.16;276.6576332772354;291.66;276.66;272.96000000000004;276.06;349.56000000000006;296.16;273.06;275.96000000000004;291.46000000000004;286.66;301.36;332.56;292.06;291.56;331.06;331.46000000000004;272.06;240.16925963744896;270.5352231155435;276.6576332772354;294.26000000000005;7240000.000000001;3820000.0000000005;3870000.0000000005;1290000.0;3870000.0000000005;3250000.0;7250000.0;0.0;0.10883333333333334;0.1865;0.020166666666666666;0.025166666666666667;0.025166666666666667;0.0;14206.2451171875;6587.1904296875;2503.55688476562;24679.685546875;474753.970932489;475117.1639087204;250750.00244462342;250424.21830117205;241150.82563550476;428611.97810654406;453021.9900563561;436410.85876959574;473051.3374214201;528423.1952050752;468656.930894724;436575.26709010906;441192.8968911608;452725.53292074165;446313.1127755906;283503.1499713195;467332.6033251068;453612.4811410263;452873.86361860676;242924.1476594651;244597.3647265701;469168.92592566175;208324.9790100425;250750.00244462342;276.5152706488531;3551700.1522563905;1785313.0198550778;358258.3502142087;870833.7652459152;0;41;38;45;147;129;48;16;186;196;2171810518444.9944;833710209154.6951;1823610220764.4373;42538.01657515668;5260.352929464988;0.0;5086.783839545247;6343890.893046207;1441391.2749164153;82198.56310857716;1429297.8558266764;2.2700420880225454;0.17630087829591057
9991;2019-05-23 15:33:41.785;649;653;220;220;175;81;181;47;-10;35;783;230;-11;4;183;142;292;611;212;189;180;-11;730;395;400;133;399;311;727;-1.0;584.0;1595.0;173.0;150.0;99;100;1;1;1;0;1;0;0;0;1;0;0;1;0;35288.1796875;24661.1328125;7538.6953125;1417.5246582031198;576.0;215428;585.0;0.0;Calculated values ==>;1558618421.785;338.06000000000006;338.46000000000004;295.16;295.16;290.66;281.26000000000005;277.95803584570336;291.26000000000005;277.86;272.16;276.66;351.46000000000004;296.16;272.06;273.56;291.46000000000004;287.36;302.36;334.26000000000005;292.06;291.16;331.66;330.76000000000005;272.06;241.05796691057077;268.91163127593666;277.95803584570336;294.36;7300000.0;3950000.0;4000000.0;1330000.0;3990000.0;3110000.0;7270000.0;0.0;0.09733333333333333;0.2658333333333333;0.028833333333333332;0.025;0.025;0.0;24661.1328125;7538.6953125;1417.5246582031198;35288.1796875;475807.15503499197;476800.448126022;255718.44088942028;255718.44088942028;241396.56550925368;427635.31824824464;450106.79751287017;438336.84446586855;473112.1826642056;531486.3169444797;470580.61356275267;438179.8461725703;440502.8199851677;450596.2249223939;444877.06220878806;289722.8186839872;469948.63089115464;451335.7274949611;449952.10111196985;245433.99809710225;241669.27786274583;468621.1914236793;211570.11710035751;255718.44088942028;277.79610409219623;3552199.9760855515;1785636.974052719;358291.0318843599;870951.5025419545;0;42;38;45;147;129;48;16;186;196;2172046661730.6099;833788823564.8999;1823801055744.9346;60282.15502466501;7411.639309655778;0.0;4855.84150556374;6344747.884898146;1441496.8942120047;82198.56310857716;1429380.7262282236;2.1581007971613366;0.17485903638557307
9992;2019-05-23 15:34:41.785;671;674;228;227;193;67;160;58;-19;41;797;230;-21;-9;183;146;299;624;212;188;160;-9;736;381;387;134;384;302;722;-3.0;767.0;1168.0;161.0;155.0;31;100;1;1;1;0;1;1;0;0;1;0;0;0;0;50434.015625;24876.052734375;22136.599609375;1366.33776855469;570.0;215429;590.0;0.0;Calculated values ==>;1558618481.785;340.26;340.56000000000006;295.96000000000004;295.86;292.46000000000004;279.86;276.55624918942954;289.16;278.96000000000004;271.26000000000005;277.26000000000005;352.86;296.16;271.06;272.26000000000005;291.46000000000004;287.76000000000005;303.06;335.56;291.96000000000004;289.16;332.16;330.16;272.26000000000005;241.2770596917726;267.8393353686513;276.55624918942954;294.36;7359999.999999999;3810000.0;3870000.0000000005;1340000.0;3840000.0;3020000.0;7220000.0;0.0;0.12783333333333333;0.19466666666666665;0.026833333333333334;0.025833333333333333;0.025833333333333333;0.0;24876.052734375;22136.599609375;1366.33776855469;50434.015625;478610.7293284462;480670.26176599896;258780.95101258944;258417.60170657438;247009.10981371824;428684.9695293014;449254.07848565315;438950.1900821458;473565.85517348704;533618.2390500441;471793.0235095721;438642.8229465016;440469.9055531801;453246.83656250825;448217.94170447905;294579.0255926088;472724.7978516558;453465.15781222365;449254.07848565315;247525.65490268572;239159.6471344744;468680.0373576287;207856.12398311446;258780.95101258944;276.33332828275957;3552914.3277131557;1786049.7839322763;358314.2307379162;871198.7966663034;0;42;38;45;148;129;48;16;186;196;2172282761730.6099;833868923564.8999;1823984955744.9346;44986.31153394476;6998.775008882799;0.0;4920.555793054145;6345625.122119468;1441616.9809979924;82198.56310857716;1429462.1962057122;1.1762470073017988;0.09546524623389684
9993;2019-05-23 15:35:41.816;693;696;234;233;201;52;140;52;-30;46;800;229;-33;-27;187;144;297;631;213;190;140;-8;691;373;378;134;376;294;674;-3.0;763.0;1205.0;56.0;147.0;88;100;1;1;1;0;1;1;0;0;1;0;0;1;0;49978.37890625;23482.705078125;22601.294921875;1326.76477050781;563.0;215430;593.0;0.0;Calculated values ==>;1558618541.816;342.46000000000004;342.76;296.56;296.46000000000004;293.26000000000005;278.36;275.73799182748917;287.16;278.36;270.16;277.76000000000005;353.16;296.06;269.86;270.46000000000004;291.86;287.56;302.86;336.26000000000005;292.16;287.16;332.46000000000004;329.46000000000004;272.36;241.2770596917726;266.86631818009863;275.73799182748917;294.46000000000004;6909999.999999999;3729999.9999999995;3779999.9999999995;1340000.0;3760000.0;2940000.0;6740000.000000001;0.0;0.12716666666666668;0.20083333333333334;0.009333333333333334;0.0245;0.0245;0.0;23482.705078125;22601.294921875;1326.76477050781;49978.37890625;486920.97061218246;489145.9525331241;263801.7791140382;263377.6660901887;251286.85325459164;429258.0297950786;447858.7230112509;439046.29632798105;474052.113305266;534519.4787796324;472738.2079143914;438591.3684654617;439498.7177338488;455191.6173033961;449401.70931979804;396494.1568596943;479555.78897676524;455286.4469727271;447858.7230112509;248780.69988749037;236231.924509345;468778.2033631108;206158.82375820674;263801.7791140382;275.64886033272387;3553751.529997316;1786452.981791353;358336.6848543398;871571.805074926;0;42;38;45;148;129;48;16;186;196;2172512380305.2231;833949365104.7644;1824163848124.6333;46771.56740776301;2451.114209645771;0.0;4509.395125481711;6346390.166178006;1441695.7707617038;82198.56310857716;1429540.8197310783;1.1333307320179509;0.08438817742813869
9994;2019-05-23 15:36:41.776;694;691;247;247;231;48;147;47;-40;48;793;228;-42;-30;189;151;279;594;205;190;146;-6;654;368;374;134;372;284;639;-1.0;692.0;1368.0;54.0;65.0;99;97;0;1;1;0;1;1;0;0;1;0;0;0;0;50839.87890625;22274.001953125;21442.568359375;1260.4501953125;556.0;215431;595.0;0.0;Calculated values ==>;1558618601.776;342.56000000000006;342.26;297.86;297.86;296.26000000000005;277.96000000000004;275.2199585193972;287.86;277.86;269.16;277.96000000000004;352.46000000000004;295.96000000000004;268.96000000000004;270.16;292.06;288.26000000000005;301.06;332.56;292.16;287.76000000000005;332.66;328.76000000000005;272.56;241.2770596917726;265.62235894841564;275.2199585193972;293.66;6540000.000000001;3679999.9999999995;3740000.0;1340000.0;3720000.0000000005;2840000.0;6390000.0;0.0;0.11533333333333333;0.228;0.009000000000000001;0.010833333333333334;0.010833333333333334;0.0;22274.001953125;21442.568359375;1260.4501953125;50839.87890625;490933.56013183814;492051.656510219;395530.57778171316;395530.57778171316;265027.28471680114;429606.4342157736;449669.86270481755;439746.9275209705;474246.50837657275;534531.8029172588;473933.4243997455;439451.4137471116;441209.62679700064;456143.4947249072;451350.37249910977;405977.4944631927;478069.11900561664;455953.81646103447;449519.19605565246;249617.41799618208;233304.39079467155;468974.4762999833;204900.5146688095;395530.57778171316;275.14323180165184;3554591.1220448557;1786834.0334795946;358358.2306056522;871938.5925810405;0;42;38;45;148;129;48;16;186;196;2172737829905.3667;834029711504.8156;1824337132524.7437;53544.982130292716;2376.665654680564;0.0;584.8766979676757;6347225.580110524;1441735.9754395995;82198.56310857716;1429583.2436947906;1.256342101921264;0.09809616919676924
9995;2019-05-23 15:37:41.776;679;672;236;233;228;39;153;41;-36;48;782;228;-38;-32;190;153;264;564;204;192;152;-5;626;357;362;135;360;295;616;-1.0;657.0;668.0;65.0;107.0;72;93;100;1;0;0;1;1;0;0;1;0;0;0;0;38935.97265625;12469.623046875;19618.42578125;1283.27514648438;551.0;215432;600.0;0.0;Calculated values ==>;1558618661.776;341.06000000000006;340.36;296.76000000000005;296.46000000000004;295.96000000000004;277.06;274.0616903277293;288.46000000000004;277.26000000000005;269.56;277.96000000000004;351.36;295.96000000000004;269.36;269.96000000000004;292.16;288.46000000000004;299.56;329.56;292.36;288.36;333.16;328.26000000000005;272.66;241.49495122638035;266.98899913490544;274.0616903277293;293.56;6260000.0;3570000.0000000005;3620000.0000000005;1350000.0;3600000.0;2950000.0;6160000.0;0.0;0.1095;0.11133333333333333;0.010833333333333334;0.017833333333333333;0.017833333333333333;0.0;12469.623046875;19618.42578125;1283.27514648438;38935.97265625;491721.0489211321;491785.322452679;403228.88929746655;401520.398798011;265547.94510961155;430346.717906069;452700.66189737874;437908.2206076997;474117.84615207044;532580.0163325622;472488.3573023158;437600.35923496593;438520.37345905404;458238.56606086175;453567.83574282797;411540.78907282226;476336.0691892299;458192.6064316991;452556.39140135556;251709.28920128586;231213.40812182956;468935.7777164408;201774.95434334618;403228.88929746655;273.8827215191574;3555339.25414121;1787123.563687928;358379.42831683386;872280.7675322123;0;42;38;45;148;129;48;16;186;196;2172958629905.3667;834110411504.8156;1824510832524.7437;26289.503644098026;2894.242253208525;0.0;879.673787519354;6347890.867491977;1441779.8996721653;82198.56310857716;1429595.4482821696;0.9008758450129128;0.07301680050774248
9996;2019-05-23 15:38:41.797;653;648;228;226;222;32;157;33;-34;47;775;227;-35;-24;192;148;253;540;207;193;156;-3;621;350;355;136;353;292;614;-1.0;638.0;504.0;161.0;103.0;25;92;100;1;0;0;1;1;0;0;1;0;0;0;0;35943.70703125;12419.0859375;17934.71484375;1264.2939453125;546.0;215433;608.0;0.0;Calculated values ==>;1558618721.797;338.46000000000004;337.96000000000004;295.96000000000004;295.76000000000005;295.36;276.36;273.3108153835814;288.86;276.46000000000004;269.76000000000005;277.86;350.66;295.86;269.66;270.76000000000005;292.36;287.96000000000004;298.46000000000004;327.16;292.46000000000004;288.76000000000005;333.96000000000004;327.76000000000005;272.86;241.71165711629368;266.62003547228215;273.3108153835814;293.86;6210000.0;3500000.0;3550000.0;1360000.0;3529999.9999999995;2920000.0;6140000.0;0.0;0.10633333333333334;0.084;0.026833333333333334;0.017166666666666667;0.017166666666666667;0.0;12419.0859375;17934.71484375;1264.2939453125;35943.70703125;488629.51066071575;488675.5538003801;265733.530218696;264730.17068308004;262808.0691492666;430799.1582183253;454475.8892962338;438884.6286365988;473891.5003369823;532078.569524715;472767.9235296467;438733.46945811325;440381.31451515557;459622.85760126676;454062.3613250452;409036.7944695438;472950.8429968313;459443.0104646142;454335.0270582032;255056.51255035817;229122.51738040973;468995.5380171435;199207.4732121466;265733.530218696;272.8437781966866;3555963.4698700528;1787331.0421878826;358400.66548964294;872593.81990027;0;42;38;45;148;129;48;16;186;196;2173173805190.0386;834191739959.6915;1824686994159.4749;20132.881055653987;7239.313072267417;0.0;3237.659029078207;6348277.85609584;1441864.3755226184;82198.56310857716;1429629.7713978097;0.9681118809250748;0.08540382125245352
9997;2019-05-23 15:39:41.767;637;635;226;225;209;27;160;26;-41;44;769;226;-42;-25;194;138;249;553;209;194;159;-2;617;344;349;137;348;287;612;-1.0;734.0;575.0;0.0;192.0;1;91;66;1;0;0;1;1;0;0;1;0;0;1;0;32737.896484375;9891.177734375;17202.40234375;1229.02124023438;538.0;215434;616.0;0.0;Calculated values ==>;1558618781.767;336.86;336.66;295.76000000000005;295.66;294.06;275.86;272.6583383277491;289.16;275.76000000000005;269.06;277.56;350.06000000000006;295.76000000000005;268.96000000000004;270.66;292.56;286.96000000000004;298.06;328.46000000000004;292.56;289.06;334.76000000000005;326.96000000000004;272.96000000000004;241.92719264551067;265.9988726020314;272.6583383277491;294.06;6170000.0;3440000.0;3490000.0;1370000.0;3479999.9999999995;2870000.0;6120000.0;0.0;0.12233333333333334;0.09583333333333334;0.0;0.032;0.032;0.0;9891.177734375;17202.40234375;1229.02124023438;32737.896484375;486812.6361659258;487072.9420457823;264908.52543905046;264412.93459313206;257260.21168979577;431175.4696738307;455902.1451604942;438939.81103614205;473469.3076824459;531832.5876295206;473309.46549751033;438790.00918341696;441301.4637040884;460671.41149303375;453689.45131693257;409064.3214090967;475175.2210006209;460516.29363503685;455763.9212439765;258404.02479325983;225777.27872811773;468957.112008979;198802.51660615116;264908.52543905046;272.6583383277491;3556535.530392941;1787516.8680924715;358421.4327273858;872886.4828056504;0;42;38;45;148;129;48;16;186;196;2173384899590.1392;834273599009.7306;1824860607309.5576;23013.15738287413;0.0;0.0;6107.3726657576335;6348637.226641173;1441924.6729677783;82198.56310857716;1429707.6077243385;1.0281728617122168;0.05853176958719064
9998;2019-05-23 15:40:41.798;629;629;223;222;190;23;161;21;-37;41;761;225;-44;-21;195;131;246;558;209;194;160;-1;612;340;345;136;344;286;608;238.0;716.0;567.0;0.0;196.0;1;87;17;1;0;0;1;1;0;0;1;0;0;0;0;29307.859375;6751.4482421875;17166.474609375;1204.1796875;528.0;215435;622.0;0.0;Calculated values ==>;1558618841.798;336.06;336.06;295.46000000000004;295.36;292.16;275.46000000000004;272.21867820750657;289.26000000000005;275.26000000000005;269.46000000000004;277.26000000000005;349.26;295.66;268.76000000000005;271.06;292.66;286.26000000000005;297.76000000000005;328.96000000000004;292.56;289.16;335.36;325.96000000000004;273.06;241.71165711629368;265.87368984753493;272.21867820750657;294.06;6120000.0;3400000.0;3450000.0;1360000.0;3440000.0;2860000.0;6080000.0;0.03966666666666666;0.11933333333333333;0.0945;0.0;0.03266666666666666;0.07233333333333333;0.0;6751.4482421875;17166.474609375;1204.1796875;29307.859375;486229.38104188995;486665.29748661903;263779.8932990347;263295.68059438467;250149.4900363997;431420.45991060114;456700.2072447995;439754.6109227171;473306.2826088756;531081.0422153809;473324.47588375537;438712.35373912647;442090.91692739;461420.41888555756;453400.8520411482;409974.2669096782;476415.4868766003;461134.73013587133;456563.50279482716;260914.8530628454;221596.04284303306;469192.267325385;197736.0238429311;227562.2874682682;272.21867820750657;3557052.845501068;1787655.6282983443;358441.71987811173;873173.0380913578;0;42;38;45;148;129;48;16;186;196;2173593207160.6157;834355541324.9181;1825032596124.9512;22870.756479039774;0.0;0.0;16564.42124195443;6349019.790146637;1441924.6729677783;82198.56310857716;1429896.6369553367;1.5697403376041565;0.05847224021147925
9999;2019-05-23 15:41:41.768;624;626;221;220;172;19;160;17;-18;38;753;226;-28;-12;196;122;244;557;208;194;159;0;611;335;340;136;339;290;608;-1.0;577.0;621.0;0.0;204.0;1;81;1;1;0;0;1;1;0;0;1;0;0;0;0;28139.0390625;5861.45361328125;17168.79296875;1177.67224121094;518.0;215436;623.0;0.0;Calculated values ==>;1558618901.768;335.56;335.76000000000005;295.26000000000005;295.16;290.36;275.06;271.6637117239857;289.16;274.86;271.36;276.96000000000004;348.46000000000004;295.76000000000005;270.36;271.96000000000004;292.76000000000005;285.36;297.56;328.86;292.56;289.06;335.46000000000004;324.96000000000004;273.16;241.71165711629368;266.37251300914875;271.6637117239857;293.96000000000004;6110000.0;3350000.0;3400000.0;1360000.0;3390000.0;2900000.0;6080000.0;0.0;0.09616666666666666;0.1035;0.0;0.034;0.034;0.0;5861.45361328125;17168.79296875;1177.67224121094;28139.0390625;485633.4695523659;486244.0737865474;262818.08607583237;262346.77237162495;243923.19857115368;431720.082569444;457381.056203577;441688.7834509893;473013.45329280203;529949.687784748;472914.8890176563;440219.6671008146;442558.85322660784;462313.3204839223;453013.0532851791;409558.50321473554;476266.45142326975;461900.26878527395;457245.86583565944;261333.34086894934;217415.1398638553;469290.60212070297;196395.53166622907;262818.08607583237;271.6637117239857;3557531.330290963;1787760.6832596813;358461.55871973187;873459.02225656;0;42;38;45;148;129;48;16;186;196;2173798604409.8972;834437100524.6328;1825205309724.347;25387.85155972268;0.0;0.0;6610.544511834121;6349421.744134687;1441924.6729677783;82198.56310857716;1430089.665106919;1.3218152417478746;0.07516103995966225
10000;2019-05-23 15:42:41.768;621;622;216;217;163;21;160;14;0;35;750;226;-7;-2;196;115;243;554;208;191;159;0;591;344;349;134;349;296;592;-2.0;699.0;2152.0;424.0;109.0;99;70;1;1;0;0;1;0;0;0;1;0;0;0;0;16368.7685546875;5558.66064453125;5918.2099609375;1153.10583496094;509.0;215437;621.0;0.0;Calculated values ==>;1558618961.768;335.26000000000005;335.36;294.76000000000005;294.86;289.46000000000004;275.26000000000005;272.6583383277491;289.16;274.56;273.16;276.66;348.16;295.76000000000005;272.46000000000004;272.96000000000004;292.76000000000005;284.66;297.46000000000004;328.56;292.26000000000005;289.06;335.26000000000005;324.06;273.16;241.2770596917726;267.1113755279542;272.6583383277491;293.96000000000004;5910000.0;3440000.0;3490000.0;1340000.0;3490000.0;2960000.0;5920000.0;0.0;0.1165;0.35866666666666663;0.07066666666666667;0.018166666666666668;0.018166666666666668;0.0;5558.66064453125;5918.2099609375;1153.10583496094;16368.7685546875;487396.3942739686;487426.4445845224;405784.98336864193;406276.0289933232;241501.8982926813;431175.4696738307;455902.1451604942;443059.1894257166;472981.82504853373;529179.9179313236;472119.927051861;442039.2364120368;442768.92604114447;460782.9056653087;450426.66236985434;417068.34371977375;477765.90201614494;460115.4328828832;455763.9212439765;260496.36997498586;213652.59903751023;469562.8289471395;198239.76258946204;405784.98336864193;272.4352882755612;3557902.228687773;1787855.8508784964;358480.9818703666;873651.4139476408;0;42;38;45;148;129;48;16;186;196;2174005304409.8972;834518100524.6328;1825381109724.347;87808.56775860328;19173.496689275875;0.0;907.9507047352449;6350365.047629006;1442084.4521068556;82198.56310857716;1430152.3192337237;8.542376595988632;0.7871907687826327
10001;2019-05-23 15:43:41.779;610;612;211;212;162;37;162;13;10;33;751;227;4;6;194;111;237;506;212;186;161;1;593;345;349;135;349;305;594;-1.0;734.0;1164.0;103.0;71.0;89;63;1;1;0;0;1;0;0;0;1;0;0;0;0;15096.5380859375;5543.09375;5577.20361328125;1148.37524414062;500.0;215438;618.0;0.0;Calculated values ==>;1558619021.779;334.16;334.36;294.26000000000005;294.36;289.36;276.86;272.7676641592781;289.36;274.46000000000004;274.16;276.46000000000004;348.26;295.86;273.56;273.76000000000005;292.56;284.26000000000005;296.86;323.76000000000005;291.76000000000005;289.26000000000005;334.96000000000004;323.16;273.26000000000005;241.49495122638035;268.19934244402924;272.7676641592781;294.36;5930000.0;3450000.0;3490000.0;1350000.0;3490000.0;3050000.0;5940000.0;0.0;0.12233333333333334;0.194;0.017166666666666667;0.011833333333333333;0.011833333333333333;0.0;5543.09375;5577.20361328125;1148.37524414062;15096.5380859375;485648.51404590096;485817.7507865301;259285.9728457019;259733.70907068904;241113.59647443081;431113.4868728058;456178.13397284126;442668.9074931304;472656.1521691498;528593.6297361357;471032.2460748457;441779.2354426769;442076.7812560851;460516.29363503685;449666.08160041855;414210.96885686315;470318.4792153035;459444.769709459;456040.21575561777;259240.94887492666;209890.3038832737;469524.9881567522;198813.7959865584;259285.9728457019;272.66699837067915;3558164.4876491246;1787948.3824597057;358500.16439556074;873747.2266234464;0;42;38;45;148;129;48;16;186;196;2174214742800.443;834598815319.8431;1825561442779.817;47307.89163227497;4647.20879892166;0.0;2328.2585411006708;6351491.224554789;1442282.9943791858;82198.56310857716;1430179.2925883846;4.424550292381172;0.3615473771624563
10002;2019-05-23 15:44:41.809;592;602;212;212;163;52;165;13;13;31;756;227;10;15;194;100;235;504;211;185;164;3;597;346;350;137;350;309;599;-2.0;698.0;1158.0;116.0;68.0;58;65;11;1;0;0;1;0;0;0;1;0;0;0;0;14469.65234375;6091.2021484375;4632.27197265625;1175.97058105469;493.0;215439;615.0;0.0;Calculated values ==>;1558619081.809;332.36;333.36;294.36;294.36;289.46000000000004;278.36;272.8767566201714;289.66;274.46000000000004;274.46000000000004;276.26000000000005;348.76;295.86;274.16;274.66;292.56;283.16;296.66;323.56;291.66;289.56;334.66;322.46000000000004;273.46000000000004;241.92719264551067;268.67533136820026;272.8767566201714;294.26000000000005;5970000.0;3460000.0;3500000.0;1370000.0;3500000.0;3090000.0;5990000.0;0.0;0.11633333333333334;0.193;0.01933333333333333;0.011333333333333334;0.011333333333333334;0.0;6091.2021484375;4632.27197265625;1175.97058105469;14469.65234375;482661.15055745974;483855.05999829987;259378.18301396724;259378.18301396724;241278.28107485475;431051.2098666511;456426.3261694534;442284.0055802907;472198.00020708365;528809.9481542946;470490.5234043342;441835.6131989616;442581.67753276543;460360.83308859565;447867.6349781555;411842.25614585396;469345.9541723746;459152.06610744115;456288.5185754411;257985.5697089033;206964.23671620517;469449.5019888445;199083.59789253733;259378.18301396724;272.77791801226925;3558410.9957617144;1788045.3834017126;358519.54362886905;873832.3481261036;0;42;38;45;148;129;48;16;186;196;2174424547650.343;834680456119.8042;1825745734879.729;46937.6786837364;5227.074145861937;0.0;2231.650469696704;6352276.996996924;1442365.3212131988;82198.56310857716;1430217.310829744;4.571339643225015;0.3771823316573255
10003;2019-05-23 15:45:41.780;577;590;215;213;165;64;169;13;18;30;761;226;16;19;195;94;236;517;215;185;168;4;606;346;350;138;351;311;608;-2.0;681.0;1082.0;104.0;89.0;21;66;22;1;0;0;1;0;0;0;1;0;0;0;0;14274.15625;6818.14697265625;3607.30102539062;1181.2587890625;487.0;215440;612.0;0.0;Calculated values ==>;1558619141.78;330.86;332.16;294.66;294.46000000000004;289.66;279.56;272.8767566201714;290.06;274.46000000000004;274.96000000000004;276.16;349.26;295.76000000000005;274.76000000000005;275.06;292.66;282.56;296.76000000000005;324.86;291.66;289.96000000000004;334.36;321.86;273.56;242.14157278889297;268.91163127593666;272.8767566201714;294.66;6060000.0;3460000.0;3500000.0;1380000.0;3510000.0;3110000.0;6080000.0;0.0;0.11349999999999999;0.18033333333333335;0.017333333333333333;0.014833333333333334;0.014833333333333334;0.0;6818.14697265625;3607.30102539062;1181.2587890625;14274.15625;479456.3800992292;481111.84075051296;260074.40812986754;259200.28272678147;241639.04725651222;431051.2098666511;456976.06166527286;442613.9118981167;471968.1179040911;529180.9826170664;470097.342398958;442315.4447309332;442762.7716994148;460338.988572523;446975.6944815358;408308.80035195826;470176.8232154515;459152.06610744115;456838.85020633845;256730.23209357203;204456.2876039246;469411.85696526687;199109.695828373;260074.40812986754;272.78823245086335;3558650.411726147;1788152.909314987;358539.17771254294;873900.9780472015;0;42;38;45;148;129;48;16;186;196;2174634446150.1895;834762916244.7439;1825931644979.593;43911.92696457712;4685.237459706161;0.0;2918.672557467652;6353033.711121418;1442447.883885263;82198.56310857716;1430260.2094439156;4.438454242590621;0.36408707099267396
10004;2019-05-23 15:46:41.790;568;581;219;214;166;77;172;14;27;29;766;226;27;24;196;91;239;528;214;185;171;5;614;348;352;139;353;312;616;-2.0;595.0;1029.0;99.0;76.0;1;72;33;1;0;0;1;0;0;0;1;0;0;0;0;14814.0888671875;7609.845703125;3091.16235351562;1223.64526367188;482.0;215441;609.0;0.0;Calculated values ==>;1558619201.79;329.96000000000004;331.26000000000005;295.06;294.56;289.76000000000005;280.86;273.0942459734351;290.36;274.56;275.86;276.06;349.76;295.76000000000005;275.86;275.56;292.76000000000005;282.26000000000005;297.06;325.96000000000004;291.66;290.26000000000005;334.06;321.36;273.66;242.35481222062532;269.02936301313275;273.0942459734351;294.56;6140000.0;3479999.9999999995;3520000.0000000005;1390000.0;3529999.9999999995;3120000.0;6160000.0;0.0;0.09916666666666667;0.17149999999999999;0.0165;0.012666666666666666;0.012666666666666666;0.0;7609.845703125;3091.16235351562;1223.64526367188;14814.0888671875;477175.9021581055;478861.8916269344;261283.91469559207;259102.45851569923;241710.2086695496;430925.7729439634;457061.0035364718;443742.5085081118;471737.69219339563;529629.1177603202;469960.6532913077;443742.5085081118;443299.3497159419;460161.36591575533;446138.395383453;405847.09298662556;470841.2334454233;458834.6142869762;456923.5641418908;255474.93562877487;202366.40377179522;469374.27755306003;199656.5177906688;261283.91469559207;273.01254805766473;3558892.854169092;1788273.1626261447;358559.2219197904;873956.8078787716;0;42;38;45;148;129;48;16;186;196;2174845081250.156;834846030094.7307;1826118576129.5632;41860.747408041476;4450.3430360794555;0.0;2478.1022263197838;6353748.602536457;1442524.026411022;82198.56310857716;1430305.1900626272;4.091455857029656;0.33647258510475203
10005;2019-05-23 15:47:41.791;566;577;224;216;167;89;175;14;31;28;768;226;31;29;197;91;244;536;214;185;174;6;638;350;355;141;355;313;640;-1.0;647.0;1218.0;113.0;82.0;1;81;44;1;0;0;1;0;0;0;1;0;0;0;0;16461.794921875;8668.798828125;3272.73559570312;1271.64172363281;477.0;215442;607.0;0.0;Calculated values ==>;1558619261.791;329.76000000000005;330.86;295.56;294.76000000000005;289.86;282.06;273.3108153835814;290.66;274.56;276.26000000000005;275.96000000000004;349.96000000000004;295.76000000000005;276.26000000000005;276.06;292.86;282.26000000000005;297.56;326.76000000000005;291.66;290.56;333.86;320.86;273.76000000000005;242.77792619122317;269.14681796795327;273.3108153835814;294.56;6380000.0;3500000.0;3550000.0;1410000.0;3550000.0;3130000.0;6400000.0;0.0;0.10783333333333332;0.20299999999999999;0.01883333333333333;0.013666666666666666;0.013666666666666666;0.0;8668.798828125;3272.73559570312;1271.64172363281;16461.794921875;473927.6930652899;475371.1611014118;261800.37334435206;258459.10578777493;241305.7614559611;430799.1582183253;456983.74854416;444129.0588907739;471373.7779470034;529762.785419662;469823.7265304219;444129.0588907739;443834.65588331444;459983.4243893901;445747.48360154976;271883.02801794745;468952.10594181786;458355.6712287806;456845.7472488624;254638.09398592086;200276.58477070546;469200.3069803008;200208.28687555497;261800.37334435206;273.2383351802329;3559153.490877559;1788408.8202579974;358580.01632456045;874009.8412454923;0;42;38;45;148;129;48;16;186;196;2175057184784.9;834930031494.6293;1826306079254.3367;49515.916719089444;5066.01637863938;0.0;2665.620110028308;6354510.0874278;1442603.3307277656;82198.56310857716;1430348.0551297842;4.3326110670792755;0.3569076786629862
10006;2019-05-23 15:48:41.781;573;581;230;219;169;96;177;14;23;27;769;225;23;30;197;92;257;547;210;186;176;7;672;355;360;142;360;313;674;-3.0;610.0;1362.0;148.0;84.0;6;89;56;1;0;0;1;0;0;0;1;0;0;0;0;19431.052734375;10014.365234375;3651.32348632812;1320.48706054688;474.0;215443;604.0;0.0;Calculated values ==>;1558619321.781;330.46000000000004;331.26000000000005;296.16;295.06;290.06;282.76000000000005;273.8482719121499;290.86;274.56;275.46000000000004;275.86;350.06000000000006;295.66;275.46000000000004;276.16;292.86;282.36;298.86;327.86;291.76000000000005;290.76000000000005;333.56;320.56;273.86;242.98782864720522;269.14681796795327;273.8482719121499;294.16;6720000.0;3550000.0;3600000.0;1420000.0;3600000.0;3130000.0;6740000.000000001;0.0;0.10166666666666666;0.22699999999999998;0.024666666666666667;0.014;0.014;0.0;10014.365234375;3651.32348632812;1320.48706054688;19431.052734375;470730.7109339457;471762.01790931995;262127.13821829902;257782.02460486707;240970.24819202407;430477.46260093397;456440.2180442986;442945.74777951854;471141.87126780767;529867.7308382245;469702.30933169095;442945.74777951854;443981.9739418708;459196.6552382944;444912.7669926491;275287.3722649927;466194.60030927905;457687.92273860215;456300.8141213988;253382.8652305231;199022.72361097817;469162.7822548786;201515.77122374214;262127.13821829902;273.7725850656975;3559452.548090231;1788564.4873430373;358601.6137975865;874067.532121103;0;42;38;45;148;129;48;16;186;196;2175271649034.934;835014917344.6428;1826493847954.3665;54804.60467816124;6601.9596054347;0.0;2718.4314626433966;6355379.280216635;1442700.5476554595;82198.56310857716;1430392.914748381;4.278943252919102;0.3537050103738067
