;time;temperatura_mandata_mt;temperatura_valle_uta;temperatura_valle_gc;temperatura_valle_rig_pdc;temperatura_uscita_rig_fascio;t_rec;temperatura_asp_eiettori;temperatura_out_rig_liquida_mt_bt;temperatura_out_evap_mt;temperatura_aspirazione_bt;temperatura_mandata_bt;temperatura_uscita_intercooler;temperatura_out_ev_mt_intercooler;temperatura_aspirazione_mt;temperatura_asp_aux_pdc;temperatura_asp_aux;temperatura_monte_pdc;t_out_uta_1e2_gc;t_out_uta_1_evap;t_out_uta_2_evap;temp_out_evap_1_2;t_out_evap_bt;pressione_mandata;pressione_ricevitore;p_out_evap_uta;pressione_spirazione_bt;pressione_aspirazione_aux_pdc;pressione_aspirazione_mt;pressione_monte_eiettore;portata_liquido_evap_uta;portata_gas_uta_heating;portata_liquido_mt;portata_liquido_bt;portata_gas_back_up_uta;inverter_aux_1;inverter_bt_1;inverter_mt_1;stato_mt1;stato_mt2;stato_mt3;stato_aux1;stato_aux2;stato_aux3;stato_aux4;stato_lt1;stato_lt2;stato_lt3;stato_level_asp1;stato_level_asp2;potenza_elettrica_totale;potenza_elettrica_mt;potenza_elettrica_aux;potenza_elettrica_lt;temp_out_acs;id;tin_acs;portata_acqua_acs;Calculated values ==>;Timestamp seconds;T1 MT discharge;T2 After AHU;T3 GC Outlet;T4 Inlet IHX 1;T5 Inlet IHX 2;T6 Receiver;T6 Receiver sat;T7 Ejector inlet;T8 Liquid out IHX;T9 MT section outlet;T10 LT suction;T11 LT discharge;T12 Intercooler outlet;T13 out intercooler and MT section;T14 MT suction;T15 Aux_HP suction;T16 Aux suction;T17 Inlet AHU (heating);T18 Outlet AHU (heating);T19 Outlet AHU (cooling);T20 Outlet AHU (cooling);T21 Water in DHW;T22 Water out DHW;T23 LT section outlet;LT evaporation temp;MT evaporation temp;AHU saturation temp;Tair external air;P1 discharge;P2 receiver;P3 AHU evaporation;P4 LT suction;P5 Aux HP suction;P6 MT suction;P7 ejector inlet;M1 AHU liquid (cooling);M2 AHU vapour (heating);M3 MT liquid;M4 LT liquid;M5 AHU (no ejectors);Mtotal AHU;DHW water;Power Meter MT;Power Meter AUX;Power Meter LT;Total Power;h1 Enthalpy;h2 Enthalpy;h3 Enthalpy;h4 Enthalpy;h5 Enthalpy;h6 Enthalpy sat;h7 Enthalpy;h9 Enthalpy;h10 Enthalpy;h11 Enthalpy;h12 Enthalpy;h13 Enthalpy;h14 Enthalpy;h15 Enthalpy;h16 Enthalpy;h17 Enthalpy;h18 Enthalpy;h19 Enthalpy;h20 Enthalpy;h21 Enthalpy;h22 Enthalpy;h23 Enthalpy;h8 Enthalpy calc;hmix Enthalpy;T8 calculated;Accumulated Etot;Accumulated E_MT;Accumulated E_LT;Accumulated E_AUX;Number of Cycles MT1;Number of Cycles MT2;Number of Cycles MT3;Number of Cycles AUX1;Number of Cycles AUX2;Number of Cycles AUX3;Number of Cycles AUX4;Number of Cycles LT1;Number of Cycles LT2;Number of Cycles LT3;Accumulated Pevap P3;Accumulated Pevap P4;Accumulated Pevap P6;Cooling duty MT evap;Cooling duty LT evap;Heating duty rooftop heating;Cooling duty rooftop AC;Accumulated cooling MT evap;Accumulated cooling LT evap;Accumulated heating rooftop;Accumulated cooling rooftop;COPtot;ntot
10007;2019-05-23 15:49:41.792;592;594;223;225;151;99;180;15;18;26;768;225;17;27;193;96;272;560;210;186;179;7;687;364;369;142;369;310;689;-2.0;623.0;1582.0;104.0;72.0;57;96;58;1;0;0;1;0;0;0;1;0;0;0;0;21505.5703125;10365.5693359375;5588.00390625;1359.97021484375;471.0;215444;601.0;0.0;Calculated values ==>;1558619381.792;332.36;332.56;295.46000000000004;295.66;288.26000000000005;283.06;274.8017692304317;291.16;274.66;274.96000000000004;275.76000000000005;349.96000000000004;295.66;274.86;275.86;292.46000000000004;282.76000000000005;300.36;329.16;291.76000000000005;291.06;333.26000000000005;320.26000000000005;273.86;242.98782864720522;268.7936212382143;274.8017692304317;294.16;6870000.0;3640000.0;3690000.0;1420000.0;3690000.0;3100000.0;6890000.000000001;0.0;0.10383333333333335;0.26366666666666666;0.017333333333333333;0.012;0.012;0.0;10365.5693359375;5588.00390625;1359.97021484375;21505.5703125;471888.7387517765;471959.77593132696;258534.37862637843;259294.33631003142;235302.69057519338;429879.7862731237;455366.78467102646;442820.52857386705;471043.10962919577;529991.0488446471;470113.00592600234;442671.98866168805;444146.6137790267;457199.14329477446;443727.5851227284;282926.07176600274;466350.9761127382;456215.92260265833;455224.672278144;252127.67657613798;197768.88456892778;469162.7822548786;203946.24280815898;258534.37862637843;274.7570801693973;3559793.749158574;1788734.3512675771;358623.9550367494;874144.540631881;0;42;38;45;148;129;48;16;186;196;2175490389130.5042;835100132964.8649;1826680782219.8538;62983.18668022503;4597.08668374314;0.0;2360.283523821187;6356361.025100751;1442793.8901511;82198.56310857716;1430435.2451325264;4.039644285490594;0.3230070288558331
10008;2019-05-23 15:50:41.772;613;612;209;209;181;92;182;21;14;26;766;224;13;25;190;114;280;573;212;186;181;7;689;370;375;142;375;309;689;-2.0;607.0;1660.0;111.0;69.0;99;99;59;1;0;0;1;0;0;0;1;0;0;0;0;21630.740234375;10519.5986328125;7075.205078125;1368.5234375;468.0;215445;599.0;0.0;Calculated values ==>;1558619441.772;334.46000000000004;334.36;294.06;294.06;291.26000000000005;282.36;275.4277932560699;291.36;275.26000000000005;274.56;275.76000000000005;349.76;295.56;274.46000000000004;275.66;292.16;284.56;301.16;330.46000000000004;291.76000000000005;291.26000000000005;333.06;319.96000000000004;273.86;242.98782864720522;268.67533136820026;275.4277932560699;294.36;6890000.000000001;3700000.0;3750000.0;1420000.0;3750000.0;3090000.0;6890000.000000001;0.0;0.10116666666666667;0.27666666666666667;0.018500000000000003;0.0115;0.0115;0.0;10519.5986328125;7075.205078125;1368.5234375;21630.740234375;474992.81155012274;474834.81672511116;253456.00839567595;253456.00839567595;244243.454664539;429467.9694778635;454642.0764292738;442432.96582128026;471043.10962919577;529857.6350902817;470128.7774901827;442284.0055802907;444055.5555963059;455787.6031899191;445362.9347002158;381620.7166718765;468525.15829814353;455216.2427881647;454498.0877881651;251290.9062238717;196515.0671798046;469162.7822548786;205500.55136587523;253456.00839567595;275.38276811768486;3560153.0985901607;1788908.3363196834;358646.6849047105;874250.0321978704;0;42;38;45;148;129;48;16;186;196;2175713514730.5752;835185304564.892;1826866420319.9128;65551.30133266206;4877.751271446563;0.0;2311.983913013625;6357431.7887942875;1442872.8208150908;82198.56310857716;1430474.1677159916;3.835879429159972;0.31071687482884036
10009;2019-05-23 15:51:41.773;631;631;207;206;176;80;182;28;-5;28;762;225;-7;22;190;130;288;589;212;188;181;8;718;374;379;142;379;308;718;0.0;748.0;1569.0;125.0;92.0;99;99;67;1;0;0;1;0;0;0;1;0;0;0;0;22365.53515625;11507.2041015625;7483.8125;1363.53051757812;464.0;215446;595.0;0.0;Calculated values ==>;1558619501.773;336.26000000000005;336.26000000000005;293.86;293.76000000000005;290.76000000000005;281.16;275.84098080016133;291.36;275.96000000000004;272.66;275.96000000000004;349.36;295.66;272.46000000000004;275.36;292.16;286.16;301.96000000000004;332.06;291.96000000000004;291.26000000000005;332.66;319.56;273.96000000000004;242.98782864720522;268.5567601203482;275.84098080016133;294.36;7180000.0;3740000.0;3790000.0;1420000.0;3790000.0;3080000.0;7180000.0;0.0;0.12466666666666668;0.2615;0.020833333333333332;0.015333333333333334;0.015333333333333334;0.0;11507.2041015625;7483.8125;1363.53051757812;22365.53515625;474349.56016134185;474349.56016134185;251655.4786904349;251324.17906311713;241921.3957071061;429187.4505931623;453961.04033577815;439776.62843957054;471240.6132432691;529515.0186052191;470385.6196433989;439469.4520505657;443818.7007049837;455118.54603690724;447076.2624830421;289179.7151130682;467401.0246389797;454830.26635676477;453815.516737516;249617.41799618208;194843.3435325042;469261.9347870629;206504.7406050734;251655.4786904349;275.78551371634626;3560519.7403285666;1789091.8960681928;358669.45240042725;874371.359366294;0;42;38;45;148;129;48;16;186;196;2175939718500.302;835270505984.7891;1827051523404.6892;61000.598668721;5474.108212124782;0.0;3099.7872500552435;6358486.405536344;1442959.0877484414;82198.56310857716;1430519.2665605976;3.4181302941137854;0.276540337956902
10010;2019-05-23 15:52:41.764;650;648;209;207;179;86;184;36;-10;32;759;225;-14;13;187;143;292;598;219;188;183;8;694;385;390;142;390;310;693;-2.0;830.0;1657.0;118.0;75.0;99;99;73;1;0;0;1;0;0;0;1;0;0;0;0;21796.392578125;11717.27734375;7038.3876953125;1367.70837402344;461.0;215447;593.0;0.0;Calculated values ==>;1558619561.764;338.16;337.96000000000004;294.06;293.86;291.06;281.76000000000005;276.9606089950914;291.56;276.76000000000005;272.16;276.36;349.06000000000006;295.66;271.76000000000005;274.46000000000004;291.86;287.46000000000004;302.36;332.96000000000004;291.96000000000004;291.46000000000004;332.46000000000004;319.26000000000005;273.96000000000004;242.98782864720522;268.7936212382143;276.9606089950914;295.06;6940000.000000001;3850000.0;3900000.0;1420000.0;3900000.0;3100000.0;6930000.0;0.0;0.13833333333333334;0.27616666666666667;0.019666666666666666;0.0125;0.0125;0.0;11717.27734375;7038.3876953125;1367.70837402344;21796.392578125;480152.9534994082;479961.2732479508;253292.1117068743;252601.05870625033;243507.65409494255;428391.1821097931;452349.5025168098;438561.0797399928;471635.3862721799;529047.7858901562;470113.00592600234;437934.0026956884;442075.34363280225;452796.9729619235;446991.73940602044;390511.40085843805;472103.5780221221;452945.7133284592;452199.92436551367;248780.69988749037;193589.57483703562;469261.9347870629;209312.14007803684;253292.1117068743;276.90163134166806;3560887.701190224;1789285.4043827655;358692.20931045146;874492.3595483777;0;42;38;45;148;129;48;16;186;196;2176170383895.06;835355693204.6997;1827236895594.4946;63310.91550331017;5112.345962610846;0.0;2486.347658232992;6359522.179430632;1443047.2949667373;82198.56310857716;1430565.8107021158;3.523743642208742;0.29508689970281304
10011;2019-05-23 15:53:41.754;652;652;219;219;187;71;182;46;-15;36;757;225;-20;6;187;148;289;598;230;189;181;8;713;375;380;142;379;305;708;-1.0;500.0;1632.0;56.0;130.0;0;99;70;1;0;0;1;0;1;0;1;0;0;1;0;35361.23828125;11723.6298828125;20146.94921875;1345.1953125;470.0;215448;590.0;0.0;Calculated values ==>;1558619621.754;338.36;338.36;295.06;295.06;291.86;280.26000000000005;275.94376602880345;291.36;277.76000000000005;271.66;276.76000000000005;348.86;295.66;271.16;273.76000000000005;291.86;287.96000000000004;302.06;332.96000000000004;292.06;291.26000000000005;332.16;320.16;273.96000000000004;242.98782864720522;268.19934244402924;275.94376602880345;296.16;7130000.0;3750000.0;3800000.0;1420000.0;3790000.0;3050000.0;7080000.0;0.0;0.08333333333333333;0.272;0.009333333333333334;0.021666666666666667;0.021666666666666667;0.0;11723.6298828125;20146.94921875;1345.1953125;35361.23828125;478275.7927476952;478854.13688897603;256174.443204216;256174.443204216;245553.0885538461;429116.5711722346;453789.6571192178;438899.66031598754;472029.85167895287;529221.1383985593;470792.78709060856;438124.7295301388;442076.7812560851;454685.8553393349;449637.05664068554;291537.4487002214;470206.1265339526;454805.7914912788;453643.74220274284;247525.65490268572;197350.94305643384;469261.9347870629;206816.38871917594;256174.443204216;275.90893881696064;3561363.935395196;1789480.7127195357;358714.8130732543;874718.8662652852;0;42;38;45;148;130;48;16;186;196;2176401345395.0967;835440879004.7133;1827421364844.524;63126.64987433276;2449.4917633002788;0.0;4278.501478301415;6360575.650201216;1443110.2997785774;82198.56310857716;1430622.1750493054;2.103056284196109;0.17202599151466572
10012;2019-05-23 15:54:41.785;658;657;230;229;192;57;176;48;-22;41;754;225;-24;1;189;145;290;605;225;191;176;8;683;372;377;140;375;304;676;-1.0;5905.0;1360.0;54.0;148.0;40;99;67;1;0;0;1;0;1;0;1;0;0;1;0;35584.83203125;11043.9296875;20516.759765625;1348.11096191406;500.0;215449;587.0;0.0;Calculated values ==>;1558619681.785;338.96000000000004;338.86;296.16;296.06;292.36;278.86;275.63479819532273;290.76000000000005;277.96000000000004;270.96000000000004;277.26000000000005;348.56000000000006;295.66;270.76000000000005;273.26000000000005;292.06;287.66;302.16;333.66;292.26000000000005;290.76000000000005;331.86;323.16;273.96000000000004;242.56692532238324;268.0796299477929;275.63479819532273;295.66;6830000.0;3720000.0000000005;3770000.0000000005;1400000.0;3750000.0;3040000.0;6759999.999999999;0.0;0.9841666666666666;0.22666666666666666;0.009000000000000001;0.024666666666666667;0.024666666666666667;0.0;11043.9296875;20516.759765625;1348.11096191406;35584.83203125;482605.1307580427;483234.73275088525;262004.23328468253;261596.52324166126;248182.8218617484;429328.3091220336;453431.14390822285;438039.0146135774;472784.61766108364;528984.1077190351;470928.0465685615;437727.04723144654;441542.48092842754;455645.0222020142;449735.8780607712;396670.9853064609;475312.9934965068;455597.0565178243;453431.14390822285;246270.64818160105;209890.3038832737;469534.43403505563;206010.95078113172;262004.23328468253;275.58751192084327;3561955.4581114007;1789670.5404100486;358737.26888843894;875057.9055874554;0;42;38;45;148;130;48;16;186;196;2176628562730.6165;835525522714.9069;1827604159239.9421;52593.02780202102;2371.711349285316;0.0;4721.863795380661;6361540.479088227;1443150.497229232;82198.56310857716;1430697.2168449971;1.813697314819494;0.1427999237042359
10013;2019-05-23 15:55:41.765;657;654;236;235;199;48;167;46;-23;43;751;227;-25;-1;191;144;278;583;226;192;167;8;659;364;370;139;368;303;652;-1.0;712.0;819.0;88.0;139.0;41;100;67;1;0;0;1;0;1;0;1;0;0;0;0;35650.9375;10578.72265625;19681.294921875;1355.46142578125;538.0;215450;584.0;0.0;Calculated values ==>;1558619741.765;338.86;338.56000000000006;296.76000000000005;296.66;293.06;277.96000000000004;274.8017692304317;289.86;277.76000000000005;270.86;277.46000000000004;348.26;295.86;270.66;273.06;292.26000000000005;287.56;300.96000000000004;331.46000000000004;292.36;289.86;331.56;326.96000000000004;273.96000000000004;242.35481222062532;267.9596281332873;274.8017692304317;295.76000000000005;6590000.000000001;3640000.0;3700000.0;1390000.0;3679999.9999999995;3030000.0;6520000.0;0.0;0.11866666666666667;0.13649999999999998;0.014666666666666666;0.023166666666666665;0.023166666666666665;0.0;10578.72265625;19681.294921875;1355.46142578125;35650.9375;485106.7188272008;485435.18173217174;266322.23339089856;265853.1041273419;251481.2748572934;429879.7862731237;453332.9919044801;438109.25301780854;473111.3802909942;528747.3278113285;471301.7307002258;437798.07955487026;441455.363107709;457082.4485768565;451037.6613601763;403005.09198170446;474821.78379657207;456895.6811320766;453332.9919044801;245015.67932991832;225777.27872811773;469670.3247129736;203728.36772466108;266322.23339089856;274.6730403341588;3562548.891647212;1789850.6691167138;358759.79114842025;875392.7777153613;0;42;38;45;148;130;48;16;186;196;2176852588030.6877;835609194814.9335;1827786198540.0;31992.990842514624;3900.482035828584;0.0;4332.415905564639;6362245.127615993;1443202.7480846986;82198.56310857716;1430772.6440250855;1.272347914733088;0.1041243279354826
10014;2019-05-23 15:56:41.766;646;643;236;234;197;42;160;40;-25;44;750;227;-27;-4;192;141;267;563;226;193;160;8;640;359;364;137;363;302;633;-2.0;596.0;569.0;85.0;132.0;23;100;61;1;0;0;1;0;1;0;1;0;0;1;0;34572.8203125;9949.28515625;18421.30859375;1355.85144042969;573.0;215451;580.0;0.0;Calculated values ==>;1558619801.766;337.76;337.46000000000004;296.76000000000005;296.56;292.86;277.36;274.27422755570615;289.16;277.16;270.66;277.56;348.16;295.86;270.46000000000004;272.76000000000005;292.36;287.26000000000005;299.86;329.46000000000004;292.46000000000004;289.16;331.16;330.46000000000004;273.96000000000004;241.92719264551067;267.8393353686513;274.27422755570615;295.76000000000005;6400000.0;3590000.0;3640000.0;1370000.0;3629999.9999999995;3020000.0;6330000.0;0.0;0.09933333333333333;0.09483333333333334;0.014166666666666666;0.022000000000000002;0.022000000000000002;0.0;9949.28515625;18421.30859375;1355.85144042969;34572.8203125;485590.81544340565;485924.7305215362;268026.521423746;267003.1769506675;251581.3103883179;430214.79039162316;453360.68676331674;438024.4983934438;473469.3076824459;528719.6857768083;471436.13265005866;437713.4967235476;441219.5769185515;458031.83721652924;451493.1290991957;406767.7872727452;474088.93186004885;458008.9962070331;453360.68676331674;243342.44575359824;240414.4444865203;469941.3943347461;202299.56031151192;268026.521423746;274.09613710937464;3563134.099381576;1790021.73869939;358782.3857988493;875710.3047029696;0;42;38;45;148;130;48;16;186;196;2177072791700.4216;835691996194.8335;1827967701564.7808;22354.58162810321;3791.5926486624844;0.0;4077.3516374705564;6362698.0316009745;1443266.8497753355;82198.56310857716;1430842.7265892162;1.0167218354102627;0.08334901867840488
10015;2019-05-23 15:57:41.786;634;632;235;234;192;37;160;36;-26;44;752;227;-28;-5;194;140;258;550;229;193;160;8;633;354;359;135;357;301;628;-1.0;915.0;733.0;73.0;145.0;1;100;57;1;0;0;1;0;1;0;1;0;0;0;0;33837.96875;9568.0556640625;17610.029296875;1352.35034179688;598.0;215452;576.0;0.0;Calculated values ==>;1558619861.786;336.56;336.36;296.66;296.56;292.36;276.86;273.7412296467126;289.16;276.76000000000005;270.56;277.56;348.36;295.86;270.36;272.66;292.56;287.16;298.96000000000004;328.16;292.46000000000004;289.16;330.76000000000005;332.96000000000004;273.96000000000004;241.49495122638035;267.7187500070086;273.7412296467126;296.06;6330000.0;3540000.0;3590000.0;1350000.0;3570000.0000000005;3010000.0;6280000.0;0.0;0.1525;0.12216666666666667;0.012166666666666666;0.024166666666666666;0.024166666666666666;0.0;9568.0556640625;17610.029296875;1352.35034179688;33837.96875;484634.27827891236;484899.3392861879;268000.64075640624;267478.1058171749;250008.6349341823;430542.39183029096;454218.98018392763;438095.2167564963;473728.41363301896;529005.2172145927;471570.3091219505;437785.01000687695;441282.59110265225;459262.8302995626;452233.6957569438;405766.6024893092;472712.74811170564;458809.3534931262;454218.98018392763;241669.27786274583;250872.52762923925;470211.52306949627;201128.42123217785;268000.64075640624;273.6167281643781;3563704.379320218;1790184.4374210099;358804.96166981006;876010.6659390124;0;42;38;45;148;130;48;16;186;196;2177289764000.3528;835773623394.8076;1828148661864.7231;28949.443519887573;3273.8444056873736;0.0;4500.2765361651;6363125.7076549195;1443325.7480436505;82198.56310857716;1430914.2306507186;1.2871715440745635;0.10399498321649954
10016;2019-05-23 15:58:41.807;626;625;232;231;189;32;162;30;-28;43;756;227;-29;-7;195;135;254;554;242;194;162;8;630;349;355;134;353;299;625;94.0;636.0;970.0;84.0;149.0;1;91;49;1;0;0;1;0;1;0;1;0;0;1;0;33335.4921875;9041.9697265625;17634.7890625;1280.02600097656;614.0;215453;571.0;0.0;Calculated values ==>;1558619921.807;335.76000000000005;335.66;296.36;296.26000000000005;292.06;276.36;273.20264511476705;289.36;276.16;270.36;277.46000000000004;348.76;295.86;270.26000000000005;272.46000000000004;292.66;286.66;298.56;328.56;292.56;289.36;330.26000000000005;334.56;273.96000000000004;241.2770596917726;267.47669482898436;273.20264511476705;297.36;6300000.0;3490000.0;3550000.0;1340000.0;3529999.9999999995;2990000.0;6250000.0;0.015666666666666666;0.10600000000000001;0.16166666666666665;0.014;0.024833333333333332;0.040499999999999994;0.0;9041.9697265625;17634.7890625;1280.02600097656;33335.4921875;483814.6467195869;484227.83924002014;266737.6705479126;266231.25735320617;249075.58535365123;430862.6128555636;455177.70759846305;438236.7768127522;473760.40514917683;529575.2947515756;471837.9898741466;438082.61597026663;441408.8056941941;460026.9349029475;452397.93749506865;405264.1306370545;473707.51141420443;459578.3138943328;455177.70759846305;239577.9089402584;257567.11924055516;470346.2376010807;199878.7130522605;240874.53472654923;273.1043683551248;3564264.3540831045;1790339.575244936;358826.90581706405;876304.4755556126;0;42;38;45;148;130;48;16;186;196;2177504038970.026;835854351639.6844;1828328724864.4485;38534.55364127949;3786.545343683483;0.0;8679.278501312509;6363688.271125396;1443384.6052176089;82198.56310857716;1431024.0987162322;1.8242576129300392;0.14523076141689703
10017;2019-05-23 15:59:41.787;622;623;231;230;183;29;163;26;-30;41;757;227;-32;-9;196;129;252;561;241;194;162;8;627;346;351;134;349;297;623;245.0;638.0;705.0;0.0;147.0;1;83;39;1;0;0;1;0;1;0;1;0;0;0;0;32597.580078125;8277.744140625;17563.421875;1228.4052734375;621.0;215454;566.0;0.0;Calculated values ==>;1558619981.787;335.36;335.46000000000004;296.26000000000005;296.16;291.46000000000004;276.06;272.8767566201714;289.46000000000004;275.76000000000005;270.16;277.26000000000005;348.86;295.86;269.96000000000004;272.26000000000005;292.76000000000005;286.06;298.36;329.26000000000005;292.56;289.36;329.76000000000005;335.26000000000005;273.96000000000004;241.2770596917726;267.23344911666527;272.8767566201714;297.26000000000005;6270000.0;3460000.0;3510000.0;1340000.0;3490000.0;2970000.0;6230000.0;0.04083333333333334;0.10633333333333334;0.1175;0.0;0.0245;0.06533333333333334;0.0;8277.744140625;17563.421875;1228.4052734375;32597.580078125;483572.8936043382;484163.45667161385;266416.6646934992;265912.5310438473;247080.66819278343;431051.2098666511;455984.8042817656;438378.49729393894;473565.85517348704;529831.9373855694;472104.7813599341;438071.4457414646;441535.2645725576;460782.9056653087;452072.2041487345;405763.4300359192;475024.554850166;460205.0277009343;455846.3461254813;237486.63934987856;260496.36997498586;470346.2376010807;199333.85361727496;224489.90777085905;272.8767566201714;3564813.6132047363;1790483.8580835587;358847.8024431595;876597.6962073769;0;42;38;45;148;130;48;16;186;196;2177715768370.0933;835934724839.71;1828507465264.5054;28087.745632008016;0.0;0.0;15115.287305835322;6364243.271890908;1443416.149243968;82198.56310857716;1431222.320668672;1.595999895103606;0.08805867880102548
10018;2019-05-23 16:00:41.798;621;623;228;227;175;24;163;22;-33;39;756;228;-35;-9;197;123;251;567;240;194;163;8;620;343;348;134;346;294;616;268.0;698.0;1451.0;173.0;120.0;1;76;22;1;0;0;1;0;1;0;1;0;0;0;0;31276.390625;7186.47216796875;17428.9296875;1169.09228515625;624.0;215455;562.0;0.0;Calculated values ==>;1558620041.798;335.26000000000005;335.46000000000004;295.96000000000004;295.86;290.66;275.56;272.5487779782249;289.46000000000004;275.36;269.86;277.06;348.76;295.96000000000004;269.66;272.26000000000005;292.86;285.46000000000004;298.26000000000005;329.86;292.56;289.46000000000004;329.36;335.56;273.96000000000004;241.2770596917726;266.86631818009863;272.5487779782249;297.16;6200000.0;3429999.9999999995;3479999.9999999995;1340000.0;3460000.0;2940000.0;6160000.0;0.04466666666666667;0.11633333333333334;0.24183333333333332;0.028833333333333332;0.02;0.06466666666666666;0.0;7186.47216796875;17428.9296875;1169.09228515625;31276.390625;484211.0176385209;484940.4031453144;265547.94510961155;265047.88341316144;244642.13103376495;431237.1583312671;456480.83049003116;438591.3684654617;473371.24222306634;529956.4414525684;472620.7937496864;438286.6576737402;442164.05421810626;461377.74804882746;451749.89578890917;408601.0680903864;476784.80267962307;460671.41149303375;456480.83049003116;235813.6939595721;261751.83340796042;470346.2376010807;198259.77538183721;219070.54952444782;272.4390988924971;3565345.9938805494;1790612.750179019;358867.7852523767;876889.3525983617;0;42;38;45;148;130;48;16;186;196;2177925506815.64;836015139579.9196;1828684797769.9675;58120.19026072319;7845.159660654853;0.0;15352.531502441056;6364961.803065122;1443481.5375603046;82198.56310857716;1431476.2657074593;3.153751280918013;0.24991273227133007
10019;2019-05-23 16:01:41.788;619;621;224;223;180;22;164;20;-29;37;753;228;-36;-8;199;125;248;556;230;193;163;8;615;338;343;133;342;292;612;640.0;677.0;0.0;38.0;101.0;1;66;3;1;0;0;1;0;1;0;1;0;0;0;0;29597.7265625;6025.39794921875;17323.818359375;1106.15380859375;625.0;215456;559.0;0.0;Calculated values ==>;1558620101.788;335.06;335.26000000000005;295.56;295.46000000000004;291.16;275.36;271.99741764416325;289.56;275.16;270.26000000000005;276.86;348.46000000000004;295.96000000000004;269.56;272.36;293.06;285.66;297.96000000000004;328.76000000000005;292.46000000000004;289.46000000000004;329.06;335.66;273.96000000000004;241.05796691057077;266.62003547228215;271.99741764416325;296.16;6150000.0;3379999.9999999995;3429999.9999999995;1330000.0;3420000.0000000005;2920000.0;6120000.0;0.10666666666666667;0.11283333333333333;0.0;0.006333333333333333;0.016833333333333332;0.1235;0.0;6025.39794921875;17323.818359375;1106.15380859375;29597.7265625;484481.82869940874;485098.6812360829;263924.533613627;263442.9368843385;246469.74086747918;431541.1909327263;457435.0215145692;439636.3011644284;473306.6277234293;529797.3044987825;472885.01881184836;438582.0297435704;442723.7116033552;462250.66008106235;452909.76528656733;409516.2286783838;475626.2710383991;461310.1800563668;457299.4093329457;234559.02529450474;262170.3306944222;470480.72048741754;197042.44218541362;206158.6246877747;271.9342315183271;3565853.193643141;1790722.8307468602;358886.74247643026;877178.910564426;0;42;38;45;148;130;48;16;186;196;2178132772265.6729;836095226229.9323;1828860568469.9954;0.0;1731.7757625793581;0.0;31015.88690367862;6365446.057261552;1443561.3320542118;82198.56310857716;1431862.6047936573;1.3390785953896711;1.4634724268863951e-05
10020;2019-05-23 16:02:41.819;617;617;220;217;179;20;166;16;-10;35;749;227;-18;-6;199;126;245;543;222;193;165;9;591;343;348;134;348;294;592;-1.0;741.0;1547.0;291.0;33.0;98;61;1;1;0;0;1;0;0;0;1;0;0;0;0;17501.53125;5598.46875;5908.1396484375;1084.37573242188;625.0;215457;556.0;0.0;Calculated values ==>;1558620161.819;334.86;334.86;295.16;294.86;291.06;275.16;272.5487779782249;289.76000000000005;274.76000000000005;272.16;276.66;348.06000000000006;295.86;271.36;272.56;293.06;285.76000000000005;297.66;327.46000000000004;292.46000000000004;289.66;328.76000000000005;335.66;274.06;241.2770596917726;266.86631818009863;272.5487779782249;295.36;5910000.0;3429999.9999999995;3479999.9999999995;1340000.0;3479999.9999999995;2940000.0;5920000.0;0.0;0.1235;0.25783333333333336;0.0485;0.0055000000000000005;0.0055000000000000005;0.0;5598.46875;5908.1396484375;1084.37573242188;17501.53125;486842.36006795894;486733.3434344603;407693.6107077108;406276.0289933232;246899.2634635124;431237.1583312671;456892.2160557466;442018.0725426571;472981.82504853373;529229.0620962781;472503.31928104453;440841.5759738785;442600.6043670293;461335.5593377295;452175.27300271264;417739.0343535776;476149.7824165785;460538.212322289;456755.2348300254;233304.39079467155;262170.3306944222;470444.08031532593;198134.58807074314;407693.6107077108;272.38939892337834;3566245.890246055;1790819.7463497277;358905.00632068794;877372.6102406508;0;42;38;45;148;130;48;16;186;196;2178340179370.3235;836175367614.7972;1829036459299.6992;62881.29174634182;13207.010373862266;0.0;269.83893267273044;6365970.338764117;1443685.886258246;82198.56310857716;1432123.4538776183;6.064509355208368;0.5904488898440543
10021;2019-05-23 16:03:41.790;607;605;211;209;178;29;169;16;5;34;745;227;0;1;196;130;237;482;237;191;168;9;590;340;345;135;345;302;592;-1.0;735.0;729.0;112.0;12.0;50;58;1;1;0;0;1;0;0;0;1;0;0;0;0;14425.498046875;5506.9267578125;4354.92041015625;1094.45886230469;624.0;215458;552.0;0.0;Calculated values ==>;1558620221.79;333.86;333.66;294.26000000000005;294.06;290.96000000000004;276.06;272.21867820750657;290.06;274.76000000000005;273.66;276.56;347.66;295.86;273.16;273.26000000000005;292.76000000000005;286.16;296.86;321.36;292.26000000000005;289.96000000000004;328.36;335.56;274.06;241.49495122638035;267.8393353686513;272.21867820750657;296.86;5900000.0;3400000.0;3450000.0;1350000.0;3450000.0;3020000.0;5920000.0;0.0;0.1225;0.1215;0.018666666666666668;0.002;0.002;0.0;5506.9267578125;4354.92041015625;1094.45886230469;14425.498046875;485560.80601860065;485059.59039017034;259428.54444824063;258541.2871669199;246549.46240813215;431420.45991060114;457788.6768492824;442552.9904358224;472753.7123474745;528197.3986632949;471436.13265005866;441814.68150891823;441962.8318392794;461399.0233656221;453261.2625053643;415353.1784206478;466846.2805648999;460737.3870391195;457653.1124292614;231631.59724164338;261751.83340796042;470309.5239926605;197410.5195673792;259428.54444824063;272.0890885484415;3566511.8202283555;1790912.24658216;358923.15449976915;877458.0944037513;0;42;38;45;148;130;48;16;186;196;2178547978885.1714;836256028609.7383;1829215172879.5686;29784.810210515847;5094.114749271918;0.0;396.4491359620415;6366742.183041394;1443838.3219212955;82198.56310857716;1432129.0035945259;3.2196411818253523;0.32031717774273427
10022;2019-05-23 16:04:41.790;592;598;209;209;176;32;172;16;12;32;746;227;8;10;197;129;235;472;253;193;171;10;592;340;345;136;345;307;594;-2.0;617.0;820.0;167.0;50.0;1;57;10;1;0;0;1;0;0;0;1;0;0;0;0;12897.4580078125;6024.51025390625;2938.19702148438;1105.83972167969;622.0;215459;549.0;0.0;Calculated values ==>;1558620281.79;332.36;332.96000000000004;294.06;294.06;290.76000000000005;276.36;272.21867820750657;290.36;274.76000000000005;274.36;276.36;347.76;295.86;273.96000000000004;274.16;292.86;286.06;296.66;320.36;292.46000000000004;290.26000000000005;328.06;335.36;274.16;241.71165711629368;268.43790593516167;272.21867820750657;298.46000000000004;5920000.0;3400000.0;3450000.0;1360000.0;3450000.0;3070000.0;5940000.0;0.0;0.10283333333333333;0.13666666666666666;0.02783333333333333;0.008333333333333333;0.008333333333333333;0.0;6024.51025390625;2938.19702148438;1105.83972167969;12897.4580078125;483229.1856307913;483851.5239513119;258405.2151458833;258405.2151458833;245778.84804226013;431420.45991060114;458194.54107105307;442550.7883978828;472427.34351167246;527915.9396494062;470761.84657781647;441956.0545109249;442253.9184824793;461530.9913228017;453121.506512095;413860.2811150947;464974.8280146211;461002.403540153;458059.3903562432;230377.04089860234;260914.8530628454;470272.87658027647;197371.48891127648;258405.2151458833;272.07353295328755;3566739.5115288114;1791008.341890591;358941.4903213024;877518.8703823483;0;42;38;45;148;130;48;16;186;196;2178754978885.1714;836337328609.7383;1829397872879.5686;33507.83759650286;7595.755290120498;0.0;1663.7847934196657;6367269.621773119;1443944.0708382905;82198.56310857716;1432146.172210604;4.247621597484444;0.45009750027039996
10023;2019-05-23 16:05:41.771;579;591;211;210;177;46;174;16;15;31;748;227;12;15;198;127;236;486;264;192;173;11;603;341;346;138;346;308;606;-1.0;643.0;783.0;161.0;72.0;1;60;17;1;0;0;1;0;0;0;1;0;0;0;0;13384.865234375;6544.61767578125;3083.89135742188;1128.27612304688;621.0;215460;546.0;0.0;Calculated values ==>;1558620341.771;331.06;332.26000000000005;294.26000000000005;294.16;290.86;277.76000000000005;272.3289490889957;290.56;274.76000000000005;274.66;276.26000000000005;347.96000000000004;295.86;274.36;274.66;292.96000000000004;285.86;296.76000000000005;321.76000000000005;292.36;290.46000000000004;327.76000000000005;335.26000000000005;274.26000000000005;242.14157278889297;268.5567601203482;272.3289490889957;299.56;6030000.0;3410000.0;3460000.0;1380000.0;3460000.0;3080000.0;6060000.0;0.0;0.10716666666666666;0.1305;0.026833333333333334;0.012;0.012;0.0;6544.61767578125;3083.89135742188;1128.27612304688;13384.865234375;480099.7984199593;481487.0435671805;258472.75492975663;258047.90511662708;245671.06491322452;431359.6534126046;458304.29390047217;442788.37346326775;472066.18378088326;528048.3146882235;470626.30100635835;442343.2040964072;442788.37346326775;461509.88164792873;452667.05206142034;409673.69480014726;465540.591580807;460715.27433744294;458169.09799002606;229122.51738040973;260496.36997498586;470101.35966640816;197668.02844981878;258472.75492975663;272.19570546474955;3566958.4615328372;1791113.051454713;358960.1020577417;877569.0385605057;0;42;38;45;148;130;48;16;186;196;2178962213239.9868;836419502579.6652;1829582314454.4043;31988.20502425509;7310.294387645148;0.0;2396.3561167232333;6367815.249291027;1444068.248583419;82198.56310857716;1432179.9960038976;3.8761446773339636;0.4188245028793648
10024;2019-05-23 16:06:41.801;572;585;217;212;178;63;177;16;19;31;750;227;18;19;199;121;240;511;256;191;176;11;621;343;348;140;348;310;623;-2.0;673.0;1004.0;153.0;75.0;1;64;25;1;0;0;1;0;0;0;1;0;0;0;0;14539.2578125;7259.39599609375;3179.70385742188;1156.22839355469;620.0;215461;542.0;0.0;Calculated values ==>;1558620401.801;330.36;331.66;294.86;294.36;290.96000000000004;279.46000000000004;272.5487779782249;290.86;274.76000000000005;275.06;276.26000000000005;348.16;295.86;274.96000000000004;275.06;293.06;285.26000000000005;297.16;324.26000000000005;292.26000000000005;290.76000000000005;327.36;335.16;274.26000000000005;242.56692532238324;268.7936212382143;272.5487779782249;298.76000000000005;6210000.0;3429999.9999999995;3479999.9999999995;1400000.0;3479999.9999999995;3100000.0;6230000.0;0.0;0.11216666666666668;0.1673333333333333;0.025500000000000002;0.0125;0.0125;0.0;7259.39599609375;3179.70385742188;1156.22839355469;14539.2578125;476927.0008897422;478624.121119088;259925.38289611638;257833.69855254964;245395.6725849845;431237.1583312671;458389.55609836883;442968.8239516501;471801.8942764967;528103.7215994587;470354.51264927053;442820.52857386705;442968.8239516501;461335.5593377295;451465.40817210235;402634.83771203953;467220.3204169206;460271.4388147236;458254.1349349643;227449.86971758792;260077.89159075968;469830.78476507135;198275.7179819914;259925.38289611638;272.4454255107669;3567191.2789095542;1791228.1424191047;358979.14911421546;877621.261285792;0;42;38;45;148;130;48;16;186;196;2179170517340.7148;836502944279.9568;1829767807155.0525;40945.31306558955;6924.654202968541;0.0;2479.109400485599;6368423.332500227;1444186.9324677081;82198.56310857716;1432220.6451977894;4.342186404405145;0.4440074189914688
10025;2019-05-23 16:07:41.782;574;584;225;214;180;81;180;17;26;30;751;226;27;24;199;116;248;531;249;191;179;12;645;348;352;147;353;311;647;-2.0;612.0;1169.0;358.0;85.0;1;88;33;1;0;0;1;0;0;0;1;0;0;0;0;16239.2470703125;8063.55908203125;3386.82373046875;1321.45251464844;618.0;215462;538.0;0.0;Calculated values ==>;1558620461.782;330.56;331.56;295.66;294.56;291.16;281.26000000000005;273.0942459734351;291.16;274.86;275.76000000000005;276.16;348.26;295.76000000000005;275.86;275.56;293.06;284.76000000000005;297.96000000000004;326.26000000000005;292.26000000000005;291.06;326.96000000000004;334.96000000000004;274.36;244.02132995426717;268.91163127593666;273.0942459734351;298.06;6450000.0;3479999.9999999995;3520000.0000000005;1470000.0;3529999.9999999995;3110000.0;6470000.0;0.0;0.10200000000000001;0.19483333333333333;0.059666666666666666;0.014166666666666666;0.014166666666666666;0.0;8063.55908203125;3386.82373046875;1321.45251464844;16239.2470703125;474293.53584186075;475588.0996388058;261759.77036769307;257273.41442427406;245235.5477372166;430925.7729439634;458155.2844355901;443797.99741981184;470770.3993600183;528131.5387105639;470097.342398958;443944.9393094746;443503.4123885207;460563.8850680069;449843.4462313941;273379.1943790947;467206.12844041793;459645.3148129146;458019.0001261181;225777.27872811773;259240.94887492666;468976.15522503597;199443.29065328956;261759.77036769307;272.92845703533703;3567447.6852289615;1791355.7932757328;358999.78991677414;877675.965020639;0;42;38;45;148;130;48;16;186;196;2179380450840.5278;836589017014.8801;1829954048159.8867;47608.44203501076;16082.127586114204;0.0;2780.339088244354;6369161.046775221;1444378.5949367722;82198.56310857716;1432264.4600560563;5.204491524258499;0.5743394599583889
10026;2019-05-23 16:08:41.772;585;590;228;219;182;94;183;17;34;29;741;226;33;29;198;110;261;548;238;190;182;12;677;356;361;163;361;314;679;-1.0;612.0;1429.0;477.0;93.0;1;30;50;1;0;0;1;0;0;0;1;0;1;0;0;20070.96875;9620.794921875;3541.30346679688;2437.9169921875;617.0;215463;535.0;0.0;Calculated values ==>;1558620521.772;331.66;332.16;295.96000000000004;295.06;291.36;282.56;273.955091788801;291.46000000000004;274.86;276.56;276.06;347.26;295.76000000000005;276.46000000000004;276.06;292.96000000000004;284.16;299.26000000000005;327.96000000000004;292.16;291.36;326.66;334.86;274.36;247.16393081844228;269.2639976450953;273.955091788801;296.96000000000004;6770000.0;3560000.0;3610000.0;1630000.0;3610000.0;3140000.0;6790000.000000001;0.0;0.10200000000000001;0.23816666666666667;0.07949999999999999;0.015500000000000002;0.015500000000000002;0.0;9620.794921875;3541.30346679688;2437.9169921875;20070.96875;472023.7853022419;472572.39331728785;261016.77874344838;257529.60653286419;244857.5195884584;430412.23801567365;457110.4087228969;444368.728737415;468492.5381503141;526847.5198624651;469686.5609484487;444221.8054069463;443631.7811471603;459174.84848194243;447463.10860581277;277041.2464945905;465682.23805016396;458077.9016770889;456971.59247700404;224522.8720964353;258822.4845140824;466751.33014995325;201536.5000416836;261016.77874344838;273.785163487666;3567750.2199299904;1791503.1383308526;359031.1127746562;877733.6897915598;0;42;38;45;148;130;48;16;186;197;2179594315190.5618;836682001514.8949;1830141516909.9165;57834.54246770002;21084.578993607432;0.0;3037.2996128701134;6370039.591864293;1444688.2658712268;82198.56310857716;1432312.9322985194;5.253611555712628;0.5682652308014786
10027;2019-05-23 16:09:41.793;604;603;219;221;153;101;186;17;39;25;683;229;36;55;191;110;274;564;241;190;185;7;685;372;377;159;377;315;686;-2.0;556.0;1579.0;389.0;83.0;24;99;63;1;0;0;1;0;0;0;1;0;1;0;0;21862.68359375;10569.615234375;4336.46142578125;2916.81298828125;616.0;215464;531.0;0.0;Calculated values ==>;1558620581.793;333.56;333.46000000000004;295.06;295.26000000000005;288.46000000000004;283.26000000000005;275.63479819532273;291.76000000000005;274.86;277.06;275.66;341.46000000000004;296.06;276.76000000000005;278.66;292.26000000000005;284.16;300.56;329.56;292.16;291.66;326.26000000000005;334.76000000000005;273.86;246.40030039733224;269.38090353596624;275.63479819532273;297.26000000000005;6850000.0;3720000.0000000005;3770000.0000000005;1590000.0;3770000.0000000005;3150000.0;6859999.999999999;0.0;0.09266666666666666;0.26316666666666666;0.06483333333333334;0.013833333333333333;0.013833333333333333;0.0;10569.615234375;4336.46142578125;2916.81298828125;21862.68359375;474056.79678083817;473774.9923898791;257186.15977071485;257932.1341693581;235942.78689846132;429328.3091220336;454879.6216616864;444901.6053561915;468636.75222162815;520638.7280528832;469914.2303233852;444461.9996668509;447213.1683758018;455597.0565178243;444332.4044594259;284987.74898140033;467424.2374244987;455453.9214466156;454735.60108706815;222850.3779558165;258404.02479325983;466803.57140640274;205772.72248756254;257186.15977071485;275.4966408634374;3568099.7893388076;1791671.450637261;359075.7511423878;877799.3608090454;0;42;38;45;148;130;48;16;186;197;2179815792680.2239;836778635324.7476;1830330282954.6287;62930.75100826086;16923.50003823814;0.0;2732.767271542887;6371046.321540497;1445005.1107195728;82198.56310857716;1432361.0330185113;4.633761412829156;0.4850218462998196
10028;2019-05-23 16:10:41.763;624;622;209;209;179;96;187;24;39;27;670;237;37;48;186;122;282;579;238;191;186;0;686;382;387;153;387;312;685;-1.0;904.0;1725.0;383.0;76.0;99;1;71;1;0;0;1;0;0;0;1;1;1;0;0;24666.947265625;11085.5126953125;6917.2841796875;4297.09375;615.0;215465;527.0;0.0;Calculated values ==>;1558620641.763;335.56;335.36;294.06;294.06;291.06;282.76000000000005;276.6576332772354;291.86;275.56;277.06;275.86;340.16;296.86;276.86;277.96000000000004;291.76000000000005;285.36;301.36;331.06;292.26000000000005;291.76000000000005;325.86;334.66;273.16;245.2279566241654;269.02936301313275;276.6576332772354;296.96000000000004;6859999.999999999;3820000.0000000005;3870000.0000000005;1530000.0;3870000.0000000005;3120000.0;6850000.0;0.0;0.15066666666666664;0.2875;0.06383333333333334;0.012666666666666666;0.012666666666666666;0.0;11085.5126953125;6917.2841796875;4297.09375;24666.947265625;477075.55767949333;476883.3416924582;253622.52336196066;253622.52336196066;243737.79174837;428611.97810654406;453317.6357672737;445494.4773642259;469660.17186463217;519507.032051883;471289.1898026804;445204.7030323925;446788.0355751042;453169.9136415617;444240.9694404516;387631.3113810665;470032.8031403841;453906.53703924094;453169.9136415617;221177.93781777218;257985.5697089033;466936.7677836397;208209.015196787;253622.52336196066;276.47161494995316;3568487.3423893587;1791851.8198070612;359135.8369739574;877893.0951318623;0;42;38;45;148;130;48;16;187;197;2180044878080.3333;836872188524.7922;1830518288904.7183;68219.57037313867;16515.454873460767;0.0;2527.6002768749463;6372138.694426191;1445283.6293483244;82198.56310857716;1432404.8474965708;3.913141413601637;0.40092167656349365
10029;2019-05-23 16:11:41.764;639;638;208;207;182;86;187;34;1;32;664;241;5;68;184;137;285;592;244;192;186;-42;723;382;387;151;387;316;724;-2.0;679.0;2043.0;374.0;120.0;99;24;95;1;0;0;1;0;0;0;1;1;1;0;0;27381.37109375;13848.876953125;7471.591796875;4118.5458984375;614.0;215466;524.0;0.0;Calculated values ==>;1558620701.764;337.06;336.96000000000004;293.96000000000004;293.86;291.36;281.76000000000005;276.6576332772354;291.86;276.56;273.26000000000005;276.36;339.56000000000006;297.26000000000005;273.66;279.96000000000004;291.56;286.86;301.66;332.36;292.36;291.76000000000005;325.56;334.56;268.96000000000004;244.82967444194236;269.49753711883926;276.6576332772354;297.56;7230000.0;3820000.0000000005;3870000.0000000005;1510000.0;3870000.0000000005;3160000.0;7240000.000000001;0.0;0.11316666666666667;0.34049999999999997;0.06233333333333334;0.02;0.02;0.0;13848.876953125;7471.591796875;4118.5458984375;27381.37109375;475035.08357615;474753.970932489;251770.79993425304;251440.74170324148;243566.20872582015;428611.97810654406;453317.6357672737;438944.88061750244;470432.38243055006;518537.5056455854;471233.4274369168;439569.84294992255;448868.15822365205;452873.86361860676;446627.6248458123;285739.0996070862;467122.3696701014;454053.27226905193;453169.9136415617;219923.6425635755;257567.11924055516;462956.69959955174;207547.0604189843;251770.79993425304;276.2217111921341;3568921.085604096;1792059.6098503235;359205.9684731152;878013.0044299772;0;42;38;45;148;130;48;16;187;197;2180277081950.0527;836963390044.6821;1830706692044.4907;78790.95777759542;15920.534175588704;0.0;4027.982274146173;6373363.802577429;1445553.9337617385;82198.56310857716;1432459.4782615942;3.8814189775780097;0.39159085898663315
10030;2019-05-23 16:12:41.784;658;658;218;218;182;79;185;30;-6;38;680;244;-9;32;183;145;296;612;242;192;184;-213;750;382;387;151;385;311;743;0.0;1358.0;1835.0;357.0;154.0;19;76;98;1;0;0;1;1;0;0;1;1;1;0;0;43202.75390625;14734.279296875;22094.908203125;4356.5419921875;612.0;215467;520.0;0.0;Calculated values ==>;1558620761.784;338.96000000000004;338.96000000000004;294.96000000000004;294.96000000000004;291.36;281.06;276.6576332772354;291.66;276.16;272.56;276.96000000000004;341.16;297.56;272.26000000000005;276.36;291.46000000000004;287.66;302.76000000000005;334.36;292.36;291.56;325.16;334.36;251.86;244.82967444194236;268.91163127593666;276.6576332772354;297.36;7500000.0;3820000.0000000005;3870000.0000000005;1510000.0;3850000.0;3110000.0;7430000.0;0.0;0.22633333333333333;0.30583333333333335;0.0595;0.025666666666666667;0.025666666666666667;0.0;14734.279296875;22094.908203125;4356.5419921875;43202.75390625;474888.5869865928;475718.53917943855;254404.0467354766;254404.0467354766;243067.7522625845;428611.97810654406;453021.9900563561;438961.69736309384;471032.48495411786;520648.6471790845;472263.26928405475;438493.52582273266;444676.21458284307;453073.5408472635;447874.9551177292;288672.4734325636;468066.3530290653;454053.27226905193;452873.86361860676;218251.29456621417;256730.23209357203;444891.72836775135;204446.41386118386;254404.0467354766;275.0355851244602;3569509.482712589;1792297.882216654;359276.6177474254;878259.4740590655;0;42;38;45;149;130;48;16;187;197;2180509359349.979;837054020244.6533;1830894854744.431;71722.59087100081;14306.496213140765;0.0;5094.058633333675;6374618.500242293;1445805.9096455378;82198.56310857716;1432535.5206081348;2.212493182493231;0.21752156537803247
10031;2019-05-23 16:13:41.785;679;679;220;218;191;65;175;24;-9;43;702;249;-14;55;186;144;299;620;242;191;174;-227;685;381;386;148;384;314;672;-2.0;646.0;1994.0;474.0;129.0;99;99;98;1;0;0;1;1;0;0;1;1;1;0;0;42560.09765625;13417.3076171875;22475.220703125;4576.17041015625;610.0;215468;515.0;0.0;Calculated values ==>;1558620821.785;341.06000000000006;341.06000000000006;295.16;294.96000000000004;292.26000000000005;279.66;276.55624918942954;290.66;275.56;272.26000000000005;277.46000000000004;343.36;298.06;271.76000000000005;278.66;291.76000000000005;287.56;303.06;335.16;292.26000000000005;290.56;324.66;334.16;250.46000000000004;244.22491754036054;269.2639976450953;276.55624918942954;297.36;6850000.0;3810000.0;3860000.0;1480000.0;3840000.0;3140000.0;6720000.0;0.0;0.10766666666666666;0.33233333333333337;0.079;0.021500000000000002;0.021500000000000002;0.0;13417.3076171875;22475.220703125;4576.17041015625;42560.09765625;485505.31523008586;486901.88633278507;258267.7012503985;257504.2604482332;247992.26317249157;428684.9695293014;451708.9632329082;437816.681641871;471929.76187575347;522732.2734038892;472464.17551173264;437019.13673288765;447403.690973349;453687.58613614796;447909.1936269146;401143.6032999288;478111.7634064035;454077.5713055179;451559.1601127347;216160.93158060662;255893.36323571714;443929.6134766505;203070.34790151205;258267.7012503985;274.49668420406596;3570224.1850557607;1792532.4826848626;359351.0582583053;878630.8979912738;0;42;38;45;149;130;48;16;187;197;2180741263215.6204;837143721739.9014;1831082357869.9495;78014.03157971262;19027.881980435937;0.0;4155.766365540228;6375866.326229586;1446083.7007610274;82198.56310857716;1432612.6037680365;2.500640818714969;0.2567596891844929
10032;2019-05-23 16:14:41.775;672;667;245;247;221;52;160;20;-9;44;723;253;-12;33;188;148;279;577;249;193;159;-232;651;371;376;146;374;315;639;0.0;619.0;1655.0;499.0;78.0;99;99;98;1;0;0;1;1;0;0;1;1;1;1;0;43465.19921875;12706.3955078125;21190.154296875;4593.1904296875;607.0;215469;511.0;0.0;Calculated values ==>;1558620881.775;340.36;339.86;297.66;297.86;295.26000000000005;278.36;275.5313989812953;289.16;275.16;272.26000000000005;277.56;345.46000000000004;298.46000000000004;271.96000000000004;276.46000000000004;291.96000000000004;287.96000000000004;301.06;330.86;292.46000000000004;289.06;324.26000000000005;333.86;249.96000000000004;243.81672145450628;269.38090353596624;275.5313989812953;298.06;6509999.999999999;3710000.0;3760000.0;1460000.0;3740000.0;3150000.0;6390000.0;0.0;0.10316666666666667;0.2758333333333333;0.08316666666666667;0.013000000000000001;0.013000000000000001;0.0;12706.3955078125;21190.154296875;4593.1904296875;43465.19921875;488129.399435286;488690.10242819326;272348.81135286816;395530.57778171316;260583.67562621407;429398.2889081932;451252.0834257805;437588.9422777453;472292.90834925044;524871.2635718524;472811.5856524352;437109.2053401759;444020.32882853656;455669.2051766602;450366.7401088868;407354.6515578271;475493.615218981;456048.77206680214;451103.3819370655;214488.6975840042;254638.09398592086;443770.4393651592;199269.29154508113;272348.81135286816;272.95598667113165;3570940.943050254;1792750.143928018;359427.4568634261;878994.7154699775;0;42;38;45;149;130;48;16;187;197;2180969825115.6567;837231907039.9154;1831271026419.9795;65736.50366042653;20334.345460369826;0.0;2323.8094175945657;6377064.047703257;1446411.664653326;82198.56310857716;1432666.5912334938;2.2965771657623733;0.2542095463583899
10033;2019-05-23 16:15:41.766;654;647;240;239;232;43;157;12;-14;41;740;254;-16;47;190;153;265;551;265;194;156;-236;639;362;367;145;365;310;628;-1.0;636.0;1789.0;490.0;71.0;99;99;98;1;0;0;1;1;0;0;1;1;1;1;0;43634.671875;12477.94921875;20842.640625;4526.5673828125;606.0;215470;507.0;0.0;Calculated values ==>;1558620941.766;338.56000000000006;337.86;297.16;297.06;296.36;277.46000000000004;274.5913991737795;288.86;274.36;271.76000000000005;277.26000000000005;347.16;298.56;271.56;277.86;292.16;288.46000000000004;299.66;328.26000000000005;292.56;288.76000000000005;323.86;333.76000000000005;249.56000000000003;243.61107973660833;268.7936212382143;274.5913991737795;299.66;6390000.0;3620000.0000000005;3670000.0000000005;1450000.0;3650000.0;3100000.0;6280000.0;0.0;0.10600000000000001;0.2981666666666667;0.08166666666666668;0.011833333333333333;0.011833333333333333;0.0;12477.94921875;20842.640625;4526.5673828125;43634.671875;486844.7325810947;487035.8396037011;398305.7052928315;270188.79393048974;266458.24645520333;430014.67791919125;452404.6852713271;437934.0026956884;472127.72840069426;527053.7893385189;473588.0346397669;437618.5379703155;447029.15784969734;457431.4281400766;452700.66189737874;406282.4942215275;472867.405563022;457663.3959569731;452259.156354661;212816.51262364245;254219.67992080047;443527.1614329323;197392.07926509986;398305.7052928315;272.16969874419914;3571666.6664337683;1792959.9819867548;359503.44344541995;879344.936219632;0;42;38;45;149;130;48;16;187;197;2181192691680.4229;837319193944.8239;1831458498294.7827;71721.58350288715;20101.031710372987;0.0;638.4491708983153;6378209.35993914;1446748.575585174;82198.56310857716;1432691.2730188821;2.443012135116609;0.28653197487007964
10034;2019-05-23 16:16:41.796;644;640;236;234;229;38;162;6;-19;36;750;257;-21;32;192;150;257;554;276;195;162;-239;632;357;363;143;361;307;622;-1.0;674.0;1511.0;324.0;95.0;99;99;99;1;0;0;1;1;0;0;1;1;1;0;0;43263.484375;12410.646484375;20725.474609375;4487.8583984375;609.0;215471;504.0;0.0;Calculated values ==>;1558621001.796;337.56000000000006;337.16;296.76000000000005;296.56;296.06;276.96000000000004;274.0616903277293;289.36;273.76000000000005;271.26000000000005;276.76000000000005;348.16;298.86;271.06;276.36;292.36;288.16;298.86;328.56;292.66;289.36;323.56;334.06;249.26000000000002;243.1966462407574;268.43790593516167;274.0616903277293;300.76000000000005;6320000.0;3570000.0000000005;3629999.9999999995;1430000.0;3610000.0;3070000.0;6220000.0;0.0;0.11233333333333334;0.2518333333333333;0.054000000000000006;0.01583333333333333;0.01583333333333333;0.0;12410.646484375;20725.474609375;4487.8583984375;43263.484375;486176.34298635;486694.0868925058;399629.27494311106;268082.909285772;265504.6822073426;430346.717906069;453819.4738760611;437828.56808052456;471897.7078724963;528335.0204821837;474334.1437249217;437514.20447033056;445468.1497532969;458352.99863763346;453140.38140994735;405764.2675314704;474083.2557959298;458445.33754902834;453819.4738760611;211562.405474017;255474.93562877487;443591.17967610323;197236.49102269532;399629.27494311106;272.0875450005028;3572391.1798111573;1793167.4906533307;359578.6012203353;879691.5103802335;0;42;38;45;149;130;48;16;187;197;2181411801180.3184;837405637144.7827;1831643690844.6943;60589.104739063325;13303.153187284028;0.0;858.0114831050421;6379312.500301831;1447027.0829766253;82198.56310857716;1432703.7497595788;1.9867720113172518;0.23274395775868043
