;time;temperatura_mandata_mt;temperatura_valle_uta;temperatura_valle_gc;temperatura_valle_rig_pdc;temperatura_uscita_rig_fascio;t_rec;temperatura_asp_eiettori;temperatura_out_rig_liquida_mt_bt;temperatura_out_evap_mt;temperatura_aspirazione_bt;temperatura_mandata_bt;temperatura_uscita_intercooler;temperatura_out_ev_mt_intercooler;temperatura_aspirazione_mt;temperatura_asp_aux_pdc;temperatura_asp_aux;temperatura_monte_pdc;t_out_uta_1e2_gc;t_out_uta_1_evap;t_out_uta_2_evap;temp_out_evap_1_2;t_out_evap_bt;pressione_mandata;pressione_ricevitore;p_out_evap_uta;pressione_spirazione_bt;pressione_aspirazione_aux_pdc;pressione_aspirazione_mt;pressione_monte_eiettore;portata_liquido_evap_uta;portata_gas_uta_heating;portata_liquido_mt;portata_liquido_bt;portata_gas_back_up_uta;inverter_aux_1;inverter_bt_1;inverter_mt_1;stato_mt1;stato_mt2;stato_mt3;stato_aux1;stato_aux2;stato_aux3;stato_aux4;stato_lt1;stato_lt2;stato_lt3;stato_level_asp1;stato_level_asp2;potenza_elettrica_totale;potenza_elettrica_mt;potenza_elettrica_aux;potenza_elettrica_lt;temp_out_acs;id;tin_acs;portata_acqua_acs;Calculated values ==>;Timestamp seconds;T1 MT discharge;T2 After AHU;T3 GC Outlet;T4 Inlet IHX 1;T5 Inlet IHX 2;T6 Receiver;T6 Receiver sat;T7 Ejector inlet;T8 Liquid out IHX;T9 MT section outlet;T10 LT suction;T11 LT discharge;T12 Intercooler outlet;T13 out intercooler and MT section;T14 MT suction;T15 Aux_HP suction;T16 Aux suction;T17 Inlet AHU (heating);T18 Outlet AHU (heating);T19 Outlet AHU (cooling);T20 Outlet AHU (cooling);T21 Water in DHW;T22 Water out DHW;T23 LT section outlet;LT evaporation temp;MT evaporation temp;AHU saturation temp;Tair external air;P1 discharge;P2 receiver;P3 AHU evaporation;P4 LT suction;P5 Aux HP suction;P6 MT suction;P7 ejector inlet;M1 AHU liquid (cooling);M2 AHU vapour (heating);M3 MT liquid;M4 LT liquid;M5 AHU (no ejectors);Mtotal AHU;DHW water;Power Meter MT;Power Meter AUX;Power Meter LT;Total Power;h1 Enthalpy;h2 Enthalpy;h3 Enthalpy;h4 Enthalpy;h5 Enthalpy;h6 Enthalpy sat;h7 Enthalpy;h9 Enthalpy;h10 Enthalpy;h11 Enthalpy;h12 Enthalpy;h13 Enthalpy;h14 Enthalpy;h15 Enthalpy;h16 Enthalpy;h17 Enthalpy;h18 Enthalpy;h19 Enthalpy;h20 Enthalpy;h21 Enthalpy;h22 Enthalpy;h23 Enthalpy;h8 Enthalpy calc;hmix Enthalpy;T8 calculated;Accumulated Etot;Accumulated E_MT;Accumulated E_LT;Accumulated E_AUX;Number of Cycles MT1;Number of Cycles MT2;Number of Cycles MT3;Number of Cycles AUX1;Number of Cycles AUX2;Number of Cycles AUX3;Number of Cycles AUX4;Number of Cycles LT1;Number of Cycles LT2;Number of Cycles LT3;Accumulated Pevap P3;Accumulated Pevap P4;Accumulated Pevap P6;Cooling duty MT evap;Cooling duty LT evap;Heating duty rooftop heating;Cooling duty rooftop AC;Accumulated cooling MT evap;Accumulated cooling LT evap;Accumulated heating rooftop;Accumulated cooling rooftop;COPtot;ntot
10035;2019-05-23 16:17:41.786;641;639;238;237;225;31;168;0;-23;32;755;259;-25;25;193;144;255;567;287;195;167;-243;640;349;355;141;353;302;631;-1.0;593.0;1412.0;282.0;205.0;99;99;98;1;0;0;1;1;0;0;1;1;1;1;0;44617.8359375;12587.8203125;21285.88671875;4428.0947265625;615.0;215472;500.0;0.0;Calculated values ==>;1558621061.786;337.26;337.06;296.96000000000004;296.86;295.66;276.26000000000005;273.20264511476705;289.96000000000004;273.16;270.86;276.36;348.66;299.06;270.66;275.66;292.46000000000004;287.56;298.66;329.86;292.66;289.86;323.16;334.66;248.86;242.77792619122317;267.8393353686513;273.20264511476705;301.86;6400000.0;3490000.0;3550000.0;1410000.0;3529999.9999999995;3020000.0;6310000.0;0.0;0.09883333333333333;0.2353333333333333;0.047;0.034166666666666665;0.034166666666666665;0.0;12587.8203125;21285.88671875;4428.0947265625;44617.8359375;484870.8214640982;485571.4931555585;269296.9510061784;268756.37058432965;262883.2099493563;430862.6128555636;456014.5423870013;438334.26632045925;471767.92807864514;529241.7372316079;475214.0343977804;438024.4983934438;445448.85450290097;459757.68149621814;453671.4950684801;400349.853404808;474949.6986558504;459713.48351275333;455875.4665706301;209890.3038832737;257985.5697089033;443547.1953492973;195430.62781113264;269296.9510061784;271.32975613157214;3573123.4020898216;1793375.7764899116;359652.88844645384;880041.5467089106;0;42;38;45;149;130;48;16;187;197;2181627165280.3525;837490822944.7963;1831826360394.7234;57163.32292919486;11661.47867429374;0.0;6374.765948452099;6380293.606987517;1447235.0869024051;82198.56310857716;1432764.0128593273;1.9633428220280023;0.21984872927059068
10036;2019-05-23 16:18:41.757;645;646;237;235;216;29;171;3;-28;28;757;260;-30;28;195;138;256;586;281;194;170;-240;638;347;353;136;351;299;631;157.0;572.0;1294.0;374.0;192.0;71;81;100;1;0;0;1;1;0;0;1;1;1;0;0;43824.7890625;12670.9169921875;20192.09375;4276.33349609375;620.0;215473;497.0;0.0;Calculated values ==>;1558621121.757;337.66;337.76;296.86;296.66;294.76000000000005;276.06;272.9856168485579;290.26000000000005;273.46000000000004;270.36;275.96000000000004;348.86;299.16;270.16;275.96000000000004;292.66;286.96000000000004;298.76000000000005;331.76000000000005;292.56;290.16;322.86;335.16;249.16000000000003;241.71165711629368;267.47669482898436;272.9856168485579;301.26000000000005;6380000.0;3470000.0000000005;3529999.9999999995;1360000.0;3510000.0;2990000.0;6310000.0;0.026166666666666668;0.09533333333333333;0.21566666666666665;0.06233333333333334;0.032;0.05816666666666667;0.0;12670.9169921875;20192.09375;4276.33349609375;43824.7890625;485665.613198779;486569.6802112181;268756.37058432965;267703.5865086868;258996.29292022102;430988.63858405815;456759.7250202339;438236.7768127522;472036.2627623985;529679.4811607535;475714.4602223193;437928.15255369636;446458.05325531313;460338.988572523;453171.6230156326;402097.6065698708;477821.72514769406;459892.3736788958;456621.79914449;208636.25808486674;260077.89159075968;444841.1033269219;194025.90878931712;235138.3691464587;270.75269208178037;3573860.0677370434;1793586.164230716;359725.3902887537;880387.0294818095;0;42;38;45;149;130;48;16;187;197;2181839462620.1973;837573882779.7355;1832006573249.5916;52668.14387038749;15634.147126177364;0.0;12882.952844885489;6381208.426833437;1447462.440509861;82198.56310857716;1432924.4162833425;2.1859633094374598;0.2323770535095013
10037;2019-05-23 16:19:41.798;649;651;235;234;205;27;170;6;-31;26;760;259;-33;2;196;133;255;597;285;193;169;-224;634;346;351;135;349;296;628;163.0;659.0;1439.0;522.0;209.0;35;73;93;1;0;0;1;1;0;0;1;1;1;1;0;42316.3828125;12062.833984375;18906.45703125;4215.0703125;623.0;215474;493.0;0.0;Calculated values ==>;1558621181.798;338.06000000000006;338.26;296.66;296.56;293.66;275.86;272.8767566201714;290.16;273.76000000000005;270.06;275.76000000000005;349.16;299.06;269.86;273.36;292.76000000000005;286.46000000000004;298.66;332.86;292.46000000000004;290.06;322.46000000000004;335.46000000000004;250.76000000000002;241.49495122638035;267.1113755279542;272.8767566201714;301.66;6340000.0;3460000.0;3510000.0;1350000.0;3490000.0;2960000.0;6280000.0;0.027166666666666665;0.10983333333333332;0.23983333333333334;0.087;0.034833333333333334;0.062;0.0;12062.833984375;18906.45703125;4215.0703125;42316.3828125;486671.9238440734;487601.4528799918;268000.64075640624;267478.1058171749;254789.4773391695;431051.2098666511;456949.75120797363;438449.4162088901;471972.7596631712;530220.0550491629;475980.0554753308;438143.1473471288;443348.55288485077;460782.9056653087;452639.51303437544;403722.123846155;479811.1203076341;460070.93865526;456812.3516013391;206964.23671620517;261333.34086894934;446731.9326107183;193130.59951116366;235194.68182367898;270.3839248742554;3574578.401363648;1793792.4196675972;359796.2003411366;880713.0733835391;0;42;38;45;149;130;48;16;187;197;2182050806940.647;837655238334.9087;1832185195224.9717;58835.62953800472;22063.315979661253;0.0;13740.295526214928;6382138.259899195;1447776.8007025216;82198.56310857716;1433146.4282915164;2.689809832308367;0.3039279321194868
10038;2019-05-23 16:20:41.808;650;651;234;232;197;27;167;6;-33;24;762;258;-34;26;197;132;254;601;289;191;166;-252;632;344;350;136;348;296;627;5.0;595.0;1275.0;515.0;176.0;1;70;83;1;0;0;1;1;0;0;1;1;1;0;0;40240.25;11220.6455078125;17810.369140625;4204.662109375;625.0;215475;490.0;0.0;Calculated values ==>;1558621241.808;338.16;338.26;296.56;296.36;292.86;275.86;272.6583383277491;289.86;273.76000000000005;269.86;275.56;349.36;298.96000000000004;269.76000000000005;275.76000000000005;292.86;286.36;298.56;333.26000000000005;292.26000000000005;289.76000000000005;322.16;335.66;247.96000000000004;241.71165711629368;267.1113755279542;272.6583383277491;302.06;6320000.0;3440000.0;3500000.0;1360000.0;3479999.9999999995;2960000.0;6270000.0;0.0008333333333333334;0.09916666666666667;0.2125;0.08583333333333334;0.029333333333333333;0.030166666666666665;0.0;11220.6455078125;17810.369140625;4204.662109375;40240.25;487029.9588108455;487708.6118460732;267576.12446314876;266550.4475981158;251848.3842385489;431175.4696738307;456701.4910723406;438143.1473471288;471644.9034095714;530427.9792065774;475863.98602260574;437989.56915575906;446755.46002581756;461070.26705327537;452847.3146336558;404242.8334047337;480516.3879946204;459959.07838641404;456563.9833628716;205710.24989127388;262170.3306944222;443552.7826172984;190742.66022285278;265453.6530752953;269.39510710810873;3575266.4879656327;1793986.4810015005;359866.37647204724;881019.0979305147;0;42;38;45;149;130;48;16;187;197;2182261141990.6135;837736551884.8958;1832362824824.9434;52572.603513908645;21699.535505523254;0.0;5765.161630341883;6383066.816574804;1448141.5519132449;82198.56310857716;1433309.0008587078;2.4081742409821674;0.3014527805582733
10039;2019-05-23 16:21:41.838;649;651;234;234;187;21;165;2;-33;22;762;257;-35;4;198;128;253;604;292;193;165;-254;636;338;344;136;342;295;631;-2.0;611.0;939.0;384.0;157.0;1;66;72;1;0;0;1;1;0;0;1;1;1;1;0;39739.87109375;10591.3330078125;18054.7109375;4149.7763671875;626.0;215476;486.0;0.0;Calculated values ==>;1558621301.838;338.06000000000006;338.26;296.56;296.56;291.86;275.26000000000005;271.99741764416325;289.66;273.36;269.86;275.36;349.36;298.86;269.66;273.56;292.96000000000004;285.96000000000004;298.46000000000004;333.56;292.46000000000004;289.66;321.76000000000005;335.76000000000005;247.76000000000002;241.71165711629368;266.98899913490544;271.99741764416325;302.36;6360000.0;3379999.9999999995;3440000.0;1360000.0;3420000.0000000005;2950000.0;6310000.0;0.0;0.10183333333333335;0.1565;0.064;0.026166666666666668;0.026166666666666668;0.0;10591.3330078125;18054.7109375;4149.7763671875;39739.87109375;486455.491920997;487279.3955846724;267190.2161808479;267190.2161808479;248145.64725515628;431541.1909327263;457408.232515713;438367.77478847804;471449.11765258067;530503.7990414929;475875.20601446304;438061.7010123639;443839.4948927071;462119.7651500793;453328.251733805;401504.6407132559;480494.33140689746;461156.45884403517;457408.232515713;204038.30555042345;262588.8327430989;443337.1888199126;189041.3549595687;267190.2161808479;268.6696102747047;3575933.322224934;1794168.3383722878;359936.0316028124;881318.1230355236;0;42;38;45;149;130;48;16;187;197;2182469446090.5142;837818192684.8568;1832540213474.859;39019.58470322431;16274.93336706201;0.0;4977.371427428971;6383830.4664437;1448458.1640473192;82198.56310857716;1433398.5667280343;1.8377917955216658;0.2300464321031335
10040;2019-05-23 16:22:41.789;652;654;235;234;184;15;168;-3;-32;18;760;257;-34;33;199;124;254;610;283;195;167;-249;638;332;337;133;336;295;634;132.0;563.0;839.0;352.0;134.0;1;47;64;1;0;0;1;1;0;0;1;1;1;1;0;40091.359375;10103.068359375;18276.732421875;4048.69775390625;626.0;215477;483.0;0.0;Calculated values ==>;1558621361.789;338.36;338.56000000000006;296.66;296.56;291.56;274.66;271.32779825182536;289.96000000000004;272.86;269.96000000000004;274.96000000000004;349.16;298.86;269.76000000000005;276.46000000000004;293.06;285.56;298.56;334.16;292.66;289.86;321.46000000000004;335.76000000000005;248.26000000000002;241.05796691057077;266.98899913490544;271.32779825182536;301.46000000000004;6380000.0;3320000.0000000005;3370000.0000000005;1330000.0;3360000.0;2950000.0;6340000.0;0.022000000000000002;0.09383333333333334;0.13983333333333334;0.058666666666666666;0.022333333333333334;0.044333333333333336;0.0;10103.068359375;18276.732421875;4048.69775390625;40091.359375;486667.2795245885;487382.4633114041;267415.8894971374;266911.0533665826;247012.6844029221;431896.3278553544;458935.8803752021;438520.37345905404;471456.77876420494;530295.9975039501;475875.20601446304;438214.884849924;447916.69288233557;463154.26029409963;453807.6462754634;400931.915354558;481031.06037877506;462485.6546365705;458802.7053667396;202784.37528459195;262588.8327430989;444457.3502013234;188403.65261379606;228206.8095399906;268.3850119426894;3576598.0391826914;1794340.6508800448;360004.29642528883;881620.6378077371;0;42;38;45;149;130;48;16;187;197;2182673579245.4297;837898826779.8235;1832717068924.7856;34974.65479819524;15021.816925134937;0.0;10223.084714985873;6384446.5815340495;1448718.7573078736;82198.56310857716;1433525.1337482866;1.856994901352928;0.20700794932049976
10041;2019-05-23 16:23:41.799;657;657;230;228;181;20;173;-2;-30;16;761;255;-32;10;199;124;253;599;261;193;172;-230;614;342;347;133;347;299;614;-3.0;647.0;816.0;376.0;25.0;96;32;61;1;0;0;1;0;0;0;1;1;1;1;0;26956.677734375;9438.5302734375;6083.81884765625;4013.96411132812;626.0;215478;479.0;0.0;Calculated values ==>;1558621421.799;338.86;338.86;296.16;295.96000000000004;291.26000000000005;275.16;272.43898195401505;290.46000000000004;272.96000000000004;270.16;274.76000000000005;349.26;298.66;269.96000000000004;274.16;293.06;285.56;298.46000000000004;333.06;292.46000000000004;290.36;321.06;335.76000000000005;250.16000000000003;241.05796691057077;267.47669482898436;272.43898195401505;299.26000000000005;6140000.0;3420000.0000000005;3470000.0000000005;1330000.0;3470000.0000000005;2990000.0;6140000.0;0.0;0.10783333333333332;0.136;0.06266666666666666;0.004166666666666667;0.004166666666666667;0.0;9438.5302734375;6083.81884765625;4013.96411132812;26956.677734375;489925.1955987952;489925.1955987952;400940.8178288989;265733.530218696;246736.3248410017;431298.55289687274;458008.2611080666;437928.15255369636;471261.7068757205;530096.1381338437;475131.19611833885;437618.306812844;443894.718236925;461488.89246006723;452068.47519557923;412005.3483332132;481723.15253454476;460693.28237616323;457872.6074510276;201112.50472608567;262588.8327430989;446471.1711921309;190450.08019199304;400940.8178288989;269.26745377963687;3577156.8659474542;1794503.5246764016;360071.4964722966;881823.6762357166;0;42;38;45;149;130;48;16;187;197;2182878813445.397;837978640079.8108;1832895298624.7573;33657.01784119166;16043.98836934197;0.0;237.21579009220295;6385018.607461055;1448977.6821655715;82198.56310857716;1433612.3174473436;2.556174310194304;0.32199928323088994
10042;2019-05-23 16:24:41.790;649;651;226;225;185;29;176;-7;-25;14;764;253;-26;33;198;126;247;567;271;193;176;-202;619;340;345;135;345;304;620;-1.0;616.0;808.0;313.0;76.0;26;33;71;1;0;0;1;0;0;0;1;1;1;0;0;25071.810546875;9994.466796875;3930.3369140625;4062.0595703125;625.0;215479;477.0;0.0;Calculated values ==>;1558621481.79;338.06000000000006;338.26;295.76000000000005;295.66;291.66;276.06;272.21867820750657;290.76000000000005;272.46000000000004;270.66;274.56;349.56000000000006;298.46000000000004;270.56;276.46000000000004;292.96000000000004;285.76000000000005;297.86;329.86;292.46000000000004;290.76000000000005;320.86;335.66;252.96000000000004;241.49495122638035;268.0796299477929;272.21867820750657;300.26000000000005;6190000.0;3400000.0;3450000.0;1350000.0;3450000.0;3040000.0;6200000.0;0.0;0.10266666666666667;0.13466666666666666;0.05216666666666667;0.012666666666666666;0.012666666666666666;0.0;9994.466796875;3930.3369140625;4062.0595703125;25071.810546875;488282.6901614709;488456.0356280033;264214.9380995419;263738.4043063847;247882.14392997924;431420.45991060114;458733.7890088602;437570.5891863215;470799.25106629904;530028.8573987164;474251.29512525245;437413.810930519;446196.8478688148;461662.8410481829;452701.2289204522;407240.1665149669;476298.6238763961;461002.403540153;458733.7890088602;200276.58477070546;262170.3306944222;449045.8541586044;191662.1494164294;264214.9380995419;269.76094123303795;3577590.371647066;1794665.442027238;360138.7865745434;881907.1150159487;0;42;38;45;149;130;48;16;187;197;2183086382305.1792;838059028019.7264;1833076171489.5676;33115.66988901213;13426.849930716797;0.0;2463.9054448513652;6385574.96305903;1449223.235645933;82198.56310857716;1433634.823414543;2.7245676190615145;0.3292040951988726
10043;2019-05-23 16:25:41.780;640;645;227;227;186;35;180;-7;-22;14;766;251;-24;18;198;125;249;575;274;194;179;-176;646;341;345;136;346;305;649;-1.0;572.0;690.0;442.0;73.0;1;33;75;1;0;0;1;0;0;0;1;1;1;0;0;25240.771484375;10940.798828125;3355.60131835938;4078.7783203125;623.0;215480;474.0;0.0;Calculated values ==>;1558621541.78;337.16;337.66;295.86;295.86;291.76000000000005;276.66;272.3289490889957;291.16;272.46000000000004;270.96000000000004;274.56;349.76;298.26000000000005;270.76000000000005;274.96000000000004;292.96000000000004;285.66;298.06;330.66;292.56;291.06;320.56;335.46000000000004;255.56000000000003;241.71165711629368;268.19934244402924;272.3289490889957;300.56;6459999.999999999;3410000.0;3450000.0;1360000.0;3460000.0;3050000.0;6490000.000000001;0.0;0.09533333333333333;0.115;0.07366666666666667;0.012166666666666666;0.012166666666666666;0.0;10940.798828125;3355.60131835938;4078.7783203125;25240.771484375;484063.16014308826;484458.43729909696;262485.1060062135;262485.1060062135;247143.16129916685;431359.6534126046;459270.9065923585;437812.597326149;470665.25215363293;530161.7641224974;473885.32444000465;437499.1961693786;443841.7334455326;461509.88164792873;452385.5789832284;273856.9869060837;473952.1015879179;461134.73013587133;459136.8242272992;199022.72361097817;261333.34086894934;451577.29794035526;190550.06040627958;262485.1060062135;269.3055478571449;3578009.5732854735;1794839.873497383;360206.6155835901;881967.8210485365;0;42;38;45;149;130;48;16;187;197;2183293347805.2122;838140314469.7394;1833258841039.5967;28435.191745784985;19229.006498343577;0.0;2392.5959050232086;6386087.80141876;1449495.322427529;82198.56310857716;1433675.287513991;2.724152815146919;0.36177634370502815
10044;2019-05-23 16:26:41.771;641;645;229;231;183;49;183;-4;-17;13;767;252;-24;31;199;124;262;595;271;193;182;-161;687;346;351;136;351;305;689;-1.0;595.0;926.0;577.0;66.0;1;29;75;1;0;0;1;0;0;0;1;1;1;0;0;26605.19140625;11592.5849609375;3656.96875;4050.80053710938;624.0;215481;471.0;0.0;Calculated values ==>;1558621601.771;337.26;337.66;296.06;296.26000000000005;291.46000000000004;278.06;272.8767566201714;291.46000000000004;272.76000000000005;271.46000000000004;274.46000000000004;349.86;298.36;270.76000000000005;276.26000000000005;293.06;285.56;299.36;332.66;292.46000000000004;291.36;320.26000000000005;335.56;257.06;241.71165711629368;268.19934244402924;272.8767566201714;300.26000000000005;6870000.0;3460000.0;3510000.0;1360000.0;3510000.0;3050000.0;6890000.000000001;0.0;0.09916666666666667;0.15433333333333332;0.09616666666666666;0.011000000000000001;0.011000000000000001;0.0;11592.5849609375;3656.96875;4050.80053710938;26605.19140625;479579.28282843606;479960.8160998913;260844.59616340793;261636.01988008674;244869.06476418057;431051.2098666511;458722.83461911156;438590.5995609556;470567.18631662737;530266.2318028542;474003.4164122094;437499.1961693786;445717.11843896436;460873.564739189;451358.99709320435;276332.86205238005;472121.1000911723;460070.93865526;458587.2860036269;197768.88456892778;261751.83340796042;453127.5722712281;192638.80551069122;260844.59616340793;270.1826224579538;3578441.558168322;1795027.6235286985;360274.35191202397;882026.2503666655;0;42;38;45;149;130;48;16;187;197;2183502116484.9932;838221902229.6538;1833441813589.4048;37958.5602150908;25050.336403471632;0.0;2175.1695882424087;6386640.99969233;1449864.261602145;82198.56310857716;1433713.346516688;3.377350766160223;0.4494111623272199
10045;2019-05-23 16:27:41.761;657;655;222;225;175;59;187;0;-23;14;767;252;-24;23;196;125;278;611;259;193;186;-159;695;359;364;137;364;303;697;-1.0;575.0;1102.0;602.0;47.0;1;27;73;1;0;0;1;0;0;0;1;1;1;0;0;25995.892578125;11751.470703125;3674.8466796875;4014.7119140625;623.0;215482;468.0;0.0;Calculated values ==>;1558621661.761;338.86;338.66;295.36;295.66;290.66;279.06;274.27422755570615;291.86;273.16;270.86;274.56;349.86;298.36;270.76000000000005;275.46000000000004;292.76000000000005;285.66;300.96000000000004;334.26000000000005;292.46000000000004;291.76000000000005;319.96000000000004;335.46000000000004;257.26000000000005;241.92719264551067;267.9596281332873;274.27422755570615;299.06;6950000.0;3590000.0;3640000.0;1370000.0;3640000.0;3030000.0;6970000.0;0.0;0.09583333333333334;0.18366666666666667;0.10033333333333333;0.007833333333333333;0.007833333333333333;0.0;11751.470703125;3674.8466796875;4014.7119140625;25995.892578125;481107.1758299926;480575.68557538826;257766.6244898272;258884.3861836421;242173.36148390267;430214.79039162316;457176.8914327451;438109.25301780854;470531.02399546513;530417.9335295041;474263.2766173723;437953.82195464283;444965.2754471953;458423.03231300757;449143.14751316624;286066.9142389052;473698.138967308;458008.9962070331;457037.6738942946;196515.0671798046;261333.34086894934;453164.8596709098;196622.85174432409;257766.6244898272;271.84886494313;3578879.827477867;1795222.1249036305;360341.5533136938;882087.3386455124;0;42;38;45;149;130;48;16;187;197;2183716580735.0273;838303788579.6669;1833624183189.4338;44353.00236722998;25739.714795300766;0.0;1560.9565536683278;6387326.815059011;1450287.441487131;82198.56310857716;1433744.4757121447;3.685693417874581;0.46894968172132295
10046;2019-05-23 16:28:41.782;674;669;208;209;186;68;190;6;-23;17;765;251;-25;16;193;132;284;622;238;194;189;-159;694;369;374;138;374;304;695;-2.0;613.0;1352.0;506.0;44.0;43;27;73;1;0;0;1;0;0;0;1;1;1;0;0;24368.78515625;11636.9267578125;5009.705078125;4019.8701171875;623.0;215483;465.0;0.0;Calculated values ==>;1558621721.782;340.56000000000006;340.06000000000006;293.96000000000004;294.06;291.76000000000005;279.96000000000004;275.3239800832674;292.16;273.76000000000005;270.86;274.86;349.66;298.26000000000005;270.66;274.76000000000005;292.46000000000004;286.36;301.56;335.36;292.56;292.06;319.66;335.46000000000004;257.26000000000005;242.14157278889297;268.0796299477929;275.3239800832674;296.96000000000004;6940000.000000001;3690000.0;3740000.0;1380000.0;3740000.0;3040000.0;6950000.0;0.0;0.10216666666666667;0.22533333333333333;0.08433333333333333;0.007333333333333333;0.007333333333333333;0.0;11636.9267578125;5009.705078125;4019.8701171875;24368.78515625;483782.8468935661;482922.5114891436;252865.838173909;253211.1188818072;245630.84642692836;429537.3511455088;455953.81646103447;437883.18805776763;470691.5974162874;530133.2815370072;474015.5422595829;437570.5891863215;443752.90924145415;456379.46862901305;448330.69536619965;381192.197699642;475688.607028662;456521.0196676313;455811.5958530647;195261.2709748474;261333.34086894934;452995.71365256625;200540.46557702453;252865.838173909;273.4512198264996;3579299.680023657;1795417.0964324414;360408.5315983157;882159.7352402805;0;42;38;45;149;130;48;16;187;197;2183938058225.5693;838386317454.8688;1833806346924.8796;53481.22679899411;21290.392587704016;0.0;1488.2688896471416;6388142.385653893;1450679.496220762;82198.56310857716;1433769.8948178089;3.690024003545212;0.4129560107334232
10047;2019-05-23 16:29:41.762;684;680;206;206;179;67;192;12;-21;22;764;250;-22;26;192;139;289;634;230;195;191;-156;731;368;373;137;373;306;732;-2.0;570.0;1164.0;437.0;52.0;68;24;80;1;0;0;1;0;0;0;1;1;1;0;0;25835.041015625;12774.4306640625;6534.46044921875;4026.91723632812;623.0;215484;462.0;0.0;Calculated values ==>;1558621781.762;341.56000000000006;341.16;293.76000000000005;293.76000000000005;291.06;279.86;275.2199585193972;292.36;274.36;271.06;275.36;349.56000000000006;298.16;270.96000000000004;275.76000000000005;292.36;287.06;302.06;336.56;292.66;292.26000000000005;319.36;335.46000000000004;257.56;241.92719264551067;268.3187672390254;275.2199585193972;296.16;7309999.999999999;3679999.9999999995;3729999.9999999995;1370000.0;3729999.9999999995;3060000.0;7320000.0;0.0;0.095;0.194;0.07283333333333333;0.008666666666666666;0.008666666666666666;0.0;12774.4306640625;6534.46044921875;4026.91723632812;25835.041015625;481209.7747456712;480476.4457900414;250835.64064556448;250835.64064556448;242456.7236604951;429606.4342157736;456402.8408256902;437742.05038880615;471316.13971061294;529876.7049705541;473636.56074520265;437585.1090581189;444801.58097852516;456402.8408256902;449570.75068206276;287158.96321727766;473134.05893913424;456826.4442034697;456261.311072651;194007.49548133422;261333.34086894934;453474.2831973729;200230.7051166884;250835.64064556448;273.3246200981341;3579717.9057868165;1795620.4566016954;360475.5658074292;882255.9045525792;0;42;38;45;149;130;48;16;187;197;2184162083525.6406;838468789954.895;1833989285924.9377;46077.20098279085;18444.573936876524;0.0;1780.3558103680832;6388971.762667817;1451010.5105669983;82198.56310857716;1433797.1242774713;2.8412185143415147;0.307222183740551
10048;2019-05-23 16:30:41.813;698;692;207;207;180;68;193;16;-22;27;763;250;-23;7;191;146;298;646;226;196;193;-149;707;377;382;137;382;306;708;-2.0;562.0;1461.0;290.0;54.0;99;21;79;1;0;0;1;0;0;0;1;1;1;1;0;25539.84375;12379.59765625;7328.025390625;4018.8974609375;624.0;215485;459.0;0.0;Calculated values ==>;1558621841.813;342.96000000000004;342.36;293.86;293.86;291.16;279.96000000000004;276.14872888175563;292.46000000000004;274.76000000000005;270.96000000000004;275.86;349.46000000000004;298.16;270.86;273.86;292.26000000000005;287.76000000000005;302.96000000000004;337.76;292.76000000000005;292.46000000000004;319.06;335.56;258.26000000000005;241.92719264551067;268.3187672390254;276.14872888175563;295.76000000000005;7070000.0;3770000.0000000005;3820000.0000000005;1370000.0;3820000.0000000005;3060000.0;7080000.0;0.0;0.09366666666666666;0.2435;0.04833333333333333;0.009000000000000001;0.009000000000000001;0.0;12379.59765625;7328.025390625;4018.8974609375;25539.84375;485954.58783673437;484952.07122311235;252023.4893933767;252023.4893933767;243394.5614437765;428973.91024759493;455046.69129815476;437585.1090581189;471806.2409394271;529772.1475778342;473636.56074520265;437427.84448784514;442016.3825157325;454757.24944366486;448964.9853424831;385164.4200777032;477918.70428752963;455479.49624480976;455046.69129815476;192753.74022246967;261751.83340796042;454194.8353515687;204505.63197764498;252023.4893933767;275.03470407897225;3580146.3937311065;1795830.2516783122;360542.6712542929;882371.5234602878;0;42;38;45;149;130;48;16;187;197;2184388776050.187;838551059824.7303;1834173041984.57;56754.852669095395;12068.311496406313;0.0;1827.208817143003;6389829.424840246;1451265.0007447049;82198.56310857716;1433827.2128695564;2.9776963275917963;0.28747525457764445
10049;2019-05-23 16:31:41.783;701;696;211;210;183;72;194;24;-19;35;764;248;-20;28;190;153;292;633;227;196;193;-141;684;385;390;137;390;309;683;-3.0;758.0;1458.0;350.0;70.0;99;20;89;1;0;0;1;0;0;0;1;1;1;1;0;25362.857421875;12623.4189453125;6864.1416015625;4043.87890625;625.0;215486;455.0;0.0;Calculated values ==>;1558621901.783;343.26;342.76;294.26000000000005;294.16;291.46000000000004;280.36;276.9606089950914;292.56;275.56;271.26000000000005;276.66;349.56000000000006;297.96000000000004;271.16;275.96000000000004;292.16;288.46000000000004;302.36;336.46000000000004;292.76000000000005;292.46000000000004;318.66;335.66;259.06;241.92719264551067;268.67533136820026;276.9606089950914;295.86;6840000.000000001;3850000.0;3900000.0;1370000.0;3900000.0;3090000.0;6830000.0;0.0;0.12633333333333333;0.243;0.058333333333333334;0.011666666666666665;0.011666666666666665;0.0;12623.4189453125;6864.1416015625;4043.87890625;25362.857421875;488823.31173624546;488203.82141935156;254416.0783609737;254060.5139656236;245051.06379659244;428391.1821097931;453833.8825573738;437372.52749135875;472589.4791058512;529648.1752132843;473005.47372009367;437214.0438153077;444493.19508952065;453242.57802654017;448547.9200831119;397405.0756410952;478817.110220746;454128.3443183344;453686.35608020634;191082.09718829524;262170.3306944222;455015.92941394635;206067.96517075304;254416.0783609737;275.67388544277696;3580570.3708131528;1796038.5059708555;360609.8274624833;882489.7323845833;0;42;38;45;149;130;48;16;187;197;2184620260250.2974;838633218724.7695;1834357449734.658;56207.00864390718;14521.964580852942;0.0;2324.8199067243804;6390770.303010548;1451486.4755859708;82198.56310857716;1433861.7958088187;3.104518670734479;0.3073659170251611
10050;2019-05-23 16:32:41.784;687;686;225;225;191;63;191;36;-19;41;765;247;-21;8;190;154;285;619;237;197;190;-134;707;374;380;137;378;306;700;-1.0;0.0;1181.0;372.0;154.0;0;18;91;1;0;0;1;0;1;0;1;1;1;1;0;39500.984375;13264.4755859375;19909.837890625;3982.56176757812;627.0;215487;451.0;0.0;Calculated values ==>;1558621961.784;341.86;341.76;295.66;295.66;292.26000000000005;279.46000000000004;275.84098080016133;292.26000000000005;276.76000000000005;271.26000000000005;277.26000000000005;349.66;297.86;271.06;273.96000000000004;292.16;288.56;301.66;335.06;292.86;292.16;318.26000000000005;335.86;259.76000000000005;241.92719264551067;268.3187672390254;275.84098080016133;296.86;7070000.0;3740000.0;3800000.0;1370000.0;3779999.9999999995;3060000.0;7000000.0;0.0;0.0;0.19683333333333333;0.062000000000000006;0.025666666666666667;0.025666666666666667;0.0;13264.4755859375;19909.837890625;3982.56176757812;39500.984375;484310.90873923124;484920.7379748334;258734.66237907077;258734.66237907077;247060.40823601512;429187.4505931623;455094.45873255184;438054.9754168444;473176.1828425327;529981.2530329811;473281.1703141561;437742.05038880615;442165.11039823265;455286.4469727271;450718.2724084136;289329.29492610786;474609.2927562775;455956.1847462168;454950.21554846107;189410.48811896544;263007.33956846996;455732.3621493468;202472.3173015566;258734.66237907077;274.23158095201865;3581110.9118363406;1796254.2420205628;360676.7155828012;882712.8525986903;0;42;38;45;149;131;48;16;187;197;2184851264100.0183;838715420094.6703;1834541952809.435;46370.51987235915;15702.122780562993;-0.0;5036.199198014351;6391625.12999403;1451738.3471781348;82198.56310857716;1433923.138656981;1.8060948723485326;0.18420110502199966
10051;2019-05-23 16:33:41.784;679;675;229;228;187;52;178;38;-22;45;766;248;-23;29;193;146;286;622;246;197;178;-127;684;371;376;138;374;305;677;-1.0;999.0;1220.0;482.0;174.0;30;19;89;1;0;0;1;0;1;0;1;1;1;1;0;39572.05859375;12628.630859375;20147.03515625;3981.34545898438;634.0;215488;446.0;0.0;Calculated values ==>;1558622021.784;341.06000000000006;340.66;296.06;295.96000000000004;291.86;278.36;275.5313989812953;290.96000000000004;276.96000000000004;270.96000000000004;277.66;349.76;297.96000000000004;270.86;276.06;292.46000000000004;287.76000000000005;301.76000000000005;335.36;292.86;290.96000000000004;317.76000000000005;336.56;260.46000000000004;242.14157278889297;268.19934244402924;275.5313989812953;297.76000000000005;6840000.000000001;3710000.0;3760000.0;1380000.0;3740000.0;3050000.0;6770000.0;0.0;0.1665;0.2033333333333333;0.08033333333333334;0.029;0.029;0.0;12628.630859375;20147.03515625;3981.34545898438;39572.05859375;485613.30433773424;485781.4450521728;261536.71867508575;261133.26403003678;246518.03117491148;429398.2889081932;453893.90900834725;437812.597326149;473437.2657590101;530161.7641224974;473530.68270583387;437656.05685647397;445430.935595598;456379.46862901305;450068.3528206645;393016.4440942213;477830.03361541696;456616.80254018545;453893.90900834725;187321.02276691253;265937.0223246507;456285.58243814955;201019.5722221371;261536.71867508575;273.6486887716991;3581769.85386108;1796470.0179076071;360743.0814763559;883046.6598740809;0;42;38;45;149;131;48;16;187;197;2185078064100.0183;838797920094.6703;1834725252809.435;48147.91510448242;20506.369487353;0.0;5578.358519664584;6392412.783618837;1452040.0846137009;82198.56310857716;1434011.5933046283;2.0195505601095354;0.2208494279902494
10052;2019-05-23 16:34:41.765;673;671;233;232;191;46;143;35;-23;45;766;248;-24;11;194;141;280;616;251;195;144;-121;666;367;372;138;370;304;657;-2.0;1085.0;1059.0;451.0;146.0;41;17;89;1;0;0;1;0;1;0;1;1;1;1;0;39426.890625;12320.763671875;19890.759765625;3953.97143554688;645.0;215489;442.0;0.0;Calculated values ==>;1558622081.765;340.46000000000004;340.26;296.46000000000004;296.36;292.26000000000005;277.76000000000005;275.1157276137837;287.46000000000004;276.66;270.86;277.66;349.76;297.96000000000004;270.76000000000005;274.26000000000005;292.56;287.26000000000005;301.16;334.76000000000005;292.66;287.56;317.36;337.66;261.06;242.14157278889297;268.0796299477929;275.1157276137837;298.26000000000005;6659999.999999999;3670000.0000000005;3720000.0000000005;1380000.0;3700000.0;3040000.0;6570000.0;0.0;0.18083333333333332;0.1765;0.07516666666666666;0.024333333333333332;0.024333333333333332;0.0;12320.763671875;19890.759765625;3953.97143554688;39426.890625;486673.62695450464;487347.9560304641;264556.5727737654;264111.86551276286;248529.1059818652;429675.2189834977;449435.25168983307;437883.18805776763;473437.2657590101;530237.6965692197;473661.4607848703;437727.04723144654;443022.0508540321;457176.16999723896;450052.0597042389;400365.34161741415;479260.9176264289;456990.0837389877;449585.67783680203;185649.48583044452;270541.29595472733;456898.0654838547;199901.6356278833;264556.5727737654;273.1902188377557;3582427.969970484;1796677.863690662;360809.188176928;883380.2025108332;0;42;38;45;149;131;48;16;187;197;2185302393040.7102;838880693874.9257;1834907894954.9985;42003.74400387458;19317.56497750718;0.0;4502.374889867224;6393163.809546845;1452371.8456443264;82198.56310857716;1434095.572814698;1.8200686621961728;0.20659024336663112
10053;2019-05-23 16:35:41.775;665;661;235;234;195;39;134;30;-24;43;764;248;-26;29;196;141;271;596;261;195;134;-116;654;359;364;136;362;302;648;-1.0;466.0;861.0;131.0;139.0;20;11;85;1;0;0;1;0;1;0;1;1;1;0;0;38424.8828125;11760.3701171875;18914.98046875;3909.84301757812;655.0;215490;438.0;0.0;Calculated values ==>;1558622141.775;339.66;339.26;296.66;296.56;292.66;277.06;274.27422755570615;286.56;276.16;270.76000000000005;277.46000000000004;349.56000000000006;297.96000000000004;270.56;276.06;292.76000000000005;287.26000000000005;300.26000000000005;332.76000000000005;292.66;286.56;316.96000000000004;338.66;261.56;241.71165711629368;267.8393353686513;274.27422755570615;299.26000000000005;6540000.000000001;3590000.0;3640000.0;1360000.0;3620000.0000000005;3020000.0;6480000.0;0.0;0.07766666666666668;0.1435;0.021833333333333333;0.023166666666666665;0.023166666666666665;0.0;11760.3701171875;18914.98046875;3909.84301757812;38424.8828125;486806.47652355355;486876.86030596384;266179.05034101894;265707.5254469855;250243.56032643255;430214.79039162316;449559.58201853087;438179.53515710204;473501.42000396166;530180.8496845886;473922.394480154;437869.15320432716;446017.8014079234;458742.35651751276;451493.1290991957;401778.2334938596;477298.77301809733;458285.16724151495;449559.58201853087;183977.97901196036;274727.5295995403;457724.8853737398;200674.68797743935;266179.05034101894;273.4608026741717;3583076.8428764897;1796878.573251558;360874.7308859915;883703.6375762629;0;42;38;45;149;131;48;16;187;197;2185523229840.675;838962907574.9126;1835089725254.9697;34081.9455702816;5612.2626431525605;0.0;4248.315650529026;6393797.962634431;1452579.6288325596;82198.56310857716;1434168.5073895934;1.2705588515050668;0.1253277012299734
10054;2019-05-23 16:36:41.775;657;655;235;234;193;35;147;26;-26;40;764;248;-28;12;197;137;265;589;269;194;146;-113;642;355;360;135;359;301;637;0.0;639.0;982.0;251.0;137.0;1;2;79;1;0;0;1;0;1;0;1;1;1;1;0;37360.90625;11198.666015625;17915.697265625;3843.41723632812;660.0;215491;434.0;0.0;Calculated values ==>;1558622201.775;338.86;338.66;296.66;296.56;292.46000000000004;276.66;273.8482719121499;287.86;275.76000000000005;270.56;277.16;349.56000000000006;297.96000000000004;270.36;274.36;292.86;286.86;299.66;332.06;292.56;287.76000000000005;316.56;339.16;261.86;241.49495122638035;267.7187500070086;273.8482719121499;300.06;6420000.0;3550000.0;3600000.0;1350000.0;3590000.0;3010000.0;6370000.0;0.0;0.1065;0.16366666666666668;0.04183333333333333;0.022833333333333334;0.022833333333333334;0.0;11198.666015625;17915.697265625;3843.41723632812;37360.90625;486949.8567306925;487202.3859952385;267136.87179296673;266640.0104644808;249989.8812419725;430477.46260093397;452185.31981032476;438095.2167564963;473338.7274854557;530256.7858949634;474052.55193726526;437785.01000687695;443779.4857613598;459354.7222566133;451625.2951279445;404820.44648467033;477555.48663887865;458786.89483575965;452040.7222059545;182306.50109390085;276820.84063482966;458186.2690791373;198625.18444560267;267136.87179296673;272.6337991715499;3583708.3911186773;1797069.8985526648;360939.34138810734;884010.5598907161;0;42;38;45;149;131;48;16;187;197;2185740429840.675;839044207574.9126;1835270625254.9697;39193.261954882924;10858.305373836198;0.0;4221.971251096554;6394408.589363808;1452716.8835660345;82198.56310857716;1434239.0931137735;1.6467595125487515;0.18170668524908648
10055;2019-05-23 16:37:44.776;651;649;233;232;187;32;155;21;-28;37;763;248;-29;25;198;136;260;581;269;193;154;-110;644;351;356;134;354;299;639;-2.0;508.0;843.0;271.0;140.0;1;1;71;1;0;0;1;0;1;0;1;1;1;0;0;36930.81640625;10495.8671875;18113.41015625;3811.89819335938;662.0;215492;431.0;0.0;Calculated values ==>;1558622264.776;338.26;338.06000000000006;296.46000000000004;296.36;291.86;276.36;273.4187578820637;288.66;275.26000000000005;270.36;276.86;349.46000000000004;297.96000000000004;270.26000000000005;275.66;292.96000000000004;286.76000000000005;299.16;331.26000000000005;292.46000000000004;288.56;316.26000000000005;339.36;262.16;241.2770596917726;267.47669482898436;273.4187578820637;300.06;6440000.000000001;3510000.0;3560000.0;1340000.0;3540000.0;2990000.0;6390000.0;0.0;0.08466666666666667;0.14049999999999999;0.04516666666666667;0.02333333333333333;0.02333333333333333;0.0;10495.8671875;18113.41015625;3811.89819335938;36930.81640625;485873.6399531149;486130.10050829273;265978.4873320663;265499.83364996925;247842.9664996296;430735.4089219946;454023.1870881385;438236.7768127522;473176.5657117748;530304.413884885;474312.25262268167;438082.61597026663;446035.36104078725;460274.1915433627;452189.0443958406;401008.57065265195;476103.5970347089;459285.1390662883;453881.61029459815;181052.91087944093;277658.20189090865;458645.6887127493;197121.90125969017;265978.4873320663;272.0178696584692;3584358.4540094663;1797259.7287311032;361006.3264612783;884325.8195843375;0;42;38;45;149;131;48;16;187;197;2185965973420.4155;839128943919.8151;1835459628254.7522;33876.64001520521;11812.157733296503;0.0;4384.406202459077;6395047.961153908;1452915.253266669;82198.56310857716;1434314.4001117356;1.5444598513600114;0.1743034001787261
10056;2019-05-23 16:38:41.786;648;648;232;231;187;29;158;19;-31;34;763;247;-32;16;199;132;259;590;270;193;158;-107;641;347;352;133;351;296;636;-1.0;530.0;883.0;374.0;135.0;1;1;58;1;0;0;1;0;1;0;1;1;1;0;0;36405.328125;9740.345703125;18068.44921875;3804.41430664062;663.0;215493;428.0;0.0;Calculated values ==>;1558622321.786;337.96000000000004;337.96000000000004;296.36;296.26000000000005;291.86;276.06;272.9856168485579;288.96000000000004;275.06;270.06;276.56;349.46000000000004;297.86;269.96000000000004;274.76000000000005;293.06;286.36;299.06;332.16;292.46000000000004;288.96000000000004;315.96000000000004;339.46000000000004;262.46000000000004;241.05796691057077;267.1113755279542;272.9856168485579;300.16;6409999.999999999;3470000.0000000005;3520000.0000000005;1330000.0;3510000.0;2960000.0;6360000.0;0.0;0.08833333333333333;0.14716666666666667;0.06233333333333334;0.022500000000000003;0.022500000000000003;0.0;9740.345703125;18068.44921875;3804.41430664062;36405.328125;485769.080158157;486312.72907582775;265751.7318009714;265272.7145385271;247955.4032052227;430988.63858405815;455123.01521695126;438449.4162088901;473014.93639070686;530531.9285876651;474583.6049128308;438296.42880847026;445350.023721129;460873.564739189;452322.5374708039;402128.0525578172;477825.22019122966;459914.4856856361;455123.01521695126;179799.33570027514;278076.8904731985;459103.1805611953;195459.83606650645;265751.7318009714;271.3339796860076;3584939.133675998;1797419.9601889784;361066.6328467717;884612.3095569242;0;42;38;45;149;131;48;16;187;197;2186167788820.3818;839205052269.8024;1835629233004.7239;35759.96654428746;16433.768473502274;0.0;4260.853876859548;6395599.347673254;1453138.9060795552;82198.56310857716;1434382.8537613244;1.7857911383361338;0.21375168489205157
10057;2019-05-23 16:39:41.767;648;648;230;229;182;23;160;15;-33;30;762;245;-35;10;200;128;258;593;277;195;159;-106;638;341;347;132;345;295;635;-2.0;671.0;773.0;343.0;124.0;1;1;45;1;0;0;1;0;1;0;1;1;1;1;0;35794.6328125;8866.775390625;18111.4609375;3788.19750976562;663.0;215494;425.0;0.0;Calculated values ==>;1558622381.767;337.96000000000004;337.96000000000004;296.16;296.06;291.36;275.46000000000004;272.3289490889957;289.16;274.66;269.86;276.16;349.36;297.66;269.66;274.16;293.16;285.96000000000004;298.96000000000004;332.46000000000004;292.66;289.06;315.66;339.46000000000004;262.56;240.83765695389522;266.98899913490544;272.3289490889957;300.86;6380000.0;3410000.0;3470000.0000000005;1320000.0;3450000.0;2950000.0;6350000.0;0.0;0.11183333333333333;0.12883333333333333;0.05716666666666667;0.020666666666666667;0.020666666666666667;0.0;8866.775390625;18111.4609375;3788.19750976562;35794.6328125;486095.5695231696;486421.15944724344;264880.94370832725;264411.9052951616;246306.00850114788;431359.6534126046;456233.650191232;438367.77478847804;472756.67973813636;530503.7990414929;474479.5643985832;438061.7010123639;444696.65628327057;461926.1883924594;452807.53025202366;403208.697835642;478393.65758910315;460958.9724094723;456096.1179101076;178545.77502346144;278076.8904731985;459358.49167686154;193885.22898143152;264880.94370832725;270.67363441870253;3585540.609488934;1797574.9704291632;361129.8845757931;884913.713333195;0;42;38;45;149;131;48;16;187;197;2186377422415.195;839284527094.7316;1835806476859.5662;31497.50131814116;15176.221517422084;0.0;3951.780266836794;6396159.649086624;1453402.239247327;82198.56310857716;1434451.2707068988;1.6454784252587582;0.20222395289215114
10058;2019-05-23 16:40:41.807;650;651;230;229;178;18;162;9;-36;26;761;245;-37;22;201;123;258;600;271;197;162;-105;642;335;340;130;339;292;639;-2.0;585.0;243.0;263.0;119.0;1;1;25;1;0;0;1;0;1;0;1;1;1;0;0;34908.75;7667.2685546875;18330.095703125;3759.78002929688;663.0;215495;422.0;0.0;Calculated values ==>;1558622441.807;338.16;338.26;296.16;296.06;290.96000000000004;274.96000000000004;271.6637117239857;289.36;274.06;269.56;275.76000000000005;349.26;297.66;269.46000000000004;275.36;293.26000000000005;285.46000000000004;298.96000000000004;333.16;292.86;289.36;315.36;339.46000000000004;262.66;240.39332010688793;266.62003547228215;271.6637117239857;300.26000000000005;6420000.0;3350000.0;3400000.0;1300000.0;3390000.0;2920000.0;6390000.0;0.0;0.09749999999999999;0.0405;0.04383333333333333;0.01983333333333333;0.01983333333333333;0.0;7667.2685546875;18330.095703125;3759.78002929688;34908.75;485947.4607793716;486416.2860017448;264560.55341451394;264099.374518621;244849.07590155498;431720.082569444;457651.0229930604;438582.0297435704;472630.20280472847;530627.3065008719;474866.80321441055;438430.3070074864;446965.7911181779;462963.6901103717;453152.0700585486;400979.6800091518;478967.8911771118;462292.3152292152;457651.0229930604;177292.22831007556;278076.8904731985;459767.01905596704;189709.7266742839;264560.55341451394;268.9378613621613;3586130.197141901;1797712.8459844196;361192.8263217872;885217.5954247662;0;42;38;45;149;131;48;16;187;197;2186583659815.064;839363179494.6816;1835982694259.454;10079.328274306105;11837.511316063776;0.0;3829.6276466411714;6396506.353648728;1453627.5037637565;82198.56310857716;1434516.159002847;0.8652196927433078;0.11188207953912352
10059;2019-05-23 16:41:41.788;655;650;225;221;187;24;168;9;-30;22;761;245;-36;12;199;126;255;583;273;195;167;-107;598;351;355;131;355;297;598;-2.0;623.0;1459.0;462.0;12.0;99;1;14;1;0;0;1;0;0;0;1;1;1;0;0;21156.017578125;6419.16943359375;5908.68798828125;3803.82592773438;661.0;215496;418.0;0.0;Calculated values ==>;1558622501.788;338.66;338.16;295.66;295.26000000000005;291.86;275.56;273.4187578820637;289.96000000000004;274.06;270.16;275.36;349.26;297.66;269.56;274.36;293.06;285.76000000000005;298.66;331.46000000000004;292.66;289.86;314.96000000000004;339.26;262.46000000000004;240.61611355647437;267.23344911666527;273.4187578820637;300.46000000000004;5980000.0;3510000.0;3550000.0;1310000.0;3550000.0;2970000.0;5980000.0;0.0;0.10383333333333335;0.24316666666666667;0.077;0.002;0.002;0.0;6419.16943359375;5908.68798828125;3803.82592773438;21156.017578125;491320.65354815003;490638.4160046752;407082.24238080723;405125.4011847159;249501.3812106005;430735.4089219946;456014.5423870013;438378.49729393894;472110.68294196425;530248.1003147601;474220.39554555406;437453.72538523306;444583.24951340194;460252.8391778579;450750.4886515203;418625.9883988235;481259.1383514353;459713.48351275333;455875.4665706301;175620.85347054448;277239.5186164033;459413.0763509918;197603.0203650882;407082.24238080723;272.21027441868506;3586597.255591134;1797830.1957954725;361255.83641210775;885419.5213260271;0;42;38;45;149;131;48;16;187;197;2186792093790.7068;839441454699.9231;1836159338304.999;58548.570139865544;20159.374310914576;0.0;97.5864483796457;6397078.071702544;1453894.060041911;82198.56310857716;1434548.8754235916;4.885139956647364;0.6082589442374463
10060;2019-05-23 16:42:41.768;644;635;215;213;188;38;172;8;-17;21;763;245;-25;37;195;135;242;496;267;192;171;-110;597;351;356;138;356;303;598;-1.0;624.0;1111.0;286.0;0.0;99;0;27;1;0;0;1;0;0;0;1;1;1;0;0;20419.896484375;7096.05029296875;5890.62548828125;3843.32958984375;660.0;215497;416.0;0.0;Calculated values ==>;1558622561.768;337.56000000000006;336.66;294.66;294.46000000000004;291.96000000000004;276.96000000000004;273.4187578820637;290.36;273.96000000000004;271.46000000000004;275.26000000000005;349.46000000000004;297.66;270.66;276.86;292.66;286.66;297.36;322.76000000000005;292.36;290.26000000000005;314.76000000000005;339.16;262.16;242.14157278889297;267.9596281332873;273.4187578820637;299.86;5970000.0;3510000.0;3560000.0;1380000.0;3560000.0;3030000.0;5980000.0;0.0;0.10400000000000001;0.18516666666666665;0.04766666666666666;0.0;0.0;0.0;7096.05029296875;5890.62548828125;3843.32958984375;20419.896484375;489922.1532764464;488578.0397204738;260801.6912605841;259894.20260262486;249865.54177248795;430735.4089219946;456404.5795205577;439035.45894700487;471084.70712553355;530000.5021584429;473437.96359408915;437798.07955487026;446955.08328484115;459556.22810200317;452046.03455996263;414507.15390338;468230.2634672658;459149.39086431934;456265.7794717768;174785.17458790913;276820.84063482966;458017.63267245644;197981.64234464004;407082.24238080723;272.36131138605583;3586943.6060517384;1797942.7850838385;361319.54146575596;885517.8161621016;0;42;38;45;149;131;48;16;187;197;2187005322689.927;839522127799.628;1836339278304.341;44635.13170753788;12395.04887229258;0.0;0.0;6397937.649260068;1454165.256471826;82198.56310857716;1434549.6883729184;3.3886014485641356;0.40217715992084957
10061;2019-05-23 16:43:41.779;627;629;217;216;183;33;174;6;-7;21;761;246;-12;14;195;139;239;501;263;194;174;-159;607;344;349;141;349;306;607;-1.0;645.0;794.0;380.0;29.0;90;0;34;1;0;0;1;0;0;0;1;1;1;0;0;20583.53125;7606.0244140625;5765.3662109375;3870.02465820312;656.0;215498;414.0;0.0;Calculated values ==>;1558622621.779;335.86;336.06;294.86;294.76000000000005;291.46000000000004;276.46000000000004;272.6583383277491;290.56;273.76000000000005;272.46000000000004;275.26000000000005;349.26;297.76000000000005;271.96000000000004;274.56;292.66;287.06;297.06;323.26000000000005;292.56;290.56;314.56;338.76;257.26000000000005;242.77792619122317;268.3187672390254;272.6583383277491;299.46000000000004;6070000.0;3440000.0;3490000.0;1410000.0;3490000.0;3060000.0;6070000.0;0.0;0.1075;0.13233333333333333;0.06333333333333332;0.004833333333333333;0.004833333333333333;0.0;7606.0244140625;5765.3662109375;3870.02465820312;20583.53125;486493.63537850144;486774.0195516009;261041.2148191792;260590.42869945266;247699.7948102847;431175.4696738307;457821.5992405219;439906.9099392921;470683.2724168255;529563.0046643513;473162.58225261164;439140.46268488537;443052.3292051162;460649.6620257743;453829.22008615703;409178.5373851579;467799.0181370267;460516.29363503685;457821.5992405219;173949.5011765382;275146.1813398168;452485.54343244946;192912.280648687;261041.2148191792;270.28758180977616;3587285.3639278747;1798065.3248348862;361383.83120228176;885614.9672342801;0;42;38;45;149;131;48;16;187;197;2187216861465.4783;839605843144.8462;1836522011799.8174;32685.622609456743;16439.639976304952;0.0;951.1051913698229;6398582.107009986;1454405.5895991875;82198.56310857716;1434557.6157026112;2.904423271210036;0.3660684069644875
