;time;temperatura_mandata_mt;temperatura_valle_uta;temperatura_valle_gc;temperatura_valle_rig_pdc;temperatura_uscita_rig_fascio;t_rec;temperatura_asp_eiettori;temperatura_out_rig_liquida_mt_bt;temperatura_out_evap_mt;temperatura_aspirazione_bt;temperatura_mandata_bt;temperatura_uscita_intercooler;temperatura_out_ev_mt_intercooler;temperatura_aspirazione_mt;temperatura_asp_aux_pdc;temperatura_asp_aux;temperatura_monte_pdc;t_out_uta_1e2_gc;t_out_uta_1_evap;t_out_uta_2_evap;temp_out_evap_1_2;t_out_evap_bt;pressione_mandata;pressione_ricevitore;p_out_evap_uta;pressione_spirazione_bt;pressione_aspirazione_aux_pdc;pressione_aspirazione_mt;pressione_monte_eiettore;portata_liquido_evap_uta;portata_gas_uta_heating;portata_liquido_mt;portata_liquido_bt;portata_gas_back_up_uta;inverter_aux_1;inverter_bt_1;inverter_mt_1;stato_mt1;stato_mt2;stato_mt3;stato_aux1;stato_aux2;stato_aux3;stato_aux4;stato_lt1;stato_lt2;stato_lt3;stato_level_asp1;stato_level_asp2;potenza_elettrica_totale;potenza_elettrica_mt;potenza_elettrica_aux;potenza_elettrica_lt;temp_out_acs;id;tin_acs;portata_acqua_acs;Calculated values ==>;Timestamp seconds;T1 MT discharge;T2 After AHU;T3 GC Outlet;T4 Inlet IHX 1;T5 Inlet IHX 2;T6 Receiver;T6 Receiver sat;T7 Ejector inlet;T8 Liquid out IHX;T9 MT section outlet;T10 LT suction;T11 LT discharge;T12 Intercooler outlet;T13 out intercooler and MT section;T14 MT suction;T15 Aux_HP suction;T16 Aux suction;T17 Inlet AHU (heating);T18 Outlet AHU (heating);T19 Outlet AHU (cooling);T20 Outlet AHU (cooling);T21 Water in DHW;T22 Water out DHW;T23 LT section outlet;LT evaporation temp;MT evaporation temp;AHU saturation temp;Tair external air;P1 discharge;P2 receiver;P3 AHU evaporation;P4 LT suction;P5 Aux HP suction;P6 MT suction;P7 ejector inlet;M1 AHU liquid (cooling);M2 AHU vapour (heating);M3 MT liquid;M4 LT liquid;M5 AHU (no ejectors);Mtotal AHU;DHW water;Power Meter MT;Power Meter AUX;Power Meter LT;Total Power;h1 Enthalpy;h2 Enthalpy;h3 Enthalpy;h4 Enthalpy;h5 Enthalpy;h6 Enthalpy sat;h7 Enthalpy;h9 Enthalpy;h10 Enthalpy;h11 Enthalpy;h12 Enthalpy;h13 Enthalpy;h14 Enthalpy;h15 Enthalpy;h16 Enthalpy;h17 Enthalpy;h18 Enthalpy;h19 Enthalpy;h20 Enthalpy;h21 Enthalpy;h22 Enthalpy;h23 Enthalpy;h8 Enthalpy calc;hmix Enthalpy;T8 calculated;Accumulated Etot;Accumulated E_MT;Accumulated E_LT;Accumulated E_AUX;Number of Cycles MT1;Number of Cycles MT2;Number of Cycles MT3;Number of Cycles AUX1;Number of Cycles AUX2;Number of Cycles AUX3;Number of Cycles AUX4;Number of Cycles LT1;Number of Cycles LT2;Number of Cycles LT3;Accumulated Pevap P3;Accumulated Pevap P4;Accumulated Pevap P6;Cooling duty MT evap;Cooling duty LT evap;Heating duty rooftop heating;Cooling duty rooftop AC;Accumulated cooling MT evap;Accumulated cooling LT evap;Accumulated heating rooftop;Accumulated cooling rooftop;COPtot;ntot
10062;2019-05-23 16:44:41.779;617;622;220;219;181;28;176;-2;1;20;757;247;-2;46;197;137;241;527;254;197;176;-239;611;341;346;142;346;310;612;439.0;609.0;803.0;400.0;75.0;12;0;47;1;0;0;1;0;0;0;1;1;1;0;0;19348.908203125;8345.7353515625;3467.51635742188;3922.38500976562;656.0;215499;412.0;0.0;Calculated values ==>;1558622681.779;334.86;335.36;295.16;295.06;291.26000000000005;275.96000000000004;272.3289490889957;290.76000000000005;272.96000000000004;273.26000000000005;275.16;348.86;297.86;272.96000000000004;277.76000000000005;292.86;286.86;297.26000000000005;325.86;292.86;290.76000000000005;314.36;338.76;249.26000000000002;242.98782864720522;268.7936212382143;272.3289490889957;298.56;6110000.0;3410000.0;3460000.0;1420000.0;3460000.0;3100000.0;6120000.0;0.07316666666666666;0.10149999999999999;0.13383333333333333;0.06666666666666667;0.0125;0.08566666666666665;0.0;8345.7353515625;3467.51635742188;3922.38500976562;19348.908203125;484641.8670035476;485240.39791526966;262035.59771239804;261577.97876092655;246812.17301116342;431359.6534126046;458574.2778946514;440260.39484174695;470450.12188174675;528838.0639943238;472754.35252067563;439800.47229948716;446886.9935722994;461377.74804882746;454064.2821542224;408237.80477688013;471206.14918227145;461377.74804882746;458574.2778946514;173113.83306960555;275146.1813398168;443787.0409560511;191507.86145822125;201798.8735575661;269.70085045411116;3587618.1342566507;1798198.2561662665;361448.76794951485;885691.9079223498;0;42;38;45;149;131;48;16;187;197;2187425361465.4783;839690743144.8462;1836706811799.8174;33291.38071782852;16818.61196652199;0.0;21997.092971543636;6399131.915371047;1454682.741698711;82198.56310857716;1434748.8506873022;4.5824066063989655;0.39581816970310973
10063;2019-05-23 16:45:41.810;615;620;223;221;182;34;178;-2;9;19;755;247;4;24;198;135;244;547;247;196;178;-236;627;343;348;141;348;312;628;243.0;577.0;941.0;478.0;85.0;1;0;61;1;0;0;1;0;0;0;1;1;1;0;0;20703.82421875;9591.3857421875;3234.2578125;3951.4921875;654.0;215500;409.0;0.0;Calculated values ==>;1558622741.81;334.66;335.16;295.46000000000004;295.26000000000005;291.36;276.56;272.5487779782249;290.96000000000004;272.96000000000004;274.06;275.06;348.66;297.86;273.56;275.56;292.96000000000004;286.66;297.56;327.86;292.76000000000005;290.96000000000004;314.06;338.56000000000006;249.56000000000003;242.77792619122317;269.02936301313275;272.5487779782249;297.86;6270000.0;3429999.9999999995;3479999.9999999995;1410000.0;3479999.9999999995;3120000.0;6280000.0;0.0405;0.09616666666666666;0.15683333333333332;0.07966666666666668;0.014166666666666666;0.05466666666666667;0.0;9591.3857421875;3234.2578125;3951.4921875;20703.82421875;482560.1374308391;483171.738471469;262204.2552682775;261319.07710919387;246557.176022346;431237.1583312671;458524.8404200007;441049.9834432025;470485.8080591802;528474.5316330596;472489.66101040115;440286.945399369;443299.3497159419;461202.9738842933;453441.9510735276;401468.2983409913;472247.7429635871;460937.4381672583;458524.8404200007;171860.34048652687;274308.8830629234;444307.79155062814;191007.43848578073;209457.8330788058;269.50122339126307;3587952.079475535;1798347.8094044006;361514.41749413055;885747.7848951994;0;42;38;45;149;131;48;16;187;197;2187633669035.1274;839775687009.7031;1836893508209.503;39215.00580082231;20179.59479416618;0.0;13615.663067985322;6399736.44743796;1454991.2193856984;82198.56310857716;1435045.776986498;4.351771648326325;0.43165229603822247
10064;2019-05-23 16:46:41.800;617;623;228;224;184;56;182;-1;11;19;755;247;8;49;197;132;252;568;247;194;181;-219;657;352;356;142;357;312;659;-1.0;649.0;1022.0;412.0;103.0;1;0;70;1;0;0;1;0;0;0;1;1;1;0;0;22881.96875;10643.4912109375;3453.10131835938;3956.0341796875;653.0;215501;407.0;0.0;Calculated values ==>;1558622801.8;334.86;335.46000000000004;295.96000000000004;295.56;291.56;278.76000000000005;273.5264737036516;291.36;273.06;274.26000000000005;275.06;348.66;297.86;273.96000000000004;278.06;292.86;286.36;298.36;329.96000000000004;292.56;291.26000000000005;313.86;338.46000000000004;251.26000000000002;242.98782864720522;269.02936301313275;273.5264737036516;297.86;6570000.0;3520000.0000000005;3560000.0;1420000.0;3570000.0000000005;3120000.0;6590000.000000001;0.0;0.10816666666666667;0.17033333333333334;0.06866666666666667;0.017166666666666667;0.017166666666666667;0.0;10643.4912109375;3453.10131835938;3956.0341796875;22881.96875;479411.52242780424;480081.47668362426;262245.3195201067;260582.5770665049;246139.61128892654;430671.36484660726;457784.2476305463;441353.2758899251;470351.2200979448;528474.5316330596;472489.66101040115;440897.9299105951;446930.7417295069;459669.781954241;451437.9648856004;274231.5276213809;471592.91435609676;459420.75121607736;457646.94884360844;171024.68490186572;273890.2417152289;445953.4454728381;193910.79122760912;262245.3195201067;270.72388876576144;3588315.2338811755;1798516.405275041;361580.3025645254;885803.5035999665;0;42;38;45;149;131;48;16;187;197;2187844833835.1611;839860572859.7167;1837080677009.5327;42147.70322081449;17306.92892483906;0.0;3354.394636720113;6400414.357009485;1455303.5550187903;82198.56310857716;1435187.170564535;3.479218165582244;0.388706186930339
10065;2019-05-23 16:47:41.771;629;632;225;227;182;82;184;2;12;20;756;247;10;33;194;127;267;587;243;192;184;-210;691;366;371;142;371;311;693;-1.0;564.0;1338.0;359.0;105.0;47;0;77;1;0;0;1;0;0;0;1;1;1;0;0;25735.078125;11769.923828125;5204.42041015625;3930.12573242188;651.0;215502;405.0;0.0;Calculated values ==>;1558622861.771;336.06;336.36;295.66;295.86;291.36;281.36;275.0112864084945;291.56;273.36;274.36;275.16;348.76;297.86;274.16;276.46000000000004;292.56;285.86;299.86;331.86;292.36;291.56;313.66;338.26;252.16000000000003;242.98782864720522;268.91163127593666;275.0112864084945;297.46000000000004;6909999.999999999;3660000.0;3710000.0;1420000.0;3710000.0;3110000.0;6930000.0;0.0;0.094;0.223;0.05983333333333333;0.0175;0.0175;0.0;11769.923828125;5204.42041015625;3930.12573242188;25735.078125;477261.51142993366;477492.4761751363;259087.3713474417;259850.4908286617;244437.52243636752;429743.705733735;455600.56176403566;441715.46234335366;470450.12188174675;528656.3869025569;472622.1144621159;441413.91313283873;444821.7950831733;457012.9787820721;448136.7144873547;278815.6388732928;470313.75234271033;456731.8026961684;455600.56176403566;170189.03402730724;273052.9745269728;446920.21380548057;199604.25273897924;259087.3713474417;273.06819859751835;3588720.18011951;1798703.0934573084;361645.9888000453;885875.6147437445;0;42;38;45;149;131;48;16;187;197;2188062828420.0017;839945731679.6544;1837267486674.396;53990.799741775496;14797.738337145662;0.0;3438.980832290395;6401215.123975729;1455570.9646019791;82198.56310857716;1435243.7546645286;3.4551231871669486;0.35945736053789445
10066;2019-05-23 16:48:41.781;648;649;210;211;171;86;185;6;14;22;754;246;12;51;190;126;281;604;241;192;184;-220;694;376;381;142;381;309;694;-2.0;606.0;1374.0;241.0;97.0;99;0;79;1;0;0;1;0;0;0;1;1;1;0;0;26269.13671875;12021.1396484375;7091.6689453125;3895.63134765625;649.0;215503;403.0;0.0;Calculated values ==>;1558622921.781;337.96000000000004;338.06000000000006;294.16;294.26000000000005;290.26000000000005;281.76000000000005;276.0463484220469;291.66;273.76000000000005;274.56;275.36;348.56000000000006;297.76000000000005;274.36;278.26000000000005;292.16;285.76000000000005;301.26000000000005;333.56;292.36;291.56;313.46000000000004;338.06000000000006;251.16000000000003;242.98782864720522;268.67533136820026;276.0463484220469;297.26000000000005;6940000.000000001;3760000.0;3810000.0;1420000.0;3810000.0;3090000.0;6940000.000000001;0.0;0.10099999999999999;0.229;0.04016666666666667;0.016166666666666666;0.016166666666666666;0.0;12021.1396484375;7091.6689453125;3895.63134765625;26269.13671875;479846.7233120346;479999.913277954;253599.0093884693;253948.17659619107;241044.85923477352;429045.3911783415;454055.5927821148;442432.96582128026;470647.8646651888;528600.2930880411;472767.2142793991;442134.79477467417;447785.0797391884;454781.4523796751;446066.6638844352;289199.31094489933;472945.7869664167;455070.5070142902;453909.8584926748;169353.38768963216;272215.72791638016;445845.72516054387;203464.31696546823;253599.0093884693;274.62699805302094;3589153.6208045483;1798901.3853627252;361711.2143114759;885978.0992329257;0;42;38;45;149;131;48;16;187;197;2188288466019.9658;840030945879.6409;1837453517674.3665;54723.82058798096;9735.653229168873;0.0;3238.358727184655;6402121.230137528;1455775.4436058209;82198.56310857716;1435299.4084349314;2.9423043333983148;0.28673144925402017
10067;2019-05-23 16:49:41.771;661;662;202;201;176;85;184;13;16;27;752;246;17;40;187;139;283;614;236;191;184;-227;679;387;392;142;392;311;679;-2.0;629.0;1372.0;221.0;87.0;99;0;88;1;0;0;1;0;0;0;1;1;1;0;0;24978.724609375;12370.6376953125;6748.6865234375;3926.86499023438;648.0;215504;401.0;0.0;Calculated values ==>;1558622981.771;339.26;339.36;293.36;293.26000000000005;290.76000000000005;281.66;277.16162083772156;291.56;274.46000000000004;274.76000000000005;275.86;348.36;297.76000000000005;274.86;277.16;291.86;287.06;301.46000000000004;334.56;292.26000000000005;291.56;313.26000000000005;337.96000000000004;250.46000000000004;242.98782864720522;268.91163127593666;277.16162083772156;296.76000000000005;6790000.000000001;3870000.0000000005;3920000.0000000005;1420000.0;3920000.0000000005;3110000.0;6790000.000000001;0.0;0.10483333333333333;0.22866666666666668;0.036833333333333336;0.0145;0.0145;0.0;12370.6376953125;6748.6865234375;3926.86499023438;24978.724609375;483496.9240630471;483645.49814529036;251434.38335095666;251092.08468595982;242980.11389645416;428242.4622021849;451997.5037113939;442315.4447309332;471141.87126780767;528236.5287653642;472502.5653940373;442464.8035857726;445834.76706432813;452447.49041093024;445972.3947736668;394235.86583042203;476354.9881606489;453044.5084580225;451997.5037113939;168517.74571465285;271797.11229066993;445089.94821074826;206365.3149703052;251434.38335095666;275.7975379990314;3589580.6151380986;1799104.616296487;361776.39091639046;886093.416305801;0;42;38;45;149;131;48;16;187;197;2188520327370.0027;840116131679.6544;1837639486674.396;53953.92967193027;8793.023991022987;0.0;2908.16524522634;6403026.727115185;1455929.8235150732;82198.56310857716;1435350.6209312042;2.8488492528120206;0.27063835449838536
10068;2019-05-23 16:50:41.792;666;669;213;211;173;73;180;17;-3;34;750;246;-2;37;186;143;286;622;227;191;179;-221;767;376;381;141;380;306;761;-3.0;638.0;1371.0;361.0;157.0;1;0;88;1;0;0;1;1;0;0;1;1;1;0;0;41832.12109375;14101.4150390625;22088.59375;3856.74096679688;646.0;215505;399.0;0.0;Calculated values ==>;1558623041.792;339.76;340.06000000000006;294.46000000000004;294.26000000000005;290.46000000000004;280.46000000000004;276.0463484220469;291.16;274.86;272.86;276.56;348.16;297.76000000000005;272.96000000000004;276.86;291.76000000000005;287.46000000000004;301.76000000000005;335.36;292.26000000000005;291.06;313.06;337.76;251.06000000000003;242.77792619122317;268.3187672390254;276.0463484220469;295.86;7670000.0;3760000.0;3810000.0;1410000.0;3800000.0;3060000.0;7609999.999999999;0.0;0.10633333333333334;0.2285;0.06016666666666667;0.026166666666666668;0.026166666666666668;0.0;14101.4150390625;22088.59375;3856.74096679688;41832.12109375;474179.0613818221;475383.67485605367;252118.1360553769;251476.29157350946;240011.09813679795;429045.3911783415;453325.00446450076;440514.97524299513;471964.88962738856;528412.0366864651;473162.58225261164;440666.3045709049;446377.6748942886;454371.42211445526;448694.08872442576;280343.6900385646;467464.92125107563;454926.0705724656;453178.30521663406;167682.10792650707;270959.89632461156;445927.06236615597;201738.38827807782;252118.1360553769;273.95315611372035;3590137.567051954;1799325.2939466338;361841.2770017085;886333.8110840687;0;42;38;45;150;131;48;16;187;197;2188752308535.5703;840201061394.8622;1837824651459.849;54560.450121483605;14692.018557632702;0.0;5261.074426386229;6403931.330115952;1456125.6007014983;82198.56310857716;1435418.7217555833;1.8606639380165977;0.17713913234430137
10069;2019-05-23 16:51:41.783;687;690;218;217;181;57;172;25;-17;40;749;245;-21;34;189;140;293;636;223;192;172;-211;715;373;379;138;377;303;708;-1.0;658.0;1348.0;479.0;143.0;52;0;80;1;0;0;1;1;0;0;1;1;1;1;0;40757.9609375;12605.1689453125;22186.8515625;3854.1630859375;645.0;215506;397.0;0.0;Calculated values ==>;1558623101.783;341.86;342.16;294.96000000000004;294.86;291.26000000000005;278.86;275.73799182748917;290.36;275.66;271.46000000000004;277.16;348.06000000000006;297.66;271.06;276.56;292.06;287.16;302.46000000000004;336.76000000000005;292.36;290.36;312.86;337.66;252.06000000000003;242.14157278889297;267.9596281332873;275.73799182748917;295.46000000000004;7150000.0;3729999.9999999995;3790000.0;1380000.0;3770000.0000000005;3030000.0;7080000.0;0.0;0.10966666666666666;0.22466666666666668;0.07983333333333334;0.02383333333333333;0.02383333333333333;0.0;12605.1689453125;22186.8515625;3854.1630859375;40757.9609375;483438.0257750127;484652.4911887775;255819.27054438807;255465.894920968;243699.9852869203;429258.0297950786;452497.107140131;439035.45894700487;472947.9820155742;528538.3341833716;473437.96359408915;438419.19255376846;446531.9673155462;455310.6115649659;448796.761230132;295534.0675006643;476346.4569994087;455406.110406772;452497.107140131;166846.47414792277;270541.29595472733;447553.1975282786;199735.06903090497;255819.27054438807;273.14940267478727;3590825.7144972235;1799547.8154297068;361905.5248967838;886702.7177836458;0;42;38;45;150;131;48;16;187;197;2188980274335.331;840284748839.7744;1838007324054.6575;53762.82093448378;19784.14725837366;0.0;4687.488438865206;6404833.888636382;1456412.8589877898;82198.56310857716;1435501.6140103366;2.0243772956762287;0.20244787483969348
10070;2019-05-23 16:52:41.773;697;697;223;223;184;48;160;29;-24;43;748;243;-25;15;191;137;292;623;225;193;160;-199;685;366;372;135;370;303;677;0.0;657.0;1256.0;443.0;131.0;62;0;79;1;0;0;1;1;0;0;1;1;1;1;0;39643.10546875;11934.1103515625;21409.111328125;3854.46411132812;644.0;215507;395.0;0.0;Calculated values ==>;1558623161.773;342.86;342.86;295.46000000000004;295.46000000000004;291.56;277.96000000000004;275.0112864084945;289.16;276.06;270.76000000000005;277.46000000000004;347.96000000000004;297.46000000000004;270.66;274.66;292.26000000000005;286.86;302.36;335.46000000000004;292.46000000000004;289.16;312.66;337.56000000000006;253.26000000000002;241.49495122638035;267.9596281332873;275.0112864084945;295.66;6850000.0;3660000.0;3720000.0000000005;1350000.0;3700000.0;3030000.0;6770000.0;0.0;0.1095;0.20933333333333334;0.07383333333333333;0.021833333333333333;0.021833333333333333;0.0;11934.1103515625;21409.111328125;3854.46411132812;39643.10546875;488138.81606794853;488976.72759339854;259160.11530792963;259160.11530792963;245555.0518402196;429743.705733735;451962.8538042229;437953.82195464283;473631.01605711324;528433.8230485279;473201.6130517945;437798.07955487026;443809.95577213913;456755.197826801;449639.2902697909;396791.97082718357;477983.7885738469;456708.53874424193;451962.8538042229;166010.84420003442;270122.7006405761;449359.4869784664;198253.40230457086;259160.11530792963;272.5305125233663;3591495.611715901;1799752.2753415476;361969.7527503446;887065.9569245103;0;42;38;45;150;131;48;16;187;197;2189205536785.367;840366635189.7875;1838189093754.6863;50177.287846748404;18539.999251755955;0.0;4209.5264571690695;6405699.911848434;1456732.1736474438;82198.56310857716;1435575.7434441836;1.9605201776635115;0.1981761404670641
10071;2019-05-23 16:53:41.783;688;685;232;232;190;40;153;27;-25;41;752;243;-27;27;193;136;280;597;218;194;153;-185;661;359;364;132;362;302;653;-2.0;625.0;1349.0;240.0;120.0;38;0;75;1;0;0;1;1;0;0;1;1;1;1;0;37849.96875;11160.0751953125;19822.08203125;3867.60205078125;643.0;215508;393.0;0.0;Calculated values ==>;1558623221.783;341.96000000000004;341.66;296.36;296.36;292.16;277.16;274.27422755570615;288.46000000000004;275.86;270.66;277.26000000000005;348.36;297.46000000000004;270.46000000000004;275.86;292.46000000000004;286.76000000000005;301.16;332.86;292.56;288.46000000000004;312.46000000000004;337.46000000000004;254.66000000000003;240.83765695389522;267.8393353686513;274.27422755570615;294.96000000000004;6609999.999999999;3590000.0;3640000.0;1320000.0;3620000.0000000005;3020000.0;6530000.0;0.0;0.10416666666666667;0.22483333333333333;0.04;0.02;0.02;0.0;11160.0751953125;19822.08203125;3867.60205078125;37849.96875;489358.11425139086;489766.4218507778;264403.85793619027;264403.85793619027;248339.2265159293;430214.79039162316;452350.433217933;438024.4983934438;473824.5983165287;528928.5343954032;473332.91330946685;437713.4967235476;445733.73098647315;458330.2609335714;450764.4150246694;403054.90008562966;476852.19583055284;458147.1555003571;452350.433217933;165175.21790254305;269704.110367413;451339.6254172543;199361.98707775166;264403.85793619027;272.94281379500313;3592141.494963558;1799944.7589629986;362034.11402677716;887409.6074679968;0;42;38;45;150;131;48;16;187;197;2189426373585.3318;840446748539.7748;1838370624004.6575;53659.28796081145;10079.105533580105;0.0;3758.9315056348546;6406565.36086416;1456970.7059360403;82198.56310857716;1435642.1583278326;1.936808930669063;0.17188119382997977
10072;2019-05-23 16:54:41.824;675;670;234;234;194;34;155;21;-26;38;759;243;-28;11;194;138;268;570;212;195;155;-170;640;353;358;129;356;301;632;0.0;611.0;1038.0;125.0;103.0;2;0;70;1;0;0;1;1;0;0;1;1;1;1;0;36668.46875;10445.8359375;17915.041015625;3858.10400390625;640.0;215509;391.0;0.0;Calculated values ==>;1558623281.824;340.66;340.16;296.56;296.56;292.56;276.56;273.6339639331285;288.66;275.26000000000005;270.56;276.96000000000004;349.06000000000006;297.46000000000004;270.36;274.26000000000005;292.56;286.96000000000004;299.96000000000004;330.16;292.66;288.66;312.26000000000005;337.16;256.16;240.16925963744896;267.7187500070086;273.6339639331285;294.36;6400000.0;3529999.9999999995;3579999.9999999995;1290000.0;3560000.0;3010000.0;6320000.0;0.0;0.10183333333333335;0.17300000000000001;0.020833333333333332;0.017166666666666667;0.017166666666666667;0.0;10445.8359375;17915.041015625;3858.10400390625;36668.46875;489712.43016319355;489847.94761702203;267096.22374656174;267096.22374656174;250550.23354617902;430607.02586249536;453680.1988514557;438095.2167564963;473921.41095746984;529735.4572414138;473464.00318642677;437785.01000687695;443634.4727813241;459420.75121607736;452123.03444465675;407237.99361852766;475284.0174664768;459240.64650238265;453680.1988514557;164339.59507360373;268448.3696465944;453386.3693672624;198976.73782853503;267096.22374656174;272.765026030693;3592762.906282682;1800124.9312557674;362098.5389040514;887724.2983847583;0;42;38;45;150;131;48;16;187;197;2189643121594.9324;840525102044.6304;1838551647619.324;41367.496854537305;5300.20065705682;0.0;3203.0249059673465;6407357.791860907;1457098.9543973305;82198.56310857716;1435700.2142756297;1.5478677765777697;0.1264092245701927
10073;2019-05-23 16:55:41.805;660;656;228;227;190;27;159;14;-28;36;768;240;-30;19;195;138;258;550;207;196;158;-156;631;345;350;136;349;299;626;1348.0;601.0;750.0;183.0;104.0;1;100;62;1;0;0;1;1;0;0;1;1;0;0;0;34826.078125;9820.302734375;17763.126953125;2904.94873046875;639.0;215510;389.0;0.0;Calculated values ==>;1558623341.805;339.16;338.76;295.96000000000004;295.86;292.16;275.86;272.7676641592781;289.06;274.56;270.36;276.76000000000005;349.96000000000004;297.16;270.16;275.06;292.66;286.96000000000004;298.96000000000004;328.16;292.76000000000005;288.96000000000004;312.06;337.06;257.56;241.71165711629368;267.47669482898436;272.7676641592781;293.86;6310000.0;3450000.0;3500000.0;1360000.0;3490000.0;2990000.0;6260000.0;0.22466666666666668;0.10016666666666667;0.125;0.030500000000000003;0.017333333333333333;0.24200000000000002;0.0;9820.302734375;17763.126953125;2904.94873046875;34826.078125;488550.21374903584;488518.75277981005;264672.4172596712;264196.4704160906;249385.7484599997;431113.4868728058;455597.1919293177;438236.7768127522;472818.15071447083;530824.951552773;473372.8271489469;437928.15255369636;445184.6605037301;460649.6620257743;453517.3108807604;406730.6532786709;472966.2252738739;460628.03431206016;455458.4622119091;163503.975529645;268029.79939014546;453642.2249008896;197529.89646987637;202339.00264214817;272.15690184987136;3593358.505508979;1800293.7622651323;362154.87983006693;888021.5223013603;0;42;38;45;150;131;48;16;187;197;2189855454335.5874;840604576869.8755;1838731590619.879;30088.360042859476;7811.426017145905;0.0;61254.90921588215;6407953.068772822;1457208.1833531598;82198.56310857716;1436237.1936309752;3.252212824065754;0.08286665422758163
10074;2019-05-23 16:56:41.805;651;650;226;225;182;22;162;11;-31;32;776;236;-32;15;196;132;254;560;207;197;161;-142;630;340;345;140;343;297;626;351.0;607.0;888.0;274.0;110.0;1;100;51;1;0;0;1;1;0;0;1;1;0;1;0;33991.27734375;9017.072265625;17768.701171875;2858.28344726562;637.0;215511;387.0;0.0;Calculated values ==>;1558623401.805;338.26;338.16;295.76000000000005;295.66;291.36;275.36;272.21867820750657;289.36;274.26000000000005;270.06;276.36;350.76;296.76000000000005;269.96000000000004;274.66;292.76000000000005;286.36;298.56;329.16;292.86;289.26000000000005;311.86;336.86;258.96000000000004;242.56692532238324;267.23344911666527;272.21867820750657;293.86;6300000.0;3400000.0;3450000.0;1400000.0;3429999.9999999995;2970000.0;6260000.0;0.058499999999999996;0.10116666666666667;0.14800000000000002;0.04566666666666667;0.018333333333333333;0.07683333333333334;0.0;9017.072265625;17768.701171875;2858.28344726562;33991.27734375;487386.8449407643;487674.74939215404;263726.5921621389;263262.49493621825;246630.1185325251;431420.45991060114;456836.76617635426;438225.1199557825;471900.24888135743;531807.5054234305;473165.0186978;438071.4457414646;445010.80839371757;461705.09034416114;453540.2761906306;405264.1306370545;474500.58543223824;461530.9913228017;456700.2072447995;162668.35908569003;267192.67376467976;454417.3790975448;194569.92581202256;211071.51648124767;270.94780584441617;3593931.9834712185;1800450.7403901322;362202.9067648814;888317.6208690685;0;42;38;45;150;131;48;16;187;197;2190063954335.5874;840687376869.8755;1838910390619.879;36060.96873327647;11866.367033372184;0.0;18872.47107366623;6408504.31317929;1457372.164961914;82198.56310857716;1436904.9218000548;2.253396257468524;0.14904671306067127
10075;2019-05-23 16:57:41.775;648;648;224;223;178;18;164;8;-32;27;772;233;-34;23;197;129;252;572;205;198;164;-131;627;335;340;141;339;295;623;-2.0;624.0;760.0;278.0;112.0;1;100;38;1;0;0;1;1;0;0;1;1;0;0;0;33091.953125;8231.5537109375;17821.181640625;2835.58081054688;637.0;215512;385.0;0.0;Calculated values ==>;1558623461.775;337.96000000000004;337.96000000000004;295.56;295.46000000000004;290.96000000000004;274.96000000000004;271.6637117239857;289.56;273.96000000000004;269.96000000000004;275.86;350.36;296.46000000000004;269.76000000000005;275.46000000000004;292.86;286.06;298.36;330.36;292.96000000000004;289.56;311.66;336.86;260.06;242.77792619122317;266.98899913490544;271.6637117239857;293.66;6270000.0;3350000.0;3400000.0;1410000.0;3390000.0;2950000.0;6230000.0;0.0;0.10400000000000001;0.12666666666666665;0.04633333333333333;0.018666666666666668;0.018666666666666668;0.0;8231.5537109375;17821.181640625;2835.58081054688;33091.953125;487285.04297466436;487714.6322859895;263033.14468635526;262574.3624740603;245395.6725849845;431720.082569444;457920.44326150423;438520.37345905404;471275.1926151781;531542.310093567;473075.77616847825;438214.884849924;446528.9129034557;462443.6151696553;453982.76898839796;405763.4300359192;476684.9052721892;462422.77226837556;457920.44326150423;161832.74555500393;267192.67376467976;455387.16051544464;192140.35543913284;263033.14468635526;269.9400368542598;3594490.7308785976;1800594.4070707306;362250.3319092847;888614.0549348025;0;42;38;45;150;131;48;16;187;197;2190269351585.6853;840771634719.9156;1839087901819.9636;31208.13561585668;12197.10196853578;0.0;3637.8962400694477;6409064.608761199;1457572.5936059048;82198.56310857716;1437092.4144012283;1.6284484550942722;0.15027042465265006
10076;2019-05-23 16:58:41.786;646;643;218;214;183;25;167;8;-24;23;764;232;-33;13;197;129;249;556;210;194;166;-123;589;351;356;144;356;299;589;-2.0;630.0;1891.0;371.0;3.0;99;100;33;1;0;0;1;0;0;0;1;1;0;0;0;20034.44140625;7351.3056640625;5792.8671875;2868.1591796875;638.0;215513;384.0;0.0;Calculated values ==>;1558623521.786;337.76;337.46000000000004;294.96000000000004;294.56;291.46000000000004;275.66;273.4187578820637;289.86;273.96000000000004;270.76000000000005;275.46000000000004;349.56000000000006;296.36;269.86;274.46000000000004;292.86;286.06;298.06;328.76000000000005;292.56;289.76000000000005;311.56;336.96000000000004;260.86;243.40439225979637;267.47669482898436;273.4187578820637;294.16;5890000.0;3510000.0;3560000.0;1440000.0;3560000.0;2990000.0;5890000.0;0.0;0.105;0.31516666666666665;0.06183333333333333;0.0005;0.0005;0.0;7351.3056640625;5792.8671875;2868.1591796875;20034.44140625;491033.49280115386;490626.000235519;408229.6546716311;406362.5181811227;248446.03907120173;430735.4089219946;455709.01711372373;438850.44880392915;470478.11419285595;530408.5386915257;472429.5524293582;437462.91879448516;444326.6069160107;459826.77920233493;451184.0558604119;419711.22880697536;478417.79431192536;459420.75121607736;455569.43109120143;161414.93982334915;267611.2341011182;455722.98165489524;198236.74097153728;408229.6546716311;272.4628842833846;3594933.5319977445;1800724.2880391576;362297.8717898522;888810.8747517869;0;42;38;45;150;131;48;16;187;197;2190478189865.4;840857150394.7988;1839266134489.72;75833.42025184217;15921.232548920967;0.0;23.66988820978516;6409956.785261254;1457806.9560184632;82198.56310857716;1437122.9330463149;5.731727427950934;0.5345295608008177
10077;2019-05-23 16:59:41.796;631;628;208;206;181;39;169;9;-6;22;755;232;-13;27;194;137;238;488;210;190;168;-116;588;352;356;149;356;304;588;-1.0;646.0;1372.0;281.0;34.0;99;100;43;1;0;0;1;0;0;0;1;1;0;0;0;19520.798828125;7820.30224609375;5739.16943359375;2888.39111328125;639.0;215514;382.0;0.0;Calculated values ==>;1558623581.796;336.26000000000005;335.96000000000004;293.96000000000004;293.76000000000005;291.26000000000005;277.06;273.5264737036516;290.06;274.06;272.56;275.36;348.66;296.36;271.86;275.86;292.56;286.86;296.96000000000004;321.96000000000004;292.16;289.96000000000004;311.36;337.06;261.56;244.42749628697553;268.0796299477929;273.5264737036516;294.16;5880000.0;3520000.0000000005;3560000.0;1490000.0;3560000.0;3040000.0;5880000.0;0.0;0.10766666666666666;0.22866666666666668;0.04683333333333333;0.005666666666666667;0.005666666666666667;0.0;7820.30224609375;5739.16943359375;2888.39111328125;19520.798828125;489094.5047182748;488683.4079682978;258376.6300897483;257505.1682413298;247770.9632995119;430671.36484660726;455987.71266879217;440491.74836370035;469702.5915994716;529088.6247878366;471763.57443487656;439427.7774279336;445341.22453111183;459420.75121607736;452155.9776336696;416440.33317292645;468333.5807444756;458877.4831168434;455848.44397559477;160579.3303088084;268029.79939014546;455634.1973929351;198528.93073326405;258376.6300897483;272.58316840308515;3595263.213937479;1800850.7391767332;362345.8510374947;888906.991073665;0;42;38;45;150;131;48;16;187;197;2190691825465.366;840945065044.7849;1839447064639.6912;55328.83096482644;12041.096655227928;0.0;1119.00694535313;6411049.986191012;1458040.0142650292;82198.56310857716;1437132.4569403108;4.1640020607835835;0.38297689130014284
