;time;temperatura_mandata_mt;temperatura_valle_uta;temperatura_valle_gc;temperatura_valle_rig_pdc;temperatura_uscita_rig_fascio;t_rec;temperatura_asp_eiettori;temperatura_out_rig_liquida_mt_bt;temperatura_out_evap_mt;temperatura_aspirazione_bt;temperatura_mandata_bt;temperatura_uscita_intercooler;temperatura_out_ev_mt_intercooler;temperatura_aspirazione_mt;temperatura_asp_aux_pdc;temperatura_asp_aux;temperatura_monte_pdc;t_out_uta_1e2_gc;t_out_uta_1_evap;t_out_uta_2_evap;temp_out_evap_1_2;t_out_evap_bt;pressione_mandata;pressione_ricevitore;p_out_evap_uta;pressione_spirazione_bt;pressione_aspirazione_aux_pdc;pressione_aspirazione_mt;pressione_monte_eiettore;portata_liquido_evap_uta;portata_gas_uta_heating;portata_liquido_mt;portata_liquido_bt;portata_gas_back_up_uta;inverter_aux_1;inverter_bt_1;inverter_mt_1;stato_mt1;stato_mt2;stato_mt3;stato_aux1;stato_aux2;stato_aux3;stato_aux4;stato_lt1;stato_lt2;stato_lt3;stato_level_asp1;stato_level_asp2;potenza_elettrica_totale;potenza_elettrica_mt;potenza_elettrica_aux;potenza_elettrica_lt;temp_out_acs;id;tin_acs;portata_acqua_acs;Calculated values ==>;Timestamp seconds;T1 MT discharge;T2 After AHU;T3 GC Outlet;T4 Inlet IHX 1;T5 Inlet IHX 2;T6 Receiver;T6 Receiver sat;T7 Ejector inlet;T8 Liquid out IHX;T9 MT section outlet;T10 LT suction;T11 LT discharge;T12 Intercooler outlet;T13 out intercooler and MT section;T14 MT suction;T15 Aux_HP suction;T16 Aux suction;T17 Inlet AHU (heating);T18 Outlet AHU (heating);T19 Outlet AHU (cooling);T20 Outlet AHU (cooling);T21 Water in DHW;T22 Water out DHW;T23 LT section outlet;LT evaporation temp;MT evaporation temp;AHU saturation temp;Tair external air;P1 discharge;P2 receiver;P3 AHU evaporation;P4 LT suction;P5 Aux HP suction;P6 MT suction;P7 ejector inlet;M1 AHU liquid (cooling);M2 AHU vapour (heating);M3 MT liquid;M4 LT liquid;M5 AHU (no ejectors);Mtotal AHU;DHW water;Power Meter MT;Power Meter AUX;Power Meter LT;Total Power;h1 Enthalpy;h2 Enthalpy;h3 Enthalpy;h4 Enthalpy;h5 Enthalpy;h6 Enthalpy sat;h7 Enthalpy;h9 Enthalpy;h10 Enthalpy;h11 Enthalpy;h12 Enthalpy;h13 Enthalpy;h14 Enthalpy;h15 Enthalpy;h16 Enthalpy;h17 Enthalpy;h18 Enthalpy;h19 Enthalpy;h20 Enthalpy;h21 Enthalpy;h22 Enthalpy;h23 Enthalpy;h8 Enthalpy calc;hmix Enthalpy;T8 calculated;Accumulated Etot;Accumulated E_MT;Accumulated E_LT;Accumulated E_AUX;Number of Cycles MT1;Number of Cycles MT2;Number of Cycles MT3;Number of Cycles AUX1;Number of Cycles AUX2;Number of Cycles AUX3;Number of Cycles AUX4;Number of Cycles LT1;Number of Cycles LT2;Number of Cycles LT3;Accumulated Pevap P3;Accumulated Pevap P4;Accumulated Pevap P6;Cooling duty MT evap;Cooling duty LT evap;Heating duty rooftop heating;Cooling duty rooftop AC;Accumulated cooling MT evap;Accumulated cooling LT evap;Accumulated heating rooftop;Accumulated cooling rooftop;COPtot;ntot
0;2019-07-20 08:10:48.100;577;579;196;196;189;48;227;30;-16;34;760;228;-18;4;252;224;242;532;191;235;226;5;616;362;344;139;367;312;618;-1.0;0.0;1495.0;322.0;0.0;0;27;100;1;0;0;0;0;0;0;1;0;1;0;0;18610.025390625;12067.2294921875;0.0;2561.34887695312;566.0;293296;425.0;0.0;Calculated values ==>;1563603048.1;330.86;331.06;292.76000000000005;292.76000000000005;292.06;277.96000000000004;274.5913991737795;295.86;276.16;271.56;276.56;349.16;295.96000000000004;271.36;273.56;298.36;295.56;297.36;326.36;296.66;295.76000000000005;315.66;329.76000000000005;273.66;242.35481222062532;269.02936301313275;274.5913991737795;292.26000000000005;6160000.0;3620000.0000000005;3440000.0;1390000.0;3670000.0000000005;3120000.0;6180000.0;0.0;0.0;0.24916666666666665;0.05366666666666667;0.0;0.0;0.0;12067.2294921875;0.0;2561.34887695312;18610.025390625;478271.23296157346;478329.01352922746;251892.6771437029;251892.6771437029;249362.72681211535;430014.67791919125;465582.7695922094;437160.35228701105;472228.6972694908;528999.4941283845;470202.8484456234;436840.5790983701;440286.945399369;465500.0144636098;462529.5463882496;406314.61885577656;471203.56374499935;466606.69114660256;465454.3355715369;178545.77502346144;237486.63934987856;469374.27755306003;203035.542875331;203035.542875331;274.3957042536371;0.0;0.0;0.0;0.0;0;0;0;0;0;0;0;0;0;0;0.0;0.0;0.0;58336.098345076934;14293.512094371457;-0.0;0.0;0.0;0.0;0.0;0.0;4.964912420516713;0.43893172245648443
1;2019-07-20 08:11:45.130;573;577;196;195;186;51;227;32;-12;35;766;228;-14;10;252;224;242;533;193;235;226;0;614;363;344;141;368;316;615;-3.0;-1.0;1316.0;291.0;0.0;0;39;100;1;0;0;0;0;0;0;1;0;1;1;0;18113.443359375;11924.3681640625;0.0;2671.74633789062;564.0;293297;425.0;0.0;Calculated values ==>;1563603105.13;330.46000000000004;330.86;292.76000000000005;292.66;291.76000000000005;278.26000000000005;274.69669130483857;295.86;276.36;271.96000000000004;276.66;349.76;295.96000000000004;271.76000000000005;274.16;298.36;295.56;297.36;326.46000000000004;296.66;295.76000000000005;315.66;329.56;273.16;242.77792619122317;269.49753711883926;274.69669130483857;292.46000000000004;6140000.0;3629999.9999999995;3440000.0;1410000.0;3679999.9999999995;3160000.0;6150000.0;0.0;0.0;0.21933333333333332;0.0485;0.0;0.0;0.0;11924.3681640625;0.0;2671.74633789062;18113.443359375;477918.09229780675;478390.3485207187;252032.4557400706;251662.44176628592;248428.59836021988;429947.3805835815;465582.7695922094;436878.1151619385;472063.34231996303;529323.8647627549;469655.391708392;436555.01315091987;440344.2666884151;465354.9656912107;462378.4611214822;407285.54778232245;471746.24644651765;466606.69114660256;465454.3355715369;178545.77502346144;236650.15891445865;468605.80246456154;203175.84367205205;203035.542875331;274.45471210142847;290.88047646074864;190.0334471346632;41.4504751667341;0.0;0;0;0;0;0;0;0;0;0;0;196183200.72174072;79842000.29373169;179074200.65879822;51258.69821344842;12873.353001436712;-0.0;0.0;868.0821209342506;215.18421140469098;0.0;0.0;4.393775563099588;0.39333225117574283
2;2019-07-20 08:14:45.121;573;536;203;203;190;52;227;36;-24;38;775;233;-27;-10;253;223;242;512;196;235;226;-11;627;365;345;136;370;302;625;-2.0;-1.0;1587.0;244.0;0.0;0;32;0;1;1;0;0;0;0;0;1;0;1;0;0;27038.205078125;21052.041015625;0.0;2519.68823242188;442.0;293298;464.0;14.0;Calculated values ==>;1563603285.121;330.46000000000004;326.76000000000005;293.46000000000004;293.46000000000004;292.16;278.36;274.9066339382667;295.86;276.76000000000005;270.76000000000005;276.96000000000004;350.66;296.46000000000004;270.46000000000004;272.16;298.46000000000004;295.46000000000004;297.36;324.36;296.66;295.76000000000005;319.56;317.36;272.06;241.71165711629368;267.8393353686513;274.9066339382667;292.76000000000005;6270000.0;3650000.0;3450000.0;1360000.0;3700000.0;3020000.0;6250000.0;0.0;0.0;0.2645;0.04066666666666666;0.0;0.0;0.03555789395463191;21052.041015625;0.0;2519.68823242188;27038.205078125;476349.91098614933;470919.3622532182;254177.70882839197;254177.70882839197;249426.68159311777;429811.8947417682;465437.81466994097;438179.53515710204;473013.45329280203;531327.671585697;472149.331442264;437713.4967235476;440319.17732939526;465196.3094706972;461940.96994019573;400258.21187682584;467108.95998316054;466463.69791058137;465309.13099486736;194843.3435325042;185649.48583044452;468207.8111126352;203681.84513437375;203035.542875331;274.65980133239543;1419.6152474429855;1014.4024558270959;171.22985008595012;0.0;0;1;0;0;0;0;0;0;0;0;816252195.5049038;329129535.2065563;735246390.4643059;62024.63901101163;10757.389283115965;-0.0;0.0;3700.023946383897;805.9232298840718;0.0;0.0;3.087683026062172;0.2645176236023197
3;2019-07-20 08:15:45.142;589;568;208;207;191;48;227;37;-28;40;772;233;-30;-20;253;223;242;520;196;235;226;-13;621;362;345;135;367;299;620;-2.0;-1.0;1590.0;208.0;0.0;0;25;0;1;1;0;0;0;0;0;1;0;1;0;0;26933.326171875;20840.658203125;0.0;2444.9404296875;457.0;293299;467.0;18.0;Calculated values ==>;1563603345.142;332.06;329.96000000000004;293.96000000000004;293.86;292.26000000000005;277.96000000000004;274.5913991737795;295.86;276.86;270.36;277.16;350.36;296.46000000000004;270.16;271.16;298.46000000000004;295.46000000000004;297.36;325.16;296.66;295.76000000000005;319.86;318.86;271.86;241.49495122638035;267.47669482898436;274.5913991737795;292.76000000000005;6210000.0;3620000.0000000005;3450000.0;1350000.0;3670000.0000000005;2990000.0;6200000.0;0.0;0.0;0.265;0.034666666666666665;0.0;0.0;0.04568833894381764;20840.658203125;0.0;2444.9404296875;26933.326171875;479451.1513625066;476448.76185838954;256390.56937958262;255992.8416541347;249989.88733453213;430014.67791919125;465437.81466994097;438236.7768127522;473338.7274854557;531241.2277816804;472547.6769369962;437928.15255369636;439459.49257617816;465631.5214710507;462396.02367842785;403731.4152167385;469059.3591210875;466463.69791058137;465309.13099486736;196097.13278094304;191917.91438739494;468149.0490147693;202941.02615824505;203035.542875331;274.3590665317006;1869.5354241395144;1363.6304691567075;212.61623570733093;0.0;0;1;0;0;0;0;0;0;0;0;1023324645.1890469;410457990.08250237;915609495.1891899;62353.37392344439;9193.878125692841;-0.0;0.0;4736.870155127208;972.2419825670607;0.0;0.0;3.0725966369753386;0.25765707113571273
4;2019-07-20 08:17:48.133;599;585;216;216;199;38;227;32;-32;39;766;231;-35;-25;252;224;242;533;197;235;226;-16;619;354;346;133;359;294;618;0.0;0.0;1967.0;63.0;0.0;0;3;0;1;1;0;0;0;0;0;1;0;1;0;0;28404.63671875;20804.87109375;0.0;2324.896484375;561.0;293300;470.0;19.0;Calculated values ==>;1563603468.133;333.06;331.66;294.76000000000005;294.76000000000005;293.06;276.96000000000004;273.7412296467126;295.86;276.36;269.96000000000004;277.06;349.76;296.26000000000005;269.66;270.66;298.36;295.56;297.36;326.46000000000004;296.66;295.76000000000005;320.16;329.26000000000005;271.56;241.05796691057077;266.86631818009863;273.7412296467126;292.86;6190000.0;3540000.0;3460000.0;1330000.0;3590000.0;2940000.0;6180000.0;0.0;0.0;0.32783333333333337;0.0105;0.0;0.0;0.04799457594748646;20804.87109375;0.0;2324.896484375;28404.63671875;481148.36238987837;479214.95808892016;259827.34098096253;259827.34098096253;253010.07058552408;430542.39183029096;465292.57935857587;438743.29367333796;473501.00995365425;530994.8383364766;472972.856392012;438286.6576737402;439798.971500652;466650.54303335864;463727.09145321214;404793.7070192691;471358.92161629105;466320.4354446172;465163.6445874296;197350.94305643384;235395.46725036926;468130.6904777424;201280.28345409755;203035.542875331;273.6761173817768;2814.823117250313;2075.022870702635;294.0949873180581;0.0;0;1;0;0;0;0;0;0;0;0;1448258549.9715805;575265929.9981594;1280277810.0025654;77848.29018354099;2801.9292737482715;-0.0;0.0;7131.806663649097;1177.155364110063;0.0;0.0;3.4868581876094717;0.26298242317998843
5;2019-07-20 08:18:45.123;599;586;216;216;202;35;227;29;-36;38;764;230;-39;-23;251;224;242;537;195;235;226;-17;618;353;346;132;358;291;618;423.0;-1.0;1877.0;88.0;0.0;0;1;0;1;1;0;0;0;0;0;1;0;1;0;0;29073.234375;20896.734375;0.0;2287.45239257812;578.0;293301;470.0;18.0;Calculated values ==>;1563603525.123;333.06;331.76000000000005;294.76000000000005;294.76000000000005;293.36;276.66;273.6339639331285;295.86;276.06;269.56;276.96000000000004;349.56000000000006;296.16;269.26000000000005;270.86;298.26000000000005;295.56;297.36;326.86;296.66;295.76000000000005;320.16;330.96000000000004;271.46000000000004;240.83765695389522;266.49643012054327;273.6339639331285;292.66;6180000.0;3529999.9999999995;3460000.0;1320000.0;3579999.9999999995;2910000.0;6180000.0;0.07050000000000001;0.0;0.31283333333333335;0.014666666666666666;0.0;0.07050000000000001;0.045429610550923545;20896.734375;0.0;2287.45239257812;29073.234375;481263.56220434693;479362.14064053906;259827.34098096253;259827.34098096253;254149.68099953464;430607.02586249536;465292.57935857587;438804.5743133056;473533.532933398;531013.9619201841;473250.4482695304;438350.5634741053;440743.86254940124;466663.7800689285;463875.4189427811;405309.8518520954;471978.59593496483;466320.4354446172;465163.6445874296;197350.94305643384;242505.85365607988;468170.8212836915;200986.23665312494;200986.23665312494;273.55664652710027;3269.77643310878;2405.1026618223236;330.60300989327266;0.0;0;1;0;0;0;0;0;0;0;0;1645443950.0045776;650777680.0107956;1446973560.0304604;74397.50329802652;3918.707241248309;-0.0;18624.50725936848;8336.87440975555;1230.351068978639;0.0;147.4181484568093;4.181329229723505;0.23971255486791118
6;2019-07-20 08:19:45.094;602;589;214;214;201;35;227;28;-41;37;761;228;-43;-32;251;225;242;544;195;235;226;-18;621;353;346;130;358;286;620;389.0;-1.0;1724.0;122.0;0.0;0;1;0;1;1;0;0;0;0;0;1;0;1;0;0;29192.626953125;20997.166015625;0.0;2264.0556640625;586.0;293302;468.0;17.0;Calculated values ==>;1563603585.094;333.36;332.06;294.56;294.56;293.26000000000005;276.66;273.6339639331285;295.86;275.96000000000004;269.06;276.86;349.26;295.96000000000004;268.86;269.96000000000004;298.26000000000005;295.66;297.36;327.56;296.66;295.76000000000005;319.96000000000004;331.76000000000005;271.36;240.39332010688793;265.87368984753493;273.6339639331285;292.66;6210000.0;3529999.9999999995;3460000.0;1300000.0;3579999.9999999995;2860000.0;6200000.0;0.06483333333333334;0.0;0.28733333333333333;0.02033333333333333;0.0;0.06483333333333334;0.042888175056149676;20997.166015625;0.0;2264.0556640625;29192.626953125;481355.0089619554;479568.524716729;258846.6832844922;258846.6832844922;253667.34190825766;430607.02586249536;465292.57935857587;439160.62003349565;473695.5629922598;531081.0422153809;473672.58185044903;438862.0444890277;440491.35447258205;466663.7800689285;464006.37310129235;403731.4152167385;472802.6734924482;466320.4354446172;465163.6445874296;196515.0671798046;245852.32104278926;468348.971378296;200892.00777435722;200892.00777435722;273.5197462826234;3755.09059714275;2754.049760221853;368.5139113585905;0.0;0;1;0;0;0;0;0;0;0;0;1852943610.677719;729339690.2656555;1619989895.5917358;68462.51458912577;5438.291593280088;-0.0;17133.611120047528;9526.799154269962;1308.2883716072365;0.0;445.2584434969043;3.9135699128798453;0.23288241841929533
7;2019-07-20 08:20:45.124;602;587;210;210;196;35;227;26;-23;35;761;229;-25;-9;251;225;242;521;196;236;226;-19;598;350;346;126;355;307;599;140.0;-1.0;1445.0;96.0;0.0;0;1;100;1;0;0;0;0;0;0;1;0;1;1;0;19891.392578125;11703.400390625;0.0;2446.259765625;590.0;293303;466.0;16.0;Calculated values ==>;1563603645.124;333.36;331.86;294.16;294.16;292.76000000000005;276.66;273.3108153835814;295.86;275.76000000000005;270.86;276.66;349.26;296.06;270.66;272.26000000000005;298.26000000000005;295.66;297.36;325.26000000000005;296.76000000000005;295.76000000000005;319.76000000000005;332.16;271.26000000000005;239.4893008659735;268.43790593516167;273.3108153835814;292.76000000000005;5980000.0;3500000.0;3460000.0;1260000.0;3550000.0;3070000.0;5990000.0;0.02333333333333333;0.0;0.24083333333333332;0.016;0.0;0.02333333333333333;0.04035701481060488;11703.400390625;0.0;2446.259765625;19891.392578125;483967.36441979965;481717.7916172159;258503.7815019374;258503.7815019374;252813.02916705114;430799.1582183253;465292.57935857587;437198.53567211574;474018.8471967394;529486.681345978;471001.8423302181;436881.5365223171;439381.6388549594;467090.7383467643;464448.7891454485;414123.1401930961;471966.1199624798;466448.47233493417;465163.6445874296;195679.20071851107;247525.65490268572;468801.2815277647;200094.84221099364;200094.84221099364;273.1937334091017;4164.328609789504;3026.690732504022;407.78616623489296;0.0;0;1;0;0;0;0;0;0;0;0;2060647410.5787277;806178090.2290344;1797978845.5069065;57102.472841886905;4299.303029068337;-0.0;6184.938722116838;10573.697236477079;1389.4755667323727;0.0;639.6768527132901;4.77656098073978;0.3307280711052409
8;2019-07-20 08:21:45.125;590;579;212;212;198;36;227;25;-20;35;771;228;-22;-5;250;226;242;505;198;236;226;-18;612;348;347;132;353;307;614;235.0;-1.0;1418.0;0.0;0.0;0;100;100;1;0;0;0;0;0;0;1;0;0;1;0;19577.171875;12019.8515625;0.0;1422.08386230469;594.0;293304;463.0;14.0;Calculated values ==>;1563603705.125;332.16;331.06;294.36;294.36;292.96000000000004;276.76000000000005;273.0942459734351;295.86;275.66;271.16;276.66;350.26;295.96000000000004;270.96000000000004;272.66;298.16;295.76000000000005;297.36;323.66;296.76000000000005;295.76000000000005;319.46000000000004;332.56;271.36;240.83765695389522;268.43790593516167;273.0942459734351;292.96000000000004;6120000.0;3479999.9999999995;3470000.0000000005;1320000.0;3529999.9999999995;3070000.0;6140000.0;0.03916666666666667;0.0;0.23633333333333334;0.0;0.0;0.03916666666666667;0.035305068098360974;12019.8515625;0.0;1422.08386230469;19577.171875;480648.4209308952;478804.1252314961;258384.6131394293;258384.6131394293;252828.1569706206;430925.7729439634;465147.06212606;437671.5478804793;473242.3297776949;530532.6438189453;470881.87880656944;437356.53477473935;439994.53361340857;467245.80361557176;464871.82008426025;408225.63133906265;467483.855905645;466305.1827878462;465017.8748037154;194425.4183739577;249199.05678690012;468072.80777723965;199863.94513942164;199863.94513942164;273.0942459734351;4493.238794913296;3224.387793437357;440.02290036531446;0.0;0;1;0;0;0;0;0;0;0;0;2268550875.327587;883579380.1355362;1982181915.2843952;56201.8634478033;0.0;-0.0;10385.195578518173;11517.915774463952;1425.3036890567503;0.0;777.7636064593194;4.953680918853914;0.28724346939397327
9;2019-07-20 08:22:45.115;580;572;212;213;202;38;227;25;-21;35;789;227;-23;-7;250;226;242;516;196;236;226;-16;620;351;347;135;356;306;622;202.0;-1.0;1268.0;107.0;0.0;0;100;100;1;0;0;0;0;0;0;1;0;0;1;0;20137.107421875;12208.3515625;0.0;1410.68408203125;596.0;293305;461.0;0.0;Calculated values ==>;1563603765.115;331.16;330.36;294.36;294.46000000000004;293.36;276.96000000000004;273.4187578820637;295.86;275.66;271.06;276.66;352.06000000000006;295.86;270.86;272.46000000000004;298.16;295.76000000000005;297.36;324.76000000000005;296.76000000000005;295.76000000000005;319.26000000000005;332.76000000000005;271.56;241.49495122638035;268.3187672390254;273.4187578820637;292.76000000000005;6200000.0;3510000.0;3470000.0000000005;1350000.0;3560000.0;3060000.0;6220000.0;0.033666666666666664;0.0;0.21133333333333332;0.017833333333333333;0.0;0.033666666666666664;0.0;12208.3515625;0.0;1410.68408203125;20137.107421875;478239.0611050382;476806.02342700673;257893.41625617287;258305.5223206714;253947.5318360352;430735.4089219946;465147.06212606;437742.05038880615;472851.2559263234;532487.6948089948;470897.161232346;437427.84448784514;439906.9099392921;466819.69984961615;464431.93050373014;404267.74144824303;468156.404173424;466305.1827878462;465017.8748037154;193589.57483703562;250035.78352995744;467853.6886979931;200317.70476585889;200317.70476585889;273.2856792281822;4824.135963718612;3426.2558358956635;463.62536550527676;0.0;0;1;0;0;0;0;0;0;0;0;2476716175.3606796;963666030.1482677;2166051265.3136253;50175.678374982854;4771.0583801230605;-0.0;8911.572391274502;12404.247543208874;1465.0558824274563;0.0;938.5432051665264;4.688900948138927;0.30856209032300974
10;2019-07-20 08:23:45.126;576;569;208;209;203;41;227;28;-21;35;798;226;-23;-9;251;226;242;524;196;236;226;-14;621;357;347;135;362;307;623;-2.0;-1.0;1451.0;129.0;0.0;0;100;100;1;0;0;0;0;0;0;1;0;0;0;0;19798.779296875;12179.029296875;0.0;1418.27526855469;593.0;293306;458.0;0.0;Calculated values ==>;1563603825.126;330.76000000000005;330.06;293.96000000000004;294.06;293.46000000000004;277.26000000000005;274.0616903277293;295.86;275.96000000000004;271.06;276.66;352.96000000000004;295.76000000000005;270.86;272.26000000000005;298.26000000000005;295.76000000000005;297.36;325.56;296.76000000000005;295.76000000000005;318.96000000000004;332.46000000000004;271.76000000000005;241.49495122638035;268.43790593516167;274.0616903277293;292.76000000000005;6210000.0;3570000.0000000005;3470000.0000000005;1350000.0;3620000.0000000005;3070000.0;6230000.0;0.0;0.0;0.24183333333333332;0.021500000000000002;0.0;0.0;0.0;12179.029296875;0.0;1418.27526855469;19798.779296875;477524.5885214969;476233.90160574025;256223.44805325498;256621.20759149073;254278.4469088021;430346.717906069;465147.06212606;437514.20447033056;472851.2559263234;533352.2467380252;470641.7453295792;437198.53567211574;439381.6388549594;466090.7741585676;463544.24104893836;403731.4152167385;469293.6977959053;466305.1827878462;465017.8748037154;192335.8262164488;248780.69988749037;468050.61628366343;201842.5319640554;200317.70476585889;273.9090736273143;5156.996032413546;3629.5212679445244;487.2043487491647;0.0;0;1;0;0;0;0;0;0;0;0;2684954345.076084;1044680880.0375462;2349984980.0622463;56993.266134434205;5723.4738128715735;-0.0;0.0;13297.485809898466;1552.5263505626065;0.0;1012.8199232278989;4.612439152591995;0.3706555756778106
11;2019-07-20 08:24:45.116;575;570;204;204;199;45;227;29;-18;36;800;224;-20;-8;252;225;243;530;197;236;226;-13;622;361;347;140;366;310;624;-2.0;0.0;1667.0;182.0;0.0;0;100;100;1;0;0;0;0;0;0;1;0;0;0;0;19188.525390625;12205.9267578125;0.0;1417.51037597656;590.0;293307;456.0;0.0;Calculated values ==>;1563603885.116;330.66;330.16;293.56;293.56;293.06;277.66;274.4858918419099;295.86;276.06;271.36;276.76000000000005;353.16;295.56;271.16;272.36;298.36;295.66;297.46000000000004;326.16;296.76000000000005;295.76000000000005;318.76000000000005;332.16;271.86;242.56692532238324;268.7936212382143;274.4858918419099;292.86;6220000.0;3610000.0;3470000.0000000005;1400000.0;3660000.0;3100000.0;6240000.0;0.0;0.0;0.2778333333333334;0.030333333333333334;0.0;0.0;0.0;12205.9267578125;0.0;1417.51037597656;19188.525390625;477255.06195337034;476262.69802300725;254610.53327474653;254610.53327474653;252722.89985709643;430081.6785162784;465147.06212606;437301.7563972805;472293.48310962116;533338.7616434303;469992.14506084594;436983.6325089788;438872.73935059755;465644.78589503816;462813.44064817444;403725.9096403918;470108.4378632696;466305.1827878462;465017.8748037154;191500.00471740507;247525.65490268572;467454.6383336384;202804.26687898152;200317.70476585889;274.301393368934;5481.836089160065;3832.695367104699;510.8319571995083;0.0;0;1;0;0;0;0;0;0;0;0;2893119645.1091766;1127167130.0506592;2535054130.091667;65151.21917116741;8027.72793412459;-0.0;0.0;14315.186875821786;1667.10059958114;0.0;1012.8199232278989;5.37154804522806;0.4429429262336944
12;2019-07-20 08:25:45.097;574;571;200;200;193;49;227;31;-14;37;798;222;-16;-4;252;224;243;533;196;236;226;-11;623;361;348;139;366;314;625;-1.0;-1.0;1622.0;121.0;0.0;0;100;100;1;0;0;0;0;0;0;1;0;0;0;0;18222.69140625;12178.19921875;0.0;1439.5402832031198;588.0;293308;453.0;0.0;Calculated values ==>;1563603945.097;330.56;330.26000000000005;293.16;293.16;292.46000000000004;278.06;274.4858918419099;295.86;276.26000000000005;271.76000000000005;276.86;352.96000000000004;295.36;271.56;272.76000000000005;298.36;295.56;297.46000000000004;326.46000000000004;296.76000000000005;295.76000000000005;318.46000000000004;331.96000000000004;272.06;242.35481222062532;269.2639976450953;274.4858918419099;292.76000000000005;6230000.0;3610000.0;3479999.9999999995;1390000.0;3660000.0;3140000.0;6250000.0;0.0;0.0;0.2703333333333333;0.020166666666666666;0.0;0.0;0.0;12178.19921875;0.0;1439.5402832031198;18222.69140625;476984.8332131419;476291.631761223;253047.6751731029;253047.6751731029;250491.31740739368;430081.6785162784;465001.2614265554;437019.13673288765;472523.0838727012;532832.6778699801;469199.5962977113;436697.7041726919;438605.9282769091;465644.78589503816;462680.31809272245;403179.58343485405;470449.09780431265;466161.6225134967;464871.82008426025;190246.288480595;246688.97952812296;467792.18030986487;202952.1401614015;200317.70476585889;274.35873565426937;5793.497504812201;4035.8320697294134;534.6331732322407;0.0;0;1;0;0;0;0;0;0;0;0;3101553619.9235916;1210840624.9761581;2722194849.925041;63276.11140649175;5340.940809660677;-0.0;0.0;15385.075724227316;1778.4708939154482;0.0;1012.8199232278989;5.038799002309528;0.39856819630833895
13;2019-07-20 08:26:48.107;571;570;200;200;190;51;227;33;-9;38;798;222;-11;0;252;224;243;534;198;236;226;-10;623;361;348;147;366;318;624;-2.0;0.0;1522.0;194.0;0.0;0;100;100;1;0;0;0;0;0;0;1;0;0;0;0;17423.52734375;12124.1552734375;0.0;1437.82958984375;586.0;293309;452.0;0.0;Calculated values ==>;1563604008.107;330.26000000000005;330.16;293.16;293.16;292.16;278.26000000000005;274.4858918419099;295.86;276.46000000000004;272.26000000000005;276.96000000000004;352.96000000000004;295.36;272.06;273.16;298.36;295.56;297.46000000000004;326.56;296.76000000000005;295.76000000000005;318.36;331.76000000000005;272.16;244.02132995426717;269.7299932089509;274.4858918419099;292.96000000000004;6230000.0;3610000.0;3479999.9999999995;1470000.0;3660000.0;3180000.0;6240000.0;0.0;0.0;0.25366666666666665;0.03233333333333333;0.0;0.0;0.0;12124.1552734375;0.0;1437.82958984375;17423.52734375;476534.7197123272;476262.69802300725;253095.50634874238;253095.50634874238;249467.78265586335;430081.6785162784;465001.2614265554;436899.13996127737;471565.593789997;532534.9662469248;468645.0743980371;436575.08484221715;438340.07238198275;465644.78589503816;462680.31809272245;403179.58343485405;470736.2820031654;466161.6225134967;464871.82008426025;189828.38726562503;245852.32104278926;466772.9757660441;202738.73925451643;200317.70476585889;274.2759653280731;6105.451428645017;4248.511425578733;559.8141560599158;0.0;0;1;0;0;0;0;0;0;0;0;3320828420.7201004;1300944925.3034592;2921306450.648308;59398.68831261502;8537.106980539394;-0.0;0.0;16458.650607335505;1899.9230875872454;0.0;1012.8199232278989;5.009281161866576;0.4224347567244585
14;2019-07-20 08:27:45.138;566;568;202;201;189;51;227;34;-7;39;787;221;-9;8;253;224;243;534;198;236;226;-8;618;361;348;147;366;321;620;-2.0;0.0;1523.0;243.0;0.0;0;0;100;1;0;0;0;0;0;0;1;1;0;1;0;18132.310546875;11978.123046875;0.0;2457.5361328125;585.0;293310;450.0;0.0;Calculated values ==>;1563604065.138;329.76000000000005;329.96000000000004;293.36;293.26000000000005;292.06;278.26000000000005;274.4858918419099;295.86;276.56;272.46000000000004;277.06;351.86;295.26000000000005;272.26000000000005;273.96000000000004;298.46000000000004;295.56;297.46000000000004;326.56;296.76000000000005;295.76000000000005;318.16;331.66;272.36;244.02132995426717;270.0766712529157;274.4858918419099;292.96000000000004;6180000.0;3610000.0;3479999.9999999995;1470000.0;3660000.0;3210000.0;6200000.0;0.0;0.0;0.25383333333333336;0.0405;0.0;0.0;0.0;11978.123046875;0.0;2457.5361328125;18132.310546875;476392.1413913705;476448.76185838954;254048.09607248232;253667.34190825766;249279.8411812646;430081.6785162784;465001.2614265554;436526.44640622236;471664.89969118324;531154.0516079718;468103.10455238505;436199.12663965847;438935.9396347477;465776.03838283056;462680.31809272245;405808.01931768283;471255.5214121805;466161.6225134967;464871.82008426025;188992.59102226305;245433.99809710225;466973.7558837818;202635.06490039863;200317.70476585889;274.2357122063807;6387.088232415283;4439.424902307796;590.6692396897809;0.0;0;1;0;0;0;0;0;0;1;0;3519296300.368309;1384780495.1548576;3103520495.325327;59369.42900556159;10705.71698482702;-0.0;0.0;17399.409563830883;2052.3449614238516;0.0;1012.8199232278989;4.854308703061635;0.4217299222101736
15;2019-07-20 08:28:45.089;567;568;204;204;193;52;227;35;-20;39;746;223;-23;-9;253;223;243;536;199;236;227;-8;635;368;348;147;372;305;634;-2.0;-1.0;1874.0;230.0;0.0;0;32;1;1;0;1;0;0;0;0;1;1;0;0;0;27355.25390625;21313.60546875;0.0;2497.96533203125;582.0;293311;450.0;0.0;Calculated values ==>;1563604125.089;329.86;329.96000000000004;293.56;293.56;292.46000000000004;278.36;275.2199585193972;295.86;276.66;271.16;277.06;347.76;295.46000000000004;270.86;272.26000000000005;298.46000000000004;295.46000000000004;297.46000000000004;326.76000000000005;296.76000000000005;295.86;318.16;331.36;272.36;244.02132995426717;268.19934244402924;275.2199585193972;293.06;6350000.0;3679999.9999999995;3479999.9999999995;1470000.0;3720000.0000000005;3050000.0;6340000.0;0.0;0.0;0.3123333333333333;0.03833333333333333;0.0;0.0;0.0;21313.60546875;0.0;2497.96533203125;27355.25390625;474454.7625757364;474731.93926287116;254110.8842703682;254110.8842703682;250112.91881577802;429606.4342157736;465001.2614265554;438124.7295301388;471664.89969118324;528070.4398255501;470553.05502092576;437656.05685647397;439819.78721557604;464904.76879440295;461483.0276717099;271665.10967188235;469743.81669458956;466161.6225134967;465001.2614265554;188992.59102226305;244179.05427248686;466973.7558837818;204587.90326850477;200317.70476585889;275.0232158071187;6765.841701221034;4716.629404448734;631.9313602725549;0.0;0;1;1;0;0;0;0;0;1;0;3727925780.2820206;1472908465.1184082;3291167125.247717;72941.33540238367;10058.124350252287;-0.0;0.0;18501.098818516995;2225.2356630022527;0.0;1012.8199232278989;3.485677633241767;0.2937707463487287
16;2019-07-20 08:29:45.149;585;583;210;210;193;52;227;37;-22;40;732;228;-24;-6;253;223;243;540;201;236;227;-9;628;364;349;145;369;305;626;-2.0;-1.0;1606.0;129.0;0.0;0;53;1;1;0;1;0;0;0;0;1;1;0;0;0;27450.455078125;21019.232421875;0.0;2628.0625;580.0;293312;448.0;0.0;Calculated values ==>;1563604185.149;331.66;331.46000000000004;294.16;294.16;292.46000000000004;278.36;274.8017692304317;295.86;276.86;270.96000000000004;277.16;346.36;295.96000000000004;270.76000000000005;272.56;298.46000000000004;295.46000000000004;297.46000000000004;327.16;296.76000000000005;295.86;317.96000000000004;331.16;272.26000000000005;243.61107973660833;268.19934244402924;274.8017692304317;293.26000000000005;6280000.0;3640000.0;3490000.0;1450000.0;3690000.0;3050000.0;6260000.0;0.0;0.0;0.26766666666666666;0.021500000000000002;0.0;0.0;0.0;21019.232421875;0.0;2628.0625;27450.455078125;478029.9899336014;477970.04135038477;256851.61872224146;256851.61872224146;250448.562875701;429879.7862731237;464855.17570026626;437812.597326149;472028.77388759464;526604.181823349;471151.87393468857;437499.1961693786;440276.00903072825;465341.65850063233;462092.9729319857;400259.8528519593;471414.92445583857;466017.7900697482;464855.17570026626;188156.80290529504;243342.44575359824;467154.14732774236;203699.79357627933;200317.70476585889;274.6620095037258;7223.012656563472;5069.755826849933;674.6909757306776;0.0;0;1;1;0;0;0;0;0;1;0;3937234880.0826073;1560596065.0348663;3474350125.0731945;62664.19380371511;5664.268605656455;-0.0;0.0;19632.274940233507;2356.386624117841;0.0;1012.8199232278989;2.8894832425912753;0.23525813654045163
17;2019-07-20 08:30:45.159;595;594;219;219;202;46;227;37;-30;41;735;233;-32;-15;253;219;243;544;201;236;227;-10;628;365;349;140;370;291;625;-1.0;-2.0;1991.0;179.0;0.0;0;46;1;1;0;1;1;0;0;0;1;1;0;1;0;31854.07421875;21264.265625;3076.99609375;2490.53149414062;580.0;293313;448.0;0.0;Calculated values ==>;1563604245.159;332.66;332.56;295.06;295.06;293.36;277.76000000000005;274.9066339382667;295.86;276.86;270.16;277.26000000000005;346.66;296.46000000000004;269.96000000000004;271.66;298.46000000000004;295.06;297.46000000000004;327.56;296.76000000000005;295.86;317.96000000000004;331.16;272.16;242.56692532238324;266.49643012054327;274.9066339382667;293.26000000000005;6280000.0;3650000.0;3490000.0;1400000.0;3700000.0;2910000.0;6250000.0;0.0;0.0;0.3318333333333333;0.029833333333333333;0.0;0.0;0.0;21264.265625;3076.99609375;2490.53149414062;31854.07421875;479515.6413447403;479719.1627680904;260653.3442251872;260653.3442251872;253798.55128664596;429811.8947417682;464855.17570026626;439705.1574134095;472784.61766108364;528005.1528456646;473600.4722417781;439406.042868395;441916.05975842435;465196.3094706972;461402.2117313213;400259.8528519593;472165.4725907864;466017.7900697482;464855.17570026626;188156.80290529504;243342.44575359824;467752.34253227635;203907.1427558199;200317.70476585889;274.7467593523481;7717.299434694013;5422.177037598506;717.3530348333948;25.64590771619347;0;1;1;1;0;0;0;0;1;0;4146669780.049324;1646110315.0212765;3653179925.044775;78245.64119721015;7871.381793330951;-0.0;0.0;20806.719273158742;2469.202510272584;0.0;1012.8199232278989;3.2095142619528114;0.26388203909619745
18;2019-07-20 08:31:45.110;605;602;220;219;207;52;227;38;-45;41;739;234;-47;-25;253;207;243;548;200;236;227;-11;619;373;349;133;378;281;617;-2.0;-1.0;1843.0;189.0;0.0;0;22;0;1;0;1;1;0;0;0;1;1;0;1;0;32095.244140625;21062.986328125;2966.751953125;2293.23999023438;578.0;293314;447.0;0.0;Calculated values ==>;1563604305.11;333.66;333.36;295.16;295.06;293.86;278.36;275.73799182748917;295.86;276.96000000000004;268.66;277.26000000000005;347.06000000000006;296.56;268.46000000000004;270.66;298.46000000000004;293.86;297.46000000000004;327.96000000000004;296.76000000000005;295.86;317.86;330.96000000000004;272.06;241.05796691057077;265.2429198363724;275.73799182748917;293.16;6190000.0;3729999.9999999995;3490000.0;1330000.0;3779999.9999999995;2810000.0;6170000.0;0.0;0.0;0.30716666666666664;0.0315;0.0;0.0;0.0;21062.986328125;2966.751953125;2293.23999023438;32095.244140625;482019.8073891985;481813.8041811697;261660.48293488845;261211.7876735121;256159.705252538;429258.0297950786;464855.17570026626;439664.5157502924;473695.32993624324;529189.1251077503;475012.4795154156;439370.203201036;442555.1742204594;464023.29476084025;458506.5490489339;405301.9004756295;473794.31367381086;466017.7900697482;464855.17570026626;187738.9118479558;242505.85365607988;468621.1914236793;205921.07906215283;200317.70476585889;275.55823403382266;8249.775210163074;5774.616076597433;757.18524096411;75.96934368957474;0;1;1;1;0;0;0;0;1;0;4355898769.962788;1727943429.9874306;3824639784.97386;71798.19230270687;8275.053539388084;-0.0;0.0;22056.06342016334;2603.646252526956;0.0;1012.8199232278989;3.0419523587434676;0.2523974907876588
19;2019-07-20 08:32:45.140;614;608;220;219;204;53;227;40;-32;43;743;234;-34;-17;253;199;243;523;201;236;227;-13;602;366;349;129;371;298;603;-1.0;0.0;1416.0;114.0;0.0;12;1;100;1;0;0;1;0;0;0;1;1;0;0;0;23747.576171875;11904.0;3178.69213867188;2367.60107421875;577.0;293315;446.0;0.0;Calculated values ==>;1563604365.14;334.56;333.96000000000004;295.16;295.06;293.56;278.46000000000004;275.0112864084945;295.86;277.16;269.96000000000004;277.46000000000004;347.46000000000004;296.56;269.76000000000005;271.46000000000004;298.46000000000004;293.06;297.46000000000004;325.46000000000004;296.76000000000005;295.86;317.76000000000005;330.86;271.86;240.16925963744896;267.35522164206344;275.0112864084945;293.26000000000005;6020000.0;3660000.0;3490000.0;1290000.0;3710000.0;2980000.0;6030000.0;0.0;0.0;0.23600000000000002;0.019;0.0;0.0;0.0;11904.0;3178.69213867188;2367.60107421875;23747.576171875;485215.352260102;484256.67575901846;262750.9155478964;262275.0743212622;255748.9203190602;429743.705733735;464855.17570026626;437845.4099550722;474404.2798038372;528297.1719809249;472797.89567526814;437535.75006952346;440130.4106590965;465050.680074861;458516.8789554001;412929.6226664823;471755.5823235785;466017.7900697482;464855.17570026626;187321.02276691253;242087.5637286956;468974.09008984605;204177.39756871006;200317.70476585889;274.85567999924575;8715.364726145805;6049.478326068835;796.0450034748051;127.20698398400978;0;1;1;1;0;0;0;0;1;0;4565403470.695019;1806582730.2622795;3998426635.581255;55145.65092318147;5031.137157901584;-0.0;0.0;23114.457716758334;2714.5866178533515;0.0;1012.8199232278989;3.448468592873277;0.28099974159838526
20;2019-07-20 08:33:45.111;610;608;221;221;204;47;227;37;-29;43;755;233;-31;-10;252;192;243;517;200;236;227;-14;615;358;350;125;362;299;616;-1.0;0.0;920.0;79.0;0.0;1;1;100;1;0;0;1;0;0;0;1;1;0;1;0;24850.318359375;12187.1669921875;3079.67626953125;2389.44799804688;575.0;293316;445.0;0.0;Calculated values ==>;1563604425.111;334.16;333.96000000000004;295.26000000000005;295.26000000000005;293.56;277.86;274.1680685717883;295.86;276.86;270.26000000000005;277.46000000000004;348.66;296.46000000000004;270.06;272.16;298.36;292.36;297.46000000000004;324.86;296.76000000000005;295.86;317.66;330.66;271.76000000000005;239.25999513918347;267.47669482898436;274.1680685717883;293.16;6150000.0;3579999.9999999995;3500000.0;1250000.0;3620000.0000000005;2990000.0;6160000.0;0.0;0.0;0.15333333333333332;0.013166666666666667;0.0;0.0;0.0;12187.1669921875;3079.67626953125;2389.44799804688;24850.318359375;483194.63266953395;482794.12254301703;262189.9530014176;262189.9530014176;255028.9683270389;430280.9020939914;464708.80337326357;438082.61597026663;474915.7510007421;529471.0994095542;472547.6769369962;437773.3837767312;440962.88685121783;466221.12760670384;458831.93800034054;407275.07225942763;469117.89844297717;465873.6840018209;464708.80337326357;186903.13564328075;241250.99604349316;469422.4438542305;202062.0172339574;200317.70476585889;273.99912754855194;9120.151438757144;6250.141016989893;835.6679187114933;179.33484669703776;0;1;1;1;0;0;0;0;1;0;4775002115.541697;1882745900.2065659;4177440070.450306;36189.825139567416;3520.24561716693;-0.0;0.0;23875.2188043906;2785.813697857309;0.0;1012.8199232278989;2.249060698677071;0.18350239007098978
21;2019-07-20 08:34:45.122;608;608;221;222;204;40;228;32;-31;42;771;231;-33;-14;251;188;243;539;198;236;227;-15;632;353;350;130;358;296;633;130.0;-1.0;38.0;63.0;0.0;1;100;100;1;0;0;1;0;0;0;1;0;0;0;0;25408.482421875;12586.556640625;3210.75610351562;1371.37048339844;573.0;293317;445.0;0.0;Calculated values ==>;1563604485.122;333.96000000000004;333.96000000000004;295.26000000000005;295.36;293.56;277.16;273.6339639331285;295.96000000000004;276.36;270.06;277.36;350.26;296.26000000000005;269.86;271.76000000000005;298.26000000000005;291.96000000000004;297.46000000000004;327.06;296.76000000000005;295.86;317.66;330.46000000000004;271.66;240.39332010688793;267.1113755279542;273.6339639331285;292.96000000000004;6320000.0;3529999.9999999995;3500000.0;1300000.0;3579999.9999999995;2960000.0;6330000.0;0.021666666666666667;0.0;0.006333333333333333;0.0105;0.0;0.021666666666666667;0.0;12586.556640625;3210.75610351562;1371.37048339844;25408.482421875;480967.22212872555;480852.03428362356;260978.0111972845;261410.69539423965;254159.75018188896;430607.02586249536;464838.65123271244;438449.4162088901;474179.22265781194;531363.223106761;472708.9075615191;438143.1473471288;441007.6276001788;466663.7800689285;459082.2296024654;397640.3553623896;470349.86121632636;465873.6840018209;464708.80337326357;186903.13564328075;240414.4444865203;468641.96335239767;199673.6958891889;199673.6958891889;273.0406927063161;9539.051562307362;6456.626562392235;867.0138183756;231.7647267835655;0;1;1;1;0;0;0;0;1;0;4985040615.254641;1959259925.1019955;4355972795.206308;1512.2462286914408;2824.1668083636923;-0.0;5742.427328821618;24189.460332416766;2838.6934941834443;0.0;1060.6822573888633;0.5870479542490482;0.02685141349665386
22;2019-07-20 08:35:45.122;613;611;212;212;201;37;228;29;-33;42;782;229;-34;-19;251;186;243;556;197;236;227;-14;631;353;350;134;358;295;632;460.0;0.0;2011.0;0.0;0.0;1;100;100;1;0;0;1;0;0;0;1;0;0;0;0;24295.9140625;12567.2021484375;3217.67407226562;1362.86926269531;573.0;293318;444.0;0.0;Calculated values ==>;1563604545.122;334.46000000000004;334.26000000000005;294.36;294.36;293.26000000000005;276.86;273.6339639331285;295.96000000000004;276.06;269.86;277.36;351.36;296.06;269.76000000000005;271.26000000000005;298.26000000000005;291.76000000000005;297.46000000000004;328.76000000000005;296.76000000000005;295.86;317.56;330.46000000000004;271.76000000000005;241.2770596917726;266.98899913490544;273.6339639331285;292.86;6310000.0;3529999.9999999995;3500000.0;1340000.0;3579999.9999999995;2950000.0;6320000.0;0.07666666666666666;0.0;0.33516666666666667;0.0;0.0;0.07666666666666666;0.0;12567.2021484375;3217.67407226562;1362.86926269531;24295.9140625;481814.32499065093;481407.3919727573;257311.7552122067;257311.7552122067;253088.03219308268;430607.02586249536;464838.65123271244;438367.77478847804;473663.1379967309;532580.0163325622;472605.9618354268;438214.884849924;440478.7846046306;466663.7800689285;458811.10526195535;398323.8781398661;473134.94901747955;465873.6840018209;464708.80337326357;186485.25045852014;240414.4444865203;468188.9083317238;201183.85751793825;201183.85751793825;273.6339639331285;9953.254866343821;6666.241218967756;889.7991495930479;285.3349782484092;0;1;1;1;0;0;0;0;1;0;5195040615.254641;2038459925.1019955;4533272795.206308;79496.14293850925;0.0;-0.0;20203.579182241607;24864.53024214344;2862.2282175864752;0.0;1276.8989783143902;5.814159197620178;0.3097485714838378
23;2019-07-20 08:36:45.122;619;616;204;203;193;37;227;29;-34;41;785;228;-35;-21;251;185;243;564;199;236;227;-13;629;353;350;137;358;295;630;363.0;0.0;1279.0;134.0;0.0;1;100;91;1;0;0;1;0;0;0;1;0;0;1;0;21870.57421875;11794.140625;3215.6025390625;1350.83850097656;572.0;293319;443.0;0.0;Calculated values ==>;1563604605.122;335.06;334.76000000000005;293.56;293.46000000000004;292.46000000000004;276.86;273.6339639331285;295.86;276.06;269.76000000000005;277.26000000000005;351.66;295.96000000000004;269.66;271.06;298.26000000000005;291.66;297.46000000000004;329.56;296.76000000000005;295.86;317.46000000000004;330.36;271.86;241.92719264551067;266.98899913490544;273.6339639331285;293.06;6290000.0;3529999.9999999995;3500000.0;1370000.0;3579999.9999999995;2950000.0;6300000.0;0.0605;0.0;0.21316666666666664;0.022333333333333334;0.0;0.0605;0.0;11794.140625;3215.6025390625;1350.83850097656;21870.57421875;482914.3118396869;482365.48279955174;254307.78199635493;253930.19215223295;250279.34119108916;430607.02586249536;464708.80337326357;438214.884849924;473176.1828425327;532891.175854034;472488.3573023158;438061.7010123639;440180.45255178947;466663.7800689285;458675.337737467;399632.1392332228;474615.13898678764;465873.6840018209;464708.80337326357;186067.36719380575;239996.17471937067;467872.0456657565;200783.6579786995;200783.6579786995;273.47728916127335;10337.975602020904;6869.252408746402;912.4133809569802;338.9456166761435;0;1;1;1;0;0;0;0;1;0;5405040615.254641;2119759925.1019955;4710272795.206308;50612.423194716015;5964.973991677607;-0.0;15967.471296371123;25948.768293253648;2911.936334183789;0.0;1578.3243989694963;4.434125263271412;0.2664627867463012
24;2019-07-20 08:37:45.083;622;619;202;201;187;38;227;29;-33;40;782;226;-34;-20;251;185;243;567;199;236;227;-12;626;353;351;136;358;296;627;-2.0;-1.0;1282.0;0.0;0.0;1;100;85;1;0;0;1;0;0;0;1;0;0;0;0;20196.0703125;11332.462890625;3155.98803710938;1355.87426757812;570.0;293320;442.0;0.0;Calculated values ==>;1563604665.083;335.36;335.06;293.36;293.26000000000005;291.86;276.96000000000004;273.6339639331285;295.86;276.06;269.86;277.16;351.36;295.76000000000005;269.76000000000005;271.16;298.26000000000005;291.66;297.46000000000004;329.86;296.76000000000005;295.86;317.36;330.16;271.96000000000004;241.71165711629368;267.1113755279542;273.6339639331285;293.06;6260000.0;3529999.9999999995;3510000.0;1360000.0;3579999.9999999995;2960000.0;6270000.0;0.0;0.0;0.21366666666666667;0.0;0.0;0.0;0.0;11332.462890625;3155.98803710938;1355.87426757812;20196.0703125;483684.8252647852;483139.5787901596;253700.4440504943;253325.37182510615;248300.4888048052;430607.02586249536;464562.14285730536;438143.1473471288;473208.68934220774;532505.4025882863;472119.927051861;437989.56915575906;440113.59717519087;466663.7800689285;458675.337737467;401468.59064592485;475442.26299818326;465729.30284213927;464562.14285730536;185649.48583044452;239159.6471344744;468109.25262937037;201183.85751793825;200783.6579786995;273.6339639331285;10688.303111922854;7061.848835497291;934.9546593211995;392.00769199823947;0;1;1;1;0;0;0;0;1;0;5615203920.134306;2201606690.055132;4887457550.1048565;50630.30159350371;0.0;-0.0;0.0;26791.90926791345;2961.612140476871;0.0;1711.3001692269281;3.195484879878794;0.23292002181360755
25;2019-07-20 08:38:45.134;621;620;204;203;187;38;227;28;-31;39;780;225;-32;-19;251;184;243;570;199;236;227;-12;623;353;351;133;357;297;625;306.0;-1.0;1245.0;100.0;0.0;0;100;81;1;0;0;1;0;0;0;1;0;0;1;0;19566.43359375;10933.8203125;3120.34497070312;1371.73950195312;568.0;293321;442.0;0.0;Calculated values ==>;1563604725.134;335.26000000000005;335.16;293.56;293.46000000000004;291.86;276.96000000000004;273.6339639331285;295.86;275.96000000000004;270.06;277.06;351.16;295.66;269.96000000000004;271.26000000000005;298.26000000000005;291.56;297.46000000000004;330.16;296.76000000000005;295.86;317.36;329.96000000000004;271.96000000000004;241.05796691057077;267.23344911666527;273.6339639331285;293.06;6230000.0;3529999.9999999995;3510000.0;1330000.0;3570000.0000000005;2970000.0;6250000.0;0.051000000000000004;0.0;0.2075;0.016666666666666666;0.0;0.051000000000000004;0.0;10933.8203125;3120.34497070312;1371.73950195312;19566.43359375;483876.3460481321;483508.59859522205;254559.4374461174;254177.70882839197;248378.8179479007;430607.02586249536;464562.14285730536;438225.1199557825;473501.00995365425;532223.0344632167;471868.493354994;438071.4457414646;440046.79207703174;466806.3634841397;458539.4322372223;403179.58343485405;476140.8676406525;465729.30284213927;464562.14285730536;185649.48583044452;238323.1353838712;468523.130788366;200882.35060302072;200882.35060302072;273.5159632730766;11019.938962864015;7247.558915395064;957.7040947096268;444.3549245252339;0;1;1;1;0;0;0;0;1;0;5825982930.549383;2282375285.2141857;5065508765.455484;49248.624640698064;4460.679669755756;-0.0;13447.669404968516;27624.941130566407;2998.816067612427;0.0;1823.4593354808208;4.353519268448029;0.26321636350796374
26;2019-07-20 08:39:45.104;618;618;208;207;190;38;228;28;-30;39;781;224;-31;-19;251;183;243;570;201;237;227;-10;625;351;351;133;355;299;626;383.0;-1.0;736.0;140.0;0.0;0;89;77;1;0;0;1;0;0;0;1;0;0;0;0;19249.642578125;10765.9052734375;3096.05908203125;1293.68603515625;567.0;293322;441.0;0.0;Calculated values ==>;1563604785.104;334.96000000000004;334.96000000000004;293.96000000000004;293.86;292.16;276.96000000000004;273.4187578820637;295.96000000000004;275.96000000000004;270.16;277.06;351.26;295.56;270.06;271.26000000000005;298.26000000000005;291.46000000000004;297.46000000000004;330.16;296.86;295.86;317.26000000000005;329.86;272.16;241.05796691057077;267.47669482898436;273.4187578820637;293.26000000000005;6250000.0;3510000.0;3510000.0;1330000.0;3550000.0;2990000.0;6260000.0;0.06383333333333334;0.0;0.12266666666666667;0.02333333333333333;0.0;0.06383333333333334;0.0;10765.9052734375;3096.05908203125;1293.68603515625;19249.642578125;483220.07646364195;483107.54469260504;256059.07665764642;255667.25971941833;249385.7484599997;430735.4089219946;464692.24815714295;437928.15255369636;473501.00995365425;532177.3603164104;471482.2901876813;437773.3837767312;439611.04937426426;467090.7383467643;458722.83461911156;402051.667062787;476018.89386675804;465858.469322466;464562.14285730536;185231.60634950487;237904.88540968279;468719.2324627281;200125.0608267397;200125.0608267397;273.2099483049233;11343.244530799831;7428.2995465074955;979.9048682563918;496.1323899725024;0;1;1;1;0;0;0;0;1;0;6036477630.649805;2362135385.2522373;5244219365.540743;29170.51258517335;6267.197338173062;-0.0;16879.90040295111;28278.107194688506;3088.170343233596;0.0;2076.062719126462;3.452020136243062;0.18910901919011802
27;2019-07-20 08:40:45.124;614;615;211;211;193;36;228;26;-28;38;783;224;-30;-18;250;182;243;572;202;237;227;-8;624;349;351;137;354;299;625;194.0;-1.0;1038.0;133.0;0.0;0;98;74;1;0;0;1;0;0;0;1;0;0;1;0;19384.62890625;10477.7490234375;3144.06689453125;1357.36242675781;566.0;293323;441.0;0.0;Calculated values ==>;1563604845.124;334.56;334.66;294.26000000000005;294.26000000000005;292.46000000000004;276.76000000000005;273.20264511476705;295.96000000000004;275.76000000000005;270.36;276.96000000000004;351.46000000000004;295.56;270.16;271.36;298.16;291.36;297.46000000000004;330.36;296.86;295.86;317.26000000000005;329.76000000000005;272.36;241.92719264551067;267.47669482898436;273.20264511476705;293.36;6240000.0;3490000.0;3510000.0;1370000.0;3540000.0;2990000.0;6250000.0;0.03233333333333333;0.0;0.17300000000000001;0.022166666666666668;0.0;0.03233333333333333;0.0;10477.7490234375;3144.06689453125;1357.36242675781;19384.62890625;482754.73060551076;482786.3946606533;257310.09415637614;257310.09415637614;250491.31740739368;430862.6128555636;464692.24815714295;438236.7768127522;472882.9073446267;532385.2995553889;471482.2901876813;437928.15255369636;439762.32941320183;467104.03116414114;458905.8800365434;402621.73782353493;476442.24533255666;465858.469322466;464562.14285730536;185231.60634950487;237486.63934987856;468365.571043304;199688.3794733869;199688.3794733869;273.02939015849904;11665.304110488067;7605.389009076002;1002.0043027888247;548.1507734439274;0;1;1;1;0;0;0;0;1;0;6247147830.582857;2443162385.226488;5423679165.483713;41268.8727397102;5955.677746466496;-0.0;8564.251682746695;28865.297737168505;3190.0615880040036;0.0;2288.1679979734445;3.7244233885875264;0.2596017398326802
28;2019-07-20 08:41:45.125;610;612;211;212;196;35;228;25;-26;37;781;224;-27;-16;250;182;243;570;203;237;227;-6;626;347;351;140;351;303;627;546.0;-1.0;1265.0;35.0;0.0;0;99;76;1;0;0;1;0;0;0;1;0;0;0;0;19762.201171875;10768.06640625;3216.74829101562;1370.62768554688;564.0;293324;441.0;0.0;Calculated values ==>;1563604905.125;334.16;334.36;294.26000000000005;294.36;292.76000000000005;276.66;272.9856168485579;295.96000000000004;275.66;270.56;276.86;351.26;295.56;270.46000000000004;271.56;298.16;291.36;297.46000000000004;330.16;296.86;295.86;317.26000000000005;329.56;272.56;242.56692532238324;267.9596281332873;272.9856168485579;293.46000000000004;6260000.0;3470000.0000000005;3510000.0;1400000.0;3510000.0;3030000.0;6270000.0;0.091;0.0;0.21083333333333334;0.005833333333333333;0.0;0.091;0.0;10768.06640625;3216.74829101562;1370.62768554688;19762.201171875;481947.1729689066;482124.27034254174;257195.29640673276;257598.3505066356;251484.67409977032;430988.63858405815;464692.24815714295;437642.0229114993;472391.7460337592;531877.8300698457;470943.6490191738;437485.64907481754;439188.78863478545;467528.5688377915;459223.00561131124;401468.59064592485;475896.7763009199;465858.469322466;464562.14285730536;185231.60634950487;236650.15891445865;468148.96880856965;199518.61110298513;199518.61110298513;272.95390411925763;11991.533131138101;7782.440421583891;1024.7379325847512;601.15845003934;0;1;1;1;0;0;0;0;1;0;6457751340.328455;2526263770.1261044;5604282175.265551;50204.35265629508;1567.0104199492428;-0.0;24118.961389643144;29627.587319162365;3252.7517007995416;0.0;2560.532645916168;4.942242794048855;0.2304174900925146
