;time;temperatura_mandata_mt;temperatura_valle_uta;temperatura_valle_gc;temperatura_valle_rig_pdc;temperatura_uscita_rig_fascio;t_rec;temperatura_asp_eiettori;temperatura_out_rig_liquida_mt_bt;temperatura_out_evap_mt;temperatura_aspirazione_bt;temperatura_mandata_bt;temperatura_uscita_intercooler;temperatura_out_ev_mt_intercooler;temperatura_aspirazione_mt;temperatura_asp_aux_pdc;temperatura_asp_aux;temperatura_monte_pdc;t_out_uta_1e2_gc;t_out_uta_1_evap;t_out_uta_2_evap;temp_out_evap_1_2;t_out_evap_bt;pressione_mandata;pressione_ricevitore;p_out_evap_uta;pressione_spirazione_bt;pressione_aspirazione_aux_pdc;pressione_aspirazione_mt;pressione_monte_eiettore;portata_liquido_evap_uta;portata_gas_uta_heating;portata_liquido_mt;portata_liquido_bt;portata_gas_back_up_uta;inverter_aux_1;inverter_bt_1;inverter_mt_1;stato_mt1;stato_mt2;stato_mt3;stato_aux1;stato_aux2;stato_aux3;stato_aux4;stato_lt1;stato_lt2;stato_lt3;stato_level_asp1;stato_level_asp2;potenza_elettrica_totale;potenza_elettrica_mt;potenza_elettrica_aux;potenza_elettrica_lt;temp_out_acs;id;tin_acs;portata_acqua_acs;Calculated values ==>;Timestamp seconds;T1 MT discharge;T2 After AHU;T3 GC Outlet;T4 Inlet IHX 1;T5 Inlet IHX 2;T6 Receiver;T6 Receiver sat;T7 Ejector inlet;T8 Liquid out IHX;T9 MT section outlet;T10 LT suction;T11 LT discharge;T12 Intercooler outlet;T13 out intercooler and MT section;T14 MT suction;T15 Aux_HP suction;T16 Aux suction;T17 Inlet AHU (heating);T18 Outlet AHU (heating);T19 Outlet AHU (cooling);T20 Outlet AHU (cooling);T21 Water in DHW;T22 Water out DHW;T23 LT section outlet;LT evaporation temp;MT evaporation temp;AHU saturation temp;Tair external air;P1 discharge;P2 receiver;P3 AHU evaporation;P4 LT suction;P5 Aux HP suction;P6 MT suction;P7 ejector inlet;M1 AHU liquid (cooling);M2 AHU vapour (heating);M3 MT liquid;M4 LT liquid;M5 AHU (no ejectors);Mtotal AHU;DHW water;Power Meter MT;Power Meter AUX;Power Meter LT;Total Power;h1 Enthalpy;h2 Enthalpy;h3 Enthalpy;h4 Enthalpy;h5 Enthalpy;h6 Enthalpy sat;h7 Enthalpy;h9 Enthalpy;h10 Enthalpy;h11 Enthalpy;h12 Enthalpy;h13 Enthalpy;h14 Enthalpy;h15 Enthalpy;h16 Enthalpy;h17 Enthalpy;h18 Enthalpy;h19 Enthalpy;h20 Enthalpy;h21 Enthalpy;h22 Enthalpy;h23 Enthalpy;h8 Enthalpy calc;hmix Enthalpy;T8 calculated;Accumulated Etot;Accumulated E_MT;Accumulated E_LT;Accumulated E_AUX;Number of Cycles MT1;Number of Cycles MT2;Number of Cycles MT3;Number of Cycles AUX1;Number of Cycles AUX2;Number of Cycles AUX3;Number of Cycles AUX4;Number of Cycles LT1;Number of Cycles LT2;Number of Cycles LT3;Accumulated Pevap P3;Accumulated Pevap P4;Accumulated Pevap P6;Cooling duty MT evap;Cooling duty LT evap;Heating duty rooftop heating;Cooling duty rooftop AC;Accumulated cooling MT evap;Accumulated cooling LT evap;Accumulated heating rooftop;Accumulated cooling rooftop;COPtot;ntot
29;2019-07-20 08:42:45.105;607;610;212;212;196;33;228;22;-23;36;776;224;-25;-13;250;182;243;571;203;237;227;-4;628;345;350;143;350;304;629;-1.0;-1.0;1242.0;110.0;0.0;0;99;80;1;0;0;1;0;0;0;1;0;0;0;0;20066.4375;10932.8359375;3196.86328125;1372.27270507812;562.0;293325;441.0;0.0;Calculated values ==>;1563604965.105;333.86;334.16;294.36;294.36;292.76000000000005;276.46000000000004;272.7676641592781;295.96000000000004;275.36;270.86;276.76000000000005;350.76;295.56;270.66;271.86;298.16;291.36;297.46000000000004;330.26000000000005;296.86;295.86;317.26000000000005;329.36;272.76000000000005;243.1966462407574;268.0796299477929;272.7676641592781;293.46000000000004;6280000.0;3450000.0;3500000.0;1430000.0;3500000.0;3040000.0;6290000.0;0.0;0.0;0.207;0.018333333333333333;0.0;0.0;0.0;10932.8359375;3196.86328125;1372.27270507812;20066.4375;481280.5500777329;481604.5156026916;257482.72633884876;257482.72633884876;251396.2134205496;431113.4868728058;464838.65123271244;437883.18805776763;471897.7078724963;531281.3534008304;470808.41752185574;437570.5891863215;439427.7774279336;467669.56426713977;459538.6817761182;400259.8528519593;475803.7411968233;466002.60233539104;464708.80337326357;185231.60634950487;235813.6939595721;467932.042539271;198745.69178839825;199518.61110298513;272.6400387320219;12323.327818401815;7963.220994221674;1047.587816679474;654.587397570843;0;1;1;1;0;0;0;0;1;0;6667981240.395308;2611135470.1530933;5786321475.323439;49501.46172775946;4935.083097099334;-0.0;0.0;30458.19214536477;3306.917752087957;0.0;2761.456993778783;3.5115884025814963;0.29106347979362684
30;2019-07-20 08:43:45.116;605;608;210;210;195;33;228;21;-22;35;769;224;-24;-11;250;182;243;573;203;237;227;-2;624;345;349;145;350;305;625;209.0;-1.0;1524.0;188.0;0.0;0;99;83;1;0;0;1;0;0;0;1;0;0;0;0;20001.8125;11046.1044921875;3137.85180664062;1368.86730957031;539.0;293326;416.0;909.0;Calculated values ==>;1563605025.116;333.66;333.96000000000004;294.16;294.16;292.66;276.46000000000004;272.7676641592781;295.96000000000004;275.26000000000005;270.96000000000004;276.66;350.06000000000006;295.56;270.76000000000005;272.06;298.16;291.36;297.46000000000004;330.46000000000004;296.86;295.86;314.76000000000005;327.06;272.96000000000004;243.61107973660833;268.19934244402924;272.7676641592781;293.46000000000004;6240000.0;3450000.0;3490000.0;1450000.0;3500000.0;3050000.0;6250000.0;0.034833333333333334;0.0;0.254;0.03133333333333333;0.0;0.034833333333333334;2.2986446016615316;11046.1044921875;3137.85180664062;1368.86730957031;20001.8125;481447.6119028513;481770.197761644;256908.12319528783;256908.12319528783;251210.97641551596;431113.4868728058;464984.76761862915;437812.597326149;471533.705207396;530475.1397970697;470672.95534737513;437499.1961693786;439514.2332620205;467669.56426713977;459538.6817761182;402621.73782353493;476592.7091291286;466146.4616583788;464855.17570026626;174785.17458790913;226195.42121513622;467853.8297478368;198708.2085052043;198708.2085052043;272.625195913261;12657.29111666067;8146.41240982214;1070.434837956453;707.3863679347119;0;1;1;1;0;0;0;0;1;0;6877719685.108662;2697551310.0349903;5969054970.0737;60732.51476051995;8433.229465602484;-0.0;9270.786023961326;31376.97702786438;3418.3407804357184;0.0;2838.727707573726;5.043234092086565;0.37035846954082413
31;2019-07-20 08:44:45.136;603;565;209;209;194;32;228;21;-21;33;762;225;-23;-11;250;183;243;555;203;237;227;0;631;344;349;145;349;306;632;240.0;0.0;1510.0;146.0;0.0;0;99;87;1;0;0;1;0;0;0;1;0;0;1;0;20241.556640625;11522.384765625;3275.3388671875;1375.1560058593802;456.0;293327;456.0;157.0;Calculated values ==>;1563605085.136;333.46000000000004;329.66;294.06;294.06;292.56;276.36;272.6583383277491;295.96000000000004;275.26000000000005;271.06;276.46000000000004;349.36;295.66;270.86;272.06;298.16;291.46000000000004;297.46000000000004;328.66;296.86;295.86;318.76000000000005;318.76000000000005;273.16;243.61107973660833;268.3187672390254;272.6583383277491;293.46000000000004;6310000.0;3440000.0;3490000.0;1450000.0;3490000.0;3060000.0;6320000.0;0.04;0.0;0.25166666666666665;0.024333333333333332;0.0;0.04;0.39852087700200156;11522.384765625;3275.3388671875;1375.1560058593802;20241.556640625;480347.0127644335;474520.16773127514;256127.24123216062;256127.24123216062;250550.23354617902;431175.4696738307;464984.76761862915;437742.05038880615;471335.537891427;529667.5808205553;470657.2968539335;437427.84448784514;439294.3313615184;467810.3033291866;459829.3746920677;398323.8781398661;472980.19700702326;466146.4616583788;464855.17570026626;191500.00471740507;191500.00471740507;468053.524328251;198549.78771362812;198549.78771362812;272.5582615668668;12992.764313195772;8334.545843825397;1093.3093211980852;760.8474379514954;0;1;1;1;0;0;0;0;1;0;7087189485.042095;2784580310.0073338;6152416070.01543;60196.7194399198;6557.92425762249;-0.0;10652.215519465524;32385.05656042047;3543.308703516556;0.0;3004.8080620537926;4.786213769372025;0.3325370729081316
32;2019-07-20 08:45:45.117;603;551;209;209;194;33;228;21;-20;32;756;225;-22;-10;250;183;243;542;205;237;228;1;629;345;349;144;350;307;630;408.0;-1.0;1364.0;189.0;0.0;0;99;91;1;0;0;1;0;0;0;1;0;0;0;0;20199.177734375;11736.4150390625;3245.22094726562;1383.8132324218802;450.0;293328;470.0;16.0;Calculated values ==>;1563605145.117;333.46000000000004;328.26000000000005;294.06;294.06;292.56;276.46000000000004;272.7676641592781;295.96000000000004;275.26000000000005;271.16;276.36;348.76;295.66;270.96000000000004;272.16;298.16;291.46000000000004;297.46000000000004;327.36;296.86;295.96000000000004;320.16;318.16;273.26000000000005;243.40439225979637;268.43790593516167;272.7676641592781;293.66;6290000.0;3450000.0;3490000.0;1440000.0;3500000.0;3070000.0;6300000.0;0.068;0.0;0.22733333333333333;0.0315;0.0;0.068;0.04062394717957733;11736.4150390625;3245.22094726562;1383.8132324218802;20199.177734375;480578.69345745415;472613.76015928783;256234.93004060583;256234.93004060583;250635.0088750695;431113.4868728058;464984.76761862915;437671.5478804793;471369.63528795214;528963.3448891509;470521.57474549004;437356.53477473935;439227.691140826;467669.56426713977;459672.37607806444;399632.1392332228;471211.2066665979;466146.4616583788;464984.76761862915;197350.94305643384;188992.59102226305;468291.61117532355;198771.68396256157;198771.68396256157;272.6503292702088;13329.663715422012;8528.307798740416;1116.293450974723;815.1682295399814;0;1;1;1;0;0;0;0;1;0;7296523175.68779;2871252855.2746773;6336257835.582495;54309.90239733997;8489.877707202002;-0.0;18102.489688612597;33338.97624175462;3668.667344132691;0.0;3244.354725721254;4.94347993212825;0.31668892812367216
33;2019-07-20 08:46:45.127;603;572;212;211;195;34;228;22;-20;32;753;225;-22;-10;250;184;243;544;206;237;228;2;628;346;350;143;351;306;628;362.0;-1.0;1180.0;221.0;0.0;0;100;94;1;0;0;1;0;0;0;1;0;0;1;0;20337.931640625;11977.2783203125;3185.1630859375;1390.14343261719;473.0;293329;475.0;20.0;Calculated values ==>;1563605205.127;333.46000000000004;330.36;294.36;294.26000000000005;292.66;276.56;272.8767566201714;295.96000000000004;275.36;271.16;276.36;348.46000000000004;295.66;270.96000000000004;272.16;298.16;291.56;297.46000000000004;327.56;296.86;295.96000000000004;320.66;320.46000000000004;273.36;243.1966462407574;268.3187672390254;272.8767566201714;293.76000000000005;6280000.0;3460000.0;3500000.0;1430000.0;3510000.0;3060000.0;6280000.0;0.060333333333333336;0.0;0.19666666666666668;0.036833333333333336;0.0;0.060333333333333336;0.050729627844667516;11977.2783203125;3185.1630859375;1390.14343261719;20337.931640625;480694.3506509819;476077.19048136944;257540.37127766566;257138.38819838138;251079.40523379316;431051.2098666511;464838.65123271244;437898.67151236854;471502.6223741309;528726.0528959597;470657.2968539335;437585.1090581189;439447.9078533812;467528.5688377915;459648.89065656747;400259.8528519593;471781.1685410914;466002.60233539104;464838.65123271244;199440.67485045042;198604.77482894104;468529.08662627725;198961.10750254118;198961.10750254118;272.72948542845376;13667.529261700784;8725.954845722352;1139.4136092306314;868.7636942304251;0;1;1;1;0;0;0;0;1;0;7506258125.654459;2957367205.260992;6520188485.553265;46991.05425526605;9929.08723105761;-0.0;16041.278471720334;34183.29157616529;3822.1843004895386;0.0;3528.9335489123596;4.407856577585574;0.29851263271443546
34;2019-07-20 08:47:45.138;602;581;213;213;197;35;228;22;-20;31;752;225;-22;-11;250;183;243;548;205;237;228;4;629;347;350;142;352;306;630;408.0;-1.0;1225.0;223.0;0.0;0;100;95;1;0;0;1;0;0;0;1;0;0;1;0;20524.603515625;12038.0126953125;3215.70141601562;1388.40759277344;538.0;293330;479.0;21.0;Calculated values ==>;1563605265.138;333.36;331.26000000000005;294.46000000000004;294.46000000000004;292.86;276.66;272.9856168485579;295.96000000000004;275.36;271.16;276.26000000000005;348.36;295.66;270.96000000000004;272.06;298.16;291.46000000000004;297.46000000000004;327.96000000000004;296.86;295.96000000000004;321.06;326.96000000000004;273.56;242.98782864720522;268.3187672390254;272.9856168485579;293.66;6290000.0;3470000.0000000005;3500000.0;1420000.0;3520000.0000000005;3060000.0;6300000.0;0.068;0.0;0.20416666666666666;0.03716666666666667;0.0;0.068;0.0531065695568521;12038.0126953125;3215.70141601562;1388.40759277344;20524.603515625;480431.6270305719;477191.52746055764;257828.47103174202;257828.47103174202;251713.96298949033;430988.63858405815;464838.65123271244;437898.67151236854;471536.72207099956;528621.3905861635;470657.2968539335;437585.1090581189;439294.3313615184;467387.31572849915;459357.3096172484;399632.1392332228;472147.8318157427;466002.60233539104;464838.65123271244;201112.50472608567;225777.27872811773;468865.19519545574;199278.0675342997;199278.0675342997;272.8589817827608;14008.112816410552;8926.11896060694;1162.5724460857468;922.1140107723328;0;1;1;1;0;0;0;0;1;0;7716296625.367403;3042882880.1441193;6703822145.302296;48718.373312189055;10019.654911406298;-0.0;18058.11969149207;34981.01636087374;3988.4542953611062;0.0;3813.147296186782;4.614564734024299;0.30180359869195733
35;2019-07-20 08:48:45.129;602;584;215;214;199;36;228;23;-21;31;752;226;-22;-11;251;183;243;550;204;237;228;5;627;348;350;142;353;306;628;197.0;-1.0;1403.0;224.0;0.0;0;100;97;1;0;0;1;0;0;0;1;0;0;1;0;20692.673828125;12136.15625;3136.28833007812;1394.45495605469;571.0;293331;481.0;20.0;Calculated values ==>;1563605325.129;333.36;331.56;294.66;294.56;293.06;276.76000000000005;273.0942459734351;295.96000000000004;275.46000000000004;271.06;276.26000000000005;348.36;295.76000000000005;270.96000000000004;272.06;298.26000000000005;291.46000000000004;297.46000000000004;328.16;296.86;295.96000000000004;321.26000000000005;330.26000000000005;273.66;242.98782864720522;268.3187672390254;273.0942459734351;293.56;6270000.0;3479999.9999999995;3500000.0;1420000.0;3529999.9999999995;3060000.0;6280000.0;0.03283333333333333;0.0;0.2338333333333333;0.037333333333333336;0.0;0.03283333333333333;0.0504952676439478;12136.15625;3136.28833007812;1394.45495605469;20692.673828125;480663.202313333;477880.65147758677;258766.28981718014;258354.21117233287;252535.91537561576;430925.7729439634;464838.65123271244;437742.05038880615;471536.72207099956;528621.3905861635;470777.26336559723;437585.1090581189;439294.3313615184;467374.0663214524;459199.23715447425;400871.6416844773;472712.74811170564;466002.60233539104;464838.65123271244;201948.4348523538;239577.9089402584;468964.41255619563;199548.04747970888;199548.04747970888;272.9697840511444;14351.538605651467;9127.540150562032;1185.7594887234675;975.0393186137355;0;1;1;1;0;0;0;0;1;0;7926265125.147104;3128070100.054741;6887394605.109692;55697.6976802439;10058.210962855504;-0.0;8710.374823223616;35851.019764809134;4155.744746805424;0.0;4036.184622957259;4.4679145815263785;0.3418438302941606
36;2019-07-20 08:49:45.099;601;585;216;216;200;37;228;24;-21;31;753;226;-22;-11;251;182;243;551;204;237;228;6;624;350;350;142;355;306;624;163.0;-1.0;1665.0;302.0;0.0;0;100;98;1;0;0;1;0;0;0;1;0;0;1;0;20929.1484375;12179.67578125;3182.16357421875;1397.28857421875;583.0;293332;482.0;18.0;Calculated values ==>;1563605385.099;333.26000000000005;331.66;294.76000000000005;294.76000000000005;293.16;276.86;273.3108153835814;295.96000000000004;275.56;271.06;276.26000000000005;348.46000000000004;295.76000000000005;270.96000000000004;272.06;298.26000000000005;291.36;297.46000000000004;328.26000000000005;296.86;295.96000000000004;321.36;331.46000000000004;273.76000000000005;242.98782864720522;268.3187672390254;273.3108153835814;293.56;6240000.0;3500000.0;3500000.0;1420000.0;3550000.0;3060000.0;6240000.0;0.027166666666666665;0.0;0.27749999999999997;0.050333333333333334;0.0;0.027166666666666665;0.04541800530184346;12179.67578125;3182.16357421875;1397.28857421875;20929.1484375;480863.4079873789;478505.559793367;259435.06366020604;259435.06366020604;253095.50634874238;430799.1582183253;464838.65123271244;437742.05038880615;471536.72207099956;528726.0528959597;470777.26336559723;437585.1090581189;439294.3313615184;467090.7383467643;458746.76778394415;402621.73782353493;473372.77254442;466002.60233539104;464838.65123271244;202366.40377179522;244597.3647265701;469063.6082102231;200042.16338947907;200042.16338947907;273.1730115835156;14698.213700437625;9330.070768285608;1209.0123858887966;1027.6667576250488;0;1;1;1;0;0;0;0;1;0;8136160125.24724;3213227500.0953674;7070902805.197239;65961.71864231325;13540.746055977448;-0.0;7193.637919741173;36864.34132041253;4352.304393068561;0.0;4168.6517958254;5.173067654937846;0.42250572099263195
37;2019-07-20 08:50:45.120;600;586;217;217;201;37;228;24;-20;32;753;226;-22;-11;251;181;243;552;204;237;228;7;631;347;351;141;352;307;632;292.0;-1.0;1037.0;87.0;0.0;0;100;98;1;0;0;1;0;0;0;1;0;0;1;0;21254.998046875;12350.7783203125;3193.60693359375;1398.13610839844;589.0;293333;480.0;16.0;Calculated values ==>;1563605445.12;333.16;331.76000000000005;294.86;294.86;293.26000000000005;276.86;272.9856168485579;295.96000000000004;275.56;271.16;276.36;348.46000000000004;295.76000000000005;270.96000000000004;272.06;298.26000000000005;291.26000000000005;297.46000000000004;328.36;296.86;295.96000000000004;321.16;332.06;273.86;242.77792619122317;268.43790593516167;272.9856168485579;293.56;6310000.0;3470000.0000000005;3510000.0;1410000.0;3520000.0000000005;3070000.0;6320000.0;0.048666666666666664;0.0;0.1728333333333333;0.0145;0.0;0.048666666666666664;0.040359100090265915;12350.7783203125;3193.60693359375;1398.13610839844;21254.998046875;479904.25707201636;477702.30441308103;259349.58437048434;259349.58437048434;253088.03219308268;430988.63858405815;464692.24815714295;437671.5478804793;471767.92807864514;528649.2268363916;470641.7453295792;437356.53477473935;439073.4486229179;467515.3410838486;459088.5701448043;398323.8781398661;472514.9104415938;465858.469322466;464692.24815714295;201530.46850934727;247107.31509690773;469299.3162826378;199447.3806090549;199447.3806090549;272.9258100056645;15049.871291031597;9534.562765977838;1232.3157448637185;1080.8167744397288;0;1;1;1;0;0;0;0;1;0;8346533729.926348;3298157214.9658203;7254867169.91663;41173.07691007785;3912.853067266953;-0.0;12908.583554006953;37757.44375847386;4497.801958537773;0.0;4336.22893933032;3.423015517653906;0.20634537376732318
38;2019-07-20 08:51:45.090;599;587;218;218;203;37;228;24;-20;32;754;226;-22;-11;252;181;243;554;203;237;228;8;627;350;351;142;355;306;627;189.0;-1.0;1416.0;208.0;0.0;0;100;98;1;0;0;1;0;0;0;1;0;0;1;0;21248.408203125;12262.212890625;3135.06567382812;1389.56433105469;592.0;293334;479.0;15.0;Calculated values ==>;1563605505.09;333.06;331.86;294.96000000000004;294.96000000000004;293.46000000000004;276.86;273.3108153835814;295.96000000000004;275.56;271.16;276.36;348.56000000000006;295.76000000000005;270.96000000000004;272.06;298.36;291.26000000000005;297.46000000000004;328.56;296.86;295.96000000000004;321.06;332.36;273.96000000000004;242.98782864720522;268.3187672390254;273.3108153835814;293.46000000000004;6270000.0;3500000.0;3510000.0;1420000.0;3550000.0;3060000.0;6270000.0;0.0315;0.0;0.23600000000000002;0.034666666666666665;0.0;0.0315;0.037830784608335506;12262.212890625;3135.06567382812;1389.56433105469;21248.408203125;480222.3653386506;478446.92328741454;260089.9276844738;260089.9276844738;254077.97071499238;430799.1582183253;464692.24815714295;437898.67151236854;471635.3862721799;528830.7054929463;470777.26336559723;437585.1090581189;439294.3313615184;467219.38122847467;458611.3976645974;400871.6416844773;473456.2332805669;465858.469322466;464692.24815714295;201112.50472608567;248362.34728340767;469261.9347870629;200120.5125562349;200120.5125562349;273.2038286836029;15403.889245757782;9739.568472036743;1255.5349664517407;1133.5293433908614;0;1;1;1;0;0;0;0;1;0;8557028430.02677;3383014765.006304;7438675220.00432;56115.64551364754;9330.235970668704;-0.0;8334.009671428605;38567.77774271473;4608.105854368869;0.0;4513.162038821587;4.395102260442819;0.3327466688446672
39;2019-07-20 08:52:45.100;600;589;217;216;201;37;228;25;-20;32;753;226;-22;-11;252;180;243;556;203;237;228;9;633;349;351;142;353;306;633;-1.0;-1.0;1148.0;160.0;0.0;0;100;98;1;0;0;1;0;0;0;1;0;0;1;0;21407.689453125;12409.9658203125;3208.98706054688;1396.4580078125;595.0;293335;477.0;14.0;Calculated values ==>;1563605565.1;333.16;332.06;294.86;294.76000000000005;293.26000000000005;276.86;273.20264511476705;295.96000000000004;275.66;271.16;276.36;348.46000000000004;295.76000000000005;270.96000000000004;272.06;298.36;291.16;297.46000000000004;328.76000000000005;296.86;295.96000000000004;320.86;332.66;274.06;242.98782864720522;268.3187672390254;273.20264511476705;293.46000000000004;6330000.0;3490000.0;3510000.0;1420000.0;3529999.9999999995;3060000.0;6330000.0;0.0;0.0;0.19133333333333333;0.02666666666666667;0.0;0.0;0.035303232797902935;12409.9658203125;3208.98706054688;1396.4580078125;21407.689453125;479670.9186595141;478032.55972887174;259287.62147942936;258874.40512590337;253041.2266172676;430862.6128555636;464692.24815714295;437898.67151236854;471635.3862721799;528726.0528959597;470777.26336559723;437585.1090581189;439294.3313615184;467502.23246962274;458635.6320193867;396934.88197653304;473008.75409412914;465858.469322466;464692.24815714295;200276.58477070546;249617.41799618208;469361.0659032374;199850.32586344992;200120.5125562349;273.09319136147525;15759.41597075011;9945.204228176752;1278.7556887474143;1186.4052606866035;0;1;1;1;0;0;0;0;1;0;8767663529.993296;3468228964.9927616;7622305819.975138;45546.583467493096;7186.953067727667;-0.0;0.0;39415.10418162983;4745.772036873958;0.0;4582.623694419219;3.099163275000808;0.27018773442284194
40;2019-07-20 08:53:45.131;600;591;214;214;200;38;228;25;-21;32;752;226;-23;-11;252;180;243;558;204;237;228;10;631;351;352;143;355;306;632;93.0;-1.0;1235.0;185.0;0.0;0;100;98;1;0;0;1;0;0;0;1;0;0;0;0;21177.8984375;12375.58984375;3209.82861328125;1387.49499511719;595.0;293336;475.0;0.0;Calculated values ==>;1563605625.131;333.16;332.26000000000005;294.56;294.56;293.16;276.96000000000004;273.4187578820637;295.96000000000004;275.66;271.06;276.36;348.36;295.76000000000005;270.86;272.06;298.36;291.16;297.46000000000004;328.96000000000004;296.86;295.96000000000004;320.66;332.66;274.16;243.1966462407574;268.3187672390254;273.4187578820637;293.56;6310000.0;3510000.0;3520000.0000000005;1430000.0;3550000.0;3060000.0;6320000.0;0.015500000000000002;0.0;0.20583333333333334;0.030833333333333334;0.0;0.015500000000000002;0.0;12375.58984375;3209.82861328125;1387.49499511719;21177.8984375;479904.25707201636;478450.239920694;258116.82863920543;258116.82863920543;252719.07180095188;430735.4089219946;464545.5568033712;437742.05038880615;471502.6223741309;528621.3905861635;470777.26336559723;437427.84448784514;439294.3313615184;467219.38122847467;458315.7758539387;398323.8781398661;473443.94337597466;465714.0611519236;464545.5568033712;199440.67485045042;249617.41799618208;469323.89381167525;200390.3903983075;200390.3903983075;273.3142293423813;16114.479225265435;10151.857241436906;1301.9672836225795;1239.9230279917517;0;1;1;1;0;0;0;0;1;0;8978672495.476007;3553773140.1884556;7806000680.395365;48854.883348044306;8292.116355245507;-0.0;4094.405079278488;40202.18952431977;4874.83092835399;0.0;4616.76136551317;3.608184591008819;0.2930671122674154
41;2019-07-20 08:54:45.101;602;593;214;214;199;38;228;26;-22;32;750;225;-23;-11;252;181;243;560;204;237;228;11;633;351;352;143;356;305;634;92.0;-2.0;1153.0;207.0;0.0;0;100;98;1;0;0;1;0;0;0;1;0;0;0;0;21017.45703125;12440.166015625;3186.36865234375;1386.28454589844;597.0;293337;472.0;0.0;Calculated values ==>;1563605685.101;333.36;332.46000000000004;294.56;294.56;293.06;276.96000000000004;273.4187578820637;295.96000000000004;275.76000000000005;270.96000000000004;276.36;348.16;295.66;270.86;272.06;298.36;291.26000000000005;297.46000000000004;329.16;296.86;295.96000000000004;320.36;332.86;274.26000000000005;243.1966462407574;268.19934244402924;273.4187578820637;293.56;6330000.0;3510000.0;3520000.0000000005;1430000.0;3560000.0;3050000.0;6340000.0;0.015333333333333334;0.0;0.19216666666666665;0.034499999999999996;0.0;0.015333333333333334;0.0;12440.166015625;3186.36865234375;1386.28454589844;21017.45703125;479967.0026058364;478512.04055133334;258000.21543689194;258000.21543689194;252261.7861266073;430735.4089219946;464545.5568033712;437812.597326149;471502.6223741309;528489.0112660631;470792.78709060856;437656.05685647397;439514.2332620205;467077.56566689035;458451.600018346;396934.88197653304;473501.59240735404;465714.0611519236;464545.5568033712;198186.82848740023;250454.15340279948;469423.14637040184;200360.3372215979;200360.3372215979;273.30242635552867;16465.93137369157;10358.55180804756;1325.0705557273109;1293.1980210754361;0;1;1;1;0;0;0;0;1;0;9189766895.576715;3639530240.229368;7989209030.482769;45630.4093167579;9282.666915633734;-0.0;4050.84003358719;40989.17327484914;5021.214227417525;0.0;4684.604469631447;3.465852162698419;0.2880973968541657
42;2019-07-20 08:55:45.102;603;596;214;214;199;39;229;26;-23;33;748;225;-24;-12;253;182;243;562;205;238;228;12;629;353;356;143;358;304;630;-2.0;0.0;1333.0;229.0;0.0;0;100;100;1;0;0;1;0;0;0;1;0;0;0;0;21002.93359375;12440.427734375;3205.52001953125;1383.62158203125;597.0;293338;470.0;0.0;Calculated values ==>;1563605745.102;333.46000000000004;332.76000000000005;294.56;294.56;293.06;277.06;273.6339639331285;296.06;275.76000000000005;270.86;276.46000000000004;347.96000000000004;295.66;270.76000000000005;271.96000000000004;298.46000000000004;291.36;297.46000000000004;329.36;296.96000000000004;295.96000000000004;320.16;332.86;274.36;243.1966462407574;268.0796299477929;273.6339639331285;293.66;6290000.0;3529999.9999999995;3560000.0;1430000.0;3579999.9999999995;3040000.0;6300000.0;0.0;0.0;0.22216666666666668;0.03816666666666667;0.0;0.0;0.0;12440.427734375;3205.52001953125;1383.62158203125;21002.93359375;480578.69345745415;479429.2931390183;258234.8150385102;258234.8150385102;252443.70912289416;430607.02586249536;464087.17984003224;437883.18805776763;471601.4229191921;528356.8049577941;470928.0465685615;437727.04723144654;439580.6144452378;466922.41498093086;458267.20404900186;399632.1392332228;474309.05398725107;465263.9689877527;463955.8763240681;197350.94305643384;250454.15340279948;469522.3774010839;200879.05507002096;200360.3372215979;273.51467225926405;16816.10713130893;10565.893544685117;1348.1534914746926;1346.464647705699;0;1;1;1;0;0;0;0;1;0;9402170435.320139;3725331670.125723;8171912075.26207;52654.41821211106;10253.220135635569;-0.0;0.0;41808.227153937485;5184.015999299089;0.0;4718.362032487234;3.6940240300142317;0.33407385996940386
43;2019-07-20 08:56:45.112;604;599;216;215;199;40;229;27;-24;33;745;225;-25;-13;253;182;243;563;205;238;229;13;630;354;345;142;359;304;630;-1.0;0.0;1503.0;132.0;0.0;0;100;100;1;0;0;1;0;0;0;1;0;0;1;0;20850.666015625;12492.578125;3153.84497070312;1376.76062011719;596.0;293339;468.0;0.0;Calculated values ==>;1563605805.112;333.56;333.06;294.76000000000005;294.66;293.06;277.16;273.7412296467126;296.06;275.86;270.76000000000005;276.46000000000004;347.66;295.66;270.66;271.86;298.46000000000004;291.36;297.46000000000004;329.46000000000004;296.96000000000004;296.06;319.96000000000004;332.76000000000005;274.46000000000004;242.98782864720522;268.0796299477929;273.7412296467126;293.66;6300000.0;3540000.0;3450000.0;1420000.0;3590000.0;3040000.0;6300000.0;0.0;0.0;0.2505;0.022000000000000002;0.0;0.0;0.0;12492.578125;3153.84497070312;1376.76062011719;20850.666015625;480610.04080887494;479873.08055375377;259057.79987890273;258644.5527938525;252443.70912289416;430542.39183029096;465694.88011925446;437727.04723144654;471734.03124744946;528043.0232017372;470928.0465685615;437570.5891863215;439427.7774279336;466780.0534477276;458106.5989019855;398987.27720211237;474462.17742096464;466846.7935201921;465694.88011925446;196515.0671798046;250035.78352995744;469757.3781218893;201287.36553664863;200360.3372215979;273.678885596142;17164.945257997744;10773.703222655022;1371.1605103531097;1399.468188400604;0;1;1;1;0;0;0;0;1;0;9612505485.286713;3810845920.112133;8354342475.233078;59228.14026454688;5906.340276875295;-0.0;0.0;42740.73720020377;5318.701446549182;0.0;4718.362032487234;3.8262220292488625;0.3199739732740187
44;2019-07-20 08:57:45.173;604;601;217;217;201;41;230;28;-23;34;744;225;-25;-13;253;182;243;564;204;237;229;13;632;353;345;142;358;304;632;-2.0;-2.0;1316.0;113.0;0.0;0;100;100;1;0;0;1;0;0;0;1;0;0;0;0;21123.814453125;12528.6552734375;3181.7685546875;1389.4758300781198;596.0;293340;466.0;0.0;Calculated values ==>;1563605865.173;333.56;333.26000000000005;294.86;294.86;293.26000000000005;277.26000000000005;273.6339639331285;296.16;275.96000000000004;270.86;276.56;347.56000000000006;295.66;270.66;271.86;298.46000000000004;291.36;297.46000000000004;329.56;296.86;296.06;319.76000000000005;332.76000000000005;274.46000000000004;242.98782864720522;268.0796299477929;273.6339639331285;293.56;6320000.0;3529999.9999999995;3450000.0;1420000.0;3579999.9999999995;3040000.0;6320000.0;0.0;0.0;0.21933333333333332;0.01883333333333333;0.0;0.0;0.0;12528.6552734375;3181.7685546875;1389.4758300781198;21123.814453125;480378.50002778444;479935.5644425358;259349.58437048434;259349.58437048434;253088.03219308268;430607.02586249536;465823.26292086724;437883.18805776763;471832.65708311246;527938.4097321841;470928.0465685615;437570.5891863215;439427.7774279336;466922.41498093086;458267.20404900186;397640.3553623896;474366.91480595357;466719.1909599914;465694.88011925446;195679.20071851107;250035.78352995744;469757.3781218893;201019.75218370577;200360.3372215979;273.5697659926604;17515.08821299733;10982.425486802777;1394.2359169830988;1452.3186446002271;0;1;1;1;0;0;0;0;1;0;9819715935.661793;3896132540.266514;8536927915.563583;51952.046935044236;5061.225288502455;-0.0;0.0;43668.180705131825;5410.190746078979;0.0;4718.362032487234;3.334129051230802;0.27699319953880347
45;2019-07-20 08:58:45.144;604;602;218;218;203;40;232;29;-22;34;743;225;-24;-13;253;182;243;566;205;238;231;14;628;357;355;142;361;305;629;-2.0;-1.0;1726.0;207.0;0.0;0;100;100;1;0;0;1;0;0;0;1;0;0;0;0;21059.671875;12412.1982421875;3138.63256835938;1390.25231933594;594.0;293341;464.0;0.0;Calculated values ==>;1563605925.144;333.56;333.36;294.96000000000004;294.96000000000004;293.46000000000004;277.16;274.0616903277293;296.36;276.06;270.96000000000004;276.56;347.46000000000004;295.66;270.76000000000005;271.86;298.46000000000004;291.36;297.46000000000004;329.76000000000005;296.96000000000004;296.26000000000005;319.56;332.56;274.56;242.98782864720522;268.19934244402924;274.0616903277293;293.66;6280000.0;3570000.0000000005;3550000.0;1420000.0;3610000.0;3050000.0;6290000.0;0.0;0.0;0.2876666666666667;0.034499999999999996;0.0;0.0;0.0;12412.1982421875;3138.63256835938;1390.25231933594;21059.671875;480841.0948582686;480431.6270305719;259959.7638147675;259959.7638147675;253979.2112967348;430346.717906069;464627.23559176613;437812.597326149;471832.65708311246;527756.4078081092;470792.78709060856;437499.1961693786;439207.5311587726;466494.5354798314;457622.4963666442;400259.8528519593;475044.01750993;465409.2384259755;464496.52518415696;194843.3435325042;249199.05678690012;469856.40358979115;202022.85101683263;200360.3372215979;273.97933364761616;17866.44735976586;11190.165476398806;1417.389122084011;1504.9631967492514;0;1;1;1;0;0;0;0;1;0;10029614435.508251;3981291360.20422;8719539610.430002;67828.85035498001;9240.257563767067;-0.0;0.0;44665.87239764924;5529.312166565932;0.0;4718.362032487234;4.54924324069946;0.3929548220629497
46;2019-07-20 08:59:45.124;603;602;218;218;202;43;235;30;-21;35;739;225;-22;-8;254;183;243;568;206;238;234;16;630;361;354;140;366;307;630;-3.0;-1.0;1582.0;392.0;0.0;0;1;100;1;0;0;1;0;0;0;1;1;0;1;0;22059.103515625;12433.5068359375;3116.40625;2363.39526367188;594.0;293342;463.0;0.0;Calculated values ==>;1563605985.124;333.46000000000004;333.36;294.96000000000004;294.96000000000004;293.36;277.46000000000004;274.4858918419099;296.66;276.16;271.06;276.66;347.06000000000006;295.66;270.96000000000004;272.36;298.56;291.46000000000004;297.46000000000004;329.96000000000004;296.96000000000004;296.56;319.46000000000004;332.56;274.76000000000005;242.56692532238324;268.43790593516167;274.4858918419099;293.76000000000005;6300000.0;3610000.0;3540000.0;1400000.0;3660000.0;3070000.0;6300000.0;0.0;0.0;0.26366666666666666;0.06533333333333333;0.0;0.0;0.0;12433.5068359375;3116.40625;2363.39526367188;22059.103515625;480462.9142606877;480315.6556057195;259895.31876992484;259895.31876992484;253555.05244277464;430081.6785162784;465164.4692349649;437514.20447033056;472195.2020149266;527182.1593585447;470521.57474549004;437356.53477473935;439535.2943893536;465907.1825204733;457110.4087228969;398987.27720211237;475225.3836615923;465554.2281614293;465034.3387344197;194425.4183739577;249199.05678690012;470324.29699050833;202909.03479921859;200360.3372215979;274.342025999021;18225.65071375921;11397.144002934894;1448.6590918201782;1557.071145144321;0;1;1;1;0;0;0;0;2;0;10242243535.575867;4065863160.2311134;8903078410.488367;61857.56306994986;17471.13046316426;-0.0;0.0;45746.23226982992;5751.832868561046;0.0;4718.362032487234;4.428478089299678;0.42602326295769116
47;2019-07-20 09:00:45.104;601;602;218;218;202;51;234;32;-19;35;711;226;-20;-2;253;182;243;567;205;238;233;16;628;369;357;141;374;309;629;-2.0;-1.0;1560.0;303.0;0.0;3;1;100;1;0;0;1;0;0;0;1;1;0;0;0;22038.01171875;12330.1201171875;3151.84301757812;2400.58447265625;592.0;293343;462.0;0.0;Calculated values ==>;1563606045.104;333.26000000000005;333.36;294.96000000000004;294.96000000000004;293.36;278.26000000000005;275.3239800832674;296.56;276.36;271.26000000000005;276.66;344.26;295.76000000000005;271.16;272.96000000000004;298.46000000000004;291.36;297.46000000000004;329.86;296.96000000000004;296.46000000000004;319.36;332.36;274.76000000000005;242.77792619122317;268.67533136820026;275.3239800832674;293.66;6280000.0;3690000.0;3570000.0000000005;1410000.0;3740000.0;3090000.0;6290000.0;0.0;0.0;0.26;0.050499999999999996;0.0;0.0;0.0;12330.1201171875;3151.84301757812;2400.58447265625;22038.01171875;480400.46977423434;480431.6270305719;259959.7638147675;259959.7638147675;253603.2836753397;429537.3511455088;464595.45822754485;437372.52749135875;472063.34231996303;524082.56891171116;470370.01227937354;437214.0438153077;440018.3298031032;464612.0944369512;455650.499962124;400259.8528519593;475196.27561103617;465118.4183262364;464464.4457187545;194007.49548133422;248362.34728340767;470189.461290968;205054.9193343761;200360.3372215979;275.20730270357564;18593.004182175722;11603.438773090556;1488.3456896918208;1609.2891439205562;0;1;1;1;0;0;0;0;2;0;10455472435.643673;4150135060.2579117;9087816810.547113;60402.57812081549;13389.294368807889;-0.0;0.0;46764.72716857353;6008.917352173588;0.0;4718.362032487234;4.126474264718145;0.3803560937238738
48;2019-07-20 09:01:45.135;599;601;221;221;201;58;228;37;-17;37;712;228;-19;1;252;177;243;568;206;238;227;16;637;373;350;141;378;310;636;-2.0;-1.0;1222.0;299.0;0.0;72;1;100;1;0;0;1;0;0;0;1;1;0;1;0;24842.16015625;12549.9990234375;5374.1357421875;2418.55053710938;592.0;293344;461.0;0.0;Calculated values ==>;1563606105.135;333.06;333.26000000000005;295.26000000000005;295.26000000000005;293.26000000000005;278.96000000000004;275.73799182748917;295.96000000000004;276.86;271.46000000000004;276.86;344.36;295.96000000000004;271.26000000000005;273.26000000000005;298.36;290.86;297.46000000000004;329.96000000000004;296.96000000000004;295.86;319.26000000000005;332.36;274.76000000000005;242.77792619122317;268.7936212382143;275.73799182748917;293.76000000000005;6370000.0;3729999.9999999995;3500000.0;1410000.0;3779999.9999999995;3100000.0;6360000.0;0.0;0.0;0.2036666666666667;0.049833333333333334;0.0;0.0;0.0;12549.9990234375;5374.1357421875;2418.55053710938;24842.16015625;479053.6998411147;479468.6726408341;260778.88776893643;260778.88776893643;252902.09557590916;429258.0297950786;464838.65123271244;437460.313363465;472260.1919623333;524108.2214501024;470475.1591668188;437142.86386454466;440260.39484174695;463888.88920954755;454261.9665439298;271422.44516539417;474484.3266601298;466131.4200192649;464708.80337326357;193589.57483703562;248362.34728340767;470189.461290968;205985.96716141675;200360.3372215979;275.58298375895987;18983.87412566031;11810.880221648298;1528.525897092387;1680.3756758741122;0;1;1;1;0;0;0;0;2;0;10667682020.286322;4234778770.1153755;9273612755.234241;47143.60850981717;13166.140790789303;-0.0;0.0;47661.40843506683;6230.326980698769;0.0;4718.362032487234;2.964689685903949;0.2846669744655809
49;2019-07-20 09:02:45.115;601;602;220;219;199;55;222;41;-17;40;726;231;-18;2;252;167;243;571;207;237;221;16;641;368;346;142;373;310;640;-1.0;0.0;1078.0;248.0;0.0;98;7;100;1;0;0;1;0;0;0;1;1;0;1;0;26095.837890625;12706.953125;6405.12060546875;2444.41015625;591.0;293345;461.0;0.0;Calculated values ==>;1563606165.115;333.26000000000005;333.36;295.16;295.06;293.06;278.66;275.2199585193972;295.36;277.26000000000005;271.46000000000004;277.16;345.76;296.26000000000005;271.36;273.36;298.36;289.86;297.46000000000004;330.26000000000005;296.86;295.26000000000005;319.26000000000005;332.26000000000005;274.76000000000005;242.98782864720522;268.7936212382143;275.2199585193972;293.86;6409999.999999999;3679999.9999999995;3460000.0;1420000.0;3729999.9999999995;3100000.0;6400000.0;0.0;0.0;0.17966666666666667;0.04133333333333333;0.0;0.0;0.0;12706.953125;6405.12060546875;2444.41015625;26095.837890625;478882.2345143338;479149.13088399894;260100.26872059144;259684.7674972503;251994.89286844287;429606.4342157736;464646.87672115554;437460.313363465;472424.0149512065;525582.0963434685;470836.67525586934;437301.7563972805;440413.13510061556;464625.5090136243;453677.8211271287;270956.52721575566;474450.0656933471;466576.4119735312;464517.4248774829;193589.57483703562;247943.99896000302;470054.39208017604;204657.5310339263;200360.3372215979;275.0499689817201;19408.215948413523;12021.284664751773;1569.0370613257826;1778.5034253125973;0;1;1;1;0;0;0;0;2;0;10876412420.352697;4319650470.1423645;9459550755.29337;41826.89989187379;10969.73692324499;-0.0;0.0;48402.58219834883;6431.392250941565;0.0;4718.362032487234;2.4492230315746215;0.23365445430834522
50;2019-07-20 09:03:45.126;605;607;221;220;200;47;218;42;-17;42;740;233;-19;4;252;165;243;574;207;236;217;15;635;364;346;142;369;309;633;2175.0;-1.0;807.0;69.0;0.0;98;13;100;1;0;0;1;0;0;0;1;1;0;1;0;25987.09765625;12575.1962890625;6288.181640625;2432.55981445312;590.0;293346;460.0;0.0;Calculated values ==>;1563606225.126;333.66;333.86;295.26000000000005;295.16;293.16;277.86;274.8017692304317;294.96000000000004;277.36;271.46000000000004;277.36;347.16;296.46000000000004;271.26000000000005;273.56;298.36;289.66;297.46000000000004;330.56;296.76000000000005;294.86;319.16;332.16;274.66;242.98782864720522;268.67533136820026;274.8017692304317;293.86;6350000.0;3640000.0;3460000.0;1420000.0;3690000.0;3090000.0;6330000.0;0.3625;0.0;0.1345;0.0115;0.0;0.3625;0.0;12575.1962890625;6288.181640625;2432.55981445312;25987.09765625;480178.22904855706;480704.86064870906;260978.0111972845;260549.5115906227;252672.99009052254;429879.7862731237;464128.43691427895;437688.5006598165;472620.9849758201;527131.5743628122;471212.12269487174;437372.52749135875;440931.8350112218;465209.63808539876;454076.78323915164;271665.10967188235;475770.14161248505;466448.47233493417;463998.5616000187;193171.6564234249;247525.65490268572;469955.4082113979;204001.94634037468;204001.94634037468;274.7785467371987;19842.319981862394;12232.00786842035;1609.6859286190986;1884.3003364305525;0;1;1;1;0;0;0;0;2;0;11084050480.068922;4404866090.025902;9645284800.03953;31430.841555964926;3058.4648115167665;-0.0;94248.77303162095;49013.175297795766;6548.315363879656;0.0;5503.91246452483;6.045194203036385;0.05806426669005225
51;2019-07-20 09:04:45.136;608;609;222;221;199;41;216;38;-19;42;750;234;-20;4;251;166;243;573;209;236;215;14;636;358;346;138;363;308;636;2585.0;-1.0;146.0;68.0;0.0;82;10;100;1;0;0;1;0;0;0;1;1;0;1;0;25703.966796875;12589.03515625;5780.1513671875;2426.90649414062;589.0;293347;459.0;0.0;Calculated values ==>;1563606285.136;333.96000000000004;334.06;295.36;295.26000000000005;293.06;277.26000000000005;274.1680685717883;294.76000000000005;276.96000000000004;271.26000000000005;277.36;348.16;296.56;271.16;273.56;298.26000000000005;289.76000000000005;297.46000000000004;330.46000000000004;296.76000000000005;294.66;319.06;332.06;274.56;242.14157278889297;268.5567601203482;274.1680685717883;294.06;6360000.0;3579999.9999999995;3460000.0;1380000.0;3629999.9999999995;3080000.0;6360000.0;0.43083333333333335;0.0;0.024333333333333332;0.011333333333333334;0.0;0.43083333333333335;0.0;12589.03515625;5780.1513671875;2426.90649414062;25703.966796875;480505.7489273205;480653.36380197917;261207.2954833831;260778.88776893643;252172.0379315477;430280.9020939914;463868.5790207297;437601.09044165985;473143.7464358393;528257.9626010839;471466.50638731173;437443.34373287327;441144.9977105962;465946.8475650451;455234.54990057624;271542.92230184673;475250.25051976414;466448.47233493417;463738.48860894126;192753.74022246967;247107.31509690773;470396.5654319022;202429.68181514606;202429.68181514606;274.1421438153881;20273.15064538171;12441.744747419409;1650.1882304430385;1984.8865397199602;0;1;1;1;0;0;0;0;2;0;11291685080.035925;4488880090.01255;9830415650.010109;5722.504276578502;3036.9580143232365;-0.0;112580.54426032677;49322.83811488696;6599.1190199519515;0.0;7227.777371291122;5.834750135454028;-0.046095288127757254
52;2019-07-20 09:05:45.077;611;612;223;222;201;39;216;36;-21;41;758;235;-22;1;251;168;243;576;209;233;216;13;635;361;357;136;366;306;635;384.0;0.0;1245.0;173.0;0.0;98;1;100;1;0;0;1;0;0;0;1;1;0;0;0;26549.140625;12566.935546875;6392.51708984375;2402.10815429688;587.0;293348;458.0;0.0;Calculated values ==>;1563606345.077;334.26000000000005;334.36;295.46000000000004;295.36;293.26000000000005;277.06;274.4858918419099;294.76000000000005;276.76000000000005;271.06;277.26000000000005;348.96000000000004;296.66;270.96000000000004;273.26000000000005;298.26000000000005;289.96000000000004;297.46000000000004;330.76000000000005;296.46000000000004;294.76000000000005;318.96000000000004;331.86;274.46000000000004;241.71165711629368;268.3187672390254;274.4858918419099;294.06;6350000.0;3610000.0;3570000.0000000005;1360000.0;3660000.0;3060000.0;6350000.0;0.064;0.0;0.2075;0.028833333333333332;0.0;0.064;0.0;12566.935546875;6392.51708984375;2402.10815429688;26549.140625;481063.1729479322;481210.202262976;261708.67110633984;261274.63163194084;252948.26040654042;430081.6785162784;462219.8900438566;437742.05038880615;473306.2826088756;529249.2194570062;471853.91002867516;437585.1090581189;441118.68104791886;465513.42449155;455011.60331462673;271665.10967188235;475829.9878446815;464464.4457187545;462219.8900438566;192335.8262164488;246270.64818160105;470567.18631662737;203017.5966338044;203017.5966338044;274.3841006052162;20708.16502193411;12651.171697354432;1690.3904480775257;2086.225695247345;0;1;1;1;0;0;0;0;2;0;11502377694.98229;4570999259.991646;10014434519.963264;48705.32415416286;7714.3465025213945;-0.0;16588.94677824334;49775.95734587815;6688.625123268636;0.0;8303.13132412056;3.4177566962070483;0.22302802603424118
53;2019-07-20 09:06:45.108;613;615;222;222;200;44;218;37;-22;41;766;236;-24;0;251;169;243;580;211;231;217;12;633;366;358;135;371;304;632;1012.0;-1.0;1225.0;243.0;0.0;98;1;100;1;0;0;1;0;0;0;1;1;0;1;0;26538.740234375;12534.8798828125;6307.92333984375;2389.67163085938;587.0;293349;458.0;0.0;Calculated values ==>;1563606405.108;334.46000000000004;334.66;295.36;295.36;293.16;277.56;275.0112864084945;294.96000000000004;276.86;270.96000000000004;277.26000000000005;349.76;296.76000000000005;270.76000000000005;273.16;298.26000000000005;290.06;297.46000000000004;331.16;296.26000000000005;294.86;318.96000000000004;331.86;274.36;241.49495122638035;268.0796299477929;275.0112864084945;294.26000000000005;6330000.0;3660000.0;3579999.9999999995;1350000.0;3710000.0;3040000.0;6320000.0;0.16866666666666666;0.0;0.20416666666666666;0.0405;0.0;0.16866666666666666;0.0;12534.8798828125;6307.92333984375;2389.67163085938;26538.740234375;481585.9474988141;481992.48800117976;261479.43771246416;261479.43771246416;252719.07180095188;429743.705733735;462334.5135562977;438039.0146135774;473436.17305719486;530237.6965692197;472239.5717048632;437727.04723144654;441393.15733161947;464785.48627008667;454306.80485811527;396934.88197653304;476799.97564369364;464054.43266303884;462201.38575610484;192335.8262164488;246270.64818160105;470603.4154074653;204304.43537952247;204304.43537952247;274.9045833994675;21150.792602928504;12860.461570341484;1730.3425776526321;2192.117381522166;0;1;1;1;0;0;0;0;2;0;11716988520.473242;4652341265.177727;10197529070.382118;47720.809926952876;10785.108691131683;-0.0;43498.61896351689;50579.92363313726;6842.866900667344;0.0;8804.119750133808;4.80417559824458;0.22739975153466155
54;2019-07-20 09:07:45.118;614;616;223;222;198;50;221;39;-24;42;772;237;-26;-1;251;170;243;581;210;230;220;10;631;372;362;134;377;302;630;993.0;-1.0;1295.0;215.0;0.0;98;1;100;1;0;0;1;0;0;0;1;1;0;1;0;26390.1328125;12449.7353515625;6125.224609375;2381.14453125;585.0;293350;457.0;0.0;Calculated values ==>;1563606465.118;334.56;334.76000000000005;295.46000000000004;295.36;292.96000000000004;278.16;275.63479819532273;295.26000000000005;277.06;270.76000000000005;277.36;350.36;296.86;270.56;273.06;298.26000000000005;290.16;297.46000000000004;331.26000000000005;296.16;295.16;318.86;331.66;274.16;241.2770596917726;267.8393353686513;275.63479819532273;294.16;6310000.0;3720000.0000000005;3620000.0000000005;1340000.0;3770000.0000000005;3020000.0;6300000.0;0.1655;0.0;0.21583333333333332;0.035833333333333335;0.0;0.1655;0.0;12449.7353515625;6125.224609375;2381.14453125;26390.1328125;481960.34963353607;482365.48279955174;262060.07966897317;261618.38146121052;252077.75783685228;429328.3091220336;462128.61077188735;438179.53515710204;473663.1379967309;531015.0068793237;472623.515329904;437869.15320432716;441666.2829081751;463902.5401911941;453421.99818746815;398323.8781398661;477191.52746055764;463328.15220803814;461994.71921587875;191917.91438739494;245433.99809710225;470541.90478511597;205866.9694457492;205866.9694457492;275.5326089476894;21591.940057239364;13068.701398116007;1770.106005130783;2295.744216010228;0;1;1;1;0;0;0;0;2;0;11933024520.43891;4733054715.1649;10379359370.353222;50140.795432700324;9484.185182993977;-0.0;42389.14258695645;51395.57292990108;7011.805834721925;0.0;9519.9703848317;4.867990768068652;0.22780062447390667
55;2019-07-20 09:08:45.099;610;613;221;221;200;62;223;43;-26;43;776;237;-27;-3;249;171;243;579;212;229;222;9;624;386;371;136;391;302;622;1232.0;-1.0;1326.0;341.0;0.0;98;1;100;1;0;0;1;0;0;0;1;1;0;1;0;25992.802734375;12344.095703125;5862.0009765625;2371.43188476562;583.0;293351;457.0;0.0;Calculated values ==>;1563606525.099;334.16;334.46000000000004;295.26000000000005;295.26000000000005;293.16;279.36;277.0612115527968;295.46000000000004;277.46000000000004;270.56;277.46000000000004;350.76;296.86;270.46000000000004;272.86;298.06;290.26000000000005;297.46000000000004;331.06;296.06;295.36;318.86;331.46000000000004;274.06;241.71165711629368;267.8393353686513;277.0612115527968;294.36;6240000.0;3860000.0;3710000.0;1360000.0;3910000.0;3020000.0;6220000.0;0.20533333333333334;0.0;0.221;0.05683333333333333;0.0;0.20533333333333334;0.0;12344.095703125;5862.0009765625;2371.43188476562;25992.802734375;482175.0259173034;482836.2834002169;261744.70321604164;261744.70321604164;253191.8574308684;428316.9747201074;461022.1446403203;437869.15320432716;473501.42000396166;531431.875930999;472623.515329904;437713.4967235476;441368.7326958178;461523.5993683235;451108.44533000863;402621.73782353493;477851.7553549082;461836.8862063846;460885.8893942399;191917.91438739494;244597.3647265701;470174.7356409916;209333.53890686878;209333.53890686878;276.915038979412;22028.32628699486;13275.251228555879;1809.6982670412299;2395.606129514385;0;1;1;1;0;0;0;0;2;0;12152854885.243177;4814029065.092802;10560501990.191936;50506.3707597383;14824.474681055979;-0.0;51652.08263340686;52234.033717402956;7214.3138522229465;0.0;10303.399096626183;5.684984360866571;0.27434181429448073
56;2019-07-20 09:09:45.129;607;610;224;223;199;56;219;49;-26;47;778;237;-27;-3;246;163;243;577;216;228;219;8;659;371;356;140;375;301;651;905.0;-1.0;824.0;43.0;0.0;1;1;100;1;0;0;1;0;1;0;1;1;0;0;0;38768.96875;13125.291015625;17989.017578125;2351.0791015625;581.0;293352;457.0;0.0;Calculated values ==>;1563606585.129;333.86;334.16;295.56;295.46000000000004;293.06;278.76000000000005;275.5313989812953;295.06;278.06;270.56;277.86;350.96000000000004;296.86;270.46000000000004;272.86;297.76000000000005;289.46000000000004;297.46000000000004;330.86;295.96000000000004;295.06;318.86;331.26000000000005;273.96000000000004;242.56692532238324;267.7187500070086;275.5313989812953;294.76000000000005;6590000.000000001;3710000.0;3560000.0;1400000.0;3750000.0;3010000.0;6509999.999999999;0.15083333333333335;0.0;0.13733333333333334;0.007166666666666667;0.0;0.15083333333333335;0.0;13125.291015625;17989.017578125;2351.0791015625;38768.96875;477661.7932462782;479058.8101146216;261077.55177915312;260661.10340197216;251523.100256428;429398.2889081932;462769.0328275246;438095.2167564963;473373.3937792042;531715.34125538;472755.7439423262;437940.2675631159;441579.96937780036;463527.63331763045;452577.8509024037;269113.5653223228;474014.5806310271;463955.8763240681;462769.0328275246;191917.91438739494;243760.74795305103;469534.43403505563;205783.7068424235;205783.7068424235;275.49586226100234;22568.277556488494;13487.60224022225;1849.072202370975;2594.4639966193167;0;1;1;1;0;1;0;0;2;0;12371063935.13918;4896870465.05332;10741492440.105677;31904.11402819933;1890.2135448805304;-0.0;38761.95333608608;52921.13113399492;7353.672565240274;0.0;11057.226121162557;2.168099218504763;0.06823330870736741
