;time;temperatura_mandata_mt;temperatura_valle_uta;temperatura_valle_gc;temperatura_valle_rig_pdc;temperatura_uscita_rig_fascio;t_rec;temperatura_asp_eiettori;temperatura_out_rig_liquida_mt_bt;temperatura_out_evap_mt;temperatura_aspirazione_bt;temperatura_mandata_bt;temperatura_uscita_intercooler;temperatura_out_ev_mt_intercooler;temperatura_aspirazione_mt;temperatura_asp_aux_pdc;temperatura_asp_aux;temperatura_monte_pdc;t_out_uta_1e2_gc;t_out_uta_1_evap;t_out_uta_2_evap;temp_out_evap_1_2;t_out_evap_bt;pressione_mandata;pressione_ricevitore;p_out_evap_uta;pressione_spirazione_bt;pressione_aspirazione_aux_pdc;pressione_aspirazione_mt;pressione_monte_eiettore;portata_liquido_evap_uta;portata_gas_uta_heating;portata_liquido_mt;portata_liquido_bt;portata_gas_back_up_uta;inverter_aux_1;inverter_bt_1;inverter_mt_1;stato_mt1;stato_mt2;stato_mt3;stato_aux1;stato_aux2;stato_aux3;stato_aux4;stato_lt1;stato_lt2;stato_lt3;stato_level_asp1;stato_level_asp2;potenza_elettrica_totale;potenza_elettrica_mt;potenza_elettrica_aux;potenza_elettrica_lt;temp_out_acs;id;tin_acs;portata_acqua_acs;Calculated values ==>;Timestamp seconds;T1 MT discharge;T2 After AHU;T3 GC Outlet;T4 Inlet IHX 1;T5 Inlet IHX 2;T6 Receiver;T6 Receiver sat;T7 Ejector inlet;T8 Liquid out IHX;T9 MT section outlet;T10 LT suction;T11 LT discharge;T12 Intercooler outlet;T13 out intercooler and MT section;T14 MT suction;T15 Aux_HP suction;T16 Aux suction;T17 Inlet AHU (heating);T18 Outlet AHU (heating);T19 Outlet AHU (cooling);T20 Outlet AHU (cooling);T21 Water in DHW;T22 Water out DHW;T23 LT section outlet;LT evaporation temp;MT evaporation temp;AHU saturation temp;Tair external air;P1 discharge;P2 receiver;P3 AHU evaporation;P4 LT suction;P5 Aux HP suction;P6 MT suction;P7 ejector inlet;M1 AHU liquid (cooling);M2 AHU vapour (heating);M3 MT liquid;M4 LT liquid;M5 AHU (no ejectors);Mtotal AHU;DHW water;Power Meter MT;Power Meter AUX;Power Meter LT;Total Power;h1 Enthalpy;h2 Enthalpy;h3 Enthalpy;h4 Enthalpy;h5 Enthalpy;h6 Enthalpy sat;h7 Enthalpy;h9 Enthalpy;h10 Enthalpy;h11 Enthalpy;h12 Enthalpy;h13 Enthalpy;h14 Enthalpy;h15 Enthalpy;h16 Enthalpy;h17 Enthalpy;h18 Enthalpy;h19 Enthalpy;h20 Enthalpy;h21 Enthalpy;h22 Enthalpy;h23 Enthalpy;h8 Enthalpy calc;hmix Enthalpy;T8 calculated;Accumulated Etot;Accumulated E_MT;Accumulated E_LT;Accumulated E_AUX;Number of Cycles MT1;Number of Cycles MT2;Number of Cycles MT3;Number of Cycles AUX1;Number of Cycles AUX2;Number of Cycles AUX3;Number of Cycles AUX4;Number of Cycles LT1;Number of Cycles LT2;Number of Cycles LT3;Accumulated Pevap P3;Accumulated Pevap P4;Accumulated Pevap P6;Cooling duty MT evap;Cooling duty LT evap;Heating duty rooftop heating;Cooling duty rooftop AC;Accumulated cooling MT evap;Accumulated cooling LT evap;Accumulated heating rooftop;Accumulated cooling rooftop;COPtot;ntot
57;2019-07-20 09:10:45.129;631;633;225;224;197;44;210;44;-27;48;775;238;-28;-1;245;153;243;591;217;228;210;7;653;365;350;143;369;300;645;3683.0;-1.0;738.0;20.0;0.0;1;13;100;1;0;0;1;0;1;0;1;1;0;1;0;38819.125;13020.9130859375;17926.46484375;2351.59887695312;580.0;293353;456.0;0.0;Calculated values ==>;1563606645.129;336.26000000000005;336.46000000000004;295.66;295.56;292.86;277.56;274.9066339382667;294.16;277.56;270.46000000000004;277.96000000000004;350.66;296.96000000000004;270.36;273.06;297.66;288.46000000000004;297.46000000000004;332.26000000000005;295.96000000000004;294.16;318.76000000000005;331.16;273.86;243.1966462407574;267.5978703862781;274.9066339382667;294.86;6530000.0;3650000.0;3500000.0;1430000.0;3690000.0;3000000.0;6450000.0;0.6138333333333333;0.0;0.123;0.0033333333333333335;0.0;0.6138333333333333;0.0;13020.9130859375;17926.46484375;2351.59887695312;38819.125;481959.1265187895;483154.0775697033;261893.43386166793;261465.34307963337;251067.4445892115;429811.8947417682;462484.7073916963;438165.9764317512;473081.1387057701;531478.1602889443;473005.7642832807;438011.42202021845;442085.5645219337;464282.322002336;452174.5837827361;269688.2365276023;476899.0546311575;464838.65123271244;462484.7073916963;191500.00471740507;243342.44575359824;469026.00599727634;204303.98522799427;204303.98522799427;274.89960975883633;23214.84500440516;13705.487274401938;1888.261185525272;2893.759683468275;0;1;1;1;0;1;0;0;2;0;12582863935.13918;4981770465.05332;10921792440.105677;28765.024918062103;882.406735897607;-0.0;158479.93328815242;53426.707291880426;7376.777734246758;0.0;12700.908509697878;5.649644012623084;0.005018753853349409
58;2019-07-20 09:11:45.120;647;649;230;230;200;38;203;39;-26;47;769;239;-27;0;245;148;243;602;217;228;202;3;649;358;345;142;361;302;641;3617.0;-1.0;805.0;65.0;0.0;1;23;100;1;0;0;1;0;1;0;1;1;0;0;0;40003.11328125;12900.2724609375;18012.693359375;2431.22875976562;578.0;293354;455.0;0.0;Calculated values ==>;1563606705.12;337.86;338.06000000000006;296.16;296.16;293.16;276.96000000000004;274.1680685717883;293.46000000000004;277.06;270.56;277.86;350.06000000000006;297.06;270.46000000000004;273.16;297.66;287.96000000000004;297.46000000000004;333.36;295.96000000000004;293.36;318.66;330.96000000000004;273.46000000000004;242.98782864720522;267.8393353686513;274.1680685717883;294.86;6490000.000000001;3579999.9999999995;3450000.0;1420000.0;3610000.0;3020000.0;6409999.999999999;0.6028333333333333;0.0;0.13416666666666668;0.010833333333333334;0.0;0.6028333333333333;0.0;12900.2724609375;18012.693359375;2431.22875976562;40003.11328125;484748.93383441796;485912.6748930944;264404.2515714455;264404.2515714455;252311.69906126242;430280.9020939914;462320.33871762105;437869.15320432716;473113.08983516775;530702.2639863107;472860.2294888238;437713.4967235476;441814.68150891823;465451.58992337313;452680.0719682202;270091.8232698488;479031.79066461936;465566.397539545;462189.07052532554;191082.09718829524;242505.85365607988;468765.9560302198;202433.44904698752;202433.44904698752;274.1436074503201;23871.598461595328;13921.464752250693;1928.1121039215707;3193.207744232382;0;1;1;1;0;1;0;0;2;0;12791332659.920454;5067257639.963627;11102365349.91622;31587.623641109738;2885.268825651683;-0.0;156589.34714785812;53929.57058853522;7408.170320965613;0.0;15326.092007309748;5.7300001400775145;0.023006975291917788
59;2019-07-20 09:12:45.090;652;653;233;233;203;31;199;32;-26;44;764;241;-27;1;244;146;243;609;214;228;198;-1;646;350;339;138;354;302;639;3574.0;-1.0;1093.0;0.0;0.0;1;14;100;1;0;0;1;0;1;0;1;1;0;0;0;41271.4609375;12838.0595703125;18070.841796875;2402.0029296875;577.0;293355;454.0;0.0;Calculated values ==>;1563606765.09;338.36;338.46000000000004;296.46000000000004;296.46000000000004;293.46000000000004;276.26000000000005;273.3108153835814;293.06;276.36;270.56;277.56;349.56000000000006;297.26000000000005;270.46000000000004;273.26000000000005;297.56;287.76000000000005;297.46000000000004;334.06;295.96000000000004;292.96000000000004;318.56;330.86;273.06;242.14157278889297;267.8393353686513;273.3108153835814;294.56;6459999.999999999;3500000.0;3390000.0;1380000.0;3540000.0;3020000.0;6390000.0;0.5956666666666667;0.0;0.18216666666666667;0.0;0.0;0.5956666666666667;0.0;12838.0595703125;18070.841796875;2402.0029296875;41271.4609375;485799.97615243786;486702.02728652034;265978.4873320663;265978.4873320663;253499.3995194496;430799.1582183253;462703.87221755495;437869.15320432716;473339.4428557924;530180.8496845886;473096.6947527298;437713.4967235476;441962.8318392794;466330.9479421416;453781.1667470508;270406.5118669726;480306.567579678;466430.5030194819;462573.79888257565;190664.19178205615;242087.5637286956;468918.75069763284;200392.8114580023;200392.8114580023;273.3108153835814;24548.547936348623;14135.843609563255;1968.3688962208462;3493.7535226146974;0;1;1;1;0;1;0;0;2;0;12996430060.018301;5151215640.003681;11283474750.002623;43260.273588122174;0.0;-0.0;156172.47484257087;54552.99119950445;7432.202205904069;0.0;17931.137350881167;5.987010939519959;0.029857842332859628
60;2019-07-20 09:13:45.121;655;656;232;231;200;23;197;24;-25;40;763;241;-27;-1;243;144;243;615;211;227;197;-6;647;341;333;133;345;302;640;3175.0;-1.0;735.0;0.0;0.0;1;1;100;1;0;0;1;0;1;0;1;1;0;0;0;42141.875;12842.1259765625;18331.400390625;2380.21826171875;575.0;293356;453.0;0.0;Calculated values ==>;1563606825.121;338.66;338.76;296.36;296.26000000000005;293.16;275.46000000000004;272.3289490889957;292.86;275.56;270.66;277.16;349.46000000000004;297.26000000000005;270.46000000000004;273.06;297.46000000000004;287.56;297.46000000000004;334.66;295.86;292.86;318.46000000000004;330.66;272.56;241.05796691057077;267.8393353686513;272.3289490889957;294.26000000000005;6470000.0;3410000.0;3329999.9999999995;1330000.0;3450000.0;3020000.0;6400000.0;0.5291666666666667;0.0;0.1225;0.0;0.0;0.5291666666666667;0.0;12842.1259765625;18331.400390625;2380.21826171875;42141.875;486123.206103214;487022.30356767843;265417.3188406047;264946.845813912;252356.1625396911;431359.6534126046;463344.8196133183;438024.4983934438;473598.1776897576;530076.5401052948;473096.6947527298;437713.4967235476;441666.2829081751;467483.3857502722;455032.69280931953;270300.41058411327;481078.21794814547;467159.1929247943;463344.8196133183;190246.288480595;241250.99604349316;469111.20244295575;198003.1308676477;198003.1308676477;272.3289490889957;25244.01821150406;14349.955723742572;2008.241329692797;3797.262273414267;0;1;1;1;0;1;0;0;2;0;13198134220.479727;5232557645.189762;11464768370.417356;29402.617521910022;0.0;-0.0;140409.9769612507;55158.828147588494;7432.202205904069;0.0;20403.934740459586;5.060913360378523;-0.0006809126806633826
61;2019-07-20 09:14:45.132;661;661;228;227;195;13;198;14;-24;35;767;240;-28;-3;241;141;243;621;212;225;197;-9;613;339;335;127;344;300;615;2670.0;-1.0;2925.0;750.0;0.0;0;1;100;1;0;0;0;0;0;0;1;1;0;0;0;23295.9296875;12069.4599609375;0.0;2390.85913085938;553.0;293357;424.0;831.0;Calculated values ==>;1563606885.132;339.26;339.26;295.96000000000004;295.86;292.66;274.46000000000004;272.10816812424576;292.96000000000004;274.56;270.76000000000005;276.66;349.86;297.16;270.36;272.86;297.26000000000005;287.26000000000005;297.46000000000004;335.26000000000005;295.66;292.86;315.56;328.46000000000004;272.26000000000005;239.71726792356844;267.5978703862781;272.10816812424576;294.36;6130000.0;3390000.0;3350000.0;1270000.0;3440000.0;3000000.0;6150000.0;0.445;0.0;0.4875;0.125;0.0;0.445;2.0999640368619734;12069.4599609375;0.0;2390.85913085938;23295.9296875;490582.41958274506;490373.70417515835;265640.26217148383;265137.49105586234;251662.44176628592;431480.97241316177;463174.7692733788;438627.8345891578;473889.94243038853;530645.188653613;473241.59396144416;438011.42202021845;441790.34602590936;467370.59315132885;454956.600025552;408214.1326119805;484766.61970004975;466622.40114434186;463045.6620704941;178127.92459426197;232049.79005350024;469635.46648767346;196965.69675374025;196965.69675374025;271.9075959729096;25789.43322424498;14557.590332305374;2048.00759705595;3950.0519494334794;0;1;1;1;0;1;0;0;2;0;13398570960.205793;5310571945.083141;11645401480.170488;117810.29219476604;34083.72121674165;-0.0;118405.58456595546;56385.82730216261;7716.2852880071905;0.0;22561.126496234887;18.69250576432992;0.9070386701121769
62;2019-07-20 09:15:45.112;648;603;222;218;207;30;202;13;-18;31;775;239;-16;-7;230;144;243;550;210;219;201;-10;600;360;357;131;365;302;602;1121.0;-1.0;1892.0;436.0;0.0;0;100;100;1;0;0;0;0;0;0;1;0;0;0;0;20752.794921875;11779.4970703125;0.0;1401.15515136719;463.0;293358;463.0;130.0;Calculated values ==>;1563606945.112;337.96000000000004;333.46000000000004;295.36;294.96000000000004;293.86;276.16;274.38016830617;293.36;274.46000000000004;271.36;276.26000000000005;350.66;297.06;271.56;272.46000000000004;296.16;287.56;297.46000000000004;328.16;295.06;293.26000000000005;319.46000000000004;319.46000000000004;272.16;240.61611355647437;267.8393353686513;274.38016830617;294.16;6000000.0;3600000.0;3570000.0000000005;1310000.0;3650000.0;3020000.0;6020000.0;0.18683333333333335;0.0;0.31533333333333335;0.07266666666666667;0.0;0.18683333333333335;0.32988623785974214;11779.4970703125;0.0;1401.15515136719;20752.794921875;490155.0346380029;483659.56232046214;403451.04113719426;261884.12631810622;257039.1243182456;430148.3826014536;460345.3573976857;439103.4342402594;472984.3684616349;531327.671585697;472860.2294888238;439409.05671372375;440770.5613398004;462878.96902001434;451750.95120392385;413719.0961570943;475958.94404618966;462618.4332792204;460210.5064603235;194425.4183739577;194425.4183739577;468993.25991615246;202514.93026468443;202514.93026468443;274.18444634056226;26156.383571871433;14756.265393859438;2079.597182711544;3950.0519494334794;0;1;1;1;0;1;0;0;2;0;13606101760.271788;5387946145.107746;11825941280.2279;74604.24158696465;19364.091954673346;-0.0;48146.12348588524;57988.74726603736;8161.535265096205;0.0;23948.594753474626;10.782050435544589;0.6260240852876886
63;2019-07-20 09:16:45.132;619;563;220;219;201;44;206;17;-14;30;787;238;6;-2;223;149;243;517;213;217;206;-9;607;372;366;141;377;315;608;1125.0;-1.0;1881.0;262.0;0.0;0;100;100;1;0;0;0;0;0;0;1;0;0;0;0;20406.662109375;11824.865234375;0.0;1437.9816894531198;455.0;293359;476.0;14.0;Calculated values ==>;1563607005.132;335.06;329.46000000000004;295.16;295.06;293.26000000000005;277.56;275.63479819532273;293.76000000000005;274.86;271.76000000000005;276.16;351.86;296.96000000000004;273.76000000000005;272.96000000000004;295.46000000000004;288.06;297.46000000000004;324.86;294.86;293.76000000000005;320.76000000000005;318.66;272.26000000000005;242.77792619122317;269.38090353596624;275.63479819532273;294.46000000000004;6070000.0;3720000.0000000005;3660000.0;1410000.0;3770000.0000000005;3150000.0;6080000.0;0.1875;0.0;0.3135;0.043666666666666666;0.0;0.1875;0.03553840976441686;11824.865234375;0.0;1437.9816894531198;20406.662109375;485367.9009708625;477158.5026096905;262346.77237162495;261881.4302022629;254282.24759931778;429328.3091220336;459479.34306306764;436787.6458509821;471570.8910797328;531605.0685653338;471005.49239505455;439943.64632002095;438696.6425396976;460091.3394483789;450334.45254038164;410871.0927611835;470176.8232154515;460977.98918730504;459479.34306306764;199858.6285646581;191082.09718829524;467712.56826658786;205825.74679479128;205825.74679479128;275.5168797775105;26499.4933788479;14953.033980675706;2103.26454286875;3950.0519494334794;0;1;1;1;0;1;0;0;2;0;13823074060.202837;5469573345.081806;12011102980.169058;72406.55535411583;11435.724537601784;-0.0;47560.04930030182;59214.24560348176;8418.285957496051;0.0;24746.412043585944;9.907550765434916;0.5183856782392958
64;2019-07-20 09:17:45.143;592;566;220;221;194;63;208;28;0;31;796;237;0;15;219;153;243;523;213;216;208;-9;612;380;370;148;385;333;613;1443.0;-1.0;1637.0;186.0;0.0;0;100;100;1;0;0;0;0;0;0;1;0;0;0;0;20334.8984375;11703.318359375;0.0;1505.88879394531;478.0;293360;482.0;17.0;Calculated values ==>;1563607065.143;332.36;329.76000000000005;295.16;295.26000000000005;292.56;279.46000000000004;276.4546675782219;293.96000000000004;275.96000000000004;273.16;276.26000000000005;352.76;296.86;273.16;274.66;295.06;288.46000000000004;297.46000000000004;325.46000000000004;294.76000000000005;293.96000000000004;321.36;320.96000000000004;272.26000000000005;244.22491754036054;271.4400167685773;276.4546675782219;294.46000000000004;6120000.0;3800000.0;3700000.0;1480000.0;3850000.0;3329999.9999999995;6130000.0;0.2405;0.0;0.27283333333333337;0.031000000000000003;0.0;0.2405;0.04311067979273899;11703.318359375;0.0;1505.88879394531;20334.8984375;480939.02777981444;476999.14592251315;261959.3819332355;262420.62097324774;251386.048991288;428757.65804586536;459122.36138453893;434840.63603397546;470735.8213545205;531201.430155106;468412.1387667309;434840.63603397546;437352.39239994885;458267.3848808017;449475.0640391985;408672.96441000985;470454.4829798311;460221.56738830067;459122.36138453893;202366.40377179522;200694.54348549087;466732.59945807286;207963.97861400543;207963.97861400543;276.36878886424427;26839.068626991935;15149.138122858323;2127.8012944434417;3950.0519494334794;0;1;1;1;0;1;0;0;2;0;14043914539.901018;5556289239.963293;12205538619.903326;61899.514699415166;8021.827246166091;-0.0;60403.59105631331;60333.668042227204;8580.461948954366;0.0;25646.273989778456;9.866219182514346;0.39862210518334057
65;2019-07-20 09:18:45.113;577;568;219;219;198;74;203;56;-12;38;785;234;-14;5;215;158;244;534;212;214;202;-10;669;392;376;141;396;313;663;1826.0;-1.0;2165.0;83.0;0.0;98;0;1;1;0;1;1;0;0;0;1;0;1;1;0;38053.68359375;22517.8671875;6559.70654296875;2424.40673828125;535.0;293361;487.0;17.0;Calculated values ==>;1563607125.113;330.86;329.96000000000004;295.06;295.06;292.96000000000004;280.56;277.66079706904804;293.46000000000004;278.76000000000005;271.96000000000004;276.96000000000004;351.66;296.56;271.76000000000005;273.66;294.66;288.96000000000004;297.56;326.56;294.56;293.36;321.86;326.66;272.16;242.77792619122317;269.14681796795327;277.66079706904804;294.36;6690000.000000001;3920000.0000000005;3760000.0;1410000.0;3960000.0;3130000.0;6630000.0;0.30433333333333334;0.0;0.3608333333333333;0.013833333333333333;0.0;0.30433333333333334;0.042997254700161934;22517.8671875;6559.70654296875;2424.40673828125;38053.68359375;471755.74501999485;471081.58710450964;258359.91331710652;258359.91331710652;250686.41148397056;427865.30569749116;457463.9087315346;437568.04326289374;472358.58907936385;531545.5445524799;470792.4421160075;437249.5021140777;440223.95158698264;455899.50270808424;448011.0995243127;268706.510730366;465521.12695322355;459002.1934722725;457323.1283209648;204456.2876039246;224522.8720964353;467613.20792741986;211153.18370588918;211153.18370588918;277.62505330259955;27325.39685839257;15434.172080945153;2160.53738099623;4004.688838540356;0;1;2;2;0;1;0;0;2;1;14267602640.007734;5642945890.004635;12399241719.995737;81698.02849015247;3547.697001731174;-0.0;74917.71981118801;61529.715912947584;8676.826444715116;0.0;26773.387742083403;5.084234163053779;0.18267466996999934
66;2019-07-20 09:19:45.104;598;593;214;213;193;77;124;67;-11;47;736;233;-13;-7;213;160;244;551;215;204;122;-13;650;398;379;135;402;317;642;3451.0;-1.0;2557.0;153.0;0.0;99;0;1;1;0;1;1;0;0;0;1;0;1;1;0;35441.375;21779.150390625;6192.232421875;2487.36181640625;557.0;293362;490.0;16.0;Calculated values ==>;1563607185.104;332.96000000000004;332.46000000000004;294.56;294.46000000000004;292.46000000000004;280.86;278.25360059004004;285.56;279.86;272.06;277.86;346.76;296.46000000000004;271.86;272.46000000000004;294.46000000000004;289.16;297.56;328.26000000000005;293.56;285.36;322.16;328.86;271.86;241.49495122638035;269.6138998590099;278.25360059004004;294.66;6500000.0;3979999.9999999995;3790000.0;1350000.0;4020000.0000000005;3170000.0;6420000.0;0.5751666666666666;0.0;0.4261666666666667;0.025500000000000002;0.0;0.5751666666666666;0.04042452301203123;21779.150390625;6192.232421875;2487.36181640625;35441.375;477363.5627333549;477561.30801120965;257546.81580383042;257152.94312151065;249788.0949400444;427402.5427163942;445160.93536039133;436807.67884266505;474020.51154441346;526085.98605165;470127.3844180753;436483.73832462454;437451.2908365114;454599.57565214206;447187.51714108675;270521.2046676512;471078.1710704019;457116.9802749001;444842.3538467983;205710.24989127388;233722.59852315116;468149.0490147693;212621.66084411624;212621.66084411624;278.2001866849739;27937.76381297511;15803.258523903814;2201.4626460276404;4110.939056967801;0;1;2;2;0;1;0;0;2;1;14494068665.670156;5725733470.246792;12588213370.548487;95540.6080037149;6515.948398351654;-0.0;133565.60192537596;63006.483006420465;8760.67757707099;0.0;28510.488157483687;7.735780354645021;0.21825447293348235
67;2019-07-20 09:20:45.104;616;612;225;225;199;57;101;60;-13;53;729;235;-16;-9;214;148;244;565;215;196;100;-14;682;377;356;132;380;309;665;3967.0;-1.0;1336.0;60.0;0.0;53;0;1;1;0;1;1;1;0;0;1;0;1;1;0;52235.75;23164.927734375;20644.8359375;2431.61157226562;571.0;293363;492.0;17.0;Calculated values ==>;1563607245.104;334.76000000000005;334.36;295.66;295.66;293.06;278.86;276.14872888175563;283.26000000000005;279.16;271.86;278.46000000000004;346.06000000000006;296.66;271.56;272.26000000000005;294.56;287.96000000000004;297.56;329.66;292.76000000000005;283.16;322.36;330.26000000000005;271.76000000000005;240.83765695389522;268.67533136820026;276.14872888175563;294.66;6820000.0;3770000.0000000005;3560000.0;1320000.0;3800000.0;3090000.0;6650000.0;0.6611666666666667;0.0;0.22266666666666665;0.01;0.0;0.6611666666666667;0.04292097749735563;23164.927734375;20644.8359375;2431.61157226562;52235.75;476307.1061419409;477713.84029047;260630.23300279753;260630.23300279753;250952.58325680014;428973.91024759493;446098.4465472542;438316.55718940246;474987.5201254424;525976.1440282692;471452.1043655577;437845.99643053644;438939.586306344;458364.7061719342;449268.88571999554;267634.5824891044;470342.4650327178;459691.5705057278;445945.5802923878;206546.2383541025;239577.9089402584;468464.7437268148;207349.45142587362;207349.45142587362;276.1211339645169;28668.406521308443;16177.792508278815;2242.4540909332395;4334.581293295926;0;1;2;2;1;1;0;0;2;1;14714568665.670156;5805833470.246792;12776013370.548487;51428.67555001242;2611.152923009412;-0.0;157751.80720224362;64231.22703603486;8836.736754749;0.0;30938.133233547185;4.580132717875907;0.04616080696625038
68;2019-07-20 09:21:45.105;643;640;237;237;213;49;114;50;-25;54;741;236;-28;-22;216;144;244;588;220;200;114;-15;667;370;351;130;373;297;650;2405.0;0.0;1864.0;0.0;0.0;79;0;1;1;0;1;1;1;0;0;1;0;1;1;0;54526.546875;22793.345703125;21251.46875;2337.79418945312;593.0;293364;492.0;18.0;Calculated values ==>;1563607305.105;337.46000000000004;337.16;296.86;296.86;294.46000000000004;278.06;275.4277932560699;284.56;278.16;270.66;278.56;347.26;296.76000000000005;270.36;270.96000000000004;294.76000000000005;287.56;297.56;331.96000000000004;293.16;284.56;322.36;332.46000000000004;271.66;240.39332010688793;267.23344911666527;275.4277932560699;295.16;6670000.0;3700000.0;3510000.0;1300000.0;3729999.9999999995;2970000.0;6500000.0;0.4008333333333333;0.0;0.3106666666666667;0.0;0.0;0.4008333333333333;0.04539458734300489;22793.345703125;21251.46875;2337.79418945312;54526.546875;482158.45068189915;483618.8425032144;266967.25515312015;266967.25515312015;256726.38367936618;429467.9694778635;448998.17324506014;439141.02300017705;475338.5540459908;528165.8707737533;473165.0186978;438684.37198384217;439595.14120875363;459752.3174708852;449951.93947798637;268882.1917076121;475836.7030185521;461006.8955048023;448998.17324506014;206546.2383541025;248780.69988749037;468641.96335239767;205618.40361802047;205618.40361802047;275.4277932560699;29558.10715562217;16560.784502888873;2282.199801317018;4683.722984201214;0;1;2;2;1;1;0;0;2;1;14926672200.413942;5884434780.151844;12957816400.328875;72547.69375472332;0.0;-0.0;97554.72432550507;65264.38066459983;8858.496725074587;0.0;33065.72311961552;3.66737497218038;0.09798101960741369
69;2019-07-20 09:22:45.105;655;650;243;243;220;45;144;44;-40;52;751;236;-43;-28;216;144;244;594;220;201;144;-14;660;366;348;131;369;282;644;2165.0;0.0;1879.0;55.0;0.0;86;100;1;1;0;1;1;1;0;0;1;0;0;1;0;57335.4140625;22640.154296875;21171.654296875;1268.1728515625;617.0;293365;490.0;17.0;Calculated values ==>;1563607365.105;338.66;338.16;297.46000000000004;297.46000000000004;295.16;277.66;275.0112864084945;287.56;277.56;269.16;278.36;348.26;296.76000000000005;268.86;270.36;294.76000000000005;287.56;297.56;332.56;293.26000000000005;287.56;322.16;334.86;271.76000000000005;240.61611355647437;265.3697278774862;275.0112864084945;295.16;6600000.0;3660000.0;3479999.9999999995;1310000.0;3690000.0;2820000.0;6440000.000000001;0.3608333333333333;0.0;0.31316666666666665;0.009166666666666667;0.0;0.3608333333333333;0.04281853246913871;22640.154296875;21171.654296875;1268.1728515625;57335.4140625;484705.52702365856;485729.76996673323;270622.5022641732;270622.5022641732;259852.33006147656;429743.705733735;453843.2320624569;440180.54257106653;475018.17925590376;530351.2471559473;475113.5611048625;439740.59669076424;441918.8486693641;460377.2924585903;450677.8943745114;269523.3104570926;477473.6416106321;461600.3687944173;453843.2320624569;205710.24989127388;258822.4845140824;468602.2897285814;204495.9121317978;204495.9121317978;274.9782134835956;30490.290163434667;16939.397002888873;2312.249526658815;5037.249009591839;0;1;2;2;1;1;0;0;2;1;15136372200.413942;5962734780.151844;13131516400.328875;73808.57009923099;2420.975127970516;-0.0;89972.8246083128;66484.01619671611;8878.671517807674;0.0;34628.452694064;3.6868331464851645;0.11472004483134664
70;2019-07-20 09:23:45.126;660;652;241;240;213;40;160;40;-39;52;761;237;-41;-32;217;144;244;595;217;202;159;-11;643;359;341;139;363;294;634;3807.0;-1.0;1527.0;71.0;0.0;71;100;98;1;0;0;1;1;0;0;1;0;0;1;0;47598.17578125;12772.0048828125;20111.69921875;1340.75842285156;638.0;293366;487.0;16.0;Calculated values ==>;1563607425.126;339.16;338.36;297.26000000000005;297.16;294.46000000000004;277.16;274.27422755570615;289.16;277.16;269.26000000000005;278.36;349.26;296.86;269.06;269.96000000000004;294.86;287.56;297.56;332.66;293.36;289.06;321.86;336.96000000000004;272.06;242.35481222062532;266.86631818009863;274.27422755570615;294.86;6430000.0;3590000.0;3410000.0;1390000.0;3629999.9999999995;2940000.0;6340000.0;0.6345;0.0;0.2545;0.011833333333333333;0.0;0.6345;0.040254086977467844;12772.0048828125;20111.69921875;1340.75842285156;47598.17578125;487270.6464373842;487098.57108068914;270630.6407865115;270069.6855697987;257598.22478223994;430214.79039162316;457218.3431867605;437673.7217062768;473992.66496117425;530475.7436583448;473675.38180951204;437365.4535514855;438743.29367333796;461439.2131810104;451927.9976308351;271290.08526118234;478810.4604557783;462793.23543968034;457082.8255303739;204456.2876039246;267611.2341011182;467792.18030986487;202676.63168484898;202676.63168484898;274.2426312926258;31365.042800435327;17234.601614400253;2333.9982299619746;5381.397364811523;0;1;2;2;1;1;0;0;2;1;15343144545.098543;6043763130.028248;13304376880.065203;59806.759410453385;3137.2006587293545;-0.0;161420.72999498554;67597.8669856422;8925.005860638874;0.0;36724.13221042911;6.555681916235133;0.08720577811146789
71;2019-07-20 09:24:45.117;654;646;237;235;208;34;163;34;-33;50;769;238;-34;-23;218;143;244;588;213;205;163;-9;640;353;335;143;356;296;632;3997.0;0.0;1504.0;106.0;0.0;34;100;98;1;0;0;1;1;0;0;1;0;0;0;0;46576.921875;12675.60546875;18867.17578125;1339.28576660156;649.0;293367;485.0;13.0;Calculated values ==>;1563607485.117;338.56000000000006;337.76;296.86;296.66;293.96000000000004;276.56;273.6339639331285;289.46000000000004;276.56;269.86;278.16;350.06000000000006;296.96000000000004;269.76000000000005;270.86;294.96000000000004;287.46000000000004;297.56;331.96000000000004;293.66;289.46000000000004;321.66;338.06000000000006;272.26000000000005;243.1966462407574;267.1113755279542;273.6339639331285;294.46000000000004;6400000.0;3529999.9999999995;3350000.0;1430000.0;3560000.0;2960000.0;6320000.0;0.6661666666666667;0.0;0.25066666666666665;0.017666666666666667;0.0;0.6661666666666667;0.03268665680871007;12675.60546875;18867.17578125;1339.28576660156;46576.921875;486736.89512439584;486461.31801710563;268653.036028318;267606.68305532134;255738.19810061125;430607.02586249536;458588.7599558128;438143.1473471288;473278.1180222493;531155.4491212834;473530.93731757166;437989.56915575906;439663.0375841038;462636.5820206667;452837.51733663084;271641.0000867646;478001.90966316033;464075.5870987831;458588.7599558128;203620.32615720207;272215.72791638016;467433.8734719653;201073.37242388973;201073.37242388973;273.5907495506975;32149.717564327213;17446.63322510387;2356.328581550831;5706.172600501087;0;1;2;2;1;1;0;0;2;1;15545914125.691652;6128350440.275669;13481350330.582857;59425.49024742525;4705.702185182669;-0.0;171548.1673275161;68591.32002871834;8990.35358090073;0.0;39498.456818443316;7.167413156877692;0.08387905938182523
72;2019-07-20 09:25:45.097;650;643;234;233;202;27;168;27;-32;47;770;237;-33;-20;218;139;244;592;217;206;168;-6;645;344;328;142;348;296;639;3267.0;-1.0;1296.0;67.0;0.0;1;100;98;1;0;0;1;1;0;0;1;0;0;0;0;45875.1015625;12761.9228515625;18213.126953125;1341.92712402344;653.0;293368;482.0;0.0;Calculated values ==>;1563607545.097;338.16;337.46000000000004;296.56;296.46000000000004;293.36;275.86;272.6583383277491;289.96000000000004;275.86;269.96000000000004;277.86;350.16;296.86;269.86;271.16;294.96000000000004;287.06;297.56;332.36;293.76000000000005;289.96000000000004;321.36;338.46000000000004;272.56;242.98782864720522;267.1113755279542;272.6583383277491;294.86;6450000.0;3440000.0;3279999.9999999995;1420000.0;3479999.9999999995;2960000.0;6390000.0;0.5445;0.0;0.21600000000000003;0.011166666666666667;0.0;0.5445;0.0;12761.9228515625;18213.126953125;1341.92712402344;45875.1015625;485620.7743677405;485268.8386926714;266463.5573749372;265978.4873320663;253131.0245145336;431175.4696738307;460350.9020983691;438296.42880847026;473113.08983516775;531259.340214262;473413.6832213833;438143.1473471288;440113.59717519087;463832.4839081923;453829.22008615703;271063.63506308576;477768.37237807934;465229.45596799435;460350.9020983691;202366.40377179522;273890.2417152289;467871.8059836037;198726.6708139147;198726.6708139147;272.6283206105061;32919.89427898032;17658.541967197307;2378.6645744107723;6015.07212131698;0;1;2;2;1;1;0;0;2;1;15744747824.964523;6213821939.963102;13658891129.933596;51747.067726824;3005.45400939486;-0.0;142454.3939343854;69517.44919578922;9054.591795742306;0.0;42114.27259005636;6.102269903080024;0.08023787639348604
73;2019-07-20 09:26:45.108;652;611;230;229;195;18;175;19;-19;43;767;235;-26;-19;219;137;244;587;220;206;174;-4;663;329;335;142;333;295;657;609.0;-1.0;1519.0;215.0;0.0;1;100;98;1;0;0;1;1;0;0;1;0;0;0;0;46342.6640625;13121.58203125;19084.826171875;1334.64562988281;521.0;293369;479.0;1066.0;Calculated values ==>;1563607605.108;338.36;334.26000000000005;296.16;296.06;292.66;274.96000000000004;270.9896433162861;290.66;275.06;271.26000000000005;277.46000000000004;349.86;296.66;270.56;271.26000000000005;295.06;286.86;297.56;331.86;293.76000000000005;290.56;321.06;325.26000000000005;272.76000000000005;242.98782864720522;266.98899913490544;270.9896433162861;295.16;6630000.0;3290000.0;3350000.0;1420000.0;3329999.9999999995;2950000.0;6570000.0;0.10149999999999999;0.0;0.25316666666666665;0.035833333333333335;0.0;0.10149999999999999;2.697980984480992;13121.58203125;19084.826171875;1334.64562988281;46342.6640625;483935.65421735373;478505.7140829821;263235.8762388106;262804.25817708566;249888.8125771221;432069.9255137471;460177.341137327;440478.7846046306;472719.4423773052;531023.1571121536;473310.324756267;439429.99169588764;440478.7846046306;466150.4170238265;456083.161469239;269243.328305999;474827.50962617784;464203.86296129815;460045.63535099063;201112.50472608567;218669.37671819705;468070.66303951683;194349.09491272684;194349.09491272684;270.81739771361634;33688.516549444896;17874.277386026573;2400.973436626507;6325.945381152796;0;1;2;2;1;1;0;0;2;1;15943684290.482998;6299037560.185194;13836223635.395765;62311.8331070003;9808.356191209976;-0.0;26968.198854483773;70468.11429520279;9161.393124346836;0.0;43526.38637371622;2.9542419461842004;0.19021616595235238
74;2019-07-20 09:27:45.108;654;573;222;221;203;31;182;15;-4;39;764;235;-3;-15;212;138;244;531;218;202;181;-2;602;363;355;141;368;300;604;1503.0;-1.0;2070.0;379.0;0.0;1;100;98;1;0;0;0;0;0;0;1;0;0;0;0;24568.87890625;11782.23046875;0.0;1357.63903808594;512.0;293370;497.0;1194.0;Calculated values ==>;1563607665.108;338.56000000000006;330.46000000000004;295.36;295.26000000000005;293.46000000000004;276.26000000000005;274.69669130483857;291.36;274.66;272.76000000000005;277.06;349.56000000000006;296.66;272.86;271.66;294.36;286.96000000000004;297.56;326.26000000000005;293.36;291.26000000000005;322.86;324.36;272.96000000000004;242.77792619122317;267.5978703862781;274.69669130483857;294.96000000000004;6020000.0;3629999.9999999995;3550000.0;1410000.0;3679999.9999999995;3000000.0;6040000.0;0.2505;0.0;0.345;0.06316666666666666;0.0;0.2505;3.0232171438420563;11782.23046875;0.0;1357.63903808594;24568.87890625;490767.8524031191;479108.5945072977;263635.64921481034;263148.76064645726;255289.90374153174;429947.3805835815;457945.6142810069;441642.3686528343;472456.96783784614;530332.6822145721;472651.5595451328;441790.34602590936;439997.77987885213;459986.6564810051;450335.05977705074;413311.64234490483;472849.28535785666;460655.98800483014;457808.6426020985;208636.25808486674;214906.75144652807;468407.4610327971;203413.59356039035;203413.59356039035;274.5467174233563;34279.44607418448;18081.80915685991;2423.4091421929134;6484.985599251754;0;1;2;2;1;1;0;0;2;1;16150684290.482998;6383937560.185194;14014723635.395765;82188.92740689317;16738.77929534036;-0.0;63725.959784947896;71672.28729948524;9382.619253401423;0.0;44282.17102904482;12.378636363364325;0.653718879868198
75;2019-07-20 09:28:45.108;631;548;219;217;195;53;190;23;7;36;764;236;23;5;206;143;244;483;219;199;190;0;599;379;369;143;384;319;601;1358.0;-1.0;1664.0;203.0;0.0;1;100;98;1;0;0;0;0;0;0;1;0;0;0;0;22802.044921875;11491.861328125;0.0;1453.60205078125;505.0;293371;495.0;1202.0;Calculated values ==>;1563607725.108;336.26000000000005;327.96000000000004;295.06;294.86;292.66;278.46000000000004;276.35288757459654;292.16;275.46000000000004;273.86;276.76000000000005;349.56000000000006;296.76000000000005;275.46000000000004;273.66;293.76000000000005;287.46000000000004;297.56;321.46000000000004;293.06;292.16;322.66;323.66;273.16;243.1966462407574;269.84581860846123;276.35288757459654;295.06;5990000.0;3790000.0;3690000.0;1430000.0;3840000.0;3190000.0;6010000.0;0.22633333333333333;0.0;0.2773333333333333;0.03383333333333333;0.0;0.22633333333333333;3.0444611149505603;11491.861328125;0.0;1453.60205078125;22802.044921875;487917.5343652974;475784.2011203759;262437.32571371883;261495.74334238126;252330.9236857619;428830.04407018964;456778.7237450398;439221.75017087563;471897.7078724963;528883.7838342824;470219.90259535477;441696.23395597294;438907.037008296;456582.81010904425;448132.09575378586;414475.3428571883;465756.75185561104;458035.7731655658;456778.7237450398;207800.24178383037;211980.4382156667;468330.1626717748;207711.12402622707;207711.12402622707;276.26817448896026;34674.20377275219;18275.759921833866;2446.8361512668066;6484.985599251754;0;1;2;2;1;1;0;0;2;1;16367884290.482998;6469137560.185194;14200423635.395765;64205.61365078253;8817.610807507697;-0.0;56372.30006969128;72892.24180829921;9595.589170925155;0.0;45282.98986116681;9.99543397873441;0.45737952725031766
76;2019-07-20 09:29:45.119;599;535;220;220;193;71;193;38;11;38;773;237;40;28;204;148;244;477;221;199;192;1;613;388;373;140;392;327;613;1647.0;-1.0;1654.0;190.0;0.0;6;0;98;1;0;0;1;0;0;0;1;0;1;0;0;26384.25390625;11674.8935546875;2917.58203125;2893.06420898438;500.0;293372;492.0;1199.0;Calculated values ==>;1563607785.119;333.06;326.66;295.16;295.16;292.46000000000004;280.26000000000005;277.2618376815202;292.46000000000004;276.96000000000004;274.26000000000005;276.96000000000004;350.46000000000004;296.86;277.16;275.96000000000004;293.56;287.96000000000004;297.56;320.86;293.06;292.36;322.36;323.16;273.26000000000005;242.56692532238324;270.7629442988711;277.2618376815202;295.26000000000005;6130000.0;3879999.9999999995;3729999.9999999995;1400000.0;3920000.0000000005;3270000.0000000005;6130000.0;0.27449999999999997;0.0;0.27566666666666667;0.03166666666666666;0.0;0.27449999999999997;3.0375605051246266;11674.8935546875;2917.58203125;2893.06420898438;26384.25390625;481837.7493547812;472311.3494495942;261959.3819332355;261959.3819332355;251019.13048136438;428167.64408090734;456544.2055774953;438069.12950075517;472489.9908694221;529221.8047516604;469244.93976096384;442615.94660050643;440765.33659390017;454962.4713018934;447202.2294842116;408661.66472630226;463077.8943238351;457388.9862979285;456402.8408256902;206546.2383541025;209890.3038832737;468842.2228851183;210035.503640796;210035.503640796;277.18795458622776;35084.16474149393;18468.85160591337;2483.0650107887927;6509.303240229262;0;1;2;3;1;1;0;0;2;2;16590525100.178719;6554053125.069141;14394259165.130854;62861.26952872874;8195.546109403538;-0.0;67627.83405725345;73951.32662997478;9737.391470695351;0.0;46316.51375546154;7.93139081332006;0.3230256576191241
77;2019-07-20 09:30:45.109;579;531;228;228;202;73;179;59;0;43;763;236;8;20;203;156;244;493;223;199;178;1;657;391;372;129;395;311;652;2209.0;-1.0;2238.0;57.0;0.0;99;0;0;1;1;0;1;0;0;0;1;0;1;0;0;40351.8828125;21993.00390625;6385.3427734375;2458.41235351562;503.0;293373;492.0;1202.0;Calculated values ==>;1563607845.109;331.06;326.26000000000005;295.96000000000004;295.96000000000004;293.36;280.46000000000004;277.5613417927498;291.06;279.06;273.16;277.46000000000004;349.46000000000004;296.76000000000005;273.96000000000004;275.16;293.46000000000004;288.76000000000005;297.56;322.46000000000004;293.06;290.96000000000004;322.36;323.46000000000004;273.26000000000005;240.16925963744896;268.91163127593666;277.5613417927498;295.46000000000004;6570000.0;3910000.0;3720000.0000000005;1290000.0;3950000.0;3110000.0;6520000.0;0.36816666666666664;0.0;0.373;0.0095;0.0;0.36816666666666664;3.0447415694990574;21993.00390625;6385.3427734375;2458.41235351562;40351.8828125;473580.5645748359;466527.80770967103;262712.76535381854;262712.76535381854;252548.19577845917;427941.3511905804;454719.09345793235;439889.8657361282;474404.2798038372;529390.7512191903;471303.4012572815;441111.30184097093;442911.38499572966;454307.67353824957;447886.7713445774;269811.7322921649;460091.04447011405;457551.25985115726;454575.6967648418;206546.2383541025;211144.3756859795;470336.4481957383;210944.73910977435;210944.73910977435;277.54228245001497;35640.206525159796;18749.37065716375;2527.6532162103776;6586.814692885085;0;2;2;3;1;1;0;0;2;2;16813987850.214243;6634739675.081968;14585627265.161276;85396.53223162997;2464.2212363166577;-0.0;89696.79757667398;75186.60239789392;9826.208060024714;0.0;47627.3338461865;5.757983543388512;0.20440744537951833
78;2019-07-20 09:31:45.110;596;546;224;223;202;71;103;66;-14;50;759;237;-10;1;204;159;244;509;220;185;102;2;681;385;362;131;388;310;668;2587.0;-1.0;0.0;59.0;0.0;1;100;0;1;1;0;1;0;1;0;1;0;0;1;0;52252.73828125;23012.154296875;18693.263671875;1432.5107421875;514.0;293374;500.0;1201.0;Calculated values ==>;1563607905.11;332.76000000000005;327.76000000000005;295.56;295.46000000000004;293.36;280.26000000000005;276.9606089950914;283.46000000000004;279.76000000000005;271.76000000000005;278.16;349.06000000000006;296.86;272.16;273.26000000000005;293.56;289.06;297.56;324.06;291.66;283.36;323.16;324.56;273.36;240.61611355647437;268.7936212382143;276.9606089950914;295.16;6809999.999999999;3850000.0;3620000.0000000005;1310000.0;3879999.9999999995;3100000.0;6680000.0;0.4311666666666667;0.0;0.0;0.009833333333333333;0.0;0.4311666666666667;3.040657375916528;23012.154296875;18693.263671875;1432.5107421875;52252.73828125;473279.7267943509;466839.88748883264;260052.94216608882;259655.33970409044;251873.68702491777;428391.1821097931;445227.76711394324;437934.0026956884;474824.75940408104;529047.7858901562;471557.83064144437;438561.0797399928;440260.39484174695;455632.83372071275;449469.5078563594;267713.10007131886;460530.29602967703;457224.88438570796;445072.19969914685;209890.3038832737;215742.86842915416;470164.3944795548;209366.00853610248;209366.00853610248;276.9217744757769;36411.92456176176;19124.41989245316;2560.078115708054;6795.806562816684;0;2;2;3;1;2;0;0;2;2;17034191519.948244;6712740974.987745;14771930369.936228;0.0;2564.517461777281;-0.0;101628.65275646596;75898.25202626066;9868.114914227472;0.0;49221.73917001589;2.4153493997458755;-0.021004977265641513
79;2019-07-20 09:32:45.111;625;572;224;222;198;49;83;53;-27;54;778;238;-25;-17;206;145;244;531;219;189;83;4;675;370;345;136;373;296;660;3660.0;-2.0;1221.0;0.0;0.0;10;100;0;1;1;0;1;0;1;0;1;0;0;1;0;51473.203125;22908.693359375;19043.00390625;1355.97106933594;533.0;293375;515.0;1200.0;Calculated values ==>;1563607965.111;335.66;330.36;295.56;295.36;292.96000000000004;278.06;275.4277932560699;281.46000000000004;278.46000000000004;270.46000000000004;278.56;350.96000000000004;296.96000000000004;270.66;271.46000000000004;293.76000000000005;287.66;297.56;326.26000000000005;292.06;281.46000000000004;324.66;326.46000000000004;273.56;241.71165711629368;267.1113755279542;275.4277932560699;295.06;6750000.0;3700000.0;3450000.0;1360000.0;3729999.9999999995;2960000.0;6600000.0;0.61;0.0;0.20350000000000001;0.0;0.0;0.61;3.035392171280843;22908.693359375;19043.00390625;1355.97106933594;51473.203125;478525.031313098;472100.9511373176;260522.36145638608;259713.56098258847;250805.3268954283;429467.9694778635;445515.78104279365;439058.4772993104;474573.52934262325;532090.1763610027;473530.93731757166;439361.3102136619;440561.7739685301;458367.3899514374;450101.2312898541;268197.47093084623;465432.27677894605;460471.8815980348;445515.78104279365;216160.93158060662;223686.61821467688;469683.74434536137;205618.40361802047;205618.40361802047;275.4277932560699;37276.32181558519;19507.100001875762;2583.315851490823;7110.280701319047;0;2;2;3;1;2;0;0;2;2;17246295055.53484;6792842310.209274;14953733400.439024;47505.0549941425;0.0;-0.0;146337.40022911163;76294.13408356434;9889.4862493177;0.0;51288.157390340195;4.475938388647239;0.041788354563955604
80;2019-07-20 09:33:45.091;649;592;231;230;204;46;131;45;-40;54;787;237;-41;-27;207;143;244;545;222;189;131;6;666;367;345;137;371;284;653;1953.0;-1.0;1873.0;0.0;0.0;23;100;0;1;1;0;1;0;1;0;1;0;0;1;0;52087.91015625;22703.94921875;19266.4609375;1296.76293945312;547.0;293376;530.0;1205.0;Calculated values ==>;1563608025.091;338.06000000000006;332.36;296.26000000000005;296.16;293.56;277.76000000000005;275.1157276137837;286.26000000000005;277.66;269.16;278.56;351.86;296.86;269.06;270.46000000000004;293.86;287.46000000000004;297.56;327.66;292.06;286.26000000000005;326.16;327.86;273.76000000000005;241.92719264551067;265.62235894841564;275.1157276137837;295.36;6659999.999999999;3670000.0000000005;3450000.0;1370000.0;3710000.0;2840000.0;6530000.0;0.3255;0.0;0.31216666666666665;0.0;0.0;0.3255;3.0459719388917086;22703.94921875;19266.4609375;1296.76293945312;52087.91015625;483160.5545514992;476086.7385680309;263957.29466649424;263515.3561963888;253224.48415568445;429675.2189834977;452531.5327903273;439746.9275209705;474445.32860952517;533913.6177424217;474971.53045524866;439599.29834418936;441643.79727191123;458825.4278431572;450349.04392877466;268971.22795831424;468680.85834412737;460471.8815980348;452531.5327903273;222432.26289678228;229540.68826423294;469744.696391452;204841.48948489994;204841.48948489994;275.1157276137837;38139.04342344416;19887.078655029363;2605.4145995321796;7429.419826604994;0;2;2;3;1;2;0;0;2;2;17453226055.600643;6874715010.23531;15127675400.494337;73329.64757359336;0.0;-0.0;80623.10909591662;77300.754286664;9889.4862493177;0.0;53178.86452279077;3.5581884753362614;0.11419852968321764
81;2019-07-20 09:34:45.111;658;598;237;236;211;43;162;42;-36;53;779;237;-38;-29;208;145;244;546;221;187;162;8;645;363;343;138;366;295;636;2654.0;0.0;1423.0;69.0;0.0;24;100;100;1;0;0;1;0;1;0;1;0;0;1;0;43244.8046875;12827.0849609375;18437.00390625;1346.38989257812;553.0;293377;538.0;1205.0;Calculated values ==>;1563608085.111;338.96000000000004;332.96000000000004;296.86;296.76000000000005;294.26000000000005;277.46000000000004;274.69669130483857;289.36;277.36;269.56;278.46000000000004;351.06000000000006;296.86;269.36;270.26000000000005;293.96000000000004;287.66;297.56;327.76000000000005;291.86;289.36;326.96000000000004;328.46000000000004;273.96000000000004;242.14157278889297;266.98899913490544;274.69669130483857;295.26000000000005;6450000.0;3629999.9999999995;3429999.9999999995;1380000.0;3660000.0;2950000.0;6360000.0;0.4423333333333333;0.0;0.23716666666666666;0.0115;0.0;0.4423333333333333;3.0450742050766277;12827.0849609375;18437.00390625;1346.38989257812;43244.8046875;486769.8978738391;479022.15393439966;268251.1027814108;267736.00496863323;256694.3759731401;429947.3805835815;457163.6566190943;437908.2206076997;474219.25169277115;532268.7871323169;473544.6370737561;437600.35923496593;438976.4476318292;459753.05655078747;451362.99381817644;271063.63506308576;471064.15578246315;460517.1467250389;457163.6566190943;225777.27872811773;232049.79005350024;469805.9777390899;203728.4964226025;203728.4964226025;274.66835676356686;38933.74752665299;20183.2693037498;2627.448215216638;7743.720098716486;0;2;2;3;1;2;0;0;2;2;17659694855.53503;6957242510.209084;15301433300.43912;55539.624585898884;3059.8910351396053;-0.0;112102.81919358154;78375.02285785216;9914.993840966412;0.0;54785.449274493505;5.234585363562044;0.10963696997713433
82;2019-07-20 09:35:45.122;650;594;239;239;208;36;173;37;-32;51;775;238;-33;-21;209;143;244;543;224;191;172;9;649;354;334;138;358;296;643;3988.0;-1.0;1072.0;39.0;0.0;1;100;100;1;0;0;1;0;1;0;1;0;0;1;0;44675.375;12932.564453125;18149.060546875;1354.47229003906;553.0;293378;539.0;1205.0;Calculated values ==>;1563608145.122;338.16;332.56;297.06;297.06;293.96000000000004;276.76000000000005;273.7412296467126;290.46000000000004;276.86;269.96000000000004;278.26000000000005;350.66;296.96000000000004;269.86;271.06;294.06;287.46000000000004;297.56;327.46000000000004;292.26000000000005;290.36;327.06;328.46000000000004;274.06;242.14157278889297;267.1113755279542;273.7412296467126;295.56;6490000.000000001;3540000.0;3340000.0;1380000.0;3579999.9999999995;2960000.0;6430000.0;0.6646666666666667;0.0;0.17866666666666667;0.006500000000000001;0.0;0.6646666666666667;3.0450742050766277;12932.564453125;18149.060546875;1354.47229003906;44675.375;485183.7860022088;477593.0011163307;268601.4296886921;268601.4296886921;255175.1591771949;430542.39183029096;460070.2546454885;438296.42880847026;474023.85370002396;531778.673297152;473530.93731757166;438143.1473471288;439963.6784130522;461131.9395044041;452663.0308660199;270627.13754523435;469677.10914037115;462420.1108576435;459938.60234842607;226195.42121513622;232049.79005350024;469904.45810332865;201415.4411029066;201415.4411029066;273.7289257063828;39666.550012210726;20397.972403593492;2649.9595263582387;8048.6598641186865;0;2;2;3;1;2;0;0;2;2;17862832090.25741;7040057690.0959015;15478765805.196762;42322.73647006071;1745.1786105027436;-0.0;171831.72784118864;79190.69204414423;9955.043429037321;0.0;57152.00428544023;6.656153512896684;0.05298959343323218
83;2019-07-20 09:36:45.112;649;594;234;233;200;28;176;30;-32;49;773;237;-34;-20;210;141;244;552;224;195;175;10;662;345;327;138;349;296;656;3687.0;-1.0;1223.0;0.0;0.0;1;100;100;1;0;0;1;0;1;0;1;0;0;0;0;45090.4765625;13175.490234375;18848.126953125;1354.46984863281;554.0;293379;540.0;1207.0;Calculated values ==>;1563608205.112;338.06000000000006;332.56;296.56;296.46000000000004;293.16;275.96000000000004;272.7676641592781;290.76000000000005;276.16;269.96000000000004;278.06;350.46000000000004;296.86;269.76000000000005;271.16;294.16;287.26000000000005;297.56;328.36;292.66;290.66;327.16;328.56;274.16;242.14157278889297;267.1113755279542;272.7676641592781;295.56;6620000.0;3450000.0;3270000.0000000005;1380000.0;3490000.0;2960000.0;6559999.999999999;0.6144999999999999;0.0;0.20383333333333334;0.0;0.0;0.6144999999999999;3.0499777280572524;13175.490234375;18848.126953125;1354.46984863281;45090.4765625;483605.22862138745;476030.87981761165;265081.53001089743;264630.4032873054;251667.05760321746;431113.4868728058;461543.9288494427;438296.42880847026;473828.3904477336;531570.964415538;473413.6832213833;437989.56915575906;440113.59717519087;462635.59894138284;453937.24442845135;269335.75363966415;469417.5554828788;463980.643247637;461414.6217821675;226613.5671989835;232467.98657752166;470002.91871598386;199068.34207438552;199068.34207438552;272.7676641592781;40414.474100556625;20615.50326483684;2672.530281764455;8356.918375018386;0;2;2;3;1;2;0;0;2;2;18061099040.288925;7122843890.109062;15656336205.22499;48762.65834596427;0.0;-0.0;161211.788880432;79949.61049357228;9969.584160267974;0.0;59926.90436478831;6.290787335987602;0.06189622000365801
84;2019-07-20 09:37:45.123;659;600;230;229;194;18;179;20;-33;45;772;237;-35;-20;210;137;244;564;224;197;179;11;686;330;332;136;334;294;678;561.0;0.0;1035.0;323.0;0.0;1;100;98;1;0;0;1;0;1;0;1;0;0;0;0;45535.60546875;13473.2421875;19880.298828125;1348.58874511719;560.0;293380;545.0;1209.0;Calculated values ==>;1563608265.123;339.06000000000006;333.16;296.16;296.06;292.56;274.96000000000004;271.1026128081217;291.06;275.16;269.86;277.66;350.36;296.86;269.66;271.16;294.16;286.86;297.56;329.56;292.86;291.06;327.66;329.16;274.26000000000005;241.71165711629368;266.86631818009863;271.1026128081217;295.56;6859999.999999999;3300000.0;3320000.0000000005;1360000.0;3340000.0;2940000.0;6780000.0;0.0935;0.0;0.1725;0.05383333333333333;0.0;0.0935;3.0541227772200665;13473.2421875;19880.298828125;1348.58874511719;45535.60546875;482420.315133468;474283.6598422478;261882.76848010853;261477.25637124895;248773.8984664549;432012.3539207929;461166.0588256518;438591.3684654617;473696.4923814395;531617.4835571877;473675.38180951204;438286.6576737402;440544.9781028375;464862.32813997846;455917.2929811278;267326.43021156045;468483.48812101694;463493.93823672517;461166.0588256518;228704.35009887922;234977.24436692704;470370.9986153779;194486.7942521284;194486.7942521284;270.8767982040737;41169.829906298924;20837.61674805677;2695.0598996877657;8679.71442451592;0;2;2;3;1;2;0;0;2;2;18258835285.018684;7205058959.9967;15833368654.983044;42108.03905179999;14851.766334888263;-0.0;24934.51123762444;80707.00513441734;10093.371569754765;0.0;61478.4079204991;2.3599219180189355;0.16660704649414587
