;time;temperatura_mandata_mt;temperatura_valle_uta;temperatura_valle_gc;temperatura_valle_rig_pdc;temperatura_uscita_rig_fascio;t_rec;temperatura_asp_eiettori;temperatura_out_rig_liquida_mt_bt;temperatura_out_evap_mt;temperatura_aspirazione_bt;temperatura_mandata_bt;temperatura_uscita_intercooler;temperatura_out_ev_mt_intercooler;temperatura_aspirazione_mt;temperatura_asp_aux_pdc;temperatura_asp_aux;temperatura_monte_pdc;t_out_uta_1e2_gc;t_out_uta_1_evap;t_out_uta_2_evap;temp_out_evap_1_2;t_out_evap_bt;pressione_mandata;pressione_ricevitore;p_out_evap_uta;pressione_spirazione_bt;pressione_aspirazione_aux_pdc;pressione_aspirazione_mt;pressione_monte_eiettore;portata_liquido_evap_uta;portata_gas_uta_heating;portata_liquido_mt;portata_liquido_bt;portata_gas_back_up_uta;inverter_aux_1;inverter_bt_1;inverter_mt_1;stato_mt1;stato_mt2;stato_mt3;stato_aux1;stato_aux2;stato_aux3;stato_aux4;stato_lt1;stato_lt2;stato_lt3;stato_level_asp1;stato_level_asp2;potenza_elettrica_totale;potenza_elettrica_mt;potenza_elettrica_aux;potenza_elettrica_lt;temp_out_acs;id;tin_acs;portata_acqua_acs;Calculated values ==>;Timestamp seconds;T1 MT discharge;T2 After AHU;T3 GC Outlet;T4 Inlet IHX 1;T5 Inlet IHX 2;T6 Receiver;T6 Receiver sat;T7 Ejector inlet;T8 Liquid out IHX;T9 MT section outlet;T10 LT suction;T11 LT discharge;T12 Intercooler outlet;T13 out intercooler and MT section;T14 MT suction;T15 Aux_HP suction;T16 Aux suction;T17 Inlet AHU (heating);T18 Outlet AHU (heating);T19 Outlet AHU (cooling);T20 Outlet AHU (cooling);T21 Water in DHW;T22 Water out DHW;T23 LT section outlet;LT evaporation temp;MT evaporation temp;AHU saturation temp;Tair external air;P1 discharge;P2 receiver;P3 AHU evaporation;P4 LT suction;P5 Aux HP suction;P6 MT suction;P7 ejector inlet;M1 AHU liquid (cooling);M2 AHU vapour (heating);M3 MT liquid;M4 LT liquid;M5 AHU (no ejectors);Mtotal AHU;DHW water;Power Meter MT;Power Meter AUX;Power Meter LT;Total Power;h1 Enthalpy;h2 Enthalpy;h3 Enthalpy;h4 Enthalpy;h5 Enthalpy;h6 Enthalpy sat;h7 Enthalpy;h9 Enthalpy;h10 Enthalpy;h11 Enthalpy;h12 Enthalpy;h13 Enthalpy;h14 Enthalpy;h15 Enthalpy;h16 Enthalpy;h17 Enthalpy;h18 Enthalpy;h19 Enthalpy;h20 Enthalpy;h21 Enthalpy;h22 Enthalpy;h23 Enthalpy;h8 Enthalpy calc;hmix Enthalpy;T8 calculated;Accumulated Etot;Accumulated E_MT;Accumulated E_LT;Accumulated E_AUX;Number of Cycles MT1;Number of Cycles MT2;Number of Cycles MT3;Number of Cycles AUX1;Number of Cycles AUX2;Number of Cycles AUX3;Number of Cycles AUX4;Number of Cycles LT1;Number of Cycles LT2;Number of Cycles LT3;Accumulated Pevap P3;Accumulated Pevap P4;Accumulated Pevap P6;Cooling duty MT evap;Cooling duty LT evap;Heating duty rooftop heating;Cooling duty rooftop AC;Accumulated cooling MT evap;Accumulated cooling LT evap;Accumulated heating rooftop;Accumulated cooling rooftop;COPtot;ntot
85;2019-07-20 09:38:45.093;675;602;221;221;197;23;184;13;-34;40;771;237;-36;-20;206;135;244;550;225;197;183;11;618;354;347;132;360;295;620;2025.0;-2.0;2367.0;457.0;0.0;1;100;86;1;0;0;0;0;0;0;1;0;0;0;0;21461.462890625;11250.35546875;0.0;1361.86401367188;557.0;293381;548.0;1206.0;Calculated values ==>;1563608325.093;340.66;333.36;295.26000000000005;295.26000000000005;292.86;275.46000000000004;273.7412296467126;291.56;274.46000000000004;269.76000000000005;277.16;350.26;296.86;269.56;271.16;293.76000000000005;286.66;297.56;328.16;292.86;291.46000000000004;327.96000000000004;328.86;274.26000000000005;240.83765695389522;266.98899913490544;273.7412296467126;295.66;6180000.0;3540000.0;3470000.0000000005;1320000.0;3600000.0;2950000.0;6200000.0;0.3375;0.0;0.3945;0.07616666666666667;0.0;0.3375;3.0469984220318542;11250.35546875;0.0;1361.86401367188;21461.462890625;491991.75166442693;481469.8874392949;261890.83690885472;261890.83690885472;252169.20262061883;430542.39183029096;459491.48291755567;438214.884849924;473727.59171134117;531438.4957164275;473544.6370737561;437908.2206076997;440329.7486475726;460418.5278520168;451514.4162902067;406296.7415224188;473722.8185707386;461224.17396879604;459357.3096172484;229958.8627652946;233722.59852315116;470907.506429493;201181.16611731637;201181.16611731637;273.63736174960803;41727.85965510844;21043.543713633528;2717.6357124686165;8845.300746917508;0;2;2;3;1;2;0;0;2;2;18462433435.115818;7285418760.035038;16009980305.0673;93509.80204001372;20544.156253777455;-0.0;87134.44843122707;81836.58873638346;10388.190108456844;0.0;62411.84896418623;15.951863746537395;0.8190812095254223
86;2019-07-20 09:39:45.114;659;582;220;220;200;44;192;19;-25;37;775;238;-27;-16;199;141;244;498;221;196;191;12;619;374;365;132;379;307;621;1356.0;0.0;1481.0;211.0;0.0;1;96;98;1;0;0;0;0;0;0;1;0;0;0;0;20838.849609375;12040.2041015625;0.0;1395.15832519531;547.0;293382;539.0;1208.0;Calculated values ==>;1563608385.114;339.06000000000006;331.36;295.16;295.16;293.16;277.56;275.84098080016133;292.36;275.06;270.66;276.86;350.66;296.96000000000004;270.46000000000004;271.56;293.06;287.26000000000005;297.56;322.96000000000004;292.76000000000005;292.26000000000005;327.06;327.86;274.36;240.83765695389522;268.43790593516167;275.84098080016133;295.26000000000005;6190000.0;3740000.0;3650000.0;1320000.0;3790000.0;3070000.0;6210000.0;0.226;0.0;0.24683333333333335;0.035166666666666666;0.0;0.226;3.053555271519655;12040.2041015625;0.0;1395.15832519531;20838.849609375;489677.418198096;478416.68617415434;261370.62376397967;261370.62376397967;253240.38212229105;429187.4505931623;457709.1576469882;436881.5365223171;473436.4806182908;530950.7696556927;472078.47322309687;436563.18108568655;438297.7194993918;456407.08441138035;448762.402320754;405800.1106991714;465391.20215634536;458262.81198973843;457570.36885009304;226195.42121513622;229540.68826423294;471004.98279486166;206482.4247928186;206482.4247928186;275.77703100950134;42080.48563604941;21237.699641326628;2740.618939997236;8845.300746917508;0;2;2;3;1;2;0;0;2;2;18676108195.63866;7364646480.228901;16190643515.509367;56870.18074523121;9302.376623071847;-0.0;56745.87535694402;83090.19387094442;10636.99826876029;0.0;63611.27131630025;9.148873608384635;0.40931018695826027
87;2019-07-20 09:40:45.124;629;570;224;224;194;69;195;32;-7;37;785;239;25;4;197;146;244;500;222;197;194;12;623;382;369;134;386;328;623;1307.0;0.0;1207.0;152.0;0.0;0;95;98;1;0;0;1;0;0;0;1;0;0;0;0;23701.912109375;11904.6484375;2928.85229492188;1468.71838378906;539.0;293383;532.0;1204.0;Calculated values ==>;1563608445.124;336.06;330.16;295.56;295.56;292.56;280.06;276.6576332772354;292.66;276.36;272.46000000000004;276.86;351.66;297.06;275.66;273.56;292.86;287.76000000000005;297.56;323.16;292.86;292.56;326.36;327.06;274.36;241.2770596917726;270.87642091645444;276.6576332772354;295.36;6230000.0;3820000.0000000005;3690000.0;1340000.0;3860000.0;3279999.9999999995;6230000.0;0.21783333333333335;0.0;0.20116666666666666;0.025333333333333333;0.0;0.21783333333333335;3.044629373377869;11904.6484375;2928.85229492188;1468.71838378906;23701.912109375;485022.0304532675;476384.3854126391;263033.14468635526;263033.14468635526;250937.47858211945;428611.97810654406;457478.6371371813;434862.5649853791;473176.5657117748;530414.7119897228;469354.09694854286;440079.0793647079;436698.31751935295;454952.79676773783;448029.70023115096;403721.2109170878;465438.6082350056;457757.51125268615;457338.9681574332;223268.49639005636;226195.42121513622;470737.49932489695;208564.76567914084;208564.76567914084;276.6054231610961;42451.72051248238;21437.27333586007;2764.4885568415193;8869.71191722172;0;2;2;4;1;2;0;0;2;2;18896344895.60366;7444459780.216217;16381175265.479088;45523.57396043826;6641.7092523591555;-0.0;54191.31377318803;83943.61737357092;10769.887795598144;0.0;64535.90197166709;6.524056401635796;0.2566601703917244
88;2019-07-20 09:41:45.115;602;560;229;229;201;76;191;56;-2;40;800;240;4;18;196;153;244;512;222;198;190;13;647;388;372;135;393;325;646;1437.0;-1.0;48.0;246.0;0.0;98;94;98;1;0;0;1;0;0;0;1;0;0;0;0;27964.275390625;12515.7978515625;6273.158203125;1449.43298339844;535.0;293384;527.0;1205.0;Calculated values ==>;1563608505.115;333.36;329.16;296.06;296.06;293.26000000000005;280.76000000000005;277.2618376815202;292.26000000000005;278.76000000000005;272.96000000000004;277.16;353.16;297.16;273.56;274.96000000000004;292.76000000000005;288.46000000000004;297.56;324.36;292.96000000000004;292.16;325.86;326.66;274.46000000000004;241.49495122638035;270.5352231155435;277.2618376815202;295.36;6470000.0;3879999.9999999995;3720000.0000000005;1350000.0;3929999.9999999995;3250000.0;6459999.999999999;0.2395;0.0;0.008;0.041;0.0;0.2395;3.0477465831585375;12515.7978515625;6273.158203125;1449.43298339844;27964.275390625;478325.0866203711;471984.3728018582;263575.4359996364;263575.4359996364;252451.64364594605;428167.64408090734;456426.3451327903;436410.85876959574;473338.7274854557;532223.3005554518;469889.52906011225;437391.72170449275;439631.37695298885;453614.3706016242;447984.6337242672;270842.75945138914;464202.73419305106;457411.20259979833;456285.002545597;221177.93781777218;224522.8720964353;470701.3423759907;209859.22548057194;209859.22548057194;277.12225989044424;42882.20749179634;21640.746529164247;2788.802837186696;8946.383835445211;0;2;2;4;1;2;0;0;2;2;19118611550.37046;7525147675.131559;16577045880.27358;1812.4130663121905;10694.52679271217;-0.0;59018.973607073494;84338.02476172957;10914.334758860463;0.0;65479.17951932036;3.5341703003878253;0.06335503656776362
89;2019-07-20 09:42:45.105;594;559;231;230;205;73;161;64;-12;46;811;238;-11;10;196;159;244;524;220;195;159;13;669;393;373;137;398;310;664;2993.0;-1.0;1783.0;147.0;0.0;98;97;0;1;0;1;1;0;0;0;1;0;0;1;0;38084.9375;22473.841796875;6577.404296875;1401.2150878906198;537.0;293385;527.0;1205.0;Calculated values ==>;1563608565.105;332.56;329.06;296.26000000000005;296.16;293.66;280.46000000000004;277.76006397333236;289.26000000000005;279.56;271.96000000000004;277.76000000000005;354.26;296.96000000000004;272.06;274.16;292.76000000000005;289.06;297.56;325.56;292.66;289.06;325.86;326.86;274.46000000000004;241.92719264551067;268.7936212382143;277.76006397333236;295.16;6690000.000000001;3929999.9999999995;3729999.9999999995;1370000.0;3979999.9999999995;3100000.0;6640000.000000001;0.49883333333333335;0.0;0.29716666666666663;0.0245;0.0;0.49883333333333335;3.0474527481510605;22473.841796875;6577.404296875;1401.2150878906198;38084.9375;474445.62896507414;469502.80060129595;263190.58818315406;262764.6668450645;253100.26998399303;427788.9520696689;451933.13609446323;438248.17528810265;473664.6415601712;534487.4706577233;471677.7835861102;438404.7845594946;441625.1925414462;452748.5519505669;447979.153265674;268706.510730366;463695.40106900694;456826.4442034697;451638.4998739686;221177.93781777218;225359.1397227605;470432.8002255166;211406.79641725388;211406.79641725388;277.72444065149483;43432.525864287796;21932.278262892505;2812.5542785511147;9053.454008292094;0;2;3;4;1;2;0;0;2;2;19342074300.405983;7606734075.144529;16767514130.30386;67409.69642112055;6346.137093302437;-0.0;119835.58140765787;84914.77953239779;11056.316623677758;0.0;66969.38573557584;6.357168104323684;0.16240016092967732
90;2019-07-20 09:43:45.136;613;575;226;225;201;56;116;60;-22;51;809;237;-24;-14;197;152;244;538;218;193;115;13;694;376;349;138;379;300;680;3062.0;1.0;374.0;12.0;0.0;13;99;0;1;0;1;1;1;0;0;1;0;0;1;0;51396.34375;23508.91015625;19862.87109375;1359.04675292969;550.0;293386;535.0;1207.0;Calculated values ==>;1563608625.136;334.46000000000004;330.66;295.76000000000005;295.66;293.26000000000005;278.76000000000005;276.0463484220469;284.76000000000005;279.16;270.96000000000004;278.26000000000005;354.06000000000006;296.86;270.76000000000005;271.76000000000005;292.86;288.36;297.56;326.96000000000004;292.46000000000004;284.66;326.66;328.16;274.46000000000004;242.14157278889297;267.5978703862781;276.0463484220469;294.96000000000004;6940000.000000001;3760000.0;3490000.0;1380000.0;3790000.0;3000000.0;6800000.0;0.5103333333333333;0.00016666666666666666;0.06233333333333334;0.002;0.0;0.5103333333333333;3.050578746561377;23508.91015625;19862.87109375;1359.04675292969;51396.34375;474384.5371508251;470025.0946847098;260167.16519299426;259775.46576879208;251053.56929714716;429045.3911783415;449660.2921249496;438934.26278453245;474023.85370002396;535012.478742593;472887.75767088996;438627.8345891578;440148.60326349793;456121.9520334955;450056.41637056874;266736.5519472039;463843.2759941496;460382.7997887241;449514.23699371354;224522.8720964353;230795.22267914342;470298.1829359995;207152.47481719346;207152.47481719346;276.04143919124226;44178.588473409065;22315.665843149403;2835.5683449798994;9273.903476250674;0;2;3;4;2;2;0;0;2;2;19558786210.04105;7689276700.005531;16950608679.995537;14447.73144996413;526.291416237612;0.0;123685.28596408408;85597.27720521086;11113.616450783518;0.0;68999.77478621135;3.099860096960517;-0.010886844212453065
91;2019-07-20 09:44:45.107;644;599;230;229;204;47;133;48;-39;53;798;235;-42;-25;200;144;244;554;218;195;133;13;679;368;343;137;371;284;666;2746.0;-2.0;1669.0;41.0;0.0;17;99;0;1;0;1;1;1;0;0;1;0;0;1;0;50327.73046875;23185.802734375;19565.583984375;1279.29797363281;565.0;293387;549.0;1208.0;Calculated values ==>;1563608685.107;337.56000000000006;333.06;296.16;296.06;293.56;277.86;275.2199585193972;286.46000000000004;277.96000000000004;269.26000000000005;278.46000000000004;352.96000000000004;296.66;268.96000000000004;270.66;293.16;287.56;297.56;328.56;292.66;286.46000000000004;328.06;329.66;274.46000000000004;241.92719264551067;265.62235894841564;275.2199585193972;294.96000000000004;6790000.000000001;3679999.9999999995;3429999.9999999995;1370000.0;3710000.0;2840000.0;6659999.999999999;0.45766666666666667;0.0;0.2781666666666667;0.006833333333333333;0.0;0.45766666666666667;3.050834707411988;23185.802734375;19565.583984375;1279.29797363281;50327.73046875;480950.65657118504;475591.5920365595;262633.95125246735;262214.40159314557;252659.45639085153;429606.4342157736;453161.66584313;439894.30340763397;474347.79869132163;535046.7785926043;474741.213008853;439451.4137471116;441932.10171492817;457852.71336032555;450315.9991963122;267871.9845414346;468425.546605678;461573.57082785445;453161.66584313;230377.04089860234;237068.3971897606;470432.8002255166;205064.69621543447;205064.69621543447;275.2061610211291;45025.87937268171;22704.600375906084;2857.543924439617;9602.315127245261;0;2;3;4;2;2;0;0;2;2;19766285870.71419;7771736825.273037;17125724000.563622;65321.76906729683;1813.348710735561;-0.0;113545.71309960865;86261.70175118861;11133.104028354335;0.0;70975.74427107272;4.103520809180111;0.08952058303847099
92;2019-07-20 09:45:45.127;660;609;240;239;212;43;162;43;-37;53;780;235;-39;-29;201;145;244;552;222;192;162;13;654;363;342;138;367;293;647;2744.0;0.0;1413.0;69.0;0.0;19;99;100;1;0;0;1;1;0;0;1;0;0;0;0;40931.0546875;13135.8994140625;18714.564453125;1337.67956542969;571.0;293388;558.0;1208.0;Calculated values ==>;1563608745.127;339.16;334.06;297.16;297.06;294.36;277.46000000000004;274.69669130483857;289.36;277.46000000000004;269.46000000000004;278.46000000000004;351.16;296.66;269.26000000000005;270.26000000000005;293.26000000000005;287.66;297.56;328.36;292.36;289.36;328.96000000000004;330.26000000000005;274.46000000000004;242.14157278889297;266.74333088950624;274.69669130483857;295.36;6540000.000000001;3629999.9999999995;3420000.0000000005;1380000.0;3670000.0000000005;2930000.0;6470000.0;0.45733333333333337;0.0;0.23550000000000001;0.0115;0.0;0.45733333333333337;3.049914165694447;13135.8994140625;18714.564453125;1337.67956542969;40931.0546875;486085.6476481403;479376.42242138734;268728.36859500664;268220.90393780125;256497.82861056263;429947.3805835815;457326.50524770265;438206.06636572257;474219.25169277115;532521.8894573528;473572.3478468445;437900.39328309713;439417.3256371076;458633.2384034343;451362.99381817644;270109.2194317764;470590.4247660676;461331.9813647855;457326.50524770265;234140.81001818314;239577.9089402584;470298.1829359995;203737.9233057389;203737.9233057389;274.6719942092278;45786.62274536747;23007.382120663922;2879.3593399735914;9921.42269786868;0;2;3;4;2;2;0;0;2;2;19971854370.648865;7854264325.246811;17298881700.508595;55217.24769062616;3065.4429857479968;-0.0;115974.51147479143;87266.52838778742;11173.774178011265;0.0;72889.05036476407;5.25058602645143;0.10726880574373449
93;2019-07-20 09:46:45.118;657;607;244;244;213;36;175;37;-35;51;770;235;-37;-23;202;146;244;549;219;195;175;13;654;354;334;137;358;292;647;4239.0;-1.0;1023.0;172.0;0.0;1;97;100;1;0;0;1;1;0;0;1;0;0;1;0;42601.7109375;13071.689453125;18363.80078125;1322.17224121094;572.0;293389;560.0;1209.0;Calculated values ==>;1563608805.118;338.86;333.86;297.56;297.56;294.46000000000004;276.76000000000005;273.7412296467126;290.66;276.86;269.66;278.26000000000005;350.16;296.66;269.46000000000004;270.86;293.36;287.76000000000005;297.56;328.06;292.66;290.66;329.16;330.36;274.46000000000004;241.92719264551067;266.62003547228215;273.7412296467126;295.06;6540000.000000001;3540000.0;3340000.0;1370000.0;3579999.9999999995;2920000.0;6470000.0;0.7065;0.0;0.1705;0.028666666666666667;0.0;0.7065;3.0522847182023862;13071.689453125;18363.80078125;1322.17224121094;42601.7109375;485651.7701621974;479076.7577746249;270842.75945138914;270842.75945138914;256884.25853451187;430542.39183029096;460333.2000441132;438733.46945811325;474152.6912541529;531560.4385924083;473703.0454227218;438430.3070074864;440529.5426629982;460189.5267902755;453090.7323638435;270109.2194317764;470112.36821520084;462937.39400433644;460333.2000441132;234977.24436692704;239996.17471937067;470432.8002255166;201329.20447486118;201329.20447486118;273.69523687917;46482.62470888853;23225.74593484196;2901.521446857586;10230.362726541123;0;2;3;4;2;2;0;0;2;2;20174623950.43612;7936751950.160265;17474355375.324486;40477.42717964448;7714.303078185455;-0.0;182986.32286967657;88063.86439252619;11263.591920433893;0.0;75380.01694731152;7.05722068233049;0.06391552163882191
94;2019-07-20 09:47:45.118;657;607;239;238;205;27;180;28;-36;48;765;236;-38;-23;203;144;244;558;218;197;179;13;666;343;326;136;347;293;661;3768.0;-1.0;805.0;0.0;0.0;1;93;88;1;0;0;1;1;0;0;1;0;0;0;0;41999.24609375;12361.38671875;19055.796875;1299.99645996094;574.0;293390;561.0;1210.0;Calculated values ==>;1563608865.118;338.86;333.86;297.06;296.96000000000004;293.66;275.86;272.5487779782249;291.16;275.96000000000004;269.56;277.96000000000004;349.66;296.76000000000005;269.36;270.86;293.46000000000004;287.56;297.56;328.96000000000004;292.86;291.06;329.26000000000005;330.56;274.46000000000004;241.71165711629368;266.74333088950624;272.5487779782249;294.96000000000004;6659999.999999999;3429999.9999999995;3260000.0;1360000.0;3470000.0000000005;2930000.0;6609999.999999999;0.628;0.0;0.13416666666666668;0.0;0.0;0.628;3.0545001124916067;12361.38671875;19055.796875;1299.99645996094;41999.24609375;484339.44942172826;477424.1806825281;266997.2056807679;266529.16896986146;253230.85441913392;431237.1583312671;462211.8425949286;438358.4652479722;473988.9803413144;530966.5934570711;473689.16192820674;438053.3765868196;440314.31180065556;462016.90143306396;454695.0803096545;268971.22795831424;469732.5362833723;464382.3183493691;462083.24122014735;235395.46725036926;240832.718256323;470567.18631662737;198536.37464166994;198536.37464166994;272.5487779782249;47187.63268414894;23437.688236274254;2923.372852700685;10542.192707009874;0;2;3;4;2;2;0;0;2;2;20372623950.43612;8018651950.160265;17649855375.324486;32176.130489678893;0.0;-0.0;165507.43221128383;88669.31070643722;11327.877779418772;0.0;78284.1315729862;6.042194418236252;0.007671435623425411
95;2019-07-20 09:48:45.148;668;613;234;233;194;16;183;17;-34;44;763;235;-36;-22;203;138;244;570;221;198;182;14;634;345;332;134;350;294;636;3131.0;-1.0;2925.0;462.0;0.0;1;85;76;1;0;0;0;0;0;0;1;0;0;0;0;20908.4296875;10884.970703125;0.0;1259.39025878906;575.0;293391;565.0;1209.0;Calculated values ==>;1563608925.148;339.96000000000004;334.46000000000004;296.56;296.46000000000004;292.56;274.76000000000005;272.7676641592781;291.46000000000004;274.86;269.76000000000005;277.56;349.46000000000004;296.66;269.56;270.96000000000004;293.46000000000004;286.96000000000004;297.56;330.16;292.96000000000004;291.36;329.66;330.66;274.56;241.2770596917726;266.86631818009863;272.7676641592781;295.26000000000005;6340000.0;3450000.0;3320000.0000000005;1340000.0;3500000.0;2940000.0;6360000.0;0.5218333333333333;0.0;0.4875;0.077;0.0;0.5218333333333333;3.0518209575149444;10884.970703125;0.0;1259.39025878906;20908.4296875;489357.95811489294;481242.50204019895;266729.49045587674;266237.2090732485;250382.7923102406;431113.4868728058;461686.4214438303;438439.1573181969;473857.65670332924;530683.4062110081;473441.44127241476;438133.8669386556;440247.3576207073;461559.3255376969;453517.3108807604;396947.64971028105;474791.1807096579;463622.25522983976;461556.49894294905;237068.3971897606;241250.99604349316;470933.0218839325;198861.04209178945;198861.04209178945;272.6856946250021;47712.125430725144;23631.504741186764;2944.7117394580932;10701.070413379464;0;2;3;4;2;2;0;0;2;2;20570122650.34199;8099692450.121641;17826043425.240517;116794.33117287363;20949.54244399502;-0.0;137083.24590016343;89911.35192995679;11502.544589462334;0.0;80806.981350538;22.63001901696743;0.9346487310965965
96;2019-07-20 09:49:45.119;666;595;227;227;209;39;189;18;-27;41;762;236;-21;-18;198;142;244;509;222;197;189;14;617;370;360;135;376;304;619;1393.0;-2.0;1653.0;260.0;0.0;1;78;89;1;0;0;0;0;0;0;1;0;0;0;0;19962.044921875;11399.0751953125;0.0;1255.45568847656;566.0;293392;559.0;1211.0;Calculated values ==>;1563608985.119;339.76;332.66;295.86;295.86;294.06;277.06;275.4277932560699;292.06;274.96000000000004;270.46000000000004;277.26000000000005;349.36;296.76000000000005;271.06;271.36;292.96000000000004;287.36;297.56;324.06;292.86;292.06;329.06;329.76000000000005;274.56;241.49495122638035;268.0796299477929;275.4277932560699;295.36;6170000.0;3700000.0;3600000.0;1350000.0;3760000.0;3040000.0;6190000.0;0.23216666666666666;0.0;0.2755;0.043333333333333335;0.0;0.23216666666666666;3.058257952375002;11399.0751953125;0.0;1255.45568847656;19962.044921875;490855.89765313733;480564.8775439728;264784.18672780937;264784.18672780937;256848.83536175286;429467.9694778635;458101.12438257574;437256.7094276882;473436.17305719486;529819.9816690114;472239.5717048632;438194.52980446257;438659.2356206126;456758.394230189;449652.69363959454;406785.0103529885;467443.3972735453;459196.6552382944;458101.12438257574;234559.02529450474;237486.63934987856;470799.25106629904;205411.02318316477;205411.02318316477;275.34853956670804;48052.54810169818;23817.115368353097;2965.6586597626965;10701.070413379464;0;2;3;4;2;2;0;0;2;2;20777622310.190205;8180353445.062637;18005356715.10935;63873.48656036621;11500.156541602486;-0.0;58666.21849512991;91416.18938681156;11772.828047301464;0.0;82437.43845063006;10.59224263846942;0.5116518022830809
97;2019-07-20 09:50:45.109;638;583;227;226;201;64;195;27;-10;39;767;237;21;1;196;148;244;495;224;197;194;14;618;382;368;136;387;324;619;1264.0;-1.0;1483.0;186.0;0.0;1;78;98;1;0;0;0;0;0;0;1;0;0;0;0;19675.2109375;11854.6904296875;0.0;1326.38745117188;557.0;293393;551.0;1208.0;Calculated values ==>;1563609045.109;336.96000000000004;331.46000000000004;295.86;295.76000000000005;293.26000000000005;279.56;276.6576332772354;292.66;275.86;272.16;277.06;349.86;296.86;275.26000000000005;273.26000000000005;292.76000000000005;287.96000000000004;297.56;322.66;292.86;292.56;328.26000000000005;328.86;274.56;241.71165711629368;270.42097587401844;276.6576332772354;295.56;6180000.0;3820000.0000000005;3679999.9999999995;1360000.0;3870000.0000000005;3240000.0;6190000.0;0.21066666666666667;0.0;0.24716666666666667;0.031000000000000003;0.0;0.21066666666666667;3.0520514874083577;11854.6904296875;0.0;1326.38745117188;19675.2109375;486845.1973606523;478801.88378179644;264784.18672780937;264298.85003344255;253717.16069034796;428611.97810654406;457640.7087686767;435321.72781655926;473111.07959547755;528817.0762886396;469658.04085422674;440319.9362297037;437134.1674533448;454638.29214297025;448338.431859534;406296.7415224188;465181.4676060556;457918.9156678938;457501.3759310873;231213.40812182956;233722.59852315116;470665.25215363293;208548.7219083678;208548.7219083678;276.59939614576984;48382.803515501226;24010.864451695532;2987.170433369937;10701.070413379464;0;2;3;4;2;2;0;0;2;2;20995985910.22492;8261639895.07556;18193725315.139294;56050.727960307995;8125.61243760322;-0.0;52446.02578078624;92415.3912799003;11936.348864141703;0.0;83363.21949718171;8.847710880158605;0.41013319433742934
98;2019-07-20 09:51:45.100;607;572;231;231;202;75;194;43;0;40;778;238;2;21;195;154;244;506;225;197;193;15;638;389;372;137;394;327;638;1319.0;-1.0;1817.0;153.0;0.0;76;80;98;1;0;0;1;0;0;0;1;0;0;0;0;25416.44140625;12318.8134765625;5274.39208984375;1345.27197265625;550.0;293394;545.0;1206.0;Calculated values ==>;1563609105.1;333.86;330.36;296.26000000000005;296.26000000000005;293.36;280.66;277.3618629098277;292.56;277.46000000000004;273.16;277.16;350.96000000000004;296.96000000000004;273.36;275.26000000000005;292.66;288.56;297.56;323.76000000000005;292.86;292.46000000000004;327.66;328.16;274.66;241.92719264551067;270.7629442988711;277.3618629098277;295.66;6380000.0;3890000.0;3720000.0000000005;1370000.0;3940000.0;3270000.0000000005;6380000.0;0.21983333333333333;0.0;0.30283333333333334;0.025500000000000002;0.0;0.21983333333333333;3.048051340806148;12318.8134765625;5274.39208984375;1345.27197265625;25416.44140625;480126.15317303885;474850.98234950914;265108.40010998945;265108.40010998945;253177.27158117935;428092.51987082884;456849.3918133721;436271.85731132084;473078.44118532055;529750.564237899;469368.4332012301;436601.97927276284;439666.3231904986;453293.4086705499;447951.8696095485;271883.02801794745;464326.85758107464;457270.98814679036;456708.53874424193;228704.35009887922;230795.22267914342;470629.2288316383;210374.37417767904;210374.37417767904;277.31954112571447;48758.510920072855;24212.28010048974;3009.430922304203;10745.017087758608;0;2;3;5;2;2;0;0;2;2;21217952609.99203;8343527609.989643;18388996019.934418;68409.28780897119;6636.498793675962;-0.0;54152.460510549405;93452.40250186989;12059.348004967605;0.0;84251.40696723643;6.821997536323196;0.3264214198857918
99;2019-07-20 09:52:45.130;594;567;235;235;211;74;179;61;-10;45;790;237;-7;4;195;161;244;523;229;197;178;15;671;392;371;138;396;312;665;2903.0;0.0;2315.0;173.0;0.0;98;82;0;1;1;0;1;0;0;0;1;0;0;1;0;37161.1484375;22555.73828125;6585.9326171875;1295.61389160156;550.0;293395;542.0;1209.0;Calculated values ==>;1563609165.13;332.56;329.86;296.66;296.66;294.26000000000005;280.56;277.66079706904804;291.06;279.26000000000005;272.16;277.66;352.16;296.86;272.46000000000004;273.56;292.66;289.26000000000005;297.56;325.46000000000004;292.86;290.96000000000004;327.36;328.16;274.66;242.14157278889297;269.02936301313275;277.66079706904804;296.06;6709999.999999999;3920000.0000000005;3710000.0;1380000.0;3960000.0;3120000.0;6650000.0;0.48383333333333334;0.0;0.3858333333333333;0.028833333333333332;0.0;0.48383333333333334;3.055633558071834;22555.73828125;6585.9326171875;1295.61389160156;37161.1484375;474199.6411490703;470664.32218502363;264862.507750546;264862.507750546;255230.21683038172;427865.30569749116;454888.0541996231;438111.57050704764;473437.2657590101;532144.1455586192;471289.1898026804;438582.77927262546;440286.945399369;452946.73642902577;448479.5116124692;268533.91045793606;463384.0655855757;457433.55009270133;454745.03135887464;227449.86971758792;230795.22267914342;470494.9286190506;211155.4406872043;211155.4406872043;277.6258880587221;49280.25157721864;24503.046676786747;3031.449308274408;10843.902545349092;0;3;3;5;2;2;0;0;2;2;21440964060.77147;8426068860.27813;18580791870.604755;87567.24008882289;7477.621902034901;-0.0;117856.7636199765;94752.85680776292;12177.02448667938;0.0;85685.53387843704;6.994764055974819;0.24523578107535554
100;2019-07-20 09:53:45.111;607;577;234;233;209;64;148;64;-16;50;792;236;-18;-7;196;159;244;537;228;192;147;15;696;381;355;139;383;307;682;2451.0;-1.0;1181.0;12.0;0.0;19;87;0;1;1;0;1;0;1;0;1;0;0;1;0;51174.9375;23591.62109375;19957.458984375;1310.46325683594;558.0;293396;547.0;1208.0;Calculated values ==>;1563609225.111;333.86;330.86;296.56;296.46000000000004;294.06;279.56;276.55624918942954;287.96000000000004;279.56;271.56;278.16;352.36;296.76000000000005;271.36;272.46000000000004;292.76000000000005;289.06;297.56;326.86;292.36;287.86;327.86;328.96000000000004;274.66;242.35481222062532;268.43790593516167;276.55624918942954;295.96000000000004;6959999.999999999;3810000.0;3550000.0;1390000.0;3829999.9999999995;3070000.0;6820000.0;0.40850000000000003;0.0;0.19683333333333333;0.002;0.0;0.40850000000000003;3.0519000559095817;23591.62109375;19957.458984375;1310.46325683594;51174.9375;473180.00797785004;470093.065114745;263280.72717149806;262866.60515312443;253749.18076957224;428684.9695293014;453201.96316929616;438297.7194993918;473796.9418580429;532726.2139607823;471839.6892508973;437985.2681005028;439688.66033169616;455312.1116543729;450201.0744191546;266594.18600547826;463391.247992025;459307.5724470408;453059.54249247717;229540.68826423294;234140.81001818314;470360.39762778033;208436.69328369017;208436.69328369017;276.5519959942934;50016.15251692691;24887.486226815545;3053.1597406773594;11065.027430104057;0;3;3;5;2;3;0;0;2;2;21658695090.577606;8509142545.204163;18766433065.439465;45244.31199345727;523.8474086881803;-0.0;99928.4339017895;95859.26926586768;12243.682282554262;0.0;87499.83581189843;3.2478394221723486;0.06255302506055513
101;2019-07-20 09:54:45.112;636;600;237;236;209;46;136;50;-30;53;787;235;-33;-24;198;148;244;557;227;194;135;16;695;366;340;139;370;292;682;3327.0;-1.0;1993.0;41.0;0.0;11;89;0;1;1;0;1;0;1;0;1;0;0;1;0;51222.0078125;23605.646484375;19969.841796875;1251.78234863281;573.0;293397;559.0;1211.0;Calculated values ==>;1563609285.112;336.76000000000005;333.16;296.86;296.76000000000005;294.06;277.76000000000005;275.0112864084945;286.76000000000005;278.16;270.16;278.46000000000004;351.86;296.66;269.86;270.76000000000005;292.96000000000004;287.96000000000004;297.56;328.86;292.56;286.66;329.06;330.46000000000004;274.76000000000005;242.35481222062532;266.62003547228215;275.0112864084945;295.86;6950000.0;3660000.0;3400000.0;1390000.0;3700000.0;2920000.0;6820000.0;0.5545000000000001;0.0;0.33216666666666667;0.006833333333333333;0.0;0.5545000000000001;3.0571793354353076;23605.646484375;19969.841796875;1251.78234863281;51222.0078125;477879.4108402609;473791.5279932839;264544.40730689385;264119.5091177518;253749.18076957224;429743.705733735;454096.33999681665;439486.50853756786;474090.5016230326;533321.3067643694;473703.0454227218;439035.50973093935;440381.31451515557;457735.264046104;451266.74431298993;266665.1256465604;466788.7362126967;461900.26878527395;453957.566881685;234559.02529450474;240414.4444865203;470458.9003634767;204554.22608176095;204554.22608176095;275.00061845297853;50869.47461529825;25280.803344667525;3074.5121432312512;11397.760481670985;0;3;3;5;2;3;0;0;2;2;21867198565.32574;8592543935.103416;18946136060.22239;78036.6731557372;1817.015274258391;-0.0;138294.15247355792;96886.62792989567;12263.18979667507;0.0;89485.05711576524;4.866409170986455;0.11802166594598851
102;2019-07-20 09:55:45.132;663;619;239;238;213;44;154;43;-46;53;774;234;-48;-34;199;148;244;572;226;192;154;15;668;365;342;138;369;289;661;1607.0;-1.0;2186.0;34.0;0.0;21;89;100;1;0;0;1;0;1;0;1;0;0;1;0;39741.484375;12173.6337890625;19242.47265625;1249.60949707031;585.0;293398;571.0;1211.0;Calculated values ==>;1563609345.132;339.46000000000004;335.06;297.06;296.96000000000004;294.46000000000004;277.56;274.9066339382667;288.56;277.46000000000004;268.56;278.46000000000004;350.56000000000006;296.56;268.36;269.76000000000005;293.06;287.96000000000004;297.56;330.36;292.36;288.56;330.26000000000005;331.66;274.66;242.14157278889297;266.24828229547654;274.9066339382667;295.76000000000005;6680000.0;3650000.0;3420000.0000000005;1380000.0;3690000.0;2890000.0;6609999.999999999;0.2678333333333333;0.0;0.36433333333333334;0.005666666666666667;0.0;0.2678333333333333;3.0553088515625157;12173.6337890625;19242.47265625;1249.60949707031;39741.484375;485000.3243351245;479247.3228375536;266997.2056807679;266529.16896986146;256167.4690935618;429811.8947417682;456237.9984248948;437736.72071871895;474219.25169277115;532199.6567335128;473977.7562883211;437431.3039465478;439545.3536941126;458035.7731655658;451445.1764727166;268793.9581693944;471974.1846244564;461331.9813647855;456237.9984248948;239577.9089402584;245433.99809710225;470494.9286190506;204289.15968524484;204289.15968524484;274.8939067971724;51627.756392986965;25579.063400407704;3095.3640235828334;11724.638691772185;0;3;3;5;2;3;0;0;2;2;22071866765.2607;8675671635.077;19120494160.16698;85052.7280698624;1508.499357291566;-0.0;67480.29730910291;98246.1592991248;12290.911656136486;0.0;91200.41579243615;4.715694124321717;0.20031682122137418
103;2019-07-20 09:56:45.133;668;620;246;246;218;41;173;40;-33;52;760;236;-35;-26;200;150;244;559;226;190;172;15;662;359;338;138;363;296;655;2194.0;-1.0;1702.0;161.0;0.0;6;90;100;1;0;0;1;0;1;0;1;0;0;0;0;40933.6953125;13204.337890625;18663.833984375;1279.712890625;587.0;293399;575.0;1211.0;Calculated values ==>;1563609405.133;339.96000000000004;335.16;297.76000000000005;297.76000000000005;294.96000000000004;277.26000000000005;274.27422755570615;290.46000000000004;277.16;269.86;278.36;349.16;296.76000000000005;269.66;270.56;293.16;288.16;297.56;329.06;292.16;290.36;330.66;331.86;274.66;242.14157278889297;267.1113755279542;274.27422755570615;295.76000000000005;6620000.0;3590000.0;3379999.9999999995;1380000.0;3629999.9999999995;2960000.0;6550000.0;0.3656666666666667;0.0;0.2836666666666667;0.026833333333333334;0.0;0.3656666666666667;3.0549944911705023;13204.337890625;18663.833984375;1279.712890625;40933.6953125;486379.04635439324;480093.85450689157;271067.11433630757;271067.11433630757;258405.69929009792;430214.79039162316;459442.3449728999;438143.1473471288;474121.5608165298;530220.0550491629;473296.3699847367;437835.6915274192;439210.0331572137;459131.61449609476;452792.59228542744;269335.75363966415;470671.62375080783;461682.1052586041;459309.4991672728;241250.99604349316;246270.64818160105;470494.9286190506;202614.16008876334;202614.16008876334;274.21838561161474;52300.06076112341;25790.550022201252;3116.4420614162755;12040.529844827284;0;3;3;5;2;3;0;0;2;2;22275870165.01427;8758473014.976978;19295997084.95498;66811.72271895633;7188.133955562708;-0.0;93864.9289897083;99511.71747978771;12363.384808188464;0.0;92544.98175236126;5.064117570431112;0.17326693684675173
104;2019-07-20 09:57:45.123;663;618;248;248;216;31;179;33;-32;50;756;237;-33;-22;201;149;244;566;224;193;179;15;668;348;328;138;352;296;662;3535.0;-1.0;1762.0;267.0;0.0;1;90;100;1;0;0;1;0;1;0;1;0;0;1;0;43167.765625;13295.548828125;18941.1953125;1280.68200683594;587.0;293400;575.0;1211.0;Calculated values ==>;1563609465.123;339.46000000000004;334.96000000000004;297.96000000000004;297.96000000000004;294.76000000000005;276.26000000000005;273.0942459734351;291.06;276.46000000000004;269.96000000000004;278.16;348.76;296.86;269.86;270.96000000000004;293.26000000000005;288.06;297.56;329.76000000000005;292.46000000000004;291.06;330.66;331.86;274.66;242.14157278889297;267.1113755279542;273.0942459734351;295.56;6680000.0;3479999.9999999995;3279999.9999999995;1380000.0;3520000.0000000005;2960000.0;6620000.0;0.5891666666666667;0.0;0.2936666666666667;0.0445;0.0;0.5891666666666667;3.0549944911705023;13295.548828125;18941.1953125;1280.68200683594;43167.765625;485000.3243351245;478979.4647402366;271400.1691264291;271400.1691264291;257254.63614278162;430925.7729439634;461778.82689927035;438296.42880847026;473926.13026871055;529804.1042499179;473413.6832213833;438143.1473471288;439813.4926484056;460986.0157669899;454542.9148226432;268793.9581693944;470889.71284984716;463577.25035800657;461778.82689927035;241250.99604349316;246270.64818160105;470494.9286190506;199699.291861122;199699.291861122;273.02940372860724;53000.78946146267;26011.34560616105;3137.7751294611503;12353.852859810362;0;3;3;5;2;3;0;0;2;2;22475636865.04603;8841259214.990139;19473567484.983208;70068.02588353794;12050.40583572782;-0.0;154408.52605997576;100652.19194089451;12523.679252947213;0.0;94613.58238719436;7.0568353530081325;0.17979919109245307
105;2019-07-20 09:58:45.124;668;621;242;241;206;21;183;23;-33;46;755;237;-34;-22;202;145;244;577;224;195;182;15;687;333;335;137;337;295;684;331.0;-1.0;583.0;0.0;0.0;1;86;100;1;0;0;1;0;1;0;1;0;0;1;0;43509.92578125;13690.1298828125;19860.6171875;1258.6455078125;590.0;293401;577.0;1211.0;Calculated values ==>;1563609525.124;339.96000000000004;335.26000000000005;297.36;297.26000000000005;293.76000000000005;275.26000000000005;271.4400167685773;291.46000000000004;275.46000000000004;269.86;277.76000000000005;348.66;296.86;269.76000000000005;270.96000000000004;293.36;287.66;297.56;330.86;292.66;291.36;330.86;332.16;274.66;241.92719264551067;266.98899913490544;271.4400167685773;295.56;6870000.0;3329999.9999999995;3350000.0;1370000.0;3370000.0000000005;2950000.0;6840000.000000001;0.05516666666666667;0.0;0.09716666666666667;0.0;0.0;0.05516666666666667;3.0545215584776573;13690.1298828125;19860.6171875;1258.6455078125;43509.92578125;483656.3093204472;476846.7372171895;266580.92198832537;266138.5258881753;252615.75478579034;431837.87352777255;461226.72529152135;438367.77478847804;473664.6415601712;529776.3456489082;473544.6370737561;438214.884849924;440030.89410965634;463392.40101096046;456500.8960990175;267250.8217830718;469834.86461051233;462787.12789093424;461095.96056695376;242087.5637286956;247525.65490268572;470629.2288316383;195856.97145362291;195856.97145362291;271.4400167685773;53723.11559708068;26236.230010718402;3158.936544826122;12677.206687345257;0;3;3;5;2;3;0;0;2;2;22674540180.596115;8923760590.218306;19650870440.473557;23563.966390703423;0.0;-0.0;14632.350899418752;101432.47154978117;12624.100975523483;0.0;96022.27984365146;1.0972991615523218;0.05049374465179037
106;2019-07-20 09:59:45.114;684;629;234;232;199;14;186;13;-34;42;754;237;-36;-22;202;143;244;584;222;195;185;15;638;343;336;135;348;294;639;3826.0;-1.0;2925.0;585.0;0.0;1;77;88;1;0;0;0;0;0;0;1;0;0;0;0;20599.150390625;11726.7744140625;0.0;1192.5419921875;591.0;293402;582.0;1213.0;Calculated values ==>;1563609585.114;341.56000000000006;336.06;296.56;296.36;293.06;274.56;272.5487779782249;291.76000000000005;274.46000000000004;269.76000000000005;277.36;348.56000000000006;296.86;269.56;270.96000000000004;293.36;287.46000000000004;297.56;331.56;292.66;291.66;331.36;332.26000000000005;274.66;241.49495122638035;266.86631818009863;272.5487779782249;295.36;6380000.0;3429999.9999999995;3360000.0;1350000.0;3479999.9999999995;2940000.0;6390000.0;0.6376666666666666;0.0;0.4875;0.09749999999999999;0.0;0.6376666666666666;3.059407909625063;11726.7744140625;0.0;1192.5419921875;20599.150390625;491180.10449807247;483242.91150265484;266463.5573749372;265499.83364996925;252038.88968688415;431237.1583312671;461465.2819941882;438439.1573181969;473533.6025564079;529748.6615690937;473675.38180951204;438133.8669386556;440247.3576207073;461732.5941255692;454556.4887454652;271883.02801794745;476559.4480195725;462636.5487197811;461334.57894103305;244179.05427248686;247943.99896000302;470897.14156183373;198326.13340914188;198326.13340914188;272.4654282556647;54257.26885821432;26448.002245303393;3179.3597029022853;12842.684246410192;0;3;3;5;2;3;0;0;2;2;22875806630.628113;9005346990.231276;19827540990.50164;117055.09915566431;26575.673294887456;-0.0;167711.7187675026;102604.10179192945;12845.528009025391;0.0;97541.56050213167;24.098991109733614;0.9343504356557419
107;2019-07-20 10:00:45.105;678;611;229;229;211;35;193;15;-30;38;754;237;-32;-21;196;147;244;522;222;196;192;15;629;365;359;135;370;300;631;1086.0;-2.0;2330.0;382.0;0.0;1;72;92;1;0;0;0;0;0;0;1;0;0;0;0;19186.1484375;11845.5380859375;0.0;1196.6474609375;582.0;293403;575.0;1216.0;Calculated values ==>;1563609645.105;340.96000000000004;334.26000000000005;296.06;296.06;294.26000000000005;276.66;274.9066339382667;292.46000000000004;274.66;270.16;276.96000000000004;348.56000000000006;296.86;269.96000000000004;271.06;292.76000000000005;287.86;297.56;325.36;292.76000000000005;292.36;330.66;331.36;274.66;241.49495122638035;267.5978703862781;274.9066339382667;295.36;6290000.0;3650000.0;3590000.0;1350000.0;3700000.0;3000000.0;6310000.0;0.181;0.0;0.38833333333333336;0.06366666666666666;0.0;0.181;3.0683957552810073;11845.5380859375;0.0;1196.6474609375;19186.1484375;491273.7711760815;481521.89520196;264734.9172201956;264734.9172201956;256969.57752871024;429811.8947417682;458809.3534931262;437701.3939996297;473143.78782676667;529290.4194999392;472887.75767088996;437390.1213337467;439087.04160892795;457456.0283980784;451298.6977195416;400262.4121831873;467906.0844678003;459218.5880301819;458672.66196876654;241250.99604349316;244179.05427248686;470897.14156183373;204096.2814770563;204096.2814770563;274.81966009092326;54588.76328314402;26644.408717206697;3199.2666285039577;12842.684246410192;0;3;3;5;2;3;0;0;2;2;23084275355.409386;9086334840.146303;20005714260.3147;90716.65202959935;16986.3214253975;-0.0;46078.32486899955;104335.27333530133;13208.490178820211;0.0;99322.87695967902;11.791068128212876;0.750070475652435
108;2019-07-20 10:01:45.115;650;599;232;231;205;55;199;22;-18;36;756;238;-20;-10;194;152;244;516;222;197;198;16;637;377;367;136;382;316;639;1196.0;-1.0;1887.0;217.0;0.0;1;71;98;1;0;0;0;0;0;0;1;0;0;0;0;19442.45703125;12380.9462890625;0.0;1248.10473632812;574.0;293404;567.0;1212.0;Calculated values ==>;1563609705.115;338.16;333.06;296.36;296.26000000000005;293.66;278.66;276.14872888175563;293.06;275.36;271.36;276.76000000000005;348.76;296.96000000000004;271.16;272.16;292.56;288.36;297.56;324.76000000000005;292.86;292.96000000000004;329.86;330.56;274.76000000000005;241.71165711629368;269.49753711883926;276.14872888175563;295.36;6370000.0;3770000.0000000005;3670000.0000000005;1360000.0;3820000.0000000005;3160000.0;6390000.0;0.19933333333333333;0.0;0.3145;0.036166666666666666;0.0;0.19933333333333333;3.0595488730081213;12380.9462890625;0.0;1248.10473632812;19442.45703125;486489.94486604515;478818.45282519225;265499.83364996925;265027.28471680114;254242.9740923083;428973.91024759493;458356.8847964573;435904.4363633043;472818.15071447083;528271.7613384563;470870.353340208;435576.9016628708;437199.7979686943;455191.1394753064;449873.89331465634;272006.6373888637;465840.9087270732;458079.93939307623;458218.4865142734;237904.88540968279;240832.718256323;470861.32822474994;207293.7508320881;207293.7508320881;276.1000615764005;54910.7219795067;26846.32973486124;3219.642958967096;12842.684246410192;0;3;3;5;2;3;0;0;2;2;23302111655.374767;9167648390.13338;20190545060.285328;71898.06059956751;9532.36071570127;-0.0;50017.66397931561;105690.62179409654;13429.516028130549;0.0;100123.81033327221;9.644698302889873;0.505565328247803
109;2019-07-20 10:02:45.116;624;589;234;235;203;71;199;41;-4;37;765;239;-4;9;194;155;244;529;224;199;198;16;656;385;370;136;390;322;657;983.0;-1.0;1239.0;178.0;0.0;0;72;98;1;0;0;1;0;0;0;1;0;0;1;0;23065.890625;12775.4052734375;3162.18188476562;1277.92687988281;566.0;293405;561.0;1211.0;Calculated values ==>;1563609765.116;335.56;332.06;296.56;296.66;293.46000000000004;280.26000000000005;276.9606089950914;293.06;277.26000000000005;272.76000000000005;276.86;349.66;297.06;272.76000000000005;274.06;292.56;288.66;297.56;326.06;293.06;292.96000000000004;329.26000000000005;329.76000000000005;274.76000000000005;241.71165711629368;270.1917013154234;276.9606089950914;295.56;6559999.999999999;3850000.0;3700000.0;1360000.0;3900000.0;3220000.0000000005;6570000.0;0.16383333333333333;0.0;0.20650000000000002;0.029666666666666668;0.0;0.16383333333333333;3.058257952375002;12775.4052734375;3162.18188476562;1277.92687988281;23065.890625;480576.746377309;475137.5513479264;265005.99742350087;265460.33787064155;252688.98022711065;428391.1821097931;457874.65070968727;436782.94126154453;472915.8103579757;528759.2282721833;470177.00543493766;436782.94126154453;438871.73744063854;453833.8825573738;448856.09512527136;269909.85433290637;465511.67515119835;457874.65070968727;457735.264046104;235395.46725036926;237486.63934987856;470861.32822474994;209317.5503669083;209317.5503669083;276.9036547878947;55264.96411348471;27055.969491566553;3240.6935732478164;12869.036201276669;0;3;3;6;2;3;0;0;2;2;23523215340.10768;9249249750.03481;20381948250.05412;46971.603219742385;7759.132076449302;-0.0;40699.10209110822;106681.21883440304;13573.614202820625;0.0;100879.79598249671;5.543246468050865;0.27517551364733583
110;2019-07-20 10:03:45.116;610;582;233;232;205;75;191;60;-2;43;777;238;-4;11;193;161;244;541;222;199;190;17;662;391;372;139;395;326;660;2556.0;-1.0;2366.0;226.0;0.0;98;80;98;1;0;0;1;0;0;0;1;0;0;1;0;25990.94140625;12858.3017578125;6472.19482421875;1338.35095214844;564.0;293406;557.0;1209.0;Calculated values ==>;1563609825.116;334.16;331.36;296.46000000000004;296.36;293.66;280.66;277.5613417927498;292.26000000000005;279.16;272.96000000000004;277.46000000000004;350.86;296.96000000000004;272.76000000000005;274.26000000000005;292.46000000000004;289.26000000000005;297.56;327.26000000000005;293.06;292.16;328.86;329.56;274.86;242.35481222062532;270.64921214262944;277.5613417927498;295.36;6620000.0;3910000.0;3720000.0000000005;1390000.0;3950000.0;3260000.0;6600000.0;0.426;0.0;0.3943333333333333;0.03766666666666666;0.0;0.426;3.0535131214267537;12858.3017578125;6472.19482421875;1338.35095214844;25990.94140625;477763.62449331395;473677.19128003874;264338.2947838006;263898.3260232928;253274.75363076615;427941.3511905804;456426.3451327903;436176.11386690603;473111.3802909942;529720.9561685326;469506.15821637464;435844.5132980033;438294.97196758905;452821.41422972403;448666.26889438834;269335.75363966415;467091.8596573584;457551.25985115726;456285.002545597;233722.59852315116;236650.15891445865;470557.3835890923;210884.09737238154;210884.09737238154;277.5198214764178;55673.77104707846;27269.583716826968;3262.4958885147435;12949.322673851539;0;3;3;6;2;3;0;0;2;2;23745815340.10768;9331749750.03481;20576348250.05412;88840.15183767416;9781.02711416277;-0.0;104540.78560378977;107812.98345988152;13719.782196075726;0.0;102090.1283799542;9.829380386093685;0.36871696467804393
111;2019-07-20 10:04:45.107;613;585;233;232;207;73;160;65;-13;48;784;236;-16;-4;194;163;244;549;224;197;159;17;714;389;364;140;391;310;702;2333.0;-1.0;1230.0;118.0;0.0;3;87;1;1;0;1;1;1;0;0;1;0;0;1;0;50737.56640625;24347.3046875;20670.62890625;1327.01330566406;567.0;293407;558.0;1210.0;Calculated values ==>;1563609885.107;334.46000000000004;331.66;296.46000000000004;296.36;293.86;280.46000000000004;277.3618629098277;289.16;279.66;271.86;277.96000000000004;351.56000000000006;296.76000000000005;271.56;272.76000000000005;292.56;289.46000000000004;297.56;328.06;292.86;289.06;328.96000000000004;329.86;274.86;242.56692532238324;268.7936212382143;277.3618629098277;295.56;7140000.000000001;3890000.0;3640000.0;1400000.0;3910000.0;3100000.0;7020000.0;0.3888333333333333;0.0;0.20500000000000002;0.019666666666666666;0.0;0.3888333333333333;3.0555791594530373;24347.3046875;20670.62890625;1327.01330566406;50737.56640625;471917.161916244;468821.4450281832;261688.651171846;261298.33695632825;252250.69133399447;428092.51987082884;453360.68676331674;438091.248992408;473471.4621678974;531666.0615955687;471437.80975151306;437618.5379703155;439492.4139432337;453662.2197214707;449346.12335040775;265392.88393555145;462668.02857162704;458560.75158959633;453216.9235134053;234140.81001818314;237904.88540968279;470422.9394058528;210390.58335981055;210390.58335981055;277.3255644120586;56313.07937008453;27579.58393110328;3284.7039256894845;13175.478943737298;0;3;4;6;3;3;0;0;2;2;23966582220.753433;9415437195.279598;20767119630.612133;46678.63645468248;5113.969668905497;-0.0;94418.9752630561;108942.13730046862;13843.888550885;0.0;103747.87769232581;3.1548548691614235;0.0776965532091085
112;2019-07-20 10:05:45.117;641;608;233;232;206;53;143;56;-25;52;781;235;-28;-16;195;151;244;566;225;198;143;17;712;374;347;140;377;297;697;3411.0;-1.0;911.0;73.0;0.0;43;90;1;1;0;1;1;1;0;0;1;0;0;0;0;51323.8671875;24298.48046875;21645.09375;1279.73461914062;584.0;293408;569.0;1210.0;Calculated values ==>;1563609945.117;337.26;333.96000000000004;296.46000000000004;296.36;293.76000000000005;278.46000000000004;275.84098080016133;287.46000000000004;278.76000000000005;270.66;278.36;351.26;296.66;270.36;271.56;292.66;288.26000000000005;297.56;329.76000000000005;292.96000000000004;287.46000000000004;330.06;331.56;274.86;242.56692532238324;267.23344911666527;275.84098080016133;295.66;7120000.0;3740000.0;3470000.0000000005;1400000.0;3770000.0000000005;2970000.0;6970000.0;0.5685;0.0;0.15183333333333332;0.012166666666666666;0.0;0.5685;3.052942659687219;24298.48046875;21645.09375;1279.73461914062;51323.8671875;476663.129892012;473217.02726884786;261971.02990222335;261576.02428351954;252102.81144069924;429187.4505931623;453874.44805104675;439141.02300017705;473863.56441634416;532326.8966954321;473047.45809109946;438684.37198384217;440496.0384854728;456167.8710028387;450270.2784662842;265519.8321010778;466288.89931630477;461356.5932634558;453874.44805104675;238741.38928724395;245015.67932991832;470422.9394058528;206593.59894694667;206593.59894694667;275.81927737265687;57163.73306855503;27985.033037598092;3306.430445542633;13528.168737653688;0;3;4;6;3;3;0;0;2;2;24179917770.71953;9499451195.266247;20949249980.58319;35308.45055208214;3209.9236422500244;-0.0;140579.1627156809;109625.47689637057;13913.26588942987;0.0;105706.52189480676;3.792566453249256;0.038933286769971244
