;time;temperatura_mandata_mt;temperatura_valle_uta;temperatura_valle_gc;temperatura_valle_rig_pdc;temperatura_uscita_rig_fascio;t_rec;temperatura_asp_eiettori;temperatura_out_rig_liquida_mt_bt;temperatura_out_evap_mt;temperatura_aspirazione_bt;temperatura_mandata_bt;temperatura_uscita_intercooler;temperatura_out_ev_mt_intercooler;temperatura_aspirazione_mt;temperatura_asp_aux_pdc;temperatura_asp_aux;temperatura_monte_pdc;t_out_uta_1e2_gc;t_out_uta_1_evap;t_out_uta_2_evap;temp_out_evap_1_2;t_out_evap_bt;pressione_mandata;pressione_ricevitore;p_out_evap_uta;pressione_spirazione_bt;pressione_aspirazione_aux_pdc;pressione_aspirazione_mt;pressione_monte_eiettore;portata_liquido_evap_uta;portata_gas_uta_heating;portata_liquido_mt;portata_liquido_bt;portata_gas_back_up_uta;inverter_aux_1;inverter_bt_1;inverter_mt_1;stato_mt1;stato_mt2;stato_mt3;stato_aux1;stato_aux2;stato_aux3;stato_aux4;stato_lt1;stato_lt2;stato_lt3;stato_level_asp1;stato_level_asp2;potenza_elettrica_totale;potenza_elettrica_mt;potenza_elettrica_aux;potenza_elettrica_lt;temp_out_acs;id;tin_acs;portata_acqua_acs;Calculated values ==>;Timestamp seconds;T1 MT discharge;T2 After AHU;T3 GC Outlet;T4 Inlet IHX 1;T5 Inlet IHX 2;T6 Receiver;T6 Receiver sat;T7 Ejector inlet;T8 Liquid out IHX;T9 MT section outlet;T10 LT suction;T11 LT discharge;T12 Intercooler outlet;T13 out intercooler and MT section;T14 MT suction;T15 Aux_HP suction;T16 Aux suction;T17 Inlet AHU (heating);T18 Outlet AHU (heating);T19 Outlet AHU (cooling);T20 Outlet AHU (cooling);T21 Water in DHW;T22 Water out DHW;T23 LT section outlet;LT evaporation temp;MT evaporation temp;AHU saturation temp;Tair external air;P1 discharge;P2 receiver;P3 AHU evaporation;P4 LT suction;P5 Aux HP suction;P6 MT suction;P7 ejector inlet;M1 AHU liquid (cooling);M2 AHU vapour (heating);M3 MT liquid;M4 LT liquid;M5 AHU (no ejectors);Mtotal AHU;DHW water;Power Meter MT;Power Meter AUX;Power Meter LT;Total Power;h1 Enthalpy;h2 Enthalpy;h3 Enthalpy;h4 Enthalpy;h5 Enthalpy;h6 Enthalpy sat;h7 Enthalpy;h9 Enthalpy;h10 Enthalpy;h11 Enthalpy;h12 Enthalpy;h13 Enthalpy;h14 Enthalpy;h15 Enthalpy;h16 Enthalpy;h17 Enthalpy;h18 Enthalpy;h19 Enthalpy;h20 Enthalpy;h21 Enthalpy;h22 Enthalpy;h23 Enthalpy;h8 Enthalpy calc;hmix Enthalpy;T8 calculated;Accumulated Etot;Accumulated E_MT;Accumulated E_LT;Accumulated E_AUX;Number of Cycles MT1;Number of Cycles MT2;Number of Cycles MT3;Number of Cycles AUX1;Number of Cycles AUX2;Number of Cycles AUX3;Number of Cycles AUX4;Number of Cycles LT1;Number of Cycles LT2;Number of Cycles LT3;Accumulated Pevap P3;Accumulated Pevap P4;Accumulated Pevap P6;Cooling duty MT evap;Cooling duty LT evap;Heating duty rooftop heating;Cooling duty rooftop AC;Accumulated cooling MT evap;Accumulated cooling LT evap;Accumulated heating rooftop;Accumulated cooling rooftop;COPtot;ntot
113;2019-07-20 10:06:45.128;671;629;244;244;217;47;160;47;-40;53;771;234;-43;-28;197;149;244;579;229;197;160;17;697;369;345;139;372;283;683;2356.0;-2.0;1936.0;116.0;0.0;57;90;1;1;0;1;1;1;0;0;1;0;0;1;0;51827.5625;23797.26171875;21708.580078125;1221.83996582031;597.0;293409;583.0;1210.0;Calculated values ==>;1563610005.128;340.26;336.06;297.56;297.56;294.86;277.86;275.3239800832674;289.16;277.86;269.16;278.46000000000004;350.26;296.56;268.86;270.36;292.86;288.06;297.56;331.06;292.86;289.16;331.46000000000004;332.86;274.86;242.35481222062532;265.49620691782997;275.3239800832674;296.06;6970000.0;3690000.0;3450000.0;1390000.0;3720000.0000000005;2830000.0;6830000.0;0.39266666666666666;0.0;0.32266666666666666;0.01933333333333333;0.0;0.39266666666666666;3.0508901806389455;23797.26171875;21708.580078125;1221.83996582031;51827.5625;483002.12407650414;478202.45446950535;267556.6669678885;267556.6669678885;256590.4607581498;429537.3511455088;456563.50279482716;439964.2043525465;474090.5016230326;532338.7460078284;474755.01035728434;439522.4155317672;441709.50172053644;457270.98814679036;450876.3174725751;266523.72566138743;470290.293495062;461530.9913228017;456563.50279482716;244597.3647265701;250454.15340279948;470557.3835890923;205266.71224437724;205266.71224437724;275.2884109722575;58023.48590723788;28385.90436821885;3327.2807222388724;13889.515587173677;0;3;4;6;3;3;0;0;2;2;24387555830.435753;9583166540.151834;21123281880.345345;75729.05745356927;5128.952979331157;-0.0;98675.87308947666;110550.95910245672;13982.76926779845;0.0;107700.67938565128;3.84213118969036;0.1337439573354476
114;2019-07-20 10:07:45.128;682;636;255;255;230;43;175;44;-37;53;756;236;-39;-29;198;153;244;570;231;195;174;17;668;363;344;140;367;293;660;2867.0;0.0;1053.0;0.0;0.0;58;93;100;1;0;0;1;1;0;0;1;0;0;0;0;43253.12109375;13396.587890625;20651.54296875;1289.32580566406;602.0;293410;590.0;1213.0;Calculated values ==>;1563610065.128;341.36;336.76000000000005;298.66;298.66;296.16;277.46000000000004;274.69669130483857;290.66;277.56;269.46000000000004;278.46000000000004;348.76;296.76000000000005;269.26000000000005;270.26000000000005;292.96000000000004;288.46000000000004;297.56;330.16;292.66;290.56;332.16;333.36;274.86;242.56692532238324;266.74333088950624;274.69669130483857;296.26000000000005;6680000.0;3629999.9999999995;3440000.0;1400000.0;3670000.0000000005;2930000.0;6600000.0;0.4778333333333334;0.0;0.1755;0.0;0.0;0.4778333333333334;3.0576546887522893;13396.587890625;20651.54296875;1289.32580566406;43253.12109375;487761.67040329805;481907.69896565215;275665.0756310297;275665.0756310297;263031.2411575827;429947.3805835815;458758.63130759384;438206.06636572257;473961.5475392893;530032.5494640669;473689.16192820674;437900.39328309713;439417.3256371076;458218.4865142734;452525.7912912428;268793.9581693944;471783.5120667944;461420.41888555756;458624.200344335;247525.65490268572;252546.06836287308;470422.9394058528;203801.94454194742;203801.94454194742;274.69669130483857;58815.8249371858;28695.85311496364;3348.207103667909;14242.516612564303;0;3;4;6;3;3;0;0;2;2;24594255830.435753;9666866540.151834;21296081880.345345;41137.923380072534;0.0;-0.0;121762.5678975742;111524.85060940373;14025.51054262621;0.0;109537.6663938767;4.6098533016047964;0.06520512965529789
115;2019-07-20 10:08:45.109;676;632;256;256;228;35;181;37;-34;51;748;238;-36;-23;199;153;244;565;236;196;180;17;673;353;334;139;357;293;667;3742.0;-1.0;554.0;23.0;0.0;11;93;100;1;0;0;1;1;0;0;1;0;0;1;0;43967.4140625;13451.513671875;19388.8828125;1293.71447753906;602.0;293411;591.0;1213.0;Calculated values ==>;1563610125.109;340.76;336.36;298.76000000000005;298.76000000000005;295.96000000000004;276.66;273.6339639331285;291.26000000000005;276.86;269.76000000000005;278.26000000000005;347.96000000000004;296.96000000000004;269.56;270.86;293.06;288.46000000000004;297.56;329.66;292.76000000000005;291.16;332.26000000000005;333.36;274.86;242.35481222062532;266.74333088950624;273.6339639331285;296.76000000000005;6730000.0;3529999.9999999995;3340000.0;1390000.0;3570000.0000000005;2930000.0;6670000.0;0.6236666666666667;0.0;0.09233333333333334;0.0038333333333333336;0.0;0.6236666666666667;3.0576546887522893;13451.513671875;19388.8828125;1293.71447753906;43967.4140625;486358.3158404658;480512.9543426402;275334.3952599788;275334.3952599788;261736.17046191858;430607.02586249536;461119.21009343705;438662.4006545466;473894.81173143076;529201.719844206;473922.61740782805;438358.4652479722;440314.31180065556;459940.4098768325;454253.17960637755;268364.26867675164;470083.6489756903;463066.44733724516;460988.49902793055;247943.99896000302;252546.06836287308;470557.3835890923;201166.0846892108;201166.0846892108;273.6270144346626;59542.43256420649;28919.516445295096;3369.725622985806;14576.081164876354;0;3;4;6;3;3;0;0;2;2;24797591420.254707;9750540035.077333;21471826210.188866;21928.82650746601;1032.6666457828792;-0.0;162042.5790759149;112050.24043185322;14034.113372907537;0.0;111901.96035296837;5.419917701550406;0.023096261215469746
116;2019-07-20 10:09:45.129;676;633;252;251;219;29;183;30;-36;48;746;240;-37;-24;200;152;244;577;236;197;182;17;674;347;330;137;350;293;669;4521.0;-1.0;1072.0;50.0;0.0;1;90;91;1;0;0;1;1;0;0;1;0;0;0;0;43079.63671875;12776.4716796875;19278.48046875;1272.49633789062;602.0;293412;591.0;1214.0;Calculated values ==>;1563610185.129;340.76;336.46000000000004;298.36;298.26000000000005;295.06;276.06;272.9856168485579;291.46000000000004;276.16;269.56;277.96000000000004;347.76;297.16;269.46000000000004;270.76000000000005;293.16;288.36;297.56;330.86;292.86;291.36;332.26000000000005;333.36;274.86;241.92719264551067;266.74333088950624;272.9856168485579;296.76000000000005;6740000.000000001;3470000.0000000005;3300000.0;1370000.0;3500000.0;2930000.0;6690000.000000001;0.7535000000000001;0.0;0.17866666666666667;0.008333333333333333;0.0;0.7535000000000001;3.060175426335762;12776.4716796875;19278.48046875;1272.49633789062;43079.63671875;486250.8564675764;480434.0917151278;272806.8663956084;272265.55301679176;258040.7152910582;430988.63858405815;461991.24279347644;438358.4652479722;473859.9099963197;528993.926827875;474155.84430272796;438206.06636572257;440165.471024533;461160.9377506379;455129.11862607574;268280.5211688041;471755.74501999485;463791.2640358124;461861.8728613717;247943.99896000302;252546.06836287308;470825.5820460267;199572.16802189665;199572.16802189665;272.97501948118514;60268.06645118292;29138.155845336834;3391.1178414709643;14898.416601460118;0;3;4;6;3;3;0;0;2;2;24996857820.191383;9833367635.051012;21647684810.13298;42663.15177105884;2260.4451168677506;-0.0;197635.29259654452;112588.68633949837;14061.565118453576;0.0;114900.27505448513;7.278051591137431;0.07558851230373355
117;2019-07-20 10:10:45.110;683;636;248;247;214;20;185;21;-35;45;745;241;-36;-22;201;149;244;589;236;198;184;18;680;337;327;136;340;293;676;3447.0;-1.0;261.0;39.0;0.0;1;84;78;1;0;0;1;1;0;0;1;0;0;0;0;41921.41796875;11858.2421875;19641.185546875;1237.20324707031;605.0;293413;592.0;1216.0;Calculated values ==>;1563610245.11;341.46000000000004;336.76000000000005;297.96000000000004;297.86;294.56;275.16;271.8864255623528;291.66;275.26000000000005;269.66;277.66;347.66;297.26000000000005;269.56;270.96000000000004;293.26000000000005;288.06;297.56;332.06;292.96000000000004;291.56;332.36;333.66;274.96000000000004;241.71165711629368;266.74333088950624;271.8864255623528;296.76000000000005;6800000.0;3370000.0000000005;3270000.0000000005;1360000.0;3400000.0;2930000.0;6759999.999999999;0.5745;0.0;0.0435;0.006500000000000001;0.0;0.5745;3.064733698665372;11858.2421875;19641.185546875;1237.20324707031;41921.41796875;486629.5601361751;480083.6810977176;270037.293484308;269547.5053250762;255817.08091433838;431601.1154718507;462702.8431186207;438510.57582547225;473696.4923814395;528890.0172983557;474272.3726477492;438358.4652479722;440462.89495718613;462813.4765079522;456382.87381276704;267792.2304165683;472788.2944741441;464362.0315853668;462574.4990507337;248362.34728340767;253801.27034056993;471057.33072014985;196905.2613518564;196905.2613518564;271.8754571551664;60976.1842646095;29343.380119107966;3412.0253818420074;15222.644446627433;0;3;4;6;3;3;0;0;2;2;25193895405.015945;9915241699.978113;21823429139.9765;10509.831179602288;1781.9884508939076;-0.0;152626.977058005;113031.65421276557;14095.241397288579;0.0;117818.20299579673;5.037744928058571;0.00038678951103090104
118;2019-07-20 10:11:45.141;692;636;241;240;211;17;188;14;-33;41;745;243;-35;-20;200;147;244;580;237;198;187;18;638;346;341;137;351;296;639;3467.0;-1.0;2486.0;766.0;0.0;1;81;70;1;0;0;0;0;0;0;1;0;0;0;0;19938.310546875;10544.1640625;0.0;1229.32312011719;601.0;293414;593.0;1216.0;Calculated values ==>;1563610305.141;342.36;336.76000000000005;297.26000000000005;297.16;294.26000000000005;274.86;272.8767566201714;291.96000000000004;274.56;269.86;277.26000000000005;347.66;297.46000000000004;269.66;271.16;293.16;287.86;297.56;331.16;292.96000000000004;291.86;332.46000000000004;333.26000000000005;274.96000000000004;241.92719264551067;267.1113755279542;272.8767566201714;296.86;6380000.0;3460000.0;3410000.0;1370000.0;3510000.0;2960000.0;6390000.0;0.5778333333333333;0.0;0.41433333333333333;0.12766666666666668;0.0;0.5778333333333333;3.0653776017928402;10544.1640625;0.0;1229.32312011719;19938.310546875;492292.4371121821;484258.78717195446;270071.67981939105;269530.1323390549;256532.78569464068;431051.2098666511;460958.93229944515;438143.1473471288;473176.1828425327;528659.5196882407;474116.329663729;437835.6915274192;440113.59717519087;461006.8955048023;454603.4175483899;271883.02801794745;475951.33683122566;462271.42832239304;460827.03849421034;248780.69988749037;252127.67657613798;470923.7305949869;199077.06266302284;199077.06266302284;272.7753348992628;61491.94834391737;29530.163293089947;3432.590388048585;15386.405559441566;0;3;4;6;3;3;0;0;2;2;25394398945.474625;9997184015.165567;22000220435.380936;99053.04775411457;34705.75793931408;-0.0;151247.86103445452;113945.1499350317;14399.463051255441;0.0;120351.80166902719;24.207497940684686;1.1684519247046425
119;2019-07-20 10:12:45.101;677;616;238;238;222;35;194;14;-21;37;746;244;-18;-16;197;150;244;512;236;198;193;19;636;364;359;144;369;304;638;1168.0;-1.0;1611.0;391.0;0.0;1;99;80;1;0;0;0;0;0;0;1;0;0;0;0;19753.78125;11059.36328125;0.0;1364.29150390625;590.0;293415;584.0;1215.0;Calculated values ==>;1563610365.101;340.86;334.76000000000005;296.96000000000004;296.96000000000004;295.36;276.66;274.8017692304317;292.56;274.56;271.06;276.86;347.76;297.56;271.36;271.56;292.86;288.16;297.56;324.36;292.96000000000004;292.46000000000004;331.56;332.16;275.06;243.40439225979637;268.0796299477929;274.8017692304317;296.76000000000005;6360000.0;3640000.0;3590000.0;1440000.0;3690000.0;3040000.0;6380000.0;0.19466666666666665;0.0;0.2685;0.06516666666666666;0.0;0.19466666666666665;3.064610812180309;11059.36328125;0.0;1364.29150390625;19753.78125;490409.7898902446;481454.56039017125;268574.0143988193;268574.0143988193;261073.97928264964;429879.7862731237;458945.90446274553;438194.52980446257;471864.221826097;528147.6268721176;473188.49693772214;438659.2356206126;438967.53409683413;457757.51125268615;451914.6166339385;272132.0605942162;465320.7386316012;459490.719185696;458809.3534931262;245015.67932991832;247525.65490268572;470081.34618783195;203842.32304459377;203842.32304459377;274.71701100215796;61822.4952641472;29710.072668139303;3454.1894342923883;15386.405559441566;0;3;4;6;3;3;0;0;2;2;25604258945.60814;10081427815.219164;22180100435.495377;62923.56751502478;17349.90967483435;-0.0;49633.58192731431;115294.05519304788;14832.971083495733;0.0;122024.69768675645;10.456428592364468;0.6594797706047246
120;2019-07-20 10:13:45.111;651;605;238;238;216;49;200;19;-3;35;746;245;16;0;197;155;244;514;235;199;199;19;648;377;368;152;382;319;649;1264.0;-1.0;1485.0;290.0;0.0;1;99;98;1;0;0;0;0;0;0;1;0;0;0;0;20475.193359375;12589.69140625;0.0;1421.68212890625;582.0;293416;576.0;1213.0;Calculated values ==>;1563610425.111;338.26;333.66;296.96000000000004;296.96000000000004;294.76000000000005;278.06;276.14872888175563;293.16;275.06;272.86;276.66;347.76;297.66;274.76000000000005;273.16;292.86;288.66;297.56;324.56;293.06;293.06;330.76000000000005;331.36;275.06;245.02929689885198;269.84581860846123;276.14872888175563;296.66;6480000.0;3770000.0000000005;3679999.9999999995;1520000.0;3820000.0000000005;3190000.0;6490000.000000001;0.21066666666666667;0.0;0.2475;0.04833333333333333;0.0;0.21066666666666667;3.0608256999637025;12589.69140625;0.0;1421.68212890625;20475.193359375;485437.72931013885;478541.1525833242;267541.424209296;267541.424209296;257949.07632585306;428973.91024759493;458335.0929063802;437635.1944214589;470598.2080311989;526985.385838499;471314.028476157;440622.7958848683;438114.62492339645;455623.4071689859;450325.25867487484;270734.3106353687;464116.1064949855;458196.5170259769;458196.5170259769;241669.27786274583;244179.05427248686;468992.3672048126;207269.1875645347;207269.1875645347;276.090766239479;62157.79259274789;29907.180969746434;3477.4097506366256;15386.405559441566;0;3;4;6;3;3;0;0;2;2;25822395295.57347;10170242615.20505;22367031585.465668;57015.58669708874;12649.953682613432;-0.0;52862.024073210494;116293.71472681526;15083.011611244947;0.0;122878.9700916334;8.744864601994658;0.4824351434228621
121;2019-07-20 10:14:45.092;629;596;241;241;207;70;201;45;6;37;737;246;41;29;196;159;244;532;235;200;200;18;665;384;370;146;389;331;665;1500.0;-1.0;105.0;190.0;0.0;0;1;98;1;0;0;1;0;0;0;1;1;0;0;0;24786.970703125;12908.4130859375;3247.0244140625;2543.11010742188;575.0;293417;569.0;1213.0;Calculated values ==>;1563610485.092;336.06;332.76000000000005;297.26000000000005;297.26000000000005;293.86;280.16;276.8598123268743;293.26000000000005;277.66;273.76000000000005;276.86;346.86;297.76000000000005;277.26000000000005;276.06;292.76000000000005;289.06;297.56;326.36;293.16;293.16;330.06;330.66;274.96000000000004;243.81672145450628;271.215330690691;276.8598123268743;296.66;6650000.0;3840000.0;3700000.0;1460000.0;3890000.0;3310000.0;6650000.0;0.25;0.0;0.0175;0.03166666666666666;0.0;0.25;3.0619179664728104;12908.4130859375;3247.0244140625;2543.11010742188;24786.970703125;480291.48958330054;475247.182896272;267610.99340270006;267610.99340270006;253773.39944357515;428465.0848360747;458152.96638546156;436328.0861189822;471599.1411268027;525090.9348683449;469807.12272884406;441934.90138221235;440057.71621693764;454298.7698383441;449653.2280492304;269061.08449792524;464909.55375290575;458013.8845142973;458013.8845142973;238741.38928724395;241250.99604349316;469710.96323701047;209014.91939493208;209014.91939493208;276.78498203699513;62534.857851111155;30119.597886994234;3510.439223263772;15413.455527664688;0;3;4;7;3;3;0;0;3;2;26043725185.376404;10259614305.125475;22561969835.2921;3977.980417670877;8255.374721665814;-0.0;62249.741279841306;116801.83349707263;15257.167514286699;0.0;123837.93103489642;3.9833626644677986;0.07060284759026739
122;2019-07-20 10:15:45.143;622;594;240;240;214;77;185;62;0;45;708;246;18;30;196;165;244;549;241;200;184;18;717;394;375;144;399;314;713;2372.0;-1.0;2775.0;287.0;0.0;98;1;1;1;1;0;1;0;0;0;1;1;0;0;0;39382.3828125;24182.07421875;7290.53271484375;2408.9033203125;577.0;293418;567.0;1212.0;Calculated values ==>;1563610545.143;335.36;332.56;297.16;297.16;294.56;280.86;277.85914330198534;291.66;279.36;273.16;277.66;343.96000000000004;297.76000000000005;274.96000000000004;276.16;292.76000000000005;289.66;297.56;328.06;293.16;291.56;329.86;330.86;274.96000000000004;243.40439225979637;269.2639976450953;277.85914330198534;297.26000000000005;7170000.0;3940000.0;3750000.0;1440000.0;3990000.0;3140000.0;7130000.0;0.3953333333333333;0.0;0.4625;0.04783333333333333;0.0;0.3953333333333333;3.059082832756687;24182.07421875;7290.53271484375;2408.9033203125;39382.3828125;473014.3213438802;468897.6652880001;263829.63401975;263829.63401975;254213.23783447416;427712.28976936906;455072.96710266464;439231.60815714416;472654.5496415061;523366.5697630487;472103.96703751205;441989.14613073424;443779.6405228193;452573.977089924;448729.12761566514;265205.2437961886;461107.7282596276;457204.18955206627;454929.51491757325;237904.88540968279;242087.5637286956;469982.10152365523;211615.38496194402;211615.38496194402;277.807111721425;63070.056995591156;30428.948004866023;3551.7410785073594;15501.343144592705;0;4;4;7;3;3;0;0;3;2;26267415159.928795;10346688254.951239;22755634309.90457;105272.50322778008;12358.541275535186;-0.0;96190.18604245875;117713.02804988723;15429.096162490989;0.0;125159.38604275654;6.310852997502443;0.3232822117187949
123;2019-07-20 10:16:45.153;647;609;238;237;212;73;106;67;-9;53;710;249;-5;14;196;167;244;564;246;189;105;18;730;388;363;137;391;316;717;2937.0;-1.0;26.0;186.0;0.0;4;1;1;1;1;0;1;0;1;0;1;1;0;1;0;52085.1953125;24796.72265625;20579.97265625;2437.32421875;586.0;293419;574.0;1211.0;Calculated values ==>;1563610605.153;337.86;334.06;296.96000000000004;296.86;294.36;280.46000000000004;277.2618376815202;283.76000000000005;279.86;272.26000000000005;278.46000000000004;344.16;298.06;272.66;274.56;292.76000000000005;289.86;297.56;329.56;292.06;283.66;330.56;331.76000000000005;274.96000000000004;241.92719264551067;269.49753711883926;277.2618376815202;297.76000000000005;7300000.0;3879999.9999999995;3629999.9999999995;1370000.0;3910000.0;3160000.0;7170000.0;0.4895;0.0;0.004333333333333333;0.031000000000000003;0.0;0.4895;3.0551517642939556;24796.72265625;20579.97265625;2437.32421875;52085.1953125;475485.72536584747;470882.64443336724;262807.9649634651;262418.1120656289;253371.43602783425;428167.64408090734;445496.1318083351;437360.1158524067;474347.79869132163;523417.8322818334;472198.53443766927;437997.97551520466;440958.58779026335;453957.47150395194;450141.58426972065;264427.9497068285;463209.6877916439;457617.00745002116;445340.82824547135;240832.718256323;245852.32104278926;470923.7305949869;210031.78856871964;210031.78856871964;277.18657097154767;63832.413854510116;30837.172673154786;3592.1330390251865;15733.636065939703;0;4;4;7;3;4;0;0;3;2;26488852060.77337;10431002305.272818;22944665810.62555;985.0894182293106;8087.650202814285;-0.0;115183.77492176996;118598.6555719716;15599.509489615366;0.0;126921.12929912363;2.5987464714528494;0.022054399558260388
124;2019-07-20 10:17:45.144;670;631;246;245;219;54;134;56;-17;55;727;252;-14;0;198;154;244;583;257;190;134;18;721;375;350;126;378;306;704;2745.0;-1.0;2333.0;0.0;0.0;69;1;1;1;1;0;1;0;1;0;1;1;0;1;0;54687.59375;24480.662109375;22938.59765625;2433.9287109375;601.0;293420;586.0;1213.0;Calculated values ==>;1563610665.144;340.16;336.26000000000005;297.76000000000005;297.66;295.06;278.56;275.94376602880345;286.56;278.76000000000005;271.46000000000004;278.66;345.86;298.36;271.76000000000005;273.16;292.96000000000004;288.56;297.56;331.46000000000004;292.16;286.56;331.76000000000005;333.26000000000005;274.96000000000004;239.4893008659735;268.3187672390254;275.94376602880345;298.86;7209999.999999999;3750000.0;3500000.0;1260000.0;3779999.9999999995;3060000.0;7040000.000000001;0.45749999999999996;0.0;0.3888333333333333;0.0;0.0;0.45749999999999996;3.0578149925778906;24480.662109375;22938.59765625;2433.9287109375;54687.59375;480163.37017209106;476032.1057687251;266898.74025273725;266469.1492763488;256351.32857957328;429116.5711722346;452079.4433418946;438366.6433039444;475940.6228710734;526001.5707797672;473873.17896238586;438831.83823597094;440968.15519671026;456429.60424796154;450537.726325904;264960.0556916514;468226.18482606765;459824.9031534897;452079.4433418946;245852.32104278926;252127.67657613798;472381.07702132664;206908.2153459211;206908.2153459211;275.94376602880345;64722.05362977788;31247.75594903992;3632.7207243305024;16096.23641995054;0;4;4;7;3;4;0;0;3;2;26702719975.54898;10509890470.190048;23131237820.4298;89998.75207101137;0.0;-0.0;112165.83680815787;119356.74052045136;15666.896465005362;0.0;128815.42520787087;4.055198775785684;0.16773886333203897
125;2019-07-20 10:18:45.134;689;647;264;265;239;49;159;49;-30;55;748;253;-30;-14;199;155;245;595;270;191;158;20;710;371;349;130;374;294;695;2047.0;0.0;2129.0;57.0;0.0;98;100;1;1;1;0;1;0;1;0;1;0;0;1;0;57236.3359375;24127.3515625;23733.287109375;1367.73229980469;613.0;293421;598.0;1214.0;Calculated values ==>;1563610725.134;342.06000000000006;337.86;299.56;299.66;297.06;278.06;275.5313989812953;289.06;278.06;270.16;278.66;347.96000000000004;298.46000000000004;270.16;271.76000000000005;293.06;288.66;297.66;332.66;292.26000000000005;288.96000000000004;332.96000000000004;334.46000000000004;275.16;240.39332010688793;266.86631818009863;275.5313989812953;300.16;7100000.0;3710000.0;3490000.0;1300000.0;3740000.0;2940000.0;6950000.0;0.3411666666666667;0.0;0.35483333333333333;0.0095;0.0;0.3411666666666667;3.058398559079236;24127.3515625;23733.287109375;1367.73229980469;57236.3359375;484285.36072521756;479578.5243643422;276504.7550384994;277079.0029194255;264531.9058365357;429398.2889081932;455763.9212439765;439046.29632798105;475435.0750762394;529125.1162669886;475538.72388268163;439046.29632798105;441431.7709548714;457226.32384720515;451404.3514982998;266066.4935510838;471365.32486866723;460115.4328828832;455625.543053966;250872.52762923925;257148.6733736563;472048.3120729887;205831.25955537194;205831.25955537194;275.5140050201459;65654.59759408628;31652.755218573162;3664.3959526736526;16485.103970997057;0;4;4;7;3;4;0;0;3;2;26912385025.582314;10586677670.202255;23311207820.45841;82752.4688814808;2529.0619989173592;-0.0;85221.48305360368;120796.09409636629;15687.968469080248;0.0;130460.0453912583;3.4635111942276042;0.18209214998114748
126;2019-07-20 10:19:45.105;700;656;269;269;245;45;171;45;-42;55;765;253;-43;-26;200;160;244;605;273;191;170;22;709;366;344;132;369;283;695;3301.0;-2.0;2065.0;0.0;0.0;98;100;0;1;1;0;1;0;1;0;1;0;0;1;0;60263.71484375;24011.751953125;23861.248046875;1301.19641113281;620.0;293422;605.0;1215.0;Calculated values ==>;1563610785.105;343.16;338.76;300.06;300.06;297.66;277.66;275.0112864084945;290.26000000000005;277.66;268.96000000000004;278.66;349.66;298.46000000000004;268.86;270.56;293.16;289.16;297.56;333.66;292.26000000000005;290.16;333.66;335.16;275.36;240.83765695389522;265.49620691782997;275.0112864084945;300.46000000000004;7090000.000000001;3660000.0;3440000.0;1320000.0;3690000.0;2830000.0;6950000.0;0.5501666666666666;0.0;0.3441666666666666;0.0;0.0;0.5501666666666666;3.059774703468508;24011.751953125;23861.248046875;1301.19641113281;60263.71484375;486038.555907118;480954.97376203;279500.8610576789;279500.8610576789;267103.5920152382;429743.705733735;458220.105081558;439669.9307504438;475181.1374944355;531720.0102898612;476932.42158052704;439522.4155317672;441997.13681324857;458174.6768606203;453014.114268548;265713.13508400245;472982.4764811305;460892.0204174034;458085.1365881673;253801.27034056993;260077.89159075968;471978.8095216074;204581.99993955647;204581.99993955647;275.0112864084945;66633.2914191207;32053.720520632014;3686.6262753967844;16881.533396798106;0;4;4;7;3;4;0;0;3;2;27120184540.430305;10665239680.144787;23484224155.33185;80909.42952074704;0.0;-0.0;139468.9756795107;122159.28405496356;15709.033799222765;0.0;132331.56087609535;4.4815863050964895;0.17692626447070778
127;2019-07-20 10:20:45.145;707;660;260;258;231;41;172;41;-34;54;769;254;-35;-27;201;158;244;605;278;192;171;24;691;361;341;131;364;299;682;3454.0;0.0;2346.0;0.0;0.0;98;91;100;1;0;0;1;0;1;0;1;0;0;1;0;48125.78125;13785.73046875;23199.708984375;1323.59484863281;623.0;293423;610.0;1216.0;Calculated values ==>;1563610845.145;343.86;339.16;299.16;298.96000000000004;296.26000000000005;277.26000000000005;274.4858918419099;290.36;277.26000000000005;269.76000000000005;278.56;350.06000000000006;298.56;269.66;270.46000000000004;293.26000000000005;288.96000000000004;297.56;333.66;292.36;290.26000000000005;334.16;335.46000000000004;275.56;240.61611355647437;267.47669482898436;274.4858918419099;300.96000000000004;6909999.999999999;3610000.0;3410000.0;1310000.0;3640000.0;2990000.0;6820000.0;0.5756666666666667;0.0;0.391;0.0;0.0;0.5756666666666667;3.061800006380879;13785.73046875;23199.708984375;1323.59484863281;48125.78125;488963.04772323306;483015.49347137235;275791.65166541404;274655.13645467674;262048.3499687935;430081.6785162784;458833.8796392148;437307.21681225864;475211.54299482855;530929.0333387898;475014.3751984517;437151.19791407377;438390.63782803225;459110.1879763642;453591.65705251123;266953.82726313785;474582.4375240323;461485.3233807435;458699.98687012156;255893.36323571714;261333.34086894934;472304.9464017478;203280.56203811016;203280.56203811016;274.4858918419099;67537.13938319487;32368.909526627504;3708.51411805459;17273.969488237137;0;4;4;7;3;4;0;0;3;2;27325821540.299652;10744192280.094624;23658940555.22084;91504.42201669206;0.0;-0.0;147036.4488949612;123597.02400492616;15709.033799222765;0.0;134720.69777616786;6.226752390380872;0.2664099067961506
128;2019-07-20 10:21:45.106;704;658;262;262;229;34;172;35;-26;52;774;255;-28;-18;202;155;244;606;278;193;171;26;696;353;334;132;356;302;688;3950.0;0.0;1664.0;0.0;0.0;62;82;100;1;0;0;1;0;1;0;1;0;0;0;0;47156.5390625;13820.533203125;22203.359375;1274.36633300781;623.0;293424;609.0;1219.0;Calculated values ==>;1563610905.106;343.56000000000006;338.96000000000004;299.36;299.36;296.06;276.56;273.6339639331285;290.36;276.66;270.56;278.36;350.56000000000006;298.66;270.36;271.36;293.36;288.66;297.56;333.76000000000005;292.46000000000004;290.26000000000005;334.06;335.46000000000004;275.76000000000005;240.83765695389522;267.8393353686513;273.6339639331285;300.96000000000004;6959999.999999999;3529999.9999999995;3340000.0;1320000.0;3560000.0;3020000.0;6880000.0;0.6583333333333333;0.0;0.2773333333333333;0.0;0.0;0.6583333333333333;3.069353789291358;13820.533203125;22203.359375;1274.36633300781;47156.5390625;488003.8598397064;482046.18172494625;276209.4866257654;276209.4866257654;260900.55792408471;430607.02586249536;459938.60234842607;437869.15320432716;474890.690071897;531223.4586501896;474745.1630726094;437557.52604302316;439103.4342402594;460500.8437552981;454534.2612377077;266594.18600547826;474005.9485974974;462678.9675340796;459806.8294237165;255474.93562877487;261333.34086894934;472367.87413283327;201183.85751793825;201183.85751793825;273.6339639331285;68330.64260610967;32598.81218983327;3730.14972226614;17652.082457728484;0;4;4;7;3;4;0;0;3;2;27528189915.18378;10823040995.049477;23839123360.117672;65640.72200369186;0.0;-0.0;170260.12317130403;124905.71566814992;15709.033799222765;0.0;137363.11718544172;6.324714666629761;0.20679733602970163
129;2019-07-20 10:22:45.116;704;658;259;258;226;28;174;28;-25;50;779;255;-27;-16;203;154;244;614;283;193;173;27;701;346;333;134;350;302;696;4689.0;0.0;2032.0;0.0;0.0;7;74;100;1;0;0;1;0;1;0;1;0;0;1;0;45472.91015625;13961.826171875;20433.2421875;1225.53210449219;623.0;293425;609.0;1220.0;Calculated values ==>;1563610965.116;343.56000000000006;338.96000000000004;299.06;298.96000000000004;295.76000000000005;275.96000000000004;272.8767566201714;290.56;275.96000000000004;270.66;278.16;351.06000000000006;298.66;270.46000000000004;271.56;293.46000000000004;288.56;297.56;334.56;292.46000000000004;290.46000000000004;334.06;335.46000000000004;275.86;241.2770596917726;267.8393353686513;272.8767566201714;301.46000000000004;7009999.999999999;3460000.0;3329999.9999999995;1340000.0;3500000.0;3020000.0;6959999.999999999;0.7815;0.0;0.33866666666666667;0.0;0.0;0.7815;3.071871716928184;13961.826171875;20433.2421875;1225.53210449219;45472.91015625;487478.2257420502;481146.3874579622;273681.2986944173;273165.93544287304;259312.68214719664;431051.2098666511;460357.58985550096;438024.4983934438;474440.8424865319;531744.4377471372;474745.1630726094;437713.4967235476;439409.05671372375;461559.3255376969;455573.3862515534;266246.53616864723;474299.68205546186;462829.45698162034;460226.34960983915;255474.93562877487;261333.34086894934;472202.2088784924;199333.85361727496;199333.85361727496;272.8767566201714;69102.6833348227;32830.370437865044;3750.9856813231586;18007.446688195014;0;4;4;7;3;4;0;0;3;2;27728323265.151978;10902854295.036793;24020353560.08887;80836.56503086252;0.0;-0.0;203887.48561818892;126126.56316725363;15709.033799222765;0.0;140481.53357431522;7.993241184630499;0.2794032979540284
130;2019-07-20 10:23:45.087;711;661;256;255;221;21;179;21;-27;47;781;254;-28;-14;203;152;244;621;285;194;178;29;710;337;329;137;341;300;706;2573.0;-1.0;571.0;10.0;0.0;1;89;100;1;0;0;1;0;1;0;1;0;0;1;0;45083.36328125;14161.08203125;20583.328125;1310.60778808594;624.0;293426;611.0;1219.0;Calculated values ==>;1563611025.087;344.26;339.26;298.76000000000005;298.66;295.26000000000005;275.26000000000005;271.8864255623528;291.06;275.26000000000005;270.46000000000004;277.86;351.26;298.56;270.36;271.76000000000005;293.46000000000004;288.36;297.56;335.26000000000005;292.56;290.96000000000004;334.26000000000005;335.56;276.06;241.92719264551067;267.5978703862781;271.8864255623528;301.66;7100000.0;3370000.0000000005;3290000.0;1370000.0;3410000.0;3000000.0;7059999.999999999;0.42883333333333334;0.0;0.09516666666666666;0.0016666666666666668;0.0;0.42883333333333334;3.069188678858932;14161.08203125;20583.328125;1310.60778808594;45083.36328125;487562.8627311365;480473.6260551024;271263.5099753856;270791.41683929827;256980.9140641218;431601.1154718507;461626.1303184133;438165.9764317512;473762.2839209553;532102.5350070186;474885.7164304288;438011.42202021845;440148.60326349793;462923.40992144315;456789.25815752614;265648.30983479787;474199.2605882939;463556.25001609663;461496.5979483637;256311.7953858065;261751.83340796042;472002.15594002855;196927.14998716654;196927.14998716654;271.8841973763426;69856.95420570431;33064.61473322836;3772.1099654046234;18349.086234918843;0;4;4;7;3;4;0;0;3;2;27926827275.00677;10984114999.97735;24200866269.956825;22957.89498330964;458.45834325477;-0.0;113456.19826736003;126991.09893905315;15712.852438845435;0.0;143124.78608159005;3.7962136589485853;0.09542022236433688
131;2019-07-20 10:24:45.137;722;664;251;250;219;17;184;14;-29;42;778;254;-30;-15;203;151;244;619;281;194;183;30;668;347;341;137;352;299;669;3278.0;-1.0;2643.0;561.0;0.0;1;89;100;1;0;0;0;0;0;0;1;0;0;0;0;22818.302734375;13256.44921875;0.0;1294.03515625;622.0;293427;613.0;1218.0;Calculated values ==>;1563611085.137;345.36;339.56000000000006;298.26000000000005;298.16;295.06;274.86;272.9856168485579;291.56;274.56;270.26000000000005;277.36;350.96000000000004;298.56;270.16;271.66;293.46000000000004;288.26000000000005;297.56;335.06;292.56;291.46000000000004;334.46000000000004;335.36;276.16;241.92719264551067;267.47669482898436;272.9856168485579;301.26000000000005;6680000.0;3470000.0000000005;3410000.0;1370000.0;3520000.0000000005;2990000.0;6690000.000000001;0.5463333333333333;0.0;0.4405;0.0935;0.0;0.5463333333333333;3.0670006561032763;13256.44921875;0.0;1294.03515625;22818.302734375;493446.2396310919;485037.72401517234;272265.55301679176;271733.4275783089;258040.7152910582;430988.63858405815;460430.6360155623;438082.61597026663;473273.90776018414;531865.3904178909;475014.3751984517;437928.15255369636;440214.53273417184;461252.63879300765;454990.3539292435;268793.9581693944;478311.5270892564;461747.81751165166;460298.2592576188;257148.6733736563;260914.8530628454;472100.0868749512;199497.46269044693;199497.46269044693;272.9455642278587;70423.2729636473;33293.284560560576;3793.8334111413137;18520.75690961776;0;4;4;7;3;4;0;0;3;2;28127994775.645733;11066383500.238657;24380716020.528076;105096.76001976058;25488.345361251148;-0.0;142484.16852453156;128059.11033590854;15929.255989873844;0.0;145259.39984196087;18.767022929815234;1.1618881751858205
132;2019-07-20 10:25:45.128;710;645;249;248;230;37;192;17;-24;39;774;254;-26;-15;199;156;244;551;277;195;191;31;664;368;362;134;373;307;666;1266.0;-2.0;1681.0;177.0;0.0;1;74;100;1;0;0;0;0;0;0;1;0;0;0;0;21335.93359375;13203.25;0.0;1243.00183105469;611.0;293428;604.0;1217.0;Calculated values ==>;1563611145.128;344.16;337.66;298.06;297.96000000000004;296.16;276.86;275.2199585193972;292.36;274.86;270.76000000000005;277.06;350.56000000000006;298.56;270.56;271.66;293.06;288.76000000000005;297.56;328.26000000000005;292.66;292.26000000000005;333.56;334.26000000000005;276.26000000000005;241.2770596917726;268.43790593516167;275.2199585193972;300.86;6640000.000000001;3679999.9999999995;3620000.0000000005;1340000.0;3729999.9999999995;3070000.0;6659999.999999999;0.211;0.0;0.2801666666666666;0.029500000000000002;0.0;0.211;3.066281891051037;13203.25;0.0;1243.00183105469;21335.93359375;492164.15361348126;482568.0256951082;271514.97151986626;270990.6178258208;262633.95125246735;429606.4342157736;458192.6064316991;437040.2039936506;473371.24222306634;530846.2518597748;473979.48200165376;436722.5299918483;438453.4767200345;457388.9862979285;452083.05306988035;269151.77830391045;467933.60611235717;458605.1351167978;458054.80583079654;253382.8652305231;256311.7953858065;472592.1488768574;205056.57644599292;205056.57644599292;275.20305045421475;70791.16973986693;33513.748979194825;3814.9722147171065;18520.75690961776;0;4;4;7;3;4;0;0;3;2;28338863140.42449;11147671305.15337;24562488750.33736;64994.07965126875;7892.299386710503;-0.0;53382.62640019356;129476.32138479725;16207.386303342442;0.0;146891.37829779432;8.740606692646463;0.5856647168772444
133;2019-07-20 10:26:45.118;682;631;251;251;224;60;199;27;-9;37;776;256;-11;-3;198;161;244;550;276;197;198;32;675;380;369;138;385;325;677;1450.0;0.0;1375.0;217.0;0.0;1;80;100;1;0;0;0;0;0;0;1;0;0;0;0;21097.955078125;13236.51953125;0.0;1344.65307617188;601.0;293429;595.0;1217.0;Calculated values ==>;1563611205.118;341.36;336.26000000000005;298.26000000000005;298.26000000000005;295.56;279.16;276.4546675782219;293.06;275.86;272.26000000000005;276.86;350.76;298.76000000000005;272.06;272.86;292.96000000000004;289.26000000000005;297.56;328.16;292.86;292.96000000000004;332.66;333.26000000000005;276.36;242.14157278889297;270.5352231155435;276.4546675782219;300.76000000000005;6750000.0;3800000.0;3690000.0;1380000.0;3850000.0;3250000.0;6770000.0;0.24166666666666667;0.0;0.22916666666666666;0.036166666666666666;0.0;0.24166666666666667;3.0678984715311564;13236.51953125;0.0;1344.65307617188;21097.955078125;487017.6250737884;479208.2880038109;271449.88333106076;271449.88333106076;259549.138246523;428757.65804586536;458035.7731655658;435249.0964195876;472654.2065195329;529691.423450641;471845.6810870973;434913.5344511666;436246.0690726171;455265.9305068622;450683.3028074869;268197.47093084623;466290.46179002436;457757.51125268615;457896.71826946054;249617.41799618208;252127.67657613798;472164.23178385233;208157.0115190273;208157.0115190273;276.4415108640233;71144.72654289895;33734.04367008813;3836.5324116489396;18520.75690961776;0;4;4;7;3;4;0;0;3;2;28558126590.45935;11229257705.16634;24752057150.367496;52041.936123045074;9548.261132911171;-0.0;60353.762464688036;130451.45896638298;16352.700084695001;0.0;147839.0235712789;8.363110636148308;0.5123935183731956
134;2019-07-20 10:27:45.109;657;621;255;256;224;74;199;54;-9;41;785;256;-11;9;198;166;244;568;283;199;198;33;732;392;374;150;397;312;728;1145.0;0.0;1470.0;280.0;0.0;54;99;1;1;0;1;1;0;0;0;1;0;0;1;0;38273.61328125;24725.71484375;5662.6787109375;1387.6511230468802;597.0;293430;588.0;1215.0;Calculated values ==>;1563611265.109;338.86;335.26000000000005;298.66;298.76000000000005;295.56;280.56;277.66079706904804;293.06;278.56;272.26000000000005;277.26000000000005;351.66;298.76000000000005;272.06;274.06;292.96000000000004;289.76000000000005;297.56;329.96000000000004;293.06;292.96000000000004;331.96000000000004;332.86;276.46000000000004;244.62907804385475;269.02936301313275;277.66079706904804;301.46000000000004;7320000.0;3920000.0000000005;3740000.0;1500000.0;3970000.0000000005;3120000.0;7280000.0;0.19083333333333333;0.0;0.245;0.04666666666666666;0.0;0.19083333333333333;3.0634971648564617;24725.71484375;5662.6787109375;1387.6511230468802;38273.61328125;476851.7507946278;471487.3042229922;269097.76935985225;269532.66198509524;257076.26364699574;427865.30569749116;457226.32384720515;438268.9589085547;471465.3751313482;531620.6251923364;473564.4118558674;437953.8592893559;441049.9834432025;453221.93203114043;449255.08095593314;264313.17016621196;462386.7479124946;457226.32384720515;457085.5864237313;246688.97952812296;250454.15340279948;470666.8745815293;211172.6320601188;211172.6320601188;277.63224589556796;71639.41539758093;34050.3481700883;3859.298197904961;18567.93882047768;0;4;5;8;3;4;0;0;3;2;28780993155.225517;11315644745.075703;24943128485.167023;55638.60007786679;12109.73131766582;-0.0;46928.38879105605;131348.66216644566;16533.15628243658;0.0;148732.90739478316;3.6089048007583897;0.26921893730121715
135;2019-07-20 10:28:45.109;668;629;249;247;223;79;102;67;-12;49;774;256;-14;0;198;172;245;585;285;196;102;32;730;396;371;149;401;317;725;2174.0;-2.0;2204.0;31.0;0.0;98;1;1;1;0;1;1;0;0;0;1;0;1;1;0;39018.43359375;24692.51171875;7478.96630859375;2410.83154296875;603.0;293431;592.0;1216.0;Calculated values ==>;1563611325.109;339.96000000000004;336.06;298.06;297.86;295.46000000000004;281.06;278.0567423895505;283.36;279.86;271.96000000000004;278.06;350.56000000000006;298.76000000000005;271.76000000000005;273.16;292.96000000000004;290.36;297.66;331.66;292.76000000000005;283.36;332.36;333.46000000000004;276.36;244.42749628697553;269.6138998590099;278.0567423895505;301.66;7300000.0;3960000.0;3710000.0;1490000.0;4010000.0;3170000.0;7250000.0;0.3623333333333333;0.0;0.36733333333333335;0.005166666666666667;0.0;0.3623333333333333;3.0650560174358814;24692.51171875;7478.96630859375;2410.83154296875;39018.43359375;478825.6488029857;473172.8636944682;266757.744143532;265933.5103216467;256852.84362948162;427558.0369473;443255.5930707286;436645.889417906;472394.17025429383;530088.896112901;472907.63742692594;436321.22191456094;438564.48068516277;452526.0094716388;449446.02947685757;264824.3993290607;465785.32759083784;457293.5173898348;443255.5930707286;248362.34728340767;252964.46457616048;470701.3130333229;212250.49332461515;212250.49332461515;278.05237067525974;72283.51578820593;34462.1667247758;3890.952220121758;18677.452528973776;0;4;5;8;3;4;0;0;3;3;29004493155.225517;11405344745.075703;25131828485.167023;82427.90883160218;1335.3292351616567;-0.0;83700.84780800843;132499.2164073579;16645.19845371014;0.0;149821.48436644205;4.8424783640978495;0.2768538350069811
136;2019-07-20 10:29:45.170;683;642;252;251;224;63;103;64;-9;55;721;258;-11;0;198;165;245;598;288;187;103;30;756;383;356;146;386;314;739;3051.0;0.0;1822.0;38.0;0.0;52;12;10;1;0;1;1;1;0;0;1;0;1;1;0;56188.25390625;26247.3203125;23566.98828125;2453.03979492188;613.0;293432;598.0;1219.0;Calculated values ==>;1563611385.17;341.46000000000004;337.36;298.36;298.26000000000005;295.56;279.46000000000004;276.758820704277;283.46000000000004;279.56;272.26000000000005;278.66;345.26;298.96000000000004;272.06;273.16;292.96000000000004;289.66;297.66;332.96000000000004;291.86;283.46000000000004;332.96000000000004;334.46000000000004;276.16;243.81672145450628;269.2639976450953;276.758820704277;301.96000000000004;7559999.999999999;3829999.9999999995;3560000.0;1460000.0;3860000.0;3140000.0;7390000.000000001;0.5085000000000001;0.0;0.30366666666666664;0.006333333333333333;0.0;0.5085000000000001;3.0709949287624294;26247.3203125;23566.98828125;2453.03979492188;56188.25390625;478228.38874431764;473592.78104775335;267100.9789867823;266693.53472411964;256610.56592511112;428538.6833535345;446403.42322536686;437816.681641871;473381.1812910746;524739.3704126948;473541.218101017;437498.6818074642;439231.60815714416;455098.0132037062;450743.9048158682;263396.64287476114;466173.90490950114;458468.5810051565;446403.42322536686;250872.52762923925;257148.6733736563;470904.38115382055;208940.25239811648;208940.25239811648;276.75163928987087;73077.71146435708;34887.09689938233;3931.525689143125;18936.43184591765;0;4;5;8;4;4;0;0;3;3;29222814890.620712;11493934720.236063;25321320940.510033;69502.14234702011;1659.1061487861257;-0.0;120750.02236565683;133766.58735462968;16670.177451476924;0.0;151526.9737741821;3.671723873083579;0.1683747900666268
137;2019-07-20 10:30:45.100;703;661;264;264;234;50;135;52;-19;56;703;262;-22;-4;200;156;245;615;288;189;134;28;744;371;345;142;374;303;729;3481.0;-1.0;2127.0;82.0;0.0;79;17;1;1;0;1;1;1;0;0;1;0;1;1;0;57139.16015625;25284.861328125;24403.8984375;2394.0224609375;627.0;293433;610.0;1219.0;Calculated values ==>;1563611445.1;343.46000000000004;339.26;299.56;299.56;296.56;278.16;275.5313989812953;286.66;278.36;271.26000000000005;278.76000000000005;343.46000000000004;299.36;270.96000000000004;272.76000000000005;293.16;288.76000000000005;297.66;334.66;292.06;286.56;334.16;335.86;275.96000000000004;242.98782864720522;267.9596281332873;275.5313989812953;301.96000000000004;7440000.000000001;3710000.0;3450000.0;1420000.0;3740000.0;3030000.0;7290000.000000001;0.5801666666666667;0.0;0.3545;0.013666666666666666;0.0;0.5801666666666667;3.0686922650867308;25284.861328125;24403.8984375;2394.0224609375;57139.16015625;482713.0394462082;477836.7514412762;273082.7102934206;273082.7102934206;260651.51938755403;429398.2889081932;453095.86494324636;438727.9205961053;473997.7531785998;523720.34062578925;475437.27079258615;438264.37560948916;441006.86972331285;457366.9015654474;451551.74542100885;264032.6050340212;470363.9944625863;460471.8815980348;452955.0417519932;255893.36323571714;263007.33956846996;471240.6132432691;205837.13061660234;205837.13061660234;275.51624458606466;74021.00478453925;35316.03073783741;3971.8707502766806;19335.722850475977;0;4;5;8;4;4;0;0;3;3;29432869540.01904;11580233919.98887;25506204989.980457;82559.78504773379;3627.1809292311123;-0.0;143369.57477704927;135032.29169944418;16714.178449209998;0.0;153725.4025813242;4.407532219677371;0.20713883332922967
138;2019-07-20 10:31:45.141;721;675;269;269;241;47;158;46;-33;54;708;264;-35;-16;201;159;245;625;290;188;158;27;733;369;345;135;372;290;718;2216.0;0.0;2038.0;149.0;0.0;98;1;1;1;0;1;1;1;0;0;1;0;1;1;0;57935.61328125;24893.166015625;24775.212890625;2263.16674804688;637.0;293434;620.0;1215.0;Calculated values ==>;1563611505.141;345.26;340.66;300.06;300.06;297.26000000000005;277.86;275.3239800832674;288.96000000000004;277.76000000000005;269.86;278.56;343.96000000000004;299.56;269.66;271.56;293.26000000000005;289.06;297.66;335.66;291.96000000000004;288.96000000000004;335.16;336.86;275.86;241.49495122638035;266.37251300914875;275.3239800832674;302.16;7330000.0;3690000.0;3450000.0;1350000.0;3720000.0000000005;2900000.0;7180000.0;0.36933333333333335;0.0;0.3396666666666667;0.024833333333333332;0.0;0.36933333333333335;3.05696180288652;24893.166015625;24775.212890625;2263.16674804688;57935.61328125;486633.330401069;481273.6809322061;276637.2864109067;276637.2864109067;263934.99748222536;429537.3511455088;456289.65379461227;439475.67851534626;474701.529525893;525276.1970378902;477313.5953820229;439176.2375724525;441979.72642880393;457830.9065929275;452344.9155983754;264649.8237054245;473379.06889040826;460338.9438065274;456289.65379461227;260077.89159075968;267192.67376467976;472070.4381999017;205270.65142230422;205270.65142230422;275.2899184027572;74980.6165187985;35734.466702581645;4010.7071805394285;19745.828826800513;0;4;5;8;4;4;0;0;3;3;29640010990.459923;11663390705.165863;25684226555.35936;79551.64086926995;6625.528038310337;-0.0;92709.68487617244;136384.14338613854;16799.676074269773;0.0;155694.07408951977;3.444666464860966;0.20656664530884897
139;2019-07-20 10:32:45.101;731;684;270;270;242;46;166;45;-45;52;716;265;-47;-26;202;161;245;633;288;187;166;27;738;367;343;131;370;281;725;2272.0;77.0;2085.0;158.0;0.0;98;1;1;1;0;1;1;1;0;0;1;0;1;0;0;58747.7734375;25105.662109375;25090.80078125;2217.9765625;643.0;293435;626.0;1219.0;Calculated values ==>;1563611565.101;346.26;341.56000000000006;300.16;300.16;297.36;277.76000000000005;275.1157276137837;289.76000000000005;277.66;268.66;278.36;344.76;299.66;268.46000000000004;270.56;293.36;289.26000000000005;297.66;336.46000000000004;291.86;289.76000000000005;335.76000000000005;337.46000000000004;275.86;240.61611355647437;265.2429198363724;275.1157276137837;301.96000000000004;7380000.0;3670000.0000000005;3429999.9999999995;1310000.0;3700000.0;2810000.0;7250000.0;0.37866666666666665;0.012833333333333334;0.34750000000000003;0.026333333333333334;0.0;0.37866666666666665;3.0660174651311474;25105.662109375;25090.80078125;2217.9765625;58747.7734375;487608.6105516277;481877.5810291289;276424.1840892314;276424.1840892314;263925.987650901;429675.2189834977;457705.827610838;439664.5157502924;475018.17925590376;526813.0129949581;478545.5271203341;439370.203201036;442412.7833428406;458291.8972404618;452984.87860704365;264364.9425126497;473824.01992795366;460517.1467250389;457705.827610838;262588.8327430989;269704.110367413;472596.2217928923;204756.7343843117;204756.7343843117;275.08321268634165;75952.32983436897;36150.84583262086;4048.0251462437805;20161.101907587716;0;4;5;8;4;4;0;0;3;3;29846273390.59115;11743137505.216599;25855412355.46827;81630.4540246783;7053.106501759289;0.0;95783.38996844461;137726.432055026;16913.58870309538;0.0;157263.80253047444;3.5193918397210693;0.2086534516766123
140;2019-07-20 10:33:45.112;738;688;267;266;236;43;162;42;-32;51;725;266;-34;-18;203;160;244;636;288;187;161;27;718;361;342;129;365;300;710;2920.0;0.0;1809.0;33.0;0.0;98;1;100;1;0;0;1;1;0;0;1;0;1;1;0;47521.62890625;14295.361328125;24375.017578125;2374.71118164062;645.0;293436;630.0;1221.0;Calculated values ==>;1563611625.112;346.96000000000004;341.96000000000004;299.86;299.76000000000005;296.76000000000005;277.46000000000004;274.4858918419099;289.36;277.36;269.96000000000004;278.26000000000005;345.66;299.76000000000005;269.76000000000005;271.36;293.46000000000004;289.16;297.56;336.76000000000005;291.86;289.26000000000005;336.16;337.66;275.86;240.16925963744896;267.5978703862781;274.4858918419099;301.96000000000004;7180000.0;3610000.0;3420000.0000000005;1290000.0;3650000.0;3000000.0;7100000.0;0.48666666666666664;0.0;0.3015;0.0055000000000000005;0.0;0.48666666666666664;3.070709734500132;14295.361328125;24375.017578125;2374.71118164062;47521.62890625;490696.58545647905;484134.8915296299;276438.2062648772;275900.73777573946;262416.9768313595;430081.6785162784;457326.50524770265;437390.1213337467;475176.14485555404;526262.5899359187;476286.020073839;437077.58057566127;439543.66761325765;459226.0656583914;453877.0401161356;265143.42016845325;476108.78738746594;460672.2631923451;457190.93998343224;264262.8888514036;270541.29595472733;472857.82487454545;203264.4964019545;203264.4964019545;274.479678066248;76838.07054205438;36479.24789015923;4086.3045606655787;20573.392632797088;0;4;5;8;4;4;0;0;3;3;30051811065.31024;11821151805.109978;26029744310.23001;70588.87591693534;1482.7633065992504;-0.0;123577.53587631916;138995.1590267818;16984.733992313344;0.0;159092.14537809652;4.766688894601194;0.21698110201414825
