;time;temperatura_mandata_mt;temperatura_valle_uta;temperatura_valle_gc;temperatura_valle_rig_pdc;temperatura_uscita_rig_fascio;t_rec;temperatura_asp_eiettori;temperatura_out_rig_liquida_mt_bt;temperatura_out_evap_mt;temperatura_aspirazione_bt;temperatura_mandata_bt;temperatura_uscita_intercooler;temperatura_out_ev_mt_intercooler;temperatura_aspirazione_mt;temperatura_asp_aux_pdc;temperatura_asp_aux;temperatura_monte_pdc;t_out_uta_1e2_gc;t_out_uta_1_evap;t_out_uta_2_evap;temp_out_evap_1_2;t_out_evap_bt;pressione_mandata;pressione_ricevitore;p_out_evap_uta;pressione_spirazione_bt;pressione_aspirazione_aux_pdc;pressione_aspirazione_mt;pressione_monte_eiettore;portata_liquido_evap_uta;portata_gas_uta_heating;portata_liquido_mt;portata_liquido_bt;portata_gas_back_up_uta;inverter_aux_1;inverter_bt_1;inverter_mt_1;stato_mt1;stato_mt2;stato_mt3;stato_aux1;stato_aux2;stato_aux3;stato_aux4;stato_lt1;stato_lt2;stato_lt3;stato_level_asp1;stato_level_asp2;potenza_elettrica_totale;potenza_elettrica_mt;potenza_elettrica_aux;potenza_elettrica_lt;temp_out_acs;id;tin_acs;portata_acqua_acs;Calculated values ==>;Timestamp seconds;T1 MT discharge;T2 After AHU;T3 GC Outlet;T4 Inlet IHX 1;T5 Inlet IHX 2;T6 Receiver;T6 Receiver sat;T7 Ejector inlet;T8 Liquid out IHX;T9 MT section outlet;T10 LT suction;T11 LT discharge;T12 Intercooler outlet;T13 out intercooler and MT section;T14 MT suction;T15 Aux_HP suction;T16 Aux suction;T17 Inlet AHU (heating);T18 Outlet AHU (heating);T19 Outlet AHU (cooling);T20 Outlet AHU (cooling);T21 Water in DHW;T22 Water out DHW;T23 LT section outlet;LT evaporation temp;MT evaporation temp;AHU saturation temp;Tair external air;P1 discharge;P2 receiver;P3 AHU evaporation;P4 LT suction;P5 Aux HP suction;P6 MT suction;P7 ejector inlet;M1 AHU liquid (cooling);M2 AHU vapour (heating);M3 MT liquid;M4 LT liquid;M5 AHU (no ejectors);Mtotal AHU;DHW water;Power Meter MT;Power Meter AUX;Power Meter LT;Total Power;h1 Enthalpy;h2 Enthalpy;h3 Enthalpy;h4 Enthalpy;h5 Enthalpy;h6 Enthalpy sat;h7 Enthalpy;h9 Enthalpy;h10 Enthalpy;h11 Enthalpy;h12 Enthalpy;h13 Enthalpy;h14 Enthalpy;h15 Enthalpy;h16 Enthalpy;h17 Enthalpy;h18 Enthalpy;h19 Enthalpy;h20 Enthalpy;h21 Enthalpy;h22 Enthalpy;h23 Enthalpy;h8 Enthalpy calc;hmix Enthalpy;T8 calculated;Accumulated Etot;Accumulated E_MT;Accumulated E_LT;Accumulated E_AUX;Number of Cycles MT1;Number of Cycles MT2;Number of Cycles MT3;Number of Cycles AUX1;Number of Cycles AUX2;Number of Cycles AUX3;Number of Cycles AUX4;Number of Cycles LT1;Number of Cycles LT2;Number of Cycles LT3;Accumulated Pevap P3;Accumulated Pevap P4;Accumulated Pevap P6;Cooling duty MT evap;Cooling duty LT evap;Heating duty rooftop heating;Cooling duty rooftop AC;Accumulated cooling MT evap;Accumulated cooling LT evap;Accumulated heating rooftop;Accumulated cooling rooftop;COPtot;ntot
141;2019-07-20 10:34:45.102;736;685;266;265;231;35;159;36;-25;48;741;266;-27;-7;203;156;244;637;289;189;158;28;728;353;335;125;356;303;721;4022.0;87.0;1431.0;0.0;0.0;78;1;100;1;0;0;1;1;0;0;1;0;1;0;0;47041.8671875;14512.373046875;24046.263671875;2404.896484375;645.0;293437;630.0;1221.0;Calculated values ==>;1563611685.102;346.76;341.66;299.76000000000005;299.66;296.26000000000005;276.66;273.6339639331285;289.06;276.76000000000005;270.66;277.96000000000004;347.26;299.76000000000005;270.46000000000004;272.46000000000004;293.46000000000004;288.76000000000005;297.56;336.86;292.06;288.96000000000004;336.16;337.66;275.96000000000004;239.25999513918347;267.9596281332873;273.6339639331285;302.06;7280000.0;3529999.9999999995;3350000.0;1250000.0;3560000.0;3030000.0;7209999.999999999;0.6703333333333333;0.0145;0.23850000000000002;0.0;0.0;0.6703333333333333;3.070709734500132;14512.373046875;24046.263671875;2404.896484375;47041.8671875;489383.9078929822;482473.8066558436;274781.3389466263;274282.8058123767;259932.21493995213;430607.02586249536;458055.18620850856;437798.07955487026;475395.45997535;527701.9744961296;475905.2626308443;437485.64907481754;440556.0271991494;460635.26612677675;454674.5528138802;264543.9554269356;474953.5471157383;462008.92584259575;457921.4662174549;264262.8888514036;270541.29595472733;473474.67390996165;201183.85751793825;201183.85751793825;273.6339639331285;77625.9683381052;36719.2723325802;4126.127986211392;20976.836058165045;0;4;5;8;4;4;0;0;3;3;30254877215.34252;11897339105.12209;26210614160.258766;56432.49195580829;0.0;0.0;172099.77703157597;140053.49400732308;16997.088293810153;0.0;161555.71232311937;5.5789198615794735;0.18667544055429797
142;2019-07-20 10:35:45.103;739;687;263;262;227;28;166;29;-25;47;759;266;-26;-11;204;155;244;645;281;189;165;29;731;345;331;131;349;302;726;3661.0;95.0;1301.0;269.0;0.0;17;100;100;1;0;0;1;1;0;0;1;0;0;0;0;43619.23046875;14534.7177734375;21841.189453125;1403.1813964843802;646.0;293438;631.0;1221.0;Calculated values ==>;1563611745.103;347.06000000000006;341.86;299.46000000000004;299.36;295.86;275.96000000000004;272.7676641592781;289.76000000000005;276.06;270.66;277.86;349.06000000000006;299.76000000000005;270.56;272.06;293.56;288.66;297.56;337.66;292.06;289.66;336.26000000000005;337.76;276.06;240.61611355647437;267.8393353686513;272.7676641592781;301.26000000000005;7309999.999999999;3450000.0;3310000.0;1310000.0;3490000.0;3020000.0;7259999.999999999;0.6101666666666666;0.01583333333333333;0.21683333333333332;0.04483333333333333;0.0;0.6101666666666666;3.0705404121743474;14534.7177734375;21841.189453125;1403.1813964843802;43619.23046875;489519.29314047255;482227.8277320719;272867.2769349664;272397.29212493665;258234.2183935474;431113.4868728058;459619.5772034101;438024.4983934438;474534.5232474069;529659.2116147263;476032.3725694117;437869.15320432716;440168.1791668574;461844.44640221214;455877.7665408579;264370.4084145833;475640.3830966155;462614.5796048636;459487.96852453414;264681.4149301396;270959.89632461156;472790.3263854694;198978.64814285023;198978.64814285023;272.73221050110715;78381.49007614709;36961.33545677524;4157.862497413259;21359.237873668826;0;4;5;8;4;4;0;0;3;3;30454680545.101166;11974140385.029316;26392117185.039516;51833.10852933704;12275.890241210758;0.0;158954.1036528908;140955.7223804984;17099.389084014754;0.0;164314.54063852967;5.904406658644498;0.2357027989939789
143;2019-07-20 10:36:45.113;747;690;260;259;224;23;174;23;-26;44;778;265;-28;-14;205;154;244;651;275;190;174;31;739;338;333;129;342;300;734;645.0;90.0;942.0;114.0;0.0;1;85;100;1;0;0;1;1;0;0;1;0;0;0;0;42596.2265625;14692.541015625;21565.1796875;1296.65368652344;648.0;293439;632.0;1223.0;Calculated values ==>;1563611805.113;347.86;342.16;299.16;299.06;295.56;275.46000000000004;271.99741764416325;290.56;275.46000000000004;270.56;277.56;350.96000000000004;299.66;270.36;271.76000000000005;293.66;288.56;297.56;338.26;292.16;290.56;336.36;337.96000000000004;276.26000000000005;240.16925963744896;267.5978703862781;271.99741764416325;300.66;7390000.000000001;3379999.9999999995;3329999.9999999995;1290000.0;3420000.0000000005;3000000.0;7340000.000000001;0.1075;0.015000000000000001;0.157;0.019;0.0;0.1075;3.0752302303258476;14692.541015625;21565.1796875;1296.65368652344;42596.2265625;489885.2841643726;481804.7235730488;270850.59163937526;270408.39507468743;256819.74647256543;431541.1909327263;460357.58985550096;438320.22817239247;474500.8112759463;531790.3850531746;476169.63232437306;438011.42202021845;440148.60326349793;463033.67154922616;456895.99281910807;263920.7079430475;475654.35574367916;462441.8195287039;460357.58985550096;265099.94585879904;271797.11229066993;473244.79008953704;197116.64858003953;197116.64858003953;271.96384288239557;79100.0719616503;37204.936540060364;4180.364872872364;21721.01790307368;0;4;5;8;4;4;0;0;3;3;30653913745.069504;12052153385.016918;26572747285.01081;37868.96199599941;5246.434688680453;0.0;28298.401187112107;141703.36422096644;17245.432794969707;0.0;165875.2382515384;1.9016106387722602;0.13290108214727334
144;2019-07-20 10:37:45.114;759;695;260;259;225;13;181;14;-29;41;790;264;-31;-15;205;154;244;653;273;191;180;32;695;339;337;134;344;297;696;3839.0;80.0;2925.0;680.0;0.0;1;85;100;1;0;0;0;0;0;0;1;0;0;0;0;20064.876953125;13813.44921875;0.0;1272.34802246094;648.0;293440;635.0;1223.0;Calculated values ==>;1563611865.114;349.06000000000006;342.66;299.16;299.06;295.66;274.46000000000004;272.10816812424576;291.26000000000005;274.56;270.26000000000005;277.26000000000005;352.16;299.56;270.06;271.66;293.66;288.56;297.56;338.46000000000004;292.26000000000005;291.16;336.66;337.96000000000004;276.36;241.2770596917726;267.23344911666527;272.10816812424576;300.46000000000004;6950000.0;3390000.0;3370000.0000000005;1340000.0;3440000.0;2970000.0;6959999.999999999;0.6398333333333334;0.013333333333333334;0.4875;0.11333333333333333;0.0;0.6398333333333334;3.0752302303258476;13813.44921875;0.0;1272.34802246094;20064.876953125;495977.5654810323;486683.3533231078;274204.50460492517;273681.2986944173;258934.76830311303;431480.97241316177;460655.80620082654;438531.5804257387;473565.85517348704;533261.3027012905;476433.28142693685;438225.1199557825;440645.26347702654;462733.2244726581;456732.10439996555;266665.1256465604;480383.6919459116;461965.11022787186;460524.2344176499;266355.56789118156;271797.11229066993;472689.592463476;197388.54439912873;197388.54439912873;272.0762827123861;79622.25652865572;37442.49041850245;4201.773577312235;21900.730729463707;0;4;5;8;4;4;0;0;3;3;30854917095.6254;12131054700.235128;26751850270.50614;117557.23006297236;31200.785447292685;0.0;168362.98566351712;142998.60407867777;17549.164692390063;0.0;167514.1104605743;21.021162892702833;1.2340553671753127
145;2019-07-20 10:38:45.114;751;674;255;255;239;28;188;14;-29;38;790;262;-30;-16;203;157;244;574;265;192;187;33;684;357;355;139;362;300;687;1039.0;-2.0;1784.0;373.0;0.0;1;98;100;1;0;0;0;0;0;0;1;0;0;0;0;18722.47265625;13613.2275390625;0.0;1362.50891113281;635.0;293441;626.0;1223.0;Calculated values ==>;1563611925.114;348.26;340.56000000000006;298.66;298.66;297.06;275.96000000000004;274.0616903277293;291.96000000000004;274.56;270.26000000000005;276.96000000000004;352.16;299.36;270.16;271.56;293.46000000000004;288.86;297.56;330.56;292.36;291.86;335.76000000000005;336.66;276.46000000000004;242.35481222062532;267.5978703862781;274.0616903277293;299.66;6840000.000000001;3570000.0000000005;3550000.0;1390000.0;3620000.0000000005;3000000.0;6870000.0;0.17316666666666666;0.0;0.29733333333333334;0.06216666666666667;0.0;0.17316666666666666;3.077425755421067;13613.2275390625;0.0;1362.50891113281;18722.47265625;495924.94915158715;484548.82208029705;272517.5007150148;272517.5007150148;265060.97866028803;430346.717906069;458764.45873459685;437856.56215164;472621.17715536855;533038.544445193;475820.14095762314;437701.3939996297;439846.68438734236;459698.9584401166;454135.31371311087;267479.3431077565;468952.25503527536;459307.5724470408;458628.33589585364;262588.8327430989;266355.56789118156;472130.5325463717;202177.22058206054;202177.22058206054;274.03941777929737;79945.48444206719;37671.04605815089;4223.730718425516;21900.730729463707;0;4;5;8;4;4;0;0;3;3;31062517095.6254;12212954700.235128;26930950270.50614;70075.3242266883;16782.09756044801;-0.0;44408.784801838505;144562.20869775827;17949.022050787902;0.0;169287.2085477856;8.765258858923287;0.6756402514772991
146;2019-07-20 10:39:45.125;726;660;258;258;240;43;196;19;-20;35;785;261;-22;-11;202;162;244;567;258;194;195;34;703;372;363;148;377;312;705;1303.0;76.0;1846.0;256.0;0.0;1;99;100;1;0;0;0;0;0;0;1;0;0;0;0;18779.447265625;13920.0380859375;0.0;1397.48864746094;625.0;293442;617.0;1221.0;Calculated values ==>;1563611985.125;345.76;339.16;298.96000000000004;298.96000000000004;297.16;277.46000000000004;275.63479819532273;292.76000000000005;275.06;271.16;276.66;351.66;299.26000000000005;270.96000000000004;272.06;293.36;289.36;297.56;329.86;292.56;292.66;334.86;335.66;276.56;244.22491754036054;269.02936301313275;275.63479819532273;298.96000000000004;7030000.0;3720000.0000000005;3629999.9999999995;1480000.0;3770000.0000000005;3120000.0;7050000.0;0.21716666666666665;0.012666666666666666;0.3076666666666667;0.042666666666666665;0.0;0.21716666666666665;3.0740587010931955;13920.0380859375;0.0;1397.48864746094;18779.447265625;490479.98322706146;480433.44509762817;272315.00392786757;272315.00392786757;264313.4914904101;429328.3091220336;458582.87967331253;436519.4113567934;471134.1387072346;531620.6251923364;474159.25463308074;436196.82120788324;437953.8592893559;457160.3185729334;452256.251021227;266110.6384337698;465378.7842454226;458307.65034547617;458445.33754902834;258822.4845140824;262170.3306944222;471034.59140177345;206127.58945657525;206127.58945657525;275.6319481104151;80258.05773558884;37900.53200275696;4246.734914711961;21900.730729463707;0;4;5;8;4;4;0;0;3;3;31277956585.330963;12299070485.117435;27114583930.255173;70883.88387130047;11302.698749661788;0.0;54795.00429407772;145737.08411798152;18183.104927046596;0.0;170114.05835046596;8.942800577351981;0.5754624425903776
147;2019-07-20 10:40:45.115;705;649;259;259;229;67;202;46;-2;38;777;261;-2;5;202;167;244;585;260;197;202;34;712;382;369;148;387;333;714;1137.0;116.0;801.0;189.0;0.0;1;0;100;1;0;0;0;0;0;0;1;1;0;0;0;20081.638671875;13968.927734375;0.0;2745.20825195312;617.0;293443;609.0;1218.0;Calculated values ==>;1563612045.115;343.66;338.06000000000006;299.06;299.06;296.06;279.86;276.6576332772354;293.36;277.76000000000005;272.96000000000004;276.96000000000004;350.86;299.26000000000005;272.96000000000004;273.66;293.36;289.86;297.56;331.66;292.86;293.36;334.06;334.86;276.56;244.22491754036054;271.4400167685773;276.6576332772354;299.16;7120000.0;3820000.0000000005;3690000.0;1480000.0;3870000.0000000005;3329999.9999999995;7140000.000000001;0.18949999999999997;0.01933333333333333;0.1335;0.0315;0.0;0.18949999999999997;3.0678219145535857;13968.927734375;0.0;2745.20825195312;20081.638671875;486462.98414128856;477689.120057992;272002.05383050884;272002.05383050884;259533.85559672766;428611.97810654406;458452.03428527195;434498.6326343662;471432.6538135293;529187.2657436847;471385.20408975653;434498.6326343662;435688.0709299984;455510.197629432;451223.64000640524;265519.8321010778;467248.5166483739;457757.51125268615;458452.03428527195;255474.93562877487;258822.4845140824;471034.59140177345;208668.45637958075;208668.45637958075;276.6443585102809;80581.84614472234;38132.901316621756;4281.251635133539;21900.730729463707;0;4;5;8;4;4;0;0;4;3;31497519985.365868;12387855685.13155;27308051680.285927;30148.328530013863;8264.533253199072;0.0;47333.98801312847;146578.8788989424;18346.138017051904;0.0;170964.99144067196;5.130199363370076;0.2663752576342533
148;2019-07-20 10:41:45.116;691;646;254;253;230;79;190;63;-8;45;749;259;-9;12;202;174;244;600;255;198;189;31;765;396;373;146;400;318;760;2174.0;0.0;2925.0;182.0;0.0;100;2;1;1;1;0;1;0;0;0;1;1;0;1;0;38704.28125;25823.6953125;8022.48486328125;2451.75146484375;619.0;293444;606.0;1219.0;Calculated values ==>;1563612105.116;342.26;337.76;298.56;298.46000000000004;296.16;281.06;278.0567423895505;292.16;279.46000000000004;272.36;277.66;348.06000000000006;299.06;272.26000000000005;274.36;293.36;290.56;297.56;333.16;292.96000000000004;292.06;333.76000000000005;335.06;276.26000000000005;243.81672145450628;269.7299932089509;278.0567423895505;298.66;7650000.0;3960000.0;3729999.9999999995;1460000.0;4000000.0;3180000.0;7600000.0;0.3623333333333333;0.0;0.4875;0.030333333333333334;0.0;0.3623333333333333;3.070012422534658;25823.6953125;8022.48486328125;2451.75146484375;38704.28125;478483.891412228;471691.86868108343;266635.4960234804;266243.37223704485;257819.11153127704;427558.0369473;456119.6152747727;437060.6290143916;472391.9387022875;527379.618142424;473136.18546868704;436899.13996127737;440220.33042136754;453301.67638919805;449755.3506728168;262574.7444659103;463711.87783679034;457248.5901723117;455977.7523786321;254219.67992080047;259659.41789560125;471003.6945412344;212214.55263266386;212214.55263266386;278.0391674827864;81071.7369748573;38464.51203503167;4324.560354521158;21967.5858841443;0;5;5;9;4;4;0;0;4;3;31720123695.09697;12476057155.025005;27503354935.050007;109612.46223609228;7849.937304559973;-0.0;88323.5327079558;147743.57156514065;18480.427509658588;0.0;172095.48961997105;5.669356983919449;0.318949762216978
149;2019-07-20 10:42:45.106;707;658;253;251;226;80;131;70;-5;53;737;261;-7;6;202;176;245;611;263;186;130;28;759;399;375;144;401;322;750;2489.0;-1.0;2876.0;188.0;0.0;0;14;31;1;1;0;1;0;1;0;1;1;0;0;0;56409.43359375;28047.509765625;24198.2890625;2514.41455078125;626.0;293445;613.0;1219.0;Calculated values ==>;1563612165.106;343.86;338.96000000000004;298.46000000000004;298.26000000000005;295.76000000000005;281.16;278.3517537891185;286.26000000000005;280.16;272.66;278.46000000000004;346.86;299.26000000000005;272.46000000000004;273.76000000000005;293.36;290.76000000000005;297.66;334.26000000000005;291.76000000000005;286.16;334.46000000000004;335.76000000000005;275.96000000000004;243.40439225979637;270.1917013154234;278.3517537891185;299.46000000000004;7590000.000000001;3990000.0;3750000.0;1440000.0;4010000.0;3220000.0000000005;7500000.0;0.41483333333333333;0.0;0.47933333333333333;0.03133333333333333;0.0;0.41483333333333333;3.0688579165939465;28047.509765625;24198.2890625;2514.41455078125;56409.43359375;481690.2370885527;474888.5869865928;266829.0952903933;266033.89831413265;256849.86946728022;427324.32861471217;447039.31248501496;436619.791235;473443.67195692804;525799.4506254005;472850.01062592753;436292.37402088987;438394.8210304723;453128.64685302315;449514.8782601013;263243.2179972779;466983.9146604256;455216.2427881647;446884.2615729018;257148.6733736563;262588.8327430989;470973.6072408108;212936.09165579118;212936.09165579118;278.32117596666643;81864.21916296614;38913.363922969234;4365.938173871811;22236.047582493593;0;5;5;9;4;5;0;0;4;3;31944486295.132637;12563042655.038834;27695322935.080524;107219.0533316341;8085.175488330615;-0.0;97049.49915394805;149550.19970694283;18613.197984186016;0.0;173640.0074231882;3.87788350101119;0.21883058058336205
150;2019-07-20 10:43:45.107;720;675;275;276;247;61;123;63;-11;58;746;264;-14;0;203;167;245;626;268;186;122;24;767;382;357;135;385;311;749;3588.0;0.0;2033.0;67.0;0.0;98;1;31;1;1;0;1;0;1;0;1;1;0;1;0;59559.91015625;28077.685546875;25921.18359375;2424.91674804688;640.0;293446;623.0;1220.0;Calculated values ==>;1563612225.107;345.16;340.66;300.66;300.76000000000005;297.86;279.26000000000005;276.6576332772354;285.46000000000004;279.46000000000004;272.06;278.96000000000004;347.76;299.56;271.76000000000005;273.16;293.46000000000004;289.86;297.66;335.76000000000005;291.76000000000005;285.36;335.46000000000004;337.16;275.56;241.49495122638035;268.91163127593666;276.6576332772354;299.96000000000004;7670000.0;3820000.0000000005;3570000.0000000005;1350000.0;3850000.0;3110000.0;7490000.000000001;0.5980000000000001;0.0;0.3388333333333333;0.011166666666666667;0.0;0.5980000000000001;3.069038075745323;28077.685546875;25921.18359375;2424.91674804688;59559.91015625;482849.3816010813;477752.283784682;276586.59612800716;277081.02294785273;264529.64005011215;428611.97810654406;449216.37395764614;438179.8461725703;475090.3481457986;527606.4334747927;474644.64469345135;437706.9197206977;439889.8657361282;455987.43753128406;451223.64000640524;262844.1768863327;469686.7981468906;458171.54992489325;449068.1841733082;261333.34086894934;268448.3696465944;471777.35084692197;208664.80282298516;208664.80282298516;276.64298712384334;82830.64647040887;39381.081680366275;4407.099954160785;22653.716816821987;0;5;5;9;4;5;0;0;4;3;32164089955.739975;12646744050.270319;27885226100.60572;77767.34718828443;2938.0901196006275;-0.0;143761.22204749318;151091.77874142784;18705.060062181943;0.0;175646.7968846837;3.978227547479122;0.15229787432715539
151;2019-07-20 10:44:45.097;735;689;284;284;258;51;129;53;-22;59;760;266;-25;-11;204;166;245;630;265;188;128;22;742;372;349;135;375;301;726;3262.0;-1.0;1995.0;10.0;0.0;98;1;12;1;1;0;1;0;1;0;1;1;0;1;0;58422.90625;25887.712890625;25125.642578125;2344.08959960938;650.0;293447;634.0;1220.0;Calculated values ==>;1563612285.097;346.66;342.06000000000006;301.56;301.56;298.96000000000004;278.26000000000005;275.63479819532273;286.06;278.46000000000004;270.96000000000004;279.06;349.16;299.76000000000005;270.66;272.06;293.56;289.76000000000005;297.66;336.16;291.96000000000004;285.96000000000004;336.56;338.16;275.36;241.49495122638035;267.7187500070086;275.63479819532273;299.66;7420000.0;3720000.0000000005;3490000.0;1350000.0;3750000.0;3010000.0;7259999.999999999;0.5436666666666666;0.0;0.33249999999999996;0.0016666666666666668;0.0;0.5436666666666666;3.067347132095212;25887.712890625;25125.642578125;2344.08959960938;58422.90625;487791.82334607467;482534.62869139045;284514.7422642189;284514.7422642189;270566.8623774122;429328.3091220336;451540.8498094173;438711.9858211006;475187.5154892671;529839.7408841682;476159.2914501762;438249.86041294545;440384.28162507055;457766.27349474904;452840.67155594303;264142.2678288697;473213.65603852;459713.4236617705;451397.35314166994;265937.0223246507;272634.34865687083;471581.87251044664;206128.22805246984;206128.22805246984;275.63219129832595;83813.67273835426;39830.71838035432;4446.835049953058;23079.036134928527;0;5;5;9;4;5;0;0;4;3;32375854654.932022;12727730549.961329;28068795499.905342;77334.09945806972;442.4227407632947;-0.0;133344.6476734951;152384.07537320768;18733.226307420762;0.0;177955.62758761947;3.956733115722619;0.1465265687799215
152;2019-07-20 10:45:45.138;741;695;277;276;248;46;143;47;-34;56;769;266;-37;-19;204;164;245;634;264;189;143;20;743;365;342;129;369;289;730;3081.0;-1.0;2122.0;217.0;0.0;98;1;1;1;1;0;1;0;1;0;1;1;0;0;0;57743.16015625;25178.09375;25259.751953125;2280.96826171875;656.0;293448;639.0;1222.0;Calculated values ==>;1563612345.138;347.26;342.66;300.86;300.76000000000005;297.96000000000004;277.76000000000005;274.9066339382667;287.46000000000004;277.86;269.76000000000005;278.76000000000005;350.06000000000006;299.76000000000005;269.46000000000004;271.26000000000005;293.56;289.56;297.66;336.56;292.06;287.46000000000004;337.06;338.76;275.16;240.16925963744896;266.24828229547654;274.9066339382667;299.56;7430000.0;3650000.0;3420000.0000000005;1290000.0;3690000.0;2890000.0;7300000.0;0.5135;0.0;0.35366666666666663;0.036166666666666666;0.0;0.5135;3.0713508410267236;25178.09375;25259.751953125;2280.96826171875;57743.16015625;488585.3302269534;483014.4158161925;279648.94180018106;279090.68306128215;266030.7961859826;429811.8947417682;454725.8751249838;439545.3536941126;475658.12010225176;531682.384691715;477667.70158687537;439096.90894082;441753.1734247872;458728.7977386057;453762.4230580847;264087.29938112025;473378.2149265259;460936.5088698856;454725.8751249838;268029.79939014546;275146.1813398168;472180.05118753103;204182.99637981137;204182.99637981137;274.85305213764593;84782.38479501299;40256.55756133149;4485.403536014593;23499.2013404132;0;5;5;9;4;5;0;0;4;3;32583296310.373543;12806984670.130014;28245916450.28233;83239.82037015786;9692.560148879194;-0.0;128653.76823564601;153723.10575389196;18817.742211444678;0.0;180140.43966026977;4.20317021741898;0.19144572838490093
153;2019-07-20 10:46:45.088;750;702;271;269;241;45;155;43;-46;54;775;265;-48;-28;205;164;245;649;263;185;155;20;746;367;345;128;370;279;733;1967.0;1.0;2052.0;321.0;0.0;98;1;1;1;1;0;1;0;1;0;1;1;0;1;0;56925.09765625;25253.986328125;25387.052734375;2215.16821289062;661.0;293449;644.0;1221.0;Calculated values ==>;1563612405.088;348.16;343.36;300.26000000000005;300.06;297.26000000000005;277.66;275.1157276137837;288.66;277.46000000000004;268.56;278.56;350.66;299.66;268.36;270.36;293.66;289.56;297.66;338.06000000000006;291.66;288.66;337.56000000000006;339.26;275.16;239.943914813709;264.9883086891361;275.1157276137837;299.46000000000004;7459999.999999999;3670000.0000000005;3450000.0;1280000.0;3700000.0;2790000.0;7330000.0;0.32783333333333337;0.00016666666666666666;0.34199999999999997;0.0535;0.0;0.32783333333333337;3.0679793820644266;25253.986328125;25387.052734375;2215.16821289062;56925.09765625;489618.2073345686;483757.6193606463;276130.70744080003;275134.1196297293;263090.9884103885;429675.2189834977;455877.7665408579;439952.79059364484;475591.9915770026;533049.0073777601;478791.8388267165;439660.4468746726;442541.88471729675;458707.79275968665;453418.0412673738;263924.0270741235;475450.89993010426;459939.38176432956;455877.7665408579;270122.7006405761;277239.5186164033;472311.5732948167;204598.85946909772;204598.85946909772;275.02259645202093;85737.15730353065;40676.47467287154;4522.840116829485;23920.906332556347;0;5;5;9;4;5;0;0;4;3;32789224560.53734;12884020420.191288;28416174450.41775;80491.04444459511;14322.630189675965;0.0;82377.60170169205;155086.39260853804;19017.702025603223;0.0;181897.56891552062;3.352326726977662;0.20041830139525618
154;2019-07-20 10:47:45.129;756;706;271;270;238;45;159;43;-36;53;776;265;-38;-26;206;162;245;651;270;183;158;20;731;364;343;134;367;296;723;1729.0;-1.0;1543.0;98.0;0.0;98;100;100;1;0;0;1;0;1;0;1;0;0;0;0;44840.3671875;14519.478515625;24702.755859375;1361.11962890625;662.0;293450;646.0;1222.0;Calculated values ==>;1563612465.129;348.76;343.76;300.26000000000005;300.16;296.96000000000004;277.66;274.8017692304317;289.06;277.46000000000004;269.56;278.46000000000004;350.76;299.66;269.36;270.56;293.76000000000005;289.36;297.66;338.26;291.46000000000004;288.96000000000004;337.76;339.36;275.16;241.2770596917726;267.1113755279542;274.8017692304317;300.16;7309999.999999999;3640000.0;3429999.9999999995;1340000.0;3670000.0000000005;2960000.0;7230000.0;0.2881666666666666;0.0;0.25716666666666665;0.01633333333333333;0.0;0.2881666666666666;3.0703197771494404;14519.478515625;24702.755859375;1361.11962890625;44840.3671875;492011.06143765623;485440.7426230665;277162.22835522535;276632.8958536535;262477.29932047095;429879.7862731237;456755.54683214973;437681.5117165891;474732.2305827026;531882.5156553638;476675.3502576204;437372.2343679075;439210.0331572137;459321.57921969576;453647.6657075979;264765.8953659192;476951.93731952726;459986.0199319998;456619.22350016155;270959.89632461156;277658.20189090865;471519.16422574193;203968.7934363244;203968.7934363244;274.7657715109426;86585.78234011754;41008.14670041093;4552.662880428609;24338.606637033583;0;5;5;9;4;5;0;0;4;3;32995765600.156784;12962674130.046368;28588792325.0997;60103.1207177414;4369.9893895604855;-0.0;72805.43226339573;156258.81125506005;19173.5802992267;0.0;183191.64454401098;3.3826317646758377;0.17351396896575044
155;2019-07-20 10:48:45.139;753;702;273;272;240;38;153;39;-29;52;781;266;-31;-19;207;160;245;654;270;186;152;21;732;357;338;142;361;299;724;3432.0;0.0;1451.0;57.0;0.0;98;100;100;1;0;0;1;0;1;0;1;0;0;1;0;45265.91796875;14522.548828125;24920.75;1358.53601074219;660.0;293451;645.0;1223.0;Calculated values ==>;1563612525.139;348.46000000000004;343.36;300.46000000000004;300.36;297.16;276.96000000000004;274.0616903277293;288.46000000000004;277.06;270.26000000000005;278.36;351.26;299.76000000000005;270.06;271.26000000000005;293.86;289.16;297.66;338.56000000000006;291.76000000000005;288.36;337.66;339.16;275.26000000000005;242.98782864720522;267.47669482898436;274.0616903277293;300.16;7320000.0;3570000.0000000005;3379999.9999999995;1420000.0;3610000.0;2990000.0;7240000.000000001;0.572;0.0;0.24183333333333332;0.0095;0.0;0.572;3.0731769854714717;14522.548828125;24920.75;1358.53601074219;45265.91796875;491473.5139552771;484730.5183326863;278131.598803321;277588.65975608677;263198.11233251216;430346.717906069;456760.62217117293;438082.61597026663;473604.7454297384;532177.3603164104;476412.5592356259;437773.3837767312;439611.04937426426;460398.2616888783;454559.116067804;264707.70469257294;477310.45862520864;461158.1852182332;456625.11065167125;270541.29595472733;276820.84063482966;470549.00337383006;202199.22436003838;202199.22436003838;274.04797726505586;87336.79319725189;41250.2039310528;4575.330454721577;24752.20477399856;0;5;5;9;4;5;0;0;4;3;33200099650.12431;13045487930.033207;28767322075.071327;57044.46687107353;2549.322900631021;-0.0;145531.606958814;157235.2038564611;19231.25084512509;0.0;185011.42311646134;5.027357165200799;0.16248240127427316
156;2019-07-20 10:49:45.120;754;702;271;269;234;31;158;33;-27;50;781;266;-29;-16;207;158;245;659;270;187;157;22;744;349;333;146;352;301;737;4005.0;-1.0;1194.0;0.0;0.0;100;100;100;1;0;0;1;0;1;0;1;0;0;0;0;46137.62109375;14761.5107421875;25614.79296875;1349.85754394531;661.0;293452;646.0;1223.0;Calculated values ==>;1563612585.12;348.56000000000006;343.36;300.26000000000005;300.06;296.56;276.26000000000005;273.20264511476705;288.96000000000004;276.46000000000004;270.46000000000004;278.16;351.26;299.76000000000005;270.26000000000005;271.56;293.86;288.96000000000004;297.66;339.06000000000006;291.86;288.86;337.76;339.26;275.36;243.81672145450628;267.7187500070086;273.20264511476705;300.16;7440000.000000001;3490000.0;3329999.9999999995;1460000.0;3520000.0000000005;3010000.0;7370000.0;0.6675;0.0;0.19899999999999998;0.0;0.0;0.6675;3.0730047373176026;14761.5107421875;25614.79296875;1349.85754394531;46137.62109375;490413.4353823643;483322.85792569775;275745.20109794714;274767.4345868831;260261.80658570668;430862.6128555636;458243.1273553584;437940.2675631159;472886.79897258285;532027.6715589184;476159.2914501762;437629.4412208045;439628.3511256179;461784.41255085584;455625.543053966;264032.6050340212;476585.69273931603;462053.20883230626;458109.9061343119;270959.89632461156;277239.5186164033;470109.113730285;200128.53018992607;200128.53018992607;273.20264511476705;88098.24815164444;41494.16048320877;4597.893253840892;25173.200940680465;0;5;5;9;4;5;0;0;4;3;33401335904.945133;13131860569.956303;28947265074.91111;47324.53573726478;0.0;-0.0;172202.56844287756;158104.67012588843;19252.488475231563;0.0;187658.36944393357;5.2611382781935925;0.12608413166861648
157;2019-07-20 10:50:45.110;763;708;269;268;234;24;169;25;-27;47;774;265;-28;-14;208;157;245;665;267;188;168;22;741;341;330;146;345;300;735;3906.0;-2.0;1120.0;56.0;0.0;44;100;100;1;0;0;1;0;1;0;1;0;0;0;0;43380.66015625;14681.427734375;23214.427734375;1350.90209960938;665.0;293453;648.0;1225.0;Calculated values ==>;1563612645.11;349.46000000000004;343.96000000000004;300.06;299.96000000000004;296.56;275.56;272.3289490889957;290.06;275.66;270.46000000000004;277.86;350.56000000000006;299.66;270.36;271.76000000000005;293.96000000000004;288.86;297.66;339.66;291.96000000000004;289.96000000000004;337.96000000000004;339.66;275.36;243.81672145450628;267.5978703862781;272.3289490889957;299.86;7409999.999999999;3410000.0;3300000.0;1460000.0;3450000.0;3000000.0;7350000.0;0.651;0.0;0.18666666666666665;0.009333333333333334;0.0;0.651;3.0773382181120312;14681.427734375;23214.427734375;1350.90209960938;43380.66015625;492037.13588136825;484455.92439286935;274949.18407226226;274464.7056834361;260357.93030706988;431359.6534126046;460169.89612873003;438165.9764317512;472589.9408494799;531374.0685954686;476169.63232437306;438011.42202021845;440148.60326349793;462974.97572950355;456811.36733914696;264197.51333225094;477775.71248205256;462636.473073542;460038.94026831986;271797.11229066993;278914.2836208781;470109.113730285;197975.79392969515;197975.79392969515;272.31808930706933;88844.10949790016;41739.47741091568;4620.3958331523645;25580.043294909094;0;5;5;9;4;5;0;0;4;3;33600202754.976746;13219445969.970226;29127535024.939766;44835.50073371713;2539.910984805506;-0.0;170603.1082664447;158872.5424298847;19273.65087245416;0.0;190514.6072979699;5.554051684532048;0.1345783044817501
158;2019-07-20 10:51:45.111;772;711;269;268;230;14;177;17;-28;42;766;264;-29;-14;208;156;245;667;270;190;176;22;744;329;328;145;333;299;739;1479.0;0.0;544.0;0.0;0.0;1;100;100;1;0;0;1;0;1;0;1;0;0;1;0;41856.546875;14769.2001953125;21782.33203125;1343.98107910156;666.0;293454;650.0;1226.0;Calculated values ==>;1563612705.111;350.36;344.26;300.06;299.96000000000004;296.16;274.56;270.9896433162861;290.86;274.86;270.36;277.36;349.76;299.56;270.26000000000005;271.76000000000005;293.96000000000004;288.76000000000005;297.66;339.86;292.16;290.76000000000005;338.16;339.76;275.36;243.61107973660833;267.47669482898436;270.9896433162861;300.16;7440000.000000001;3290000.0;3279999.9999999995;1450000.0;3329999.9999999995;2990000.0;7390000.000000001;0.2465;0.0;0.09066666666666667;0.0;0.0;0.2465;3.0796767827242073;14769.2001953125;21782.33203125;1343.98107910156;41856.546875;493054.671354326;484482.61637414334;274588.7500055084;274112.72260333714;258722.65886042098;432069.9255137471;461520.2060763786;438236.7768127522;472226.6633779048;530616.7623302583;476180.0771234233;438082.61597026663;440364.72933819855;464753.57389243064;458617.82124588924;264032.6050340212;477630.6427971126;463193.59025838797;461390.7311010745;272634.34865687083;279332.9882161641;470244.1503563232;194775.67944436343;194775.67944436343;270.9896433162861;89554.43139695936;41984.903401373485;4642.853567326395;25955.022543542982;0;5;5;9;4;5;0;0;4;3;33797606045.522686;13306747425.211668;29307238020.436752;22073.806161400582;0.0;-0.0;65720.61023337927;159430.12928184535;19294.81715015149;0.0;192484.00444698703;2.3167496290822807;0.06345397667688714
159;2019-07-20 10:52:45.131;769;695;262;261;243;25;184;14;-29;38;759;264;-30;-15;205;160;245;602;272;190;183;22;695;353;351;145;358;300;698;1459.0;-1.0;1985.0;284.0;0.0;1;100;100;1;0;0;0;0;0;0;1;0;0;0;0;18482.681640625;13799.0390625;0.0;1351.03540039062;654.0;293455;645.0;1225.0;Calculated values ==>;1563612765.131;350.06000000000006;342.66;299.36;299.26000000000005;297.46000000000004;275.66;273.6339639331285;291.56;274.56;270.26000000000005;276.96000000000004;349.06000000000006;299.56;270.16;271.66;293.66;289.16;297.66;333.36;292.16;291.46000000000004;337.66;338.56000000000006;275.36;243.61107973660833;267.5978703862781;273.6339639331285;300.36;6950000.0;3529999.9999999995;3510000.0;1450000.0;3579999.9999999995;3000000.0;6980000.0;0.24316666666666667;0.0;0.33083333333333337;0.04733333333333333;0.0;0.24316666666666667;3.079234104304448;13799.0390625;0.0;1351.03540039062;18482.681640625;497376.28712332353;486470.4335241084;275056.4189372707;274522.81755196943;266023.62788109656;430607.02586249536;458858.24666723126;437856.56215164;471830.8059033014;529811.6624579713;476053.19004289835;437701.3939996297;439997.77987885213;460594.19487161405;455234.082041154;267103.5920152382;472124.610969887;459667.8951279517;458722.83461911156;270541.29595472733;274308.8830629234;470244.1503563232;201062.98568978862;201062.98568978862;273.58668539841767;90057.4259100645;42223.05141799973;4665.319524138578;26136.602483556893;0;5;5;9;4;5;0;0;4;3;34001373945.45793;13393776425.184011;29486997920.379627;78339.20821279584;12741.241794215972;-0.0;62654.28659798036;160267.18332640425;19401.029557407855;0.0;193554.1518505106;10.147457491483493;0.6966125948651635
160;2019-07-20 10:53:45.122;745;678;264;264;247;39;192;17;-20;33;743;265;-22;-4;203;164;245;582;271;192;191;20;714;368;364;138;373;311;716;1048.0;0.0;2043.0;317.0;0.0;1;1;100;1;0;0;0;0;0;0;1;0;1;0;0;19487.90625;14120.087890625;0.0;2435.37768554688;642.0;293456;634.0;1222.0;Calculated values ==>;1563612825.122;347.66;340.96000000000004;299.56;299.56;297.86;277.06;275.2199585193972;292.36;274.86;271.16;276.46000000000004;347.46000000000004;299.66;270.96000000000004;272.76000000000005;293.46000000000004;289.56;297.66;331.36;292.36;292.26000000000005;336.56;337.36;275.16;242.14157278889297;268.91163127593666;275.2199585193972;300.26000000000005;7140000.000000001;3679999.9999999995;3640000.0;1380000.0;3729999.9999999995;3110000.0;7159999.999999999;0.17466666666666666;0.0;0.34049999999999997;0.05283333333333333;0.0;0.17466666666666666;3.0737319648741765;14120.087890625;0.0;2435.37768554688;19487.90625;492114.7589494284;481957.15100407513;274258.93302251695;274258.93302251695;266510.6584556076;429606.4342157736;457870.68847121065;436752.093818078;472262.261994151;527291.2450270983;474763.0562051223;436431.0640297307;439272.27964313584;457949.0008425227;453245.1519232265;265806.2990757772;466471.5327144485;457870.68847121065;457732.2313946309;265937.0223246507;269285.52512055053;470986.4579689568;204982.04768029443;204982.04768029443;275.17449146674136;90373.8000122529;42455.67591012301;4696.868233471932;26136.602483556893;0;5;5;9;4;5;0;0;4;4;34215841770.23291;13478663690.094948;29670270425.18734;78917.7007099153;14053.899676917661;-0.0;44147.03208877077;161577.46099491595;19624.288908839553;0.0;194444.02933698482;8.282378519934664;0.6489975726235614
161;2019-07-20 10:54:45.142;723;667;267;267;238;61;200;41;-3;34;724;268;-3;12;203;169;245;601;272;195;200;18;729;381;370;139;386;331;731;928.0;-2.0;545.0;0.0;0.0;1;1;100;1;0;0;0;0;0;0;1;0;1;0;0;19906.42578125;14320.0517578125;0.0;2592.8115234375;634.0;293457;626.0;1221.0;Calculated values ==>;1563612885.142;345.46000000000004;339.86;299.86;299.86;296.96000000000004;279.26000000000005;276.55624918942954;293.16;277.26000000000005;272.86;276.56;345.56000000000006;299.96000000000004;272.86;274.36;293.46000000000004;290.06;297.66;333.26000000000005;292.66;293.16;335.76000000000005;336.56;274.96000000000004;242.35481222062532;271.215330690691;276.55624918942954;300.36;7290000.000000001;3810000.0;3700000.0;1390000.0;3860000.0;3310000.0;7309999.999999999;0.15466666666666665;0.0;0.09083333333333334;0.0;0.0;0.15466666666666665;3.072560531792952;14320.0517578125;0.0;2592.8115234375;19906.42578125;487352.3788373596;478553.4502291579;274341.32857204386;274341.32857204386;262051.5875164966;428684.9695293014;458013.8845142973;434814.3532984059;472228.6972694908;523705.67118685675;472509.3365889623;434814.3532984059;437319.2999612999;455821.36351945385;451700.2525939272;264883.22025406425;467742.70591777004;457316.17752044305;458013.8845142973;262588.8327430989;265937.0223246507;470655.8473927239;208448.01011430574;208448.01011430574;276.55624918942954;90702.19554110905;42692.75607417256;4738.783777392396;26136.602483556893;0;5;5;9;4;5;0;0;4;4;34436115170.16291;13561791390.068531;29862934625.126114;20561.609505889097;0.0;-0.0;38599.52190719869;162406.73157786805;19741.44377805352;0.0;195133.81380493758;3.4979961955155883;0.1303377224716019
162;2019-07-20 10:55:45.123;708;661;267;267;242;78;199;61;-4;42;735;270;-6;16;203;176;245;615;279;198;198;17;769;398;379;140;402;319;765;8652.0;-1.0;2925.0;197.0;0.0;95;1;1;1;0;1;1;0;0;0;1;0;1;1;0;38944.06640625;26026.126953125;7840.96923828125;2482.2060546875;633.0;293458;622.0;1221.0;Calculated values ==>;1563612945.123;343.96000000000004;339.26;299.86;299.86;297.36;280.96000000000004;278.25360059004004;293.06;279.26000000000005;272.76000000000005;277.36;346.66;300.16;272.56;274.76000000000005;293.46000000000004;290.76000000000005;297.66;334.66;292.96000000000004;292.96000000000004;335.36;336.46000000000004;274.86;242.56692532238324;269.84581860846123;278.25360059004004;301.06;7690000.000000001;3979999.9999999995;3790000.0;1400000.0;4020000.0000000005;3190000.0;7650000.0;1.442;0.0;0.4875;0.03283333333333333;0.0;1.442;3.072727714004283;26026.126953125;7840.96923828125;2482.2060546875;38944.06640625;480744.1150184398;473589.5094896987;271639.0754119618;271639.0754119618;261844.89793495086;427402.5427163942;456407.08441138035;437474.7011156585;472882.7909566239;525823.4669735946;474323.564514325;437152.6697122858;440622.7958848683;453105.68867568043;449698.3652313394;262746.6180423286;465715.235674844;456264.6031465988;456264.6031465988;260914.8530628454;265518.4816520846;470422.9394058528;212726.31287780957;212726.31287780957;278.2385297895136;91192.46100899176;43028.86776071507;4781.062198098296;26201.92320237114;0;5;6;10;4;5;0;0;4;4;34660744014.962906;13645464884.99403;30057872874.952545;109564.83926595135;8461.039237670753;-0.0;351182.21456759406;163490.7752607617;19811.93011056225;0.0;198380.96634864286;12.908310863701358;0.4159306331879817
163;2019-07-20 10:56:45.113;718;671;266;265;239;82;137;71;-3;52;752;272;-6;9;203;182;245;626;279;189;136;15;765;401;376;141;405;323;758;2219.0;-1.0;2785.0;87.0;0.0;100;1;47;1;0;1;1;0;0;0;1;0;1;0;0;41880.203125;29077.103515625;7970.349609375;2509.11401367188;640.0;293459;627.0;1221.0;Calculated values ==>;1563613005.113;344.96000000000004;340.26;299.76000000000005;299.66;297.06;281.36;278.54751220026105;286.86;280.26000000000005;272.86;278.36;348.36;300.36;272.56;274.06;293.46000000000004;291.36;297.66;335.76000000000005;292.06;286.76000000000005;335.86;337.16;274.66;242.77792619122317;270.30646906291605;278.54751220026105;301.06;7650000.0;4010000.0;3760000.0;1410000.0;4050000.0;3229999.9999999995;7580000.0;0.36983333333333335;0.0;0.46416666666666667;0.0145;0.0;0.36983333333333335;3.071553680725442;29077.103515625;7970.349609375;2509.11401367188;41880.203125;482754.1551699092;476062.1181392606;271708.50038768706;271277.39296390803;261087.45601860248;427166.96342816413;447775.15891649306;436713.6589687924;473734.2582267236;527308.5979682122;474043.9017936783;436221.82679391984;438648.58277956006;452583.6273334658;450079.4901670944;262942.5998657461;468542.4531857775;455478.0284446569;447621.1365379447;263007.33956846996;268448.3696465944;470090.63861072535;213461.3732581167;213461.3732581167;278.52481938539233;91865.88433259599;43487.9848157631;4822.649599618918;26333.662232624152;0;5;6;10;4;5;0;0;4;4;34887206264.99891;13729750835.00743;30250440774.98316;103626.26928403864;3721.124347612825;-0.0;86600.08578632306;165267.07173353212;19913.431220784103;0.0;202028.54415453266;4.9030412254445785;0.3003485897362209
164;2019-07-20 10:57:45.114;730;687;279;279;251;65;112;66;-9;58;765;274;-12;3;204;172;245;641;285;188;111;14;785;385;359;142;387;312;765;3504.0;-2.0;2035.0;40.0;0.0;98;4;56;1;0;1;1;1;0;0;1;0;1;1;0;62558.5078125;30697.203125;26623.115234375;2426.84228515625;654.0;293460;636.0;1223.0;Calculated values ==>;1563613065.114;346.16;341.86;301.06;301.06;298.26000000000005;279.66;276.9606089950914;284.36;279.76000000000005;272.26000000000005;278.96000000000004;349.66;300.56;271.96000000000004;273.46000000000004;293.56;290.36;297.66;337.26;291.96000000000004;284.26000000000005;336.76000000000005;338.56000000000006;274.56;242.98782864720522;269.02936301313275;276.9606089950914;301.66;7850000.0;3850000.0;3590000.0;1420000.0;3870000.0000000005;3120000.0;7650000.0;0.584;0.0;0.33916666666666667;0.006666666666666667;0.0;0.584;3.0742067833178295;30697.203125;26623.115234375;2426.84228515625;62558.5078125;482470.6700719412;477840.89745116135;277055.9421951483;277055.9421951483;265193.53877058305;428391.1821097931;447192.6905723509;438268.9589085547;474194.1532138216;529524.2052922209;475698.643671187;437795.822197091;440133.4945721987;455799.3720737195;451437.2959208565;261995.46206179037;470226.2426403056;458124.47357435315;447041.01317347086;266774.11836628895;274308.8830629234;469856.40358979115;209438.82390549633;209438.82390549633;276.9489895510411;92736.22143152535;43986.11234113297;4863.783254439065;26621.945911767245;0;5;6;10;5;5;0;0;4;4;35107709940.608734;13814652250.242233;30440943950.510017;77611.55412187062;1736.117197895299;-0.0;138759.6785324971;166777.4121046783;19958.908991739325;0.0;203906.573495684;3.650505689298002;0.16091326624648797
165;2019-07-20 10:58:45.114;748;704;290;290;264;54;116;56;-20;59;772;276;-23;-8;205;168;245;651;281;189;115;11;761;375;352;138;378;303;745;3080.0;-1.0;2316.0;0.0;0.0;98;1;39;1;0;1;1;1;0;0;1;0;1;1;0;60940.28515625;28452.009765625;25826.548828125;2360.130859375;665.0;293461;648.0;1221.0;Calculated values ==>;1563613125.114;347.96000000000004;343.56000000000006;302.16;302.16;299.56;278.56;275.94376602880345;284.76000000000005;278.76000000000005;271.16;279.06;350.36;300.76000000000005;270.86;272.36;293.66;289.96000000000004;297.66;338.26;292.06;284.66;337.96000000000004;339.66;274.26000000000005;242.14157278889297;267.9596281332873;275.94376602880345;301.26000000000005;7609999.999999999;3750000.0;3520000.0000000005;1380000.0;3779999.9999999995;3030000.0;7450000.0;0.5133333333333333;0.0;0.386;0.0;0.0;0.5133333333333333;3.0672897667875834;28452.009765625;25826.548828125;2360.130859375;60940.28515625;487782.5352060788;482758.2368844762;285433.39007470105;285433.39007470105;271794.452659411;429116.5711722346;449107.43840066146;438573.70663450175;474805.0600400835;530939.5217288226;477071.36222943856;438109.25301780854;440405.2139601131;457421.02735945286;452609.30025343644;263142.1034789732;474342.3127748871;459375.61671724723;448960.0289027526;271797.11229066993;278914.2836208781;470101.35966640816;206908.2153459211;206908.2153459211;275.94376602880345;93765.37803959826;44479.022448554846;4903.674697310159;27059.02644562141;0;5;6;10;5;5;0;0;4;4;35321009940.608734;13898652250.242233;30625443950.510017;89422.87963739214;0.0;-0.0;124253.26429250684;168169.36571933882;19973.37663505512;0.0;206098.3480192257;3.7726180812629933;0.1779516810513797
166;2019-07-20 10:59:45.105;754;710;287;286;259;44;138;46;-32;57;773;277;-35;-17;205;167;245;658;273;190;138;9;763;363;339;133;366;292;747;2608.0;-1.0;1804.0;2.0;0.0;0;1;6;1;0;1;1;0;0;1;1;0;1;0;0;64863.16015625;26144.138671875;31780.77734375;2283.76904296875;672.0;293462;654.0;1221.0;Calculated values ==>;1563613185.105;348.56000000000006;344.16;301.86;301.76000000000005;299.06;277.56;274.69669130483857;286.96000000000004;277.76000000000005;269.96000000000004;278.86;350.46000000000004;300.86;269.66;271.46000000000004;293.66;289.86;297.66;338.96000000000004;292.16;286.96000000000004;338.56000000000006;340.36;274.06;241.05796691057077;266.62003547228215;274.69669130483857;300.46000000000004;7630000.0;3629999.9999999995;3390000.0;1330000.0;3660000.0;2920000.0;7470000.0;0.43466666666666665;0.0;0.30066666666666664;0.0003333333333333333;0.0;0.43466666666666665;3.0660762272773963;26144.138671875;31780.77734375;2283.76904296875;64863.16015625;488482.51051686687;483466.10882184055;283275.98460266367;282683.76051130664;269486.6250821401;429947.3805835815;454543.2614234918;439186.1151600962;475247.7170733161;531871.3404242063;478555.0371405663;438733.46945811325;441413.66752010526;459342.27611063566;454531.8863664253;263041.90316870296;475244.98764215875;461529.1880397757;454543.2614234918;274308.8830629234;281845.32903042674;470578.4057836597;203799.8288594419;203799.8288594419;274.6958753193369;94813.58282846268;44933.92210653785;4942.368058247549;27539.015487392382;0;5;6;10;5;5;1;0;4;4;35528278845.391266;13979940055.156946;30803917175.32276;70772.81008106338;88.9261923080726;-0.0;108989.81202117368;169504.12955431337;19974.117575499167;0.0;208041.7487659553;2.9871362930367544;0.1257413187573492
167;2019-07-20 11:00:45.125;773;725;281;280;252;39;153;38;-42;53;772;275;-44;-25;206;163;245;674;273;190;153;8;770;358;336;127;361;283;755;2790.0;-2.0;2538.0;134.0;0.0;0;1;1;1;0;1;1;0;0;1;1;0;1;1;0;64319.69140625;25985.73046875;32168.576171875;2241.1181640625;682.0;293463;662.0;1223.0;Calculated values ==>;1563613245.125;350.46000000000004;345.66;301.26000000000005;301.16;298.36;277.06;274.1680685717883;288.46000000000004;276.96000000000004;268.96000000000004;278.46000000000004;350.36;300.66;268.76000000000005;270.66;293.76000000000005;289.46000000000004;297.66;340.56000000000006;292.16;288.46000000000004;339.36;341.36;273.96000000000004;239.71726792356844;265.49620691782997;274.1680685717883;300.46000000000004;7700000.0;3579999.9999999995;3360000.0;1270000.0;3610000.0;2830000.0;7550000.0;0.46499999999999997;0.0;0.423;0.022333333333333334;0.0;0.46499999999999997;3.069347238081522;25985.73046875;32168.576171875;2241.1181640625;64319.69140625;490625.24920272216;484911.1562605608;279013.31394732604;278501.5440116661;266138.20731360215;430280.9020939914;457087.8528127125;439669.9307504438;475622.3022338997;532441.8439161062;479431.8250975818;439374.6452078505;442140.6200073452;460262.8667298895;454812.6628188586;262698.1577428453;476897.6793062086;461986.9594519059;457087.8528127125;277658.20189090865;286033.001929769;471282.81821569137;202389.96174374069;202389.96174374069;274.1267096958005;95890.46543239563;45368.482487763686;4980.08802075862;28072.10440361295;0;5;6;10;5;5;1;0;4;4;35730846345.32689;14057966055.13215;30976474675.267925;100369.4268898354;6005.273794540231;-0.0;118434.51934707188;170930.79025705354;20024.919503706722;0.0;209937.58326100867;3.722288911096446;0.19426629651395322
168;2019-07-20 11:01:45.116;793;740;283;282;253;37;165;35;-50;50;772;274;-52;-34;207;162;245;688;273;187;164;8;756;354;337;132;357;289;747;2826.0;0.0;2109.0;78.0;0.0;0;100;100;1;0;0;1;0;0;1;1;0;0;0;0;52248.04296875;15023.4033203125;31553.36328125;1338.14697265625;691.0;293464;671.0;1225.0;Calculated values ==>;1563613305.116;352.46000000000004;347.16;301.46000000000004;301.36;298.46000000000004;276.86;273.7412296467126;289.66;276.66;268.16;278.16;350.36;300.56;267.96000000000004;269.76000000000005;293.86;289.36;297.66;341.96000000000004;291.86;289.56;340.26;342.26;273.96000000000004;240.83765695389522;266.24828229547654;273.7412296467126;300.46000000000004;7559999.999999999;3540000.0;3370000.0000000005;1320000.0;3570000.0000000005;2890000.0;7470000.0;0.47100000000000003;0.0;0.3515;0.013000000000000001;0.0;0.47100000000000003;3.0727731636542073;15023.4033203125;31553.36328125;1338.14697265625;52248.04296875;494942.06508545845;488023.4187273235;280970.4000977217;280418.4354728041;267011.04034656496;430542.39183029096;458535.96971127053;437124.69547060307;474696.9868900969;531992.7704781813;478582.1104867352;436816.873289068;439545.3536941126;461017.6682793448;455345.50774349156;263396.64287476114;480042.05306067993;461442.77011433174;458402.4075775136;281426.5920051367;289802.386634966;470614.97290035227;201383.4342601719;201383.4342601719;273.71642421216546;96861.71750816696;45710.174007563466;5009.910756118565;28603.04091274095;0;5;6;10;5;5;1;0;4;4;35932716060.11509;14135654400.05064;31148048935.08791;82863.05331546655;3500.010002322345;-0.0;121055.93643246795;172457.49854989565;20104.11832032607;0.0;211933.03769400815;4.328902721048867;0.19831158333255355
