;time;temperatura_mandata_mt;temperatura_valle_uta;temperatura_valle_gc;temperatura_valle_rig_pdc;temperatura_uscita_rig_fascio;t_rec;temperatura_asp_eiettori;temperatura_out_rig_liquida_mt_bt;temperatura_out_evap_mt;temperatura_aspirazione_bt;temperatura_mandata_bt;temperatura_uscita_intercooler;temperatura_out_ev_mt_intercooler;temperatura_aspirazione_mt;temperatura_asp_aux_pdc;temperatura_asp_aux;temperatura_monte_pdc;t_out_uta_1e2_gc;t_out_uta_1_evap;t_out_uta_2_evap;temp_out_evap_1_2;t_out_evap_bt;pressione_mandata;pressione_ricevitore;p_out_evap_uta;pressione_spirazione_bt;pressione_aspirazione_aux_pdc;pressione_aspirazione_mt;pressione_monte_eiettore;portata_liquido_evap_uta;portata_gas_uta_heating;portata_liquido_mt;portata_liquido_bt;portata_gas_back_up_uta;inverter_aux_1;inverter_bt_1;inverter_mt_1;stato_mt1;stato_mt2;stato_mt3;stato_aux1;stato_aux2;stato_aux3;stato_aux4;stato_lt1;stato_lt2;stato_lt3;stato_level_asp1;stato_level_asp2;potenza_elettrica_totale;potenza_elettrica_mt;potenza_elettrica_aux;potenza_elettrica_lt;temp_out_acs;id;tin_acs;portata_acqua_acs;Calculated values ==>;Timestamp seconds;T1 MT discharge;T2 After AHU;T3 GC Outlet;T4 Inlet IHX 1;T5 Inlet IHX 2;T6 Receiver;T6 Receiver sat;T7 Ejector inlet;T8 Liquid out IHX;T9 MT section outlet;T10 LT suction;T11 LT discharge;T12 Intercooler outlet;T13 out intercooler and MT section;T14 MT suction;T15 Aux_HP suction;T16 Aux suction;T17 Inlet AHU (heating);T18 Outlet AHU (heating);T19 Outlet AHU (cooling);T20 Outlet AHU (cooling);T21 Water in DHW;T22 Water out DHW;T23 LT section outlet;LT evaporation temp;MT evaporation temp;AHU saturation temp;Tair external air;P1 discharge;P2 receiver;P3 AHU evaporation;P4 LT suction;P5 Aux HP suction;P6 MT suction;P7 ejector inlet;M1 AHU liquid (cooling);M2 AHU vapour (heating);M3 MT liquid;M4 LT liquid;M5 AHU (no ejectors);Mtotal AHU;DHW water;Power Meter MT;Power Meter AUX;Power Meter LT;Total Power;h1 Enthalpy;h2 Enthalpy;h3 Enthalpy;h4 Enthalpy;h5 Enthalpy;h6 Enthalpy sat;h7 Enthalpy;h9 Enthalpy;h10 Enthalpy;h11 Enthalpy;h12 Enthalpy;h13 Enthalpy;h14 Enthalpy;h15 Enthalpy;h16 Enthalpy;h17 Enthalpy;h18 Enthalpy;h19 Enthalpy;h20 Enthalpy;h21 Enthalpy;h22 Enthalpy;h23 Enthalpy;h8 Enthalpy calc;hmix Enthalpy;T8 calculated;Accumulated Etot;Accumulated E_MT;Accumulated E_LT;Accumulated E_AUX;Number of Cycles MT1;Number of Cycles MT2;Number of Cycles MT3;Number of Cycles AUX1;Number of Cycles AUX2;Number of Cycles AUX3;Number of Cycles AUX4;Number of Cycles LT1;Number of Cycles LT2;Number of Cycles LT3;Accumulated Pevap P3;Accumulated Pevap P4;Accumulated Pevap P6;Cooling duty MT evap;Cooling duty LT evap;Heating duty rooftop heating;Cooling duty rooftop AC;Accumulated cooling MT evap;Accumulated cooling LT evap;Accumulated heating rooftop;Accumulated cooling rooftop;COPtot;ntot
169;2019-07-20 11:02:45.096;803;743;282;281;246;23;171;26;-30;48;776;276;-32;-23;207;158;245;689;271;188;170;10;746;340;329;137;344;300;740;2329.0;-1.0;1537.0;86.0;0.0;72;100;100;1;0;0;1;1;0;0;1;0;0;1;0;45428.578125;14801.1533203125;24449.359375;1377.74230957031;692.0;293465;674.0;1228.0;Calculated values ==>;1563613365.096;353.46000000000004;347.46000000000004;301.36;301.26000000000005;297.76000000000005;275.46000000000004;272.21867820750657;290.26000000000005;275.76000000000005;270.16;277.96000000000004;350.76;300.76000000000005;269.96000000000004;270.86;293.86;288.96000000000004;297.66;342.06000000000006;291.96000000000004;290.16;340.56000000000006;342.36;274.16;241.92719264551067;267.5978703862781;272.21867820750657;300.26000000000005;7459999.999999999;3400000.0;3290000.0;1370000.0;3440000.0;3000000.0;7400000.0;0.38816666666666666;0.0;0.25616666666666665;0.014333333333333333;0.0;0.38816666666666666;3.0801199779313504;14801.1533203125;24449.359375;1377.74230957031;45428.578125;497334.02205058595;489190.7284539177;281261.2012477599;280692.4838643547;264642.8215672981;431420.45991060114;460586.74326595187;437701.3939996297;473859.9099963197;531582.2435752349;477446.94825536;437390.1213337467;438781.1946434162;462994.4217726062;457110.53639008605;263924.0270741235;480982.56345828733;462787.04580397205;460456.3097761641;282682.81946839223;290221.2356813373;470138.0144479632;197655.03117664604;197655.03117664604;272.18645675067086;97675.41802692614;45958.629133657014;5032.535622674086;29069.574705239567;0;5;6;10;6;5;1;0;4;4;36132449460.178604;14216327500.076294;31324690035.14408;61491.87660982098;3905.58942688888;-0.0;102010.69630971295;173660.055313739;20165.811077812923;0.0;213791.30667124852;4.120486157387346;0.1783303464093656
170;2019-07-20 11:03:45.107;798;736;275;274;237;16;176;16;-26;44;785;275;-28;-17;207;160;245;676;270;189;176;12;707;344;339;137;349;301;708;2998.0;-2.0;2925.0;698.0;0.0;1;100;100;1;0;0;0;0;0;0;1;0;0;1;0;19645.02734375;14034.2529296875;0.0;1387.9523925781198;683.0;293466;672.0;1227.0;Calculated values ==>;1563613425.107;352.96000000000004;346.76;300.66;300.56;296.86;274.76000000000005;272.6583383277491;290.76000000000005;274.76000000000005;270.56;277.56;351.66;300.66;270.36;271.46000000000004;293.86;289.16;297.66;340.76;292.06;290.76000000000005;340.36;341.46000000000004;274.36;241.92719264551067;267.7187500070086;272.6583383277491;300.16;7070000.0;3440000.0;3390000.0;1370000.0;3490000.0;3010000.0;7080000.0;0.49966666666666665;0.0;0.4875;0.11633333333333334;0.0;0.49966666666666665;3.079209337242725;14034.2529296875;0.0;1387.9523925781198;19645.02734375;500275.86750302825;491418.44612217916;281411.9954653813;280772.2871441581;262925.4780497835;431175.4696738307;459683.1638086407;438095.2167564963;473469.3076824459;532443.99579602;477205.9116507618;437785.01000687695;439476.33652281394;462240.547963088;456727.81672313693;266265.9064278793;482540.36194457894;461398.0994939729;459683.1638086407;281845.32903042674;286451.7998164319;470334.5574354778;198472.04452151383;198472.04452151383;272.52744576623326;98217.79749192098;46198.96824045961;5055.587303952307;29273.356720416938;0;5;6;10;6;5;1;0;4;4;36332886200.70099;14298542570.290565;31505023090.61407;116816.29646455395;31626.672335657815;-0.0;130518.4892704677;175146.22917516317;20461.967545339245;0.0;215729.40514239023;18.08829880302088;1.1777534848985352
171;2019-07-20 11:04:45.127;778;708;269;268;253;33;185;17;-22;40;790;273;-24;-14;203;163;245;592;272;190;184;13;712;361;357;139;366;307;714;1225.0;-1.0;2016.0;394.0;0.0;1;100;100;1;0;0;0;0;0;0;1;0;0;0;0;18671.80078125;14143.7001953125;0.0;1410.5695800781198;667.0;293467;658.0;1227.0;Calculated values ==>;1563613485.127;350.96000000000004;343.96000000000004;300.06;299.96000000000004;298.46000000000004;276.46000000000004;274.4858918419099;291.66;274.86;270.96000000000004;277.16;352.16;300.46000000000004;270.76000000000005;271.76000000000005;293.46000000000004;289.46000000000004;297.66;332.36;292.16;291.56;338.96000000000004;339.86;274.46000000000004;242.35481222062532;268.43790593516167;274.4858918419099;300.36;7120000.0;3610000.0;3570000.0000000005;1390000.0;3660000.0;3070000.0;7140000.000000001;0.20416666666666666;0.0;0.336;0.06566666666666666;0.0;0.20416666666666666;3.0820148890099053;14143.7001953125;0.0;1410.5695800781198;18671.80078125;497013.837267825;486696.98047149787;277078.64047810395;276537.043775937;269243.4510369995;430081.6785162784;458034.50368877524;437356.53477473935;472817.310826017;532517.4687092409;476216.6633118149;437040.2039936506;438608.925445803;459067.71765648585;454303.793856829;265935.6018719486;468432.05654711917;458718.309999043;457897.313261683;275983.5004908252;279751.69817897916;470163.3332718048;202992.8956952327;202992.8956952327;274.3745300586504;98537.21082849482;46433.86278851864;5078.916094055841;29273.356720416938;0;5;6;10;6;5;1;0;4;4;36541755800.63461;14381370170.264244;31687483890.556087;78746.18273071424;17544.19206752823;-0.0;52042.98525315026;176776.4597303812;20871.861334303325;0.0;217251.25787814378;9.536504264962678;0.7388605882518848
172;2019-07-20 11:05:45.118;749;691;271;272;249;51;196;25;-10;37;794;272;-12;-4;202;169;245;603;280;193;195;15;737;377;365;146;381;323;740;2023.0;-2.0;1064.0;274.0;0.0;1;100;100;1;0;0;0;0;0;0;1;0;0;0;0;18995.732421875;14566.7158203125;0.0;1473.6232910156198;654.0;293468;645.0;1225.0;Calculated values ==>;1563613545.118;348.06000000000006;342.26;300.26000000000005;300.36;298.06;278.26000000000005;276.14872888175563;292.76000000000005;275.66;272.16;276.86;352.56000000000006;300.36;271.96000000000004;272.76000000000005;293.36;290.06;297.66;333.46000000000004;292.46000000000004;292.66;337.66;338.56000000000006;274.66;243.81672145450628;270.30646906291605;276.14872888175563;301.16;7370000.0;3770000.0000000005;3650000.0;1460000.0;3810000.0;3229999.9999999995;7400000.0;0.33716666666666667;0.0;0.17733333333333334;0.04566666666666667;0.0;0.33716666666666667;3.079234104304448;14566.7158203125;0.0;1473.6232910156198;18995.732421875;490383.22278439766;481293.9620796244;275465.0639830758;275956.07991078706;265827.9501208606;428973.91024759493;458262.81198973843;435560.67970498133;471599.1411268027;531740.8243688431;474043.9017936783;435227.73145941645;436550.0907066026;456505.1306660798;452405.8728828549;264421.3268463461;466908.3776776279;457847.79545119463;458124.62172241724;270541.29595472733;274308.8830629234;469412.11918731505;207244.13336673245;207244.13336673245;276.08128343623656;98851.05985377506;46673.08036704451;5102.947429381987;29273.356720416938;0;5;6;10;6;5;1;0;4;4;36758323310.407394;14466857345.174551;31876455540.35782;40488.13421731614;11972.33801913994;-0.0;84588.53799059172;177769.92999434294;21117.79552243825;0.0;218389.68311457647;8.544021998279332;0.4428936748311028
173;2019-07-20 11:06:45.118;727;680;278;279;243;73;200;54;-1;42;794;272;-3;14;201;173;245;622;277;196;199;15;793;391;370;144;395;318;791;914.0;0.0;1654.0;229.0;0.0;1;1;2;1;1;0;1;0;0;0;1;1;0;1;0;36529.30859375;26859.068359375;4249.236328125;2443.67578125;648.0;293469;638.0;1224.0;Calculated values ==>;1563613605.118;345.86;341.16;300.96000000000004;301.06;297.46000000000004;280.46000000000004;277.5613417927498;293.16;278.56;273.06;277.36;352.56000000000006;300.36;272.86;274.56;293.26000000000005;290.46000000000004;297.66;335.36;292.76000000000005;293.06;336.96000000000004;337.96000000000004;274.66;243.40439225979637;269.7299932089509;277.5613417927498;300.86;7930000.0;3910000.0;3700000.0;1440000.0;3950000.0;3180000.0;7909999.999999999;0.15233333333333335;0.0;0.27566666666666667;0.03816666666666667;0.0;0.15233333333333335;3.0777447276523606;26859.068359375;4249.236328125;2443.67578125;36529.30859375;481124.82599128404;473658.0632705187;274497.0349461983;274930.51426306297;261024.6427562451;427941.3511905804;458013.8845142973;438181.3232726835;472358.32031004626;532115.0138494286;474691.6960648347;437862.8287068028;440529.46591001225;454012.03955288406;450511.61478648963;261638.01795077304;463515.7313267885;457456.0283980784;457874.65070968727;267611.2341011182;271797.11229066993;469684.23962315626;210777.28304320868;210777.28304320868;277.480233130122;99313.76852890528;47018.29523520857;5135.591588317534;29308.76702315131;0;6;6;11;6;5;1;0;5;4;36978823310.407394;14553857345.174551;32068755540.35782;62687.71375659189;9881.615509468;-0.0;37641.16567452691;178629.72872745883;21299.911801843315;0.0;219408.26397845245;3.2847686902785314;0.25424583537157947
174;2019-07-20 11:07:45.099;733;685;268;266;241;81;153;68;-5;50;765;274;-8;9;201;181;245;637;276;193;151;14;790;399;373;142;403;321;784;2677.0;0.0;2557.0;92.0;0.0;98;1;31;1;1;0;1;0;0;0;1;1;0;1;0;41718.7578125;28878.064453125;8263.625;2490.9619140625;654.0;293470;640.0;1224.0;Calculated values ==>;1563613665.099;346.46000000000004;341.66;299.96000000000004;299.76000000000005;297.26000000000005;281.26000000000005;278.3517537891185;288.46000000000004;279.96000000000004;272.66;278.16;349.66;300.56;272.36;274.06;293.26000000000005;291.26000000000005;297.66;336.86;292.46000000000004;288.26000000000005;337.16;338.56000000000006;274.56;242.98782864720522;270.0766712529157;278.3517537891185;300.76000000000005;7900000.0;3990000.0;3729999.9999999995;1420000.0;4029999.9999999995;3210000.0;7840000.000000001;0.44616666666666666;0.0;0.4261666666666667;0.015333333333333334;0.0;0.44616666666666666;3.076720443811139;28878.064453125;8263.625;2490.9619140625;41718.7578125;482404.4592511454;475316.62673172215;270781.51796982076;269971.3619083443;260628.27224787045;427324.32861471217;450749.6144434651;436852.2801394956;473408.136457304;528835.9088079486;474543.0910453335;436362.97416716564;439093.8851390757;452630.0158899581;450288.4840468655;261770.72486648636;467125.1558618585;456544.2055774953;450451.6207212371;268448.3696465944;274308.8830629234;469856.40358979115;212958.36536287345;212958.36536287345;278.3293224127713;99965.62926042394;47482.6242574655;5176.700547114618;29413.00784740881;0;6;6;11;6;5;1;0;5;4;37201652725.20899;14639630175.09818;32260394835.187187;95416.12334730382;3939.1032528127384;-0.0;105961.57409905658;179946.84348369288;21415.04798675196;0.0;220604.57452382607;5.180496222595851;0.2773731584041698
175;2019-07-20 11:08:45.109;748;700;276;276;246;72;130;70;-5;58;758;277;-8;4;201;177;246;650;279;183;129;12;807;392;364;142;393;317;787;2762.0;-1.0;2275.0;81.0;0.0;83;1;61;1;1;0;1;1;0;0;1;1;0;1;0;63052.359375;32043.046875;26750.66796875;2456.04150390625;665.0;293471;648.0;1222.0;Calculated values ==>;1563613725.109;347.96000000000004;343.16;300.76000000000005;300.76000000000005;297.76000000000005;280.36;277.66079706904804;286.16;280.16;272.66;278.96000000000004;348.96000000000004;300.86;272.36;273.56;293.26000000000005;290.86;297.76000000000005;338.16;291.46000000000004;286.06;337.96000000000004;339.66;274.36;242.98782864720522;269.6138998590099;277.66079706904804;301.06;8070000.0;3920000.0000000005;3640000.0;1420000.0;3929999.9999999995;3170000.0;7870000.0;0.46033333333333337;0.0;0.37916666666666665;0.013500000000000002;0.0;0.46033333333333337;3.069801879618695;32043.046875;26750.66796875;2456.04150390625;63052.359375;482957.8423716506;477435.55324751773;273926.24973866896;273926.24973866896;262260.6434424587;427865.30569749116;448962.2984954635;437771.0175694801;474194.1532138216;528405.3440994758;475415.1493219242;437290.9127339255;439193.4351124879;454352.9911984414;450939.87422053696;261383.30489465612;469020.09198696417;456619.08803079533;448812.41734371195;271797.11229066993;278914.2836208781;469658.33171380573;211178.0756646455;211178.0756646455;277.63425891127446;100838.86741895488;47990.384797773804;5217.9324464292185;29704.842253064475;0;6;6;11;7;5;1;0;5;4;37422789575.17385;14724844375.084639;32451826735.156765;85916.49047224979;3489.4834566636637;-0.0;109391.00861959693;181458.20044946816;21476.9631934693;0.0;222399.47848033893;3.245677932498705;0.166052671958139
176;2019-07-20 11:09:45.130;765;719;295;296;267;58;121;60;-16;60;765;279;-19;-5;203;171;246;666;278;186;120;10;781;380;354;139;382;306;763;3136.0;0.0;2212.0;70.0;0.0;98;1;49;1;1;0;1;1;0;0;1;1;0;1;0;62470.890625;29944.6796875;26572.09765625;2376.29418945312;678.0;293472;660.0;1222.0;Calculated values ==>;1563613785.13;349.66;345.06000000000006;302.66;302.76000000000005;299.86;278.96000000000004;276.4546675782219;285.26000000000005;279.16;271.56;279.16;349.66;301.06;271.26000000000005;272.66;293.46000000000004;290.26000000000005;297.76000000000005;339.76;291.76000000000005;285.16;339.16;340.96000000000004;274.16;242.35481222062532;268.3187672390254;276.4546675782219;300.96000000000004;7809999.999999999;3800000.0;3540000.0;1390000.0;3820000.0000000005;3060000.0;7630000.0;0.5226666666666666;0.0;0.3686666666666667;0.011666666666666665;0.0;0.5226666666666666;3.067539543766196;29944.6796875;26572.09765625;2376.29418945312;62470.890625;488309.63255044655;483126.6052213464;285890.1086547873;286512.2049837548;271780.82709131134;428757.65804586536;449474.40310886595;438522.0130485024;474774.90065278165;529981.2530329811;477044.4347011339;438054.9754168444;440211.49694471864;456483.199972135;452173.81223233795;262537.8193185294;474654.88613901613;458651.7747534489;449327.1499780266;276820.84063482966;284357.86631585273;469867.5881872505;208128.56172461333;208128.56172461333;276.4307992981831;101885.26061432781;48507.129984594874;5258.216004951556;30149.35415909356;0;6;6;11;7;5;1;0;5;4;37638264965.701096;14809173880.290985;32638792150.61425;84938.3857214071;3053.6219753974333;-0.0;126066.46212711731;182882.48941462263;21531.508156260785;0.0;224362.3108256541;3.6346969898358688;0.17007336935295234
177;2019-07-20 11:10:45.120;777;730;294;293;266;46;135;49;-29;59;771;280;-32;-15;204;169;246;675;272;188;134;7;776;366;341;135;368;294;762;3702.0;0.0;1998.0;92.0;0.0;0;1;16;1;1;0;1;0;0;1;1;1;0;0;0;66408.875;27322.9140625;32421.50390625;2306.59033203125;688.0;293473;669.0;1223.0;Calculated values ==>;1563613845.12;350.86;346.16;302.56;302.46000000000004;299.76000000000005;277.76000000000005;275.0112864084945;286.66;278.06;270.26000000000005;279.06;350.26;301.16;269.96000000000004;271.66;293.56;290.06;297.76000000000005;340.66;291.96000000000004;286.56;340.06000000000006;341.96000000000004;273.86;241.49495122638035;266.86631818009863;275.0112864084945;300.36;7759999.999999999;3660000.0;3410000.0;1350000.0;3679999.9999999995;2940000.0;7620000.0;0.6170000000000001;0.0;0.333;0.015333333333333334;0.0;0.6170000000000001;3.0682882186945726;27322.9140625;32421.50390625;2306.59033203125;66408.875;490624.7066672603;484934.48489075684;285420.8529787823;284818.1349304317;271423.02580920915;429743.705733735;453786.1585694171;439197.37871814374;475187.5154892671;531513.7294268877;478652.154677315;438743.29367333796;441284.5921806308;458887.9186232276;454306.80485811527;262774.1670355348;476245.09444721416;460958.93229944515;453646.85253775044;280589.13426710566;288545.87390705565;470113.5034453777;204501.40444438418;204501.40444438418;274.9803240788086;102959.07965743136;48984.2803923664;5297.233538475448;30640.885568014644;0;6;6;11;7;5;2;0;5;4;37846730214.90573;14891360179.977417;32818762149.927605;78153.75943316193;4072.7188513485676;-0.0;153722.74147360702;184241.3641021912;21590.88443189487;0.0;226693.49891731644;3.802504201291872;0.14834752063380968
178;2019-07-20 11:11:45.121;793;743;287;286;257;40;150;41;-41;55;774;280;-43;-23;205;166;246;690;277;188;150;5;784;360;337;130;363;284;768;2888.0;-2.0;2405.0;315.0;0.0;0;0;1;1;1;0;1;0;0;1;1;1;0;1;0;64917.03125;26462.615234375;32790.5625;2237.35375976562;697.0;293474;677.0;1225.0;Calculated values ==>;1563613905.121;352.46000000000004;347.46000000000004;301.86;301.76000000000005;298.86;277.16;274.38016830617;288.16;277.26000000000005;269.06;278.66;350.56000000000006;301.16;268.86;270.86;293.66;289.76000000000005;297.76000000000005;342.16;291.96000000000004;288.16;340.86;342.86;273.66;240.39332010688793;265.62235894841564;274.38016830617;300.86;7840000.000000001;3600000.0;3370000.0000000005;1300000.0;3629999.9999999995;2840000.0;7680000.0;0.48133333333333334;0.0;0.4008333333333333;0.0525;0.0;0.48133333333333334;3.071703144114883;26462.615234375;32790.5625;2237.35375976562;64917.03125;492224.96712847566;486295.8930605026;280757.21105457336;280239.1796839419;267351.0746513931;430148.3826014536;456518.47675580485;439599.29834418936;475435.0750762394;532573.3872126032;479875.4171925562;439303.27157206414;442219.5087923959;459814.3699412001;454897.94588362187;262398.37309803;477981.3815436977;461573.52563019627;456518.47675580485;283939.0963198885;292315.56762988004;470591.03622646834;202747.37159045404;202747.37159045404;274.27469742350854;104053.48045225057;49432.50060795903;5335.100370448493;31184.32851346779;0;6;6;11;7;5;2;0;5;4;38050133605.46826;14970861505.197287;32992165040.40717;94938.14730712224;14061.792393390748;-0.0;122148.49195292218;185683.82070289212;21742.00787803443;0.0;228992.46418434463;3.759089831179311;0.21324539375714974
179;2019-07-20 11:12:45.112;809;754;289;288;258;39;163;37;-49;51;775;279;-52;-31;205;165;246;702;276;185;162;3;783;357;337;126;360;278;769;2794.0;0.0;2179.0;205.0;0.0;0;0;1;1;1;0;1;0;0;1;1;1;0;0;0;64901.6953125;26326.955078125;32817.29296875;2201.09204101562;705.0;293475;684.0;1224.0;Calculated values ==>;1563613965.112;354.06000000000006;348.56000000000006;302.06;301.96000000000004;298.96000000000004;277.06;274.0616903277293;289.46000000000004;276.86;268.26000000000005;278.26000000000005;350.66;301.06;267.96000000000004;270.06;293.66;289.66;297.76000000000005;343.36;291.66;289.36;341.56000000000006;343.66;273.46000000000004;239.4893008659735;264.86050150153983;274.0616903277293;300.76000000000005;7830000.0;3570000.0000000005;3370000.0000000005;1260000.0;3600000.0;2780000.0;7690000.000000001;0.4656666666666667;0.0;0.36316666666666664;0.034166666666666665;0.0;0.4656666666666667;3.0677605607085114;26326.955078125;32817.29296875;2201.09204101562;64901.6953125;494690.72432890837;487867.26108534145;281702.9524019865;281173.2843896947;267687.01959387097;430346.717906069;458268.71490484115;439731.9715537936;475556.67867048696;533123.3906751337;480489.1229592045;439292.7076079902;442323.04423650855;460283.3014425634;455262.1006954997;262444.6622642059;479791.2214984382;461180.9143665363;458134.8909341707;286870.6033266602;295666.80309349706;470932.45348585787;202051.4071858664;202051.4071858664;273.99045287168184;105135.14089906166;49872.34770647215;5372.081870692285;31730.978631981157;0;6;6;11;7;5;2;0;5;4;38252303275.25615;15047649985.11672;33160739750.2303;86317.65829295221;9186.769081916373;-0.0;119249.54226546036;187194.05917821787;21935.716829423574;0.0;231003.81271984475;3.5007381054966347;0.1822706362901993
180;2019-07-20 11:13:45.082;817;759;289;288;252;27;168;30;-32;49;778;280;-34;-25;206;163;246;705;278;187;167;4;771;343;330;135;346;299;762;3014.0;-1.0;94.0;42.0;0.0;0;100;100;1;0;0;1;0;0;1;1;0;0;1;0;53276.69921875;15293.1689453125;32496.66796875;1380.49157714844;707.0;293476;688.0;1226.0;Calculated values ==>;1563614025.082;354.86;349.06000000000006;302.06;301.96000000000004;298.36;275.86;272.5487779782249;289.96000000000004;276.16;269.96000000000004;278.06;350.96000000000004;301.16;269.76000000000005;270.66;293.76000000000005;289.46000000000004;297.76000000000005;343.66;291.86;289.86;341.96000000000004;343.86;273.56;241.49495122638035;267.47669482898436;272.5487779782249;300.96000000000004;7709999.999999999;3429999.9999999995;3300000.0;1350000.0;3460000.0;2990000.0;7620000.0;0.5023333333333333;0.0;0.015666666666666666;0.007;0.0;0.5023333333333333;3.072412187679954;15293.1689453125;32496.66796875;1380.49157714844;53276.69921875;496994.61868840485;489335.81724932085;282513.77070162696;281961.45835151186;265742.0139431392;431237.1583312671;460038.94026831986;437618.306812844;474215.1651988832;531865.3904178909;478034.01018136134;437307.21681225864;438697.47117191745;462562.7266266023;457299.4093329457;263015.6283303429;481045.2003356207;462507.641017101;459907.8663828709;288545.87390705565;296504.67125881097;469819.3315087438;198477.76352580142;198477.76352580142;272.52555231305877;106119.46844398112;50219.00865631608;5401.913477592808;32274.989498549287;0;6;6;11;7;5;2;0;5;4;38452303225.35156;15125910835.154057;33333753200.312843;3746.535178163667;1899.3909758805967;-0.0;131325.05500186788;187944.21885669557;22028.05530428236;0.0;233090.8903039129;2.785642995661404;0.03157847368943867
181;2019-07-20 11:14:45.122;816;755;285;283;247;18;173;20;-26;46;789;280;-27;-17;206;164;246;700;276;189;172;5;766;330;336;138;334;302;763;270.0;-2.0;289.0;187.0;0.0;1;100;100;1;0;0;1;1;0;0;1;0;0;0;0;43115.97265625;15183.333984375;22513.2265625;1390.9641113281198;703.0;293477;686.0;1227.0;Calculated values ==>;1563614085.122;354.76;348.66;301.66;301.46000000000004;297.86;274.96000000000004;271.1026128081217;290.46000000000004;275.16;270.56;277.76000000000005;352.06000000000006;301.16;270.46000000000004;271.46000000000004;293.76000000000005;289.56;297.76000000000005;343.16;292.06;290.36;341.76;343.46000000000004;273.66;242.14157278889297;267.8393353686513;271.1026128081217;300.76000000000005;7659999.999999999;3300000.0;3360000.0;1380000.0;3340000.0;3020000.0;7630000.0;0.045000000000000005;0.0;0.04816666666666667;0.03116666666666667;0.0;0.045000000000000005;3.0756402504388816;15183.333984375;22513.2265625;1390.9641113281198;43115.97265625;497319.25050549407;488633.12244446506;280247.1419990823;279218.39325139043;263786.5846121552;432012.3539207929;459757.0103075318;437869.15320432716;473535.07189352607;532785.7652335914;477660.98919753707;437713.4967235476;439256.3889309822;464351.2496590987;459513.9299531423;263262.4394882258;480144.1212597109;461856.7090693241;459624.76527499757;287708.2272785495;294828.9587717387;469510.4172373617;194037.66967285698;194037.66967285698;270.69509847957005;106923.27622393917;50473.14882780717;5425.024338624809;32733.710896543424;0;6;6;11;8;5;2;0;5;4;38652236425.22453;15207865435.101986;33514173400.19821;11744.549790099149;8585.567299093731;-0.0;11951.419302096328;188073.39729293218;22115.488206286456;0.0;234285.6569027663;0.8258782482025101;0.07540460310722015
182;2019-07-20 11:15:45.103;811;738;277;276;252;23;180;14;-25;41;796;278;-26;-15;205;166;246;646;275;189;180;6;711;352;348;139;357;304;714;1838.0;-1.0;2125.0;487.0;0.0;1;100;100;1;0;0;0;0;0;0;1;0;0;0;0;18948.3671875;14117.6396484375;0.0;1393.08483886719;689.0;293478;679.0;1229.0;Calculated values ==>;1563614145.103;354.26;346.96000000000004;300.86;300.76000000000005;298.36;275.46000000000004;273.5264737036516;291.16;274.56;270.66;277.26000000000005;352.76;300.96000000000004;270.56;271.66;293.66;289.76000000000005;297.76000000000005;337.76;292.06;291.16;341.06000000000006;342.06000000000006;273.76000000000005;242.35481222062532;268.0796299477929;273.5264737036516;300.66;7109999.999999999;3520000.0000000005;3479999.9999999995;1390000.0;3570000.0000000005;3040000.0;7140000.000000001;0.3063333333333333;0.0;0.3541666666666667;0.08116666666666666;0.0;0.3063333333333333;3.083163172016308;14117.6396484375;0.0;1393.08483886719;18948.3671875;501703.52231889346;491101.6880121742;281794.4359549962;281160.60248840105;268800.0177411104;430671.36484660726;458795.0017298935;437570.5891863215;472915.35137376806;533366.0764220377;477178.7107080699;437413.810930519;439121.23982878303;460749.12975072267;456234.1238340642;266421.2772677406;477216.95907229546;460004.1603534115;458795.0017298935;284776.6418597092;288964.7057630673;469472.9803218919;200543.74574073724;200543.74574073724;273.3788020386609;107440.31527461325;50717.24628584951;5448.217399726612;32921.26170782717;0;6;6;11;8;5;2;0;5;4;38857371445.041885;15290939120.028019;33695915830.036392;83947.00705364443;21828.089540170386;-0.0;79110.96808467818;188870.5744132008;22368.855088126962;0.0;235044.2698267917;11.9198858073857;0.8482514204363488
183;2019-07-20 11:16:45.093;782;715;276;276;260;40;191;16;-17;38;797;277;-19;-10;203;170;246;603;274;191;190;7;733;369;362;144;374;314;736;1315.0;-1.0;1725.0;401.0;0.0;1;100;100;1;0;0;0;0;0;0;1;0;0;0;0;18936.16015625;14541.8916015625;0.0;1437.68896484375;674.0;293479;665.0;1227.0;Calculated values ==>;1563614205.093;351.36;344.66;300.76000000000005;300.76000000000005;299.16;277.16;275.3239800832674;292.26000000000005;274.76000000000005;271.46000000000004;276.96000000000004;352.86;300.86;271.26000000000005;272.16;293.46000000000004;290.16;297.76000000000005;333.46000000000004;292.26000000000005;292.16;339.66;340.56000000000006;273.86;243.40439225979637;269.2639976450953;275.3239800832674;300.56;7330000.0;3690000.0;3620000.0000000005;1440000.0;3740000.0;3140000.0;7359999.999999999;0.21916666666666668;0.0;0.2875;0.06683333333333333;0.0;0.21916666666666668;3.080792940241282;14541.8916015625;0.0;1437.68896484375;18936.16015625;495569.0622165121;485411.24608455226;278413.05470386276;278413.05470386276;270700.5795686664;429537.3511455088;458054.80583079654;436536.4568064347;471963.08021786925;532727.9437720899;475798.1089242734;436212.8821329725;437657.84923729487;457787.68628915004;453937.81769967073;265046.11916643643;467432.3839003191;458054.80583079654;457916.85825212236;278914.2836208781;282682.81946839223;468888.98623916827;205001.44675475016;205001.44675475016;275.18680620053954;107755.9670517956;50956.0359080663;5471.803249797669;32921.26170782717;0;6;6;11;8;5;2;0;5;4;39070335945.075745;15375824970.041513;33881284930.06586;66566.31538985932;17636.483888875275;-0.0;55430.62768650741;190124.6430541482;22697.671721513743;0.0;236165.2629284023;8.738241056138374;0.6515040283900935
184;2019-07-20 11:17:45.144;754;700;278;278;248;66;201;45;-1;39;798;277;0;6;203;175;246;624;276;195;200;8;763;382;370;146;387;328;771;360.0;-2.0;750.0;123.0;0.0;1;0;0;1;0;1;0;0;0;0;1;0;1;0;0;36525.203125;30901.953125;0.0;2909.5732421875;663.0;293480;655.0;1226.0;Calculated values ==>;1563614265.144;348.56000000000006;343.16;300.96000000000004;300.96000000000004;297.96000000000004;279.76000000000005;276.6576332772354;293.26000000000005;277.66;273.06;277.06;352.96000000000004;300.86;273.16;273.76000000000005;293.46000000000004;290.66;297.76000000000005;335.56;292.66;293.16;338.66;339.46000000000004;273.96000000000004;243.81672145450628;270.87642091645444;276.6576332772354;300.76000000000005;7630000.0;3820000.0000000005;3700000.0;1460000.0;3870000.0000000005;3279999.9999999995;7709999.999999999;0.060000000000000005;0.0;0.125;0.0205;0.0;0.060000000000000005;3.080196901586782;30901.953125;0.0;2909.5732421875;36525.203125;488482.51051686687;479247.53039571847;276063.1398050097;276063.1398050097;263752.973527363;428611.97810654406;458152.96638546156;435869.9104901811;471797.4602824029;531788.0732967748;473995.8202874096;436036.37568156206;437026.99297435075;455654.8747590646;452414.3934570271;263413.1991480861;466516.8514173195;457316.17752044305;458013.8845142973;274727.5295995403;278076.8904731985;468714.0295771377;208396.23438450266;208396.23438450266;276.5420770693408;108218.5379313735;51335.05650876752;5508.061228034964;32921.26170782717;0;6;7;11;8;5;2;0;5;5;39290122605.50856;15462898920.212984;34074048640.44546;28434.209513209807;5336.514801449019;-0.0;14977.059007787679;190916.9870169522;22889.276103051154;0.0;236752.49237312525;1.4417504490348576;0.11856500988960775
185;2019-07-20 11:18:45.094;742;695;273;272;247;82;191;64;-7;46;770;276;-9;16;203;182;246;642;276;197;190;7;803;398;370;143;402;318;799;2145.0;-1.0;2363.0;147.0;0.0;98;0;7;1;0;1;1;0;0;0;1;0;1;0;0;40698.6328125;27650.20703125;8518.5615234375;2457.00732421875;664.0;293481;651.0;1226.0;Calculated values ==>;1563614325.094;347.36;342.66;300.46000000000004;300.36;297.86;281.36;278.25360059004004;292.26000000000005;279.56;272.46000000000004;277.76000000000005;350.16;300.76000000000005;272.26000000000005;274.76000000000005;293.46000000000004;291.36;297.76000000000005;337.36;292.86;292.16;338.26;339.56000000000006;273.86;243.1966462407574;269.7299932089509;278.25360059004004;300.76000000000005;8030000.0;3979999.9999999995;3700000.0;1430000.0;4020000.0000000005;3180000.0;7990000.000000001;0.3575;0.0;0.3938333333333333;0.0245;0.0;0.3575;3.080023703945904;27650.20703125;8518.5615234375;2457.00732421875;40698.6328125;482432.1893963681;475228.59547804104;271857.93306854914;271452.97337358235;262076.45857072863;427402.5427163942;456755.197826801;437221.76378542243;472884.08645268116;529592.0519512545;475168.1499331002;436899.13996127737;440837.44654813677;453105.68867568043;450623.16814961005;261553.37232054674;466079.02110249776;457595.7235896745;456614.5539490984;273052.9745269728;278495.58437821403;469026.00599727634;212645.63645780017;212645.63645780017;278.2089738725275;108861.53362139231;51822.58456490074;5552.745464869958;32992.190563901655;0;6;7;12;8;5;2;0;5;5;39511937605.68499;15549526670.281887;34267687140.59948;88445.56481252857;6281.319053717167;-0.0;87218.88800313912;191890.1734720079;22986.01070585271;0.0;237603.41557148332;4.710475523903883;0.27572880929511606
186;2019-07-20 11:19:45.155;759;707;272;271;243;82;134;72;-4;54;751;278;-6;11;203;186;246;656;282;186;133;5;807;400;373;142;403;324;792;2388.0;-2.0;2413.0;192.0;0.0;5;0;53;1;0;1;1;0;1;0;1;0;1;1;0;61020.6875;31517.15234375;25476.62109375;2501.48046875;672.0;293482;657.0;1225.0;Calculated values ==>;1563614385.155;349.06000000000006;343.86;300.36;300.26000000000005;297.46000000000004;281.36;278.44972407329936;286.56;280.36;272.76000000000005;278.56;348.26;300.96000000000004;272.56;274.26000000000005;293.46000000000004;291.76000000000005;297.76000000000005;338.76;291.76000000000005;286.46000000000004;338.86;340.36;273.66;242.98782864720522;270.42097587401844;278.44972407329936;301.36;8070000.0;4000000.0;3729999.9999999995;1420000.0;4029999.9999999995;3240000.0;7920000.0;0.39799999999999996;0.0;0.4021666666666667;0.032;0.0;0.39799999999999996;3.0761207030424327;31517.15234375;25476.62109375;2501.48046875;61020.6875;484695.82186082896;478009.52828518185;271901.8206554688;271492.3046726269;260981.5172317866;427245.8023896546;447882.2285582986;436316.0806762432;473801.2841261487;527125.1669635084;474634.7361548708;435986.1999911488;438743.5440442064;452932.13925688906;450876.65235795703;261383.30489465612;469437.18503207184;455551.1504164592;447728.9535180644;275564.83829863765;281845.32903042674;468964.41255619563;213085.7763005834;213085.7763005834;278.3817945489607;109710.05641085011;52316.14717097684;5594.108205799177;33275.77176650745;0;6;7;12;8;6;2;0;5;5;39735064220.203156;15635113595.097065;34460482950.18314;89775.7874097445;8188.1163601795915;-0.0;93387.98453255743;193376.86133488384;23106.711922313458;0.0;239110.00298091967;3.216254671406317;0.19495035941979358
187;2019-07-20 11:20:45.095;770;723;293;294;265;65;123;66;-10;60;754;280;-13;3;205;175;246;672;284;185;122;7;802;386;358;142;388;312;783;3651.0;-1.0;1830.0;0.0;0.0;99;0;58;1;0;1;1;0;1;0;1;0;1;1;0;63719.53125;31515.2421875;27302.412109375;2406.95458984375;685.0;293483;667.0;1225.0;Calculated values ==>;1563614445.095;350.16;345.46000000000004;302.46000000000004;302.56;299.66;279.66;277.0612115527968;285.46000000000004;279.76000000000005;272.16;279.16;348.56000000000006;301.16;271.86;273.46000000000004;293.66;290.66;297.76000000000005;340.36;291.66;285.36;339.86;341.66;273.86;242.98782864720522;269.02936301313275;277.0612115527968;301.56;8020000.0;3860000.0;3579999.9999999995;1420000.0;3879999.9999999995;3120000.0;7830000.0;0.6084999999999999;0.0;0.305;0.0;0.0;0.6084999999999999;3.073837011642103;31515.2421875;27302.412109375;2406.95458984375;63719.53125;486929.4296059638;481580.98233378225;282277.7860931216;282803.13378990826;269631.5357825247;428316.9747201074;449031.26675432496;438111.57050704764;474390.4848532673;528369.5085755809;476405.74140576867;437637.45612594887;440133.4945721987;455777.5184777898;451708.9632329082;261596.29452993636;473268.13800446095;457873.3507479363;448882.6159333553;279751.69817897916;287289.4124756198;469162.7822548786;209724.84603614535;209724.84603614535;277.0612115527968;110748.5187329352;52840.89185595043;5634.970927700979;33715.157218342916;0;6;7;12;8;6;2;0;5;5;39954144920.41229;15720228395.178318;34651092150.365105;69657.9509636252;0.0;-0.0;145527.50298245225;194704.1472081092;23174.877991077024;0.0;241098.97441638086;3.5146889111897113;0.1374844497103272
188;2019-07-20 11:21:45.116;782;737;306;306;278;50;129;55;-21;60;761;282;-24;-8;206;173;246;682;286;187;129;3;795;369;343;138;371;300;777;2879.0;-1.0;1693.0;38.0;0.0;1;0;36;1;0;1;1;0;0;1;1;0;1;1;0;69997.015625;29429.689453125;33293.12109375;2324.36254882812;696.0;293484;677.0;1226.0;Calculated values ==>;1563614505.116;351.36;346.86;303.76000000000005;303.76000000000005;300.96000000000004;278.16;275.3239800832674;286.06;278.66;271.06;279.16;349.26;301.36;270.76000000000005;272.36;293.76000000000005;290.46000000000004;297.76000000000005;341.36;291.86;286.06;340.86;342.76;273.46000000000004;242.14157278889297;267.5978703862781;275.3239800832674;301.76000000000005;7950000.0;3690000.0;3429999.9999999995;1380000.0;3710000.0;3000000.0;7770000.0;0.47983333333333333;0.0;0.2821666666666667;0.006333333333333333;0.0;0.47983333333333333;3.074389566753609;29429.689453125;33293.12109375;2324.36254882812;69997.015625;489479.5990204263;484423.3714281443;290813.8027253621;290813.8027253621;275569.9426821842;429537.3511455088;452599.05384050973;439087.04160892795;474902.6392957547;530020.0969119953;478140.99143100355;438627.8345891578;441047.95758756367;458686.9175220289;454368.36175129237;261901.43435612755;475639.48583599844;460517.1467250389;452599.05384050973;283939.0963198885;291896.6896268761;469313.27648880874;205313.61619598835;205313.61619598835;275.30635735244783;111863.21329512163;53348.94404156464;5674.41237013807;34220.29673123696;0;6;7;12;8;6;3;0;5;5;40164518525.0914;15804257795.050144;34834756410.08495;65963.06820401779;1671.997848521196;-0.0;118655.79582976285;195834.71792742095;23188.8161831205;0.0;243301.27243774492;2.8639347878840846;0.1273107546348797
189;2019-07-20 11:22:45.106;798;750;295;293;266;42;143;43;-35;57;764;283;-37;-18;207;170;246;694;284;188;143;0;779;361;337;133;363;289;764;3075.0;-1.0;2109.0;104.0;0.0;1;0;1;1;0;1;1;0;0;1;1;0;1;1;0;65343.9296875;26369.771484375;32597.283203125;2253.22290039062;705.0;293485;686.0;1224.0;Calculated values ==>;1563614565.106;352.96000000000004;348.16;302.66;302.46000000000004;299.76000000000005;277.36;274.4858918419099;287.46000000000004;277.46000000000004;269.66;278.86;349.56000000000006;301.46000000000004;269.46000000000004;271.36;293.86;290.16;297.76000000000005;342.56000000000006;291.96000000000004;287.46000000000004;341.76;343.66;273.16;241.05796691057077;266.24828229547654;274.4858918419099;301.56;7790000.000000001;3610000.0;3370000.0000000005;1330000.0;3629999.9999999995;2890000.0;7640000.000000001;0.5125;0.0;0.3515;0.017333333333333333;0.0;0.5125;3.0677605607085114;26369.771484375;32597.283203125;2253.22290039062;65343.9296875;493453.9853769147;487775.7951988183;285746.67216850544;284548.3791147822;271282.9979944546;430081.6785162784;455566.23035422503;439396.1385084261;475247.7170733161;531164.9226459147;479607.2132078368;439096.90894082;441898.4266544297;460086.50895382016;455293.5464013049;262631.75919725583;479077.3154367003;461573.52563019627;455566.23035422503;287708.2272785495;295666.80309349706;469698.58458213514;203171.4263007647;203171.4263007647;274.4436679472773;112990.86653270324;53813.86205019974;5712.552557796722;34769.29191934778;0;6;7;12;8;6;3;0;5;5;40368484525.123825;15885544245.063066;35011426960.11304;83032.98634099297;4619.804076877087;-0.0;129352.3370773984;197076.14477652873;23241.2391272267;0.0;245367.66242322628;3.5446609529616397;0.17323533002602207
190;2019-07-20 11:23:45.117;811;760;287;285;256;39;161;37;-46;53;765;283;-48;-27;207;168;246;703;284;188;160;-3;794;357;336;128;360;281;780;1946.0;0.0;2093.0;78.0;0.0;1;0;1;1;0;1;1;0;0;1;1;0;1;0;0;65382.08984375;26673.638671875;33349.5234375;2213.06762695312;713.0;293486;692.0;1227.0;Calculated values ==>;1563614625.117;354.26;349.16;301.86;301.66;298.76000000000005;277.06;274.0616903277293;289.26000000000005;276.86;268.56;278.46000000000004;349.66;301.46000000000004;268.36;270.46000000000004;293.86;289.96000000000004;297.76000000000005;343.46000000000004;291.96000000000004;289.16;342.36;344.46000000000004;272.86;239.943914813709;265.2429198363724;274.0616903277293;301.56;7940000.000000001;3570000.0000000005;3360000.0;1280000.0;3600000.0;2810000.0;7800000.0;0.32433333333333336;0.0;0.34883333333333333;0.013000000000000001;0.0;0.32433333333333336;3.073830122685054;26673.638671875;33349.5234375;2213.06762695312;65382.08984375;493932.37680496846;487650.2637906258;279545.8525136217;278574.3547568341;266289.9974995113;430346.717906069;458161.77410676377;439517.4856313818;475495.7356074651;531870.2249097199;480576.63067823165;439222.66633982636;442270.17747886915;460553.62251606805;455681.92639110074;261945.71107625356;478716.0985217446;461726.3464402373;458028.00178676745;290221.2356813373;299018.4200587347;470082.60878908826;202131.92671823036;202131.92671823036;274.02179459502685;114080.44975194431;54255.97150786403;5749.778469121023;35318.949394851224;0;6;7;12;8;6;3;0;5;5;40570421540.650116;15963858600.267172;35182458310.558784;82807.995800871;3483.358866921153;-0.0;82995.62701389553;198458.40633281393;23308.777865099983;0.0;247137.55321576717;2.720071289647429;0.1603656499305247
191;2019-07-20 11:24:45.097;825;770;289;288;256;33;170;33;-43;49;765;283;-45;-31;208;166;246;716;284;187;169;-5;778;347;335;132;350;294;769;1782.0;-2.0;730.0;104.0;0.0;1;100;100;1;0;0;1;0;0;1;1;0;0;0;0;53121.0234375;15458.376953125;32760.7734375;1356.6796875;719.0;293487;699.0;1226.0;Calculated values ==>;1563614685.097;355.66;350.16;302.06;301.96000000000004;298.76000000000005;276.46000000000004;272.9856168485579;290.16;276.46000000000004;268.86;278.06;349.66;301.46000000000004;268.66;270.06;293.96000000000004;289.76000000000005;297.76000000000005;344.76;291.86;290.06;343.06000000000006;345.06000000000006;272.66;240.83765695389522;266.86631818009863;272.9856168485579;301.56;7780000.0;3470000.0000000005;3350000.0;1320000.0;3500000.0;2940000.0;7690000.000000001;0.297;0.0;0.12166666666666666;0.017333333333333333;0.0;0.297;3.070231666572495;15458.376953125;32760.7734375;1356.6796875;53121.0234375;497497.44883637875;490276.866029336;281702.9524019865;281173.2843896947;266901.3381515407;430988.63858405815;459517.5993648672;437055.9555994324;474600.1136263702;530891.0358131296;478995.84150455217;436745.20477778366;438894.9354646668;462220.9023591974;457055.72942991543;262679.02698293806;482005.57332532975;461748.6430268604;459385.2837268105;293153.3411634106;301532.38793589;469345.4692593809;199390.15355666343;199390.15355666343;272.9032301159136;115067.6465170299;54606.954603412094;5779.5164473346185;35869.68489374866;0;6;7;12;8;6;3;0;5;5;40771654439.914215;16041832599.982023;35354900809.92817;28916.005915203557;4679.225472180436;-0.0;77218.55366053367;199389.12933259504;23376.776727165106;0.0;248472.22634378244;2.235238116503338;0.09215785878493046
192;2019-07-20 11:25:45.098;830;770;288;287;251;22;175;23;-28;47;778;283;-30;-20;208;164;246;712;287;189;174;-3;768;337;331;136;341;301;764;1877.0;-1.0;1154.0;94.0;0.0;37;100;100;1;0;0;1;1;0;0;1;0;0;0;0;44077.93359375;15287.3212890625;23873.935546875;1380.50573730469;717.0;293488;700.0;1229.0;Calculated values ==>;1563614745.098;356.16;350.16;301.96000000000004;301.86;298.26000000000005;275.36;271.8864255623528;290.66;275.46000000000004;270.36;277.86;350.96000000000004;301.46000000000004;270.16;271.16;293.96000000000004;289.56;297.76000000000005;344.36;292.06;290.56;343.16;344.86;272.86;241.71165711629368;267.7187500070086;271.8864255623528;301.86;7680000.0;3370000.0000000005;3310000.0;1360000.0;3410000.0;3010000.0;7640000.000000001;0.31283333333333335;0.0;0.19233333333333333;0.015666666666666666;0.0;0.31283333333333335;3.078110467239184;15287.3212890625;23873.935546875;1380.50573730469;44077.93359375;499143.426393356;490777.4829983848;281730.28081013873;281192.9718078601;265247.62797375454;431601.1154718507;460798.70446809864;437785.01000687695;473891.5003369823;531715.34125538;478132.6452801639;437473.55829604797;439018.5917755428;463572.6479362492;458402.4075775136;263163.0571863377;481924.87338618294;462614.5796048636;460668.1580795706;293572.2367247113;300694.37409284414;468995.5380171435;196785.4600619584;196785.4600619584;271.8276002297843;115877.65132771895;54863.17302637479;5802.326706102384;36341.64866918886;0;6;7;12;9;6;3;0;5;5;40971457770.4668;16122233940.204382;35533403785.42184;46352.24677273933;4264.624554631233;-0.0;82551.30402984303;200016.37522731992;23451.310053129393;0.0;249803.66401847583;3.284715979396155;0.15985632805953975
193;2019-07-20 11:26:45.118;828;761;284;283;249;17;181;14;-25;42;793;282;-27;-16;208;166;246;691;289;191;180;-2;720;344;341;131;349;302;722;3299.0;-1.0;2925.0;385.0;0.0;0;100;100;1;0;0;0;0;0;0;1;0;0;1;0;19461.998046875;14334.470703125;0.0;1401.9743652343802;708.0;293489;697.0;1229.0;Calculated values ==>;1563614805.118;355.96000000000004;349.26;301.56;301.46000000000004;298.06;274.86;272.6583383277491;291.26000000000005;274.56;270.66;277.36;352.46000000000004;301.36;270.46000000000004;271.56;293.96000000000004;289.76000000000005;297.76000000000005;342.26;292.26000000000005;291.16;342.86;343.96000000000004;272.96000000000004;240.61611355647437;267.8393353686513;272.6583383277491;302.06;7200000.0;3440000.0;3410000.0;1310000.0;3490000.0;3020000.0;7220000.0;0.5498333333333334;0.0;0.4875;0.06416666666666666;0.0;0.5498333333333334;3.07974910170405;14334.470703125;0.0;1401.9743652343802;19461.998046875;503228.69411797053;493626.0538881816;285203.9802048142;284504.0534652264;266953.68710826075;431175.4696738307;460033.1377473271;438024.4983934438;474050.5081408163;533202.0663396476;477892.7993446067;437713.4967235476;439409.05671372375;462372.34750612703;457543.89092831855;265837.3097553913;483279.3719341307;461353.901927359;459900.39160988136;292315.56762988004;296923.61432157;469774.3068606054;198553.41122063424;198553.41122063424;272.5596974988037;116407.32725769929;55110.10357565341;5825.521769394235;36540.66444850387;0;6;7;12;9;6;3;0;5;5;41173124970.40271;16202360640.178919;35714364085.364334;116742.15499674466;17403.340803564814;-0.0;143697.28138402107;201375.94828163847;23631.93661984962;0.0;251689.69736461816;17.65600654896178;1.0981844035438277
194;2019-07-20 11:27:45.119;806;735;280;280;265;30;189;15;-21;39;806;282;-23;-13;206;170;246;619;288;192;188;0;739;359;355;129;364;308;741;1304.0;-2.0;2131.0;186.0;0.0;0;75;100;1;0;0;0;0;0;0;1;0;0;1;0;19084.869140625;14706.2431640625;0.0;1256.33410644531;691.0;293490;682.0;1230.0;Calculated values ==>;1563614865.119;353.76;346.66;301.16;301.16;299.66;276.16;274.27422755570615;292.06;274.66;271.06;277.06;353.76;301.36;270.86;271.86;293.76000000000005;290.16;297.76000000000005;335.06;292.36;291.96000000000004;341.36;342.26;273.16;240.16925963744896;268.5567601203482;274.27422755570615;301.96000000000004;7390000.000000001;3590000.0;3550000.0;1290000.0;3640000.0;3080000.0;7409999.999999999;0.21733333333333332;0.0;0.35516666666666663;0.031000000000000003;0.0;0.21733333333333332;3.085315094934428;14706.2431640625;0.0;1256.33410644531;19084.869140625;498417.87160043686;487895.514382413;280016.39103464794;280016.39103464794;272554.95918619476;430214.79039162316;458900.4430022252;437285.26766895736;474018.0131486867;534112.8497616133;477143.9026681897;436968.1147638701;438540.82570523745;459793.8049284156;455628.1233537539;264699.5318275529;469515.0579381047;459307.5724470408;458764.45873459685;286033.001929769;289802.386634966;470239.2504615189;202563.9773594509;202563.9773594509;274.19890216660264;116728.55650427198;55352.11355768678;5847.6747091743155;36540.66444850387;0;6;7;12;9;6;3;0;5;5;41381928450.15048;16280361940.084696;35897367135.14327;83365.17827492637;8297.933466164108;-0.0;55680.90461886505;203043.53718290653;23846.1174747934;0.0;253351.20993738322;9.230590641035509;0.6887714099834135
195;2019-07-20 11:28:45.119;776;719;286;285;264;48;199;25;-10;37;817;282;-12;-5;204;175;246;634;288;195;198;2;761;376;367;133;381;322;764;712.0;-1.0;1626.0;331.0;0.0;0;66;100;1;0;0;0;0;0;0;1;0;0;0;0;19471.015625;15079.728515625;0.0;1233.76171875;679.0;293491;671.0;1227.0;Calculated values ==>;1563614925.119;350.76;345.06000000000006;301.76000000000005;301.66;299.56;277.96000000000004;276.0463484220469;293.06;275.66;272.16;276.86;354.86;301.36;271.96000000000004;272.66;293.56;290.66;297.76000000000005;336.56;292.66;292.96000000000004;340.26;341.06000000000006;273.36;241.05796691057077;270.1917013154234;276.0463484220469;301.96000000000004;7609999.999999999;3760000.0;3670000.0000000005;1330000.0;3810000.0;3220000.0000000005;7640000.000000001;0.11866666666666667;0.0;0.271;0.05516666666666667;0.0;0.11866666666666667;3.0799148948727266;15079.728515625;0.0;1233.76171875;19471.015625;491965.4142244884;483018.39373810595;280663.4314047726;280141.2933835989;270439.8261436185;429045.3911783415;458356.8847964573;435798.39756847575;473306.6277234293;534233.9566062223;475370.50656864635;435467.1331150143;436619.791235;456789.9885413815;453458.01782558113;263514.85494077095;469154.63312796794;457802.39502634533;458218.4865142734;281426.5920051367;284776.6418597092;469894.2286541028;206742.2474488043;206742.2474488043;275.8858873115107;117049.85554398553;55600.329988350844;5868.425507717609;36540.66444850387;0;6;7;12;9;6;3;0;5;5;41598528450.15048;16358961940.084696;36086367135.14327;62074.21668243097;14517.217629825633;-0.0;29841.847035769002;204255.5321408845;24036.243733926647;0.0;254063.89953450518;6.524249551684196;0.5985504754692138
196;2019-07-20 11:29:45.100;754;706;287;287;256;74;205;54;0;41;826;282;-3;9;205;180;247;649;287;199;204;4;812;389;370;143;394;322;810;666.0;0.0;1528.0;381.0;0.0;0;99;15;1;1;0;1;0;0;0;1;0;0;1;0;37163.17578125;28380.9140625;4357.30224609375;1442.8625488281198;673.0;293492;663.0;1225.0;Calculated values ==>;1563614985.1;348.56000000000006;343.76;301.86;301.86;298.76000000000005;280.56;277.3618629098277;293.66;278.56;273.16;277.26000000000005;355.76;301.36;272.86;274.06;293.66;291.16;297.86;338.06000000000006;293.06;293.56;339.46000000000004;340.46000000000004;273.56;243.1966462407574;270.1917013154234;277.3618629098277;301.86;8120000.0;3890000.0;3700000.0;1430000.0;3940000.0;3220000.0000000005;8100000.0;0.111;0.0;0.25466666666666665;0.0635;0.0;0.111;3.075946074911214;28380.9140625;4357.30224609375;1442.8625488281198;37163.17578125;483379.0324301168;475790.95819210535;276991.17342339444;276991.17342339444;264773.3671290673;428092.51987082884;458707.79275968665;437431.90375225403;472391.1323836129;535178.893530997;475370.50656864635;436945.7238887984;438871.73744063854;454771.6619650084;451926.8652863211;261517.820891815;465916.2726016903;457874.65070968727;458569.3095304633;278076.8904731985;282264.0715131367;468727.92092005763;209946.2953132274;209946.2953132274;277.1601987739707;117521.65768727909;55962.387321706046;5890.723646613534;36576.96380208585;0;7;7;13;9;6;3;0;5;5;41819558434.95368;16441735720.010996;36279505954.971306;57933.00161580545;16432.63322603372;-0.0;27597.154578113186;205255.27560676468;24294.07748427837;0.0;254542.40630571832;2.9830184660134798;0.28252778030594355
