;time;temperatura_mandata_mt;temperatura_valle_uta;temperatura_valle_gc;temperatura_valle_rig_pdc;temperatura_uscita_rig_fascio;t_rec;temperatura_asp_eiettori;temperatura_out_rig_liquida_mt_bt;temperatura_out_evap_mt;temperatura_aspirazione_bt;temperatura_mandata_bt;temperatura_uscita_intercooler;temperatura_out_ev_mt_intercooler;temperatura_aspirazione_mt;temperatura_asp_aux_pdc;temperatura_asp_aux;temperatura_monte_pdc;t_out_uta_1e2_gc;t_out_uta_1_evap;t_out_uta_2_evap;temp_out_evap_1_2;t_out_evap_bt;pressione_mandata;pressione_ricevitore;p_out_evap_uta;pressione_spirazione_bt;pressione_aspirazione_aux_pdc;pressione_aspirazione_mt;pressione_monte_eiettore;portata_liquido_evap_uta;portata_gas_uta_heating;portata_liquido_mt;portata_liquido_bt;portata_gas_back_up_uta;inverter_aux_1;inverter_bt_1;inverter_mt_1;stato_mt1;stato_mt2;stato_mt3;stato_aux1;stato_aux2;stato_aux3;stato_aux4;stato_lt1;stato_lt2;stato_lt3;stato_level_asp1;stato_level_asp2;potenza_elettrica_totale;potenza_elettrica_mt;potenza_elettrica_aux;potenza_elettrica_lt;temp_out_acs;id;tin_acs;portata_acqua_acs;Calculated values ==>;Timestamp seconds;T1 MT discharge;T2 After AHU;T3 GC Outlet;T4 Inlet IHX 1;T5 Inlet IHX 2;T6 Receiver;T6 Receiver sat;T7 Ejector inlet;T8 Liquid out IHX;T9 MT section outlet;T10 LT suction;T11 LT discharge;T12 Intercooler outlet;T13 out intercooler and MT section;T14 MT suction;T15 Aux_HP suction;T16 Aux suction;T17 Inlet AHU (heating);T18 Outlet AHU (heating);T19 Outlet AHU (cooling);T20 Outlet AHU (cooling);T21 Water in DHW;T22 Water out DHW;T23 LT section outlet;LT evaporation temp;MT evaporation temp;AHU saturation temp;Tair external air;P1 discharge;P2 receiver;P3 AHU evaporation;P4 LT suction;P5 Aux HP suction;P6 MT suction;P7 ejector inlet;M1 AHU liquid (cooling);M2 AHU vapour (heating);M3 MT liquid;M4 LT liquid;M5 AHU (no ejectors);Mtotal AHU;DHW water;Power Meter MT;Power Meter AUX;Power Meter LT;Total Power;h1 Enthalpy;h2 Enthalpy;h3 Enthalpy;h4 Enthalpy;h5 Enthalpy;h6 Enthalpy sat;h7 Enthalpy;h9 Enthalpy;h10 Enthalpy;h11 Enthalpy;h12 Enthalpy;h13 Enthalpy;h14 Enthalpy;h15 Enthalpy;h16 Enthalpy;h17 Enthalpy;h18 Enthalpy;h19 Enthalpy;h20 Enthalpy;h21 Enthalpy;h22 Enthalpy;h23 Enthalpy;h8 Enthalpy calc;hmix Enthalpy;T8 calculated;Accumulated Etot;Accumulated E_MT;Accumulated E_LT;Accumulated E_AUX;Number of Cycles MT1;Number of Cycles MT2;Number of Cycles MT3;Number of Cycles AUX1;Number of Cycles AUX2;Number of Cycles AUX3;Number of Cycles AUX4;Number of Cycles LT1;Number of Cycles LT2;Number of Cycles LT3;Accumulated Pevap P3;Accumulated Pevap P4;Accumulated Pevap P6;Cooling duty MT evap;Cooling duty LT evap;Heating duty rooftop heating;Cooling duty rooftop AC;Accumulated cooling MT evap;Accumulated cooling LT evap;Accumulated heating rooftop;Accumulated cooling rooftop;COPtot;ntot
197;2019-07-20 11:30:45.120;755;709;275;274;249;84;175;69;-6;48;828;281;-8;2;205;188;247;661;289;198;173;7;797;402;377;150;406;321;790;2692.0;-1.0;2921.0;111.0;0.0;98;99;34;1;1;0;1;0;0;0;1;0;0;1;0;41128.7421875;29427.796875;8353.4619140625;1431.89306640625;678.0;293493;665.0;1227.0;Calculated values ==>;1563615045.12;348.66;344.06000000000006;300.66;300.56;298.06;281.56;278.64511892235623;290.66;280.06;272.56;277.96000000000004;355.96000000000004;301.26000000000005;272.36;273.36;293.66;291.96000000000004;297.86;339.26;292.96000000000004;290.46000000000004;339.66;340.96000000000004;273.86;244.62907804385475;270.0766712529157;278.64511892235623;302.06;7970000.0;4020000.0000000005;3770000.0000000005;1500000.0;4060000.0;3210000.0;7900000.0;0.4486666666666667;0.0;0.48683333333333334;0.018500000000000003;0.0;0.4486666666666667;3.080090851228415;29427.796875;8353.4619140625;1431.89306640625;41128.7421875;485116.7504114753;478560.3652120678;273287.0230327674;272865.9619428329;263196.42191961326;427087.8111062005;453285.26239828975;436689.5471521298;472162.9381508405;535461.6418035827;475379.21926678746;436362.97416716564;437981.4153794768;452712.4300118172;450824.36888890923;262164.919514237;470549.2059673891;456594.20034266554;452992.9189284422;278914.2836208781;284357.86631585273;468061.6816396475;213695.78679848352;213695.78679848352;278.61617813437937;118174.30781436118;56444.28715911801;5914.687928831802;36682.92214439837;0;7;7;13;9;6;3;0;5;5;42043733134.88245;16529665019.983053;36472470254.90999;108560.79566550015;4705.769054561535;-0.0;107364.64661564147;206643.1863997714;24470.289554344778;0.0;255667.4628758676;5.626459514116651;0.343973569203305
198;2019-07-20 11:31:45.091;767;722;289;289;258;73;146;72;-3;56;814;282;-6;2;206;184;247;671;292;192;145;8;835;393;365;146;395;319;816;2712.0;-2.0;1774.0;55.0;0.0;83;1;73;1;1;0;1;1;0;0;1;1;0;1;0;66191.140625;33865.90625;27941.7578125;2428.77124023438;689.0;293494;671.0;1228.0;Calculated values ==>;1563615105.091;349.86;345.36;302.06;302.06;298.96000000000004;280.46000000000004;277.76006397333236;287.76000000000005;280.36;272.86;278.76000000000005;354.56000000000006;301.36;272.56;273.36;293.76000000000005;291.56;297.86;340.26;292.36;287.66;340.26;342.06000000000006;273.96000000000004;243.81672145450628;269.84581860846123;277.76006397333236;302.36;8350000.0;3929999.9999999995;3650000.0;1460000.0;3950000.0;3190000.0;8159999.999999999;0.452;0.0;0.29566666666666663;0.009166666666666667;0.0;0.452;3.0806544957168636;33865.90625;27941.7578125;2428.77124023438;66191.140625;483023.57954873267;477764.1708238255;277408.6931155609;277408.6931155609;265208.67259867216;427788.9520696689;451152.0166174168;437635.1944214589;473480.00133311737;534139.7397157402;475753.65304087504;437152.6697122858;438432.56987785856;454749.6520154354;451820.7653553597;260592.62863450847;469077.9158566627;457709.1576469882;451005.13174328953;281426.5920051367;288964.7057630673;468714.0295771377;211445.5738588744;211445.5738588744;277.7387583793589;119068.20791339278;56971.479753899;5946.844581593557;36985.23612068766;0;7;7;13;10;6;3;0;6;5;42266225545.604225;16618422100.270987;36664377455.53255;66876.73114633746;2358.2941774174137;-0.0;108280.92016375564;208104.45917123862;24529.12829565857;0.0;257463.6406991011;2.763477528771808;0.1369066427748457
199;2019-07-20 11:32:45.131;789;745;306;307;276;60;128;63;-14;60;773;285;-17;-4;207;176;247;690;296;192;127;8;815;380;354;142;382;308;794;3728.0;-2.0;1304.0;20.0;0.0;7;1;65;1;1;0;1;0;0;1;1;1;0;1;0;72484.78125;32464.658203125;34349.4296875;2375.1279296875;705.0;293495;686.0;1226.0;Calculated values ==>;1563615165.131;352.06000000000006;347.66;303.76000000000005;303.86;300.76000000000005;279.16;276.4546675782219;285.96000000000004;279.46000000000004;271.76000000000005;279.16;350.46000000000004;301.66;271.46000000000004;272.76000000000005;293.86;290.76000000000005;297.86;342.16;292.36;285.86;341.76;343.66;273.96000000000004;242.98782864720522;268.5567601203482;276.4546675782219;302.76000000000005;8150000.0;3800000.0;3540000.0;1420000.0;3820000.0000000005;3080000.0;7940000.000000001;0.6213333333333334;0.0;0.21733333333333332;0.0033333333333333335;0.0;0.6213333333333334;3.0727732413632642;32464.658203125;34349.4296875;2375.1279296875;72484.78125;488544.0502076774;483867.5617768819;288160.5638226724;288760.1685150998;273431.05293344986;428757.65804586536;450499.3391477009;438384.99121777265;474390.4848532673;530666.1049808121;477494.265283375;437915.60822266474;439929.7848208182;457052.978244105;452911.2609775358;261392.74797679827;474978.08155717404;459465.39392178826;450353.53466048726;287708.2272785495;295666.80309349706;469261.9347870629;208171.66064589247;208171.66064589247;276.447025504397;120224.61101673791;57524.602960459466;5986.903762979509;37504.675411677075;0;7;7;13;10;6;4;0;6;5;42482069345.46709;16704879700.216055;36852602855.41296;50033.030510955294;870.3009138039016;-0.0;150475.67105440158;209079.35668310584;24556.051191374372;0.0;259621.383161166;2.91055477492549;0.10721888444589711
200;2019-07-20 11:33:45.092;803;759;307;306;278;47;134;51;-26;59;757;288;-29;-14;208;174;247;702;290;195;134;6;809;365;345;136;367;296;793;4007.0;-2.0;1690.0;196.0;0.0;2;1;38;1;1;0;1;0;0;1;1;1;0;0;0;70560.6015625;29991.142578125;33963.125;2315.6689453125;716.0;293496;696.0;1227.0;Calculated values ==>;1563615225.092;353.46000000000004;349.06000000000006;303.86;303.76000000000005;300.96000000000004;277.86;274.9066339382667;286.56;278.26000000000005;270.56;279.06;348.86;301.96000000000004;270.26000000000005;271.76000000000005;293.96000000000004;290.56;297.86;343.36;292.66;286.56;342.76;344.76;273.76000000000005;241.71165711629368;267.1113755279542;274.9066339382667;302.16;8090000.000000001;3650000.0;3450000.0;1360000.0;3670000.0000000005;2960000.0;7930000.0;0.6678333333333334;0.0;0.2816666666666666;0.03266666666666666;0.0;0.6678333333333334;3.0732837863080396;29991.142578125;33963.125;2315.6689453125;70560.6015625;491278.4504838433;486155.34170462313;288904.04408290965;288299.8807951289;274351.7293213673;429811.8947417682;452955.0417519932;439210.0331572137;475060.22794746776;529908.1048412981;479323.5535400415;438754.5193185401;441007.6276001788;459595.91619260935;455186.9321635893;261644.29835192938;477078.1145105565;461266.93652295426;452955.0417519932;291896.6896268761;300275.376401361;469880.1985323968;204149.96073731783;204149.96073731783;274.8403331183619;121415.88104366975;58044.729664417835;6025.968328432402;38073.57667407594;0;7;7;13;10;6;4;0;6;5;42691633040.34709;16788225490.168333;37033685075.30927;66208.58706493732;8680.521101305914;-0.0;166160.3266043007;210047.40718692212;24635.58964116883;0.0;262258.30136182474;3.6373874401598782;0.15793965069243654
201;2019-07-20 11:34:45.102;819;771;297;295;266;43;156;43;-38;55;756;290;-40;-21;209;171;247;715;287;208;155;4;801;363;340;130;365;287;786;2427.0;-1.0;2425.0;82.0;0.0;1;1;1;1;1;0;1;0;0;1;1;1;0;1;0;66177.453125;26981.150390625;33605.984375;2266.30932617188;724.0;293497;704.0;1228.0;Calculated values ==>;1563615285.102;355.06000000000006;350.26;302.86;302.66;299.76000000000005;277.46000000000004;274.69669130483857;288.76000000000005;277.46000000000004;269.36;278.66;348.76;302.16;269.16;271.06;294.06;290.26000000000005;297.86;344.66;293.96000000000004;288.66;343.56000000000006;345.56000000000006;273.56;240.39332010688793;265.9988726020314;274.69669130483857;301.86;8009999.999999999;3629999.9999999995;3400000.0;1300000.0;3650000.0;2870000.0;7859999.999999999;0.40449999999999997;0.0;0.4041666666666667;0.013666666666666666;0.0;0.40449999999999997;3.0743230068047285;26981.150390625;33605.984375;2266.30932617188;66177.453125;494450.13994407316;488714.0357992297;284069.61779764097;282999.8240507561;269848.20811298344;429947.3805835815;456839.4569364;439387.6075512409;475435.0750762394;530488.3523902833;480643.13807676325;439089.34317833104;441882.11367112235;460046.18574337027;455098.7016729525;261988.68823456907;479975.1612579883;463721.3049992381;456703.7052453035;295247.87795992935;303627.53096179874;470493.75053752644;203719.8228126863;203719.8228126863;274.66500977275007;122555.55474651598;58519.577900599965;6064.157844547413;38636.74643143002;0;7;7;13;10;6;4;0;6;5;42897167290.31443;16868038790.15565;37208614225.28147;95249.06299849915;3645.9103455728145;-0.0;102331.98044399366;211393.11185063978;24738.327023253503;0.0;264496.11015952023;3.201526291768125;0.1857420394693618
202;2019-07-20 11:35:45.123;830;779;294;293;261;43;171;41;-46;52;761;289;-48;-29;209;169;247;726;285;217;170;2;807;361;340;125;364;281;793;1670.0;-2.0;2243.0;44.0;0.0;9;1;1;1;1;0;1;0;0;1;1;0;0;0;0;66517.6953125;27153.568359375;34249.28515625;1258.36169433594;730.0;293498;709.0;1230.0;Calculated values ==>;1563615345.123;356.16;351.06000000000006;302.56;302.46000000000004;299.26000000000005;277.46000000000004;274.4858918419099;290.26000000000005;277.26000000000005;268.56;278.36;349.26;302.06;268.36;270.26000000000005;294.06;290.06;297.86;345.76;294.86;290.16;344.06000000000006;346.16;273.36;239.25999513918347;265.2429198363724;274.4858918419099;301.66;8070000.0;3610000.0;3400000.0;1250000.0;3640000.0;2810000.0;7930000.0;0.2783333333333333;0.0;0.37383333333333335;0.007333333333333333;0.0;0.2783333333333333;3.078222083377462;27153.568359375;34249.28515625;1258.36169433594;66517.6953125;495512.2234961772;489224.19411270454;281747.98229716264;281248.6705321528;267489.56222655304;430081.6785162784;458859.2016692854;439517.4856313818;475779.0021146416;531458.0692541838;481250.58454414754;439222.66633982636;441984.31412737025;460202.31914416054;455152.65811648633;261729.4128932911;480965.02899408195;464880.9235014917;458725.48832645523;297342.5633918147;306141.9092990094;470969.3408729629;203227.0808415891;203227.0808415891;274.46520412735794;123661.73467599078;58970.85844909129;6093.540383297303;39202.404921197085;0;7;7;13;10;6;4;0;6;5;43101238690.00315;16944565565.03892;37379073865.02146;88333.22965725083;1963.4432402300747;-0.0;71113.72341662107;212923.4997354569;24785.087997011826;0.0;265941.99690612283;2.5759218963957053;0.1629608321526152
203;2019-07-20 11:36:45.093;841;786;295;294;261;38;171;38;-41;51;769;289;-44;-34;210;169;247;734;285;217;170;3;790;355;338;136;358;296;781;3123.0;-1.0;1677.0;42.0;0.0;1;100;100;1;0;0;1;0;0;1;1;0;0;1;0;53498.125;15596.79296875;33271.7578125;1358.01611328125;734.0;293499;715.0;1230.0;Calculated values ==>;1563615405.093;357.26;351.76;302.66;302.56;299.26000000000005;276.96000000000004;273.8482719121499;290.26000000000005;276.96000000000004;269.06;278.26000000000005;350.06000000000006;302.06;268.76000000000005;269.76000000000005;294.16;290.06;297.86;346.56000000000006;294.86;290.16;344.66;346.56000000000006;273.46000000000004;241.71165711629368;267.1113755279542;273.8482719121499;301.66;7900000.0;3550000.0;3379999.9999999995;1360000.0;3579999.9999999995;2960000.0;7809999.999999999;0.5205;0.0;0.27949999999999997;0.007;0.0;0.5205;3.077480096173126;15596.79296875;33271.7578125;1358.01611328125;53498.125;498702.4947862168;491475.17830134614;283565.6415706673;283026.8042726106;268165.9493727417;430477.46260093397;459176.52728579496;436905.98103401356;474281.32534014026;531155.4491212834;479438.10271729104;436436.8518470358;437989.56915575906;461266.0568022734;456153.4618424425;262480.1360554461;483529.3170396855;465172.72959828854;459043.4286072282;299856.38484229014;307818.28838856175;469585.4881537126;201669.01599120535;201669.01599120535;273.83238663746175;124661.36644648721;59326.93333382334;6115.332630130311;39764.79894185927;0;7;7;13;10;6;4;0;6;5;43304536990.10014;17022826415.076256;37552087315.104004;65748.73172946488;1875.4153051375508;-0.0;133963.38176663988;214206.874072786;24817.062489661206;0.0;267650.11829552666;4.013563762471519;0.16651948237938308
204;2019-07-20 11:37:45.094;845;786;294;293;258;22;172;26;-25;49;781;288;-26;-19;210;166;247;729;288;213;171;4;781;341;329;139;344;304;775;3702.0;-2.0;1960.0;42.0;0.0;77;100;100;1;0;0;1;0;1;0;1;0;0;0;0;46268.37890625;15504.755859375;26086.650390625;1386.1691894531198;732.0;293500;716.0;1230.0;Calculated values ==>;1563615465.094;357.66;351.76;302.56;302.46000000000004;298.96000000000004;275.36;272.3289490889957;290.36;275.76000000000005;270.66;278.06;351.26;301.96000000000004;270.56;271.26000000000005;294.16;289.76000000000005;297.86;346.06000000000006;294.46000000000004;290.26000000000005;344.76;346.36;273.56;242.35481222062532;268.0796299477929;272.3289490889957;301.96000000000004;7809999.999999999;3410000.0;3290000.0;1390000.0;3440000.0;3040000.0;7750000.0;0.6170000000000001;0.0;0.3266666666666667;0.007;0.0;0.6170000000000001;3.077851423574619;15504.755859375;26086.650390625;1386.1691894531198;46268.37890625;500100.62159563595;492066.3827461077;283726.7030777665;283176.3134066043;267338.754059413;431359.6534126046;460717.06194661895;437570.5891863215;473699.0552649324;531802.8519403378;478340.08308060665;437413.810930519;438504.63750537357;463385.3880766306;458028.5412351052;262898.88058048795;483391.2778404269;465968.4830653544;460586.74326595187;300275.376401361;306980.0860723078;469275.5542788157;197970.5595069505;197970.5595069505;272.3160096955582;125492.76783779751;59586.11722776741;6138.201222186524;40259.46058914338;0;7;7;13;10;7;4;0;6;5;43504640325.65355;17105327790.304422;37732090315.60182;78269.34302859454;1899.1349634030564;-0.0;162034.18537930388;215407.04470159943;24848.517599562463;0.0;270116.8058060046;5.635559030371944;0.23643870308449685
205;2019-07-20 11:38:45.124;840;779;294;293;255;14;178;15;-22;44;791;287;-24;-13;211;168;247;721;294;211;177;5;774;331;328;139;335;305;777;4489.0;-1.0;1379.0;33.0;0.0;1;100;100;1;0;0;0;0;0;0;1;0;0;1;0;20439.82421875;15279.90234375;0.0;1389.5207519531198;729.0;293501;712.0;1231.0;Calculated values ==>;1563615525.124;357.16;351.06000000000006;302.56;302.46000000000004;298.66;274.56;271.215330690691;290.96000000000004;274.66;270.96000000000004;277.56;352.26;301.86;270.76000000000005;271.86;294.26000000000005;289.96000000000004;297.86;345.26;294.26000000000005;290.86;344.36;346.06000000000006;273.66;242.35481222062532;268.19934244402924;271.215330690691;302.56;7740000.000000001;3310000.0;3279999.9999999995;1390000.0;3350000.0;3050000.0;7770000.0;0.7481666666666666;0.0;0.2298333333333333;0.0055000000000000005;0.0;0.7481666666666666;3.0809099326795204;15279.90234375;0.0;1389.5207519531198;20439.82421875;500022.8739028075;490824.59676291834;283488.35866572795;282944.64786468504;266071.1705707787;431954.4880088244;461649.57114514284;437812.597326149;473209.3688182048;532770.7922627424;478100.2952344844;437499.1961693786;439207.5311587726;464843.7303127885;459882.4331869354;263235.757775074;481919.42289768363;465860.6112275567;461520.2060763786;298599.4468028795;305722.83045113535;469374.27755306003;195295.58122008716;195295.58122008716;271.2067021830554;126048.94748108712;59842.78431541364;6161.343537061969;40476.95803667156;0;7;7;13;10;7;4;0;6;5;43701838875.55956;17188769490.264656;37914881665.5147;55738.49420170987;1507.4328298313508;-0.0;199180.39016331537;216524.3350439746;24876.91985852502;0.0;273128.43232815585;15.383034897047855;0.5147370960971726
206;2019-07-20 11:39:45.105;831;760;286;285;265;22;185;14;-23;40;796;286;-24;-12;209;172;247;651;295;208;184;6;749;349;348;139;354;305;752;2839.0;-1.0;2119.0;254.0;0.0;1;100;100;1;0;0;0;0;0;0;1;0;0;0;0;19046.431640625;14874.6796875;0.0;1390.6669921875;712.0;293502;702.0;1230.0;Calculated values ==>;1563615585.105;356.26;349.16;301.76000000000005;301.66;299.66;275.36;273.20264511476705;291.66;274.56;270.86;277.16;352.76;301.76000000000005;270.76000000000005;271.96000000000004;294.06;290.36;297.86;338.26;293.96000000000004;291.56;343.36;344.36;273.76000000000005;242.35481222062532;268.19934244402924;273.20264511476705;302.66;7490000.000000001;3490000.0;3479999.9999999995;1390000.0;3540000.0;3050000.0;7520000.0;0.4731666666666667;0.0;0.3531666666666667;0.042333333333333334;0.0;0.4731666666666667;3.081527818822768;14874.6796875;0.0;1390.6669921875;19046.431640625;501024.18644302123;490495.29131675727;282047.9912423352;281486.6938167646;271711.458805175;430862.6128555636;459468.06542934617;437656.05685647397;472817.310826017;533291.9554471924;477984.1746998964;437499.1961693786;439361.0270025769;461745.00080896105;457549.1369847078;264529.64005011215;473499.6991219127;462523.47555721086;459333.7169838635;294410.04551340896;298599.4468028795;469472.9803218919;199965.54861892687;199965.54861892687;273.1385462694244;126377.89541311383;60093.99292419225;6184.504431635972;40476.95803667156;0;7;7;13;10;7;4;0;6;5;43904574655.37905;17272143080.190422;38097823715.351814;83944.36449256039;11409.147942092188;-0.0;122724.37166467585;217687.99025784698;24984.523946107092;0.0;275810.1225367688;13.407515277351486;0.7899576516836131
207;2019-07-20 11:40:45.115;804;741;291;291;276;36;194;15;-17;36;798;286;-19;-9;207;176;247;644;299;206;193;8;782;365;360;143;370;313;784;1414.0;-1.0;2273.0;266.0;0.0;1;100;100;1;0;0;0;0;0;0;1;0;0;0;0;19711.28125;15459.875;0.0;1416.7673339843802;699.0;293503;689.0;1229.0;Calculated values ==>;1563615645.115;353.56000000000006;347.26;302.26000000000005;302.26000000000005;300.76000000000005;276.76000000000005;274.9066339382667;292.56;274.66;271.46000000000004;276.76000000000005;352.96000000000004;301.76000000000005;271.26000000000005;272.26000000000005;293.86;290.76000000000005;297.86;337.56000000000006;293.76000000000005;292.46000000000004;342.06000000000006;343.06000000000006;273.96000000000004;243.1966462407574;269.14681796795327;274.9066339382667;303.06;7820000.0;3650000.0;3600000.0;1430000.0;3700000.0;3130000.0;7840000.000000001;0.23566666666666666;0.0;0.37883333333333336;0.044333333333333336;0.0;0.23566666666666666;3.0813739864579563;15459.875;0.0;1416.7673339843802;19711.28125;494050.13020402286;484302.87256553007;281145.76246844773;281145.76246844773;274145.2634215147;429811.8947417682;458786.89483575965;436769.11898854957;471897.7078724963;532907.0129414961;476985.2740182259;436447.10967422544;438043.3489613473;458984.31781305023;455469.771500397;262851.5729954486;468353.2466499931;460418.5278520168;458650.0266283497;288964.7057630673;293153.3411634106;469125.32372254826;204135.69190446095;204135.69190446095;274.8348386148763;126700.9301839745;60346.82301120719;6207.903616898027;40476.95803667156;0;7;7;13;10;7;4;0;6;5;44117010055.34529;17356757180.176975;38283254615.32234;88129.29662702224;11747.873677268537;-0.0;59980.54488326311;219122.17642481157;25177.531288767786;0.0;277332.9172645882;9.472127928293505;0.7621367189060515
208;2019-07-20 11:41:45.106;785;726;292;292;269;55;205;43;-1;37;798;287;-3;2;207;182;247;657;294;207;204;9;799;383;370;149;388;324;803;958.0;0.0;943.0;1.0;0.0;1;100;2;1;0;1;0;0;0;0;1;0;0;0;0;33964.71875;29888.6328125;0.0;1454.3923339843802;689.0;293504;680.0;1229.0;Calculated values ==>;1563615705.106;351.66;345.76;302.36;302.36;300.06;278.66;276.758820704277;293.66;277.46000000000004;273.06;276.86;352.96000000000004;301.86;272.86;273.36;293.86;291.36;297.86;338.86;293.86;293.56;341.16;342.06000000000006;274.06;244.42749628697553;270.42097587401844;276.758820704277;302.56;7990000.000000001;3829999.9999999995;3700000.0;1490000.0;3879999.9999999995;3240000.0;8030000.0;0.15966666666666668;0.0;0.15716666666666665;0.00016666666666666666;0.0;0.15966666666666668;3.083163172016308;29888.6328125;0.0;1454.3923339843802;33964.71875;489535.44457461557;479865.5030772761;279833.25016650325;279833.25016650325;270016.9606826318;428538.6833535345;458707.79275968665;436808.04758573585;471199.84743302374;532087.2802397442;475711.88600986864;436480.4463037642;437296.6810877811;456066.35070197826;453272.75480019377;262076.45857072863;468234.3037610864;458984.31781305023;458569.3095304633;285195.4229665811;288964.7057630673;468400.8197835724;208957.94558949224;208957.94558949224;276.7582692957258;127148.16308850527;60724.67055694682;6231.826358489749;40476.95803667156;0;7;8;13;10;7;4;0;6;5;44335977205.115555;17444344040.08508;38474325950.12187;35810.441030409616;43.24047903234669;-0.0;39854.614442575046;220154.85264620127;25275.775834407854;0.0;278164.7521308149;2.4154750729448624;0.13779317072171834
209;2019-07-20 11:42:45.146;771;720;283;281;258;82;205;64;-2;44;788;287;-4;12;208;189;247;669;295;208;204;9;828;400;375;141;405;322;824;616.0;-1.0;2301.0;0.0;0.0;67;0;35;1;0;1;1;0;0;0;1;1;0;0;0;42282.5234375;30603.5546875;7307.99853515625;2503.92431640625;689.0;293505;677.0;1226.0;Calculated values ==>;1563615765.146;350.26;345.16;301.46000000000004;301.26000000000005;298.96000000000004;281.36;278.44972407329936;293.66;279.56;272.96000000000004;277.56;351.96000000000004;301.86;272.76000000000005;274.36;293.96000000000004;292.06;297.86;340.06000000000006;293.96000000000004;293.56;340.86;342.06000000000006;274.06;242.77792619122317;270.1917013154234;278.44972407329936;302.66;8280000.0;4000000.0;3750000.0;1410000.0;4050000.0;3220000.0000000005;8240000.000000001;0.10266666666666667;0.0;0.3835;0.0;0.0;0.10266666666666667;3.0756371431179756;30603.5546875;7307.99853515625;2503.92431640625;42282.5234375;484396.914031643;476528.66957668634;274313.44478758104;273502.7226234834;264835.6753744879;427245.8023896546;457906.40065206075;437108.1427832934;472948.58913472976;531184.0618986292;475966.46805127495;436782.94126154453;439345.7384307869;453339.3196008473;451335.7274949611;260866.25622950072;467725.94704936293;458325.85225689027;457766.27349474904;283939.0963198885;288964.7057630673;469497.271648461;213271.77256363787;213271.77256363787;278.44972407329936;127783.98036878706;61229.10818683465;6264.834321203423;40537.89862441767;0;7;8;14;10;7;4;0;7;5;44559626204.97346;17531402040.029766;38668255149.99866;85841.24797923789;0.0;-0.0;25101.435428927412;221169.29256335384;25276.136411957777;0.0;278706.4134130103;2.745054374303424;0.2367522648339123
210;2019-07-20 11:43:45.127;783;732;286;285;257;87;167;75;0;54;775;288;-2;7;209;194;247;682;303;202;166;7;821;407;378;140;411;328;812;2780.0;-2.0;2925.0;170.0;0.0;100;0;96;1;0;1;1;0;0;0;1;1;0;1;0;48652.28515625;35641.3671875;8753.673828125;2543.60571289062;698.0;293506;682.0;1228.0;Calculated values ==>;1563615825.127;351.46000000000004;346.36;301.76000000000005;301.66;298.86;281.86;279.13045742547695;289.86;280.66;273.16;278.56;350.66;301.96000000000004;272.96000000000004;273.86;294.06;292.56;297.86;341.36;293.36;289.76000000000005;341.36;342.96000000000004;273.86;242.56692532238324;270.87642091645444;279.13045742547695;303.46000000000004;8209999.999999999;4070000.0000000005;3779999.9999999995;1400000.0;4110000.0;3279999.9999999995;8120000.0;0.4633333333333333;0.0;0.4875;0.028333333333333332;0.0;0.4633333333333333;3.079046309652765;35641.3671875;8753.673828125;2543.60571289062;48652.28515625;487006.900667105;479846.21771946474;276406.11153605464;275976.1564052607;265038.580568767;426687.3264712062;451934.65199951705;436036.37568156206;474059.5138403922;529357.0533483122;475320.5111567686;435703.04515295994;437190.77035849786;452448.02548910456;450851.021845733;261146.6920580797;471484.11370095325;456997.11663087;451786.56448623317;286033.001929769;292734.4514702754;469435.60934050113;214897.18605124234;214897.18605124234;279.0821540350375;128541.53047588232;61780.974391173615;6306.883751706356;40671.70350955567;0;7;8;14;10;7;4;0;7;5;44785454670.67003;17615675345.28971;38863193400.599945;107805.35494478086;7211.921993195665;-0.0;109758.74534154574;222782.5032474945;25336.21673062558;0.0;279829.892375197;4.788719699985918;0.3205470858313408
211;2019-07-20 11:44:45.108;794;749;315;317;288;69;133;71;-3;61;782;292;-6;3;210;186;247;698;308;201;132;5;826;390;362;139;392;319;806;3708.0;-1.0;1818.0;33.0;0.0;98;0;98;1;0;1;1;1;0;0;1;1;0;1;0;69865.859375;36024.8828125;28317.169921875;2470.701171875;711.0;293507;692.0;1227.0;Calculated values ==>;1563615885.108;352.56000000000006;348.06000000000006;304.66;304.86;301.96000000000004;280.06;277.46169734231523;286.46000000000004;280.26000000000005;272.86;279.26000000000005;351.36;302.36;272.56;273.46000000000004;294.16;291.76000000000005;297.86;342.96000000000004;293.26000000000005;286.36;342.36;344.26;273.66;242.35481222062532;269.84581860846123;277.46169734231523;303.96000000000004;8259999.999999999;3900000.0;3620000.0000000005;1390000.0;3920000.0000000005;3190000.0;8059999.999999999;0.618;0.0;0.303;0.0055000000000000005;0.0;0.618;3.074193502982154;36024.8828125;28317.169921875;2470.701171875;69865.859375;488212.4914833146;483223.0822832601;291925.3567664314;293228.71326621604;277746.2880103487;428017.0890761298;449777.9279416128;437635.1944214589;474872.6074611502;530778.7463346345;476938.6913789775;437152.6697122858;438591.0492263871;455836.7410967913;452648.02534097177;260945.67130562823;474915.67985467333;459426.34033382544;449629.6300611973;290221.2356813373;298180.4796168596;469374.27755306003;210709.72892297004;210709.72892297004;277.44959539875623;129528.86892321556;62378.0040213712;6348.656410176819;40980.529381359695;0;7;8;14;11;7;4;0;7;5;45007384370.47243;17699348840.21521;39057231935.42718;68758.41604604211;1422.6550174654951;-0.0;147652.49890342445;224253.40207226825;25408.148753294376;0.0;281974.3067956568;3.260359096596897;0.15609072125869386
212;2019-07-20 11:45:45.098;805;761;308;306;279;48;125;54;-22;61;791;294;-25;-8;210;177;247;700;294;203;124;1;810;365;336;137;367;297;792;3371.0;1.0;1630.0;0.0;0.0;0;0;91;1;0;1;1;0;0;1;1;1;0;1;0;88055.3828125;34610.69921875;33976.46875;2305.39233398438;721.0;293508;702.0;1228.0;Calculated values ==>;1563615945.098;353.66;349.26;303.96000000000004;303.76000000000005;301.06;277.96000000000004;274.9066339382667;285.66;278.56;270.96000000000004;279.26000000000005;352.26;302.56;270.66;272.36;294.16;290.86;297.86;343.16;293.46000000000004;285.56;343.36;345.26;273.26000000000005;241.92719264551067;267.23344911666527;274.9066339382667;302.56;8100000.0;3650000.0;3360000.0;1370000.0;3670000.0000000005;2970000.0;7920000.0;0.5618333333333333;0.00016666666666666666;0.27166666666666667;0.0;0.0;0.5618333333333333;3.0748738271646787;34610.69921875;33976.46875;2305.39233398438;88055.3828125;491483.3513183127;486568.0615727098;289670.2492707453;288440.98697578744;274856.2696883502;429811.8947417682;453256.806439089;439595.14120875363;475127.6005168848;533365.0868022642;479888.76569107326;439141.02300017705;441682.72606728855;459869.6921084229;455610.9404741268;261601.98116477812;476864.09707625804;463670.2695405943;453117.7394366764;294410.04551340896;302370.42649719206;469252.60634738253;204322.24747842658;204322.24747842658;274.9066339382667;130844.65993992864;62966.53576675013;6388.4505559354375;41499.556518098565;0;7;8;14;11;7;5;0;7;5;45216749470.50571;17782135040.22837;39242001135.45655;63915.80279673885;0.0;0.0;139781.60056521;225358.8362930521;25420.00223586539;0.0;284369.1917442491;2.8733255293939792;0.11954943775855077
213;2019-07-20 11:46:45.109;823;777;282;279;249;38;147;39;-41;57;792;294;-44;-24;211;168;247;717;285;204;147;-1;812;356;331;130;358;283;797;2970.0;-1.0;2644.0;30.0;0.0;0;0;26;1;0;1;1;0;0;1;1;1;0;1;0;77051.1796875;29085.21875;34139.28125;2218.60620117188;733.0;293509;712.0;1229.0;Calculated values ==>;1563616005.109;355.46000000000004;350.86;301.36;301.06;298.06;276.96000000000004;273.955091788801;287.86;277.06;269.06;278.86;352.36;302.56;268.76000000000005;270.76000000000005;294.26000000000005;289.96000000000004;297.86;344.86;293.56;287.86;344.36;346.46000000000004;273.06;240.39332010688793;265.49620691782997;273.955091788801;301.66;8120000.0;3560000.0;3310000.0;1300000.0;3579999.9999999995;2830000.0;7970000.0;0.495;0.0;0.4406666666666667;0.005;0.0;0.495;3.075163675911484;29085.21875;34139.28125;2218.60620117188;77051.1796875;493997.3534523174;488515.70728600083;275789.6886132151;274492.1220026858;262872.8826281936;430412.23801567365;457097.57176579855;439817.1929907315;475628.0766149972;534502.3727328413;481573.04914606403;439374.6452078505;442283.88260775636;461400.04798587883;455848.44397559477;261517.820891815;479073.64595590095;464537.0366620138;457097.57176579855;298599.4468028795;307399.1840295507;470007.06263144274;201942.38099136617;201942.38099136617;273.9434558309394;132220.80020501837;63497.43239563882;6426.157455341302;42067.291833051815;0;7;8;14;11;7;5;0;7;5;45416886155.232185;17862249725.11888;39416033035.218704;104823.50048772033;1340.3234082003828;-0.0;126301.81943334403;226765.25494799158;25431.173645301446;0.0;286586.9600908755;3.552179241227734;0.18749457869601138
214;2019-07-20 11:47:45.129;846;793;274;272;237;30;169;31;-47;52;788;293;-49;-31;211;159;247;735;283;204;169;-4;822;348;330;129;350;280;808;3135.0;-1.0;2799.0;128.0;0.0;0;100;1;1;0;1;1;0;0;1;1;0;0;1;0;70186.84375;27454.923828125;34680.38671875;1307.38342285156;743.0;293510;721.0;1228.0;Calculated values ==>;1563616065.129;357.76;352.46000000000004;300.56;300.36;296.86;276.16;273.0942459734351;290.06;276.26000000000005;268.46000000000004;278.36;351.96000000000004;302.46000000000004;268.26000000000005;270.06;294.26000000000005;289.06;297.86;346.66;293.56;290.06;345.26;347.46000000000004;272.76000000000005;240.16925963744896;265.11578078379944;273.0942459734351;301.46000000000004;8220000.0;3479999.9999999995;3300000.0;1290000.0;3500000.0;2800000.0;8080000.0;0.5225000000000001;0.0;0.46649999999999997;0.021333333333333333;0.0;0.5225000000000001;3.0707995846245515;27454.923828125;34680.38671875;1307.38342285156;70186.84375;496479.687865207;489857.1209391747;271695.25907629984;270900.4892499922;258294.8829807924;430925.7729439634;460169.89612873003;439588.9514017806;475272.5666194719;534311.7034359656;481817.99010100635;439294.87618871254;441906.8992971619;462616.43553779763;455930.2288962042;261106.2000547373;480769.94730908825;464683.759582124;460169.89612873003;302370.42649719206;311590.51834565785;469850.28725543065;199749.4529324607;199749.4529324607;273.04916468292487;133448.1927277837;63968.757306258354;6455.550496614445;42640.98023168678;0;7;8;14;11;7;5;0;7;5;45615252255.16914;17939975625.09418;39584989335.16501;111885.12603593772;5762.151132223359;-0.0;136069.68157005074;228571.762136855;25490.38066221544;0.0;288774.11807493377;3.999151720437343;0.21753575541314005
215;2019-07-20 11:48:45.120;863;804;275;274;240;25;180;24;-50;48;788;291;-52;-39;212;157;247;746;290;205;180;-3;793;340;333;131;343;288;789;1582.0;-1.0;1602.0;0.0;0.0;70;96;100;1;0;0;1;0;1;0;1;0;0;0;0;48157.66796875;15598.806640625;26223.904296875;1311.47473144531;747.0;293511;728.0;1230.0;Calculated values ==>;1563616125.12;359.46000000000004;353.56000000000006;300.66;300.56;297.16;275.66;272.21867820750657;291.16;275.56;268.16;277.96000000000004;351.96000000000004;302.26000000000005;267.96000000000004;269.26000000000005;294.36;288.86;297.86;347.76;293.66;291.16;345.96000000000004;347.86;272.86;240.61611355647437;266.1237361191953;272.21867820750657;302.16;7930000.0;3400000.0;3329999.9999999995;1310000.0;3429999.9999999995;2880000.0;7890000.000000001;0.26366666666666666;0.0;0.267;0.0;0.0;0.26366666666666666;3.075050260955011;15598.806640625;26223.904296875;1311.47473144531;48157.66796875;501594.3311762973;493374.9778417359;273356.9308369377;272934.644850943;260067.50766885784;431420.45991060114;461142.57629144005;437353.69439871766;474631.2829063033;533721.0380976062;480635.83328465105;437047.3077102901;439018.0996395069;463793.99366397184;456975.0670362751;262343.9584030584;484553.5431209842;464370.5779205169;461142.57629144005;305303.7579410727;313267.23492439475;469676.74004353036;197736.0238429311;197736.0238429311;272.21867820750657;134434.2490604324;64327.48457595848;6477.371040971332;43148.439859254126;0;7;8;14;11;8;5;0;7;5;45814122419.96049;18017963925.012356;39755363774.98625;63977.918038395015;0.0;-0.0;69451.52766225685;230037.0676737986;25538.391385578016;0.0;290486.5379152281;3.09335724394387;0.17372785359913773
216;2019-07-20 11:49:45.140;867;797;277;277;233;15;187;15;-33;45;791;290;-35;-26;211;159;247;723;291;206;186;-2;744;338;340;131;343;296;746;193.0;-2.0;2681.0;530.0;0.0;1;80;100;1;0;0;0;0;0;0;1;0;0;1;0;20838.232421875;14763.564453125;0.0;1237.63635253906;738.0;293512;725.0;1233.0;Calculated values ==>;1563616185.14;359.86;352.86;300.86;300.86;296.46000000000004;274.66;271.99741764416325;291.86;274.66;269.86;277.66;352.26;302.16;269.66;270.56;294.26000000000005;289.06;297.86;345.46000000000004;293.76000000000005;291.76000000000005;345.66;346.96000000000004;272.96000000000004;240.61611355647437;267.1113755279542;271.99741764416325;302.26000000000005;7440000.000000001;3379999.9999999995;3400000.0;1310000.0;3429999.9999999995;2960000.0;7459999.999999999;0.03216666666666666;0.0;0.4468333333333333;0.08833333333333333;0.0;0.03216666666666666;3.084239675185727;14763.564453125;0.0;1237.63635253906;20838.232421875;506466.59419791127;496475.2791951151;277882.0875499513;277882.0875499513;259480.15832902782;431541.1909327263;460981.4747500721;438143.1473471288;474340.9607716398;533439.2064512755;479552.6043808289;437835.6915274192;439210.0331572137;463664.2629044625;457570.76213521435;264807.6228036966;485561.99243825494;463462.4626941002;460849.7498312202;304046.57827927166;309494.7701623936;469774.3068606054;196489.8021091895;196489.8021091895;271.7133023618152;135009.40655440174;64580.588675917745;6498.620714279648;43367.04524003892;0;7;8;14;11;8;5;0;7;5;46016089720.698586;18096590125.299698;39930622175.62674;107978.76976381919;24140.131253041734;-0.0;8503.578318391987;231470.5177348551;25739.626202675598;0.0;291136.3803427361;8.788245397525149;1.0317020742934968
217;2019-07-20 11:50:45.111;849;769;274;275;252;24;193;14;-28;41;797;289;-30;-20;208;162;247;630;293;205;192;0;776;350;348;133;355;301;779;1887.0;-1.0;2198.0;363.0;0.0;1;75;100;1;0;0;0;0;0;0;1;0;0;0;0;19933.66796875;15322.619140625;0.0;1222.82995605469;721.0;293513;710.0;1230.0;Calculated values ==>;1563616245.111;358.06000000000006;350.06000000000006;300.56;300.66;298.36;275.56;273.3108153835814;292.46000000000004;274.56;270.36;277.26000000000005;352.86;302.06;270.16;271.16;293.96000000000004;289.36;297.86;336.16;293.66;292.36;344.16;345.26;273.16;241.05796691057077;267.7187500070086;273.3108153835814;302.46000000000004;7759999.999999999;3500000.0;3479999.9999999995;1330000.0;3550000.0;3010000.0;7790000.000000001;0.3145;0.0;0.36633333333333334;0.0605;0.0;0.3145;3.079881764993937;15322.619140625;0.0;1222.82995605469;19933.66796875;501124.1843190867;489119.30023776676;273645.3507286875;274080.7782691824;264834.6435593563;430799.1582183253;460538.212322289;437785.01000687695;473695.32993624324;533692.1908335454;478825.5445298075;437473.55829604797;439018.5917755428;461458.8535005051;456012.448477608;263138.4666119342;466535.2269870082;462128.56038716884;460404.888331348;297761.5184850505;302370.42649719206;469698.58458213514;200066.6382197961;200066.6382197961;273.1826398837811;135349.0081705875;64831.185691887316;6519.114689958084;43367.04524003892;0;7;8;14;11;8;5;0;7;5;46222389960.547676;18175751845.24179;40109635610.49579;87084.16353133396;16312.732754921513;-0.0;81876.37966008308;233095.25650764487;26076.57046734878;0.0;291889.1826282864;11.19783904708388;0.8209557902250564
218;2019-07-20 11:51:45.101;822;751;279;279;262;41;200;19;-19;39;802;289;-21;-13;205;167;247;649;294;206;199;2;794;370;365;137;375;313;796;1353.0;-2.0;2492.0;320.0;0.0;1;80;100;1;0;0;0;0;0;0;1;0;0;0;0;20019.6171875;15656.53125;0.0;1306.30200195312;708.0;293514;698.0;1231.0;Calculated values ==>;1563616305.101;355.36;348.26;301.06;301.06;299.36;277.26000000000005;275.4277932560699;293.16;275.06;271.26000000000005;277.06;353.36;302.06;271.06;271.86;293.66;289.86;297.86;338.06000000000006;293.76000000000005;293.06;342.96000000000004;343.96000000000004;273.36;241.92719264551067;269.14681796795327;275.4277932560699;302.56;7940000.000000001;3700000.0;3650000.0;1370000.0;3750000.0;3130000.0;7959999.999999999;0.22549999999999998;0.0;0.4153333333333334;0.05333333333333334;0.0;0.22549999999999998;3.084760898452145;15656.53125;0.0;1306.30200195312;20019.6171875;495557.76018230733;484596.66166045464;274564.02989323845;274564.02989323845;267707.0278382359;429467.9694778635;458814.1079061644;436447.10967422544;472980.6827117325;533325.6221956778;477337.547931593;436123.66440745373;437408.94190281845;457906.40065206075;453332.9919044801;262298.9304445757;467708.3007184975;459636.7508791465;458676.5019544617;292734.4514702754;296923.61432157;469351.06416570285;205339.53736718505;205339.53736718505;275.3211938104767;135681.89672293534;65089.30225191913;6540.1872769282245;43367.04524003892;0;7;8;14;11;8;5;0;7;5;46436254310.58167;18256738345.254665;40293804910.52507;95986.67836485745;14080.614762587616;-0.0;57127.485514430875;234620.5925919641;26329.80615038562;0.0;293047.35511066765;9.856536119791482;0.8175720096174045
219;2019-07-20 11:52:45.112;804;737;277;277;250;67;209;51;0;41;807;289;-1;3;204;173;248;663;296;208;208;5;797;387;373;140;391;330;794;1027.0;-3.0;1925.0;225.0;0.0;1;95;1;1;1;0;0;0;0;0;1;0;0;1;0;35854.34375;32125.8671875;0.0;1455.76037597656;699.0;293515;689.0;1230.0;Calculated values ==>;1563616365.112;353.56000000000006;346.86;300.86;300.86;298.16;279.86;277.16162083772156;294.06;278.26000000000005;273.16;277.26000000000005;353.86;302.06;273.06;273.46000000000004;293.56;290.46000000000004;297.96000000000004;339.46000000000004;293.96000000000004;293.96000000000004;342.06000000000006;343.06000000000006;273.66;242.56692532238324;271.1026128081217;277.16162083772156;302.76000000000005;7970000.0;3870000.0000000005;3729999.9999999995;1400000.0;3910000.0;3300000.0;7940000.000000001;0.17116666666666666;0.0;0.32083333333333336;0.0375;0.0;0.17116666666666666;3.083881206951413;32125.8671875;0.0;1455.76037597656;35854.34375;492599.7994938073;482606.30006566667;273853.7432705419;273853.7432705419;263368.72543637885;428242.4622021849;458784.4168089009;435561.8016954925;472784.61766108364;532589.1092990178;475184.3805496701;435393.6508124708;436063.800581425;455130.6992803032;451230.6711570805;262518.06972362136;470401.085877272;458645.55770072906;458645.55770072906;288964.7057630673;293153.3411634106;469237.8977156437;209728.36498483978;209728.36498483978;277.0679824718309;136147.59842644059;65487.56190590717;6563.208683197031;43367.04524003892;0;8;8;14;11;8;5;0;7;5;46657694900.27904;18339853580.141075;40486740275.26139;72454.8942780011;9731.607477405147;-0.0;42606.326153203045;236024.52970336072;26528.277715231623;0.0;293878.622577863;3.7161042201639503;0.3087462227761487
220;2019-07-20 11:53:45.122;786;731;277;276;249;85;201;67;-3;47;817;287;-6;10;204;182;248;676;296;209;199;7;830;400;373;144;404;321;825;563.0;-1.0;2202.0;95.0;0.0;98;99;25;1;1;0;1;0;0;0;1;0;0;1;0;41924.84375;29713.189453125;8835.3310546875;1447.24645996094;699.0;293516;686.0;1230.0;Calculated values ==>;1563616425.122;351.76;346.26;300.86;300.76000000000005;298.06;281.66;278.44972407329936;293.26000000000005;279.86;272.86;277.86;354.86;301.86;272.56;274.16;293.56;291.36;297.96000000000004;340.76;294.06;293.06;341.76;343.06000000000006;273.86;243.40439225979637;270.0766712529157;278.44972407329936;302.76000000000005;8300000.0;4000000.0;3729999.9999999995;1440000.0;4040000.0;3210000.0;8250000.0;0.09383333333333334;0.0;0.367;0.01583333333333333;0.0;0.09383333333333334;3.083881206951413;29713.189453125;8835.3310546875;1447.24645996094;41924.84375;486559.31862940104;478243.3392307028;271853.1955558261;271462.7348378377;261664.20870345956;427245.8023896546;457669.3056362231;437176.6574816246;472851.94155074406;534307.4569213922;476093.4731414875;436689.5471521298;439251.51245526335;452909.27391758875;450261.24968726403;261123.7041146969;468846.8610831511;458784.4168089009;457388.9862979285;287708.2272785495;293153.3411634106;468888.98623916827;213140.13593615545;213140.13593615545;278.40165836464035;136795.86634882021;66002.97326540913;6587.404438779937;43440.68527010941;0;8;8;15;11;8;5;0;7;5;46881532200.24346;18425067780.127533;40682072825.23035;82221.40340718719;4049.356796464369;-0.0;22918.683792279706;237313.71367872364;26643.13822439044;0.0;294424.75533428014;2.73002500699413;0.2505679144465808
221;2019-07-20 11:54:45.103;793;741;289;288;258;85;171;75;-1;54;819;286;-4;4;205;189;248;687;304;202;170;9;837;401;373;147;402;324;821;3109.0;-1.0;182.0;19.0;0.0;9;99;77;1;1;0;1;1;0;0;1;0;0;1;0;62232.84375;34333.18359375;24534.2890625;1449.166015625;706.0;293517;692.0;1228.0;Calculated values ==>;1563616485.103;352.46000000000004;347.26;302.06;301.96000000000004;298.96000000000004;281.66;278.54751220026105;290.26000000000005;280.66;273.06;278.56;355.06000000000006;301.76000000000005;272.76000000000005;273.56;293.66;292.06;297.96000000000004;341.86;293.36;290.16;342.36;343.76;274.06;244.02132995426717;270.42097587401844;278.54751220026105;303.56;8370000.0;4010000.0;3729999.9999999995;1470000.0;4020000.0000000005;3240000.0;8209999.999999999;0.5181666666666667;0.0;0.030333333333333334;0.0031666666666666666;0.0;0.5181666666666667;3.077605185612507;34333.18359375;24534.2890625;1449.166015625;62232.84375;486947.06217454624;480322.7256962483;277034.1328123382;276605.72700195207;264974.13241026923;427166.96342816413;453394.3832935136;436808.04758573585;473152.0843565782;534297.1326587662;475592.4553841705;436316.0806762432;437620.6337131274;453406.1252485736;451157.14803200966;260848.84197679328;471263.5025821601;457809.2307788321;453249.13134011615;290221.2356813373;296085.73418796173;468676.4039564751;213497.9477860822;213497.9477860822;278.5381504090261;137663.57221665006;66536.5240290625;6611.533566077636;43718.67737878537;0;8;8;15;12;8;5;0;7;5;47105261330.04426;18512340135.049828;40875511550.05811;6773.739693922827;808.0651112062442;-0.0;124231.07161158192;238055.10502227847;26683.603922054965;0.0;295650.614983033;2.1853485094515706;0.045661337981960815
222;2019-07-20 11:55:45.163;801;756;309;310;279;64;135;67;-11;60;813;286;-14;-3;206;181;248;702;311;203;134;11;825;385;357;149;387;310;807;3931.0;-1.0;1214.0;33.0;0.0;98;99;73;1;1;0;1;1;0;0;1;0;0;1;0;66129.2890625;33344.59375;28345.021484375;1381.29443359375;720.0;293518;702.0;1228.0;Calculated values ==>;1563616545.163;353.26;348.76;304.06;304.16;301.06;279.56;276.9606089950914;286.66;279.86;272.06;279.16;354.46000000000004;301.76000000000005;271.76000000000005;272.86;293.76000000000005;291.26000000000005;297.96000000000004;343.36;293.46000000000004;286.56;343.36;345.16;274.26000000000005;244.42749628697553;268.7936212382143;276.9606089950914;304.26000000000005;8250000.0;3850000.0;3570000.0000000005;1490000.0;3870000.0000000005;3100000.0;8070000.0;0.6551666666666667;0.0;0.20233333333333334;0.0055000000000000005;0.0;0.6551666666666667;3.0750570981794816;33344.59375;28345.021484375;1381.29443359375;66129.2890625;489394.71319609595;484223.6741960217;288165.95584265754;288741.1193631237;273796.74499857746;428391.1821097931;450978.18160896865;438404.7845594946;473486.39598118264;534696.2194253476;477361.2227915468;437934.0026956884;439646.5891626351;456087.8319000929;452777.905197922;261324.2123130344;475469.102065662;460480.0777649803;450832.4929032535;294410.04551340896;301951.40411888575;468601.3529771432;209438.79150767694;209438.79150767694;276.9489774455147;138734.32634442474;67101.06949010814;6635.144323729435;44159.778962261335;0;8;8;15;12;8;5;0;7;5;47324480330.70563;18601228935.318;41065901750.63251;46327.4525941511;1425.3940880820646;-0.0;158153.10669766855;238498.0574692845;26702.234694265237;0.0;298006.1696775359;3.264673911695193;0.1312704578868953
223;2019-07-20 11:56:45.124;814;771;310;309;279;51;134;55;-24;61;797;287;-27;-13;207;176;248;715;322;205;134;11;824;370;342;142;372;299;805;4235.0;-1.0;1410.0;15.0;0.0;3;1;47;1;1;0;1;0;0;1;1;0;1;1;0;71717.65625;31176.884765625;34620.7734375;2308.70190429688;731.0;293519;712.0;1229.0;Calculated values ==>;1563616605.124;354.56000000000006;350.26;304.16;304.06;301.06;278.26000000000005;275.4277932560699;286.56;278.66;270.76000000000005;279.26000000000005;352.86;301.86;270.46000000000004;271.86;293.86;290.76000000000005;297.96000000000004;344.66;293.66;286.56;344.36;346.26;274.26000000000005;242.98782864720522;267.47669482898436;275.4277932560699;305.36;8240000.000000001;3700000.0;3420000.0000000005;1420000.0;3720000.0000000005;2990000.0;8050000.0;0.7058333333333333;0.0;0.235;0.0025;0.0;0.7058333333333333;3.0755343680127933;31176.884765625;34620.7734375;2308.70190429688;71717.65625;491483.9249130699;486776.48049125634;289011.36014766817;288428.30496441876;273932.50662030134;429467.9694778635;453474.6070919253;438850.44880392915;474488.62521735067;533839.9844810813;478840.9700908874;438390.63782803225;440514.6608285658;458666.17238325503;454628.09955475514;261364.7447298261;477850.0217445359;463033.67154922616;453474.6070919253;298599.4468028795;306560.99450073834;469559.26427123055;205605.33994060144;205605.33994060144;275.4228041252375;139882.3042170845;67638.39898608874;6665.874305714098;44684.15285492089;0;8;8;15;12;8;6;0;7;6;47534044025.58564;18688472190.268047;41248482995.52797;54812.600582882005;659.8848108265728;-0.0;174954.3910643094;239340.3434033228;26719.60072315216;0.0;300780.2611583511;3.383338591206069;0.15032094942180488
224;2019-07-20 11:57:45.134;832;786;305;304;272;44;152;45;-36;57;742;289;-39;-21;208;173;248;731;322;207;151;11;821;363;338;132;366;288;806;2866.0;0.0;2197.0;100.0;0.0;1;1;7;1;1;0;1;0;0;1;1;0;1;1;0;68068.8515625;27861.494140625;34514.1875;2259.58276367188;741.0;293520;721.0;1229.0;Calculated values ==>;1563616665.134;356.36;351.76;303.66;303.56;300.36;277.56;274.69669130483857;288.36;277.66;269.56;278.86;347.36;302.06;269.26000000000005;271.06;293.96000000000004;290.46000000000004;297.96000000000004;346.26;293.86;288.26000000000005;345.26;347.26;274.26000000000005;240.83765695389522;266.1237361191953;274.69669130483857;305.36;8209999.999999999;3629999.9999999995;3379999.9999999995;1320000.0;3660000.0;2880000.0;8059999.999999999;0.4776666666666667;0.0;0.36616666666666664;0.016666666666666666;0.0;0.4776666666666667;3.073674251251995;27861.494140625;34514.1875;2259.58276367188;68068.8515625;494488.46811205446;488986.7710310413;286067.299757173;285529.8818976361;271020.9980856597;429947.3805835815;456625.11065167125;439466.2227541257;475374.69832492014;528962.5063814602;480409.3845486558;439018.0996395069;441672.4669810947;459753.05655078747;455381.0954182915;261487.22232579128;480343.4792864082;463888.87260778836;456489.45741316373;302370.42649719206;310752.19949742197;470907.506429493;203715.42135977763;203715.42135977763;274.6633112567299;141047.385929931;68130.46747464444;6703.949689447603;45260.37355008756;0;8;8;15;12;8;6;0;7;6;47738078025.553215;18770685890.254982;41424612345.49998;86324.08511056378;4453.20141782859;-0.0;120741.73122150077;240516.6784737558;26762.2168765595;0.0;303244.8061993999;3.272501779010771;0.21113938908574958
