;time;temperatura_mandata_mt;temperatura_valle_uta;temperatura_valle_gc;temperatura_valle_rig_pdc;temperatura_uscita_rig_fascio;t_rec;temperatura_asp_eiettori;temperatura_out_rig_liquida_mt_bt;temperatura_out_evap_mt;temperatura_aspirazione_bt;temperatura_mandata_bt;temperatura_uscita_intercooler;temperatura_out_ev_mt_intercooler;temperatura_aspirazione_mt;temperatura_asp_aux_pdc;temperatura_asp_aux;temperatura_monte_pdc;t_out_uta_1e2_gc;t_out_uta_1_evap;t_out_uta_2_evap;temp_out_evap_1_2;t_out_evap_bt;pressione_mandata;pressione_ricevitore;p_out_evap_uta;pressione_spirazione_bt;pressione_aspirazione_aux_pdc;pressione_aspirazione_mt;pressione_monte_eiettore;portata_liquido_evap_uta;portata_gas_uta_heating;portata_liquido_mt;portata_liquido_bt;portata_gas_back_up_uta;inverter_aux_1;inverter_bt_1;inverter_mt_1;stato_mt1;stato_mt2;stato_mt3;stato_aux1;stato_aux2;stato_aux3;stato_aux4;stato_lt1;stato_lt2;stato_lt3;stato_level_asp1;stato_level_asp2;potenza_elettrica_totale;potenza_elettrica_mt;potenza_elettrica_aux;potenza_elettrica_lt;temp_out_acs;id;tin_acs;portata_acqua_acs;Calculated values ==>;Timestamp seconds;T1 MT discharge;T2 After AHU;T3 GC Outlet;T4 Inlet IHX 1;T5 Inlet IHX 2;T6 Receiver;T6 Receiver sat;T7 Ejector inlet;T8 Liquid out IHX;T9 MT section outlet;T10 LT suction;T11 LT discharge;T12 Intercooler outlet;T13 out intercooler and MT section;T14 MT suction;T15 Aux_HP suction;T16 Aux suction;T17 Inlet AHU (heating);T18 Outlet AHU (heating);T19 Outlet AHU (cooling);T20 Outlet AHU (cooling);T21 Water in DHW;T22 Water out DHW;T23 LT section outlet;LT evaporation temp;MT evaporation temp;AHU saturation temp;Tair external air;P1 discharge;P2 receiver;P3 AHU evaporation;P4 LT suction;P5 Aux HP suction;P6 MT suction;P7 ejector inlet;M1 AHU liquid (cooling);M2 AHU vapour (heating);M3 MT liquid;M4 LT liquid;M5 AHU (no ejectors);Mtotal AHU;DHW water;Power Meter MT;Power Meter AUX;Power Meter LT;Total Power;h1 Enthalpy;h2 Enthalpy;h3 Enthalpy;h4 Enthalpy;h5 Enthalpy;h6 Enthalpy sat;h7 Enthalpy;h9 Enthalpy;h10 Enthalpy;h11 Enthalpy;h12 Enthalpy;h13 Enthalpy;h14 Enthalpy;h15 Enthalpy;h16 Enthalpy;h17 Enthalpy;h18 Enthalpy;h19 Enthalpy;h20 Enthalpy;h21 Enthalpy;h22 Enthalpy;h23 Enthalpy;h8 Enthalpy calc;hmix Enthalpy;T8 calculated;Accumulated Etot;Accumulated E_MT;Accumulated E_LT;Accumulated E_AUX;Number of Cycles MT1;Number of Cycles MT2;Number of Cycles MT3;Number of Cycles AUX1;Number of Cycles AUX2;Number of Cycles AUX3;Number of Cycles AUX4;Number of Cycles LT1;Number of Cycles LT2;Number of Cycles LT3;Accumulated Pevap P3;Accumulated Pevap P4;Accumulated Pevap P6;Cooling duty MT evap;Cooling duty LT evap;Heating duty rooftop heating;Cooling duty rooftop AC;Accumulated cooling MT evap;Accumulated cooling LT evap;Accumulated heating rooftop;Accumulated cooling rooftop;COPtot;ntot
225;2019-07-20 11:58:45.145;849;798;303;301;270;43;169;41;-47;53;720;291;-49;-28;209;173;248;742;332;213;168;10;819;363;340;131;365;278;806;1883.0;-1.0;2034.0;167.0;0.0;1;100;1;1;1;0;1;0;0;1;1;0;0;0;0;66170.5234375;27381.376953125;34475.7578125;1282.72338867188;749.0;293521;729.0;1230.0;Calculated values ==>;1563616725.145;358.06000000000006;352.96000000000004;303.46000000000004;303.26000000000005;300.16;277.46000000000004;274.69669130483857;290.06;277.26000000000005;268.46000000000004;278.46000000000004;345.16;302.26000000000005;268.26000000000005;270.36;294.06;290.46000000000004;297.96000000000004;347.36;294.46000000000004;289.96000000000004;346.06000000000006;348.06000000000006;274.16;240.61611355647437;264.86050150153983;274.69669130483857;306.36;8190000.000000001;3629999.9999999995;3400000.0;1310000.0;3650000.0;2780000.0;8059999.999999999;0.3138333333333333;0.0;0.339;0.02783333333333333;0.0;0.3138333333333333;3.074673956704035;27381.376953125;34475.7578125;1282.72338867188;66170.5234375;497200.9394686834;490815.58083506906;284999.7139329676;283959.92083817854;270232.6139809069;429947.3805835815;458591.64458766737;440023.5855722304;475114.86810633156;527459.879695074;481832.1036876781;439731.9715537936;442747.92725229065;460046.18574337027;455381.0954182915;261569.61845603207;482109.5397611589;464366.5696184628;458457.66969668935;305722.83045113535;314105.63291466556;470943.72446171107;203631.38112650873;203631.38112650873;274.63087065230786;142166.25247466925;68590.90913196058;6733.474319200072;45835.395161544526;0;8;8;15;12;8;6;0;7;6;47941515315.27518;18849600355.147133;41594443475.26787;80136.95730709966;7440.193556163131;-0.0;79972.98356294168;241904.10814082163;26861.346671671832;0.0;304917.7354677982;2.653634951424136;0.2107420423185285
226;2019-07-20 11:59:45.095;860;805;301;300;266;39;175;38;-43;52;733;293;-45;-34;210;173;248;751;331;219;174;11;807;355;338;134;358;293;798;3745.0;-1.0;1523.0;44.0;0.0;1;100;100;1;0;0;1;0;0;1;1;0;0;0;0;54277.35546875;15821.6533203125;33997.2734375;1349.59509277344;753.0;293522;734.0;1230.0;Calculated values ==>;1563616785.095;359.16;353.66;303.26000000000005;303.16;299.76000000000005;277.06;273.8482719121499;290.66;276.96000000000004;268.86;278.36;346.46000000000004;302.46000000000004;268.66;269.76000000000005;294.16;290.46000000000004;297.96000000000004;348.26;295.06;290.56;346.56000000000006;348.46000000000004;274.26000000000005;241.2770596917726;266.74333088950624;273.8482719121499;306.26000000000005;8070000.0;3550000.0;3379999.9999999995;1340000.0;3579999.9999999995;2930000.0;7980000.0;0.6241666666666668;0.0;0.25383333333333336;0.007333333333333333;0.0;0.6241666666666668;3.0739193702056635;15821.6533203125;33997.2734375;1349.59509277344;54277.35546875;499904.72002534725;492652.3198928022;284840.71398429025;284308.6061985225;269135.9936678747;430477.46260093397;459707.6612120414;437285.470947819;474635.11619972886;527642.4128788367;480259.4202469353;436976.1775131487;438662.4006545466;461266.0568022734;456707.59526566305;262077.04261676184;484385.9120117698;465428.29785348976;459575.0654179985;307818.28838856175;315782.5089487807;470639.7110939334;201676.65369010586;201676.65369010586;273.8353656052586;143169.14835608218;68950.63436348179;6755.392026573429;46405.52824858655;0;8;8;15;12;8;6;0;7;6;48144745815.43683;18929034105.21031;41765600725.40401;59805.37144724953;1972.3957542947353;-0.0;160971.59198682636;243069.32239297387;26939.71955078444;0.0;306923.93370608956;4.353249832754742;0.2249040086911341
227;2019-07-20 12:00:45.116;867;807;300;299;262;28;178;30;-29;50;758;293;-31;-21;211;168;248;753;334;223;177;11;813;345;332;134;347;301;804;3406.0;1.0;1663.0;45.0;0.0;1;100;100;1;0;0;1;0;0;1;1;0;0;1;0;54827.20703125;16025.9033203125;34404.0390625;1378.9421386718802;755.0;293523;735.0;1232.0;Calculated values ==>;1563616845.116;359.86;353.86;303.16;303.06;299.36;275.96000000000004;272.7676641592781;290.96000000000004;276.16;270.26000000000005;278.16;348.96000000000004;302.46000000000004;270.06;271.06;294.26000000000005;289.96000000000004;297.96000000000004;348.46000000000004;295.46000000000004;290.86;346.66;348.66;274.26000000000005;241.2770596917726;267.7187500070086;272.7676641592781;306.56;8130000.0;3450000.0;3320000.0000000005;1340000.0;3470000.0000000005;3010000.0;8040000.000000001;0.5676666666666667;0.00016666666666666666;0.2771666666666667;0.007500000000000001;0.0;0.5676666666666667;3.078538717562666;16025.9033203125;34404.0390625;1378.9421386718802;54827.20703125;500378.63823164254;492369.6340239909;283658.42894846183;283149.4404867221;267277.2896722646;431113.4868728058;461035.68587064807;437629.4412208045;474440.8424865319;529631.1645758075;479286.4781260991;437317.3582810305;438865.43479602295;463067.35107743245;457653.1124292614;261820.4782437819;484067.2154309629;466798.17846709106;460905.19875679514;308237.3991652946;316620.98725437425;470639.7110939334;199034.8944966251;199034.8944966251;272.75444547189994;144078.67126383548;69216.12355712224;6778.137795034369;46975.738689044905;0;8;8;15;12;8;6;0;7;6;48345816165.13013;19009462245.08763;41943863095.132095;66130.45520038507;2037.036124479812;0.0;148655.04271835653;244119.15492626387;26973.143177232894;0.0;309505.05873571354;4.185045403811161;0.2358726253206625
228;2019-07-20 12:01:45.096;868;805;303;303;260;18;184;22;-25;47;778;293;-27;-15;211;170;248;750;336;224;183;12;807;334;326;133;338;302;803;868.0;-1.0;1282.0;3.0;0.0;1;99;100;1;0;0;1;0;1;0;1;0;0;0;0;43832.3046875;15910.3173828125;23650.796875;1379.0661621093802;752.0;293524;734.0;1235.0;Calculated values ==>;1563616905.096;359.96000000000004;353.66;303.46000000000004;303.46000000000004;299.16;274.96000000000004;271.55198750734434;291.56;275.36;270.66;277.86;350.96000000000004;302.46000000000004;270.46000000000004;271.66;294.26000000000005;290.16;297.96000000000004;348.16;295.56;291.46000000000004;346.56000000000006;348.36;274.36;241.05796691057077;267.8393353686513;271.55198750734434;306.76000000000005;8070000.0;3340000.0;3260000.0;1330000.0;3379999.9999999995;3020000.0;8030000.0;0.14466666666666667;0.0;0.21366666666666667;0.0005;0.0;0.14466666666666667;3.086604638851483;15910.3173828125;23650.796875;1379.0661621093802;43832.3046875;501060.7368458891;492166.2982154053;285338.7900464646;285338.7900464646;266582.0278020671;431779.12508338504;462725.19529449916;438024.4983934438;474277.9221395622;531640.2589796651;479164.0989566057;437713.4967235476;439561.4401127939;464403.6351846422;459674.93519269855;262077.04261676184;483699.9185342721;467772.9109720963;462597.01392430125;307818.28838856175;315363.2798926983;470871.3547390081;196121.6763531034;196121.6763531034;271.5500850632963;144900.55980755386;69482.1700180087;6801.113536414017;47459.3677252447;0;8;8;15;12;9;6;0;7;6;48543150365.19288;19089535545.113094;42124702795.189606;51686.569642619404;137.37483919295238;-0.0;38550.09883529996;245100.63619742088;26991.25722857214;0.0;311064.5815682078;2.207465682616666;0.18004089263412268
229;2019-07-20 12:02:45.137;871;797;297;295;265;17;189;14;-26;42;791;293;-28;-14;211;175;248;717;338;224;189;12;753;343;342;132;348;301;755;3951.0;0.0;2122.0;371.0;0.0;1;87;100;1;0;0;0;0;0;0;1;0;0;0;0;19102.671875;14911.818359375;0.0;1297.38952636719;742.0;293525;731.0;1234.0;Calculated values ==>;1563616965.137;360.26;352.86;302.86;302.66;299.66;274.86;272.5487779782249;292.06;274.56;270.56;277.36;352.26;302.46000000000004;270.36;271.76000000000005;294.26000000000005;290.66;297.96000000000004;344.86;295.56;292.06;346.26;347.36;274.36;240.83765695389522;267.7187500070086;272.5487779782249;306.96000000000004;7530000.0;3429999.9999999995;3420000.0000000005;1320000.0;3479999.9999999995;3010000.0;7550000.0;0.6585;0.0;0.35366666666666663;0.06183333333333333;0.0;0.6585;3.085991343080125;14911.818359375;0.0;1297.38952636719;19102.671875;506236.4518667484;495617.4640077022;288473.21041887486;287115.7145388196;271492.2869338215;431237.1583312671;460936.5088698856;438095.2167564963;473921.58982693544;533068.2372802957;479286.4781260991;437785.01000687695;439931.54465428245;462917.3566618822;458917.7139340362;264695.6596340507;483680.6873140508;465487.73189792794;460936.5088698856;306560.99450073834;311171.3556482807;471004.98279486166;198368.45701148693;198368.45701148693;272.4822158321406;145425.37632641935;69739.1966646803;6823.432574793719;47656.59237777168;0;8;8;15;12;9;6;0;7;6;48743687305.619705;19169089870.282417;42305726410.5749;84783.3640298183;16858.025177605337;-0.0;172901.0621487555;246238.66276756904;27132.982341708317;0.0;312827.87867705023;16.937437861949437;1.157025154808111
230;2019-07-20 12:03:45.087;847;772;294;295;278;28;195;15;-23;39;797;293;-25;-13;210;178;248;646;333;225;195;13;789;355;354;134;360;305;791;986.0;-1.0;1692.0;252.0;0.0;1;88;100;1;0;0;0;0;0;0;1;0;0;1;0;19356.994140625;15576.3544921875;0.0;1310.85339355469;726.0;293526;717.0;1231.0;Calculated values ==>;1563617025.087;357.86;350.36;302.56;302.66;300.96000000000004;275.96000000000004;273.8482719121499;292.66;274.66;270.86;277.06;352.86;302.46000000000004;270.66;271.86;294.16;290.96000000000004;297.96000000000004;337.76;295.66;292.66;344.86;345.76;274.46000000000004;241.2770596917726;268.19934244402924;273.8482719121499;306.46000000000004;7890000.000000001;3550000.0;3540000.0;1340000.0;3600000.0;3050000.0;7909999.999999999;0.16433333333333333;0.0;0.28200000000000003;0.042;0.0;0.16433333333333333;3.081464616975668;15576.3544921875;0.0;1310.85339355469;19356.994140625;499659.88615093665;488359.3798825377;281951.16659126617;282461.57902978023;274497.0349461983;430477.46260093397;459870.38503119553;437656.05685647397;473371.24222306634;533396.1633707201;478795.9304170901;437342.01223029394;439207.5311587726;460958.12350355304;457396.8574222039;262883.77193155367;467815.1712523013;463858.3109733812;459870.38503119553;300694.37409284414;304465.6318710359;470835.2695607642;201491.6372007571;201491.6372007571;273.7631617695218;145745.6064611834;69993.05304754642;6845.149819592585;47656.59237777168;0;8;8;15;12;9;6;0;7;6;48952313304.95595;19248823370.02874;42487374909.99697;66598.36634291217;11312.432559120298;-0.0;42460.24089346871;247499.12592131508;27367.540527256042;0.0;314621.0606320925;7.127942085507812;0.6898932649805763
231;2019-07-20 12:04:45.098;822;756;296;297;281;44;204;26;-14;37;800;293;-16;-7;209;183;248;664;331;227;203;14;813;374;364;137;378;318;815;435.0;-1.0;1603.0;395.0;0.0;1;95;100;1;0;0;0;0;0;0;1;0;0;1;0;19811.201171875;16047.224609375;0.0;1412.83996582031;715.0;293527;706.0;1230.0;Calculated values ==>;1563617085.098;355.36;348.76;302.76000000000005;302.86;301.26000000000005;277.56;275.84098080016133;293.56;275.76000000000005;271.76000000000005;276.86;353.16;302.46000000000004;271.56;272.46000000000004;294.06;291.46000000000004;297.96000000000004;339.56000000000006;295.86;293.46000000000004;343.76;344.66;274.56;241.92719264551067;269.7299932089509;275.84098080016133;306.26000000000005;8130000.0;3740000.0;3640000.0;1370000.0;3779999.9999999995;3180000.0;8150000.0;0.0725;0.0;0.26716666666666666;0.06583333333333334;0.0;0.0725;3.080980654017094;16047.224609375;0.0;1412.83996582031;19811.201171875;493752.30272342096;483378.9444768464;280649.2501167205;281118.4301219534;274087.53573800606;429187.4505931623;459520.7761648076;436086.2550090062;472785.1150065333;532744.8865161613;477182.2577530607;435758.49314688076;437221.76378542243;457983.99542935885;454954.6622213048;261820.4782437819;467964.49980439415;462628.5810937282;459384.05359044083;296085.73418796173;299856.38484229014;470531.02399546513;206284.79303917574;206284.79303917574;275.7018488316299;146072.0679299368;70256.63118788112;6867.851425511397;47656.59237777168;0;8;8;15;12;9;6;0;7;6;49167752795.51743;19330138275.240665;42674309175.48416;61395.29058960637;17396.210204622388;-0.0;18349.696389966717;248565.9352777312;27606.823078003967;0.0;315127.90301484626;5.563621873552483;0.6698395846382295
232;2019-07-20 12:05:45.119;807;743;290;290;261;73;212;55;1;41;806;293;-1;8;210;188;248;675;333;230;211;15;844;390;372;142;394;328;843;479.0;0.0;2081.0;433.0;0.0;1;99;4;1;0;1;0;0;0;0;1;0;0;0;0;31939.548828125;28669.9375;0.0;1485.37561035156;709.0;293528;698.0;1229.0;Calculated values ==>;1563617145.119;353.86;347.46000000000004;302.16;302.16;299.26000000000005;280.46000000000004;277.46169734231523;294.36;278.66;273.26000000000005;277.26000000000005;353.76;302.46000000000004;273.06;273.96000000000004;294.16;291.96000000000004;297.96000000000004;340.66;296.16;294.26000000000005;342.96000000000004;344.06000000000006;274.66;242.98782864720522;270.87642091645444;277.46169734231523;306.46000000000004;8440000.0;3900000.0;3720000.0000000005;1420000.0;3940000.0;3279999.9999999995;8430000.0;0.07983333333333334;0.0;0.3468333333333333;0.07216666666666667;0.0;0.07983333333333334;3.0795677084909148;28669.9375;0.0;1485.37561035156;31939.548828125;488436.5801144241;478235.54175792064;275920.45084076695;275920.45084076695;265035.6537858542;428017.0890761298;459358.1254496827;436202.44490513066;472522.5091947854;532632.3543908481;475920.04757486103;435869.9104901811;437354.1791671811;455503.5070056792;452945.7133284592;260580.5113080013;466418.06473875965;461819.98520130385;459220.0272343256;292734.4514702754;297342.5633918147;469955.4082113979;210370.9839594374;210370.9839594374;277.32381887924515;146503.47511896625;70629.40462994679;6892.011675071407;47656.59237777168;0;8;9;15;12;9;6;0;7;6;49388630075.18052;19413867570.11295;42868177005.188446;78325.87837133127;18733.342616849815;-0.0;19866.44862144524;249730.68587070514;27908.008062252553;0.0;315446.48235321173;3.877448368111578;0.46965847062297716
233;2019-07-20 12:06:45.099;799;744;291;290;263;87;197;71;-3;48;811;293;-5;7;211;196;249;690;341;230;196;18;846;405;378;147;409;324;839;2411.0;-1.0;2925.0;41.0;0.0;98;99;42;1;0;1;1;0;0;0;1;0;0;1;0;43825.671875;31814.265625;9011.1298828125;1447.4558105468802;713.0;293529;698.0;1229.0;Calculated values ==>;1563617205.099;353.06000000000006;347.56000000000006;302.26000000000005;302.16;299.46000000000004;281.86;278.93685810410136;292.86;280.26000000000005;272.86;277.96000000000004;354.26;302.46000000000004;272.66;273.86;294.26000000000005;292.76000000000005;298.06;342.16;296.16;292.76000000000005;342.96000000000004;344.46000000000004;274.96000000000004;244.02132995426717;270.42097587401844;278.93685810410136;307.26000000000005;8460000.0;4050000.0;3779999.9999999995;1470000.0;4090000.0;3240000.0;8390000.0;0.4018333333333333;0.0;0.4875;0.006833333333333333;0.0;0.4018333333333333;3.07884044073344;31814.265625;9011.1298828125;1447.4558105468802;43825.671875;486981.1966022254;478842.65693703317;276600.0285685311;276186.88797236065;265919.2309260591;426848.4675710149;456287.3088587096;436480.4463037642;472557.74337227154;533455.77625185;476427.1714778756;436151.3332238262;438103.9282454791;453100.8116230842;451516.3391775809;260835.5821591459;469608.00709028513;460899.76381539035;456144.84443125484;292734.4514702754;299018.4200587347;469575.0378571016;214506.51268016518;214506.51268016518;278.9286242159889;147134.64149941326;71133.27164447334;6916.443790166049;47731.66009590265;0;8;9;16;12;9;6;0;7;6;49613555075.252045;19500538670.14051;43063711805.250626;108212.29264150451;1742.968255375732;-0.0;97098.33630864619;251284.65246805345;28078.5871076007;0.0;316420.8639924253;4.898027711596583;0.39114741700484756
234;2019-07-20 12:07:45.120;809;759;315;317;283;78;165;76;0;56;807;293;-2;5;212;194;249;702;344;223;163;19;866;396;367;150;397;322;847;2574.0;0.0;829.0;82.0;0.0;85;99;98;1;0;1;1;0;1;0;1;0;0;1;0;70200.921875;37677.6484375;29070.94921875;1432.59802246094;724.0;293530;706.0;1228.0;Calculated values ==>;1563617265.12;354.06000000000006;349.06000000000006;304.66;304.86;301.46000000000004;280.96000000000004;278.0567423895505;289.66;280.76000000000005;273.16;278.76000000000005;353.86;302.46000000000004;272.96000000000004;273.66;294.36;292.56;298.06;343.36;295.46000000000004;289.46000000000004;343.76;345.56000000000006;275.06;244.62907804385475;270.1917013154234;278.0567423895505;307.56;8660000.0;3960000.0;3670000.0000000005;1500000.0;3970000.0000000005;3220000.0000000005;8470000.0;0.429;0.0;0.13816666666666666;0.013666666666666666;0.0;0.429;3.0743230068047285;37677.6484375;29070.94921875;1432.59802246094;70200.921875;486550.9700653315;480444.12591054995;286772.00044549804;287776.5749011282;272896.78192419704;427558.0369473;453562.05795503774;437431.90375225403;472958.9102329617;533183.1678300011;476679.6073967102;437108.1427832934;438235.1866845401;455294.18380838336;452796.98280129937;260099.13472889908;470760.9377484177;461635.9992349225;453273.839974596;296085.73418796173;303627.53096179874;469266.0541087329;212175.50519465056;212175.50519465056;278.02481871732647;148085.19569011178;71712.57361219321;6940.452638894839;48049.12182732881;0;8;9;16;12;10;6;0;7;6;49837133299.91101;19589669855.004555;43257579634.95491;31122.925734042212;3513.570835159125;-0.0;103431.18562059659;252446.18568046487;28122.40693152733;0.0;318092.5282170581;2.0250111605612178;0.11172631783925048
235;2019-07-20 12:08:45.110;824;778;311;310;278;55;126;60;-16;59;782;294;-20;-5;213;184;249;707;326;225;125;18;820;374;346;140;376;303;804;2690.0;-1.0;1915.0;200.0;0.0;98;0;74;1;0;1;1;0;1;0;1;0;1;1;0;81418.5703125;33484.1171875;28171.013671875;2333.91186523438;737.0;293531;718.0;1228.0;Calculated values ==>;1563617325.11;355.56000000000006;350.96000000000004;304.26000000000005;304.16;300.96000000000004;278.66;275.84098080016133;285.76000000000005;279.16;271.56;279.06;351.36;302.56;271.16;272.66;294.46000000000004;291.56;298.06;343.86;295.66;285.66;344.96000000000004;346.86;274.96000000000004;242.56692532238324;267.9596281332873;275.84098080016133;305.76000000000005;8200000.0;3740000.0;3460000.0;1400000.0;3760000.0;3030000.0;8040000.000000001;0.4483333333333333;0.0;0.31916666666666665;0.03333333333333333;0.0;0.4483333333333333;3.0719187304487274;33484.1171875;28171.013671875;2333.91186523438;81418.5703125;493383.2163714455;487960.0810579269;289746.1686647129;289148.95624499366;273583.9182451123;429187.4505931623;451644.8312562603;439188.78863478545;474549.09567921556;531982.0436786455;479156.9821390083;438573.70663450175;440856.8528302407;458863.1124548948;455097.9198129035;261870.77915630603;476645.21610026836;465034.60747045826;451502.00689536607;301113.3779324612;309075.640036128;470521.56202125014;206483.10770649646;206483.10770649646;275.77729061907996;149348.48087591372;72305.48949004355;6971.834990033556;48526.058682100265;0;8;9;16;12;10;6;0;7;7;50050997649.94501;19676655355.018383;43445048384.98471;74271.8964962789;8801.281810491788;-0.0;109850.13980300986;253324.3294841596;28225.013599628724;0.0;319869.57637180755;3.014943026106322;0.2064093635545662
236;2019-07-20 12:09:45.122;836;789;285;281;250;49;148;48;-32;57;745;296;-34;-17;213;173;249;722;318;231;148;17;820;368;343;134;371;291;807;2975.0;-2.0;2712.0;47.0;0.0;99;0;40;1;0;1;1;0;1;0;1;0;1;1;0;72354.4453125;30449.05859375;28330.20703125;2272.54345703125;745.0;293532;726.0;1229.0;Calculated values ==>;1563617385.122;356.76;352.06000000000006;301.66;301.26000000000005;298.16;278.06;275.2199585193972;287.96000000000004;277.96000000000004;269.96000000000004;278.86;347.66;302.76000000000005;269.76000000000005;271.46000000000004;294.46000000000004;290.46000000000004;298.06;345.36;296.26000000000005;287.96000000000004;345.76;347.66;274.86;241.2770596917726;266.49643012054327;275.2199585193972;304.96000000000004;8200000.0;3679999.9999999995;3429999.9999999995;1340000.0;3710000.0;2910000.0;8070000.0;0.49583333333333335;0.0;0.452;0.007833333333333333;0.0;0.49583333333333335;3.0729255583901263;30449.05859375;28330.20703125;2272.54345703125;72354.4453125;495180.21965698525;489345.79650396574;276345.23779378313;274633.1925127274;262776.9750720241;429606.4342157736;455247.87768702005;439406.042868395;475120.5399102006;529043.4748516987;480841.4530167855;439105.8547355798;441624.4476526134;459653.4279077064;454538.2475738145;261870.77915630603;478771.62873766467;466239.2057295333;455247.87768702005;304465.6318710359;312428.86344474956;471226.17219587084;205068.79737171464;205068.79737171464;275.2077320492716;150630.17896294047;72838.37251092547;7010.229795198333;48996.99635731939;0;8;9;16;12;10;6;0;7;7;50257738990.23412;19758871795.133358;43623284025.23396;105920.43496449952;2084.8994361225564;-0.0;124047.12732300561;254826.2325689855;28315.749920446146;0.0;321819.1100960292;3.800910492461153;0.24882131581374972
237;2019-07-20 12:10:45.101;846;797;277;275;242;50;171;46;-39;55;736;298;-41;-23;214;166;249;738;323;237;170;15;821;370;346;128;373;288;809;2200.0;0.0;2461.0;204.0;0.0;98;0;4;1;0;1;1;0;1;0;1;0;1;1;0;64747.59375;27665.71484375;28291.515625;2268.28540039062;750.0;293533;732.0;1228.0;Calculated values ==>;1563617445.101;357.76;352.86;300.86;300.66;297.36;278.16;275.4277932560699;290.26000000000005;277.76000000000005;269.26000000000005;278.66;346.76;302.96000000000004;269.06;270.86;294.56;289.76000000000005;298.06;346.96000000000004;296.86;290.16;346.36;348.16;274.66;239.943914813709;266.1237361191953;275.4277932560699;305.46000000000004;8209999.999999999;3700000.0;3460000.0;1280000.0;3729999.9999999995;2880000.0;8090000.000000001;0.36666666666666664;0.0;0.4101666666666667;0.034;0.0;0.36666666666666664;3.0694863936505046;27665.71484375;28291.515625;2268.28540039062;64747.59375;496572.4928549325;490367.51115847775;272842.60486169584;272033.8945151386;259933.4533244099;429467.9694778635;457898.2943310054;439018.0996395069;475688.2345505373;528340.5910456359;481427.03792048246;438718.0047853262;441381.467407342;459476.5002161113;453188.1698961856;261829.1621696999;481144.0898986714;466576.4119735312;457762.68495711056;306980.0860723078;314524.84189198195;471827.73446709657;205456.52447783097;205456.52447783097;275.3659383367122;151772.29607592404;73322.49278888774;7048.056791650421;49468.67890015037;0;8;9;16;12;10;6;0;7;7;50464366645.54952;19837444285.253292;43796923230.49901;95799.17274548074;9056.621139635032;-0.0;92512.2588424025;256506.64095361118;28408.563429284117;0.0;323623.1400186183;3.3897175453300337;0.26176814567939094
238;2019-07-20 12:11:45.131;850;801;280;280;244;49;170;47;-41;54;743;298;-43;-28;215;164;249;749;326;240;170;14;850;368;344;133;371;286;836;2614.0;0.0;2482.0;132.0;0.0;0;100;1;1;0;1;1;0;0;1;1;0;0;0;0;70252.0234375;28291.083984375;35756.984375;1317.42639160156;754.0;293534;735.0;1231.0;Calculated values ==>;1563617505.131;358.16;353.26;301.16;301.16;297.56;278.06;275.2199585193972;290.16;277.86;269.06;278.56;347.46000000000004;302.96000000000004;268.86;270.36;294.66;289.56;298.06;348.06000000000006;297.16;290.16;346.66;348.56000000000006;274.56;241.05796691057077;265.87368984753493;275.2199585193972;305.76000000000005;8500000.0;3679999.9999999995;3440000.0;1330000.0;3710000.0;2860000.0;8359999.999999999;0.4356666666666667;0.0;0.4136666666666667;0.022000000000000002;0.0;0.4356666666666667;3.0762292798945534;28291.083984375;35756.984375;1317.42639160156;70252.0234375;494467.4021966411;488298.87221203843;272375.4495411623;272375.4495411623;259560.7052343917;429606.4342157736;458085.1365881673;439160.62003349565;474956.93190324656;529219.4221034662;481665.4587252737;438862.0444890277;441076.31575871346;459928.2820158971;453245.1519232265;260684.40443750305;479994.5305442955;467243.5113851093;458085.1365881673;308237.3991652946;316201.74473053816;471066.5657476867;205002.49188210853;205002.49188210853;275.18232701685156;152897.85538368838;73789.03259889489;7077.952663701907;50002.683268645866;0;8;9;16;12;10;7;0;7;7;50671470145.45082;19915783435.215958;43969209330.4169;96863.41234529048;5853.40962504272;-0.0;110259.67221027294;258112.9652560399;28532.87581072537;0.0;325313.75099296425;3.2582403757821212;0.23365674869793665
239;2019-07-20 12:12:45.102;861;811;285;284;250;46;160;45;-44;54;759;297;-46;-34;216;164;249;760;329;243;159;14;840;367;344;137;370;284;824;2563.0;-1.0;2761.0;104.0;0.0;19;100;1;1;0;1;1;0;0;1;1;0;0;1;0;69793.3515625;27973.263671875;36001.640625;1292.83483886719;762.0;293535;741.0;1231.0;Calculated values ==>;1563617565.102;359.26;354.26;301.66;301.56;298.16;277.76000000000005;275.1157276137837;289.16;277.66;268.76000000000005;278.56;349.06000000000006;302.86;268.56;269.76000000000005;294.76000000000005;289.56;298.06;349.16;297.46000000000004;289.06;347.26;349.36;274.56;241.92719264551067;265.62235894841564;275.1157276137837;306.06;8400000.0;3670000.0000000005;3440000.0;1370000.0;3700000.0;2840000.0;8240000.000000001;0.42716666666666664;0.0;0.46016666666666667;0.017333333333333333;0.0;0.42716666666666664;3.0747096741670203;27973.263671875;36001.640625;1292.83483886719;69793.3515625;497046.29858207883;491026.63658638217;275135.33180760685;274722.95694093005;262047.10467231701;429675.2189834977;456727.81672313693;439154.86963339377;474445.32860952517;531025.4901633022;481790.94540878414;438857.2775796811;440627.45617990196;460221.56738830067;453418.0412673738;261066.2058424814;483063.7801225873;467624.4781274452;456591.3028330237;310752.19949742197;319555.8750819185;470531.02399546513;204766.49175463791;204766.49175463791;275.0869569016793;154064.33610285245;74257.67554206499;7099.694327054398;50600.382782080174;0;8;9;16;12;10;7;0;7;7;50877770385.29991;19996744285.156734;44140126680.29187;107857.71855387415;4606.585225507672;-0.0;107571.16513231712;259818.1501077306;28620.00030388141;0.0;327128.13059528597;3.3712745657402774;0.2526051753897696
240;2019-07-20 12:13:45.142;870;818;288;287;252;45;165;43;-38;54;765;297;-40;-32;217;163;249;764;327;245;165;14;811;364;346;139;366;298;801;2207.0;0.0;2415.0;0.0;0.0;31;100;100;1;0;0;1;0;0;1;1;0;0;1;0;56833.42578125;16001.8544921875;35235.2734375;1358.01782226562;765.0;293536;747.0;1233.0;Calculated values ==>;1563617625.142;360.16;354.96000000000004;301.96000000000004;301.86;298.36;277.66;274.8017692304317;289.66;277.46000000000004;269.36;278.56;349.66;302.86;269.16;269.96000000000004;294.86;289.46000000000004;298.06;349.56000000000006;297.66;289.66;347.86;349.66;274.56;242.35481222062532;267.35522164206344;274.8017692304317;305.86;8109999.999999999;3640000.0;3460000.0;1390000.0;3660000.0;2980000.0;8009999.999999999;0.36783333333333335;0.0;0.40249999999999997;0.0;0.0;0.36783333333333335;3.07913165615504;16001.8544921875;35235.2734375;1358.01782226562;56833.42578125;500991.76167959877;494301.65566031466;278152.90092319873;277699.2644163356;263759.60957381094;429879.7862731237;457082.5294984924;436912.67544237897;474188.32179244753;530588.4102196238;480110.83109327935;436599.2131128562;437845.4099550722;460977.98918730504;453790.8838142899;262252.3899548597;486102.0237684447;467596.4860007289;457082.5294984924;313267.23492439475;320813.78693149507;470261.8752935162;204062.22978735768;204062.22978735768;274.8017692304317;155120.26272880918;74624.37916607788;7121.799492842355;51194.41949285726;0;8;9;16;12;10;7;0;7;7;51084908385.168304;20079599485.10409;44314843080.18086;93722.30437614606;0.0;-0.0;93069.30024374573;261499.1035200957;28658.414106209708;0.0;328801.2491416089;3.5514989444240737;0.2530824696290936
241;2019-07-20 12:14:45.123;868;818;293;293;252;35;176;37;-21;53;770;297;-23;-16;217;162;249;762;331;246;176;15;823;353;338;141;356;307;814;4022.0;-2.0;1961.0;62.0;0.0;1;100;100;1;0;0;1;0;0;1;1;0;0;1;0;56609.171875;16193.09765625;34713.23828125;1395.6037597656198;764.0;293537;746.0;26.0;Calculated values ==>;1563617685.123;359.96000000000004;354.96000000000004;302.46000000000004;302.46000000000004;298.36;276.66;273.6339639331285;290.76000000000005;276.86;271.06;278.46000000000004;350.16;302.86;270.86;271.56;294.86;289.36;298.06;349.36;297.76000000000005;290.76000000000005;347.76;349.56000000000006;274.66;242.77792619122317;268.43790593516167;273.6339639331285;306.26000000000005;8230000.0;3529999.9999999995;3379999.9999999995;1410000.0;3560000.0;3070000.0;8140000.000000001;0.6703333333333333;0.0;0.3268333333333333;0.010333333333333333;0.0;0.6703333333333333;0.06493300690602109;16193.09765625;34713.23828125;1395.6037597656198;56609.171875;499624.509215893;493056.3419377142;279351.5321895359;279351.5321895359;263169.2758955824;430607.02586249536;459840.13305871404;437514.20447033056;473832.3884915986;530428.089475615;479013.66453873017;437198.53567211574;438297.7194993918;462504.01303383906;455512.87881282286;261746.38477022923;484434.9234870789;468841.702156335;459840.13305871404;312848.0458788934;320394.4760798638;470090.63861072535;201145.48059608313;201145.48059608313;273.6189568791516;156065.31834602598;74892.58547484122;7144.73907283746;51777.13917031097;0;8;9;16;12;10;7;0;7;7;51290043404.98566;20163572885.029324;44496285605.01931;77253.17791956653;2779.0999661513024;-0.0;173411.64870078358;262923.44801932457;28681.565938837666;0.0;331021.2205005548;4.8457844594959;0.26950495792506746
242;2019-07-20 12:15:45.114;872;854;289;287;249;26;188;28;-19;50;776;296;-21;-10;218;161;249;781;328;246;188;15;821;343;334;141;346;307;815;2410.0;-1.0;1459.0;0.0;0.0;1;100;100;1;0;0;1;0;0;1;1;0;0;0;0;55618.55078125;16220.98046875;34802.05078125;1397.56726074219;766.0;293538;744.0;13.0;Calculated values ==>;1563617745.114;360.36;358.56000000000006;302.06;301.86;298.06;275.76000000000005;272.5487779782249;291.96000000000004;275.96000000000004;271.26000000000005;278.16;350.76;302.76000000000005;271.06;272.16;294.96000000000004;289.26000000000005;298.06;351.26;297.76000000000005;291.96000000000004;347.56000000000006;349.76;274.66;242.77792619122317;268.43790593516167;272.5487779782249;305.96000000000004;8209999.999999999;3429999.9999999995;3340000.0;1410000.0;3460000.0;3070000.0;8150000.0;0.40166666666666667;0.0;0.24316666666666667;0.0;0.0;0.40166666666666667;0.03246246729657479;16220.98046875;34802.05078125;1397.56726074219;55618.55078125;500387.0265512015;498303.3891181551;277485.0686753865;276615.7407198115;262081.19290502448;431237.1583312671;462031.0090770221;437828.56808052456;473537.94592219684;531055.2783985363;478897.73014117737;437514.20447033056;439227.691140826;464128.43691427895;457027.7625315064;261829.1621696999;487306.34256048215;469394.82108861476;462031.0090770221;312009.6876057385;321233.1047070471;470090.63861072535;198536.37464166994;198536.37464166994;272.5487779782249;157000.40908624325;75162.66227574188;7168.012006612657;52356.34635341468;0;8;9;16;12;10;7;0;7;7;51491613165.57526;20248160195.276745;44680457975.55802;58187.88503788148;0.0;-0.0;105837.01149819979;264051.9542459422;28704.721631415036;0.0;333347.9436148601;3.1290160966488925;0.17929382476258252
243;2019-07-20 12:16:45.114;869;866;289;288;248;22;199;21;-19;46;780;295;-21;-8;218;163;249;792;330;246;198;15;819;339;335;140;343;307;815;4045.0;-1.0;1394.0;224.0;0.0;22;100;100;1;0;0;1;1;0;0;1;0;0;1;0;45031.71484375;16121.3115234375;24917.279296875;1394.87414550781;791.0;293539;743.0;14.0;Calculated values ==>;1563617805.114;360.06000000000006;359.76;302.06;301.96000000000004;297.96000000000004;275.36;272.10816812424576;293.06;275.26000000000005;271.26000000000005;277.76000000000005;351.16;302.66;271.06;272.36;294.96000000000004;289.46000000000004;298.06;352.36;297.76000000000005;292.96000000000004;347.46000000000004;352.26;274.66;242.56692532238324;268.43790593516167;272.10816812424576;306.16;8190000.000000001;3390000.0;3350000.0;1400000.0;3429999.9999999995;3070000.0;8150000.0;0.6741666666666667;0.0;0.23233333333333334;0.037333333333333336;0.0;0.6741666666666667;0.034904624208354856;16121.3115234375;24917.279296875;1394.87414550781;45031.71484375;500130.1546009332;500053.7483192153;277485.0686753865;277048.6296092889;261736.23723832628;431480.97241316177;463303.77063570096;437828.56808052456;473275.3081037601;531473.2235040612;478781.74452455644;437514.20447033056;439535.2943893536;464570.1548896782;457947.1552558957;261912.54984731824;489005.9361340066;469256.9062435487;463174.7692733788;311590.51834565785;331718.34850182006;470225.6346856305;197347.96004027448;197347.96004027448;272.06011054345714;157839.16129978493;75432.18137567678;7191.28235166474;52854.00743739906;0;8;9;16;13;10;7;0;7;7;51692313165.57526;20332460195.276745;44864657975.55802;55871.661268018106;10187.43318675996;-0.0;179211.57389131785;265002.45046515804;28789.61690797137;0.0;335723.3484931061;5.780123507322787;0.3106724385977107
244;2019-07-20 12:17:45.105;875;872;292;291;254;18;205;17;-21;41;783;294;-23;-8;219;169;249;792;338;245;204;16;826;331;333;138;335;305;822;-2.0;-1.0;167.0;60.0;0.0;1;100;100;1;0;0;1;1;0;0;1;0;0;0;0;44271.4375;16278.0478515625;24290.365234375;1388.8427734375;830.0;293540;741.0;0.0;Calculated values ==>;1563617865.105;360.66;360.36;302.36;302.26000000000005;298.56;274.96000000000004;271.215330690691;293.66;274.86;271.06;277.26000000000005;351.46000000000004;302.56;270.86;272.36;295.06;290.06;298.06;352.36;297.66;293.56;347.26;356.16;274.76000000000005;242.14157278889297;268.19934244402924;271.215330690691;306.96000000000004;8259999.999999999;3310000.0;3329999.9999999995;1380000.0;3350000.0;3050000.0;8220000.0;0.0;0.0;0.02783333333333333;0.01;0.0;0.0;0.0;16278.0478515625;24290.365234375;1388.8427734375;44271.4375;500376.1915774898;500297.44608830323;278262.52206632774;277825.0431340362;263516.78187004663;431954.4880088244;464370.5779205169;437968.82056851813;473045.8727645816;531936.4951910102;478911.69025879994;437656.05685647397;439972.1399166299;465862.4006315868;460013.6818364765;261623.3434316555;488304.2385592647;469408.3422157468;464242.71341123927;310752.19949742197;348084.6227182084;470593.2725848416;194668.76373080062;197347.96004027448;270.9540598009318;158583.24260626172;75702.13553765266;7214.476512985468;53264.0096318403;0;8;9;16;13;10;7;0;7;7;51892683105.36503;20415847685.189255;45048230435.36542;6771.851581983137;2759.24508854041;-0.0;0.0;265524.4014339693;28897.48971013785;0.0;337216.5542594997;0.2271620599418659;0.03459140875097698
245;2019-07-20 12:18:45.105;875;871;293;292;263;21;209;15;-22;37;784;294;-24;-9;217;172;249;735;339;245;208;16;771;348;348;137;353;305;773;1654.0;-1.0;2095.0;371.0;0.0;1;100;100;1;0;0;0;0;0;0;1;0;0;1;0;19099.310546875;15243.1171875;0.0;1392.39404296875;845.0;293541;739.0;0.0;Calculated values ==>;1563617925.105;360.66;360.26;302.46000000000004;302.36;299.46000000000004;275.26000000000005;273.0942459734351;294.06;274.66;270.96000000000004;276.86;351.56000000000006;302.56;270.76000000000005;272.26000000000005;294.86;290.36;298.06;346.66;297.66;293.96000000000004;347.06000000000006;357.66;274.76000000000005;241.92719264551067;268.19934244402924;273.0942459734351;307.06;7709999.999999999;3479999.9999999995;3479999.9999999995;1370000.0;3529999.9999999995;3050000.0;7730000.0;0.27566666666666667;0.0;0.3491666666666667;0.06183333333333333;0.0;0.27566666666666667;0.0;15243.1171875;0.0;1392.39404296875;19099.310546875;505227.8991979685;504494.5502906091;283413.0466848101;282864.2885691799;269445.08325183426;430925.7729439634;462654.8833256417;437812.597326149;472785.1150065333;532040.812112784;478911.69025879994;437499.1961693786;439819.78721557604;462955.59896260384;457711.0656278009;264124.68246597756;484537.98422099854;467313.94735232834;462523.47555721086;309913.9067706182;354382.54770086217;470727.4148199725;199678.6522342726;199678.6522342726;273.0212709733226;159111.332173319;75964.81191297818;7237.65348645552;53466.42934212676;0;8;9;16;13;10;7;0;7;7;52096983105.36503;20498347685.189255;45231230435.36542;83148.43582791352;16759.848486549112;-0.0;72457.55629602332;266273.73716238514;29060.148823263593;0.0;337820.36722863326;10.361319121638383;0.9599525903081382
246;2019-07-20 12:19:45.116;848;855;298;297;281;32;211;18;-20;35;785;296;-22;-9;215;175;250;693;348;247;210;17;805;362;360;139;367;308;808;1443.0;-2.0;2190.0;261.0;0.0;1;100;100;1;0;0;0;0;0;0;1;0;0;0;0;19658.87109375;15894.0625;0.0;1402.75524902344;850.0;293542;736.0;0.0;Calculated values ==>;1563617985.116;357.96000000000004;358.66;302.96000000000004;302.86;301.26000000000005;276.36;274.5913991737795;294.26000000000005;274.96000000000004;271.16;276.66;351.66;302.76000000000005;270.96000000000004;272.26000000000005;294.66;290.66;298.16;342.46000000000004;297.86;294.16;346.76;358.16;274.86;242.35481222062532;268.5567601203482;274.5913991737795;307.96000000000004;8050000.0;3620000.0000000005;3600000.0;1390000.0;3670000.0000000005;3080000.0;8080000.0;0.2405;0.0;0.365;0.0435;0.0;0.2405;0.0;15894.0625;0.0;1402.75524902344;19658.87109375;498342.4483684814;499088.05595933605;282251.9151215704;281763.80150790326;274563.5661378978;430014.67791919125;461092.6986229182;437443.34373287327;472326.8440106818;531920.5654520444;478774.8074490494;437126.8590839872;439161.1069816975;460551.7197348914;455829.3850296311;262866.0206326784;473839.6072682142;465857.34435233945;460958.12350355304;308656.51637580903;356482.2694418079;470557.3835890923;203422.78920960764;203422.78920960764;274.5455755501414;159434.37623377133;76224.33598071052;7260.950667557256;53466.42934212676;0;8;9;16;13;10;7;0;7;7;52309422045.07469;20581162865.076073;45415164150.11404;85417.50240099196;11620.354855507581;-0.0;61937.247897693866;267678.71084366704;29296.693876101446;0.0;338940.529254112;9.19100307703531;0.886759047891772
247;2019-07-20 12:20:45.096;826;841;301;300;276;57;220;39;-8;35;785;298;-10;-2;213;181;250;719;348;248;220;18;800;384;375;145;389;326;802;1251.0;-1.0;776.0;171.0;0.0;1;100;100;1;0;0;0;0;0;0;1;0;0;0;0;19756.40234375;15819.4892578125;0.0;1477.5197753906198;851.0;293543;734.0;-1.0;Calculated values ==>;1563618045.096;355.76;357.26;303.26000000000005;303.16;300.76000000000005;278.86;276.8598123268743;295.16;277.06;272.36;276.66;351.66;302.96000000000004;272.16;272.96000000000004;294.46000000000004;291.26000000000005;298.16;345.06000000000006;297.96000000000004;295.16;346.56000000000006;358.26;274.96000000000004;243.61107973660833;270.64921214262944;276.8598123268743;307.96000000000004;8000000.0;3840000.0;3750000.0;1450000.0;3890000.0;3260000.0;8020000.0;0.2085;0.0;0.12933333333333333;0.0285;0.0;0.2085;-0.0024834361776826194;15819.4892578125;0.0;1477.5197753906198;19756.40234375;495580.72378535365;497596.64484962873;284391.7379038611;283871.0256667556;272890.1758892926;428465.0848360747;459990.1502417857;435176.51352261583;471533.705207396;530565.9931851903;476770.1603697628;434840.045305986;436176.11386690603;456764.92346161493;452952.0130857841;263091.75266908156;478840.50422742835;463796.1502539441;459990.1502417857;307818.28838856175;356902.238983675;469846.65071908804;209083.5327736231;209083.5327736231;276.81068400543535;159762.72735898424;76488.52748557697;7284.944958671046;53466.42934212676;0;8;9;16;13;10;7;0;7;7;52529848545.14479;20666334465.103157;45605300750.1745;29241.358843536393;7431.748861445751;-0.0;52314.029742111896;268633.88285750506;29455.408484616204;0.0;339892.30587008625;5.144654620707861;0.4016998024529187
248;2019-07-20 12:21:45.117;806;827;296;296;265;86;225;65;-2;43;786;299;-4;14;213;189;250;742;339;247;224;17;852;406;388;142;410;323;849;908.0;1.0;1708.0;26.0;0.0;79;0;24;1;1;0;1;0;0;0;1;1;0;1;0;43154.34375;30517.201171875;8401.412109375;2502.47998046875;849.0;293544;732.0;-1.0;Calculated values ==>;1563618105.117;353.76;355.86;302.76000000000005;302.76000000000005;299.66;281.76000000000005;279.03374662543837;295.66;279.66;272.96000000000004;277.46000000000004;351.76;303.06;272.76000000000005;274.56;294.46000000000004;292.06;298.16;347.36;297.86;295.56;346.36;358.06000000000006;274.86;242.98782864720522;270.30646906291605;279.03374662543837;307.06;8520000.0;4060000.0;3879999.9999999995;1420000.0;4100000.0;3229999.9999999995;8490000.0;0.15133333333333335;0.00016666666666666666;0.2846666666666666;0.004333333333333333;0.0;0.15133333333333335;-0.0024837686088665673;30517.201171875;8401.412109375;2502.47998046875;43154.34375;487480.914908662;491048.6375634531;277988.2821849353;277988.2821849353;266168.4145928814;426768.0553449161;458635.000136342;436876.85649099556;472719.4423773052;530898.0194397989;477265.5277993904;436550.0907066026;439440.4590240581;453230.92523902765;450256.4876250329;260938.8578992141;477402.95998355903;461705.262528776;458493.69681653025;306980.0860723078;356062.3083226806;470153.35528917355;214754.95545797894;214754.95545797894;279.02461904885007;160287.1670673915;76874.80172211662;7318.123231717013;53536.46561399491;0;9;9;17;13;10;7;0;8;7;52758828660.705086;20752464600.31391;45800068895.65108;63230.70116073205;1106.7263992685098;0.0;36885.79619226077;269404.7530696019;29526.5873491825;0.0;340635.8979208512;2.4437603110251933;0.2190048761360163
249;2019-07-20 12:22:45.107;811;824;298;297;264;92;203;81;4;54;754;301;2;16;214;195;250;760;337;244;202;15;866;412;386;141;413;335;853;2621.0;-1.0;2664.0;58.0;0.0;2;0;98;1;1;0;1;1;0;0;1;1;0;0;0;70646.3046875;38107.7890625;28123.82421875;2603.98315429688;849.0;293545;730.0;0.0;Calculated values ==>;1563618165.107;354.26;355.56000000000006;302.96000000000004;302.86;299.56;282.36;279.6113706815485;293.46000000000004;281.26000000000005;273.56;278.56;348.56000000000006;303.26000000000005;273.36;274.76000000000005;294.56;292.66;298.16;349.16;297.56;293.36;346.16;358.06000000000006;274.66;242.77792619122317;271.6637117239857;279.6113706815485;306.86;8660000.0;4120000.0000000005;3860000.0;1410000.0;4129999.9999999995;3350000.0;8530000.0;0.43683333333333335;0.0;0.444;0.009666666666666665;0.0;0.43683333333333335;0.0;38107.7890625;28123.82421875;2603.98315429688;70646.3046875;486869.23931172246;490195.9415855285;278543.5221092019;278125.7895986596;265639.54052576114;426278.9077920982;455821.36351945385;435039.3408449354;473930.50160220906;526587.6485618654;475991.3969749712;434697.27570940973;437056.40114019025;452862.88927526295;450102.9368708176;260422.8933604725;479961.0362361306;461596.9861164526;455677.0537563929;306141.9092990094;356062.3083226806;470090.63861072535;216240.60204025716;216240.60204025716;279.596453036942;161235.34774806525;77446.58132834088;7360.669998870248;53840.79185394943;0;9;9;17;14;10;7;0;8;7;52990989960.74199;20837350450.327408;45997435995.68245;97146.64002927713;2453.883686847859;-0.0;104593.82332466531;270741.0081667572;29556.254154613067;0.0;341814.69825087476;2.9664063015998483;0.22123850029769793
250;2019-07-20 12:23:45.118;825;838;323;324;291;72;184;75;8;62;754;303;5;17;216;183;250;778;318;236;183;13;829;388;365;140;389;329;805;2237.0;-1.0;459.0;181.0;0.0;7;0;98;1;1;0;1;0;0;1;1;1;0;1;0;91442.765625;36185.7578125;34818.67578125;2543.22045898438;847.0;293546;727.0;0.0;Calculated values ==>;1563618225.118;355.66;356.96000000000004;305.46000000000004;305.56;302.26000000000005;280.36;277.2618376815202;291.56;280.66;273.96000000000004;279.36;348.56000000000006;303.46000000000004;273.66;274.86;294.76000000000005;291.46000000000004;298.16;350.96000000000004;296.76000000000005;291.46000000000004;345.86;357.86;274.46000000000004;242.56692532238324;270.9896433162861;277.2618376815202;304.96000000000004;8290000.000000001;3879999.9999999995;3650000.0;1400000.0;3890000.0;3290000.0;8050000.0;0.37283333333333335;0.0;0.0765;0.030166666666666668;0.0;0.37283333333333335;0.0;36185.7578125;34818.67578125;2543.22045898438;91442.765625;492671.629209151;496878.8735458696;297728.6129057913;298518.34323935094;279193.1747385974;428167.64408090734;456594.54110271874;437123.91893603106;474842.6477576156;527054.6335692888;476988.9648908372;436630.23079558025;438585.29374779126;457194.79549835203;452550.81336682366;261841.09049147187;487858.5880735121;463678.2282813929;456454.510519369;304884.691753025;355222.41127806646;470028.2500469368;209931.1488126367;209931.1488126367;277.14907459774327;162586.33763490268;78065.80772214955;7403.571226038924;54365.40884871855;0;9;9;17;14;10;8;0;8;7;53216331265.43402;20921665905.212173;46196672515.41016;17380.246914439667;7846.262553901386;-0.0;91912.12668966003;271695.5738616164;29642.104442836517;0.0;343452.54804951267;1.592690313058953;0.07464850729679906
251;2019-07-20 12:24:45.098;832;839;300;297;266;51;174;54;-16;63;770;302;-19;2;216;171;250;774;304;227;173;10;843;369;343;137;371;302;823;4568.0;-1.0;2194.0;90.0;0.0;1;0;98;1;1;0;1;0;0;1;1;1;0;1;0;91606.984375;36586.45703125;35529.3828125;2342.03735351562;846.0;293547;727.0;0.0;Calculated values ==>;1563618285.098;356.36;357.06000000000006;303.16;302.86;299.76000000000005;278.26000000000005;275.3239800832674;290.56;278.56;271.56;279.46000000000004;350.16;303.36;271.26000000000005;273.36;294.76000000000005;290.26000000000005;298.16;350.56000000000006;295.86;290.46000000000004;345.86;357.76;274.16;241.92719264551067;267.8393353686513;275.3239800832674;303.56;8430000.0;3690000.0;3429999.9999999995;1370000.0;3710000.0;3020000.0;8230000.0;0.7613333333333333;0.0;0.3656666666666667;0.015000000000000001;0.0;0.7613333333333333;0.0;36586.45703125;35529.3828125;2342.03735351562;91606.984375;492393.70280304475;495345.73797663103;281814.0244155478;280422.3165565313;267780.4900072036;429537.3511455088;458783.5940907621;439409.05671372375;475322.39686015644;530806.5203589969;480199.7870651151;438950.1900821458;442110.7359169888;460065.49797427363;454081.51243468764;261283.40513995822;485390.8562498916;465727.44564382103;458649.342509365;304884.691753025;354802.47531532554;470138.0144479632;205291.59294351563;205291.59294351563;275.29793154246715;164111.24374719316;78672.04070099902;7444.2681376621085;54951.44725924562;0;9;9;17;14;10;8;0;8;7;53428660465.50154;21004738205.23859;46385909415.47034;85608.9525853061;3972.696322566714;-0.0;192889.70000279997;272553.53110994404;29740.56293639707;0.0;345825.1054898524;3.7937067177231616;0.17732802745045761
252;2019-07-20 12:25:45.099;851;861;279;275;243;50;190;47;-37;59;778;299;-40;-16;217;160;250;794;307;222;189;6;836;370;348;133;371;285;816;4703.0;-1.0;2555.0;259.0;0.0;27;0;98;1;1;0;1;0;0;1;1;1;0;1;0;82462.578125;36071.6171875;36323.921875;2222.92236328125;844.0;293548;725.0;0.0;Calculated values ==>;1563618345.099;358.26;359.26;301.06;300.66;297.46000000000004;278.16;275.4277932560699;292.16;277.86;269.46000000000004;279.06;350.96000000000004;303.06;269.16;271.56;294.86;289.16;298.16;352.56000000000006;295.36;292.06;345.66;357.56000000000006;273.76000000000005;241.05796691057077;265.74818594083865;275.4277932560699;303.86;8359999.999999999;3700000.0;3479999.9999999995;1330000.0;3710000.0;2850000.0;8159999.999999999;0.7838333333333334;0.0;0.42583333333333334;0.043166666666666666;0.0;0.7838333333333334;0.0;36071.6171875;36323.921875;2222.92236328125;82462.578125;495923.9152416253;499235.561787273;273204.7436466185;271604.45970754226;259993.50714115362;429467.9694778635;460137.86306112877;439971.92668901075;475441.5022075274;532911.45500551;481896.84033264505;439528.69999165187;443014.10326905583;460202.574293271;452315.22826958535;261558.81915299734;489213.44538671715;464353.0050393641;460004.1603534115;304046.57827927166;353962.6284160805;470285.29593420913;205440.7453201903;205440.7453201903;275.3599053268045;165561.847609269;79277.53474348971;7482.310102611646;55550.234777210455;0;9;9;17;14;10;8;0;8;7;53635963920.25112;21085739555.140743;46562012350.257614;99871.19473288937;11432.456434838477;-0.0;199535.29015020657;274099.22476352676;29868.94134882492;0.0;349095.3682406479;4.165710943090247;0.22473543784155936
