;time;temperatura_mandata_mt;temperatura_valle_uta;temperatura_valle_gc;temperatura_valle_rig_pdc;temperatura_uscita_rig_fascio;t_rec;temperatura_asp_eiettori;temperatura_out_rig_liquida_mt_bt;temperatura_out_evap_mt;temperatura_aspirazione_bt;temperatura_mandata_bt;temperatura_uscita_intercooler;temperatura_out_ev_mt_intercooler;temperatura_aspirazione_mt;temperatura_asp_aux_pdc;temperatura_asp_aux;temperatura_monte_pdc;t_out_uta_1e2_gc;t_out_uta_1_evap;t_out_uta_2_evap;temp_out_evap_1_2;t_out_evap_bt;pressione_mandata;pressione_ricevitore;p_out_evap_uta;pressione_spirazione_bt;pressione_aspirazione_aux_pdc;pressione_aspirazione_mt;pressione_monte_eiettore;portata_liquido_evap_uta;portata_gas_uta_heating;portata_liquido_mt;portata_liquido_bt;portata_gas_back_up_uta;inverter_aux_1;inverter_bt_1;inverter_mt_1;stato_mt1;stato_mt2;stato_mt3;stato_aux1;stato_aux2;stato_aux3;stato_aux4;stato_lt1;stato_lt2;stato_lt3;stato_level_asp1;stato_level_asp2;potenza_elettrica_totale;potenza_elettrica_mt;potenza_elettrica_aux;potenza_elettrica_lt;temp_out_acs;id;tin_acs;portata_acqua_acs;Calculated values ==>;Timestamp seconds;T1 MT discharge;T2 After AHU;T3 GC Outlet;T4 Inlet IHX 1;T5 Inlet IHX 2;T6 Receiver;T6 Receiver sat;T7 Ejector inlet;T8 Liquid out IHX;T9 MT section outlet;T10 LT suction;T11 LT discharge;T12 Intercooler outlet;T13 out intercooler and MT section;T14 MT suction;T15 Aux_HP suction;T16 Aux suction;T17 Inlet AHU (heating);T18 Outlet AHU (heating);T19 Outlet AHU (cooling);T20 Outlet AHU (cooling);T21 Water in DHW;T22 Water out DHW;T23 LT section outlet;LT evaporation temp;MT evaporation temp;AHU saturation temp;Tair external air;P1 discharge;P2 receiver;P3 AHU evaporation;P4 LT suction;P5 Aux HP suction;P6 MT suction;P7 ejector inlet;M1 AHU liquid (cooling);M2 AHU vapour (heating);M3 MT liquid;M4 LT liquid;M5 AHU (no ejectors);Mtotal AHU;DHW water;Power Meter MT;Power Meter AUX;Power Meter LT;Total Power;h1 Enthalpy;h2 Enthalpy;h3 Enthalpy;h4 Enthalpy;h5 Enthalpy;h6 Enthalpy sat;h7 Enthalpy;h9 Enthalpy;h10 Enthalpy;h11 Enthalpy;h12 Enthalpy;h13 Enthalpy;h14 Enthalpy;h15 Enthalpy;h16 Enthalpy;h17 Enthalpy;h18 Enthalpy;h19 Enthalpy;h20 Enthalpy;h21 Enthalpy;h22 Enthalpy;h23 Enthalpy;h8 Enthalpy calc;hmix Enthalpy;T8 calculated;Accumulated Etot;Accumulated E_MT;Accumulated E_LT;Accumulated E_AUX;Number of Cycles MT1;Number of Cycles MT2;Number of Cycles MT3;Number of Cycles AUX1;Number of Cycles AUX2;Number of Cycles AUX3;Number of Cycles AUX4;Number of Cycles LT1;Number of Cycles LT2;Number of Cycles LT3;Accumulated Pevap P3;Accumulated Pevap P4;Accumulated Pevap P6;Cooling duty MT evap;Cooling duty LT evap;Heating duty rooftop heating;Cooling duty rooftop AC;Accumulated cooling MT evap;Accumulated cooling LT evap;Accumulated heating rooftop;Accumulated cooling rooftop;COPtot;ntot
253;2019-07-20 12:26:45.119;864;874;278;276;242;50;196;47;-47;56;777;298;-49;-28;218;155;250;812;318;221;195;3;834;371;350;127;372;281;816;4119.0;0.0;1948.0;268.0;0.0;72;0;27;1;1;0;1;0;0;1;1;1;0;1;0;75076.609375;29583.234375;38343.81640625;2224.23803710938;841.0;293549;723.0;0.0;Calculated values ==>;1563618405.119;359.56000000000006;360.56000000000006;300.96000000000004;300.76000000000005;297.36;278.16;275.5313989812953;292.76000000000005;277.86;268.46000000000004;278.76000000000005;350.86;302.96000000000004;268.26000000000005;270.36;294.96000000000004;288.66;298.16;354.36;295.26000000000005;292.66;345.46000000000004;357.26;273.46000000000004;239.71726792356844;265.2429198363724;275.5313989812953;304.96000000000004;8340000.000000001;3710000.0;3500000.0;1270000.0;3720000.0000000005;2810000.0;8159999.999999999;0.6865;0.0;0.32466666666666666;0.04466666666666667;0.0;0.6865;0.0;29583.234375;38343.81640625;2224.23803710938;75076.609375;498040.0143721424;501123.6594998903;272800.72173735505;272000.64374423266;259657.4537606582;429398.2889081932;460628.03431206016;439370.203201036;475910.61690415384;533106.0262391437;482258.7516272585;439074.8729011099;442127.35496729927;460183.710344599;451404.3514982998;261638.75354348146;491958.0563760243;463927.47094490804;460494.49674625666;303208.48990285693;352702.9203549205;470798.7943030168;205660.61054334292;205660.61054334292;275.4488695269893;166875.11178020583;79824.8408809243;7519.382125826454;56172.67333974052;0;9;9;17;14;10;8;0;8;7;53845433720.184555;21163765555.115948;46731868950.203636;75877.71441619769;11842.838874598765;-0.0;174943.46287830028;275564.2871973845;30062.96679660665;0.0;352217.0647336518;3.7442507556661546;0.21056643010029566
254;2019-07-20 12:27:45.120;867;876;285;285;249;50;195;47;-47;56;777;298;-49;-33;219;154;250;821;326;220;194;2;837;371;350;134;373;280;818;3664.0;-2.0;2277.0;175.0;0.0;98;100;1;1;1;0;1;0;0;1;1;0;0;1;0;73331.5546875;27822.818359375;39662.79296875;1292.87219238281;838.0;293550;721.0;0.0;Calculated values ==>;1563618465.12;359.86;360.76;301.66;301.66;298.06;278.16;275.5313989812953;292.66;277.86;268.46000000000004;278.76000000000005;350.86;302.96000000000004;268.26000000000005;269.86;295.06;288.56;298.16;355.26;295.16;292.56;345.26;356.96000000000004;273.36;241.2770596917726;265.11578078379944;275.5313989812953;305.76000000000005;8370000.0;3710000.0;3500000.0;1340000.0;3729999.9999999995;2800000.0;8180000.0;0.6106666666666667;0.0;0.3795;0.029166666666666667;0.0;0.6106666666666667;0.0;27822.818359375;39662.79296875;1292.87219238281;73331.5546875;498210.4455770647;501234.8610980751;275548.1877418584;275548.1877418584;261954.47539468177;429398.2889081932;460494.49674625666;439588.9514017806;475023.48467100254;533180.3681733968;482376.9418282892;439294.87618871254;441620.3826830833;460164.9758755426;451256.75146044773;261519.06230367147;493123.3757005028;463796.86937508755;460360.83308859565;302370.42649719206;351443.28659558244;469758.79346066975;205726.22334438536;205726.22334438536;275.4739225998204;168111.8670914777;80303.23262619575;7548.691866191016;56822.739251331564;0;9;9;17;14;10;8;0;8;7;54055437219.93088;21242066860.021362;46900171755.000336;88750.90529778149;7700.949961724962;-0.0;155496.8683504644;276936.2152250965;30225.834417794395;0.0;354970.78005172225;3.6631910259383207;0.2283543335613719
255;2019-07-20 12:28:45.130;870;879;291;290;253;51;193;48;-50;56;776;297;-52;-38;220;157;250;828;329;217;192;3;833;374;352;140;376;286;819;3561.0;-1.0;2389.0;232.0;0.0;99;100;100;1;0;0;1;0;0;1;1;0;0;0;0;57497.53515625;12210.8818359375;39207.98046875;1309.29577636719;836.0;293551;720.0;0.0;Calculated values ==>;1563618525.13;360.16;361.06000000000006;302.26000000000005;302.16;298.46000000000004;278.26000000000005;275.84098080016133;292.46000000000004;277.96000000000004;268.16;278.76000000000005;350.76;302.86;267.96000000000004;269.36;295.16;288.86;298.16;355.96000000000004;294.86;292.36;345.16;356.76;273.46000000000004;242.56692532238324;265.87368984753493;275.84098080016133;306.06;8330000.0;3740000.0;3520000.0000000005;1400000.0;3760000.0;2860000.0;8190000.000000001;0.5935;0.0;0.39816666666666667;0.03866666666666666;0.0;0.5935;0.0;12210.8818359375;39207.98046875;1309.29577636719;57497.53515625;499015.23000402295;501579.7509864617;278055.08796322957;277617.0136886247;263299.0448281941;429187.4505931623;459914.4856856361;437808.4181005426;474255.39628213545;532630.510604478;481552.8590788333;437504.84099308384;439606.5026554085;459833.5822401484;451164.3268997793;261678.9330732385;494079.1655820387;463105.5069138693;459779.9657738578;301951.40411888575;350603.57178935205;469040.1024831549;206455.0258327122;206455.0258327122;275.7666142655552;169202.29121807046;80636.90239812405;7570.380213468832;57480.10524189218;0;9;9;17;14;10;8;0;8;7;54266072320.73425;21324280560.33493;47070000055.64807;92117.2090213078;10153.289630483781;-0.0;150348.3518550699;278443.7007225529;30374.64454585203;0.0;357519.9150148523;4.790966718741268;0.31845037071381493
256;2019-07-20 12:29:45.121;866;875;289;287;249;50;191;49;-28;56;771;297;-30;-22;220;158;251;823;335;214;190;5;827;372;352;144;374;303;813;3427.0;-1.0;1828.0;145.0;0.0;98;100;100;1;0;0;1;0;0;1;1;0;0;1;0;60637.484375;16294.64453125;39147.38671875;1368.27099609375;834.0;293552;718.0;0.0;Calculated values ==>;1563618585.121;359.76;360.66;302.06;301.86;298.06;278.16;275.63479819532273;292.26000000000005;278.06;270.36;278.76000000000005;350.26;302.86;270.16;270.96000000000004;295.16;288.96000000000004;298.26000000000005;355.46000000000004;294.56;292.16;344.96000000000004;356.56000000000006;273.66;243.40439225979637;267.9596281332873;275.63479819532273;306.66;8270000.0;3720000.0000000005;3520000.0000000005;1440000.0;3740000.0;3030000.0;8130000.0;0.5711666666666667;0.0;0.3046666666666667;0.024166666666666666;0.0;0.5711666666666667;0.0;16294.64453125;39147.38671875;1368.27099609375;60637.484375;498970.3997802418;501534.9627595134;277639.33933893626;276764.4621321638;262166.4672839737;429328.3091220336;459645.3148129146;437328.95505151706;473739.29075295;530835.221780368;479502.9857193804;437014.5942484492;438264.37560948916;460146.3712190173;451668.65058194945;262264.870268607;493901.9667782325;462710.40465551656;459510.5320478229;301113.3779324612;349763.88963852916;468689.9516013245;205999.48966990167;205999.48966990167;275.5831435898459;170186.60204435705;80874.41281902678;7592.6899229241335;58132.96869022738;0;9;9;17;14;10;8;0;8;7;54477240640.512695;21409467780.245552;47246673550.46271;70478.37711959882;6348.352830009385;-0.0;144797.05703818935;279798.4606944897;30512.137605825472;0.0;359979.0911546215;3.901119660088348;0.24087994753064848
257;2019-07-20 12:30:45.131;853;861;294;294;254;49;189;49;-21;57;771;297;-22;-12;219;158;251;815;336;211;188;6;849;371;349;147;371;308;832;3855.0;-1.0;1157.0;70.0;0.0;35;100;100;1;0;0;1;1;1;0;1;0;0;0;0;68204.6796875;16673.130859375;46491.66015625;1391.74743652344;831.0;293553;717.0;-1.0;Calculated values ==>;1563618645.131;358.46000000000004;359.26;302.56;302.56;298.56;278.06;275.5313989812953;292.06;278.06;271.06;278.86;350.26;302.86;270.96000000000004;271.96000000000004;295.06;288.96000000000004;298.26000000000005;354.66;294.26000000000005;291.96000000000004;344.86;356.26;273.76000000000005;244.02132995426717;268.5567601203482;275.5313989812953;306.76000000000005;8490000.0;3710000.0;3490000.0;1470000.0;3710000.0;3080000.0;8320000.0;0.6425;0.0;0.19283333333333333;0.011666666666666665;0.0;0.6425;-0.0024867377321947624;16673.130859375;46491.66015625;1391.74743652344;68204.6796875;495014.4556304047;497779.06671711756;278372.0002133122;278372.0002133122;263085.2496760085;429398.2889081932;459847.555556365;437285.26766895736;473448.9954467156;530456.9008031462;478890.90586711053;437126.8590839872;438696.35173092526;460476.3112446427;451845.9206735896;261384.30728694703;490856.9701074636;462767.05208785826;459713.4236617705;300694.37409284414;348504.4273212152;468376.4423403215;205806.99456593985;205806.99456593985;275.5047479632714;171260.4656921573;81149.19006914858;7615.693909884555;58846.74635719294;0;9;9;17;15;11;8;0;8;7;54687575690.47927;21496782330.231674;47430004100.43357;44636.72699669854;3063.310224034452;-0.0;163134.88069407115;280757.9131107288;30590.581203017613;0.0;362545.6183185626;3.265895646977453;0.1598691235664352
258;2019-07-20 12:31:45.132;861;871;297;296;259;46;187;47;-17;55;766;297;-19;-1;219;156;251;820;338;207;186;8;839;367;346;139;368;310;821;5138.0;-1.0;770.0;73.0;0.0;57;0;100;1;0;0;1;1;1;0;1;0;1;1;0;69490.15625;16540.3984375;46912.78515625;2415.59008789062;828.0;293554;714.0;-1.0;Calculated values ==>;1563618705.132;359.26;360.26;302.86;302.76000000000005;299.06;277.76000000000005;275.1157276137837;291.86;277.86;271.46000000000004;278.66;349.76;302.86;271.26000000000005;273.06;295.06;288.76000000000005;298.26000000000005;355.16;293.86;291.76000000000005;344.56000000000006;355.96000000000004;273.96000000000004;242.35481222062532;268.7936212382143;275.1157276137837;306.96000000000004;8390000.0;3670000.0000000005;3460000.0;1390000.0;3679999.9999999995;3100000.0;8209999.999999999;0.8563333333333334;0.0;0.12833333333333333;0.012166666666666666;0.0;0.8563333333333334;-0.0024872285865471908;16540.3984375;46912.78515625;2415.59008789062;69490.15625;497138.0597598099;500241.587039037;280592.4912439087;280133.8820153825;265331.568205555;429675.2189834977;460049.72880603187;437460.313363465;474286.1255445445;529781.5027803312;478644.86978406983;437142.86386454466;439954.0659341705;460940.765792692;452259.156354661;261776.12311776256;492684.20388982695;462693.8137971133;459916.24342206895;299437.39939995663;347245.03765724396;469670.3247129736;204785.15217329573;204785.15217329573;275.0941168080038;172407.9417811998;81425.97409261171;7647.4222513465575;59625.12970669647;0;9;9;17;15;11;8;0;8;8;54896079165.2274;21582583760.12803;47615407190.20961;29859.979019405055;3222.769599232747;-0.0;218477.2578060328;281378.72934021114;30642.966074548203;0.0;365725.77247057453;3.8191086969452273;0.15357841312032838
259;2019-07-20 12:32:45.112;868;878;300;299;259;41;187;43;-16;53;736;299;-17;8;220;154;251;826;339;204;186;8;841;362;342;127;363;311;825;4419.0;-1.0;970.0;20.0;0.0;54;0;100;1;0;0;1;1;1;0;1;0;1;0;0;69552.6796875;16613.41015625;46963.15234375;2450.90112304688;823.0;293555;714.0;0.0;Calculated values ==>;1563618765.112;359.96000000000004;360.96000000000004;303.16;303.06;299.06;277.26000000000005;274.5913991737795;291.86;277.46000000000004;271.56;278.46000000000004;346.76;303.06;271.46000000000004;273.96000000000004;295.16;288.56;298.26000000000005;355.76;293.56;291.76000000000005;344.56000000000006;355.46000000000004;273.96000000000004;239.71726792356844;268.91163127593666;274.5913991737795;307.06;8410000.0;3620000.0000000005;3420000.0000000005;1270000.0;3629999.9999999995;3110000.0;8250000.0;0.7364999999999999;0.0;0.16166666666666665;0.0033333333333333335;0.0;0.7364999999999999;0.0;16613.41015625;46963.15234375;2450.90112304688;69552.6796875;497994.8015395556;500901.8629089743;281635.89404093096;281171.13266658527;265144.9616789952;430014.67791919125;460672.2631923451;437389.9950341223;475622.3022338997;526555.4332623981;478754.6216859979;437231.03110804653;441111.30184097093;461842.5002642921;452844.7452549252;261696.67129819508;493206.24905180396;462903.44735616155;460539.9591483717;299437.39939995663;345146.215005415;471282.81821569137;203525.3439866941;203525.3439866941;274.585201808646;173566.24585094748;81702.16373706803;7687.962826752787;60407.16841961876;0;9;9;17;15;11;8;0;8;8;55102410365.293015;21662357160.153397;47801645090.26883;37808.11858600089;892.5249140966575;-0.0;189291.26406657556;281942.442186831;30677.24876412987;0.0;369122.7107969213;3.4529860009205713;0.1498999199690725
260;2019-07-20 12:33:45.133;873;883;301;300;261;38;190;39;-17;52;742;300;-19;1;221;155;251;832;334;202;189;7;834;360;341;136;360;308;818;3880.0;0.0;1348.0;82.0;0.0;48;100;100;1;0;0;1;1;1;0;1;0;0;1;0;67757.546875;16385.576171875;46298.47265625;1421.58166503906;819.0;293556;713.0;0.0;Calculated values ==>;1563618825.133;360.46000000000004;361.46000000000004;303.26000000000005;303.16;299.26000000000005;276.96000000000004;274.38016830617;292.16;277.06;271.46000000000004;278.36;347.36;303.16;271.26000000000005;273.26000000000005;295.26000000000005;288.66;298.26000000000005;356.36;293.36;292.06;344.46000000000004;355.06000000000006;273.86;241.71165711629368;268.5567601203482;274.38016830617;306.56;8340000.000000001;3600000.0;3410000.0;1360000.0;3600000.0;3080000.0;8180000.0;0.6466666666666666;0.0;0.22466666666666668;0.013666666666666666;0.0;0.6466666666666666;0.0;16385.576171875;46298.47265625;1421.58166503906;67757.546875;499365.886462265;502245.071183225;282754.4498891555;282271.6023307896;266197.3251091654;430148.3826014536;461222.3633614229;437915.60822266474;474378.74224424444;527419.1276094886;479238.8930448359;437601.09044165985;440691.34818141814;462431.52345146996;453335.3603122476;261977.21836551957;494772.1077998503;462793.23543968034;461090.70703611366;299018.4200587347;343467.2996937194;469978.3967039981;202951.50747258484;202951.50747258484;274.35384518410876;174710.89822538313;81977.25153642625;7720.244811345727;61184.62063983913;0;9;9;17;15;11;8;0;8;8;55307382079.98036;21741284775.033005;47987410084.98547;52788.60130185129;3649.3674861626473;-0.0;166930.0157177486;282697.67909184407;30715.111114593776;0.0;372092.2604359938;3.484373880849382;0.17778158633832714
261;2019-07-20 12:34:45.124;876;885;300;299;260;34;192;36;-19;51;772;300;-20;-3;221;155;251;834;331;202;191;6;840;355;340;139;356;308;824;3650.0;0.0;1146.0;109.0;0.0;27;100;100;1;0;0;1;1;1;0;1;0;0;0;0;66861.9375;16508.39453125;45653.84375;1408.25;815.0;293557;711.0;0.0;Calculated values ==>;1563618885.124;360.76;361.66;303.16;303.06;299.16;276.56;273.8482719121499;292.36;276.76000000000005;271.26000000000005;278.26000000000005;350.36;303.16;271.16;272.86;295.26000000000005;288.66;298.26000000000005;356.56000000000006;293.36;292.26000000000005;344.26;354.66;273.76000000000005;242.35481222062532;268.5567601203482;273.8482719121499;306.26000000000005;8400000.0;3550000.0;3400000.0;1390000.0;3560000.0;3080000.0;8240000.000000001;0.6083333333333333;0.0;0.191;0.018166666666666668;0.0;0.6083333333333333;0.0;16508.39453125;45653.84375;1408.25;66861.9375;499267.24025008234;502004.6199507707;281724.620820142;281258.0782910911;265548.65395222965;430477.46260093397;461638.33557601745;437601.09044165985;473894.81173143076;530561.5075158759;479238.8930448359;437443.34373287327;440082.6566914647;463033.5824654418;454193.9961277671;261736.32774678365;494504.228900616;462943.49094247737;461507.1964296389;298180.4796168596;341788.5100793522;469472.9803218919;201611.48523989672;201611.48523989672;273.8099429613787;175832.5589907669;82251.3268422906;7743.8232046671055;61950.77500507007;0;9;9;17;15;11;8;0;8;8;55511651435.57786;21823772400.274284;48172182365.52594;45074.01459353676;4866.1504939895785;-0.0;158103.22430709313;283513.0785650875;30786.06312023844;0.0;374800.4644859057;3.272641048062887;0.16185407477758332
262;2019-07-20 12:35:45.114;880;890;299;298;259;31;195;32;-20;49;787;299;-21;-5;222;153;251;839;337;202;194;7;837;351;338;141;352;306;823;3005.0;-1.0;1337.0;62.0;0.0;1;100;100;1;0;0;1;1;1;0;1;0;0;0;0;65303.17578125;16460.11328125;44610.3125;1396.59387207031;811.0;293558;710.0;-1.0;Calculated values ==>;1563618945.114;361.16;362.16;303.06;302.96000000000004;299.06;276.26000000000005;273.4187578820637;292.66;276.36;271.16;278.06;351.86;303.06;271.06;272.66;295.36;288.46000000000004;298.26000000000005;357.06000000000006;293.36;292.56;344.16;354.26;273.86;242.77792619122317;268.3187672390254;273.4187578820637;306.86;8370000.0;3510000.0;3379999.9999999995;1410000.0;3520000.0000000005;3060000.0;8230000.0;0.5008333333333334;0.0;0.22283333333333333;0.010333333333333333;0.0;0.5008333333333334;-0.0024899883532851544;16460.11328125;44610.3125;1396.59387207031;65303.17578125;500123.6212699803;502813.46093440964;281345.67341204267;280881.8193793662;265237.8863932666;430735.4089219946;462334.44376887265;437898.67151236854;473439.7637257255;532279.0179507238;479367.6419157481;437742.05038880615;440211.49694471864;463761.73777380685;454593.1307186433;261856.1345426942;495345.73797663103;463243.0719274284;462204.2004761169;297761.5184850505;340109.845020078;469299.3162826378;200598.50176737003;200598.50176737003;273.3959015076987;176933.75137229505;82526.01861784425;7767.193007988251;62702.85094038928;0;9;9;17;15;11;8;0;8;8;55715017535.61018;21907758400.287636;48356351665.55522;52878.387824843834;2776.5750833244338;-0.0;131020.8541032974;284329.2125403671;30849.74188516288;0.0;377209.43024515524;2.988390002396141;0.16838537256540814
263;2019-07-20 12:36:45.125;886;896;303;302;262;27;197;28;-20;47;790;297;-22;-7;223;154;251;843;340;202;196;7;840;347;336;142;348;306;826;3193.0;0.0;1221.0;58.0;0.0;1;100;100;1;0;0;1;1;1;0;1;0;0;0;0;65187.421875;16549.81640625;44787.95703125;1388.9772949218802;807.0;293559;708.0;-1.0;Calculated values ==>;1563619005.125;361.76;362.76;303.46000000000004;303.36;299.36;275.86;272.9856168485579;292.86;275.96000000000004;271.16;277.86;352.16;302.86;270.96000000000004;272.46000000000004;295.46000000000004;288.56;298.26000000000005;357.46000000000004;293.36;292.76000000000005;343.96000000000004;353.86;273.86;242.98782864720522;268.3187672390254;272.9856168485579;307.16;8400000.0;3470000.0000000005;3360000.0;1420000.0;3479999.9999999995;3060000.0;8259999.999999999;0.5321666666666667;0.0;0.20350000000000001;0.009666666666666665;0.0;0.5321666666666667;-0.002490632313569838;16549.81640625;44787.95703125;1388.9772949218802;65187.421875;500734.82400456624;503414.4261453632;282964.16048363224;282487.3461590511;266172.2379895298;430988.63858405815;462895.6195607132;437898.67151236854;473113.08983516775;532592.0204643909;479136.25119429483;437585.1090581189;439906.9099392921;464482.8673500403;455406.17671928706;261736.32774678365;495661.2763157932;463541.42486092186;462766.1381903179;296923.61432157;338431.30337983277;469162.7822548786;199547.81992747053;199547.81992747053;272.96542085824456;178021.37237857934;82801.15179670109;7790.410356748516;63447.97309948758;0;9;9;17;15;11;8;0;8;8;55917254605.333786;21992673965.171585;48539985325.30425;48504.39829752675;2606.2779691649444;-0.0;140076.01503554528;285174.22398059967;30894.60721767558;0.0;379468.98499399645;3.047929138204466;0.16533922771940365
264;2019-07-20 12:37:45.125;892;902;307;306;266;15;199;21;-18;44;787;296;-21;-7;223;156;251;845;341;203;198;8;824;335;331;143;337;305;815;2567.0;-1.0;800.0;102.0;0.0;57;100;100;1;0;0;1;0;0;1;1;0;0;0;0;58231.8515625;16179.6376953125;37393.81640625;1382.45251464844;804.0;293560;707.0;0.0;Calculated values ==>;1563619065.125;362.36;363.36;303.86;303.76000000000005;299.76000000000005;274.66;271.6637117239857;293.06;275.26000000000005;271.36;277.56;351.86;302.76000000000005;271.06;272.46000000000004;295.46000000000004;288.76000000000005;298.26000000000005;357.66;293.46000000000004;292.96000000000004;343.86;353.56000000000006;273.96000000000004;243.1966462407574;268.19934244402924;271.6637117239857;307.26000000000005;8240000.000000001;3350000.0;3310000.0;1430000.0;3370000.0000000005;3050000.0;8150000.0;0.42783333333333334;0.0;0.13333333333333333;0.017;0.0;0.42783333333333334;0.0;16179.6376953125;37393.81640625;1382.45251464844;58231.8515625;503013.7409635902;505222.2615464046;286101.612131152;285576.284736463;268197.19069783285;431720.082569444;463898.764508968;438435.61618480866;472686.96060398995;532353.7115583889;479143.0580943129;437968.82056851813;440124.2130485236;466082.2631069576;457653.6290216278;262390.4155984525;496980.9045822493;464409.58106818545;463770.8092354674;296504.67125881097;337172.47746341303;469125.32372254826;196290.80783748676;196290.80783748676;271.62178020944526;179049.86632389185;83073.89724754744;7813.505605161602;64132.82121146675;0;9;9;17;15;11;9;0;8;8;56117354605.333786;22078173965.171585;48723285325.30425;32285.974446309585;4638.186770046045;-0.0;114436.8605981027;285847.4770867983;30954.977757169007;0.0;381589.92562427686;2.7542266361193963;0.14867165376784508
265;2019-07-20 12:38:45.086;889;896;298;296;261;19;203;14;-10;39;782;296;-14;-8;220;160;251;809;341;205;202;9;749;351;348;142;357;305;751;4523.0;-1.0;2573.0;626.0;0.0;1;100;100;1;0;0;0;0;0;0;1;0;0;0;0;19024.912109375;14793.767578125;0.0;1390.06042480469;800.0;293561;705.0;0.0;Calculated values ==>;1563619125.086;362.06000000000006;362.76;302.96000000000004;302.76000000000005;299.26000000000005;275.06;273.4187578820637;293.46000000000004;274.56;272.16;277.06;351.36;302.76000000000005;271.76000000000005;272.36;295.16;289.16;298.26000000000005;354.06000000000006;293.66;293.36;343.66;353.16;274.06;242.98782864720522;268.19934244402924;273.4187578820637;307.26000000000005;7490000.000000001;3510000.0;3479999.9999999995;1420000.0;3570000.0000000005;3050000.0;7509999.999999999;0.7538333333333332;0.0;0.42883333333333334;0.10433333333333333;0.0;0.7538333333333332;0.0;14793.767578125;0.0;1390.06042480469;19024.912109375;509043.5354903905;509826.3288837297;289949.0424598531;288488.70012804656;270059.5581379235;430735.4089219946;461864.7007350538;439667.1524928011;472325.50216173066;531832.1696625018;479143.0580943129;439053.74313918926;439972.1399166299;462751.0426575283;455568.9639010048;266092.2567050228;497721.07331922837;462128.56038716884;461732.5941255692;295666.80309349706;335494.14909123123;469361.0659032374;200416.47325078453;200416.47325078453;273.324471242529;179693.2542133192;83331.84118539983;7836.594861865402;64444.23379816832;0;9;9;17;15;11;9;0;8;8;56320922200.217224;22163618390.12266;48906166375.19954;102598.66628161809;28059.885833405915;-0.0;196988.80245277515;286970.7851337506;31227.284580815256;0.0;384183.452592541;20.24535570376097;1.5090048628429582
266;2019-07-20 12:39:45.116;861;872;293;291;268;47;210;19;0;36;779;297;17;1;213;167;251;692;344;211;209;9;752;380;373;144;385;322;754;1955.0;0.0;2084.0;255.0;0.0;1;100;100;1;0;0;0;0;0;0;1;0;0;0;0;18441.65625;14888.7177734375;0.0;1468.53796386719;795.0;293562;705.0;0.0;Calculated values ==>;1563619185.116;359.26;360.36;302.46000000000004;302.26000000000005;299.96000000000004;277.86;276.4546675782219;294.16;275.06;273.16;276.76000000000005;351.06000000000006;302.86;274.86;273.26000000000005;294.46000000000004;289.86;298.26000000000005;342.36;294.26000000000005;294.06;343.66;352.66;274.06;243.40439225979637;270.1917013154234;276.4546675782219;307.56;7520000.0;3800000.0;3729999.9999999995;1440000.0;3850000.0;3220000.0000000005;7540000.000000001;0.32583333333333336;0.0;0.3473333333333333;0.042499999999999996;0.0;0.32583333333333336;0.0;14888.7177734375;0.0;1468.53796386719;18441.65625;504942.25791235006;506287.64560515515;285973.3769513686;284723.67936170526;272886.8884025645;428757.65804586536;458923.12726756633;437431.90375225403;471765.34391292307;530235.869403816;477153.8385637007;440129.4770071256;437593.2528756757;457417.3991987089;451580.1593424058;265918.0991552202;479886.12262976746;459061.6899629751;458784.4168089009;295666.80309349706;333396.4077044029;469087.9315675536;208032.96505726798;208032.96505726798;276.39479012667493;180005.6317268666;83579.31890690053;7860.428425919595;64444.23379816832;0;9;9;17;15;11;9;0;8;8;56537330350.11408;22249461290.08175;49094360425.10985;79677.89804005848;11094.836076687137;-0.0;81703.18136240706;288490.51598805824;31553.73707458507;0.0;386507.0470064927;10.544306346314597;0.9064050133413497
267;2019-07-20 12:40:45.117;816;845;304;304;266;84;215;57;8;40;774;298;41;28;211;175;251;709;343;217;215;9;824;404;388;139;409;321;822;923.0;0.0;2376.0;323.0;0.0;52;1;24;1;0;1;1;0;0;0;1;0;1;0;0;40688.16015625;29652.7734375;6763.916015625;2523.044921875;788.0;293563;706.0;0.0;Calculated values ==>;1563619245.117;354.76;357.66;303.56;303.56;299.76000000000005;281.56;278.83979113501977;294.66;278.86;273.96000000000004;277.16;350.56000000000006;302.96000000000004;277.26000000000005;275.96000000000004;294.26000000000005;290.66;298.26000000000005;344.06000000000006;294.86;294.66;343.76;351.96000000000004;274.06;242.35481222062532;270.0766712529157;278.83979113501977;307.46000000000004;8240000.000000001;4040000.0;3879999.9999999995;1390000.0;4090000.0;3210000.0;8220000.0;0.15383333333333335;0.0;0.396;0.05383333333333333;0.0;0.15383333333333335;0.0;29652.7734375;6763.916015625;2523.044921875;40688.16015625;491788.15310586296;496331.42251666926;283833.7700066598;283833.7700066598;267831.76561189565;426928.5638294032;457214.6821487867;438935.9396347477;472817.310826017;529784.8471540834;477397.3151480941;443994.5467403037;442037.5354984139;453100.8116230842;448431.10431047785;262390.4155984525;474910.26728654915;457500.0596509513;457214.6821487867;296085.73418796173;330459.8814860452;469768.9665190196;214006.2819848733;214006.2819848733;278.74111181473967;180498.38841075596;83950.5041876698;7893.69217111262;64500.600704553864;0;9;10;18;15;11;9;0;8;9;56765634155.74548;22334362705.31655;49287263640.64334;89072.14442935027;13768.557850754876;-0.0;37413.55889188202;289896.7897833651;31760.935477802606;0.0;387499.7030553488;3.601828913913519;0.39328878492933766
268;2019-07-20 12:41:45.097;808;827;301;300;268;94;130;80;11;51;756;300;65;46;210;188;251;744;347;213;132;7;842;414;390;138;416;338;833;3079.0;-2.0;1984.0;217.0;0.0;98;1;98;1;0;1;1;1;0;0;1;0;1;0;0;50158.7421875;36756.03125;12635.595703125;2616.5556640625;776.0;293564;714.0;0.0;Calculated values ==>;1563619305.097;353.96000000000004;355.86;303.26000000000005;303.16;299.96000000000004;282.56;279.80251680384475;286.16;281.16;274.26000000000005;278.26000000000005;348.76;303.16;279.66;277.76000000000005;294.16;291.96000000000004;298.26000000000005;347.56000000000006;294.46000000000004;286.36;344.56000000000006;350.76;273.86;242.14157278889297;271.99741764416325;279.80251680384475;307.86;8420000.0;4140000.0;3900000.0;1380000.0;4160000.0;3379999.9999999995;8330000.0;0.5131666666666667;0.0;0.33066666666666666;0.036166666666666666;0.0;0.5131666666666667;0.0;36756.03125;12635.595703125;2616.5556640625;50158.7421875;488791.29317205946;492591.13178369513;281404.62962856;280949.17593589163;268009.37989098416;426113.2987047488;443923.6677052145;435511.74561235984;474023.85370002396;526567.0000686838;475488.3444375791;444177.09929483384;441235.16716649936;451721.6990320061;448628.0524987311;261657.15280668574;479501.31218110246;456600.81882333796;444250.205760441;299437.39939995663;325426.6669566859;469707.477533517;216604.2439693017;216604.2439693017;279.7392061629992;181255.19357501308;84503.72642247393;7936.507899170562;64662.20941408657;0;9;10;18;16;11;9;0;8;9;56998956354.89223;22417435005.012756;49484897739.9206;72385.41387663789;9153.900280572454;-0.0;116820.31939248633;291241.82093777874;31951.8922880372;0.0;388784.5569422468;3.814008172709027;0.28200403631280063
269;2019-07-20 12:42:45.068;825;842;311;311;277;73;125;74;10;60;765;302;12;46;212;176;252;774;347;161;124;6;879;394;366;138;393;334;851;3573.0;0.0;2236.0;54.0;0.0;9;1;98;1;0;1;1;0;0;1;1;0;1;1;0;80204.5625;38310.76953125;37281.828125;2608.40356445312;767.0;293565;729.0;0.0;Calculated values ==>;1563619365.068;355.66;357.36;304.26000000000005;304.26000000000005;300.86;280.46000000000004;277.85914330198534;285.66;280.56;274.16;279.16;349.66;303.36;274.36;277.76000000000005;294.36;290.76000000000005;298.36;350.56000000000006;289.26000000000005;285.56;346.06000000000006;349.86;273.76000000000005;242.14157278889297;271.55198750734434;277.85914330198534;307.86;8790000.0;3940000.0;3660000.0;1380000.0;3929999.9999999995;3340000.0;8510000.0;0.5954999999999999;0.0;0.37266666666666665;0.009000000000000001;0.0;0.5954999999999999;0.0;38310.76953125;37281.828125;2608.40356445312;80204.5625;487800.6790225871;493157.2363675924;284457.39914714906;284457.39914714906;270404.43283654656;427712.28976936906;447833.41000542004;436290.77545449755;474902.6392957547;527835.8644016377;476238.63275774225;436624.444976511;442079.9797763595;455961.0228519245;450426.85341305606;260605.09609885677;482467.20261993207;453158.4795750986;447681.3975780786;305722.83045113535;321652.42942325486;469608.95739645907;211707.77551889527;211707.77551889527;277.84117655710315;182341.02937650977;85128.98074528735;7980.028181241371;65077.986891046;0;9;10;18;16;11;10;0;8;9;57225646735.627625;22500194985.281235;49686400300.57429;83694.59797600111;2321.1106368980745;-0.0;140522.29193624365;292541.85905183153;32047.47116053221;0.0;390928.04219142196;2.896868288294608;0.19502128142883085
270;2019-07-20 12:43:45.118;840;851;314;314;281;53;150;58;-2;62;782;302;-4;15;213;169;252;776;339;142;149;3;837;372;347;136;373;312;814;3650.0;-1.0;2074.0;78.0;0.0;53;1;98;1;0;1;1;0;0;1;1;0;1;1;0;93614.5859375;36476.734375;37399.38671875;2438.8935546875;760.0;293566;746.0;-1.0;Calculated values ==>;1563619425.118;357.16;358.26;304.56;304.56;301.26000000000005;278.46000000000004;275.63479819532273;288.16;278.96000000000004;272.96000000000004;279.36;351.36;303.36;272.76000000000005;274.66;294.46000000000004;290.06;298.36;350.76;287.36;288.06;347.76;349.16;273.46000000000004;241.71165711629368;269.02936301313275;275.63479819532273;307.06;8370000.0;3720000.0000000005;3470000.0000000005;1360000.0;3729999.9999999995;3120000.0;8140000.000000001;0.6083333333333333;0.0;0.3456666666666666;0.013000000000000001;0.0;0.6083333333333333;-0.0024980426964462204;36476.734375;37399.38671875;2438.8935546875;93614.5859375;494178.43341166957;497955.32592430216;290128.4557139444;290128.4557139444;274154.3590408279;429328.3091220336;454851.4308136506;439361.88655270665;475352.06538101425;531306.4030380975;478981.1476395048;439051.16261957586;441956.66592570563;459338.37557024823;453276.9520106924;262194.5421888875;486630.7258950657;453734.220770279;454712.3482788535;312848.0458788934;318717.3015803363;469585.4881537126;206057.54998775924;206057.54998775924;275.6052693133229;183790.72935642416;85752.72930167682;8022.124041208554;65700.84896713018;0;9;10;18;16;11;10;0;8;9;57439724985.457634;22582463485.215908;49880361800.42027;80645.53233928348;3425.863196157394;-0.0;151265.002293749;293912.5013876088;32095.402518643456;0.0;393361.62927539385;3.083749625330227;0.19359252991081402
271;2019-07-20 12:44:48.099;850;859;285;282;250;48;169;47;-26;60;793;301;-23;-6;214;159;252;789;328;166;168;0;843;369;346;134;369;294;820;3556.0;-2.0;2925.0;42.0;0.0;69;1;98;1;0;1;1;0;0;1;1;0;1;1;0;88608.984375;36472.47265625;38714.83984375;2298.34887695312;751.0;293567;760.0;-1.0;Calculated values ==>;1563619488.099;358.16;359.06000000000006;301.66;301.36;298.16;277.96000000000004;275.3239800832674;290.06;277.86;270.56;279.16;352.46000000000004;303.26000000000005;270.86;272.56;294.56;289.06;298.36;352.06000000000006;289.76000000000005;289.96000000000004;349.16;348.26;273.16;241.2770596917726;266.86631818009863;275.3239800832674;305.96000000000004;8430000.0;3690000.0;3460000.0;1340000.0;3690000.0;2940000.0;8200000.0;0.5926666666666667;0.0;0.4875;0.007;0.0;0.5926666666666667;-0.00249942844944498;36472.47265625;38714.83984375;2298.34887695312;88608.984375;495122.11138357257;498579.6164249427;275408.94717721967;274167.1818548645;262214.655526519;429537.3511455088;457626.93612502544;439648.97910631425;475411.61821509036;533794.528853359;481049.1144539306;440098.1585071842;442600.6043670293;460103.9485977768;452344.9155983754;261953.42425651127;488040.8433384947;457218.8445397374;457491.0470043858;318717.3015803363;314944.0575458753;469562.8289471395;205322.03011258342;205322.03011258342;275.30957606981434;185384.7047275519;86390.84235780727;8063.562411393855;66366.64759200072;0;9;10;18;16;11;10;0;8;9;57657954150.27258;22667487835.14381;50071194230.25845;114234.38763444377;1849.6855918418926;-0.0;149452.17067787488;295617.1864194779;32141.549648912238;0.0;395992.11097745853;3.4269081425578447;0.22620160956615912
272;2019-07-20 12:45:45.109;863;874;282;280;246;50;182;46;-40;57;792;300;-40;-19;215;152;252;810;323;189;182;-2;847;371;348;129;372;284;824;4963.0;-1.0;2925.0;17.0;0.0;98;0;98;1;0;1;1;0;0;1;1;0;1;1;0;85874.4765625;36300.7265625;40216.078125;2234.8056640625;745.0;293568;769.0;0.0;Calculated values ==>;1563619545.109;359.46000000000004;360.56000000000006;301.36;301.16;297.76000000000005;278.16;275.5313989812953;291.36;277.76000000000005;269.16;278.86;352.36;303.16;269.16;271.26000000000005;294.66;288.36;298.36;354.16;292.06;291.36;350.06000000000006;347.66;272.96000000000004;240.16925963744896;265.62235894841564;275.5313989812953;305.46000000000004;8470000.0;3710000.0;3479999.9999999995;1290000.0;3720000.0000000005;2840000.0;8240000.000000001;0.8271666666666667;0.0;0.4875;0.0028333333333333335;0.0;0.8271666666666667;0.0;36300.7265625;40216.078125;2234.8056640625;85874.4765625;496701.9546800469;500409.449234848;273906.72312505596;273101.3766963224;260687.91556555394;429398.2889081932;459064.6251810947;439746.9275209705;475754.4753981903;534428.7884298203;482127.7264845612;439746.9275209705;442791.68615311576;459771.5566594404;450960.92719481734;261795.47072234435;490873.9526809684;460004.1603534115;459064.6251810947;322491.0997442508;312428.86344474956;470044.8034728446;205864.5855790828;205864.5855790828;275.5267162973353;186766.27446454953;86967.06459208045;8099.456180885531;66991.62698542373;0;9;10;18;16;11;10;0;8;9;57855778850.23949;22742455985.13127;50235953130.230896;114017.64169667025;748.5106173656585;-0.0;209438.63275746416;297424.49866808765;32162.122310837534;0.0;398833.82829696214;4.1168019755302385;0.22940910980065052
273;2019-07-20 12:46:45.110;873;883;287;287;252;51;184;48;-47;56;788;300;-48;-28;216;154;252;824;328;197;183;-4;851;372;350;132;374;282;831;4414.0;-2.0;2925.0;4.0;0.0;98;100;56;1;0;1;1;0;0;1;1;0;0;0;0;80986.5703125;32501.333984375;40404.8515625;1318.77917480469;743.0;293569;771.0;0.0;Calculated values ==>;1563619605.11;360.46000000000004;361.46000000000004;301.86;301.86;298.36;278.26000000000005;275.63479819532273;291.56;277.96000000000004;268.46000000000004;278.76000000000005;351.96000000000004;303.16;268.36;270.36;294.76000000000005;288.56;298.36;355.56000000000006;292.86;291.46000000000004;350.26;347.46000000000004;272.76000000000005;240.83765695389522;265.3697278774862;275.63479819532273;305.96000000000004;8510000.0;3720000.0000000005;3500000.0;1320000.0;3740000.0;2820000.0;8309999.999999999;0.7356666666666667;0.0;0.4875;0.0006666666666666666;0.0;0.7356666666666667;0.0;32501.333984375;40404.8515625;1318.77917480469;80986.5703125;497829.0799866234;501095.6222835529;275489.44666851434;275489.44666851434;262440.87899795634;429328.3091220336;459017.101218469;439150.4843093648;475277.9249437056;534164.257662844;482364.296039178;439002.31386423553;441918.8486693641;459595.2020035206;451077.7806035286;261639.67938662786;492327.54335338523;460761.44649501506;458882.002038489;323329.7980282076;311590.51834565785;469443.23309354973;206131.89540722882;206131.89540722882;275.63358786679055;188156.80636197355;87540.42465178689;8129.069881393768;67663.47926269266;0;9;10;18;16;11;10;0;8;9;58065182339.986534;22820757290.036686;50405755960.02578;113596.56208979129;175.54089179088058;-0.0;185939.82844506373;299321.31531043403;32169.82286841169;0.0;402128.70371667825;4.037885805004711;0.24137474543368964
274;2019-07-20 12:47:45.100;876;886;286;285;250;54;181;50;-44;56;786;300;-46;-31;216;156;252;832;324;198;180;-2;842;378;355;139;378;286;823;3997.0;-1.0;2925.0;193.0;0.0;38;100;3;1;0;1;1;1;1;0;1;0;0;0;0;81540.03125;28444.220703125;46423.4375;1315.36511230469;738.0;293570;774.0;0.0;Calculated values ==>;1563619665.1;360.76;361.76;301.76000000000005;301.66;298.16;278.56;276.25090830309495;291.26000000000005;278.16;268.76000000000005;278.76000000000005;351.76;303.16;268.56;270.06;294.76000000000005;288.76000000000005;298.36;356.36;292.96000000000004;291.16;350.56000000000006;346.96000000000004;272.96000000000004;242.35481222062532;265.87368984753493;276.25090830309495;305.56;8420000.0;3779999.9999999995;3550000.0;1390000.0;3779999.9999999995;2860000.0;8230000.0;0.6661666666666667;0.0;0.4875;0.03216666666666666;0.0;0.6661666666666667;0.0;28444.220703125;46423.4375;1315.36511230469;81540.03125;499087.3063036668;502237.0916274966;275619.5945324976;275203.1401141673;262088.76070384134;428902.12800615287;457808.6426020985;438712.35373912647;474383.9129541356;533662.59209361;481890.5332585202;438412.15458171366;440637.9582033171;458963.1865478455;450294.00713853707;261993.25753566533;494299.10775385995;460118.19716840395;457671.52647964493;324587.8981780222;309494.7701623936;468682.77878599305;207524.52642752623;207524.52642752623;276.19249826988886;189510.96897715193;88048.21962765971;8151.017425256103;68386.92774348259;0;9;10;18;17;12;10;0;8;9;58276647090.02015;22902043740.049606;50576127560.052864;112704.06581440511;8400.590450864016;-0.0;166639.59320138642;301206.83957017446;32241.27871831831;0.0;405066.37587055785;3.7770127378021425;0.2462914882704975
275;2019-07-20 12:48:45.121;873;881;288;287;252;51;175;51;-42;57;781;300;-44;-31;215;153;252;831;326;196;174;-1;852;374;352;144;374;285;827;3248.0;-2.0;2925.0;56.0;0.0;88;100;1;1;0;1;1;1;1;0;1;0;0;1;0;83218.28125;28381.951171875;49336.53515625;1283.7685546875;734.0;293571;777.0;0.0;Calculated values ==>;1563619725.121;360.46000000000004;361.26;301.96000000000004;301.86;298.36;278.26000000000005;275.84098080016133;290.66;278.26000000000005;268.96000000000004;278.86;351.26;303.16;268.76000000000005;270.06;294.66;288.46000000000004;298.36;356.26;292.76000000000005;290.56;350.86;346.56000000000006;273.06;243.40439225979637;265.74818594083865;275.84098080016133;305.76000000000005;8520000.0;3740000.0;3520000.0000000005;1440000.0;3740000.0;2850000.0;8270000.0;0.5413333333333333;0.0;0.4875;0.009333333333333334;0.0;0.5413333333333333;0.0;28381.951171875;49336.53515625;1283.7685546875;83218.28125;497738.2762028928;501159.82308768557;276178.9485536526;275761.0703077658;262608.11690044;429187.4505931623;457472.440607225;439231.9296735248;473837.7943901764;533220.9346667522;482009.2081158166;438934.11017439695;440851.6450597007;459457.0515158399;450569.1586569453;261601.06253538662;493769.2204630601;460317.26658201264;457335.44088390906;325846.0620002231;307818.28838856175;468092.3037576143;206599.09383400963;206599.09383400963;275.8213645779837;190884.4354630908;88521.93680411181;8172.684453340584;69185.20681749158;0;9;10;18;17;12;10;0;8;9;58488821325.53932;22986973455.257423;50747487515.47217;113408.50747176365;2440.60329262031;-0.0;135731.94253634557;303091.7705138435;32331.65361988357;0.0;407587.0205915193;3.184479400922299;0.21605811486881218
276;2019-07-20 12:49:45.101;876;884;296;296;260;48;172;48;-45;57;768;299;-47;-34;216;154;252;834;329;194;171;0;852;370;347;146;370;283;826;5337.0;-1.0;2925.0;96.0;0.0;98;100;1;1;0;1;1;1;1;0;1;0;0;1;0;83909.2421875;28303.966796875;49794.04296875;1262.32604980469;729.0;293572;781.0;0.0;Calculated values ==>;1563619785.101;360.76;361.56000000000006;302.76000000000005;302.76000000000005;299.16;277.96000000000004;275.4277932560699;290.36;277.96000000000004;268.66;278.86;349.96000000000004;303.06;268.46000000000004;269.76000000000005;294.76000000000005;288.56;298.36;356.56000000000006;292.56;290.26000000000005;351.26;346.06000000000006;273.16;243.81672145450628;265.49620691782997;275.4277932560699;306.06;8520000.0;3700000.0;3470000.0000000005;1460000.0;3700000.0;2830000.0;8259999.999999999;0.8895;0.0;0.4875;0.016;0.0;0.8895;0.0;28303.966796875;49794.04296875;1262.32604980469;83909.2421875;498184.98288901185;501683.4351597362;279721.10976244573;279721.10976244573;265454.91381696094;429467.9694778635;457872.6074510276;439226.6176244349;473578.8027632085;532029.4100928111;482134.01689404645;438929.78192212846;440841.1183914932;460221.56738830067;451435.20588761574;261601.06253538662;494315.08924760035;460826.18879335455;457736.81442214;327523.71359711495;305722.83045113535;467914.8273509555;205553.34718830328;205553.34718830328;275.40294316623044;192276.70058239205;88994.16199311832;8193.894835899751;70011.01960607883;0;9;10;18;17;12;10;0;8;9;58698451425.60599;23073944455.28508;50917830715.52634;113915.71933761415;4197.783682602436;-0.0;224317.19410449776;304985.50761500496;32386.955071397526;0.0;410586.4299279895;4.314884678929711;0.24979946102116352
277;2019-07-20 12:50:45.122;878;886;298;297;261;42;177;44;-34;56;752;298;-35;-25;217;153;252;834;326;193;176;0;824;363;342;140;364;302;804;4949.0;-2.0;2297.0;63.0;0.0;98;0;100;1;0;0;1;1;1;0;1;1;0;1;0;71629.859375;16207.435546875;48035.0390625;2346.94702148438;726.0;293573;780.0;0.0;Calculated values ==>;1563619845.122;360.96000000000004;361.76;302.96000000000004;302.86;299.26000000000005;277.36;274.69669130483857;290.86;277.56;269.76000000000005;278.76000000000005;348.36;302.96000000000004;269.66;270.66;294.86;288.46000000000004;298.36;356.56000000000006;292.46000000000004;290.76000000000005;351.16;345.76;273.16;242.56692532238324;267.8393353686513;274.69669130483857;305.76000000000005;8240000.000000001;3629999.9999999995;3420000.0000000005;1400000.0;3640000.0;3020000.0;8040000.000000001;0.8248333333333334;0.0;0.3828333333333333;0.0105;0.0;0.8248333333333334;0.0;16207.435546875;48035.0390625;2346.94702148438;71629.859375;500990.8657377367;503901.66876438295;282646.5565251327;282149.53909052344;266902.95399615617;429947.3805835815;459343.66283655516;436614.93541702535;474255.39628213545;528928.5343954032;479739.96674382244;436456.68020996015;438024.4983934438;461285.8025028249;452525.7912912428;262735.1787432559;496383.98813689186;461463.56922149693;459210.1103118536;327104.2899505934;304465.6318710359;468743.2512102924;203754.43255131587;203754.43255131587;274.67836389492794;193573.31341581466;89365.22017034041;8223.98263849439;70826.54728991787;0;9;10;18;17;12;10;0;9;9;58905223770.29059;23159774485.15416;51093392140.258545;89146.76251375578;2782.3825959192536;-0.0;210708.3582061502;306678.2872267564;32445.143482448097;0.0;414212.9116829075;4.544828531377042;0.2388304518354123
278;2019-07-20 12:51:45.122;873;879;296;295;254;34;181;37;-19;52;730;299;-21;0;218;150;252;825;331;194;180;-2;839;352;335;135;353;310;823;3521.0;0.0;1345.0;67.0;0.0;73;0;100;1;0;0;1;1;1;0;1;1;0;0;0;70890.2890625;16536.185546875;47923.3515625;2420.97875976562;721.0;293574;782.0;0.0;Calculated values ==>;1563619905.122;360.46000000000004;361.06000000000006;302.76000000000005;302.66;298.56;276.56;273.5264737036516;291.26000000000005;276.86;271.26000000000005;278.36;346.16;303.06;271.06;273.16;294.96000000000004;288.16;298.36;355.66;292.56;291.16;351.36;345.26;272.96000000000004;241.49495122638035;268.7936212382143;273.5264737036516;306.26000000000005;8390000.0;3520000.0000000005;3350000.0;1350000.0;3529999.9999999995;3100000.0;8230000.0;0.5868333333333333;0.0;0.22416666666666665;0.011166666666666667;0.0;0.5868333333333333;0.0;16536.185546875;47923.3515625;2420.97875976562;70890.2890625;498915.2282721764;501224.81804615766;279967.02627379145;279515.8165202779;263472.887006643;430671.36484660726;460965.0804714828;437142.86386454466;474507.02969162643;526002.7979835505;478877.5697098888;436824.05902419396;440107.37261156883;463087.3425671512;454001.61413244915;262113.60067670743;493246.7796178087;462657.69977746403;460834.0843691127;327943.14443680964;302370.42649719206;469230.471024758;200848.8064267268;200848.8064267268;273.4984085116086;194760.9813194605;89638.083679455;8263.71535333814;71626.20054512621;0;9;10;18;17;12;10;0;9;9;59108323770.29059;23242274485.15416;51276992140.258545;52969.2512089775;2996.9285880113484;-0.0;152568.02727252344;307862.5873411125;32493.30440898085;0.0;417240.2148952298;3.1180113424593388;0.16005327777001732
279;2019-07-20 12:52:45.143;877;886;295;294;252;26;186;29;-15;47;736;300;-17;7;218;149;252;831;339;196;185;-5;837;346;330;128;347;312;822;4406.0;-1.0;1424.0;149.0;0.0;15;0;100;1;0;0;1;1;1;0;1;1;0;1;0;67547.7890625;16494.826171875;45241.33984375;2450.1923828125;716.0;293575;785.0;0.0;Calculated values ==>;1563619965.143;360.86;361.76;302.66;302.56;298.36;275.76000000000005;272.8767566201714;291.76000000000005;276.06;271.66;277.86;346.76;303.16;271.46000000000004;273.86;294.96000000000004;288.06;298.36;356.26;292.76000000000005;291.66;351.66;344.76;272.66;239.943914813709;269.02936301313275;272.8767566201714;307.06;8370000.0;3460000.0;3300000.0;1280000.0;3470000.0000000005;3120000.0;8220000.0;0.7343333333333334;0.0;0.23733333333333334;0.024833333333333332;0.0;0.7343333333333334;0.0;16494.826171875;45241.33984375;2450.1923828125;67547.7890625;499683.6654156082;502325.0801694788;279597.3565208669;279148.5646077377;262820.68217462086;431051.2098666511;462378.70253183524;437319.724394416;474917.92334099754;526477.3010510061;478748.10213474924;437000.6383046333;440745.6017281058;463980.6089577358;454881.33923131146;262194.5421888875;494243.9703115591;463663.36494003003;462249.65704896254;329201.48028520535;300275.376401361;469888.373820466;199208.51445043113;199208.51445043113;272.8272727348908;195915.0357464697;89913.43845047541;8304.322653713518;72402.84470267691;0;9;10;18;17;12;10;0;9;9;59307893594.986176;23321202100.033768;51463657449.973816;56511.72716003908;6721.883174355866;-0.0;193159.87904818828;308775.2481456491;32574.322853411304;0.0;420122.2891498997;3.994516837846103;0.2121861672097904
280;2019-07-20 12:53:45.123;885;895;297;297;255;20;191;23;-16;44;759;301;-18;3;219;150;252;836;341;198;190;-5;841;338;329;132;340;310;828;3617.0;0.0;906.0;0.0;0.0;1;100;100;1;0;0;1;1;1;0;1;0;0;0;0;66035.765625;16548.98828125;44888.171875;1433.02160644531;711.0;293576;786.0;0.0;Calculated values ==>;1563620025.123;361.66;362.66;302.86;302.86;298.66;275.16;271.99741764416325;292.26000000000005;275.46000000000004;271.56;277.56;349.06000000000006;303.26000000000005;271.36;273.46000000000004;295.06;288.16;298.36;356.76;292.96000000000004;292.16;351.76;344.26;272.66;240.83765695389522;268.7936212382143;271.99741764416325;307.26000000000005;8410000.0;3379999.9999999995;3290000.0;1320000.0;3400000.0;3100000.0;8280000.0;0.6028333333333333;0.0;0.151;0.0;0.0;0.6028333333333333;0.0;16548.98828125;44888.171875;1433.02160644531;66035.765625;500499.6534746293;503096.3794079569;280007.3721874596;280007.3721874596;263603.0445025763;431541.1909327263;463172.1118742556;437618.5379703155;474115.52784487547;529047.7858901562;479110.0615474874;437301.7563972805;440565.5958305782;465137.49286335433;456353.66160076036;262033.23070637928;494426.2342734323;464067.01572677953;463043.8603446579;329620.94006798224;298180.4796168596;469345.4692593809;197200.826366783;197200.826366783;271.99741764416325;197027.8609704564;90188.71178263218;8336.671983595428;73153.67360748381;0;9;10;18;17;12;10;0;9;9;59505527695.04903;23399176100.058563;51650195250.033134;36303.074452133405;0.0;-0.0;160259.0423163289;309548.44700710307;32630.319874651035;0.0;423066.46510964754;3.126476037724684;0.14121232745841553
