;time;temperatura_mandata_mt;temperatura_valle_uta;temperatura_valle_gc;temperatura_valle_rig_pdc;temperatura_uscita_rig_fascio;t_rec;temperatura_asp_eiettori;temperatura_out_rig_liquida_mt_bt;temperatura_out_evap_mt;temperatura_aspirazione_bt;temperatura_mandata_bt;temperatura_uscita_intercooler;temperatura_out_ev_mt_intercooler;temperatura_aspirazione_mt;temperatura_asp_aux_pdc;temperatura_asp_aux;temperatura_monte_pdc;t_out_uta_1e2_gc;t_out_uta_1_evap;t_out_uta_2_evap;temp_out_evap_1_2;t_out_evap_bt;pressione_mandata;pressione_ricevitore;p_out_evap_uta;pressione_spirazione_bt;pressione_aspirazione_aux_pdc;pressione_aspirazione_mt;pressione_monte_eiettore;portata_liquido_evap_uta;portata_gas_uta_heating;portata_liquido_mt;portata_liquido_bt;portata_gas_back_up_uta;inverter_aux_1;inverter_bt_1;inverter_mt_1;stato_mt1;stato_mt2;stato_mt3;stato_aux1;stato_aux2;stato_aux3;stato_aux4;stato_lt1;stato_lt2;stato_lt3;stato_level_asp1;stato_level_asp2;potenza_elettrica_totale;potenza_elettrica_mt;potenza_elettrica_aux;potenza_elettrica_lt;temp_out_acs;id;tin_acs;portata_acqua_acs;Calculated values ==>;Timestamp seconds;T1 MT discharge;T2 After AHU;T3 GC Outlet;T4 Inlet IHX 1;T5 Inlet IHX 2;T6 Receiver;T6 Receiver sat;T7 Ejector inlet;T8 Liquid out IHX;T9 MT section outlet;T10 LT suction;T11 LT discharge;T12 Intercooler outlet;T13 out intercooler and MT section;T14 MT suction;T15 Aux_HP suction;T16 Aux suction;T17 Inlet AHU (heating);T18 Outlet AHU (heating);T19 Outlet AHU (cooling);T20 Outlet AHU (cooling);T21 Water in DHW;T22 Water out DHW;T23 LT section outlet;LT evaporation temp;MT evaporation temp;AHU saturation temp;Tair external air;P1 discharge;P2 receiver;P3 AHU evaporation;P4 LT suction;P5 Aux HP suction;P6 MT suction;P7 ejector inlet;M1 AHU liquid (cooling);M2 AHU vapour (heating);M3 MT liquid;M4 LT liquid;M5 AHU (no ejectors);Mtotal AHU;DHW water;Power Meter MT;Power Meter AUX;Power Meter LT;Total Power;h1 Enthalpy;h2 Enthalpy;h3 Enthalpy;h4 Enthalpy;h5 Enthalpy;h6 Enthalpy sat;h7 Enthalpy;h9 Enthalpy;h10 Enthalpy;h11 Enthalpy;h12 Enthalpy;h13 Enthalpy;h14 Enthalpy;h15 Enthalpy;h16 Enthalpy;h17 Enthalpy;h18 Enthalpy;h19 Enthalpy;h20 Enthalpy;h21 Enthalpy;h22 Enthalpy;h23 Enthalpy;h8 Enthalpy calc;hmix Enthalpy;T8 calculated;Accumulated Etot;Accumulated E_MT;Accumulated E_LT;Accumulated E_AUX;Number of Cycles MT1;Number of Cycles MT2;Number of Cycles MT3;Number of Cycles AUX1;Number of Cycles AUX2;Number of Cycles AUX3;Number of Cycles AUX4;Number of Cycles LT1;Number of Cycles LT2;Number of Cycles LT3;Accumulated Pevap P3;Accumulated Pevap P4;Accumulated Pevap P6;Cooling duty MT evap;Cooling duty LT evap;Heating duty rooftop heating;Cooling duty rooftop AC;Accumulated cooling MT evap;Accumulated cooling LT evap;Accumulated heating rooftop;Accumulated cooling rooftop;COPtot;ntot
281;2019-07-20 12:54:45.114;890;899;295;293;252;13;195;13;-19;40;786;300;-20;-2;219;153;252;824;342;201;194;-4;756;345;336;133;350;307;756;4452.0;-1.0;2925.0;793.0;0.0;1;100;100;1;0;0;0;0;0;0;1;0;0;0;0;19480.091796875;14844.9375;0.0;1415.06298828125;708.0;293577;784.0;0.0;Calculated values ==>;1563620085.114;362.16;363.06000000000006;302.66;302.46000000000004;298.36;274.46000000000004;272.7676641592781;292.66;274.46000000000004;271.26000000000005;277.16;351.76;303.16;271.16;272.96000000000004;295.06;288.46000000000004;298.36;355.56000000000006;293.26000000000005;292.56;351.56000000000006;343.96000000000004;272.76000000000005;241.05796691057077;268.43790593516167;272.7676641592781;307.36;7559999.999999999;3450000.0;3360000.0;1330000.0;3500000.0;3070000.0;7559999.999999999;0.7420000000000001;0.0;0.4875;0.13216666666666665;0.0;0.7420000000000001;0.0;14844.9375;0.0;1415.06298828125;19480.091796875;508586.9632444754;509814.35726804583;286954.2184162463;285672.1593445398;266080.735062339;431113.4868728058;462636.5487197811;437828.56808052456;473598.1776897576;532099.8751902046;479361.16250724066;437671.5478804793;440451.2342739305;463666.15784065425;455602.4218440765;266080.735062339;499393.6303929433;463412.47546262783;462506.85057035123;328782.02776382567;296923.61432157;469307.07216708397;198651.83697285797;198651.83697285797;272.60286730699784;197740.38622290106;90450.28858916716;8360.402461848485;73527.6855973213;0;9;10;18;17;12;10;0;9;9;59704997770.632484;23478664175.29107;51835267485.57448;116598.65641498746;35771.600251503536;-0.0;195780.42008934004;310822.4369742253;32928.371829785065;0.0;426033.0155890441;21.411480092312836;1.7209256513915323
282;2019-07-20 12:55:45.125;867;871;285;284;258;48;204;20;-11;38;805;300;-12;-3;210;162;252;679;343;208;204;-2;735;383;375;135;388;324;736;2087.0;-1.0;2273.0;326.0;0.0;1;100;100;1;0;0;0;0;0;0;1;0;0;0;0;18089.994140625;14472.3125;0.0;1500.16589355469;705.0;293578;784.0;0.0;Calculated values ==>;1563620145.125;359.86;360.26;301.66;301.56;298.96000000000004;277.96000000000004;276.758820704277;293.56;275.16;272.06;276.96000000000004;353.66;303.16;271.96000000000004;272.86;294.16;289.36;298.36;341.06000000000006;293.96000000000004;293.56;351.56000000000006;343.66;272.96000000000004;241.49495122638035;270.42097587401844;276.758820704277;307.46000000000004;7350000.0;3829999.9999999995;3750000.0;1350000.0;3879999.9999999995;3240000.0;7359999.999999999;0.3478333333333333;0.0;0.37883333333333336;0.05433333333333333;0.0;0.3478333333333333;0.0;14472.3125;0.0;1500.16589355469;18089.994140625;507244.9781492067;507703.2927674877;283604.4201896738;282982.1220442313;269826.16353936313;428538.6833535345;457766.27349474904;435154.6039959222;473143.78782676667;532824.3647821097;477258.9137290336;434987.06922651606;436480.4463037642;456498.2730363207;450291.17299390805;267355.4901036246;479869.2094311137;458325.85225689027;457766.27349474904;328782.02776382567;295666.80309349706;469230.471024758;208687.17195518926;208687.17195518926;276.65670959121127;198053.52767069466;90694.64379574293;8384.70048965248;73527.6855973213;0;9;10;18;17;12;10;0;9;9;59918336875.34092;23559078915.181168;52024602190.31572;85793.412171431;14156.185916113234;-0.0;86638.01415217688;312509.34675357805;33344.51299250867;0.0;428386.9340104475;11.681819667698788;1.0240755732298759
283;2019-07-20 12:56:45.125;814;840;301;303;263;86;210;59;0;41;819;299;4;18;208;170;252;680;342;215;210;0;816;406;387;142;410;323;812;-2.0;-1.0;1347.0;28.0;0.0;60;100;32;1;1;0;1;0;0;0;1;0;0;0;0;40220.58984375;29719.205078125;6845.23974609375;1473.48425292969;699.0;293579;791.0;0.0;Calculated values ==>;1563620205.125;354.56000000000006;357.16;303.26000000000005;303.46000000000004;299.46000000000004;281.76000000000005;279.03374662543837;294.16;279.06;273.16;277.26000000000005;355.06000000000006;303.06;273.56;274.96000000000004;293.96000000000004;290.16;298.36;341.16;294.66;294.16;352.26;343.06000000000006;273.16;242.98782864720522;270.30646906291605;279.03374662543837;307.36;8159999.999999999;4060000.0;3870000.0000000005;1420000.0;4100000.0;3229999.9999999995;8120000.0;0.0;0.0;0.2245;0.004666666666666667;0.0;0.0;0.0;29719.205078125;6845.23974609375;1473.48425292969;40220.58984375;492260.49290902296;496521.9923828236;283341.40098506224;284350.4482285142;267233.6462075164;426768.0553449161;456662.64421588444;437202.15412221046;472522.5091947854;534370.58654867;477265.5277993904;437848.46015163825;440068.27557437966;452470.25196258095;447256.9250283196;263081.119866379;471138.6678106651;457377.29962476913;456662.64421588444;331718.34850182006;293153.3411634106;468468.1067229894;214697.6460191646;208687.17195518926;279.00389759613336;198539.4492038978;91062.90644222731;8409.48090753985;73584.72926187208;0;10;10;19;17;12;10;0;9;9;60146936875.34092;23642178915.181168;52218702190.31572;49952.2620691338;1184.2621499511827;-0.0;0.0;313640.5607055828;33472.350059725875;0.0;429108.91746171564;1.3443561587007011;0.1714393671117133
284;2019-07-20 12:57:45.086;798;816;305;305;273;92;100;80;5;50;825;299;47;35;207;186;252;724;346;215;100;1;828;410;385;147;413;335;820;2805.0;-1.0;1530.0;0.0;0.0;98;100;98;1;1;0;1;0;0;0;1;0;0;0;0;48876.984375;36075.09375;8740.6044921875;1511.11071777344;693.0;293580;799.0;0.0;Calculated values ==>;1563620265.086;352.96000000000004;354.76;303.66;303.66;300.46000000000004;282.36;279.41953068693846;283.16;281.16;273.66;278.16;355.66;303.06;277.86;276.66;293.86;291.76000000000005;298.36;345.56000000000006;294.66;283.16;353.06000000000006;342.46000000000004;273.26000000000005;244.02132995426717;271.6637117239857;279.41953068693846;307.76000000000005;8280000.0;4100000.0;3850000.0;1470000.0;4129999.9999999995;3350000.0;8200000.0;0.4675;0.0;0.255;0.0;0.0;0.4675;0.0;36075.09375;8740.6044921875;1511.11071777344;48876.984375;488632.39188280195;492175.75716492557;284532.7646168894;284532.7646168894;270588.10150546336;426443.2329944355;439960.62344494706;435209.71732162195;472755.93469492695;534121.3175151447;475750.2482232069;442025.60460359463;440139.34904073284;451788.99381305266;449053.3128969489;262566.0763996728;477645.35336071986;457701.3771345476;439960.62344494706;335074.5858427641;290640.09048841946;467876.0311619288;215782.2720433101;215782.2720433101;279.41953068693846;199281.44637676884;91610.83587969597;8434.336365725387;73714.52687379382;0;10;10;19;17;12;10;0;9;9;60378386335.2084;23728822560.131557;52415973880.20277;55953.99854596952;0.0;-0.0;104803.37928026529;314522.53921795863;33482.21249621651;0.0;429981.711270247;3.4700723282100707;0.21814935001617694
285;2019-07-20 12:58:45.106;812;828;306;305;272;71;138;72;6;58;824;300;4;34;208;176;253;756;346;197;137;3;863;392;364;143;393;330;842;3568.0;-1.0;1493.0;157.0;0.0;98;1;98;1;1;0;1;0;1;0;1;1;0;0;0;72349.3125;37588.00390625;29725.61328125;2745.4951171875;687.0;293581;800.0;0.0;Calculated values ==>;1563620325.106;354.36;355.96000000000004;303.76000000000005;303.66;300.36;280.26000000000005;277.66079706904804;286.96000000000004;280.36;273.76000000000005;278.96000000000004;355.56000000000006;303.16;273.56;276.56;293.96000000000004;290.76000000000005;298.46000000000004;348.76;292.86;286.86;353.16;341.86;273.46000000000004;243.1966462407574;271.1026128081217;277.66079706904804;307.76000000000005;8630000.0;3920000.0000000005;3640000.0;1430000.0;3929999.9999999995;3300000.0;8420000.0;0.5946666666666667;0.0;0.24883333333333332;0.026166666666666668;0.0;0.5946666666666667;0.0;37588.00390625;29725.61328125;2745.4951171875;72349.3125;487328.13198093954;491878.32358631864;282929.08388597803;282467.7986618763;269022.41285334626;427865.30569749116;450153.3575985836;436562.20824737643;474065.3189060586;534382.9778010878;476504.5809370177;436230.32993556774;441059.0897541632;455378.906810076;450787.88543298916;261513.05032331572;480491.5207351583;458560.75158959633;450005.2370249497;335494.14909123123;288127.0477506168;468628.5149305175;211086.27841145374;211086.27841145374;277.6003013876829;200292.00225678625;92224.89964635196;8469.81990491055;74035.1855390755;0;10;10;19;17;13;10;0;10;9;60603161235.13696;23815851560.1039;52615540380.13934;56105.927207505425;6739.021855582168;-0.0;142077.14072215892;315456.6832098456;33538.389731167;0.0;432039.73471550207;2.924988385437131;0.18152109736564068
286;2019-07-20 12:59:45.137;835;848;317;317;283;57;166;60;-3;60;804;301;-2;14;210;168;253;779;341;183;165;2;826;375;351;136;375;315;803;2574.0;-1.0;30.0;174.0;0.0;75;1;98;1;1;0;1;0;0;1;1;1;0;1;0;94279.1015625;36181.921875;37998.12890625;2458.22631835938;688.0;293582;796.0;0.0;Calculated values ==>;1563620385.137;356.66;357.96000000000004;304.86;304.86;301.46000000000004;278.86;275.94376602880345;289.76000000000005;279.16;272.86;279.16;353.56000000000006;303.26000000000005;272.96000000000004;274.56;294.16;289.96000000000004;298.46000000000004;351.06000000000006;291.46000000000004;289.66;352.76;341.96000000000004;273.36;241.71165711629368;269.38090353596624;275.94376602880345;307.26000000000005;8259999.999999999;3750000.0;3510000.0;1360000.0;3750000.0;3150000.0;8030000.0;0.429;0.0;0.005;0.029;0.0;0.429;0.0;36181.921875;37998.12890625;2458.22631835938;94279.1015625;494465.1257404157;498525.8083161235;293751.48684079514;293751.48684079514;275775.4775402602;429116.5711722346;456399.2583876655;438539.3730486444;475157.5220960303;533386.8809823317;478495.2392199943;438696.6425396976;441171.8052605305;458604.72113249707;452609.30025343644;262995.51909062034;488215.2272360389;458722.83461911156;456261.25946858723;333815.9410454577;288545.87390705565;469487.2124451795;206553.05556217453;206553.05556217453;275.8089381594165;201681.28980504582;92839.96664978321;8513.206655217764;74599.8416469308;0;10;10;19;17;13;11;0;10;9;60817772060.627914;23899594805.295475;52809140355.58223;1159.9315874323493;7625.0905496071455;-0.0;107124.81947585105;315934.14526223217;33658.15251363485;0.0;434117.4906747895;1.5124275492550359;0.062012832040080366
287;2019-07-20 13:00:45.117;847;855;293;290;259;47;172;47;-25;58;794;302;-22;-6;211;162;253;780;327;183;172;0;838;367;343;130;368;295;816;4578.0;0.0;2015.0;94.0;0.0;65;1;98;1;1;0;1;0;0;1;1;1;0;1;0;93891.359375;36269.109375;38037.484375;2318.34985351562;688.0;293583;790.0;0.0;Calculated values ==>;1563620445.117;357.86;358.66;302.46000000000004;302.16;299.06;277.86;275.1157276137837;290.36;277.86;270.66;278.96000000000004;352.56000000000006;303.36;270.96000000000004;272.56;294.26000000000005;289.36;298.46000000000004;351.16;291.46000000000004;290.36;352.16;341.96000000000004;273.16;240.39332010688793;266.98899913490544;275.1157276137837;305.86;8380000.0;3670000.0000000005;3429999.9999999995;1300000.0;3679999.9999999995;2950000.0;8159999.999999999;0.763;0.0;0.3358333333333333;0.015666666666666666;0.0;0.763;0.0;36269.109375;38037.484375;2318.34985351562;93891.359375;495138.21582568274;498358.44007733295;279186.15791996155;277847.3608444957;265569.1698320883;429675.2189834977;458514.9584239541;439580.622189427;475724.5572519658;533824.2444054324;481042.95092952764;440030.89410965634;442393.5340413188;459849.8075514734;453129.4528381488;262493.288604626;487049.0778324376;459986.0199319998;458514.9584239541;331298.85215519386;288545.87390705565;470104.43507593067;204762.4867206488;204762.4867206488;275.08542007206336;203248.85428429864;93443.52399086056;8552.998188395564;75233.26054777241;0;10;10;19;17;13;11;0;10;9;61025902660.6941;23979368205.320843;52992079355.6404;78859.75716159801;4157.0238575660815;-0.0;193613.13590962192;316600.7537251062;33756.30407229693;0.0;436622.804920589;3.610181018340012;0.19173758307587063
288;2019-07-20 13:01:45.098;861;871;284;282;248;49;181;46;-42;56;794;303;-44;-19;212;154;253;803;324;194;181;-1;846;370;348;131;371;281;823;5052.0;-1.0;2040.0;276.0;0.0;98;100;98;1;1;0;1;0;0;1;1;0;0;1;0;86475.828125;36321.203125;40181.56640625;1230.69812011719;687.0;293584;782.0;0.0;Calculated values ==>;1563620505.098;359.26;360.26;301.56;301.36;297.96000000000004;278.06;275.4277932560699;291.26000000000005;277.76000000000005;268.96000000000004;278.76000000000005;352.56000000000006;303.46000000000004;268.76000000000005;271.26000000000005;294.36;288.56;298.46000000000004;353.46000000000004;292.56;291.26000000000005;351.36;341.86;273.06;240.61611355647437;265.2429198363724;275.4277932560699;305.56;8460000.0;3700000.0;3479999.9999999995;1310000.0;3710000.0;2810000.0;8230000.0;0.8420000000000001;0.0;0.33999999999999997;0.046;0.0;0.8420000000000001;0.0;36321.203125;40181.56640625;1230.69812011719;86475.828125;496494.7394326469;500062.1424376538;274789.6564453165;273971.2977590179;261405.4231607354;429467.9694778635;458929.88029722904;440104.1130341849;475404.8511495898;534855.1112200152;482817.4486490343;439811.2956504467;443405.0954203673;459515.7881035473;451435.20588761574;262170.3514601884;489900.43341094226;460671.41149303375;458929.88029722904;327943.14443680964;288127.0477506168;469871.8556297344;205411.14157085976;205411.14157085976;275.34858484284644;204751.4382098271;94048.25170338636;8582.564222606248;75884.87955898531;0;10;10;19;17;13;11;0;10;9;61233137015.50958;24057643410.25115;53164824635.486595;79795.61029753054;12165.192846708233;-0.0;213462.77800760296;317922.4631122024;33892.27947219518;0.0;440014.0299721069;3.9291130368924163;0.2145462728540857
289;2019-07-20 13:02:45.108;872;882;286;285;249;50;182;48;-50;56;792;303;-52;-33;213;153;253;819;327;201;182;-1;848;371;349;135;373;279;830;3682.0;-1.0;1576.0;231.0;0.0;99;100;8;1;1;0;1;0;0;1;1;0;0;0;0;76970.9765625;28569.56640625;40104.83984375;1282.68432617188;688.0;293585;774.0;0.0;Calculated values ==>;1563620565.108;360.36;361.36;301.76000000000005;301.66;298.06;278.16;275.5313989812953;291.36;277.96000000000004;268.16;278.76000000000005;352.36;303.46000000000004;267.96000000000004;269.86;294.46000000000004;288.46000000000004;298.46000000000004;355.06000000000006;293.26000000000005;291.36;350.56000000000006;341.96000000000004;273.06;241.49495122638035;264.9883086891361;275.5313989812953;305.86;8480000.0;3710000.0;3490000.0;1350000.0;3729999.9999999995;2790000.0;8300000.0;0.6136666666666667;0.0;0.26266666666666666;0.0385;0.0;0.6136666666666667;0.0;28569.56640625;40104.83984375;1282.68432617188;76970.9765625;497952.5999614911;501038.87326190545;275145.2151063246;274736.484758258;261461.34252833083;429398.2889081932;458905.8800365434;439367.1133590266;474895.968824006;534796.3465516225;483052.2222708853;439072.7734747993;441829.9780344663;459338.37557024823;451108.94385021477;262091.02606912272;491663.00152619195;461447.2768507042;458905.8800365434;324587.8981780222;288545.87390705565;469328.6628582418;205642.5690019934;205642.5690019934;275.4419786881521;206113.7219247907;94589.09824212962;8603.512567130947;76554.0444531932;0;10;10;19;17;13;11;0;10;9;61442271865.47635;24137456710.238464;53332852635.45989;61391.64698444739;10151.914613465564;-0.0;155419.25187153553;319099.2196827781;34078.286363649655;0.0;443088.5592234304;3.2443146448796774;0.18653254883349485
290;2019-07-20 13:03:45.139;874;883;286;285;249;52;178;49;-52;56;785;303;-54;-37;214;154;253;827;322;202;177;0;845;375;352;135;376;275;827;3542.0;-1.0;1838.0;248.0;0.0;99;100;1;1;1;0;1;0;0;1;1;0;0;0;0;74721.46875;28029.521484375;39979.0234375;1263.22424316406;720.0;293586;767.0;0.0;Calculated values ==>;1563620625.139;360.56000000000006;361.46000000000004;301.76000000000005;301.66;298.06;278.36;275.94376602880345;290.96000000000004;278.06;267.96000000000004;278.76000000000005;351.66;303.46000000000004;267.76000000000005;269.46000000000004;294.56;288.56;298.46000000000004;355.86;293.36;290.86;349.86;345.16;273.16;241.49495122638035;264.4750485637546;275.94376602880345;305.36;8450000.0;3750000.0;3520000.0000000005;1350000.0;3760000.0;2750000.0;8270000.0;0.5903333333333334;0.0;0.3063333333333333;0.04133333333333333;0.0;0.5903333333333334;0.0;28029.521484375;39979.0234375;1263.22424316406;74721.46875;498521.1047100178;501450.06853938807;275346.1869596996;274934.22111568094;261582.6252327109;429116.5711722346;457882.57443576294;439946.7159393455;474895.968824006;534372.0686978895;483519.95655765344;439656.3254895358;442095.3255607023;459002.1934722725;450537.726325904;262210.22203468275;493165.93261604494;461119.3891967811;457746.00652100606;321652.42942325486;301951.40411888575;469426.83520598995;206667.21585457996;206667.21585457996;275.85231337597804;207378.47875384905;95061.00099760748;8624.739433390452;77221.75478493502;0;10;10;19;17;13;11;0;10;9;61652680520.12203;24218498560.101994;53499138505.17987;71461.28685929983;10860.730933191611;-0.0;148220.17942341356;320206.8994686314;34253.48221402288;0.0;445620.1951497321;3.32808299823614;0.199906653452942
291;2019-07-20 13:04:45.089;869;875;288;287;249;50;172;50;-40;56;777;303;-42;-32;212;153;253;826;325;201;172;0;839;371;350;137;372;293;821;5103.0;-1.0;1532.0;121.0;0.0;53;100;100;1;0;0;1;1;1;0;1;0;0;1;0;69040.828125;16421.7734375;46569.65625;1353.68969726562;775.0;293587;760.0;0.0;Calculated values ==>;1563620685.089;360.06000000000006;360.66;301.96000000000004;301.86;298.06;278.16;275.5313989812953;290.36;278.16;269.16;278.76000000000005;350.86;303.46000000000004;268.96000000000004;269.96000000000004;294.36;288.46000000000004;298.46000000000004;355.76;293.26000000000005;290.36;349.16;350.66;273.16;241.92719264551067;266.74333088950624;275.5313989812953;305.66;8390000.0;3710000.0;3500000.0;1370000.0;3720000.0000000005;2930000.0;8209999.999999999;0.8505;0.0;0.25533333333333336;0.020166666666666666;0.0;0.8505;0.0;16421.7734375;46569.65625;1353.68969726562;69040.828125;498324.5464962063;500822.756715476;276605.72700195207;276180.61985451117;261829.1621696999;429398.2889081932;457386.8188767707;437747.1137894261;474640.34120885096;532210.9707795794;481395.83772526454;437439.655382592;438965.2031188064;459358.1254496827;451108.94385021477;262452.4178044768;493588.4657773763;461293.85537773714;457386.8188767707;318717.3015803363;325007.27902157017;469154.1284428507;205778.60634031732;205778.60634031732;275.49391591273763;208575.4995461423;95431.11976603609;8646.528876564555;77942.39275040622;0;10;10;19;18;14;11;0;10;9;61863105020.2894;24300030560.166843;53669396505.31529;59229.29223533912;5311.40636240109;-0.0;213992.78476225358;321295.080055153;34388.137718417594;0.0;448636.121152538;4.32874297263235;0.19984478385398252
292;2019-07-20 13:05:45.120;867;873;296;296;256;43;165;46;-29;56;777;302;-31;-20;213;151;253;825;332;199;164;0;839;364;342;139;365;301;823;4365.0;-1.0;1515.0;14.0;0.0;52;100;100;1;0;0;1;1;1;0;1;0;0;0;0;69614.2421875;16486.58984375;46728.83984375;1378.08068847656;813.0;293588;753.0;0.0;Calculated values ==>;1563620745.12;359.86;360.46000000000004;302.76000000000005;302.76000000000005;298.76000000000005;277.46000000000004;274.8017692304317;289.66;277.76000000000005;270.26000000000005;278.76000000000005;350.86;303.36;270.06;271.16;294.46000000000004;288.26000000000005;298.46000000000004;355.66;293.06;289.56;348.46000000000004;354.46000000000004;273.16;242.35481222062532;267.7187500070086;274.8017692304317;306.36;8390000.0;3640000.0;3420000.0000000005;1390000.0;3650000.0;3010000.0;8230000.0;0.7274999999999999;0.0;0.2525;0.0023333333333333335;0.0;0.7274999999999999;0.0;16486.58984375;46728.83984375;1378.08068847656;69614.2421875;498028.5703072788;500353.4001944443;279967.02627379145;279967.02627379145;264174.0781855829;429879.7862731237;457732.3657178652;437629.4412208045;474383.9129541356;531611.214390621;480320.730460784;437317.3582810305;439018.5917755428;460590.1911729151;452060.08278219687;262452.4178044768;493246.7796178087;462250.66008106235;457597.2172902416;315782.5089487807;340949.162051476;468880.45426275564;204049.1574389221;204049.1574389221;274.7967342767041;209731.55545057467;95705.49781503748;8669.305391529879;78720.28191840238;0;10;10;19;18;14;11;0;10;9;62070812279.93963;24382873340.02734;53847688575.01506;58979.02165492532;617.939692588945;-0.0;184456.21354183494;322280.6582883748;34437.57446458811;0.0;451958.2450104427;3.778292485867385;0.18194235691161037
293;2019-07-20 13:06:45.140;870;877;295;294;255;38;173;40;-24;55;781;302;-25;-14;214;151;253;828;333;197;172;1;841;358;339;136;359;304;825;4040.0;-1.0;1813.0;19.0;0.0;32;100;100;1;0;0;1;1;1;0;1;0;0;1;0;68090.7890625;16540.671875;46007.96484375;1399.47314453125;832.0;293589;749.0;0.0;Calculated values ==>;1563620805.14;360.16;360.86;302.66;302.56;298.66;276.96000000000004;274.1680685717883;290.46000000000004;277.16;270.76000000000005;278.66;351.26;303.36;270.66;271.76000000000005;294.56;288.26000000000005;298.46000000000004;355.96000000000004;292.86;290.36;348.06000000000006;356.36;273.26000000000005;241.71165711629368;268.0796299477929;274.1680685717883;306.46000000000004;8410000.0;3579999.9999999995;3390000.0;1360000.0;3590000.0;3040000.0;8250000.0;0.6733333333333333;0.0;0.30216666666666664;0.0031666666666666666;0.0;0.6733333333333333;0.0;16540.671875;46007.96484375;1399.47314453125;68090.7890625;498291.06067835086;500756.5375986773;279354.4166943343;278910.17265388416;263734.33067177946;430280.9020939914;459284.47367194766;437727.04723144654;474670.8996803273;531802.8519403378;479957.40326366486;437570.5891863215;439274.65340817464;461648.628002798;453109.7795175533;262371.1130312382;493507.81905613025;462443.6151696553;459151.32441021403;314105.63291466556;348924.2399968048;469388.9171306721;202479.33202061153;202479.33202061153;274.1614309012908;210879.47989582882;95980.8167394269;8692.459388983541;79493.34622919199;0;10;10;19;18;14;11;0;10;9;62275180380.6865;24465400840.32894;54029249075.67858;71084.01794620731;845.2136861818583;-0.0;172825.80820899902;323364.878241901;34449.77147377072;0.0;454936.5876526445;3.827400690413925;0.20450678081317034
294;2019-07-20 13:07:45.111;875;884;297;296;254;34;183;35;-21;53;786;302;-23;-11;215;150;253;833;333;198;182;2;843;354;337;140;355;305;828;3254.0;-1.0;1367.0;84.0;0.0;5;100;100;1;0;0;1;1;1;0;1;0;0;1;0;66754.1328125;16557.19140625;44865.6015625;1403.89514160156;838.0;293590;745.0;0.0;Calculated values ==>;1563620865.111;360.66;361.56000000000006;302.86;302.76000000000005;298.56;276.56;273.7412296467126;291.46000000000004;276.66;271.06;278.46000000000004;351.76;303.36;270.86;272.06;294.66;288.16;298.46000000000004;356.46000000000004;292.96000000000004;291.36;347.66;356.96000000000004;273.36;242.56692532238324;268.19934244402924;273.7412296467126;306.46000000000004;8430000.0;3540000.0;3370000.0000000005;1400000.0;3550000.0;3050000.0;8280000.0;0.5423333333333333;0.0;0.22783333333333333;0.014;0.0;0.5423333333333333;0.0;16557.19140625;44865.6015625;1403.89514160156;66754.1328125;498849.58594227495;501506.6155202407;280007.3721874596;279559.97567812353;263255.910085547;430542.39183029096;460918.594774652;437968.82056851813;473961.5475392893;532249.420264496;479835.96159521485;437656.05685647397;439514.2332620205;462389.91602610215;453658.5154602935;262290.3838080036;493975.3126878979;462874.90760202485;460787.259434792;312428.86344474956;351443.28659558244;468941.17327746755;201357.3180549913;201357.3180549913;273.7062216417971;212002.6444519191;96256.49895573077;8715.809500006415;80250.25993015902;0;10;10;19;18;14;11;0;10;9;62477882360.53822;24548160820.268402;54211860770.545;53907.98732266519;3746.173973114667;-0.0;140697.50487497856;324405.97484502546;34488.01454448103;0.0;457548.0191242008;3.1571243389809887;0.17249088676486451
295;2019-07-20 13:08:45.101;882;891;296;295;255;29;189;30;-21;50;788;302;-23;-10;216;151;253;837;339;199;188;3;834;350;336;139;351;304;819;3332.0;-1.0;1538.0;183.0;0.0;1;100;100;1;0;0;1;1;1;0;1;0;0;1;0;65376.37890625;16341.0419921875;44241.56640625;1396.6232910156198;841.0;293591;740.0;0.0;Calculated values ==>;1563620925.101;361.36;362.26;302.76000000000005;302.66;298.66;276.06;273.3108153835814;292.06;276.16;271.06;278.16;351.96000000000004;303.36;270.86;272.16;294.76000000000005;288.26000000000005;298.46000000000004;356.86;293.06;291.96000000000004;347.16;357.26;273.46000000000004;242.35481222062532;268.0796299477929;273.3108153835814;307.06;8340000.000000001;3500000.0;3360000.0;1390000.0;3510000.0;3040000.0;8190000.000000001;0.5553333333333333;0.0;0.25633333333333336;0.030500000000000003;0.0;0.5553333333333333;0.0;16341.0419921875;44241.56640625;1396.6232910156198;65376.37890625;500683.44361699256;503306.7539231897;280303.1523103418;279845.4403480966;264001.5153813338;430799.1582183253;461856.7090693241;438194.52980446257;473796.9418580429;532532.5904226259;479957.40326366486;437883.18805776763;439885.4375265266;463123.7929140055;454482.9008172104;262658.2526304792;495423.1029108242;463154.26029409963;461726.3464402373;310333.04987691523;352702.9203549205;469176.81040622573;200225.48827263073;200225.48827263073;273.245095314966;213103.54853515077;96530.60520877049;8739.143264006334;80992.69590339446;0;10;10;19;18;14;11;0;10;9;62679748710.57031;24631846870.281708;54394530320.574036;60999.3976459929;8203.015325074648;-0.0;145220.14323574418;325363.37679299293;34587.574525885524;0.0;459930.26908432425;3.4595871933549573;0.21359891952531815
296;2019-07-20 13:09:45.122;888;898;298;297;256;20;194;24;-23;47;789;302;-24;-10;217;151;253;842;338;201;193;4;846;336;342;137;339;303;836;-2.0;-1.0;136.0;0.0;0.0;95;100;100;1;0;0;1;0;0;1;1;0;0;0;0;60663.66015625;16544.388671875;39506.39453125;1399.79736328125;844.0;293592;734.0;0.0;Calculated values ==>;1563620985.122;361.96000000000004;362.96000000000004;302.96000000000004;302.86;298.76000000000005;275.16;271.77519066394296;292.56;275.56;270.86;277.86;352.06000000000006;303.36;270.76000000000005;272.16;294.86;288.26000000000005;298.46000000000004;357.36;293.26000000000005;292.46000000000004;346.56000000000006;357.56000000000006;273.56;241.92719264551067;267.9596281332873;271.77519066394296;306.96000000000004;8460000.0;3360000.0;3420000.0000000005;1370000.0;3390000.0;3030000.0;8359999.999999999;0.0;0.0;0.02266666666666667;0.0;0.0;0.0;0.0;16544.388671875;39506.39453125;1399.79736328125;60663.66015625;500495.41640400526;502831.8383699129;279811.76664197043;279372.3820017325;263604.6135882256;431660.74602318485;461595.0400050445;438109.25301780854;473762.2839209553;532711.3039111078;480078.67820920073;437953.82195464283;440102.7751569699;465026.9693393263;456818.0119580171;262170.3514601884;494574.0439839984;462512.1106470476;461463.56922149693;307818.28838856175;353962.6284160805;469547.9199074341;196664.29993939342;200225.48827263073;271.77519066394296;214154.24980918286;96804.74637972562;8762.454925650158;81690.83984169479;0;10;10;19;18;14;12;0;10;9;62883219900.25995;24714675850.155365;54576694055.29617;5472.75226977741;0.0;-0.0;0.0;325917.505251883;34655.95691228487;0.0;461140.8605015266;0.09526017345380068;0.011791127455511653
297;2019-07-20 13:10:45.112;894;902;301;300;258;13;196;15;-26;42;790;301;-27;-10;218;155;253;829;336;202;195;5;833;329;327;134;331;300;827;2401.0;-1.0;747.0;88.0;0.0;1;100;100;1;0;0;1;1;0;0;1;0;0;0;0;107909.953125;16233.4326171875;80852.765625;1391.6550292968802;845.0;293593;729.0;0.0;Calculated values ==>;1563621045.112;362.56000000000006;363.36;303.26000000000005;303.16;298.96000000000004;274.46000000000004;270.9896433162861;292.76000000000005;274.66;270.56;277.36;352.16;303.26000000000005;270.46000000000004;272.16;294.96000000000004;288.66;298.46000000000004;356.06000000000006;293.36;292.66;346.06000000000006;357.66;273.66;241.2770596917726;267.5978703862781;270.9896433162861;306.76000000000005;8330000.0;3290000.0;3270000.0000000005;1340000.0;3310000.0;3000000.0;8270000.0;0.40016666666666667;0.0;0.1245;0.014666666666666666;0.0;0.40016666666666667;0.0;16233.4326171875;80852.765625;1391.6550292968802;107909.953125;502515.27663468104;504188.59519790846;281926.0914482801;281460.42701475247;264698.8678157497;432069.9255137471;464107.87088420667;438320.22817239247;473663.1379967309;533038.544445193;480326.94079180044;438165.9764317512;440749.2218407172;466311.3079277099;458485.5865598936;262699.86926829064;493467.81563864596;464869.18873624725;463980.643247637;305722.83045113535;354382.54770086217;470052.5991512875;194677.49421000032;194677.49421000032;270.950034582658;215558.7957900648;97077.84936575944;8785.713151908129;82693.66567765607;0;10;10;19;19;14;12;0;10;9;63083886450.29185;24795962300.16829;54757563905.32493;30333.520378317822;4038.8348724722123;-0.0;107766.14347322762;326215.841126397;34689.608260067944;0.0;462038.7620220803;1.4433549676613007;0.07482024036518536
298;2019-07-20 13:11:45.103;886;887;294;292;267;36;204;16;-24;39;792;301;-26;-12;211;161;253;716;338;207;203;7;753;369;366;134;375;307;755;1974.0;-1.0;1996.0;391.0;0.0;0;100;100;1;0;0;0;0;0;0;1;0;0;0;0;18582.10546875;14842.486328125;0.0;1424.75891113281;845.0;293594;725.0;0.0;Calculated values ==>;1563621105.103;361.76;361.86;302.56;302.36;299.86;276.76000000000005;275.3239800832674;293.56;274.76000000000005;270.76000000000005;277.06;352.36;303.26000000000005;270.56;271.96000000000004;294.26000000000005;289.26000000000005;298.46000000000004;344.76;293.86;293.46000000000004;345.66;357.66;273.86;241.2770596917726;268.43790593516167;275.3239800832674;306.96000000000004;7530000.0;3690000.0;3660000.0;1340000.0;3750000.0;3070000.0;7550000.0;0.32899999999999996;0.0;0.33266666666666667;0.06516666666666666;0.0;0.32899999999999996;0.0;14842.486328125;0.0;1424.75891113281;18582.10546875;508295.02306211257;508261.6221101335;286461.32205950504;285195.7271129388;272366.7082961597;429537.3511455088;459205.06791963393;437040.2039936506;473371.24222306634;532726.2139607823;479476.8941131243;436722.5299918483;438918.9086401352;458743.9286767682;452636.2437817062;266650.10224968905;483526.2308038712;459616.26960334147;459067.71765648585;304046.57827927166;354382.54770086217;470248.3765585316;205079.6980980706;205079.6980980706;275.21679807486527;216612.738162167;97336.77651180002;8809.17974753633;83367.33765786722;0;10;10;19;19;14;12;0;10;9;63291755265.07375;24876350240.083946;54939636590.133896;77165.52829459628;17280.158879673374;-0.0;83562.05843471861;327111.53215725406;34867.23989240726;0.0;463632.92454272154;10.94270990514125;0.9573191131545248
299;2019-07-20 13:12:45.133;848;866;295;294;258;76;212;31;-1;38;798;303;40;8;208;169;253;671;339;214;211;8;770;394;384;139;398;334;772;2160.0;-1.0;1630.0;285.0;0.0;0;100;1;1;0;1;0;0;0;0;1;0;0;0;0;32744.8359375;29397.681640625;0.0;1529.9797363281198;844.0;293595;721.0;0.0;Calculated values ==>;1563621165.133;357.96000000000004;359.76;302.66;302.56;298.96000000000004;280.76000000000005;277.85914330198534;294.36;276.26000000000005;273.06;276.96000000000004;352.96000000000004;303.46000000000004;277.16;273.96000000000004;293.96000000000004;290.06;298.46000000000004;340.26;294.56;294.26000000000005;345.26;357.56000000000006;273.96000000000004;242.35481222062532;271.55198750734434;277.85914330198534;307.06;7700000.0;3940000.0;3840000.0;1390000.0;3979999.9999999995;3340000.0;7720000.0;0.36000000000000004;0.0;0.27166666666666667;0.0475;0.0;0.36000000000000004;0.0;29397.681640625;0.0;1529.9797363281198;32744.8359375;501522.87533216865;503881.70322572195;284664.6976824407;284094.3971353459;267511.53686544567;427712.28976936906;457437.6529699981;434426.0030724869;472621.17715536855;531338.1317626003;476358.86437905085;441144.28658646607;435955.5034115024;454536.7684571658;449349.93023064645;265686.96575203515;474412.22073386423;457721.2751278025;457295.59595708834;302370.42649719206;353962.6284160805;469670.3247129736;211550.15329023902;211550.15329023902;277.78304561485476;217040.67653593764;97705.62891206368;8833.814880997794;83367.33765786722;0;10;11;19;19;14;12;0;10;9;63516867764.96646;24958291190.04489;55132032740.0422;60547.93919084401;12260.708142579893;-0.0;88468.35936006576;328259.7181918667;35113.53687108791;0.0;465067.22815040196;5.214652499191909;0.40692863649009664
300;2019-07-20 13:13:45.124;810;834;308;309;275;94;209;73;2;44;810;303;29;27;207;183;253;714;342;217;208;9;835;412;393;144;415;331;828;702.0;-1.0;1918.0;89.0;0.0;98;100;56;1;0;1;1;0;0;0;1;0;0;0;0;44890.6484375;32469.705078125;8821.0224609375;1521.08361816406;843.0;293596;717.0;0.0;Calculated values ==>;1563621225.124;354.16;356.56000000000006;303.96000000000004;304.06;300.66;282.56;279.6113706815485;294.06;280.46000000000004;273.36;277.56;354.16;303.46000000000004;276.06;275.86;293.86;291.46000000000004;298.46000000000004;344.56000000000006;294.86;293.96000000000004;344.86;357.46000000000004;274.06;243.40439225979637;271.215330690691;279.6113706815485;307.36;8350000.0;4120000.0000000005;3929999.9999999995;1440000.0;4150000.0;3310000.0;8280000.0;0.11699999999999999;0.0;0.31966666666666665;0.014833333333333334;0.0;0.11699999999999999;0.0;32469.705078125;8821.0224609375;1521.08361816406;44890.6484375;489793.63993208663;494125.7372405567;285218.9416767698;285723.2673298012;270903.19561746565;426278.9077920982;455524.71190247644;435659.4439450678;472555.8254779879;532831.6397020837;476737.47941018443;440057.71621693764;439740.5682634131;451434.23254944285;448203.53972474486;262616.78734292276;475062.87356213684;456684.5977182893;455378.906810076;300694.37409284414;353542.7174425113;469087.9315675536;216168.35271567685;216168.35271567685;279.5705834239097;217687.54186326594;98221.11313532767;8859.236595197062;83440.83515231193;0;10;11;20;19;14;12;0;10;9;63749932800.648186;25043178455.29319;55331502815.625656;70163.98549632865;3751.640419636172;-0.0;27987.634829044695;329348.82084420626;35246.953094060926;0.0;466037.54920149007;2.38026044660361;0.24281329175522134
301;2019-07-20 13:14:45.094;810;827;310;310;276;79;107;78;8;54;815;304;7;38;208;182;254;749;340;198;107;10;884;399;372;147;400;333;861;2548.0;-1.0;748.0;239.0;0.0;98;100;98;1;0;1;1;1;0;0;1;0;0;1;0;72301.203125;38462.69921875;30483.552734375;1515.75500488281;839.0;293597;713.0;0.0;Calculated values ==>;1563621285.094;354.16;355.86;304.16;304.16;300.76000000000005;281.06;278.3517537891185;283.86;280.96000000000004;273.96000000000004;278.56;354.66;303.56;273.86;276.96000000000004;293.96000000000004;291.36;298.56;348.06000000000006;292.96000000000004;283.86;344.46000000000004;357.06000000000006;274.16;244.02132995426717;271.4400167685773;278.3517537891185;307.16;8840000.0;3990000.0;3720000.0000000005;1470000.0;4000000.0;3329999.9999999995;8610000.0;0.4246666666666667;0.0;0.12466666666666668;0.03983333333333334;0.0;0.4246666666666667;0.0;38462.69921875;30483.552734375;1515.75500488281;72301.203125;484893.17450868833;489882.47422752285;283131.9446181758;283131.9446181758;269527.72061156196;427324.32861471217;443853.7763274449;436191.5240205757;473152.0843565782;533211.7020934654;476605.2437296274;436024.1132957882;441044.0945016931;454196.8748416752;450442.474200717;261071.56575984738;477248.3982128505;457411.20259979833;443853.7763274449;299018.4200587347;351863.15629032685;468776.3442791801;212723.87499793697;212723.87499793697;278.24348590401974;218663.65232737095;98811.9209530656;8884.530930240258;83768.20951003241;0;10;11;20;20;14;12;0;10;9;63979318050.75762;25130434805.334816;55530603215.72064;27858.966911488962;10199.423359702852;-0.0;98153.16476459769;330165.2703523592;35363.15382951177;0.0;467088.1969452734;1.9331205697414418;0.11880843776433556
302;2019-07-20 13:15:45.135;831;845;318;318;282;59;139;64;0;59;815;303;-1;14;210;171;254;773;324;166;138;11;838;377;352;148;378;316;815;3103.0;-1.0;1362.0;205.0;0.0;32;100;98;1;0;1;1;0;0;1;1;0;0;1;0;92185.8671875;36434.44140625;36486.953125;1433.18078613281;836.0;293598;710.0;0.0;Calculated values ==>;1563621345.135;356.26;357.66;304.96000000000004;304.96000000000004;301.36;279.06;276.14872888175563;287.06;279.56;273.16;279.06;354.66;303.46000000000004;273.06;274.56;294.16;290.26000000000005;298.56;350.46000000000004;289.76000000000005;286.96000000000004;344.16;356.76;274.26000000000005;244.22491754036054;269.49753711883926;276.14872888175563;305.56;8380000.0;3770000.0000000005;3520000.0000000005;1480000.0;3779999.9999999995;3160000.0;8150000.0;0.5171666666666667;0.0;0.22699999999999998;0.034166666666666665;0.0;0.5171666666666667;0.0;36434.44140625;36486.953125;1433.18078613281;92185.8671875;492720.0283976784;496980.9045822493;292414.19842512376;292414.19842512376;274501.1214053866;428973.91024759493;452441.88344128046;438787.8637356032;473517.12562869187;534465.044413978;478606.02097293566;438630.53057903756;440958.58779026335;458124.34288288234;452699.79268855584;262833.94723927596;486059.6358706714;456234.1238340642;452299.02209537284;297761.5184850505;350603.57178935205;468738.93038076704;207212.67726500207;207212.67726500207;276.069375156036;220035.31457326486;99436.49028806282;8909.122187671112;84326.67841765659;0;10;11;20;20;14;13;0;10;9;64196666470.357155;25218995280.171642;55725436260.361664;52567.56732882646;8935.480314788636;-0.0;126750.48800144008;330835.94945422385;35522.720322484456;0.0;468963.67474955745;2.5318352615356106;0.14644734898788786
303;2019-07-20 13:16:45.105;846;858;299;297;262;49;165;50;-24;58;783;302;-20;-5;211;162;254;783;323;165;164;10;860;369;344;135;371;296;838;4201.0;-1.0;2488.0;67.0;0.0;47;0;98;1;0;1;1;0;0;1;1;0;1;1;0;94613.8203125;37144.74609375;38285.109375;2324.4404296875;830.0;293599;707.0;-1.0;Calculated values ==>;1563621405.105;357.76;358.96000000000004;303.06;302.86;299.36;278.06;275.3239800832674;289.66;278.16;270.76000000000005;278.96000000000004;351.46000000000004;303.36;271.16;272.66;294.26000000000005;289.36;298.56;351.46000000000004;289.66;289.56;343.86;356.16;274.16;241.49495122638035;267.1113755279542;275.3239800832674;305.46000000000004;8600000.0;3690000.0;3440000.0;1350000.0;3710000.0;2960000.0;8380000.0;0.7001666666666666;0.0;0.41466666666666663;0.011166666666666667;0.0;0.7001666666666666;-0.0024869014777349906;37144.74609375;38285.109375;2324.4404296875;94613.8203125;492915.733792612;496783.42662510875;280095.5482645246;279218.8033256594;265611.2921521841;429537.3511455088;457408.232515713;439512.3108922574;475090.3481457986;532609.1894930797;480922.9872936081;440113.59717519087;442331.81246340467;459378.0053511534;452781.61778218456;261957.0897742841;485266.21465752047;457408.232515713;457272.4336488369;296504.67125881097;348084.6227182084;470407.50630016084;205313.24877369349;205313.24877369349;275.3062167919478;221591.20030447587;100049.34360424061;8940.420041062813;84949.46738852662;0;10;11;20;20;14;13;0;10;10;64405362070.45672;25303852830.212128;55908944460.44921;97114.54442516448;2960.219209045552;-0.0;176413.42261007958;332082.67671063624;35621.801586482325;0.0;471488.7774895639;3.5559216767320216;0.2038291692673995
304;2019-07-20 13:17:45.106;868;880;285;283;250;50;177;47;-41;56;742;303;-42;-17;212;155;254;809;313;183;176;8;852;371;348;129;372;283;830;3592.0;-1.0;2629.0;112.0;0.0;92;0;80;1;0;1;1;0;0;1;1;0;1;1;0;85627.140625;34760.9453125;40156.54296875;2238.7802734375;825.0;293600;704.0;0.0;Calculated values ==>;1563621465.106;359.96000000000004;361.16;301.66;301.46000000000004;298.16;278.16;275.5313989812953;290.86;277.86;269.06;278.76000000000005;347.36;303.46000000000004;268.96000000000004;271.46000000000004;294.36;288.66;298.56;354.06000000000006;291.46000000000004;290.76000000000005;343.56000000000006;355.66;273.96000000000004;240.16925963744896;265.49620691782997;275.5313989812953;304.46000000000004;8520000.0;3710000.0;3479999.9999999995;1290000.0;3720000.0000000005;2830000.0;8300000.0;0.5986666666666667;0.0;0.43816666666666665;0.018666666666666668;0.0;0.5986666666666667;0.0;34760.9453125;40156.54296875;2238.7802734375;85627.140625;496991.5700034018;500747.7302147835;274736.484758258;273927.2172212538;261800.33317234516;429398.2889081932;458389.55609836883;439817.1929907315;475658.12010225176;529345.7378943395;482582.06490108726;439669.9307504438;443280.68497470906;459358.1254496827;451404.3514982998;262268.2167407253;490131.88812279864;459199.23715447425;458254.1349349643;295247.87795992935;345985.720156464;471016.3588744972;205794.77424013687;205794.77424013687;275.50008533515836;223093.23334394075;100648.56768547044;8978.447513990239;85603.15871860884;0;10;11;20;20;14;13;0;10;10;64612965530.20594;25383054150.116455;56082647355.23938;102540.82314921888;4950.802913174725;-0.0;151139.00393597002;333746.4991683251;35687.727869507595;0.0;474218.4265342096;3.3520365207274003;0.200728299848129
305;2019-07-20 13:18:45.116;878;889;283;282;246;51;177;48;-46;55;733;304;-49;-27;214;151;254;823;316;195;176;5;841;372;349;132;373;282;823;4717.0;-1.0;2137.0;120.0;0.0;98;100;4;1;0;1;1;0;0;1;1;0;0;1;0;74750.7421875;28312.708984375;39972.16796875;1309.68920898438;821.0;293601;702.0;-1.0;Calculated values ==>;1563621525.116;360.96000000000004;362.06000000000006;301.46000000000004;301.36;297.76000000000005;278.26000000000005;275.63479819532273;290.86;277.96000000000004;268.56;278.66;346.46000000000004;303.56;268.26000000000005;270.46000000000004;294.56;288.26000000000005;298.56;355.46000000000004;292.66;290.76000000000005;343.36;355.26;273.66;240.83765695389522;265.3697278774862;275.63479819532273;304.76000000000005;8410000.0;3720000.0000000005;3490000.0;1320000.0;3729999.9999999995;2820000.0;8230000.0;0.7861666666666667;0.0;0.3561666666666667;0.02;0.0;0.7861666666666667;-0.0024883694458916424;28312.708984375;39972.16796875;1309.68920898438;74750.7421875;499471.87045636674;502669.50815117214;274379.06684432446;273971.2977590179;260727.65204723712;429328.3091220336;458229.23831880884;439298.395650054;475181.1374944355;528492.6427161816;482811.60031069093;438853.88210800575;442062.22140668327;459476.5002161113;450632.4263998688;262710.3390648076;492945.0443632333;460649.6620257743;458093.49809124134;294410.04551340896;344306.74156575615;470322.2810237028;206051.468560736;206051.468560736;275.6029522141095;224429.9384475586;101174.26907349181;9008.023021435558;86271.00926619151;0;10;11;20;20;14;13;0;10;10;64822100380.17271;25461367200.10401;56252175605.21244;83074.78053164543;5285.416249259337;-0.0;198147.04221589895;335293.55366486934;35773.04391281871;0.0;477129.62870452105;4.11680472767703;0.20774374147646418
306;2019-07-20 13:19:45.137;876;886;290;289;253;52;175;49;-50;55;747;303;-52;-33;215;154;254;829;320;199;174;5;848;375;351;131;376;277;830;3839.0;-1.0;2158.0;129.0;0.0;98;100;1;1;0;1;1;0;0;1;1;0;0;1;0;74211.6875;28141.05078125;40275.75390625;1294.62524414062;817.0;293602;700.0;-1.0;Calculated values ==>;1563621585.137;360.76;361.76;302.16;302.06;298.46000000000004;278.36;275.94376602880345;290.66;278.06;268.16;278.66;347.86;303.46000000000004;267.96000000000004;269.86;294.66;288.56;298.56;356.06000000000006;293.06;290.56;343.16;354.86;273.66;240.61611355647437;264.73235714968143;275.94376602880345;305.16;8480000.0;3750000.0;3510000.0;1310000.0;3760000.0;2770000.0;8300000.0;0.6398333333333334;0.0;0.35966666666666663;0.021500000000000002;0.0;0.6398333333333334;-0.0024890185497996585;28141.05078125;40275.75390625;1294.62524414062;74211.6875;498546.44319634803;501619.9898631862;276809.1229844048;276388.6453315946;262825.63852216426;429116.5711722346;457634.5535253075;439803.524947788;475308.20398735127;530318.9047021788;483286.39013468125;439511.66770100145;442246.64643800806;459141.12553205836;450537.726325904;262427.0162509264;493181.4938225308;460873.564739189;457497.8828935947;293572.2367247113;342627.88924589846;470456.773871109;206806.05496639202;206806.05496639202;275.90501809640546;225671.72650507957;101644.88172948956;9029.733237848544;86939.97600655888;0;10;11;20;20;14;13;0;10;10;65032173880.68674;25540294815.297142;56419934300.62293;83801.42336997541;5668.490456451416;-0.0;160400.9879020885;336684.67542304815;35864.35841781763;0.0;480118.5747279058;3.5843605843911104;0.20458712873032253
307;2019-07-20 13:20:45.127;873;883;296;295;255;51;171;51;-41;56;760;302;-43;-32;214;155;254;832;320;199;170;5;855;372;349;130;373;294;838;4720.0;0.0;1659.0;43.0;0.0;35;82;100;1;0;0;1;1;1;0;1;0;0;1;0;69358.453125;16666.46875;46851.28125;1258.09204101562;815.0;293603;698.0;0.0;Calculated values ==>;1563621645.127;360.46000000000004;361.46000000000004;302.76000000000005;302.66;298.66;278.26000000000005;275.63479819532273;290.26000000000005;278.26000000000005;269.06;278.76000000000005;349.16;303.36;268.86;269.96000000000004;294.56;288.66;298.56;356.36;293.06;290.16;342.96000000000004;354.66;273.66;240.39332010688793;266.86631818009863;275.63479819532273;305.16;8550000.0;3720000.0000000005;3490000.0;1300000.0;3729999.9999999995;2940000.0;8380000.0;0.7866666666666667;0.0;0.2765;0.007166666666666667;0.0;0.7866666666666667;0.0;16666.46875;46851.28125;1258.09204101562;69358.453125;497465.59564120136;500473.69301023183;278785.67070603697;278355.90211716515;263175.99742835364;429328.3091220336;457412.69247352745;437365.4535514855;475531.58257778856;530371.89994648;481162.7534039293;437055.9555994324;438743.29367333796;459476.5002161113;451225.80966189393;262150.54892091255;492872.0704027172;461181.8950349183;457276.10456866643;292734.4514702754;341788.5100793522;470591.03622646834;206101.99319545116;206101.99319545116;275.6221997331888;226867.94494083832;102018.21549297664;9051.002336454221;87665.91362320531;0;10;11;20;21;15;13;0;10;10;65242138880.720116;25618581765.309586;56591205750.65016;63944.3467884435;1895.5048083889565;-0.0;197590.30094692938;337915.68497210543;35927.38120615234;0.0;483101.33825866506;4.066796266067212;0.1832597164155428
308;2019-07-20 13:21:45.138;875;884;296;295;257;47;161;48;-30;56;771;302;-31;-19;215;153;254;835;321;198;160;6;848;369;346;134;369;299;830;4970.0;-1.0;1677.0;47.0;0.0;60;85;100;1;0;0;1;1;1;0;1;0;0;1;0;69272.3359375;16644.76171875;47630.74609375;1293.76696777344;811.0;293604;696.0;0.0;Calculated values ==>;1563621705.138;360.66;361.56000000000006;302.76000000000005;302.66;298.86;277.86;275.3239800832674;289.26000000000005;277.96000000000004;270.16;278.76000000000005;350.26;303.36;270.06;271.26000000000005;294.66;288.46000000000004;298.56;356.66;292.96000000000004;289.16;342.76;354.26;273.76000000000005;241.2770596917726;267.47669482898436;275.3239800832674;305.26000000000005;8480000.0;3690000.0;3460000.0;1340000.0;3690000.0;2990000.0;8300000.0;0.8283333333333334;0.0;0.27949999999999997;0.007833333333333333;0.0;0.8283333333333334;0.0;16644.76171875;47630.74609375;1293.76696777344;69272.3359375;498398.143399106;501329.625481754;279401.01308957;278960.34096083627;264213.0289608818;429537.3511455088;456535.82378903864;437928.15255369636;475023.48467100254;531137.1714212089;480562.1233695044;437773.3837767312;439611.04937426426;460240.6892960998;451466.1927043094;262427.0162509264;494086.7512387131;461509.88164792873;456398.7815805787;291896.6896268761;340109.845020078;470150.4971034627;205325.47475095646;205325.47475095646;275.3108937515286;228023.41331181885;102295.85997199443;9072.271726838548;88453.40819753542;0;10;11;20;21;15;13;0;10;10;65450677105.43511;25697796285.201324;56769138365.40698;65012.4484458658;2074.462675094632;-0.0;207972.38915720378;338990.52194824844;35960.47033369758;0.0;486481.64694791177;4.1949419327864215;0.18815494750008513
