;time;temperatura_mandata_mt;temperatura_valle_uta;temperatura_valle_gc;temperatura_valle_rig_pdc;temperatura_uscita_rig_fascio;t_rec;temperatura_asp_eiettori;temperatura_out_rig_liquida_mt_bt;temperatura_out_evap_mt;temperatura_aspirazione_bt;temperatura_mandata_bt;temperatura_uscita_intercooler;temperatura_out_ev_mt_intercooler;temperatura_aspirazione_mt;temperatura_asp_aux_pdc;temperatura_asp_aux;temperatura_monte_pdc;t_out_uta_1e2_gc;t_out_uta_1_evap;t_out_uta_2_evap;temp_out_evap_1_2;t_out_evap_bt;pressione_mandata;pressione_ricevitore;p_out_evap_uta;pressione_spirazione_bt;pressione_aspirazione_aux_pdc;pressione_aspirazione_mt;pressione_monte_eiettore;portata_liquido_evap_uta;portata_gas_uta_heating;portata_liquido_mt;portata_liquido_bt;portata_gas_back_up_uta;inverter_aux_1;inverter_bt_1;inverter_mt_1;stato_mt1;stato_mt2;stato_mt3;stato_aux1;stato_aux2;stato_aux3;stato_aux4;stato_lt1;stato_lt2;stato_lt3;stato_level_asp1;stato_level_asp2;potenza_elettrica_totale;potenza_elettrica_mt;potenza_elettrica_aux;potenza_elettrica_lt;temp_out_acs;id;tin_acs;portata_acqua_acs;Calculated values ==>;Timestamp seconds;T1 MT discharge;T2 After AHU;T3 GC Outlet;T4 Inlet IHX 1;T5 Inlet IHX 2;T6 Receiver;T6 Receiver sat;T7 Ejector inlet;T8 Liquid out IHX;T9 MT section outlet;T10 LT suction;T11 LT discharge;T12 Intercooler outlet;T13 out intercooler and MT section;T14 MT suction;T15 Aux_HP suction;T16 Aux suction;T17 Inlet AHU (heating);T18 Outlet AHU (heating);T19 Outlet AHU (cooling);T20 Outlet AHU (cooling);T21 Water in DHW;T22 Water out DHW;T23 LT section outlet;LT evaporation temp;MT evaporation temp;AHU saturation temp;Tair external air;P1 discharge;P2 receiver;P3 AHU evaporation;P4 LT suction;P5 Aux HP suction;P6 MT suction;P7 ejector inlet;M1 AHU liquid (cooling);M2 AHU vapour (heating);M3 MT liquid;M4 LT liquid;M5 AHU (no ejectors);Mtotal AHU;DHW water;Power Meter MT;Power Meter AUX;Power Meter LT;Total Power;h1 Enthalpy;h2 Enthalpy;h3 Enthalpy;h4 Enthalpy;h5 Enthalpy;h6 Enthalpy sat;h7 Enthalpy;h9 Enthalpy;h10 Enthalpy;h11 Enthalpy;h12 Enthalpy;h13 Enthalpy;h14 Enthalpy;h15 Enthalpy;h16 Enthalpy;h17 Enthalpy;h18 Enthalpy;h19 Enthalpy;h20 Enthalpy;h21 Enthalpy;h22 Enthalpy;h23 Enthalpy;h8 Enthalpy calc;hmix Enthalpy;T8 calculated;Accumulated Etot;Accumulated E_MT;Accumulated E_LT;Accumulated E_AUX;Number of Cycles MT1;Number of Cycles MT2;Number of Cycles MT3;Number of Cycles AUX1;Number of Cycles AUX2;Number of Cycles AUX3;Number of Cycles AUX4;Number of Cycles LT1;Number of Cycles LT2;Number of Cycles LT3;Accumulated Pevap P3;Accumulated Pevap P4;Accumulated Pevap P6;Cooling duty MT evap;Cooling duty LT evap;Heating duty rooftop heating;Cooling duty rooftop AC;Accumulated cooling MT evap;Accumulated cooling LT evap;Accumulated heating rooftop;Accumulated cooling rooftop;COPtot;ntot
309;2019-07-20 13:22:45.158;880;891;299;298;257;41;166;43;-26;56;781;302;-28;-13;216;152;254;839;325;196;165;6;860;362;340;136;363;302;843;4919.0;-1.0;1456.0;16.0;0.0;48;88;100;1;0;0;1;1;1;0;1;0;0;1;0;69245.1796875;16838.298828125;47798.2890625;1309.31396484375;806.0;293605;695.0;0.0;Calculated values ==>;1563621765.158;361.16;362.26;303.06;302.96000000000004;298.86;277.26000000000005;274.5913991737795;289.76000000000005;277.46000000000004;270.56;278.76000000000005;351.26;303.36;270.36;271.86;294.76000000000005;288.36;298.56;357.06000000000006;292.76000000000005;289.66;342.66;353.76;273.76000000000005;241.71165711629368;267.8393353686513;274.5913991737795;305.66;8600000.0;3620000.0000000005;3400000.0;1360000.0;3629999.9999999995;3020000.0;8430000.0;0.8198333333333333;0.0;0.24266666666666667;0.0026666666666666666;0.0;0.8198333333333333;0.0;16838.298828125;47798.2890625;1309.31396484375;69245.1796875;498057.99024878157;501200.23480484594;279706.4707280085;279273.2056719583;263651.70298432314;430014.67791919125;458189.32340127754;437869.15320432716;474768.2546388334;531952.7699279393;480199.7870651151;437557.52604302316;439865.3636856337;461304.5296429779;452556.39140135556;261957.0897742841;493459.41323312075;462161.74604187097;458054.95045220194;291477.81744585035;338011.6871214325;469880.1985323968;203529.15205831852;203529.15205831852;274.58667269380163;229178.11071253696;102574.97848496454;9093.971298717164;89248.91523757124;0;10;11;20;21;15;13;0;10;10;65656545705.36969;25778823285.175575;56949498465.34967;56866.50694476476;710.2694572642089;-0.0;208668.7337165854;340006.518462168;35983.684170160224;0.0;489954.81364054204;4.037332156016837;0.17382918152158178
310;2019-07-20 13:23:45.169;887;898;300;299;259;38;175;39;-26;55;786;301;-28;-11;217;152;254;844;328;197;174;8;861;358;338;137;359;301;846;3669.0;-1.0;1349.0;106.0;0.0;39;91;100;1;0;0;1;1;1;0;1;0;0;0;0;68507.625;16853.841796875;47472.3203125;1335.64819335938;801.0;293606;694.0;0.0;Calculated values ==>;1563621825.169;361.86;362.96000000000004;303.16;303.06;299.06;276.96000000000004;274.1680685717883;290.66;277.06;270.56;278.66;351.76;303.26000000000005;270.36;272.06;294.86;288.36;298.56;357.56000000000006;292.86;290.56;342.56000000000006;353.26;273.96000000000004;241.92719264551067;267.7187500070086;274.1680685717883;305.96000000000004;8610000.0;3579999.9999999995;3379999.9999999995;1370000.0;3590000.0;3010000.0;8460000.0;0.6114999999999999;0.0;0.22483333333333333;0.017666666666666667;0.0;0.6114999999999999;0.0;16853.841796875;47472.3203125;1335.64819335938;68507.625;499010.9095532575;501958.02973292704;279911.60957319976;279478.95227646705;264212.013525265;430280.9020939914;459707.6612120414;438095.2167564963;474542.8427578902;532548.0563199857;480206.0051466996;437785.01000687695;440384.28162507055;462049.59554772783;453252.6523967148;261918.78806002252;493934.2697660224;462594.5979581228;459575.0654179985;291058.95107146574;335913.7198600519;469941.3943347461;202401.2329095;202401.2329095;274.13108976373024;230326.26120570413;102855.79779722614;9116.016690919803;90042.98253359755;0;10;11;20;21;15;13;0;10;10;65859982995.09166;25860738300.06362;57130431630.102394;52991.864034933;4726.542851846016;-0.0;157261.79857894685;340922.1727249253;36028.99924558191;0.0;493004.7937993719;3.274052367343478;0.16717053929676234
311;2019-07-20 13:24:45.119;893;904;306;305;264;32;182;34;-24;53;787;301;-26;-11;218;154;255;849;325;198;181;9;856;353;335;137;354;303;841;3704.0;-1.0;1411.0;73.0;0.0;4;91;100;1;0;0;1;1;1;0;1;0;0;1;0;66705.1875;16720.12890625;45498.21484375;1340.56042480469;795.0;293607;694.0;0.0;Calculated values ==>;1563621885.119;362.46000000000004;363.56000000000006;303.76000000000005;303.66;299.56;276.36;273.6339639331285;291.36;276.56;270.76000000000005;278.46000000000004;351.86;303.26000000000005;270.56;272.06;294.96000000000004;288.56;298.66;358.06000000000006;292.96000000000004;291.26000000000005;342.56000000000006;352.66;274.06;241.92719264551067;267.9596281332873;273.6339639331285;305.66;8560000.0;3529999.9999999995;3350000.0;1370000.0;3540000.0;3030000.0;8410000.0;0.6173333333333333;0.0;0.23516666666666666;0.012166666666666666;0.0;0.6173333333333333;0.0;16720.12890625;45498.21484375;1340.56042480469;66705.1875;500344.3154979086;503264.9177676514;283017.25097223;282554.25286037533;266181.48734341265;430607.02586249536;461095.96056695376;437953.82195464283;474347.79869132163;532502.9854985223;479963.63680027163;437642.0229114993;439951.1449090409;462937.3989142076;454393.8038571225;262445.3023734544;495158.4254731571;463174.7692733788;460965.0804714828;291058.95107146574;333396.4077044029;470039.7140759448;201123.23874829244;201123.23874829244;273.6102576716597;231452.09566623502;103135.34773406688;9138.299844640158;90817.09136513232;0;10;11;20;21;15;13;0;10;10;66061714745.25211;25942869800.12895;57311480630.2464;55694.65881736007;3271.8171164864366;-0.0;160409.03029044953;341827.13898189436;36095.59670120454;0.0;495649.84466129803;3.45153065605021;0.17038684863041723
312;2019-07-20 13:25:45.089;899;910;306;306;263;27;187;29;-24;50;788;301;-26;-10;219;154;255;851;330;200;186;10;859;345;333;140;347;303;846;3928.0;-2.0;1105.0;63.0;0.0;1;99;100;1;0;0;1;1;1;0;1;0;0;0;0;66584.5625;16850.427734375;45656.28515625;1391.3181152343802;789.0;293608;693.0;0.0;Calculated values ==>;1563621945.089;363.06000000000006;364.16;303.76000000000005;303.76000000000005;299.46000000000004;275.86;272.7676641592781;291.86;276.06;270.76000000000005;278.16;351.96000000000004;303.26000000000005;270.56;272.16;295.06;288.56;298.66;358.26;293.16;291.76000000000005;342.46000000000004;352.06000000000006;274.16;242.56692532238324;267.9596281332873;272.7676641592781;306.16;8590000.0;3450000.0;3329999.9999999995;1400000.0;3470000.0000000005;3030000.0;8460000.0;0.6546666666666667;0.0;0.18416666666666667;0.0105;0.0;0.6546666666666667;0.0;16850.427734375;45656.28515625;1391.3181152343802;66584.5625;500963.2908883866;503700.36293599335;282582.7636147848;282582.7636147848;265601.47385252075;431113.4868728058;462053.20883230626;437953.82195464283;473667.5473979283;532607.1488387903;479963.63680027163;437642.0229114993;440102.7751569699;464110.6385826896;455740.1701311428;262327.92865382077;494992.6638251156;463730.245593308;461923.4529378662;290640.09048841946;330879.36315565393;469732.021654708;199019.68859679077;199019.68859679077;272.7484351172239;232562.288209473;103414.96249555281;9161.054116324089;91576.3323884112;0;10;11;20;21;15;13;0;10;10;66262014545.34767;26025928250.16857;57493189730.333084;44003.70289340442;2842.4794971081315;-0.0;172114.33105529074;342657.5432533731;36146.5236967729;0.0;498419.48715982825;3.4267176937850374;0.1560858683419962
313;2019-07-20 13:26:45.140;905;917;305;304;263;15;191;19;-23;46;785;301;-25;-9;219;156;255;852;329;202;190;11;842;334;327;143;336;303;833;3957.0;0.0;1326.0;138.0;0.0;25;99;100;1;0;0;1;0;0;1;1;0;0;1;0;57171.421875;16484.765625;36771.42578125;1384.63610839844;782.0;293609;693.0;0.0;Calculated values ==>;1563622005.14;363.66;364.86;303.66;303.56;299.46000000000004;274.66;271.55198750734434;292.26000000000005;275.06;270.86;277.76000000000005;351.66;303.26000000000005;270.66;272.26000000000005;295.06;288.76000000000005;298.66;358.36;293.36;292.16;342.46000000000004;351.36;274.26000000000005;243.1966462407574;267.9596281332873;271.55198750734434;306.06;8420000.0;3340000.0;3270000.0000000005;1430000.0;3360000.0;3030000.0;8330000.0;0.6595;0.0;0.221;0.023;0.0;0.6595;0.0;16484.765625;36771.42578125;1384.63610839844;57171.421875;503322.89026217937;505818.3901465018;283269.43099922186;282796.5011340576;266198.6957782749;431779.12508338504;463470.738859821;438109.25301780854;472884.08645268116;532294.6338887725;479963.63680027163;437798.07955487026;440254.13072146993;465717.9782992989;457815.2852395828;263009.5428532871;496351.3538096002;464869.18873624725;463343.01170704735;290640.09048841946;327943.14443680964;469423.14637040184;196038.3194582723;196038.3194582723;271.5166679277667;233594.4646861866;103692.99189838141;9184.206731242373;92263.81384386333;0;10;11;20;21;15;14;0;10;10;66460182845.737915;26110900415.335903;57675144260.6914;53497.67631665751;6287.8510189789795;-0.0;176287.44453806712;343470.7453831611;36222.67445773141;0.0;501325.30314140563;4.320450158087664;0.2176456538729834
314;2019-07-20 13:27:45.141;908;914;300;298;261;20;197;14;-24;41;778;302;-26;-9;217;160;255;809;330;204;196;12;768;352;347;145;357;304;769;3817.0;-1.0;2617.0;633.0;0.0;1;99;100;1;0;0;0;0;0;0;1;0;0;0;0;18808.998046875;15138.7578125;0.0;1384.96691894531;776.0;293610;694.0;0.0;Calculated values ==>;1563622065.141;363.96000000000004;364.56000000000006;303.16;302.96000000000004;299.26000000000005;275.16;273.5264737036516;292.86;274.56;270.76000000000005;277.26000000000005;350.96000000000004;303.36;270.56;272.26000000000005;294.86;289.16;298.66;354.06000000000006;293.56;292.76000000000005;342.56000000000006;350.76;274.36;243.61107973660833;268.0796299477929;273.5264737036516;306.16;7680000.0;3520000.0000000005;3470000.0000000005;1450000.0;3570000.0000000005;3040000.0;7690000.000000001;0.6361666666666667;0.0;0.4361666666666667;0.1055;0.0;0.6361666666666667;0.0;15138.7578125;0.0;1384.96691894531;18808.998046875;510037.2692483826;510772.79501953535;288141.71124512545;286870.77539402945;268885.3789749324;430671.36484660726;461224.17396879604;437727.04723144654;472127.72840069426;531489.9788147744;479957.40326366486;437413.810930519;440037.4285321836;462352.8576263787;455401.7370921357;266568.6469495565;496023.72649152717;462148.60996916407;461091.6339084697;291058.95107146574;325426.6669566859;469249.7498014296;200662.68850918495;200662.68850918495;273.4254637012231;234227.64540427347;103956.52565219827;9207.287141109444;92570.24749881272;0;10;11;20;21;15;14;0;10;10;66662386215.49366;26197301855.231533;57857247295.47142;103399.57112935977;28335.934966331813;-0.0;165676.21409817832;344778.24423491623;36511.21081611962;0.0;504175.04778821784;17.99907254735874;1.366796006776968
315;2019-07-20 13:28:45.101;881;891;298;296;268;50;205;21;-12;38;770;302;-12;-4;211;168;255;684;329;211;205;13;767;385;375;152;389;324;769;2079.0;-2.0;2057.0;327.0;0.0;1;99;100;1;0;0;0;0;0;0;1;0;0;0;0;18573.390625;15119.14453125;0.0;1455.07458496094;769.0;293611;697.0;0.0;Calculated values ==>;1563622125.101;361.26;362.26;302.96000000000004;302.76000000000005;299.96000000000004;278.16;276.9606089950914;293.66;275.26000000000005;271.96000000000004;276.96000000000004;350.16;303.36;271.96000000000004;272.76000000000005;294.26000000000005;289.96000000000004;298.66;341.56000000000006;294.26000000000005;293.66;342.86;350.06000000000006;274.46000000000004;245.02929689885198;270.42097587401844;276.9606089950914;306.06;7670000.0;3850000.0;3750000.0;1520000.0;3890000.0;3240000.0;7690000.000000001;0.3465;0.0;0.3428333333333333;0.0545;0.0;0.3465;0.0;15119.14453125;0.0;1455.07458496094;18573.390625;506408.1367766284;507619.1386251278;286870.77539402945;285650.53821343335;271784.6579838882;428391.1821097931;457906.40065206075;434987.06922651606;470898.6419580675;529133.9913245054;477496.020430034;434987.06922651606;436316.0806762432;456477.48200108117;450835.89294466464;266625.31005702016;476895.6270835815;458743.9286767682;457906.40065206075;292315.56762988004;322491.0997442508;468388.588126702;209286.015069512;209286.015069512;276.89185944549087;234538.95763013343;104208.50673909903;9230.938375648688;92570.24749881272;0;10;11;20;21;15;14;0;10;10;66878841815.63137;26286342455.28818;58045521695.5912;77377.8447334929;14121.090231616854;-0.0;86146.96360435314;346283.7183824208;36864.7834872986;0.0;506272.17525275255;10.718206228835884;0.8688179130669395
316;2019-07-20 13:29:48.111;834;865;313;314;272;85;211;60;2;43;751;303;6;27;210;176;255;697;330;217;210;12;842;405;386;148;409;327;838;731.0;0.0;1939.0;268.0;0.0;82;12;20;1;1;0;1;0;0;0;1;1;0;0;0;42263.8046875;29878.517578125;8886.330078125;2623.39526367188;761.0;293612;703.0;0.0;Calculated values ==>;1563622188.111;356.56000000000006;359.66;304.46000000000004;304.56;300.36;281.66;278.93685810410136;294.26000000000005;279.16;273.36;277.46000000000004;348.26;303.46000000000004;273.76000000000005;275.86;294.16;290.76000000000005;298.66;342.86;294.86;294.16;343.46000000000004;349.26;274.36;244.22491754036054;270.7629442988711;278.93685810410136;306.16;8420000.0;4050000.0;3860000.0;1480000.0;4090000.0;3270000.0000000005;8380000.0;0.12183333333333332;0.0;0.32316666666666666;0.04466666666666667;0.0;0.12183333333333332;0.0;29878.517578125;8886.330078125;2623.39526367188;42263.8046875;492794.3125195728;497823.3762477401;286700.20425866207;287209.60848811246;269228.34524501144;426848.4675710149;456969.53487791616;436601.97927276284;471929.76187575347;526891.9124690173;477239.7177072713;437257.6884669737;440609.24773664935;452949.0974906478;448402.12402512284;263009.5428532871;470961.97958676366;457823.53538747353;456826.6162291182;294828.9587717387;319136.5849023705;468838.99215144967;214247.32059019638;214247.32059019638;278.8346772613195;235071.36758514182;104602.2987792494;9266.63065136028;92648.01522910966;0;11;11;21;21;15;14;0;11;10;67118594865.595085;26380857455.273876;58250619245.56016;71857.61386424939;11371.76132973598;-0.0;29554.244185341973;347589.7359164236;37087.88134516495;0.0;507284.7215168811;2.7250158842824392;0.28673063275145333
317;2019-07-20 13:30:45.122;816;834;305;304;270;90;102;79;5;55;741;305;5;23;209;190;255;727;318;217;103;12;812;405;382;147;409;332;805;-2.0;-1.0;1074.0;299.0;0.0;99;44;98;1;1;0;1;0;0;0;1;1;0;1;0;64728.3203125;35536.87109375;8593.4716796875;2882.61450195312;753.0;293613;716.0;0.0;Calculated values ==>;1563622245.122;354.76;356.56000000000006;303.66;303.56;300.16;282.16;278.93685810410136;283.36;281.06;273.66;278.66;347.26;303.66;273.66;275.46000000000004;294.06;292.16;298.66;345.86;294.86;283.46000000000004;344.76;348.46000000000004;274.36;244.02132995426717;271.32779825182536;278.93685810410136;304.96000000000004;8120000.0;4050000.0;3820000.0000000005;1470000.0;4090000.0;3320000.0000000005;8050000.0;0.0;0.0;0.179;0.049833333333333334;0.0;0.0;0.0;35536.87109375;8593.4716796875;2882.61450195312;64728.3203125;492948.20707537595;496290.5010251777;286185.22176206607;285644.72102165385;270291.49302146304;426848.4675710149;440948.887080185;435925.40210818336;473251.07373566297;525438.0490621692;476851.01716939424;435925.40210818336;438880.07704813697;452797.1633181179;450592.4840366135;264321.3429458459;479806.60596265947;458465.95490812336;441116.78616627096;300275.376401361;315782.5089487807;468976.15522503597;213598.3014404042;214247.32059019638;278.59854930112397;235918.55203369737;105120.27054566705;9310.22830723479;92786.42369807925;0;11;11;21;21;15;14;0;11;10;67337517105.28014;26464948680.1529;58438470490.28992;39796.55101953247;12726.329713600817;-0.0;0.0;348473.8353032336;37278.69471551151;0.0;507518.73776866257;1.1172001034835324;0.156578663382041
318;2019-07-20 13:31:45.142;816;831;286;284;251;66;142;68;-1;62;755;308;-2;12;209;173;255;751;313;206;141;10;875;386;357;141;388;318;856;3779.0;-1.0;1991.0;166.0;0.0;98;48;98;1;1;0;1;0;1;0;1;1;0;1;0;80756.59375;37912.35546875;30271.654296875;2803.10498046875;746.0;293614;726.0;0.0;Calculated values ==>;1563622305.142;354.76;356.26;301.76000000000005;301.56;298.26000000000005;279.76000000000005;277.0612115527968;287.36;279.96000000000004;273.06;279.36;348.66;303.96000000000004;272.96000000000004;274.36;294.06;290.46000000000004;298.66;348.26;293.76000000000005;287.26000000000005;345.76;347.76;274.16;242.77792619122317;269.7299932089509;277.0612115527968;304.46000000000004;8750000.0;3860000.0;3570000.0000000005;1410000.0;3879999.9999999995;3180000.0;8560000.0;0.6298333333333334;0.0;0.3318333333333333;0.027666666666666666;0.0;0.6298333333333334;0.0;37912.35546875;30271.654296875;2803.10498046875;80756.59375;486764.77004418016;490989.0387760571;273532.6851122229;272765.6790571559;261117.8633603573;428316.9747201074;451992.507158283;438181.3232726835;474714.7981754983;528012.2247859291;478945.5831749981;438022.24310347874;440220.33042136754;456354.4742125383;451409.14046112454;261721.49316105086;478137.02007270284;460883.4628345854;451848.18288157607;304465.6318710359;312848.0458788934;469596.2179012159;209581.70514572572;209581.70514572572;277.00779118227206;237131.33044192742;105732.55145912265;9357.625096571805;93110.40770646425;0;11;11;21;21;16;14;0;11;10;67559291005.20967;26551377480.125435;58633535490.22793;75856.97328179548;7193.734852901895;-0.0;152587.50322729643;349437.9359318947;37444.750587025614;0.0;508790.72414932813;3.319450469353812;0.18215413775791742
319;2019-07-20 13:32:45.123;841;857;282;281;245;57;174;58;-16;62;772;311;-19;0;211;159;255;782;313;198;173;9;886;377;351;134;378;304;866;3204.0;-1.0;1947.0;0.0;0.0;29;21;98;1;1;0;1;0;0;1;1;1;0;0;0;84987.8046875;38165.2265625;38729.71484375;2521.31689453125;740.0;293615;726.0;0.0;Calculated values ==>;1563622365.123;357.26;358.86;301.36;301.26000000000005;297.66;278.86;276.14872888175563;290.56;278.96000000000004;271.56;279.36;350.36;304.26000000000005;271.26000000000005;273.16;294.26000000000005;289.06;298.66;351.36;292.96000000000004;290.46000000000004;345.76;347.16;274.06;241.2770596917726;268.0796299477929;276.14872888175563;304.46000000000004;8860000.0;3770000.0000000005;3510000.0;1340000.0;3779999.9999999995;3040000.0;8660000.0;0.534;0.0;0.32449999999999996;0.0;0.0;0.534;0.0;38165.2265625;38729.71484375;2521.31689453125;84987.8046875;489648.52969841764;494033.9438227824;271470.58020602533;271101.4345299572;258814.9028725502;428973.91024759493;457497.8828935947;438967.53409683413;475605.5982524524;530863.9974095965;480992.04327980086;438504.63750537357;441393.15733161947;458264.5344356824;450923.9764139684;261322.48006850504;482192.60135465016;460740.10936811595;457361.0682173694;304465.6318710359;310333.04987691523;470444.08031532593;207422.42673520005;207422.42673520005;276.14872888175563;238512.09637995908;106366.33054853285;9401.981228266251;93685.2370285113;0;11;11;21;21;16;15;0;11;10;67771623745.020615;26633851355.052002;58820076400.06184;75136.38733885025;0.0;-0.0;133467.23455147844;350695.8154812451;37504.67939394613;0.0;511173.75876202696;2.626711788665024;0.13827950274460776
320;2019-07-20 13:33:45.103;870;884;289;288;252;53;177;52;-29;61;784;310;-32;-11;212;155;255;811;317;197;176;8;876;374;349;132;374;294;854;3810.0;-1.0;2115.0;138.0;0.0;87;4;93;1;1;0;1;0;0;1;1;1;0;1;0;84900.015625;37008.796875;41171.796875;2330.60424804688;733.0;293616;718.0;0.0;Calculated values ==>;1563622425.103;360.16;361.56000000000006;302.06;301.96000000000004;298.36;278.46000000000004;275.84098080016133;290.86;278.36;270.26000000000005;279.26000000000005;351.56000000000006;304.16;269.96000000000004;272.06;294.36;288.66;298.66;354.26;292.86;290.76000000000005;344.96000000000004;346.46000000000004;273.96000000000004;240.83765695389522;266.86631818009863;275.84098080016133;304.86;8760000.0;3740000.0;3490000.0;1320000.0;3740000.0;2940000.0;8540000.0;0.635;0.0;0.3525;0.023;0.0;0.635;0.0;37008.796875;41171.796875;2330.60424804688;84900.015625;495088.6221332807;499192.43411299627;274821.50238947384;274428.4546492715;261524.21979805225;429187.4505931623;458229.23831880884;439197.37871814374;475761.6524898855;532861.9211829499;482070.2868307961;438743.29367333796;441871.8552859117;459041.72678476904;450867.1706765105;261684.6378278424;488067.8145244947;460916.0252522871;458093.49809124134;301113.3779324612;307399.1840295507;470614.97290035227;206533.60336214083;206533.60336214083;275.79648307223744;239927.35630573466;106992.57192731272;9442.400426908527;94350.86101106889;0;11;11;21;21;16;15;0;11;10;67981553745.08737;26713624755.07737;58999416600.118866;82013.98081299102;6073.871499378863;-0.0;159740.53315297884;352004.96535412635;37555.278117925096;0.0;513616.3423609861;3.0781852913350116;0.1722614682770593
321;2019-07-20 13:34:45.124;886;898;295;295;260;51;173;50;-38;59;789;309;-41;-23;213;156;255;827;323;201;172;9;856;372;350;126;374;287;835;4608.0;-1.0;2373.0;182.0;0.0;98;1;54;1;1;0;1;0;0;1;1;1;0;1;0;79949.609375;32613.73828125;40634.37109375;2287.9326171875;725.0;293617;710.0;-1.0;Calculated values ==>;1563622485.124;361.76;362.96000000000004;302.66;302.66;299.16;278.26000000000005;275.63479819532273;290.46000000000004;278.16;269.36;279.06;352.06000000000006;304.06;269.06;270.86;294.46000000000004;288.76000000000005;298.66;355.86;293.26000000000005;290.36;344.16;345.66;274.06;239.4893008659735;265.9988726020314;275.63479819532273;305.46000000000004;8560000.0;3720000.0000000005;3500000.0;1260000.0;3740000.0;2870000.0;8350000.0;0.768;0.0;0.3955;0.030333333333333334;0.0;0.768;-0.002503370573824957;32613.73828125;40634.37109375;2287.9326171875;79949.609375;499309.7556216809;502918.99821039493;278578.97733100055;278578.97733100055;265042.2680552674;429328.3091220336;457523.44848152105;439387.6075512409;476324.3694883752;533898.2145786602;482783.83652793226;438939.81103614205;441592.25332493;459180.3147711967;451373.6300349902;262445.3023734544;492399.09182894847;461293.85537773714;457386.8188767707;297761.5184850505;304046.57827927166;471512.31682661234;206012.8074659257;206012.8074659257;275.58821955173147;241301.58399550352;107572.96278742918;9480.901704945547;95032.81768046707;0;11;11;21;21;16;15;0;11;10;68191327140.60067;26791051845.266827;59173777605.54551;92299.73343374216;8053.485117274162;-0.0;193055.24076352894;353458.0880580713;37673.04729480884;0.0;516557.3361384939;3.884350458088494;0.22150336932597142
322;2019-07-20 13:35:45.104;888;898;299;299;261;49;173;49;-42;58;793;309;-45;-29;215;157;255;833;321;204;173;11;863;372;348;130;373;285;846;3699.0;-1.0;2278.0;165.0;0.0;98;100;2;1;1;0;1;0;0;1;1;0;0;1;0;75293.1875;28692.62109375;41088.45703125;1346.95373535156;726.0;293618;702.0;0.0;Calculated values ==>;1563622545.104;361.96000000000004;362.96000000000004;303.06;303.06;299.26000000000005;278.06;275.63479819532273;290.46000000000004;278.06;268.96000000000004;278.96000000000004;352.46000000000004;304.06;268.66;270.26000000000005;294.66;288.86;298.66;356.46000000000004;293.56;290.46000000000004;343.36;345.76;274.26000000000005;240.39332010688793;265.74818594083865;275.63479819532273;305.26000000000005;8630000.0;3720000.0000000005;3479999.9999999995;1300000.0;3729999.9999999995;2850000.0;8460000.0;0.6165;0.0;0.3796666666666667;0.0275;0.0;0.6165;0.0;28692.62109375;41088.45703125;1346.95373535156;75293.1875;498980.6802604158;501958.02973292704;279478.95227646705;279478.95227646705;264903.7842085427;429328.3091220336;457847.04229374346;439231.9296735248;475724.5572519658;534458.2396678585;483018.69603986497;438784.80134693766;441142.9482682835;459614.4805668951;451521.24319082755;262173.2795680691;492259.07297140587;461996.6892736953;457847.04229374346;294410.04551340896;304465.6318710359;471174.39379848284;206012.83721377063;206012.83721377063;275.58823088933497;242594.84273988177;108083.67882027387;9511.182327653134;95713.61424053599;0;11;11;21;21;16;15;0;11;10;68400657340.66724;26867826245.29124;59345320405.60006;88545.51543722;7291.942806079586;-0.0;155255.78743180327;354964.62945122825;37800.883234688765;0.0;519458.9605104105;3.530158772958656;0.21301009423365153
323;2019-07-20 13:36:45.105;888;898;298;296;261;54;174;50;-46;58;793;308;-48;-33;215;160;255;839;326;205;173;13;862;376;353;138;376;281;839;2870.0;-1.0;2222.0;136.0;0.0;38;100;1;1;1;0;1;1;1;0;1;0;0;1;0;80455.5703125;28561.55859375;47296.64453125;1301.28918457031;748.0;293619;696.0;0.0;Calculated values ==>;1563622605.105;361.96000000000004;362.96000000000004;302.96000000000004;302.76000000000005;299.26000000000005;278.56;276.0463484220469;290.56;278.16;268.56;278.96000000000004;352.46000000000004;303.96000000000004;268.36;269.86;294.66;289.16;298.66;357.06000000000006;293.66;290.46000000000004;342.76;347.96000000000004;274.46000000000004;242.14157278889297;265.2429198363724;276.0463484220469;305.76000000000005;8620000.0;3760000.0;3529999.9999999995;1380000.0;3760000.0;2810000.0;8390000.0;0.47833333333333333;0.0;0.3703333333333333;0.02266666666666667;0.0;0.47833333333333333;0.0;28561.55859375;47296.64453125;1301.28918457031;80455.5703125;499070.1184250999;502570.1177771735;279577.9731903114;278710.9443324416;265213.8505297888;429045.3911783415;457172.60608581326;439517.4856313818;474707.46505733154;534752.2748491705;483375.1731575845;439222.66633982636;441409.9331680312;459141.12553205836;451252.0834257805;262211.7463619416;493838.3445754555;461365.50582970696;457035.12758347794;291896.6896268761;313686.43059754226;470298.1829359995;207050.73912898748;207050.73912898748;276.00290497914176;243892.77068519001;108560.80493572942;9533.251386437341;96450.16902837563;0;11;11;21;22;17;15;0;11;10;68610960845.41319;26948227585.19412;59515123235.39494;86090.18512138669;5966.942059625606;-0.0;119575.86581073127;356419.9512090837;37911.37578328129;0.0;521749.26245572796;2.742799189795785;0.18426072844396912
324;2019-07-20 13:37:45.115;887;895;306;305;268;51;164;51;-45;58;783;307;-48;-35;215;158;256;841;329;205;163;13;856;372;350;133;372;292;837;4474.0;-1.0;2227.0;20.0;0.0;92;100;100;1;0;0;1;1;1;0;1;0;0;1;0;71503.0546875;16724.771484375;49594.01953125;1370.9052734375;775.0;293620;690.0;0.0;Calculated values ==>;1563622665.115;361.86;362.66;303.76000000000005;303.66;299.96000000000004;278.26000000000005;275.63479819532273;289.56;278.26000000000005;268.66;278.96000000000004;351.46000000000004;303.86;268.36;269.66;294.66;288.96000000000004;298.76000000000005;357.26;293.66;289.46000000000004;342.16;350.66;274.46000000000004;241.05796691057077;266.62003547228215;275.63479819532273;306.06;8560000.0;3720000.0000000005;3500000.0;1330000.0;3720000.0000000005;2920000.0;8370000.0;0.7456666666666667;0.0;0.37116666666666664;0.0033333333333333335;0.0;0.7456666666666667;0.0;16724.771484375;49594.01953125;1370.9052734375;71503.0546875;499457.86292342376;502309.9796687596;283376.5781938192;282906.4686392799;267809.8380807315;429328.3091220336;456288.5185754411;437206.02649053157;475344.61676021427;532907.1808368277;481967.90015482163;436741.93105389265;438733.46945811325;459771.5566594404;451668.65058194945;262780.27368829015;494329.25098685216;461824.31338027015;456150.55965592095;289383.54333396035;325007.27902157017;470968.9690187135;206122.05295323802;206122.05295323802;275.629839672439;245159.30361363458;108938.25391733447;9555.52338496506;97257.72579913489;0;11;11;21;22;17;15;0;11;10;68821895995.37967;27029541135.1812;59687051885.36762;85770.66817792546;882.8230535515851;-0.0;186437.92316463392;357852.36368197994;37968.46667277802;0.0;524299.802382602;4.034460624995268;0.2191387121655799
325;2019-07-20 13:38:45.126;888;897;308;308;270;42;152;45;-29;58;782;307;-31;-21;216;157;256;840;328;202;152;15;846;364;342;130;364;300;828;4407.0;-1.0;1911.0;19.0;0.0;82;90;100;1;0;0;1;1;1;0;1;0;0;1;0;70563.796875;16575.193359375;48496.203125;1338.2470703125;799.0;293621;686.0;0.0;Calculated values ==>;1563622725.126;361.96000000000004;362.86;303.96000000000004;303.96000000000004;300.16;277.36;274.8017692304317;288.36;277.66;270.26000000000005;278.96000000000004;351.36;303.86;270.06;271.06;294.76000000000005;288.86;298.76000000000005;357.16;293.36;288.36;341.76;353.06000000000006;274.66;240.39332010688793;267.5978703862781;274.8017692304317;305.96000000000004;8460000.0;3640000.0;3420000.0000000005;1300000.0;3640000.0;3000000.0;8280000.0;0.7345;0.0;0.3185;0.0031666666666666666;0.0;0.7345;0.0;16575.193359375;48496.203125;1338.2470703125;70563.796875;500495.41640400526;503384.2132368453;285218.9416767698;285218.9416767698;269007.63376070064;429879.7862731237;455964.4225916002;437856.56215164;475724.5572519658;532206.5685137952;481013.6516115455;437545.9146967623;439087.04160892795;461150.82657720096;452928.8433368577;263185.03990674985;495025.8336174956;462642.6675000953;455964.4225916002;287708.2272785495;335074.5858427641;471562.9649996686;204049.7522344472;204049.7522344472;274.79696337812004;246343.41108828256;109215.80449893269;9578.103793448197;98075.29418021534;0;11;11;21;22;17;15;0;11;10;69029534055.09589;27108455600.07335;59864684445.124855;74467.46895862592;847.1251737565343;-0.0;185031.3253773289;359187.926297891;37982.88555096234;0.0;527395.9469720166;3.920302919489694;0.20090213347423025
326;2019-07-20 13:39:45.106;888;896;306;305;266;37;166;39;-27;56;791;307;-29;-16;216;156;256;840;328;200;165;17;857;356;337;130;357;301;842;3685.0;-2.0;1144.0;0.0;0.0;53;69;100;1;0;0;1;1;1;0;1;0;0;0;0;69196.2734375;16782.2265625;47801.3984375;1201.52844238281;816.0;293622;681.0;0.0;Calculated values ==>;1563622785.106;361.96000000000004;362.76;303.76000000000005;303.66;299.76000000000005;276.86;273.955091788801;289.76000000000005;277.06;270.46000000000004;278.76000000000005;352.26;303.86;270.26000000000005;271.56;294.76000000000005;288.76000000000005;298.76000000000005;357.16;293.16;289.66;341.26;354.76;274.86;240.39332010688793;267.7187500070086;273.955091788801;305.96000000000004;8570000.0;3560000.0;3370000.0000000005;1300000.0;3570000.0000000005;3010000.0;8420000.0;0.6141666666666666;0.0;0.19066666666666665;0.0;0.0;0.6141666666666666;0.0;16782.2265625;47801.3984375;1201.52844238281;69196.2734375;499516.67909125413;502017.2195057494;282929.08388597803;282467.7986618763;266846.9106560277;430412.23801567365;458669.4020588547;437940.2675631159;475531.58257778856;533068.2372802957;480893.65190118045;437629.4412208045;439628.3511256179;462219.8900438566;454164.5920650031;262740.5716394902;493705.8407338259;463133.86818971863;458535.96971127053;285614.20965156396;342208.19576138764;471757.1522973397;201972.2588119733;201972.2588119733;273.955091788801;247507.69011883944;109493.69033887023;9599.261534462074;98877.5067001536;0;11;11;21;22;17;15;0;11;10;69233166155.16064;27186429600.098145;60044924345.182175;44991.23366855119;0.0;-0.0;157572.8791106517;360183.08365703776;37989.94257428707;0.0;530250.0303319782;3.0791767166221846;0.13667653088491083
327;2019-07-20 13:40:45.117;894;904;304;303;262;30;180;32;-26;55;798;305;-27;-15;217;153;256;848;330;200;179;20;857;350;333;130;351;301;843;3824.0;0.0;1328.0;0.0;0.0;11;52;100;1;0;0;1;1;1;0;1;0;0;1;0;66506.6875;16782.326171875;45836.98828125;1094.73754882812;825.0;293623;676.0;0.0;Calculated values ==>;1563622845.117;362.56000000000006;363.56000000000006;303.56;303.46000000000004;299.36;276.16;273.3108153835814;291.16;276.36;270.56;278.66;352.96000000000004;303.66;270.46000000000004;271.66;294.86;288.46000000000004;298.76000000000005;357.96000000000004;293.16;291.06;340.76;355.66;275.16;240.39332010688793;267.7187500070086;273.3108153835814;306.16;8570000.0;3500000.0;3329999.9999999995;1300000.0;3510000.0;3010000.0;8430000.0;0.6373333333333334;0.0;0.22133333333333333;0.0;0.0;0.6373333333333334;0.0;16782.326171875;45836.98828125;1094.73754882812;66506.6875;500403.22354335303;503091.43100238446;281926.47305713216;281474.96398091526;265385.35493214615;430799.1582183253;461142.57629144005;438095.2167564963;475435.0750762394;533796.1555607308;480664.6235965525;437940.2675631159;439780.08636155893;463255.1075124623;454762.4379552217;262740.5716394902;494820.8684957248;463730.245593308;461012.0342733638;283520.3318566784;345985.720156464;472048.3120729887;200392.8114580023;200392.8114580023;273.3108153835814;248638.75545356786;109773.44622489692;9618.400592622866;99657.96965015696;0;11;11;21;22;17;15;0;11;10;69434203005.6846;27264443900.301468;60225557455.65295;52611.465706066665;0.0;-0.0;166101.3180076571;360996.58860251494;37989.94257428707;0.0;532947.8098172408;3.4327244436913107;0.16088010928880217
328;2019-07-20 13:41:45.117;902;913;306;305;262;27;188;27;-27;53;800;304;-28;-15;218;155;256;852;338;201;187;22;864;345;333;131;347;301;850;3869.0;-1.0;1693.0;139.0;0.0;1;37;100;1;0;0;1;1;1;0;1;0;0;0;0;66121.6171875;16873.84375;46048.1953125;986.87548828125;834.0;293624;671.0;0.0;Calculated values ==>;1563622905.117;363.36;364.46000000000004;303.76000000000005;303.66;299.36;275.86;272.7676641592781;291.96000000000004;275.86;270.46000000000004;278.46000000000004;353.16;303.56;270.36;271.66;294.96000000000004;288.66;298.76000000000005;358.36;293.26000000000005;291.86;340.26;356.56000000000006;275.36;240.61611355647437;267.7187500070086;272.7676641592781;306.96000000000004;8640000.0;3450000.0;3329999.9999999995;1310000.0;3470000.0000000005;3010000.0;8500000.0;0.6448333333333333;0.0;0.2821666666666667;0.023166666666666665;0.0;0.6448333333333333;0.0;16873.84375;46048.1953125;986.87548828125;66121.6171875;500965.6602303906;503789.9321250399;282246.1411322015;281797.71359866136;265076.26274696534;431113.4868728058;462182.85483672074;437940.2675631159;475114.86810633156;534004.0616875333;480550.0394963485;437785.01000687695;439780.08636155893;463980.6089577358;455877.7665408579;262466.44000724074;494770.0364811097;463858.5150674996;462053.20883230626;281426.5920051367;349763.88963852916;472110.68294196425;198995.09497074632;198995.09497074632;272.73871294924095;249743.9913259637;110053.91430757921;9635.74736793211;100423.67951343821;0;11;11;21;22;17;15;0;11;10;69634003005.6846;27342743900.301468;60406157455.65295;67422.3628664803;6327.177787999882;-0.0;169628.64042172921;361996.87050728616;38042.66905585374;0.0;535745.5594708191;3.808203953813424;0.22187785592765968
329;2019-07-20 13:42:45.108;911;922;310;309;269;15;193;20;-25;51;798;303;-26;-15;219;157;256;857;336;203;192;24;845;335;328;131;337;301;836;3721.0;-1.0;1382.0;0.0;0.0;47;22;100;1;0;0;1;0;0;1;1;0;0;1;0;58048.484375;16536.12109375;37876.6484375;948.0923461914059;842.0;293625;666.0;0.0;Calculated values ==>;1563622965.108;364.26;365.36;304.16;304.06;300.06;274.66;271.6637117239857;292.46000000000004;275.16;270.66;278.26000000000005;352.96000000000004;303.46000000000004;270.56;271.66;295.06;288.86;298.76000000000005;358.86;293.46000000000004;292.36;339.76;357.36;275.56;240.61611355647437;267.7187500070086;271.6637117239857;306.76000000000005;8450000.0;3350000.0;3279999.9999999995;1310000.0;3370000.0000000005;3010000.0;8359999.999999999;0.6201666666666666;0.0;0.23033333333333333;0.0;0.0;0.6201666666666666;0.0;16536.12109375;37876.6484375;948.0923461914059;58048.484375;503931.04563395143;506276.7397596033;285404.43631852366;284912.7513013226;268224.93365226244;431720.082569444;463577.25035800657;438249.86041294545;474921.47637731896;533796.1555607308;480435.40851404687;438095.2167564963;439780.08636155893;465573.2778783255;457787.61407975823;263226.3132736259;496818.7278911295;464849.6334359206;463449.46532006224;279332.9882161641;353122.8147616358;472304.9464017478;196395.53166622907;196395.53166622907;271.6637117239857;250778.58695860542;110332.288918529;9651.86968115934;101122.94830456653;0;11;11;21;22;17;16;0;11;10;69832273260.47658;27421332110.219013;60586730365.463486;55707.113721327005;0.0;-0.0;165617.94785431886;363022.7955659291;38095.387628392855;0.0;538538.86197862;3.997861559049029;0.19991825506295954
330;2019-07-20 13:43:45.108;913;918;307;305;270;21;198;15;-27;49;795;302;-28;-16;217;162;256;813;341;205;197;27;768;354;350;132;359;302;770;3752.0;-1.0;2564.0;578.0;0.0;1;13;100;1;0;0;0;0;0;0;1;0;0;0;0;18608.505859375;15154.498046875;0.0;878.912475585938;850.0;293626;661.0;-1.0;Calculated values ==>;1563623025.108;364.46000000000004;364.96000000000004;303.86;303.66;300.16;275.26000000000005;273.7412296467126;292.96000000000004;274.66;270.46000000000004;278.06;352.66;303.36;270.36;271.56;294.86;289.36;298.76000000000005;354.46000000000004;293.66;292.86;339.26;358.16;275.86;240.83765695389522;267.8393353686513;273.7412296467126;307.26000000000005;7680000.0;3540000.0;3500000.0;1320000.0;3590000.0;3020000.0;7700000.0;0.6253333333333334;0.0;0.42733333333333334;0.09633333333333334;0.0;0.6253333333333334;-0.0024836024562703164;15154.498046875;0.0;878.912475585938;18608.505859375;510719.4572124804;511234.86035985313;292894.40601642424;291397.42055383435;272570.34444341366;430542.39183029096;460894.73399835604;437713.4967235476;474600.1136263702;533410.1686219889;480199.7870651151;437557.52604302316;439409.05671372375;462049.59554772783;455345.50774349156;266958.60162348155;496509.49616558687;461824.31338027015;460761.44649501506;277239.5186164033;356482.2694418079;472465.0996282349;201267.94678744837;201267.94678744837;273.67129498030005;251417.39521055855;110596.37741136753;9667.094721340818;101438.58704154569;0;11;11;21;22;17;16;0;11;10;70035673260.47658;27500232110.219013;60767630365.463486;101041.0650060264;26125.32572366244;-0.0;162269.93515046505;364329.03038865706;38313.09867609004;0.0;541271.2610036599;18.05207478937107;1.4253691906613477
331;2019-07-20 13:44:45.089;884;891;304;302;276;50;206;21;-13;47;791;303;-15;-10;212;170;256;678;341;211;205;29;769;383;375;135;388;323;771;2132.0;-1.0;1882.0;300.0;0.0;1;14;100;1;0;0;0;0;0;0;1;0;0;0;0;18176.673828125;15116.814453125;0.0;948.3615112304691;855.0;293627;658.0;0.0;Calculated values ==>;1563623085.089;361.56000000000006;362.26;303.56;303.36;300.76000000000005;278.16;276.758820704277;293.76000000000005;275.26000000000005;271.86;277.86;352.26;303.46000000000004;271.66;272.16;294.36;290.16;298.76000000000005;340.96000000000004;294.26000000000005;293.66;338.96000000000004;358.66;276.06;241.49495122638035;270.30646906291605;276.758820704277;307.26000000000005;7690000.000000001;3829999.9999999995;3750000.0;1350000.0;3879999.9999999995;3229999.9999999995;7709999.999999999;0.35533333333333333;0.0;0.31366666666666665;0.05;0.0;0.35533333333333333;0.0;15116.814453125;0.0;948.3615112304691;18176.673828125;506651.5203675296;507448.60778594896;290497.70776837517;289131.96759872144;275146.8636245673;428538.6833535345;458046.37220179016;435060.64888260205;474020.51154441346;531424.8477428094;477739.04880823597;434725.2448888125;435560.67970498133;456785.3503988321;451494.0255375299;266901.3381515407;475683.7013203024;458743.9286767682;457906.40065206075;275983.5004908252;358582.20175259834;472265.74392498133;208837.38886658725;208837.38886658725;276.71307694450394;251723.84130234623;110848.5584660128;9682.317182577714;101438.58704154569;0;11;11;21;22;17;16;0;11;10;70253104385.28299;27580306745.147717;60955070990.29659;70958.69589168997;13171.417752919704;-0.0;88502.52218777158;365761.90783993766;38640.46783836368;0.0;543360.3697189671;10.74576688206896;0.8840888200775606
332;2019-07-20 13:45:45.119;833;862;315;316;276;85;212;57;2;47;793;304;5;18;210;178;256;690;345;217;211;32;838;405;387;138;409;326;836;299.0;-2.0;1623.0;167.0;0.0;75;22;14;1;0;1;1;0;0;0;1;0;0;1;0;40252.7265625;29294.017578125;7978.95361328125;1010.9486083984401;855.0;293628;656.0;0.0;Calculated values ==>;1563623145.119;356.46000000000004;359.36;304.66;304.76000000000005;300.76000000000005;281.66;278.93685810410136;294.36;278.86;273.36;277.86;352.46000000000004;303.56;273.66;274.96000000000004;294.16;290.96000000000004;298.76000000000005;342.16;294.86;294.26000000000005;338.76;358.66;276.36;242.14157278889297;270.64921214262944;278.93685810410136;307.66;8380000.0;4050000.0;3870000.0000000005;1380000.0;4090000.0;3260000.0;8359999.999999999;0.049833333333333334;0.0;0.2705;0.02783333333333333;0.0;0.049833333333333334;0.0;29294.017578125;7978.95361328125;1010.9486083984401;40252.7265625;493023.9893246324;497561.37096794014;287947.5586066771;288474.6530400438;270837.1388953201;426848.4675710149;456949.01453165774;436834.68041435676;473632.86133578786;531410.3575302219;477483.5746716176;437324.672500623;439411.4892096009;452949.0974906478;448718.14528037485;263519.4617966648;469973.0273770227;457661.98843905056;456805.9147808788;275146.1813398168;358582.20175259834;472164.23178385233;214411.85001717505;214411.85001717505;278.8943362076816;252210.99642787088;111218.83377789687;9698.652930692335;101505.11156726471;0;11;12;22;22;17;16;0;11;10;70481818685.17398;27662247695.108665;61149868340.20375;60165.375622437656;7174.107959172517;-0.0;12079.304227391238;366855.1547856657;38810.0986589074;0.0;544198.9706963039;2.0744685555789557;0.249691704494887
333;2019-07-20 13:46:45.100;809;827;305;305;269;90;122;78;5;51;801;304;5;20;209;190;256;723;323;216;123;33;839;408;383;139;411;332;833;-3.0;-2.0;743.0;202.0;0.0;98;27;98;1;0;1;1;0;0;0;1;0;0;1;0;64167.39453125;36594.92578125;8954.5771484375;1068.09851074219;856.0;293629;653.0;0.0;Calculated values ==>;1563623205.1;354.06000000000006;355.86;303.66;303.66;300.06;282.16;279.22699122562386;285.36;280.96000000000004;273.66;278.26000000000005;353.26;303.56;273.66;275.16;294.06;292.16;298.76000000000005;345.46000000000004;294.76000000000005;285.46000000000004;338.46000000000004;358.76;276.46000000000004;242.35481222062532;271.32779825182536;279.22699122562386;305.46000000000004;8390000.0;4079999.9999999995;3829999.9999999995;1390000.0;4110000.0;3320000.0000000005;8330000.0;0.0;0.0;0.12383333333333332;0.033666666666666664;0.0;0.0;0.0;36594.92578125;8954.5771484375;1068.09851074219;64167.39453125;489243.97378389;492591.13178369513;283269.43099922186;283269.43099922186;268376.91263282497;426606.28025861573;444039.04816035036;435925.40210818336;473894.81173143076;531805.6787469982;476731.26974732184;435925.40210818336;438395.80763771007;452448.02548910456;450048.7342224048;263477.1218666611;476009.2524795369;458164.99867245305;444200.81518024;273890.2417152289;359002.21368891856;472130.5325463717;214904.45895107705;214411.85001717505;279.09092675236667;253080.88854978027;111767.7344318024;9715.972836962077;101646.17963778059;0;11;12;22;22;17;16;0;11;10;70712745534.96837;27745321380.0347;61347205830.028046;27369.760127621663;8659.944477708252;-0.0;0.0;367584.38325410313;38942.00731145892;0.0;544299.5996888342;0.7728777005262804;0.10961845486221969
334;2019-07-20 13:47:45.110;817;835;287;285;252;66;132;68;0;56;809;303;-1;9;210;173;256;757;318;199;132;35;886;385;355;140;387;320;867;3716.0;-1.0;1729.0;89.0;0.0;98;35;98;1;0;1;1;1;0;0;1;0;0;1;0;79641.6015625;38431.890625;30700.595703125;1077.56701660156;854.0;293630;648.0;0.0;Calculated values ==>;1563623265.11;354.86;356.66;301.86;301.66;298.36;279.76000000000005;276.9606089950914;286.36;279.96000000000004;273.16;278.76000000000005;354.06000000000006;303.46000000000004;273.06;274.06;294.16;290.46000000000004;298.76000000000005;348.86;293.06;286.36;337.96000000000004;358.56000000000006;276.66;242.56692532238324;269.9613774848165;276.9606089950914;304.96000000000004;8860000.0;3850000.0;3550000.0;1400000.0;3870000.0000000005;3200000.0;8670000.0;0.6193333333333333;0.0;0.2881666666666666;0.014833333333333334;0.0;0.6193333333333333;0.0;38431.890625;30700.595703125;1077.56701660156;79641.6015625;485822.63507460296;490546.4734978889;273288.8575058097;272534.79930635577;261037.0105765041;428391.1821097931;450901.0736769584;437888.12408850214;474255.39628213545;533541.3095720711;478111.6671009936;437727.9192627984;439315.0390419915;456662.64421588444;451587.1002672962;261645.23966069723;477935.48648964666;460252.8391778579;450901.0736769584;271797.11229066993;358162.1983326704;472195.2020149266;209436.79159076855;209436.79159076855;276.9482301657221;254279.49658508782;112393.06210566677;9733.856363111443;101976.69448812005;0;11;12;22;23;17;16;0;11;10;70934182434.93318;27829035330.021393;61542838429.996956;65832.05898143022;3897.583087958344;-0.0;149546.87870538022;368361.19452685944;39046.670815500016;0.0;545546.0313818458;3.123149895615889;0.16245646461800597
335;2019-07-20 13:48:45.121;844;860;284;282;247;57;165;58;-15;59;811;300;-18;-3;212;159;256;783;324;186;165;36;877;378;352;140;379;305;854;3288.0;-1.0;2510.0;32.0;0.0;36;40;98;1;0;1;1;0;0;1;1;0;0;1;0;82686.0625;37790.36328125;38544.9609375;1060.45874023438;850.0;293631;645.0;-1.0;Calculated values ==>;1563623325.121;357.56000000000006;359.16;301.56;301.36;297.86;278.86;276.25090830309495;289.66;278.96000000000004;271.66;279.06;354.26;303.16;271.36;272.86;294.36;289.06;298.76000000000005;351.46000000000004;291.76000000000005;289.66;337.66;358.16;276.76000000000005;242.56692532238324;268.19934244402924;276.25090830309495;305.56;8770000.0;3779999.9999999995;3520000.0000000005;1400000.0;3790000.0;3050000.0;8540000.0;0.548;0.0;0.41833333333333333;0.005333333333333333;0.0;0.548;-0.0024836024562703164;37790.36328125;38544.9609375;1060.45874023438;82686.0625;490986.0357303976;495605.94976048893;272879.0265548109;272117.3041541026;259881.77130330182;428902.12800615287;456095.78065482876;438899.66031598754;474549.09567921556;534854.2308569936;479605.1921360468;438435.61618480866;440729.75779049523;458244.36026315676;450744.0473067572;261974.10135836134;483609.9324011003;458970.0676224462;456095.78065482876;270541.29595472733;356482.2694418079;472293.48310962116;207666.79347826476;207666.79347826476;276.246234542495;255632.47512306605;113028.36400720695;9751.676510893092;102553.84658678542;0;11;12;22;23;17;17;0;11;10;71146321320.48607;27913050730.240356;61730372805.48572;96732.41596044735;1411.3423447005673;-0.0;136139.0849727571;369716.14685063204;39090.919971745796;0.0;547927.1842167028;3.0270750462213476;0.1899383754000624
336;2019-07-20 13:49:45.151;867;881;290;290;254;53;176;52;-29;60;807;299;-32;-17;213;155;256;809;326;187;175;37;873;374;349;138;374;294;851;4146.0;-1.0;2587.0;8.0;0.0;98;39;94;1;0;1;1;0;0;1;1;0;0;1;0;84078.03125;37074.0625;41473.8125;1017.2139282226599;844.0;293632;642.0;0.0;Calculated values ==>;1563623385.151;359.86;361.26;302.16;302.16;298.56;278.46000000000004;275.84098080016133;290.76000000000005;278.36;270.26000000000005;279.16;353.86;303.06;269.96000000000004;271.46000000000004;294.46000000000004;288.66;298.76000000000005;354.06000000000006;291.86;290.66;337.36;357.56000000000006;276.86;242.14157278889297;266.86631818009863;275.84098080016133;305.76000000000005;8730000.0;3740000.0;3490000.0;1380000.0;3740000.0;2940000.0;8510000.0;0.6910000000000001;0.0;0.4311666666666667;0.0013333333333333333;0.0;0.6910000000000001;0.0;37074.0625;41473.8125;1017.2139282226599;84078.03125;494908.5034296994;499017.1551413341;275404.7451929807;275404.7451929807;262307.7101936906;429187.4505931623;458093.49809124134;439197.37871814374;474902.6392957547;535244.0793570831;480821.70311106445;438743.29367333796;440989.4967202697;459180.3147711967;450867.1706765105;262123.3497648164;488052.51967837196;459579.16196155606;457957.6186738957;269285.52512055053;353962.6284160805;472654.2065195329;206648.07861762462;206648.07861762462;275.83996761509326;257022.870754044;113652.54615686064;9768.999106758098;103221.00311000261;0;11;12;22;23;17;17;0;11;10;71356726470.38579;27996492430.20059;61910162655.40003;100267.50656000717;354.6748372025443;-0.0;173654.89217888334;371358.63370386354;39105.644139992895;0.0;550510.0914999737;3.4472037582151662;0.19964308515699483
