;time;temperatura_mandata_mt;temperatura_valle_uta;temperatura_valle_gc;temperatura_valle_rig_pdc;temperatura_uscita_rig_fascio;t_rec;temperatura_asp_eiettori;temperatura_out_rig_liquida_mt_bt;temperatura_out_evap_mt;temperatura_aspirazione_bt;temperatura_mandata_bt;temperatura_uscita_intercooler;temperatura_out_ev_mt_intercooler;temperatura_aspirazione_mt;temperatura_asp_aux_pdc;temperatura_asp_aux;temperatura_monte_pdc;t_out_uta_1e2_gc;t_out_uta_1_evap;t_out_uta_2_evap;temp_out_evap_1_2;t_out_evap_bt;pressione_mandata;pressione_ricevitore;p_out_evap_uta;pressione_spirazione_bt;pressione_aspirazione_aux_pdc;pressione_aspirazione_mt;pressione_monte_eiettore;portata_liquido_evap_uta;portata_gas_uta_heating;portata_liquido_mt;portata_liquido_bt;portata_gas_back_up_uta;inverter_aux_1;inverter_bt_1;inverter_mt_1;stato_mt1;stato_mt2;stato_mt3;stato_aux1;stato_aux2;stato_aux3;stato_aux4;stato_lt1;stato_lt2;stato_lt3;stato_level_asp1;stato_level_asp2;potenza_elettrica_totale;potenza_elettrica_mt;potenza_elettrica_aux;potenza_elettrica_lt;temp_out_acs;id;tin_acs;portata_acqua_acs;Calculated values ==>;Timestamp seconds;T1 MT discharge;T2 After AHU;T3 GC Outlet;T4 Inlet IHX 1;T5 Inlet IHX 2;T6 Receiver;T6 Receiver sat;T7 Ejector inlet;T8 Liquid out IHX;T9 MT section outlet;T10 LT suction;T11 LT discharge;T12 Intercooler outlet;T13 out intercooler and MT section;T14 MT suction;T15 Aux_HP suction;T16 Aux suction;T17 Inlet AHU (heating);T18 Outlet AHU (heating);T19 Outlet AHU (cooling);T20 Outlet AHU (cooling);T21 Water in DHW;T22 Water out DHW;T23 LT section outlet;LT evaporation temp;MT evaporation temp;AHU saturation temp;Tair external air;P1 discharge;P2 receiver;P3 AHU evaporation;P4 LT suction;P5 Aux HP suction;P6 MT suction;P7 ejector inlet;M1 AHU liquid (cooling);M2 AHU vapour (heating);M3 MT liquid;M4 LT liquid;M5 AHU (no ejectors);Mtotal AHU;DHW water;Power Meter MT;Power Meter AUX;Power Meter LT;Total Power;h1 Enthalpy;h2 Enthalpy;h3 Enthalpy;h4 Enthalpy;h5 Enthalpy;h6 Enthalpy sat;h7 Enthalpy;h9 Enthalpy;h10 Enthalpy;h11 Enthalpy;h12 Enthalpy;h13 Enthalpy;h14 Enthalpy;h15 Enthalpy;h16 Enthalpy;h17 Enthalpy;h18 Enthalpy;h19 Enthalpy;h20 Enthalpy;h21 Enthalpy;h22 Enthalpy;h23 Enthalpy;h8 Enthalpy calc;hmix Enthalpy;T8 calculated;Accumulated Etot;Accumulated E_MT;Accumulated E_LT;Accumulated E_AUX;Number of Cycles MT1;Number of Cycles MT2;Number of Cycles MT3;Number of Cycles AUX1;Number of Cycles AUX2;Number of Cycles AUX3;Number of Cycles AUX4;Number of Cycles LT1;Number of Cycles LT2;Number of Cycles LT3;Accumulated Pevap P3;Accumulated Pevap P4;Accumulated Pevap P6;Cooling duty MT evap;Cooling duty LT evap;Heating duty rooftop heating;Cooling duty rooftop AC;Accumulated cooling MT evap;Accumulated cooling LT evap;Accumulated heating rooftop;Accumulated cooling rooftop;COPtot;ntot
337;2019-07-20 13:50:45.112;883;895;298;297;261;50;175;49;-37;61;798;298;-40;-26;214;156;257;828;330;195;174;38;876;371;347;140;372;288;856;4663.0;-3.0;2807.0;0.0;0.0;98;41;57;1;0;1;1;0;0;1;1;0;0;1;0;80711.8203125;33568.984375;41655.67578125;1019.4466552734401;839.0;293633;640.0;0.0;Calculated values ==>;1563623445.112;361.46000000000004;362.66;302.96000000000004;302.86;299.26000000000005;278.16;275.5313989812953;290.66;278.06;269.46000000000004;279.26000000000005;352.96000000000004;302.96000000000004;269.16;270.56;294.56;288.76000000000005;298.86;355.96000000000004;292.66;290.56;337.16;357.06000000000006;276.96000000000004;242.56692532238324;266.1237361191953;275.5313989812953;306.16;8760000.0;3710000.0;3470000.0000000005;1400000.0;3720000.0000000005;2880000.0;8560000.0;0.7771666666666667;0.0;0.4678333333333333;0.0;0.0;0.7771666666666667;0.0;33568.984375;41655.67578125;1019.4466552734401;80711.8203125;497060.82520019106;500638.97463644575;278332.9570636618;277918.6107378906;264474.7604701248;429398.2889081932;458279.15358710865;439317.11452766595;474744.81330947205;534753.4544453111;481427.03792048246;438868.18837745173;440943.1909606336;459633.8893154526;451551.74542100885;262338.96558550984;490524.469834333;460958.9724094723;458143.7762151463;268448.3696465944;351863.15629032685;472489.9908694221;205876.8644434384;205876.8644434384;275.5313989812953;258395.2269045831;114240.85556397821;9785.960246366027;103913.29856055511;0;11;12;22;23;17;17;0;11;10;71565390750.26631;28079838220.152866;62084649165.300125;109211.13033107112;0.0;-0.0;196053.43493191234;373103.1543343405;39108.59784247919;0.0;553588.9916373622;4.003779151319878;0.23335870595752709
338;2019-07-20 13:51:45.112;892;903;302;301;265;52;176;50;-40;60;787;298;-42;-30;216;159;257;840;332;202;175;39;867;374;350;139;375;288;848;3929.0;0.0;2925.0;61.0;0.0;98;45;20;1;0;1;1;0;0;1;1;0;0;1;0;76591.8125;30235.240234375;41276.93359375;1039.42565917969;834.0;293634;638.0;0.0;Calculated values ==>;1563623505.112;362.36;363.46000000000004;303.36;303.26000000000005;299.66;278.36;275.84098080016133;290.76000000000005;278.16;269.16;279.16;351.86;302.96000000000004;268.96000000000004;270.16;294.76000000000005;289.06;298.86;357.16;293.36;290.66;336.96000000000004;356.56000000000006;277.06;242.35481222062532;266.1237361191953;275.84098080016133;306.36;8670000.0;3740000.0;3500000.0;1390000.0;3750000.0;2880000.0;8480000.0;0.6548333333333333;0.0;0.4875;0.010166666666666666;0.0;0.6548333333333333;0.0;30235.240234375;41276.93359375;1039.42565917969;76591.8125;499218.7627251773;502511.5625851277;280629.8418139431;280193.0457595749;266213.85954471474;429187.4505931623;457932.4809600286;438868.18837745173;474774.90065278165;533617.7586403087;481427.03792048246;438567.5464853322;440355.42332735565;459437.73343576456;451460.6394377177;262682.37170022377;493137.0145053198;461426.65108166065;457796.27867287636;267611.2341011182;349763.88963852916;472719.2527797885;206632.61328686858;206632.61328686858;275.8340950164022;259706.09051135395;114772.557435723;9803.117515653135;104604.4036386801;0;11;12;22;23;17;17;0;11;10;71774490750.26631;28163538220.152866;62257449165.300125;113214.84285665928;2705.214168178019;-0.0;164470.34021693742;374956.7041109049;39131.141293880675;0.0;556593.3564302692;3.8647031798497884;0.2525584804145554
339;2019-07-20 13:52:45.113;888;897;305;305;269;53;171;52;-40;60;778;299;-42;-31;215;160;257;841;326;205;171;39;873;376;352;138;376;287;848;3348.0;-1.0;2925.0;72.0;0.0;64;43;1;1;0;1;1;1;1;0;1;0;0;1;0;83178.71875;28985.4375;49085.26171875;1026.81579589844;829.0;293635;636.0;0.0;Calculated values ==>;1563623565.113;361.96000000000004;362.86;303.66;303.66;300.06;278.46000000000004;276.0463484220469;290.26000000000005;278.36;269.16;279.16;350.96000000000004;303.06;268.96000000000004;270.06;294.66;289.16;298.86;357.26;293.66;290.26000000000005;336.76000000000005;356.06000000000006;277.06;242.14157278889297;265.9988726020314;276.0463484220469;305.76000000000005;8730000.0;3760000.0;3520000.0000000005;1380000.0;3760000.0;2870000.0;8480000.0;0.5579999999999999;0.0;0.4875;0.012;0.0;0.5579999999999999;0.0;28985.4375;49085.26171875;1026.81579589844;83178.71875;498083.9880082446;501636.7380426915;281961.76835806004;281961.76835806004;267636.01470607915;429045.3911783415;456923.5641418908;439089.34317833104;474902.6392957547;532762.4732469678;481659.035476767;438790.00918341696;440423.36730919965;459141.12553205836;451252.0834257805;262452.2971198411;493289.3315381477;461518.7692375384;456923.5641418908;266774.11836628895;347664.82616959437;472850.0741107318;207142.14966893193;207142.14966893193;276.03752963476404;261037.53379384716;115266.07130800745;9820.336481402634;105357.4344823462;0;11;12;22;24;18;17;0;11;10;71985094260.0119;28246639605.052483;62429952040.09175;113074.25683583206;3188.4950933015984;-0.0;139378.02927591102;376842.478035106;39180.25635623774;0.0;559125.4683741466;3.2319698179860814;0.21836790821194982
340;2019-07-20 13:53:45.103;891;899;311;311;275;51;159;51;-43;61;772;300;-46;-34;216;159;257;846;321;204;158;40;871;374;349;139;374;283;847;4850.0;0.0;2828.0;41.0;0.0;98;44;1;1;0;1;1;1;1;0;1;0;0;1;0;85014.6015625;28810.337890625;50826.19140625;1014.44366455078;817.0;293636;597.0;746.0;Calculated values ==>;1563623625.103;362.26;363.06000000000006;304.26000000000005;304.26000000000005;300.66;278.26000000000005;275.84098080016133;289.06;278.26000000000005;268.86;279.26000000000005;350.36;303.16;268.56;269.76000000000005;294.76000000000005;289.06;298.86;357.76;293.56;288.96000000000004;332.86;354.86;277.16;242.35481222062532;265.49620691782997;275.84098080016133;305.26000000000005;8710000.0;3740000.0;3490000.0;1390000.0;3740000.0;2830000.0;8470000.0;0.8083333333333333;0.0;0.4713333333333333;0.006833333333333333;0.0;0.8083333333333333;1.8568078381505448;28810.337890625;50826.19140625;1014.44366455078;85014.6015625;498712.4764903916;502016.262763779;284825.82145908655;284825.82145908655;269872.00901850045;429187.4505931623;455763.9212439765;439522.4155317672;474872.6074611502;532441.8439161062;482246.0889362997;439078.3305993717;440841.1183914932;459595.2020035206;451460.6394377177;262528.4777102421;494143.1979374034;461844.44640221214;455625.543053966;250454.15340279948;342627.88924589846;472817.310826017;206639.83013506644;206639.83013506644;275.8368355262706;262438.91119484033;115747.62249776228;9837.344141826497;106189.89115927975;0;11;12;22;24;18;17;0;11;10;72195359210.04533;28329725755.06569;62600923540.11893;109765.32525031161;1818.879451388162;-0.0;201263.45127611049;378699.1650533661;39221.977522763256;0.0;561963.6742660305;3.879031392807138;0.21581874192461759
341;2019-07-20 13:54:45.103;896;824;311;309;276;47;160;48;-44;60;766;301;-46;-36;217;161;257;812;325;202;159;41;825;368;346;142;368;294;807;4764.0;0.0;2504.0;57.0;0.0;98;59;100;1;0;0;1;1;1;0;1;0;0;1;0;83372.3359375;16218.0078125;48006.71484375;1083.88977050781;665.0;293637;630.0;1114.0;Calculated values ==>;1563623685.103;362.76;355.56000000000006;304.26000000000005;304.06;300.76000000000005;277.86;275.2199585193972;289.16;277.96000000000004;268.76000000000005;279.16;349.76;303.26000000000005;268.56;269.56;294.86;289.26000000000005;298.86;354.36;293.36;289.06;336.16;339.66;277.26000000000005;242.98782864720522;266.86631818009863;275.2199585193972;305.66;8250000.0;3679999.9999999995;3460000.0;1420000.0;3679999.9999999995;2940000.0;8070000.0;0.794;0.0;0.41733333333333333;0.0095;0.0;0.794;2.798493693858614;16218.0078125;48006.71484375;1083.88977050781;83372.3359375;503501.4073518334;494622.1879595945;289325.66208537115;288165.95584265754;272564.59072472306;429606.4342157736;456398.7815805787;436900.7382655457;474390.4848532673;530994.8383364766;481049.1144539306;436589.35214575875;438133.8669386556;460668.8397657055;452810.80125636526;264436.4486837153;492829.80712718784;462037.2342125079;456261.5912742344;264262.8888514036;278914.2836208781;472522.5091947854;205086.1826352724;205086.1826352724;275.21439132365475;263842.135674007;116122.85871195499;9854.83025378532;107013.49871136309;0;11;12;22;24;18;17;0;11;10;72403859210.04533;28414025755.06569;62774023540.11893;96743.9412163674;2540.645102315373;-0.0;199433.27445933587;380420.0756072551;39258.30689404412;0.0;565302.8136471593;4.573942848855107;0.2512038892680147
342;2019-07-20 13:55:45.104;888;837;297;295;254;32;169;38;-28;59;763;302;-29;-21;217;150;257;779;313;200;168;41;863;348;330;146;349;303;849;3296.0;-1.0;834.0;147.0;0.0;60;82;100;1;0;0;1;1;1;0;1;0;0;1;0;83863.8359375;16896.509765625;48479.13671875;1263.51208496094;698.0;293638;645.0;14.0;Calculated values ==>;1563623745.104;361.96000000000004;356.86;302.86;302.66;298.56;276.36;273.0942459734351;290.06;276.96000000000004;270.36;279.06;349.46000000000004;303.36;270.26000000000005;271.06;294.86;288.16;298.86;351.06000000000006;293.16;289.96000000000004;337.66;342.96000000000004;277.26000000000005;243.81672145450628;267.9596281332873;273.0942459734351;304.46000000000004;8630000.0;3479999.9999999995;3300000.0;1460000.0;3490000.0;3030000.0;8490000.0;0.5493333333333333;0.0;0.13899999999999998;0.0245;0.0;0.5493333333333333;0.035103133823402875;16896.509765625;48479.13671875;1263.51208496094;83863.8359375;498980.6802604158;492583.9175795969;278407.67621312354;277571.849840577;262387.1089931673;430925.7729439634;460169.89612873003;437328.95505151706;473776.3501190529;530000.5021584429;480078.67820920073;437171.9378037978;438419.19255376846;463553.39371655026;454682.3601576184;262838.3551994072;483485.9234542336;464174.3575890018;460038.94026831986;270541.29595472733;292734.4514702754;471995.6991225075;199802.74436867295;199802.74436867295;273.07015214562506;265235.7936707324;116398.81762510778;9874.392261996361;107817.56087742036;0;11;12;22;24;18;17;0;11;10;72606662590.6062;28500427195.30464;62953126525.61426;33016.14328491533;6668.727391468946;-0.0;142956.41694753937;381501.42766999034;39335.05294411742;0.0;568156.1086375648;2.740750206710536;0.11611106312324954
343;2019-07-20 13:56:45.125;897;887;285;283;240;20;179;24;-22;54;767;303;-24;-12;218;144;257;811;318;200;178;41;867;337;327;149;339;305;854;4673.0;-1.0;1724.0;2.0;0.0;1;99;100;1;0;0;1;1;1;0;1;0;0;1;0;71662.171875;16963.255859375;46069.73828125;1380.28967285156;721.0;293639;641.0;23.0;Calculated values ==>;1563623805.125;362.86;361.86;301.66;301.46000000000004;297.16;275.16;271.8864255623528;291.06;275.56;270.96000000000004;278.56;349.86;303.46000000000004;270.76000000000005;271.96000000000004;294.96000000000004;287.56;298.86;354.26;293.16;290.96000000000004;337.26;345.26;277.26000000000005;244.42749628697553;268.19934244402924;271.8864255623528;304.96000000000004;8670000.0;3370000.0000000005;3270000.0000000005;1490000.0;3390000.0;3050000.0;8540000.0;0.7788333333333333;0.0;0.28733333333333333;0.0003333333333333333;0.0;0.7788333333333333;0.057591285036472;16963.255859375;46069.73828125;1380.28967285156;71662.171875;499961.6777835056;499636.34893482894;273263.0667765591;272497.1203389428;257629.7390019013;431601.1154718507;461931.1965396319;437812.597326149;472890.93364993687;530266.2318028542;479951.2726373793;437499.1961693786;439361.0270025769;465155.0527084538;455702.7022067332;262682.37170022377;488067.8145244947;464615.8028780496;461802.2156426401;268866.9448851554;302370.42649719206;471598.2893264998;196932.3265940608;196932.3265940608;271.88626425311213;266532.29735138174;116681.08109586863;9896.431654366308;108605.74393543685;0;11;12;22;24;18;17;0;11;10;72803831575.30545;28588958170.1696;63135590365.33594;69212.93112368668;91.555320910813;-0.0;206289.49858733514;382353.63479022915;39391.40835079254;0.0;571067.5098965015;4.27852717197245;0.18763800344544768
344;2019-07-20 13:57:45.115;907;868;272;269;240;29;190;18;-22;47;768;303;-24;-10;212;146;257;771;318;203;189;41;739;364;357;150;369;308;741;3208.0;-2.0;2738.0;608.0;0.0;0;99;100;1;0;0;0;0;0;0;1;0;0;0;0;19427.88671875;14575.943359375;0.0;1386.0251464843802;666.0;293640;647.0;483.0;Calculated values ==>;1563623865.115;363.86;359.96000000000004;300.36;300.06;297.16;276.06;274.8017692304317;292.16;274.96000000000004;270.96000000000004;277.86;349.96000000000004;303.46000000000004;270.76000000000005;272.16;294.36;287.76000000000005;298.86;350.26;293.46000000000004;292.06;337.86;339.76;277.26000000000005;244.62907804385475;268.5567601203482;274.8017692304317;304.96000000000004;7390000.000000001;3640000.0;3570000.0000000005;1500000.0;3690000.0;3080000.0;7409999.999999999;0.5346666666666666;0.0;0.4563333333333333;0.10133333333333333;0.0;0.5346666666666666;1.2132821256572528;14575.943359375;0.0;1386.0251464843802;19427.88671875;512307.8533160521;506863.244631883;275862.0463173606;274413.01638253743;262289.3038367641;429879.7862731237;458718.309999043;437126.8590839872;472063.3492566028;530143.0248383192;479586.42249872966;436809.0314453242;439006.489614467;459830.0513877017;451330.781055514;269186.18583797786;493203.96535044885;460480.0777649803;458581.8320255698;271378.50176498963;279332.9882161641;471465.3751313482;204006.75705800846;204006.75705800846;274.78040027545563;267291.2546591467;116943.8639516233;9919.480435760523;108989.59443542735;0;11;12;22;24;18;17;0;11;10;73008997375.33807;28678643220.18386;63319459715.365166;106380.47322452163;27102.473298098426;-0.0;136112.8067493228;383816.6692803019;39617.987486502774;0.0;573920.3868826698;16.889881293336632;1.305542465627247
345;2019-07-20 13:58:45.125;870;790;277;276;239;77;203;39;1;44;758;304;21;13;205;156;257;639;328;211;202;40;750;396;381;150;400;334;751;1717.0;-1.0;2329.0;390.0;0.0;0;8;3;1;1;0;0;0;0;0;1;0;1;0;0;30117.27734375;25552.822265625;0.0;2634.77587890625;697.0;293641;647.0;0.0;Calculated values ==>;1563623925.125;360.16;352.16;300.86;300.76000000000005;297.06;280.86;278.0567423895505;293.46000000000004;277.06;273.26000000000005;277.56;348.96000000000004;303.56;275.26000000000005;274.46000000000004;293.66;288.76000000000005;298.86;337.06;294.26000000000005;293.36;337.86;342.86;277.16;244.62907804385475;271.55198750734434;278.0567423895505;305.96000000000004;7500000.0;3960000.0;3810000.0;1500000.0;4000000.0;3340000.0;7509999.999999999;0.2861666666666667;0.0;0.38816666666666666;0.065;0.0;0.2861666666666667;0.0;25552.822265625;0.0;2634.77587890625;30117.27734375;506358.70123123616;494988.2885763901;277386.0622129652;276890.2133108325;261420.4950743569;427558.0369473;456647.6437219274;434768.9273913852;471764.45720038965;527091.314526908;476479.0323327006;438106.9876492588;436790.6891575505;453750.2003724881;446934.3113259581;268453.7478765327;471627.4825518596;457781.77931122447;456505.1306660798;271378.50176498963;292315.56762988004;471365.6384454818;212227.33296160796;212227.33296160796;278.04386290400936;267704.19983899646;117278.32606617517;9952.992695412655;108989.59443542735;0;12;12;22;24;18;17;0;11;11;73230434275.30289;28768658220.169556;63512091815.33455;86383.22890449186;16843.989856451797;-0.0;69904.16310976303;385423.3011918191;39984.269049486866;0.0;575637.4810992363;6.142111895557031;0.5549748333739947
346;2019-07-20 13:59:45.116;813;791;299;300;267;94;199;75;4;54;725;307;4;25;203;172;257;673;333;215;198;38;813;412;389;150;415;333;806;1858.0;-1.0;2186.0;77.0;0.0;98;55;81;1;1;0;1;0;0;0;1;0;1;1;0;48027.40625;33786.55859375;8508.248046875;2893.400390625;698.0;293642;644.0;-1.0;Calculated values ==>;1563623985.116;354.46000000000004;352.26;303.06;303.16;299.86;282.56;279.6113706815485;293.06;280.66;273.56;278.56;345.66;303.86;273.56;275.66;293.46000000000004;290.36;298.86;340.46000000000004;294.66;292.96000000000004;337.56000000000006;342.96000000000004;276.96000000000004;244.62907804385475;271.4400167685773;279.6113706815485;306.46000000000004;8130000.0;4120000.0000000005;3890000.0;1500000.0;4150000.0;3329999.9999999995;8059999.999999999;0.30966666666666665;0.0;0.36433333333333334;0.012833333333333334;0.0;0.30966666666666665;-0.002507366701671634;33786.55859375;8508.248046875;2893.400390625;48027.40625;492400.0177012196;489751.03621062625;282945.6884032447;283449.7384140404;269068.1833400023;426278.9077920982;454737.84511898947;435519.43057179544;472760.0391247556;523652.7298395342;476964.8331167472;435519.43057179544;438979.32064041565;450811.8333624161;446427.1066238432;264991.1215978734;470657.3936401588;457051.6753889516;454591.67718718684;270122.7006405761;292734.4514702754;471166.1005109422;216252.50259923027;216252.50259923027;279.6007126011229;268355.3078540734;117772.74673192514;9999.053920723418;109060.4858671002;0;12;12;23;24;18;17;0;11;11;73461399625.06056;28858644720.07514;63712161800.12463;79886.25075800458;3271.3911732003035;-0.0;73805.69773073721;386808.67235070345;40151.87208033183;0.0;576834.8836343248;3.473546528486819;0.27144023794140776
347;2019-07-20 14:00:45.116;801;802;305;306;269;76;113;77;9;64;733;313;7;32;204;176;257;720;333;203;113;34;882;396;362;147;396;334;863;2265.0;-1.0;849.0;203.0;0.0;87;87;98;1;1;0;1;0;1;0;1;0;1;0;0;74588.7734375;38424.56640625;29925.544921875;3146.37255859375;699.0;293643;640.0;0.0;Calculated values ==>;1563624045.116;353.26;353.36;303.66;303.76000000000005;300.06;280.76000000000005;278.0567423895505;284.46000000000004;280.86;274.06;279.56;346.46000000000004;304.46000000000004;273.86;276.36;293.56;290.76000000000005;298.86;345.16;293.46000000000004;284.46000000000004;337.16;343.06000000000006;276.56;244.02132995426717;271.55198750734434;278.0567423895505;306.46000000000004;8820000.0;3960000.0;3620000.0000000005;1470000.0;3960000.0;3340000.0;8630000.0;0.3775;0.0;0.14150000000000001;0.03383333333333333;0.0;0.3775;0.0;38424.56640625;29925.544921875;3146.37255859375;74588.7734375;483634.1046229907;485736.98479573015;280782.3125926326;281212.5770813207;266939.15076160507;427558.0369473;446768.8978075913;436123.34185609425;474141.13125394896;524427.1497004477;477557.7233648864;435787.25581504364;439879.77243309154;454285.2277646914;450063.69202906254;262115.60523439856;472029.6448391708;459698.9584401166;446768.8978075913;268448.3696465944;293153.3411634106;471168.1638575324;212080.45068083744;212080.45068083744;277.9898704291329;269377.10935146926;118374.50610692514;10049.385361966908;109380.76747517311;0;12;12;23;24;19;17;0;11;11;73686699625.06056;28947744720.07514;63912261800.12463;31702.069101298843;8765.800962478179;-0.0;88594.88879034958;387738.57501619763;40252.18201479581;0.0;578188.2218553338;1.8051623218089667;0.11135309015629773
348;2019-07-20 14:01:45.117;825;831;307;306;271;61;147;64;0;66;758;316;-1;18;206;169;257;757;335;184;146;31;878;382;349;143;382;320;856;3221.0;-3.0;1365.0;0.0;0.0;21;93;98;1;1;0;1;0;0;1;1;0;1;1;0;82019.8046875;38127.171875;37996.71484375;3067.09936523438;705.0;293644;572.0;888.0;Calculated values ==>;1563624105.117;355.66;356.26;303.86;303.76000000000005;300.26000000000005;279.26000000000005;276.6576332772354;287.86;279.56;273.16;279.76000000000005;348.96000000000004;304.76000000000005;273.06;274.96000000000004;293.76000000000005;290.06;298.86;348.86;291.56;287.76000000000005;330.36;343.66;276.26000000000005;243.1966462407574;269.9613774848165;276.6576332772354;306.66;8780000.0;3820000.0000000005;3490000.0;1430000.0;3820000.0000000005;3200000.0;8560000.0;0.5368333333333334;0.0;0.2275;0.0;0.0;0.5368333333333334;2.2256302107100967;38127.171875;37996.71484375;3067.09936523438;82019.8046875;487899.4724231971;490989.0387760571;282201.39781761874;281758.16514081444;267970.61947776034;428611.97810654406;454092.9196684272;437888.12408850214;474851.4040852418;528174.3314086717;479637.7905546419;437727.9192627984;440716.6105771266;456910.78509696526;451522.5987126744;262264.02806458366;479138.27741344774;459175.5905332164;453952.61264858925;239996.17471937067;295666.80309349706;471403.80223619274;208703.82722858022;208703.82722858022;276.6576332772354;270682.20259064506;119012.44789321905;10101.16515779089;109946.79574176592;0;12;12;23;24;19;18;0;11;11;73900003180.65048;29034746170.315754;64108465070.66725;52139.42753563224;0.0;-0.0;131657.72297297485;388437.26580142335;40325.23157382418;0.0;580023.6908824116;2.320935242726802;0.12250956606257035
349;2019-07-20 14:02:45.107;851;792;315;315;281;56;174;56;-15;63;776;319;-18;1;208;166;257;752;331;181;173;28;855;377;348;131;377;306;831;3522.0;-2.0;1227.0;64.0;0.0;98;47;98;1;1;0;1;0;0;1;1;0;1;1;0;98660.5546875;36987.66796875;40452.4921875;2682.41064453125;680.0;293645;638.0;1161.0;Calculated values ==>;1563624165.107;358.26;352.36;304.66;304.66;301.26000000000005;278.76000000000005;276.14872888175563;290.56;278.76000000000005;271.66;279.46000000000004;350.76;305.06;271.36;273.26000000000005;293.96000000000004;289.76000000000005;298.86;348.36;291.26000000000005;290.46000000000004;336.96000000000004;341.16;275.96000000000004;240.61611355647437;268.3187672390254;276.14872888175563;306.26000000000005;8550000.0;3770000.0000000005;3479999.9999999995;1310000.0;3770000.0000000005;3060000.0;8309999.999999999;0.587;0.0;0.2045;0.010666666666666666;0.0;0.587;2.914080445270654;36987.66796875;40452.4921875;2682.41064453125;98660.5546875;494150.3081113638;487397.4088446408;288522.91718927247;288522.91718927247;273067.195879722;428973.91024759493;457982.87884967105;438677.07709952706;476080.9994997919;531130.6756210164;481670.7843739913;438210.9650467479;441118.68104791886;458004.6551887551;451963.4810680139;263156.82132230105;481025.992050118;458929.88029722904;457847.04229374346;267611.2341011182;285195.4229665811;472693.2819402637;207377.37917155787;207377.37917155787;276.13169628577106;272187.6213073991;119638.30056585002;10149.06975578265;110600.43017656493;0;12;12;23;24;19;18;0;11;11;74109068330.68372;29116932470.32882;64296233770.6971;47300.788226269695;2830.036296199529;-0.0;147025.69225272295;389265.7961548268;40348.81127902363;0.0;582345.6656160293;2.460686355975859;0.12292407187422537
350;2019-07-20 14:03:45.118;864;787;302;300;266;49;177;50;-30;61;788;318;-33;-11;209;161;257;740;319;190;176;28;845;369;342;132;370;292;824;5213.0;-1.0;1666.0;219.0;0.0;98;16;98;1;1;0;1;0;0;1;1;0;1;1;0;96362.46875;36551.58984375;40165.45703125;2403.669921875;694.0;293646;658.0;1231.0;Calculated values ==>;1563624225.118;359.56000000000006;351.86;303.36;303.16;299.76000000000005;278.06;275.3239800832674;290.86;278.16;270.16;279.26000000000005;351.96000000000004;304.96000000000004;269.86;272.06;294.06;289.26000000000005;298.86;347.16;292.16;290.76000000000005;338.96000000000004;342.56000000000006;275.96000000000004;240.83765695389522;266.62003547228215;275.3239800832674;305.06;8450000.0;3690000.0;3420000.0000000005;1320000.0;3700000.0;2920000.0;8240000.000000001;0.8688333333333333;0.0;0.2776666666666667;0.0365;0.0;0.8688333333333333;3.08728662436191;36551.58984375;40165.45703125;2403.669921875;96362.46875;497034.81052963587;487325.68450495944;282671.6088427903;281724.620820142;267729.43999821524;429537.3511455088;459343.66283655516;439486.50853756786;475761.6524898855;533424.8198427942;483209.4341111179;439035.50973093935;442289.1142366968;459260.26013809856;452636.2437817062;263567.7286974475;479831.8346831055;461068.4518427349;459210.1103118536;275983.5004908252;291058.95107146574;472562.30901117553;205260.9772537019;205260.9772537019;275.28621625347;273813.11111899815;120251.2400650937;10191.46153084563;111272.3695854475;0;12;12;23;24;19;18;0;11;11;74316106280.40076;29195846935.22097;64475666660.45187;65036.62251982012;9756.498609147788;-0.0;220639.47177202415;390202.1128696977;40453.718299186476;0.0;585410.1036893814;3.7339473763799447;0.17758851839512593
351;2019-07-20 14:04:45.108;876;797;288;286;249;47;178;46;-45;58;791;314;-48;-25;210;153;257;749;318;199;177;29;878;369;341;130;370;279;858;4335.0;-2.0;2203.0;283.0;0.0;98;1;82;1;1;0;1;0;0;1;1;0;1;1;0;89268.7890625;35897.10546875;41866.30078125;2200.97143554688;708.0;293647;671.0;1235.0;Calculated values ==>;1563624285.108;360.76;352.86;301.96000000000004;301.76000000000005;298.06;277.86;275.3239800832674;290.96000000000004;277.76000000000005;268.66;278.96000000000004;352.26;304.56;268.36;270.66;294.16;288.46000000000004;298.86;348.06000000000006;293.06;290.86;340.26;343.96000000000004;276.06;240.39332010688793;264.9883086891361;275.3239800832674;304.96000000000004;8780000.0;3690000.0;3410000.0;1300000.0;3700000.0;2790000.0;8580000.0;0.7225;0.0;0.3671666666666667;0.04716666666666667;0.0;0.7225;3.0947844919483325;35897.10546875;41866.30078125;2200.97143554688;89268.7890625;495818.21490235516;485446.41309062194;274189.608832461;273417.2048978084;260387.98083848972;429537.3511455088;459634.5250650484;440098.59634548734;475724.5572519658;534693.6119731797;484274.8301136339;439660.4468746726;442966.48185746145;459398.01492848864;451466.1927043094;262264.02806458366;477580.6468216903;462402.04767640535;459501.4032382204;281426.5920051367;296923.61432157;472920.9377354816;205243.36821328607;205243.36821328607;275.27947692302223;275359.7804464901;120854.8785696059;10229.82714682836;111955.85363433002;0;12;12;23;24;19;18;0;11;11;74520972130.43332;29274433835.233463;64646938110.4791;86231.0112625399;12625.458695796888;-0.0;183701.43030551504;391462.4663908152;40640.20352403885;0.0;588779.0496226435;3.5335471674023;0.20402817416471264
352;2019-07-20 14:05:45.129;892;810;281;279;244;51;176;48;-49;56;786;312;-51;-31;211;152;258;761;326;203;175;30;861;374;348;135;375;281;840;4248.0;0.0;2469.0;345.0;0.0;98;1;1;1;1;0;1;0;0;1;1;0;1;1;0;76448.40625;28462.953125;40789.68359375;2197.353515625;718.0;293648;684.0;1236.0;Calculated values ==>;1563624345.129;362.36;354.16;301.26000000000005;301.06;297.56;278.26000000000005;275.84098080016133;290.76000000000005;277.96000000000004;268.26000000000005;278.76000000000005;351.76;304.36;268.06;270.06;294.26000000000005;288.36;298.96000000000004;349.26;293.46000000000004;290.66;341.56000000000006;344.96000000000004;276.16;241.49495122638035;265.2429198363724;275.84098080016133;305.76000000000005;8610000.0;3740000.0;3479999.9999999995;1350000.0;3750000.0;2810000.0;8400000.0;0.708;0.0;0.41150000000000003;0.0575;0.0;0.708;3.095458465682751;28462.953125;40789.68359375;2197.353515625;76448.40625;499752.87436362077;489300.2060482998;272529.85611000715;271758.4930104901;259412.82163215856;429187.4505931623;458254.1349349643;439074.8729011099;474895.968824006;534032.2440763102;483820.66518205195;438778.5075656405;441697.5706399253;458743.9286767682;450419.8278669498;263252.43541235937;481522.6056707958;461864.7007350538;458118.576123233;286870.6033266602;301113.3779324612;472363.3712700832;206527.02195547876;206527.02195547876;275.7939819905745;276741.24041380675;121391.40010723968;10266.492683146638;112644.89458302509;0;12;12;23;24;19;18;0;11;11;74727744475.11792;29353961660.112156;64814996910.222755;95693.44066412724;15285.590085589754;-0.0;178126.82035077;392979.0341008756;40872.87700408778;0.0;591795.340372576;4.046268588031192;0.2614966279475597
353;2019-07-20 14:06:45.129;890;810;290;290;253;51;158;50;-47;56;778;310;-49;-28;209;151;258;762;328;203;157;32;876;374;348;140;374;281;853;3645.0;-1.0;2244.0;245.0;0.0;72;19;1;1;1;0;1;1;1;0;1;0;1;1;0;85506.9296875;28910.39453125;49620.80859375;2285.13623046875;724.0;293649;689.0;1239.0;Calculated values ==>;1563624405.129;362.16;354.16;302.16;302.16;298.46000000000004;278.26000000000005;275.84098080016133;288.96000000000004;278.16;268.46000000000004;278.76000000000005;350.96000000000004;304.16;268.26000000000005;270.36;294.06;288.26000000000005;298.96000000000004;349.36;293.46000000000004;288.86;342.06000000000006;345.56000000000006;276.36;242.56692532238324;265.2429198363724;275.84098080016133;305.96000000000004;8760000.0;3740000.0;3479999.9999999995;1400000.0;3740000.0;2810000.0;8530000.0;0.6075;0.0;0.374;0.04083333333333334;0.0;0.6075;3.101861730807051;28910.39453125;49620.80859375;2285.13623046875;85506.9296875;498114.70770894113;488010.274735498;275279.2087619861;275279.2087619861;261895.0936684918;429187.4505931623;455792.1995951874;439370.203201036;474255.39628213545;533208.9656524443;483597.99487660354;439074.8729011099;442127.35496729927;458625.0738315415;450270.2784662842;262667.8558834925;480291.04860700184;461864.7007350538;455654.0168554676;288964.7057630673;303627.53096179874;471900.24888135743;206556.67931052102;206556.67931052102;275.80525152984177;278090.8682132859;121869.51133770843;10303.846764364087;113398.31535125425;0;12;12;23;25;20;18;0;11;11;74936544475.11792;29436461660.112156;64983596910.222755;87072.2579350526;10834.862424142488;-0.0;151326.63255855505;394502.0815892021;41090.54744166888;0.0;594540.785813487;3.08395251387843;0.20129970074570067
354;2019-07-20 14:07:45.120;897;819;297;297;261;49;147;49;-45;56;767;311;-47;-21;210;152;258;769;327;201;146;31;839;371;346;142;371;292;821;4474.0;0.0;1534.0;131.0;0.0;98;29;100;1;0;0;1;1;1;0;1;0;1;1;0;72673.7421875;16396.068359375;48888.36328125;2442.04174804688;730.0;293650;698.0;1239.0;Calculated values ==>;1563624465.12;362.86;355.06000000000006;302.86;302.86;299.26000000000005;278.06;275.5313989812953;287.86;278.06;268.66;278.76000000000005;349.86;304.26000000000005;268.46000000000004;271.06;294.16;288.36;298.96000000000004;350.06000000000006;293.26000000000005;287.76000000000005;342.96000000000004;346.16;276.26000000000005;242.98782864720522;266.62003547228215;275.5313989812953;305.86;8390000.0;3710000.0;3460000.0;1420000.0;3710000.0;2920000.0;8209999.999999999;0.7456666666666667;0.0;0.25566666666666665;0.021833333333333333;0.0;0.7456666666666667;3.100745659597298;16396.068359375;48888.36328125;2442.04174804688;72673.7421875;502425.09942429594;492533.0718479879;280592.4912439087;280592.4912439087;266051.5913657421;429398.2889081932;454603.4175483899;437206.02649053157;473997.7531785998;531249.4662138775;482419.95132522297;436896.94133627997;440825.2415684498;459240.0788052831;450960.92719481734;264167.3604317068;484809.4130085847;461905.5720509341;454464.21638583316;292734.4514702754;306141.9092990094;471536.72207099956;205824.34854914036;205824.34854914036;275.51136864103216;279408.84275168827;122247.00856165563;10343.234005171253;114219.10197955323;0;12;12;23;25;20;18;0;11;11;75144713244.8995;29521048970.023407;65155471125.04243;59156.58232701568;5801.386821893925;-0.0;185402.46145022727;395720.472470724;41229.16205659552;0.0;597346.4406825823;3.6966405907828195;0.18466106919824926
355;2019-07-20 14:08:45.130;892;814;301;300;259;40;156;43;-28;54;761;314;-30;6;212;150;258;763;332;199;156;30;852;360;337;141;360;301;835;4946.0;-1.0;1021.0;79.0;0.0;85;34;100;1;0;0;1;1;1;0;1;0;1;1;0;73106.6015625;16617.375;49196.99609375;2571.40161132812;730.0;293651;699.0;1237.0;Calculated values ==>;1563624525.13;362.36;354.56000000000006;303.26000000000005;303.16;299.06;277.16;274.38016830617;288.76000000000005;277.46000000000004;270.36;278.56;349.26;304.56;270.16;273.76000000000005;294.36;288.16;298.96000000000004;349.46000000000004;293.06;288.76000000000005;343.06000000000006;346.16;276.16;242.77792619122317;267.7187500070086;274.38016830617;306.36;8520000.0;3600000.0;3370000.0000000005;1410000.0;3600000.0;3010000.0;8350000.0;0.8243333333333334;0.0;0.1701666666666667;0.013166666666666667;0.0;0.8243333333333334;3.095740420437333;16617.375;49196.99609375;2571.40161132812;73106.6015625;500551.2555505959;490410.06187040685;281235.7945929652;280783.5521204014;264691.26999131136;430148.3826014536;457329.1465261923;437785.01000687695;473930.50160220906;529944.0155375585;481693.8014824347;437473.55829604797;442906.0156806056;461227.1456847587;452617.9766110549;263617.98099401576;482379.3667374985;463004.44165083364;457329.1465261923;293153.3411634106;306141.9092990094;471570.8910797328;202988.62825004882;202988.62825004882;274.3682262938843;280623.8814269388;122522.16644270456;10385.019663107862;115036.61620712875;0;12;12;23;25;20;18;0;11;11;75349647395.68114;29605963120.347275;65333400775.72106;39954.517628953596;3536.3331272575056;-0.0;209661.36723230095;396546.5359611466;41306.98935885744;0.0;600639.1879672576;3.7018258034498124;0.1562941880140183
356;2019-07-20 14:09:45.111;894;816;298;296;257;34;171;35;-25;49;763;315;-26;12;213;151;258;767;331;199;171;28;848;354;334;138;354;302;833;4279.0;-1.0;1319.0;229.0;0.0;50;28;100;1;0;0;1;1;1;0;1;0;1;1;0;69859.4375;16602.6015625;47299.16796875;2540.99658203125;733.0;293652;701.0;1239.0;Calculated values ==>;1563624585.111;362.56000000000006;354.76;302.96000000000004;302.76000000000005;298.86;276.56;273.7412296467126;290.26000000000005;276.66;270.66;278.06;349.46000000000004;304.66;270.56;274.36;294.46000000000004;288.26000000000005;298.96000000000004;349.86;293.06;290.26000000000005;343.26;346.46000000000004;275.96000000000004;242.14157278889297;267.8393353686513;273.7412296467126;306.26000000000005;8480000.0;3540000.0;3340000.0;1380000.0;3540000.0;3020000.0;8330000.0;0.7131666666666666;0.0;0.21983333333333333;0.03816666666666667;0.0;0.7131666666666666;3.1001853494339535;16602.6015625;47299.16796875;2540.99658203125;69859.4375;501198.0041734781;490912.66969180945;280050.2472629898;279166.5050485807;264081.03560678434;430542.39183029096;459806.8294237165;438024.4983934438;473828.3904477336;530076.5401052948;481688.994294837;437869.15320432716;443576.6592147222;462276.143222953;453800.02511470526;263784.24608623417;483234.39156376274;463452.9744644913;459806.8294237165;293991.1381695566;307399.1840295507;471771.9322026706;201366.1301204608;201366.1301204608;273.70966435764916;281814.8878132406;122798.91191665195;10427.609490297147;115840.49626427867;0;12;12;23;25;20;18;0;11;11;75550883650.50195;29689636615.272774;65514243490.56004;52025.39795867744;10320.488112804343;-0.0;184311.2920531052;397312.7925322507;41422.4263024769;0.0;603921.2538083072;3.7123255480370894;0.19492720033458008
357;2019-07-20 14:10:45.121;902;820;298;297;255;27;183;28;-24;45;768;315;-25;12;214;149;258;771;327;201;182;26;859;346;331;135;347;303;846;3424.0;-1.0;833.0;290.0;0.0;1;14;100;1;0;0;1;1;1;0;1;0;1;1;0;67753.234375;16803.818359375;45649.515625;2473.3818359375;736.0;293653;705.0;1237.0;Calculated values ==>;1563624645.121;363.36;355.16;302.96000000000004;302.86;298.66;275.86;272.8767566201714;291.46000000000004;275.96000000000004;270.76000000000005;277.66;349.96000000000004;304.66;270.66;274.36;294.56;288.06;298.96000000000004;350.26;293.26000000000005;291.36;343.66;346.76;275.76000000000005;241.49495122638035;267.9596281332873;272.8767566201714;305.86;8590000.0;3460000.0;3310000.0;1350000.0;3470000.0000000005;3030000.0;8460000.0;0.5706666666666667;0.0;0.13883333333333334;0.04833333333333333;0.0;0.5706666666666667;3.0946200994599122;16803.818359375;45649.515625;2473.3818359375;67753.234375;501404.3535357951;490259.52757912374;279049.614556075;278623.50734958384;262845.47391934315;431051.2098666511;461838.99506195076;437953.82195464283;473825.7953575257;530522.2689267418;481569.9042740152;437798.07955487026;443373.06176112994;463459.40678997175;454881.33923131146;263332.67094438424;482508.15583879035;464154.37265472015;461709.34972456895;295666.80309349706;308656.51637580903;471972.7596631712;199215.6701223634;199215.6701223634;272.83009881343247;282961.85120739427;123077.34514709545;10469.40294152138;116615.19772283068;0;12;12;23;25;20;18;0;11;11;75750416900.47025;29771550265.259758;65695773740.5312;33144.81341271479;13183.259327805708;-0.0;149796.39315965862;398022.6625855264;41618.32350854452;0.0;606705.9485564227;3.0207051661593676;0.15711415842825086
358;2019-07-20 14:11:45.112;912;826;301;300;257;15;191;22;-25;40;774;313;-27;10;215;149;258;774;326;203;190;24;849;334;321;127;337;301;840;1377.0;-1.0;1119.0;395.0;0.0;94;1;100;1;0;0;1;0;0;1;1;0;1;0;0;62046.890625;16575.34765625;40311.1796875;2398.55053710938;740.0;293654;709.0;1236.0;Calculated values ==>;1563624705.112;364.36;355.76;303.26000000000005;303.16;298.86;274.66;271.55198750734434;292.26000000000005;275.36;270.66;277.16;350.56000000000006;304.46000000000004;270.46000000000004;274.16;294.66;288.06;298.96000000000004;350.56000000000006;293.46000000000004;292.16;344.06000000000006;347.16;275.56;239.71726792356844;267.7187500070086;271.55198750734434;305.76000000000005;8490000.0;3340000.0;3210000.0;1270000.0;3370000.0000000005;3010000.0;8400000.0;0.22949999999999998;0.0;0.1865;0.06583333333333334;0.0;0.22949999999999998;3.091368762403339;16575.34765625;40311.1796875;2398.55053710938;62046.890625;503731.23588787386;491765.07909055194;280823.9056397591;280379.310728887;263778.82640378654;431779.12508338504;464359.3536101161;438249.86041294545;474371.58956060285;531298.7830605734;481579.63098311535;437940.2675631159;443489.2359988558;465062.7422664873;456875.87139940495;263742.4542188082;483622.4500583292;465866.39764551155;464233.16196380474;297342.5633918147;310333.04987691523;472829.0820560985;195915.668854693;195915.668854693;271.4674691671277;284043.35666443664;123355.463139643;10509.99628800538;117331.42939881423;0;12;12;23;25;20;19;0;11;11;75945987560.26505;29850138475.177303;65876946560.34111;45195.32672561408;18230.133035759198;-0.0;61578.86466854114;398675.3991608191;41880.06251122582;0.0;608467.1448174042;2.1085293112227315;0.1808252805480171
359;2019-07-20 14:12:45.102;917;821;299;298;259;18;196;14;-26;35;782;311;-28;4;214;157;258;748;325;205;195;24;762;352;346;127;357;300;763;4597.0;-1.0;2925.0;793.0;0.0;1;100;100;1;0;0;0;0;0;0;1;0;0;1;0;19089.55078125;15008.90625;0.0;1429.5187988281198;728.0;293655;710.0;1235.0;Calculated values ==>;1563624765.102;364.86;355.26;303.06;302.96000000000004;299.06;274.96000000000004;273.5264737036516;292.76000000000005;274.56;270.56;276.66;351.36;304.26000000000005;270.36;273.56;294.56;288.86;298.96000000000004;347.96000000000004;293.66;292.66;344.16;345.96000000000004;275.56;239.71726792356844;267.5978703862781;273.5264737036516;305.66;7620000.0;3520000.0000000005;3460000.0;1270000.0;3570000.0000000005;3000000.0;7630000.0;0.7661666666666667;0.0;0.4875;0.13216666666666665;0.0;0.7661666666666667;3.091106676547694;15008.90625;0.0;1429.5187988281198;19089.55078125;511758.76101189194;498317.6958641031;288461.62868821406;287797.00263959874;268449.13423145533;430671.36484660726;461245.4949583849;438320.22817239247;473889.94243038853;532206.5685137952;481470.5385178906;438011.42202021845;442819.4072827742;461953.5920572434;454983.4136287204;268107.50583618745;487576.14571659773;462431.5257029987;461113.1217133348;297761.5184850505;305303.7579410727;472829.0820560985;200819.2985839814;200819.2985839814;273.4868492630417;284719.3809867609;123618.62138855094;10541.891549046964;117667.29990851389;0;12;12;23;25;20;19;0;11;11;76146054210.29684;29926325775.189415;66057216510.36977;115781.70317435039;35950.62638223147;-0.0;199428.4508209396;400016.6508309905;42331.493588726094;0.0;610641.8432700018;21.36219128866943;1.5769686627691333
360;2019-07-20 14:13:45.113;897;776;295;293;266;52;205;23;-14;35;800;309;-11;0;208;166;258;609;330;212;205;26;751;385;376;138;390;323;754;1999.0;0.0;2024.0;254.0;0.0;1;100;100;1;0;0;0;0;0;0;1;0;0;0;0;18320.025390625;14787.25390625;0.0;1505.96228027344;702.0;293656;687.0;1233.0;Calculated values ==>;1563624825.113;362.86;350.76;302.66;302.46000000000004;299.76000000000005;278.36;276.9606089950914;293.66;275.46000000000004;271.76000000000005;276.66;353.16;304.06;272.06;273.16;293.96000000000004;289.76000000000005;298.96000000000004;334.06;294.36;293.66;341.86;343.36;275.76000000000005;242.14157278889297;270.30646906291605;276.9606089950914;306.16;7509999.999999999;3850000.0;3760000.0;1380000.0;3900000.0;3229999.9999999995;7540000.000000001;0.33316666666666667;0.0;0.3373333333333333;0.042333333333333334;0.0;0.33316666666666667;3.090861015909776;14787.25390625;0.0;1505.96228027344;18320.025390625;509962.0635001576;492655.90532420063;287279.8381264485;285973.3769513686;272001.55201867345;428391.1821097931;457744.99276624026;434893.1548464249;472458.26935960614;532372.5112664708;478447.60580177634;435394.4069629284;437202.15412221046;455879.1045795927;450533.85783864773;268802.15586377203;466109.9989344983;458723.8815851006;457744.99276624026;288127.0477506168;294410.04551340896;471575.67402331997;209417.50939756818;209417.50939756818;276.94102469457664;285031.1846079529;123866.96824475829;10566.358376102133;117667.29990851389;0;12;12;23;25;20;19;0;11;11;76362693920.00076;30005840350.08074;66244150775.11429;76060.45106474766;11098.028969156825;-0.0;82734.43987566259;401615.6285396445;42723.63759600851;0.0;612993.6317714534;10.42721817256007;0.8323344841690016
361;2019-07-20 14:14:45.103;847;749;310;311;272;87;212;56;1;39;820;308;3;22;207;174;258;609;331;217;211;29;820;406;387;153;410;326;815;645.0;-1.0;2004.0;215.0;0.0;93;100;15;1;0;1;1;0;0;0;1;0;0;1;0;40652.953125;28639.2734375;8464.232421875;1477.7756347656198;687.0;293657;671.0;1230.0;Calculated values ==>;1563624885.103;357.86;348.06000000000006;304.16;304.26000000000005;300.36;281.86;279.03374662543837;294.36;278.76000000000005;273.26000000000005;277.06;355.16;303.96000000000004;273.46000000000004;275.36;293.86;290.56;298.96000000000004;334.06;294.86;294.26000000000005;340.26;341.86;276.06;245.2279566241654;270.64921214262944;279.03374662543837;306.26000000000005;8200000.0;4060000.0;3870000.0000000005;1530000.0;4100000.0;3260000.0;8150000.0;0.1075;0.0;0.33399999999999996;0.035833333333333335;0.0;0.1075;3.086027912088155;28639.2734375;8464.232421875;1477.7756347656198;40652.953125;496813.1460672054;482262.0619419214;287720.3438384848;288275.2354824271;270488.3158192189;426768.0553449161;456949.01453165774;436670.6082257079;470864.8310933529;534255.3640854757;477958.0011675617;436998.37936865434;440042.3964635882;452317.44629983784;447896.52499269013;265020.65839790506;457749.8216314533;457661.98843905056;456805.9147808788;281426.5920051367;288127.0477506168;469861.1834171558;214704.86473392905;214704.86473392905;279.0065082250884;285522.5441887466;124228.79565805908;10591.218714650973;117737.82342282902;0;12;13;24;25;20;19;0;11;11;76591555770.03714;30093125800.09462;66438818325.14523;74136.55832625413;9143.101419482293;-0.0;26025.862880047098;402867.06167781097;42892.28556992622;0.0;613899.816571919;2.833123172499697;0.3009578153429608
362;2019-07-20 14:15:45.134;816;743;310;309;277;92;177;80;8;52;798;306;7;25;206;188;258;657;336;215;175;28;872;407;384;151;407;338;855;389.0;-1.0;1096.0;274.0;0.0;12;36;98;1;0;1;1;1;0;0;1;1;0;0;0;68897.34375;38060.93359375;25966.734375;2841.44653320312;688.0;293658;668.0;1230.0;Calculated values ==>;1563624945.134;354.76;347.46000000000004;304.16;304.06;300.86;282.36;279.13045742547695;290.86;281.16;273.96000000000004;278.36;352.96000000000004;303.76000000000005;273.86;275.66;293.76000000000005;291.96000000000004;298.96000000000004;338.86;294.66;290.66;339.96000000000004;341.96000000000004;275.96000000000004;244.82967444194236;271.99741764416325;279.13045742547695;306.76000000000005;8720000.0;4070000.0000000005;3840000.0;1510000.0;4070000.0000000005;3379999.9999999995;8550000.0;0.06483333333333334;0.0;0.18266666666666667;0.04566666666666667;0.0;0.06483333333333334;3.0858499664712387;38060.93359375;25966.734375;2841.44653320312;68897.34375;487064.4743425541;476902.76875570376;283639.6411514433;283183.4706736643;270196.48765996436;426687.3264712062;452359.9395613152;434999.2013096602;472429.67040502984;531037.4127185417;476213.908958363;434827.47393829393;437854.5362521689;452689.80707353336;449918.7786668645;262820.8639182053;461506.01388416026;457862.8423019432;452062.6668569953;280170.41352433193;288545.87390705565;470031.862192395;214657.47677661225;214657.47677661225;278.9954789277287;286435.93500635045;124784.91789937198;10627.230829450764;118024.89639123341;0;12;13;24;26;20;19;0;12;11;76822975275.56654;30184372920.30336;66638121245.601166;40249.08834803676;11662.096933987414;-0.0;15391.769823544837;403820.767896035;43065.75180120599;0.0;614245.1418378241;1.0064879071129798;0.11853413958805242
363;2019-07-20 14:16:45.114;824;765;311;309;276;69;125;71;7;61;780;307;5;23;208;176;259;696;335;193;125;25;884;389;357;148;389;330;860;3473.0;-2.0;2454.0;25.0;0.0;1;75;98;1;0;1;1;0;0;1;1;1;0;1;0;81464.703125;38506.1875;38061.390625;3086.71020507812;708.0;293659;681.0;1228.0;Calculated values ==>;1563625005.114;355.56000000000006;349.66;304.26000000000005;304.06;300.76000000000005;280.06;277.3618629098277;285.66;280.26000000000005;273.86;279.26000000000005;351.16;303.86;273.66;275.46000000000004;293.96000000000004;290.76000000000005;299.06;342.76;292.46000000000004;285.66;341.26;343.96000000000004;275.66;244.22491754036054;271.1026128081217;277.3618629098277;306.66;8840000.0;3890000.0;3570000.0000000005;1480000.0;3890000.0;3300000.0;8600000.0;0.5788333333333333;0.0;0.409;0.004166666666666667;0.0;0.5788333333333333;3.077243203330003;38506.1875;38061.390625;3086.71020507812;81464.703125;487146.1024689552;480032.59179159766;283667.2602947517;282766.7492207587;269577.41275871056;428092.51987082884;449512.1048328064;436727.5653031922;473715.1958826725;529733.9545562885;477340.76640185324;436396.46446335147;439323.7221676952;456045.00752502575;451325.517367237;262694.6396630454;468113.9621326292;459126.9073351851;449512.1048328064;285614.20965156396;296923.61432157;470137.69605561916;210473.2818882271;210473.2818882271;277.3562833220089;287688.534391688;125422.76455557525;10676.61566851676;118558.28624383359;0;12;13;24;26;20;20;0;12;11;77045201175.6372;30274043020.331875;66838454445.66487;92538.00191672072;1081.9350590308002;-0.0;138363.63868108732;404926.9581288979;43171.91666775937;0.0;615526.0098107464;2.9123802436791077;0.18913263567048988
364;2019-07-20 14:17:45.125;843;784;312;311;278;50;155;55;-9;61;786;310;-11;8;210;167;259;701;323;179;154;19;829;368;344;144;369;307;810;3291.0;-1.0;1951.0;0.0;0.0;22;88;98;1;0;1;1;0;0;1;1;1;0;1;0;92326.8515625;36249.6875;35804.6171875;2906.52661132812;722.0;293660;697.0;1230.0;Calculated values ==>;1563625065.125;357.46000000000004;351.56000000000006;304.36;304.26000000000005;300.96000000000004;278.16;275.2199585193972;288.66;278.66;272.26000000000005;279.26000000000005;351.76;304.16;272.06;273.96000000000004;294.16;289.86;299.06;343.26;291.06;288.56;342.86;345.36;275.06;243.40439225979637;268.43790593516167;275.2199585193972;305.46000000000004;8290000.000000001;3679999.9999999995;3440000.0;1440000.0;3690000.0;3070000.0;8100000.0;0.5485;0.0;0.3251666666666667;0.0;0.0;0.5485;3.0796980272503474;36249.6875;35804.6171875;2906.52661132812;92326.8515625;495380.77701535064;488276.9748417935;289502.2536485441;288920.283287614;273185.71520520945;429606.4342157736;456043.782298594;439381.6388549594;474231.63127280935;532099.8751902046;480516.2446089321;439073.4486229179;441956.0545109249;459555.5943475005;453677.8211271287;264961.3340698652;474953.9251736771;459295.0383970463;455906.53143331624;292315.56762988004;302789.4550866088;470081.34618783195;205100.7184185534;205100.7184185534;275.2199585193972;289137.0628603127;126045.84439008828;10726.568464919235;119173.94915894161;0;12;13;24;26;20;20;0;12;11;77255539730.34975;30361659080.21213;67029589480.40365;76180.34596190469;0.0;-0.0;137566.98843859741;406333.20212344045;43180.93444619531;0.0;617825.8532609476;2.8514536284744167;0.15892075891242366
