;time;temperatura_mandata_mt;temperatura_valle_uta;temperatura_valle_gc;temperatura_valle_rig_pdc;temperatura_uscita_rig_fascio;t_rec;temperatura_asp_eiettori;temperatura_out_rig_liquida_mt_bt;temperatura_out_evap_mt;temperatura_aspirazione_bt;temperatura_mandata_bt;temperatura_uscita_intercooler;temperatura_out_ev_mt_intercooler;temperatura_aspirazione_mt;temperatura_asp_aux_pdc;temperatura_asp_aux;temperatura_monte_pdc;t_out_uta_1e2_gc;t_out_uta_1_evap;t_out_uta_2_evap;temp_out_evap_1_2;t_out_evap_bt;pressione_mandata;pressione_ricevitore;p_out_evap_uta;pressione_spirazione_bt;pressione_aspirazione_aux_pdc;pressione_aspirazione_mt;pressione_monte_eiettore;portata_liquido_evap_uta;portata_gas_uta_heating;portata_liquido_mt;portata_liquido_bt;portata_gas_back_up_uta;inverter_aux_1;inverter_bt_1;inverter_mt_1;stato_mt1;stato_mt2;stato_mt3;stato_aux1;stato_aux2;stato_aux3;stato_aux4;stato_lt1;stato_lt2;stato_lt3;stato_level_asp1;stato_level_asp2;potenza_elettrica_totale;potenza_elettrica_mt;potenza_elettrica_aux;potenza_elettrica_lt;temp_out_acs;id;tin_acs;portata_acqua_acs;Calculated values ==>;Timestamp seconds;T1 MT discharge;T2 After AHU;T3 GC Outlet;T4 Inlet IHX 1;T5 Inlet IHX 2;T6 Receiver;T6 Receiver sat;T7 Ejector inlet;T8 Liquid out IHX;T9 MT section outlet;T10 LT suction;T11 LT discharge;T12 Intercooler outlet;T13 out intercooler and MT section;T14 MT suction;T15 Aux_HP suction;T16 Aux suction;T17 Inlet AHU (heating);T18 Outlet AHU (heating);T19 Outlet AHU (cooling);T20 Outlet AHU (cooling);T21 Water in DHW;T22 Water out DHW;T23 LT section outlet;LT evaporation temp;MT evaporation temp;AHU saturation temp;Tair external air;P1 discharge;P2 receiver;P3 AHU evaporation;P4 LT suction;P5 Aux HP suction;P6 MT suction;P7 ejector inlet;M1 AHU liquid (cooling);M2 AHU vapour (heating);M3 MT liquid;M4 LT liquid;M5 AHU (no ejectors);Mtotal AHU;DHW water;Power Meter MT;Power Meter AUX;Power Meter LT;Total Power;h1 Enthalpy;h2 Enthalpy;h3 Enthalpy;h4 Enthalpy;h5 Enthalpy;h6 Enthalpy sat;h7 Enthalpy;h9 Enthalpy;h10 Enthalpy;h11 Enthalpy;h12 Enthalpy;h13 Enthalpy;h14 Enthalpy;h15 Enthalpy;h16 Enthalpy;h17 Enthalpy;h18 Enthalpy;h19 Enthalpy;h20 Enthalpy;h21 Enthalpy;h22 Enthalpy;h23 Enthalpy;h8 Enthalpy calc;hmix Enthalpy;T8 calculated;Accumulated Etot;Accumulated E_MT;Accumulated E_LT;Accumulated E_AUX;Number of Cycles MT1;Number of Cycles MT2;Number of Cycles MT3;Number of Cycles AUX1;Number of Cycles AUX2;Number of Cycles AUX3;Number of Cycles AUX4;Number of Cycles LT1;Number of Cycles LT2;Number of Cycles LT3;Accumulated Pevap P3;Accumulated Pevap P4;Accumulated Pevap P6;Cooling duty MT evap;Cooling duty LT evap;Heating duty rooftop heating;Cooling duty rooftop AC;Accumulated cooling MT evap;Accumulated cooling LT evap;Accumulated heating rooftop;Accumulated cooling rooftop;COPtot;ntot
365;2019-07-20 14:18:45.125;856;796;283;280;247;46;179;44;-30;56;790;312;-33;-7;211;159;259;718;311;183;179;14;858;365;344;139;367;292;840;4657.0;-3.0;2603.0;127.0;0.0;22;81;98;1;0;1;1;0;0;1;1;1;0;1;0;87040.2890625;36960.38671875;37230.5859375;2722.82690429688;733.0;293661;705.0;1232.0;Calculated values ==>;1563625125.125;358.76;352.76;301.46000000000004;301.16;297.86;277.76000000000005;274.9066339382667;291.06;277.56;270.16;278.76000000000005;352.16;304.36;269.86;272.46000000000004;294.26000000000005;289.06;299.06;344.96000000000004;291.46000000000004;291.06;343.66;346.46000000000004;274.56;242.35481222062532;266.62003547228215;274.9066339382667;304.26000000000005;8580000.0;3650000.0;3440000.0;1390000.0;3670000.0000000005;2920000.0;8400000.0;0.7761666666666667;0.0;0.43383333333333335;0.021166666666666667;0.0;0.7761666666666667;3.082670177968225;36960.38671875;37230.5859375;2722.82690429688;87040.2890625;494629.0697317959;487114.86030648206;273310.3052185027;272143.06359691266;260401.16919773395;429811.8947417682;459295.0383970463;439486.50853756786;474383.9129541356;533631.824118969;482532.8589632872;439035.50973093935;442868.1263468794;460006.3717091514;453043.4802602214;263710.9439746669;474359.22348691407;459829.3746920677;459295.0383970463;295666.80309349706;307399.1840295507;470261.8752935162;204251.37990256376;204251.37990256376;274.8793714153504;290631.7890321877;126655.9283419112;10773.47974421611;119782.57585164995;0;12;13;24;26;20;20;0;12;11;77461939730.34975;30446559080.21213;67209289480.40365;102052.83997281929;5630.55548577516;-0.0;197956.38626813417;407818.4786728965;43227.8557419101;0.0;620621.8813835037;3.973796424998191;0.21056387286601283
366;2019-07-20 14:19:48.066;876;813;276;274;241;50;191;45;-44;53;786;312;-47;-18;212;153;259;746;317;195;190;9;860;371;349;132;372;281;840;4330.0;-1.0;2925.0;240.0;0.0;76;52;74;1;0;1;1;0;0;1;1;1;0;1;0;81222.9296875;33877.734375;39968.8125;2463.14184570312;746.0;293662;717.0;1232.0;Calculated values ==>;1563625188.066;360.76;354.46000000000004;300.76000000000005;300.56;297.26000000000005;278.16;275.5313989812953;292.26000000000005;277.66;268.76000000000005;278.46000000000004;351.76;304.36;268.46000000000004;271.36;294.36;288.46000000000004;299.06;347.76;292.66;292.16;344.86;347.76;274.06;240.83765695389522;265.2429198363724;275.5313989812953;304.86;8600000.0;3710000.0;3490000.0;1320000.0;3720000.0000000005;2810000.0;8400000.0;0.7216666666666666;0.0;0.4875;0.04;0.0;0.7216666666666666;3.080238552691854;33877.734375;39968.8125;2463.14184570312;81222.9296875;497459.9369670632;489764.9574325568;270617.6468602126;269867.36554794555;258435.0994192286;429398.2889081932;460115.4328828832;439811.2956504467;474987.5201254424;534032.2440763102;483820.66518205195;439370.203201036;443546.0263326048;459358.1254496827;451108.94385021477;263629.50772368244;479063.5414407684;460649.6620257743;459981.5583854159;300694.37409284414;312848.0458788934;470712.50156274275;205739.97258819517;205739.97258819517;275.4791710558049;292102.71337229555;127275.18142228354;10818.814474634808;120457.43798163283;0;12;13;24;26;20;20;0;12;11;77680030295.29688;30531844135.191456;67389615445.35993;114109.7699928476;10598.901158981904;-0.0;183477.6777503276;409708.13017713965;43369.730496136486;0.0;623956.30380261;4.038626733626616;0.24919202584058334
367;2019-07-20 14:20:45.106;887;822;283;283;246;50;192;47;-47;52;781;312;-49;-23;213;152;259;763;322;202;191;7;859;371;349;134;372;282;842;3646.0;-1.0;2518.0;226.0;0.0;98;43;1;1;0;1;1;0;0;1;1;1;0;0;0;76034.46875;28549.234375;40865.234375;2495.19165039062;752.0;293663;724.0;1233.0;Calculated values ==>;1563625245.106;361.86;355.36;301.46000000000004;301.46000000000004;297.76000000000005;278.16;275.5313989812953;292.36;277.86;268.46000000000004;278.36;351.26;304.36;268.26000000000005;270.86;294.46000000000004;288.36;299.06;349.46000000000004;293.36;292.26000000000005;345.56000000000006;348.36;273.86;241.2770596917726;265.3697278774862;275.5313989812953;305.36;8590000.0;3710000.0;3490000.0;1340000.0;3720000.0000000005;2820000.0;8420000.0;0.6076666666666667;0.0;0.4196666666666667;0.03766666666666666;0.0;0.6076666666666667;3.081606088829052;28549.234375;40865.234375;2495.19165039062;76034.46875;499189.8174823302;490957.7583339126;273190.6820923594;273190.6820923594;259995.66445517342;429398.2889081932;460249.17977667664;439150.4843093648;474635.11619972886;533443.5978450738;483704.3404547765;438853.88210800575;442633.526119646;459496.0791932368;450960.92719481734;263670.1540088931;481634.2248537184;461579.78645857313;460115.4328828832;303627.53096179874;315363.2798926983;470248.3765585316;205721.71527928964;205721.71527928964;275.47220164103175;293348.5414279728;127769.74174105;10858.09549441648;121097.82326366984;0;12;13;24;26;20;20;0;12;11;77879099895.16374;30607707335.14072;67550183045.25255;97962.27340295489;9963.837574851446;-0.0;154586.58239711702;411388.21203091834;43532.63308177447;0.0;626634.5239950981;3.650590086412053;0.23517654926031428
368;2019-07-20 14:21:45.107;889;824;286;285;250;51;189;48;-47;52;777;310;-49;-22;215;154;259;771;324;203;188;6;851;374;352;137;375;281;834;4034.0;-2.0;2707.0;315.0;0.0;98;52;1;1;0;1;1;0;0;1;1;1;0;1;0;74503.15625;28170.998046875;40374.5390625;2538.82543945312;754.0;293664;727.0;1234.0;Calculated values ==>;1563625305.107;362.06000000000006;355.56000000000006;301.76000000000005;301.66;298.16;278.26000000000005;275.84098080016133;292.06;277.96000000000004;268.46000000000004;278.36;350.86;304.16;268.26000000000005;270.96000000000004;294.66;288.56;299.06;350.26;293.46000000000004;291.96000000000004;345.86;348.56000000000006;273.76000000000005;241.92719264551067;265.2429198363724;275.84098080016133;305.56;8510000.0;3740000.0;3520000.0000000005;1370000.0;3750000.0;2810000.0;8340000.000000001;0.6723333333333333;0.0;0.45116666666666666;0.0525;0.0;0.6723333333333333;3.0837261830949463;28170.998046875;40374.5390625;2538.82543945312;74503.15625;500198.4670502381;492038.46400881524;274882.46016717004;274477.8807261412;261638.75354348146;429187.4505931623;459375.61671724723;439370.203201036;474250.2529305441;533106.0262391437;483597.99487660354;439074.8729011099;442981.0732613948;459299.2672606303;450718.2724084136;264000.5838616073;483769.9316823254;461252.63879300765;459240.5680534269;304884.691753025;316201.74473053816;469744.696391452;206449.60606773983;206449.60606773983;275.7645534999083;294603.04254777904;128242.41822368292;10900.046336116904;121774.83266082322;0;12;13;24;26;20;20;0;12;11;78089403400.74536;30689008690.36557;67719085860.719666;105086.0094066388;13822.992241994887;-0.0;169959.79010837694;413080.3092601617;43730.8599678561;0.0;629339.1221826754;4.063745968863201;0.26876794022335915
369;2019-07-20 14:22:45.117;883;821;292;291;256;55;188;52;-46;53;772;310;-48;-23;213;158;259;769;328;202;188;4;846;378;357;137;378;291;830;3655.0;-1.0;2925.0;175.0;0.0;62;59;100;1;0;0;1;1;1;0;1;1;0;1;0;65244.9453125;11716.44140625;47283.0546875;2669.77294921875;754.0;293665;728.0;1238.0;Calculated values ==>;1563625365.117;361.46000000000004;355.26;302.36;302.26000000000005;298.76000000000005;278.66;276.25090830309495;291.96000000000004;278.36;268.56;278.46000000000004;350.36;304.16;268.36;270.86;294.46000000000004;288.96000000000004;299.06;350.06000000000006;293.36;291.96000000000004;345.96000000000004;348.56000000000006;273.56;241.92719264551067;266.49643012054327;276.25090830309495;305.96000000000004;8460000.0;3779999.9999999995;3570000.0000000005;1370000.0;3779999.9999999995;2910000.0;8300000.0;0.6091666666666666;0.0;0.4875;0.029166666666666667;0.0;0.6091666666666666;3.0937220540288033;11716.44140625;47283.0546875;2669.77294921875;65244.9453125;499760.3452826186;491967.69237011595;277659.5726881382;277232.73656929674;263863.9311335544;428902.12800615287;458445.2132468918;437281.0966950754;474347.79869132163;531842.7716066415;482425.1270163068;436972.8400033892;440743.86254940124;458544.45361967396;450594.25455849565;264212.013525265;483869.44914236554;460345.3573976857;458445.2132468918;305303.7579410727;316201.74473053816;469547.9199074341;207554.825007766;207554.825007766;276.20394709604943;295767.80415520025;128574.86895162759;10943.4585568467;122505.43435528176;0;12;13;24;27;21;20;0;12;11;78302138850.71155;30771222390.352505;67890714460.69239;111991.55744756333;7641.465267906986;-0.0;152834.06150233414;414889.5904802798;43909.76025882339;0.0;632029.5192704643;4.418198698414279;0.3015917291889711
370;2019-07-20 14:23:45.108;875;816;301;301;263;48;182;50;-24;54;772;312;-26;4;213;155;259;767;329;200;181;3;838;369;348;136;369;306;820;3688.0;0.0;1583.0;127.0;0.0;86;41;100;1;0;0;1;1;1;0;1;1;0;1;0;71333.609375;16459.423828125;48233.2421875;2682.95776367188;752.0;293666;728.0;1235.0;Calculated values ==>;1563625425.108;360.66;354.76;303.26000000000005;303.26000000000005;299.46000000000004;277.96000000000004;275.3239800832674;291.36;278.16;270.76000000000005;278.56;350.36;304.36;270.56;273.56;294.46000000000004;288.66;299.06;349.86;293.16;291.26000000000005;345.96000000000004;348.36;273.46000000000004;241.71165711629368;268.3187672390254;275.3239800832674;306.06;8380000.0;3690000.0;3479999.9999999995;1360000.0;3690000.0;3060000.0;8200000.0;0.6146666666666667;0.0;0.2638333333333333;0.021166666666666667;0.0;0.6146666666666667;3.086604638851483;16459.423828125;48233.2421875;2682.95776367188;71333.609375;499299.91819234454;492175.75716492557;282565.2245410155;282565.2245410155;266828.37479376426;429537.3511455088;459064.6251810947;437270.2536001789;474573.52934262325;530712.8310791965;480866.86622007546;436954.0803290252;441568.68745396176;459967.0695638515;451759.9010204181;264558.57544737705;484597.5093544497;461468.0240855677;458929.88029722904;305303.7579410727;315363.2798926983;469585.4881537126;205242.3342309294;205242.3342309294;275.27908117199445;296905.78805320873;128809.63260850286;10988.057955160602;123301.28409970066;0;12;13;24;27;21;20;0;12;11;78513607125.48967;30853110105.266586;68069787595.50451;61216.69939358699;5595.263424698911;-0.0;155933.27831541884;416332.7761087875;44020.04978523519;0.0;634602.1944737382;3.3060212082541;0.18108584597828897
371;2019-07-20 14:24:45.118;874;816;302;302;263;38;179;41;-16;52;782;312;-17;15;214;154;259;769;329;198;178;2;846;358;338;136;359;312;830;4375.0;-2.0;1414.0;146.0;0.0;47;44;100;1;0;0;1;1;1;0;1;1;0;1;0;70347.25;16596.583984375;47028.33984375;2745.67626953125;754.0;293667;729.0;1236.0;Calculated values ==>;1563625485.118;360.56000000000006;354.76;303.36;303.36;299.46000000000004;276.96000000000004;274.1680685717883;291.06;277.26000000000005;271.56;278.36;351.36;304.36;271.46000000000004;274.66;294.56;288.56;299.06;350.06000000000006;292.96000000000004;290.96000000000004;346.06000000000006;348.56000000000006;273.36;241.71165711629368;269.02936301313275;274.1680685717883;306.06;8460000.0;3579999.9999999995;3379999.9999999995;1360000.0;3590000.0;3120000.0;8300000.0;0.7291666666666666;0.0;0.23566666666666666;0.024333333333333332;0.0;0.7291666666666666;3.0887241185618746;16596.583984375;47028.33984375;2745.67626953125;70347.25;498430.6932863568;491205.0175182494;282127.2688403973;282127.2688403973;266340.99586321367;430280.9020939914;460236.81186590303;437160.35228701105;474378.74224424444;531306.4030380975;480143.2685536841;437000.6383046333;441956.66592570563;461648.628002798;453537.8608862984;264212.013525265;483869.44914236554;462724.51004113274;460104.707696141;305722.83045113535;316201.74473053816;469487.2124451795;202376.09209532867;202376.09209532867;274.1213193957149;298086.6586601174;129085.14525135186;11033.304111866262;124095.26292425438;0;12;13;24;27;21;20;0;12;11;78719441425.45695;30934723705.253616;68255218495.47504;55330.82398517315;6499.703928513037;-0.0;187927.11554225895;417304.16734168306;44120.85797839504;0.0;637468.1753393104;3.7630764689253553;0.18725735057513543
372;2019-07-20 14:25:45.128;881;821;297;296;257;32;186;33;-13;48;793;313;-15;21;215;152;259;772;328;198;185;0;837;352;337;134;353;312;823;3320.0;-1.0;1570.0;260.0;0.0;6;34;100;1;0;0;1;1;1;0;1;1;0;1;0;66793.3828125;16437.16015625;44668.1171875;2668.33764648438;756.0;293668;732.0;1238.0;Calculated values ==>;1563625545.128;361.26;355.26;302.86;302.76000000000005;298.86;276.36;273.5264737036516;291.76000000000005;276.46000000000004;271.86;277.96000000000004;352.46000000000004;304.46000000000004;271.66;275.26000000000005;294.66;288.36;299.06;350.36;292.96000000000004;291.66;346.36;348.76;273.16;241.2770596917726;269.02936301313275;273.5264737036516;305.96000000000004;8370000.0;3520000.0000000005;3370000.0000000005;1340000.0;3529999.9999999995;3120000.0;8230000.0;0.5533333333333333;0.0;0.26166666666666666;0.043333333333333335;0.0;0.5533333333333333;3.0933409825280296;16437.16015625;44668.1171875;2668.33764648438;66793.3828125;500270.07079651905;492642.82613716676;280422.3165565313;279967.02627379145;264527.04950406455;430671.36484660726;461311.89990299684;437637.45612594887;474246.50837657275;532458.149308773;480259.2008678607;437319.724394416;442854.025216948;462691.76546004;454282.9581333604;264602.637424311;485075.38461387943;462874.90760202485;461180.9143665363;306980.0860723078;317040.2365367038;469562.8289471395;200684.0150378597;200684.0150378597;273.43382649393203;299229.6877398077;129360.47233268018;11078.428413956328;124859.52742225032;0;12;13;24;27;21;20;0;12;11;78921975175.42477;31015737205.24074;68442449695.44528;62002.81708471666;11651.415269402123;-0.0;144141.61762853438;418282.1106471671;44272.14251490807;0.0;640235.8759885344;3.415140415295638;0.20810601924233743
373;2019-07-20 14:26:45.109;888;824;298;297;256;25;192;27;-13;44;803;312;-15;19;217;151;259;773;328;200;192;-2;847;345;334;133;346;313;833;3474.0;-1.0;1052.0;266.0;0.0;1;20;100;1;0;0;1;1;1;0;1;1;0;1;0;66815.7578125;16617.365234375;44947.47265625;2580.74096679688;760.0;293669;734.0;1238.0;Calculated values ==>;1563625605.109;361.96000000000004;355.56000000000006;302.96000000000004;302.86;298.76000000000005;275.66;272.7676641592781;292.36;275.86;271.86;277.56;353.46000000000004;304.36;271.66;275.06;294.86;288.26000000000005;299.06;350.46000000000004;293.16;292.36;346.56000000000006;349.16;272.96000000000004;241.05796691057077;269.14681796795327;272.7676641592781;305.96000000000004;8470000.0;3450000.0;3340000.0;1330000.0;3460000.0;3130000.0;8330000.0;0.5790000000000001;0.0;0.1753333333333333;0.044333333333333336;0.0;0.5790000000000001;3.0925768582004203;16617.365234375;44947.47265625;2580.74096679688;66815.7578125;500406.65023398696;492134.879546787;280050.2472629898;279606.53405869607;263733.53900501016;431113.4868728058;462549.5932588311;437408.94190281845;473986.6944556456;533430.2526384086;480022.094180521;437089.72060350876;442348.23877446656;463998.5616000187;455326.4658631642;264169.4164606247;484193.76244874205;463581.6077299804;462549.5932588311;307818.28838856175;318717.3015803363;469502.8659822866;198819.4484237358;198819.4484237358;272.66923543788283;300342.74466434837;129635.83948347042;11122.156883959507;125606.08751803254;0;12;13;24;27;21;20;0;12;11;79123211430.2456;31095811840.169445;68629890320.27839;41832.691189999154;12000.298178429086;-0.0;152699.75385952022;419147.1325383171;44469.17771255407;0.0;642708.7707506694;3.219750244783267;0.17335342218425842
374;2019-07-20 14:27:45.099;896;829;301;300;261;17;197;19;-15;39;812;310;-16;16;217;154;259;773;329;202;196;1;829;335;332;131;338;309;820;1502.0;0.0;869.0;196.0;0.0;43;4;100;1;0;0;1;0;0;1;1;1;0;0;0;58382.32421875;16336.5283203125;37156.0;2449.79077148438;761.0;293670;738.0;1237.0;Calculated values ==>;1563625665.099;362.76;356.06000000000006;303.26000000000005;303.16;299.26000000000005;274.86;271.6637117239857;292.86;275.06;271.66;277.06;354.36;304.16;271.56;274.76000000000005;294.86;288.56;299.06;350.46000000000004;293.36;292.76000000000005;346.96000000000004;349.26;273.26000000000005;240.61611355647437;268.67533136820026;271.6637117239857;306.06;8290000.000000001;3350000.0;3320000.0000000005;1310000.0;3379999.9999999995;3090000.0;8200000.0;0.25033333333333335;0.0;0.14483333333333331;0.03266666666666666;0.0;0.25033333333333335;3.0898875269381194;16336.5283203125;37156.0;2449.79077148438;58382.32421875;503153.23968742386;494133.99908746313;282565.2245410155;282086.41102056496;266099.9647315267;431720.082569444;463493.93823672517;438003.16910024424;473759.9231585776;534665.2142890729;480274.74261071405;437845.99643053644;442730.14272439573;465172.72959828854;457385.25701590395;264961.3340698652;485543.6409708874;464134.5028424019;463365.5181363258;309494.7701623936;319136.5849023705;470066.8993565604;196113.55555980315;196113.55555980315;271.5507505189636;301385.88812854956;129910.40949383986;11164.070994935544;126290.16909100913;0;12;13;24;27;21;21;0;12;11;79322978130.27736;31174998640.182034;68816459220.30804;35033.67902777388;8949.142564027401;-0.0;66902.07463165619;419787.57886471954;44643.72728899014;0.0;644538.4809858472;1.9821290576371031;0.1380514309140948
375;2019-07-20 14:28:45.100;898;819;299;297;262;20;201;15;-17;34;817;309;-18;11;215;157;259;725;337;205;201;-3;755;350;344;132;355;310;758;5203.0;-1.0;2185.0;559.0;0.0;1;1;100;1;0;0;0;0;0;0;1;1;0;1;0;19926.201171875;14880.13671875;0.0;2449.66333007812;749.0;293671;734.0;1235.0;Calculated values ==>;1563625725.1;362.96000000000004;355.06000000000006;303.06;302.86;299.36;275.16;273.3108153835814;293.26000000000005;274.66;271.46000000000004;276.56;354.86;304.06;271.36;274.26000000000005;294.66;288.86;299.06;345.66;293.66;293.26000000000005;346.56000000000006;348.06000000000006;272.86;240.83765695389522;268.7936212382143;273.3108153835814;306.86;7550000.0;3500000.0;3440000.0;1320000.0;3550000.0;3100000.0;7580000.0;0.8671666666666666;0.0;0.3641666666666667;0.09316666666666666;0.0;0.8671666666666666;3.087172631324783;14880.13671875;0.0;2449.66333007812;19926.201171875;509762.2359288637;498496.2257780913;289338.9340919691;287955.5484282186;270005.342685799;430799.1582183253;462209.4808650593;437460.313363465;473145.2311080622;535113.6198998209;480037.9817628036;437301.7563972805;441775.5011475913;462389.91602610215;455319.5754400347;268955.7204905578;484591.47019212565;462733.2244726581;462209.4808650593;307818.28838856175;314105.63291466556;469540.9783333527;200139.28468046832;200139.28468046832;273.211210103777;302038.4700488672;130170.55270449906;11204.900459545648;126599.80758452398;0;12;13;24;27;21;21;0;12;11;79525781510.03238;31253899955.086723;69002162315.08372;86424.4079453913;25099.25779199373;-0.0;227258.53845807115;420799.746457452;44927.468687225395;0.0;646989.8602809411;19.549112121369536;1.2747094927733273
376;2019-07-20 14:29:45.110;870;779;295;293;270;48;209;21;-8;32;820;310;-9;12;209;165;259;590;340;211;208;-6;751;382;375;138;387;322;758;1775.0;-1.0;1998.0;362.0;0.0;1;6;0;1;1;0;0;0;0;0;1;1;0;0;0;35956.87890625;31655.9296875;0.0;2554.71752929688;726.0;293672;714.0;1233.0;Calculated values ==>;1563625785.11;360.16;351.06000000000006;302.66;302.46000000000004;300.16;277.96000000000004;276.6576332772354;294.06;275.26000000000005;272.36;276.36;355.16;304.16;272.26000000000005;274.36;294.06;289.66;299.06;332.16;294.26000000000005;293.96000000000004;344.56000000000006;345.76;272.56;242.14157278889297;270.1917013154234;276.6576332772354;307.16;7509999.999999999;3820000.0000000005;3750000.0;1380000.0;3870000.0000000005;3220000.0000000005;7580000.0;0.29583333333333334;0.0;0.333;0.060333333333333336;0.0;0.29583333333333334;3.0864710582705106;31655.9296875;0.0;2554.71752929688;35956.87890625;506272.04824523185;492703.0797573449;286638.74216959043;285379.56197984976;273471.5519006518;428611.97810654406;458465.36263032205;436128.09919916955;472164.23178385233;534549.0156738155;478688.69710407103;435963.4417070449;439345.7384307869;456519.201748803;450923.8141388649;269217.97457511583;462179.4330635934;458743.9286767682;458325.85225689027;299437.39939995663;304465.6318710359;468425.1277242677;208376.4860751172;208376.4860751172;276.5346491152127;302504.23999816657;130558.4178912484;11246.610583896116;126599.80758452398;0;13;13;24;27;21;21;0;12;11;79741517459.9981;31334913455.07385;69191793915.05359;75841.28717030944;15689.601379498748;-0.0;73943.35416210786;422152.18595222227;45267.4324981271;0.0;649500.2943883389;4.836922308522443;0.4361777979983
377;2019-07-20 14:30:45.121;827;760;304;305;269;85;215;59;-2;38;821;310;2;23;208;174;259;623;338;217;214;-9;829;405;388;142;409;322;826;759.0;-1.0;1830.0;170.0;0.0;43;27;34;1;1;0;1;0;0;0;1;1;0;0;0;41448.49609375;30374.140625;6432.9013671875;2681.70141601562;715.0;293673;700.0;1230.0;Calculated values ==>;1563625845.121;355.86;349.16;303.56;303.66;300.06;281.66;278.93685810410136;294.66;279.06;272.96000000000004;276.96000000000004;355.26;304.16;273.36;275.46000000000004;293.96000000000004;290.56;299.06;335.46000000000004;294.86;294.56;343.16;344.66;272.26000000000005;242.98782864720522;270.1917013154234;278.93685810410136;306.96000000000004;8290000.000000001;4050000.0;3879999.9999999995;1420000.0;4090000.0;3220000.0000000005;8259999.999999999;0.1265;0.0;0.305;0.028333333333333332;0.0;0.1265;3.080980654017094;30374.140625;6432.9013671875;2681.70141601562;41448.49609375;492974.55198182276;482851.8616574643;283445.8988810444;283932.7364959574;268739.41600451904;426848.4675710149;457214.6821487867;437108.1427832934;472226.9707426428;534654.0174569228;478688.69710407103;437754.25236668595;441060.0553046996;452645.0075373454;448085.02143472695;264961.3340698652;458917.5268972966;457500.0596509513;457071.74136237963;293572.2367247113;299856.38484229014;467573.34908673447;214242.5160099424;214242.5160099424;278.83293387891115;303149.4030497265;131075.429913363;11290.255408638635;126653.4249241007;0;13;13;25;27;21;21;0;12;11;79970459425.59477;31418928855.292812;69385029335.5572;67974.01616587205;7177.706937175775;-0.0;30717.89700708331;423350.8665343057;45458.02833742827;0.0;650372.6313828228;2.6810075726070965;0.2737659476419117
378;2019-07-20 14:31:45.111;819;762;301;299;268;95;132;81;5;52;822;311;3;26;207;188;260;674;339;215;133;-12;847;413;388;144;416;338;838;3058.0;-1.0;1545.0;68.0;0.0;98;43;98;1;1;0;1;0;0;0;1;1;0;0;0;50585.94921875;36898.8125;9056.51171875;2930.37231445312;718.0;293674;700.0;1233.0;Calculated values ==>;1563625905.111;355.06000000000006;349.36;303.26000000000005;303.06;299.96000000000004;282.66;279.70703013008654;286.36;281.26000000000005;273.66;278.36;355.36;304.26000000000005;273.46000000000004;275.76000000000005;293.86;291.96000000000004;299.16;340.56000000000006;294.66;286.46000000000004;343.16;344.96000000000004;271.96000000000004;243.40439225979637;271.99741764416325;279.70703013008654;307.06;8470000.0;4129999.9999999995;3879999.9999999995;1440000.0;4160000.0;3379999.9999999995;8380000.0;0.5096666666666666;0.0;0.2575;0.011333333333333334;0.0;0.5096666666666666;3.0879452169796373;36898.8125;9056.51171875;2930.37231445312;50585.94921875;490006.9223666003;481898.47045973566;280986.95648684265;280095.5482645246;267760.48076932627;426196.2641130837;444651.7156052131;434482.67008872965;473345.09612660937;533582.8804909862;476816.7518499867;434136.0346254134;438018.97309430427;451256.1023167379;448814.1292699136;264514.06510549755;466866.5830238959;457214.6821487867;444813.33035060763;293572.2367247113;301113.3779324612;466994.4357557345;216439.59156375748;216439.59156375748;279.6739914118785;303916.2289351674;131635.94442150334;11337.014895186461;126782.4818534303;0;13;13;25;27;21;21;0;12;11;80203220625.63177;31504714555.30645;69582996335.58868;56146.092720180335;2839.621567509073;-0.0;116394.48220169795;424385.02838614705;45541.492162024326;0.0;651598.3635536752;3.5875564618429707;0.21846909373746584
379;2019-07-20 14:32:45.102;828;779;316;317;283;74;131;75;10;62;826;312;7;27;209;177;260;710;339;175;131;-15;876;394;366;142;393;335;850;3162.0;0.0;118.0;72.0;0.0;16;49;98;1;1;0;1;0;0;1;1;1;0;1;0;82438.6328125;38251.41015625;37461.50390625;2952.00244140625;732.0;293675;709.0;1230.0;Calculated values ==>;1563625965.102;355.96000000000004;351.06000000000006;304.76000000000005;304.86;301.46000000000004;280.56;277.85914330198534;286.26000000000005;280.66;274.16;279.36;355.76;304.36;273.86;275.86;294.06;290.86;299.16;344.16;290.66;286.26000000000005;344.06000000000006;346.36;271.66;242.98782864720522;271.6637117239857;277.85914330198534;307.06;8760000.0;3940000.0;3660000.0;1420000.0;3929999.9999999995;3350000.0;8500000.0;0.527;0.0;0.019666666666666666;0.012;0.0;0.527;3.077851423574619;38251.41015625;37461.50390625;2952.00244140625;82438.6328125;488571.61041539;483381.4830236867;286963.29364074604;287461.45237661153;272723.8582711244;427712.28976936906;448740.49243357294;436055.2266850861;474586.74871317483;534227.0375909205;477313.14101149875;435549.1818857001;438856.5749502464;455524.71190247644;450579.7438063098;263329.17088822875;471807.97535484534;455160.6010900666;448740.49243357294;297342.5633918147;306980.0860723078;466975.80829061114;211593.0511067821;211593.0511067821;277.7988734140553;305024.6008368707;132262.10233853682;11386.027331798754;127170.07383571245;0;13;13;25;27;21;22;0;12;11;80429386695.39449;31590501685.216442;69784866050.37688;4414.422786373311;3064.5930862059486;-0.0;124976.70157921877;424889.6236475279;45590.686570485355;0.0;653609.488369093;1.6837965809729258;0.057647484330064676
380;2019-07-20 14:33:45.112;841;793;308;306;276;54;156;57;-23;63;830;311;-27;-2;211;168;260;723;322;153;156;-18;858;373;347;140;374;289;832;4120.0;-1.0;1814.0;0.0;0.0;47;49;1;1;1;1;1;0;0;1;1;1;0;1;0;106680.03125;48891.546875;38217.578125;2552.37841796875;745.0;293676;720.0;1229.0;Calculated values ==>;1563626025.112;357.26;352.46000000000004;303.96000000000004;303.76000000000005;300.76000000000005;278.56;275.73799182748917;288.76000000000005;278.86;270.86;279.46000000000004;356.16;304.26000000000005;270.46000000000004;272.96000000000004;294.26000000000005;289.96000000000004;299.16;345.46000000000004;288.46000000000004;288.76000000000005;345.16;347.66;271.36;242.56692532238324;266.24828229547654;275.73799182748917;305.36;8580000.0;3729999.9999999995;3470000.0000000005;1400000.0;3740000.0;2890000.0;8320000.0;0.6866666666666668;0.0;0.30233333333333334;0.0;0.0;0.6866666666666668;3.0729255583901263;48891.546875;38217.578125;2552.37841796875;106680.03125;492338.50956130074;487452.6577810621;284815.94760846824;283841.56924325606;271060.7960848707;429258.0297950786;455682.6129146597;441169.81404259155;474940.4660596492;537981.2011582224;482773.423412824;440582.6081728584;444192.26177493157;458902.9912232653;452958.05482268526;264050.21411191334;476122.9267558679;455267.7258953789;455682.6129146597;301951.40411888575;312428.86344474956;466958.00987548847;206393.0338745911;206393.0338745911;275.73799182748917;306600.85236861894;132988.41467889992;11431.90481725967;127800.83796237544;0;13;14;25;27;21;22;0;12;11;80643322345.36049;31675115785.202995;69972097250.34712;70980.8465374588;0.0;-0.0;171178.84427418048;425518.0222741118;45616.22910257897;0.0;656077.8625779594;2.7008212173599233;0.13298428768302334
381;2019-07-20 14:34:45.113;866;816;282;278;246;49;175;49;-41;59;815;310;-44;-24;212;156;260;748;317;168;175;-21;839;369;346;138;370;287;818;4626.0;-1.0;2235.0;119.0;0.0;72;45;91;1;1;0;1;0;0;1;1;1;0;1;0;86017.328125;35303.26953125;38412.87890625;2531.71728515625;759.0;293677;734.0;1231.0;Calculated values ==>;1563626085.113;359.76;354.76;301.36;300.96000000000004;297.76000000000005;278.06;275.3239800832674;290.66;278.06;269.06;279.06;354.66;304.16;268.76000000000005;270.76000000000005;294.36;288.76000000000005;299.16;347.96000000000004;289.96000000000004;290.66;346.56000000000006;349.06000000000006;271.06;242.14157278889297;265.9988726020314;275.3239800832674;304.86;8390000.0;3690000.0;3460000.0;1380000.0;3700000.0;2870000.0;8180000.0;0.771;0.0;0.3725;0.01983333333333333;0.0;0.771;3.075280756250428;35303.26953125;38412.87890625;2531.71728515625;86017.328125;497880.4219115119;492369.21403610945;274299.61500306835;272675.16672951175;260928.4676201291;429537.3511455088;458439.35360353265;438939.81103614205;474805.0600400835;536579.4657925122;482896.0925519907;438489.5869410871;441446.97560277354;459673.0960018505;451906.4528398867;264863.50275973615;481779.54924941354;457491.0470043858;458439.35360353265;307818.28838856175;318298.0250993184;466941.0388080672;205225.61761259366;205225.61761259366;275.272682588063;308206.69045832625;133690.04984182896;11474.272987525603;128439.43574665015;0;13;14;25;27;21;22;0;12;11;80851225810.10934;31758517175.10225;70144900130.13838;87058.53705027177;5190.689187043558;-0.0;195227.79044901396;426835.03908566636;45659.485566681135;0.0;659131.3020867746;3.7702959153243354;0.19598038309821222
382;2019-07-20 14:35:45.113;875;823;277;275;241;48;183;46;-43;56;797;310;-46;-25;213;149;260;759;323;189;182;-24;834;368;345;134;369;284;815;4127.0;-1.0;2217.0;80.0;0.0;96;29;29;1;1;0;1;0;0;1;1;1;0;1;0;77707.7109375;29912.5546875;39472.87109375;2406.57202148438;764.0;293678;740.0;1235.0;Calculated values ==>;1563626145.113;360.66;355.46000000000004;300.86;300.66;297.26000000000005;277.96000000000004;275.2199585193972;291.46000000000004;277.76000000000005;268.86;278.76000000000005;352.86;304.16;268.56;270.66;294.46000000000004;288.06;299.16;349.06000000000006;292.06;291.36;347.16;349.56000000000006;270.76000000000005;241.2770596917726;265.62235894841564;275.2199585193972;305.46000000000004;8340000.000000001;3679999.9999999995;3450000.0;1340000.0;3690000.0;2840000.0;8150000.0;0.6878333333333334;0.0;0.36950000000000005;0.013333333333333334;0.0;0.6878333333333334;3.0843178280360015;29912.5546875;39472.87109375;2406.57202148438;77707.7109375;499659.3852198385;493711.02699169895;272461.6707963133;271664.8450185451;259361.28612149513;429606.4342157736;459672.37607806444;439303.27157206414;475023.48467100254;534943.7962695353;483247.7199392371;438857.2775796811;441932.10171492817;459967.0695638515;451055.8804169774;265087.39533677965;483855.2227998234;460471.8815980348;459538.6817761182;310333.04987691523;320394.4760798638;467205.1182643892;205003.3539552083;205003.3539552083;275.18265739532654;309571.06578384707;134233.5150436519;11515.425398414274;129088.48366331682;0;13;14;25;27;21;22;0;12;11;81058525810.10934;31840117175.10225;70316200130.13838;86573.81955942824;3496.0235241224123;-0.0;175077.8829861492;428281.9753907472;45731.87483927418;0.0;662217.1826987343;3.693276885792431;0.20461139652641835
383;2019-07-20 14:36:45.104;876;823;281;280;242;48;186;45;-46;53;785;310;-48;-26;214;148;260;768;321;197;185;-26;852;369;346;131;371;282;835;3720.0;0.0;2362.0;241.0;0.0;98;4;1;1;1;0;1;0;0;1;1;1;0;0;0;75618.1484375;28215.5390625;40552.86328125;2245.19750976562;765.0;293679;742.0;1236.0;Calculated values ==>;1563626205.104;360.76;355.46000000000004;301.26000000000005;301.16;297.36;277.96000000000004;275.3239800832674;291.76000000000005;277.66;268.56;278.46000000000004;351.66;304.16;268.36;270.56;294.56;287.96000000000004;299.16;349.96000000000004;292.86;291.66;347.36;349.66;270.56;240.61611355647437;265.3697278774862;275.3239800832674;305.26000000000005;8520000.0;3690000.0;3460000.0;1310000.0;3710000.0;2820000.0;8350000.0;0.62;0.0;0.39366666666666666;0.04016666666666667;0.0;0.62;3.086623460671232;28215.5390625;40552.86328125;2245.19750976562;75618.1484375;498184.98288901185;491789.37520641874;272825.3603641912;272434.2661676855;258940.99254070545;429537.3511455088;459916.24342206895;439298.395650054;475114.86810633156;533855.442730634;483481.3859477892;439002.31386423553;442205.3738271694;459790.9256015775;450728.3279684934;264300.91377172817;483184.22294296604;461377.74804882746;459782.6309473535;311171.3556482807;320813.78693149507;467427.5250784541;205066.6873472985;205066.6873472985;275.21181247784637;310848.5896250513;134717.84316620138;11554.184329909482;129755.26475289087;0;13;14;25;27;21;22;0;12;11;81265794715.7156;31919605250.334755;70485974660.63498;92209.21583518475;10538.160315534751;-0.0;157923.8850320341;429771.6105445986;45848.808828883564;0.0;664991.781188125;3.6707230969906774;0.2300342733731266
384;2019-07-20 14:37:45.134;879;825;284;284;247;52;183;48;-51;53;778;308;-53;-30;215;152;260;775;320;199;182;-27;847;375;352;135;376;276;830;3471.0;1.0;2143.0;313.0;0.0;98;8;1;1;0;0;1;0;0;1;1;1;0;0;0;54860.37109375;8702.0947265625;39684.90234375;2218.53686523438;768.0;293680;745.0;1235.0;Calculated values ==>;1563626265.134;361.06000000000006;355.66;301.56;301.56;297.86;278.36;275.94376602880345;291.46000000000004;277.96000000000004;268.06;278.46000000000004;350.96000000000004;303.96000000000004;267.86;270.16;294.66;288.36;299.16;350.66;293.06;291.36;347.66;349.96000000000004;270.46000000000004;241.49495122638035;264.60387354146746;275.94376602880345;305.16;8470000.0;3750000.0;3520000.0000000005;1350000.0;3760000.0;2760000.0;8300000.0;0.5785;0.00016666666666666666;0.3571666666666667;0.05216666666666667;0.0;0.5785;3.0835503035984035;8702.0947265625;39684.90234375;2218.53686523438;54860.37109375;499080.5923631458;492575.57704272505;274330.50797372067;274330.50797372067;260787.39676238253;429116.5711722346;458563.2974049841;439875.10657018016;474604.2872109489;533580.0084304656;483957.4102511916;439583.98390362394;442876.6773770509;459141.12553205836;450238.3930083804;264514.06510549755;484823.8511261392;460718.8946201997;458427.4322495705;312428.86344474956;322071.7610967587;466769.07440306136;206494.44419544554;206494.44419544554;275.78665518002015;311936.45428112464;135025.64393777098;11591.400715243308;130424.24712347047;0;13;14;25;27;21;22;0;12;11;81475299415.61575;31999445150.296703;70653458360.55516;83355.79324484272;13577.659875830625;0.0;145743.2335893113;431235.3838071057;46049.87447963325;0.0;667523.6057884238;4.7954574892751225;0.3085874671325418
385;2019-07-20 14:38:45.105;869;816;287;287;248;52;175;51;-32;54;771;307;-34;-5;214;154;260;763;328;198;174;-29;839;373;351;139;374;299;823;4073.0;-1.0;1794.0;81.0;0.0;39;19;98;1;0;0;1;1;1;0;1;1;0;1;0;68314.703125;16365.216796875;46156.91015625;2443.66845703125;761.0;293681;741.0;1237.0;Calculated values ==>;1563626325.105;360.06000000000006;354.76;301.86;301.86;297.96000000000004;278.36;275.73799182748917;290.66;278.26000000000005;269.96000000000004;278.56;350.26;303.86;269.76000000000005;272.66;294.56;288.56;299.16;349.46000000000004;292.96000000000004;290.56;347.26;349.26;270.26000000000005;242.35481222062532;267.47669482898436;275.73799182748917;305.96000000000004;8390000.0;3729999.9999999995;3510000.0;1390000.0;3740000.0;2990000.0;8230000.0;0.6788333333333333;0.0;0.29900000000000004;0.013500000000000002;0.0;0.6788333333333333;3.0898875269381194;16365.216796875;46156.91015625;2443.66845703125;68314.703125;498324.5464962063;491885.1404884144;276039.09968674084;276039.09968674084;261405.4231607354;429258.0297950786;457634.5535253075;437618.306812844;474188.32179244753;531137.1714212089;481133.49024155684;437307.21681225864;441704.83121573745;459318.75605871546;450898.2890335693;264863.50275973615;483648.17966785334;460740.10936811595;457497.8828935947;310752.19949742197;319136.5849023705;466005.55172137363;206281.6007246656;206281.6007246656;275.69560288759646;312962.41711037036;135234.43723475325;11630.233647906789;131139.24980870265;0;13;14;25;28;22;22;0;12;11;81686097480.46155;32081605420.236603;70825874985.42903;69169.67512036535;3506.273338455559;-0.0;170533.98621234135;432505.8150371944;46192.17177936165;0.0;670157.9753904863;3.7436613087806623;0.19942464458332748
386;2019-07-20 14:39:45.135;864;813;291;290;253;48;168;48;-26;54;771;307;-28;8;214;152;260;764;333;196;167;-32;832;369;348;139;370;302;814;4468.0;-1.0;1676.0;9.0;0.0;68;24;98;1;0;0;1;1;1;0;1;1;0;1;0;68916.625;16216.5654296875;47102.23828125;2504.81103515625;762.0;293682;740.0;1237.0;Calculated values ==>;1563626385.135;359.56000000000006;354.46000000000004;302.26000000000005;302.16;298.46000000000004;277.96000000000004;275.3239800832674;289.96000000000004;277.96000000000004;270.56;278.56;350.26;303.86;270.36;273.96000000000004;294.56;288.36;299.16;349.56000000000006;292.76000000000005;289.86;347.16;349.36;269.96000000000004;242.35481222062532;267.8393353686513;275.3239800832674;306.46000000000004;8320000.0;3690000.0;3479999.9999999995;1390000.0;3700000.0;3020000.0;8140000.000000001;0.7446666666666667;0.0;0.2793333333333334;0.0015;0.0;0.7446666666666667;3.0896960738786388;16216.5654296875;47102.23828125;2504.81103515625;68916.625;498222.1733726786;492303.1819059671;278448.8569924758;278003.49285539397;263520.9122051381;429537.3511455088;457165.7410571888;437869.15320432716;474188.32179244753;530910.7679791142;480773.4905091532;437557.52604302316;442993.0989471373;459947.6112961071;451319.03338085645;265178.1828363026;484750.3991458694;460937.4381672583;457029.0511715114;310333.04987691523;319555.8750819185;465707.0436682532;205347.28345972087;205347.28345972087;275.31923553691274;314106.58330806723;135506.08784393774;11671.491595653239;131916.79795842973;0;13;14;25;28;22;22;0;12;11;81895902330.36156;32165047120.196835;71006265135.34306;64951.10894866003;390.53964031279844;-0.0;187419.02302271337;433624.04707383696;46224.66145755664;0.0;673142.4086035612;3.839969478836409;0.1912139767949836
387;2019-07-20 14:40:45.096;866;816;294;294;255;41;172;43;-22;52;774;307;-24;11;216;150;260;769;335;194;171;-35;839;362;340;138;363;306;823;3783.0;-1.0;1486.0;22.0;0.0;55;23;98;1;0;0;1;1;1;0;1;1;0;1;0;68912.4140625;16373.724609375;46847.26171875;2531.05346679688;764.0;293683;742.0;1234.0;Calculated values ==>;1563626445.096;359.76;354.76;302.56;302.56;298.66;277.26000000000005;274.5913991737795;290.36;277.46000000000004;270.96000000000004;278.36;350.56000000000006;303.86;270.76000000000005;274.26000000000005;294.76000000000005;288.16;299.16;350.06000000000006;292.56;290.26000000000005;347.36;349.56000000000006;269.66;242.14157278889297;268.3187672390254;274.5913991737795;306.66;8390000.0;3620000.0000000005;3400000.0;1380000.0;3629999.9999999995;3060000.0;8230000.0;0.6305;0.0;0.24766666666666665;0.0036666666666666666;0.0;0.6305;3.081820404693462;16373.724609375;46847.26171875;2531.05346679688;68912.4140625;497880.4219115119;491885.1404884144;279068.5615395995;279068.5615395995;263822.6999311569;430014.67791919125;458992.7853660857;437585.1090581189;474121.5608165298;530921.7713363036;480291.21596911066;437270.2536001789;442609.8111887139;461304.5296429779;452267.28390789893;264863.50275973615;484601.03913409816;461900.26878527395;458859.2016692854;311171.3556482807;320394.4760798638;465551.30092775595;203505.75423110402;203505.75423110402;274.5776345867654;315254.41205896926;135777.49706337016;11713.429855546116;132699.20156485675;0;13;14;25;28;22;22;0;12;11;82102168170.24345;32248093105.149284;71188546575.2387;57973.65354549068;960.8336712210571;-0.0;161000.34860977335;434647.7542515719;46235.91558187421;0.0;676044.0160939075;3.3449127435810895;0.1728675307648882
388;2019-07-20 14:41:45.116;871;819;295;294;256;38;180;39;-20;50;778;307;-22;11;217;150;260;771;332;195;179;-36;833;358;339;135;359;306;817;3327.0;-1.0;1991.0;96.0;0.0;41;12;100;1;0;0;1;1;1;0;1;1;0;1;0;67638.0859375;16366.017578125;45993.578125;2464.0927734375;765.0;293684;744.0;1239.0;Calculated values ==>;1563626505.116;360.26;355.06000000000006;302.66;302.56;298.76000000000005;276.96000000000004;274.1680685717883;291.16;277.06;271.16;278.16;350.96000000000004;303.86;270.96000000000004;274.26000000000005;294.86;288.16;299.16;350.26;292.66;291.06;347.56000000000006;349.66;269.56;241.49495122638035;268.3187672390254;274.1680685717883;306.36;8330000.0;3579999.9999999995;3390000.0;1350000.0;3590000.0;3060000.0;8170000.0;0.5545000000000001;0.0;0.3318333333333333;0.016;0.0;0.5545000000000001;3.0941152651874253;16366.017578125;45993.578125;2464.0927734375;67638.0859375;499162.2175699716;492918.29323026596;280013.80658920115;279556.9954134866;264446.77520940546;430280.9020939914;460213.00932212896;437898.67151236854;474312.4687567378;531339.5441984396;480291.21596911066;437585.1090581189;442609.8111887139;462049.59554772783;452966.72595957475;265132.69978872704;485539.6690414551;462182.9142258877;460080.732415383;312009.6876057385;320813.78693149507;465879.6938572662;202346.89457203558;202346.89457203558;274.10997048289863;316392.71219888533;136050.41919190757;11755.069949607725;133473.13312119717;0;13;14;25;28;22;22;0;12;11;82305936070.1787;32330020405.12325;71372207775.18033;78163.93131470049;4216.52478856369;-0.0;142913.41308413615;435782.6122850041;46279.07461724331;0.0;678577.4749787786;3.4754867315033615;0.2140367298926026
389;2019-07-20 14:42:45.107;874;822;300;300;257;31;186;34;-18;47;784;306;-19;10;218;151;260;773;334;197;185;-37;845;350;338;133;351;310;830;3148.0;-1.0;1047.0;0.0;0.0;1;1;100;1;0;0;1;1;1;0;1;1;0;1;0;66828.9453125;16592.404296875;44864.75390625;2428.3935546875;768.0;293685;746.0;1238.0;Calculated values ==>;1563626565.107;360.56000000000006;355.36;303.16;303.16;298.86;276.26000000000005;273.3108153835814;291.76000000000005;276.56;271.36;277.86;351.56000000000006;303.76000000000005;271.26000000000005;274.16;294.96000000000004;288.26000000000005;299.16;350.46000000000004;292.86;291.66;347.76;349.96000000000004;269.46000000000004;241.05796691057077;268.7936212382143;273.3108153835814;306.56;8450000.0;3500000.0;3379999.9999999995;1330000.0;3510000.0;3100000.0;8300000.0;0.5246666666666667;0.0;0.17450000000000002;0.0;0.0;0.5246666666666667;3.0910407091941896;16592.404296875;44864.75390625;2428.3935546875;66828.9453125;498521.1047100178;492119.849865515;281202.0352959793;281202.0352959793;264213.0289608818;430799.1582183253;461158.1852182332;437301.7563972805;474277.9221395622;531666.0615955687;479690.3918737194;437142.86386454466;441625.1925414462;463386.3092251209;454482.9008172104;264600.4386784831;484506.34008281335;462594.5979581228;461026.9153712662;312848.0458788934;322071.7610967587;466064.9755066032;200392.8114580023;200392.8114580023;273.3108153835814;317513.1027121235;136325.03151030847;11795.834553520095;134230.1723174236;0;13;14;25;28;22;22;0;12;11;82509005605.77267;32410408345.358387;71556980055.7208;41340.61089190405;0.0;-0.0;136746.0265198258;436778.3340922939;46314.207053261445;0.0;680907.6207413279;2.7875886254665057;0.13216993169592858
390;2019-07-20 14:43:45.097;881;826;297;296;257;26;190;28;-16;43;791;305;-17;10;219;151;260;776;336;199;189;-37;832;346;333;131;347;309;818;3073.0;1.0;1173.0;73.0;0.0;1;1;100;1;0;0;1;1;1;0;1;1;0;1;0;65620.625;16306.6826171875;44229.234375;2448.86669921875;771.0;293686;749.0;1237.0;Calculated values ==>;1563626625.097;361.26;355.76;302.86;302.76000000000005;298.86;275.76000000000005;272.8767566201714;292.16;275.96000000000004;271.56;277.46000000000004;352.26;303.66;271.46000000000004;274.16;295.06;288.26000000000005;299.16;350.76;293.06;292.06;348.06000000000006;350.26;269.46000000000004;240.61611355647437;268.67533136820026;272.8767566201714;306.76000000000005;8320000.0;3460000.0;3329999.9999999995;1310000.0;3470000.0000000005;3090000.0;8180000.0;0.5121666666666667;0.00016666666666666666;0.1955;0.012166666666666666;0.0;0.5121666666666667;3.087965612278724;16306.6826171875;44229.234375;2448.86669921875;65620.625;500715.4867464543;493874.55136384646;280852.4917241098;280388.7169479905;264756.73511443567;431051.2098666511;462441.8195287039;437845.99643053644;474147.34029804735;532472.7490519658;479696.2264766937;437688.5006598165;441835.6131989616;464110.6385826896;455158.6267552323;265178.1828363026;486220.31134569366;463601.87355233065;462312.3915405462;314105.63291466556;323329.7980282076;466348.1107029359;199202.03056554004;199202.03056554004;272.82471186695744;318616.6651694473;136599.14487370357;11836.471614841696;134972.49847528472;0;13;14;25;28;22;22;0;12;11;82710272055.00478;32489595145.056263;71742649105.0124;46654.8953266068;3250.2773083383163;0.0;134756.3565460323;437511.50775867;46341.28818312023;0.0;683169.763504936;2.9318435081991545;0.15699679530555505
391;2019-07-20 14:44:45.128;887;830;296;295;253;14;194;20;-16;39;799;303;-17;10;219;150;260;777;341;201;193;-36;829;333;327;127;336;310;820;1981.0;-1.0;473.0;82.0;0.0;33;1;100;1;0;0;1;0;0;1;1;1;0;0;0;57869.10546875;16297.23046875;36555.57421875;2458.42016601562;772.0;293687;752.0;1241.0;Calculated values ==>;1563626685.128;361.86;356.16;302.76000000000005;302.66;298.46000000000004;274.56;271.4400167685773;292.56;275.16;271.56;277.06;353.06000000000006;303.46000000000004;271.46000000000004;274.16;295.06;288.16;299.16;350.86;293.26000000000005;292.46000000000004;348.36;350.36;269.56;239.71726792356844;268.7936212382143;271.4400167685773;307.26000000000005;8290000.000000001;3329999.9999999995;3270000.0000000005;1270000.0;3360000.0;3100000.0;8200000.0;0.33016666666666666;0.0;0.07883333333333334;0.013666666666666666;0.0;0.33016666666666666;3.0977572333954804;16297.23046875;36555.57421875;2458.42016601562;57869.10546875;501853.19602538575;494283.80450476625;280218.21059692604;279762.15955012303;263255.1856107463;431837.87352777255;463853.3167421763;437618.5379703155;474275.28757416795;533234.2831012857;479342.34699797624;437460.313363465;441625.1925414462;465717.9782992989;457173.676777513;265315.7180845226;486171.40758908266;464742.54374033515;463725.8908544626;315363.2798926983;323749.15769815433;467008.7385312029;195622.01206027783;195622.01206027783;271.3456666542465;319646.27795093734;136870.9845280007;11877.386800741806;135646.05303858826;0;13;14;25;28;22;23;0;12;11;82908374355.45796;32567035135.233418;71928445050.43744;19077.392792574636;3708.951928435975;-0.0;88518.96398188;438059.5598416019;46399.31172357419;0.0;685031.3525045573;2.0123457579843484;0.10143880232282922
392;2019-07-20 14:45:45.118;890;827;296;295;253;11;198;12;-18;35;808;302;-19;7;220;155;261;757;343;203;197;-34;788;330;336;131;336;307;790;148.0;-1.0;831.0;20.0;0.0;0;100;100;1;0;0;0;0;0;0;1;0;0;1;0;19924.83203125;15499.1845703125;0.0;1580.09997558594;769.0;293688;750.0;1234.0;Calculated values ==>;1563626745.118;362.16;355.86;302.76000000000005;302.66;298.46000000000004;274.26000000000005;271.1026128081217;292.96000000000004;274.36;271.36;276.66;353.96000000000004;303.36;271.26000000000005;273.86;295.16;288.66;299.26000000000005;348.86;293.46000000000004;292.86;348.16;350.06000000000006;269.76000000000005;240.61611355647437;268.43790593516167;271.1026128081217;307.46000000000004;7880000.0;3300000.0;3360000.0;1310000.0;3360000.0;3070000.0;7900000.0;0.024666666666666667;0.0;0.1385;0.0033333333333333335;0.0;0.024666666666666667;3.0808613673992933;15499.1845703125;0.0;1580.09997558594;19924.83203125;505852.5000973584;496667.1335284782;283086.8486989576;282567.1637447628;264650.71158618276;432012.3539207929;463024.9934053125;437985.2681005028;473372.2673856561;534394.973144155;479592.5755366136;437828.56808052456;441806.74464207777;465845.123502525;458325.5282587552;267766.51203687256;486157.26907799835;463670.2695405943;462895.6195607132;314524.84189198195;322491.0997442508;466642.7455140469;194911.80566401922;194911.80566401922;271.04832533485813;320294.452716405;137135.91049168078;11911.035526204749;135950.63205216208;0;13;14;25;28;22;23;0;12;11;83107241205.48958;32644422235.24572;72113514200.46686;33665.674547452974;905.7697995000923;-0.0;6610.267409451785;438499.0121485784;46437.76132864403;0.0;685823.9639756787;2.411208247379107;0.27023413495472326
