;time;temperatura_mandata_mt;temperatura_valle_uta;temperatura_valle_gc;temperatura_valle_rig_pdc;temperatura_uscita_rig_fascio;t_rec;temperatura_asp_eiettori;temperatura_out_rig_liquida_mt_bt;temperatura_out_evap_mt;temperatura_aspirazione_bt;temperatura_mandata_bt;temperatura_uscita_intercooler;temperatura_out_ev_mt_intercooler;temperatura_aspirazione_mt;temperatura_asp_aux_pdc;temperatura_asp_aux;temperatura_monte_pdc;t_out_uta_1e2_gc;t_out_uta_1_evap;t_out_uta_2_evap;temp_out_evap_1_2;t_out_evap_bt;pressione_mandata;pressione_ricevitore;p_out_evap_uta;pressione_spirazione_bt;pressione_aspirazione_aux_pdc;pressione_aspirazione_mt;pressione_monte_eiettore;portata_liquido_evap_uta;portata_gas_uta_heating;portata_liquido_mt;portata_liquido_bt;portata_gas_back_up_uta;inverter_aux_1;inverter_bt_1;inverter_mt_1;stato_mt1;stato_mt2;stato_mt3;stato_aux1;stato_aux2;stato_aux3;stato_aux4;stato_lt1;stato_lt2;stato_lt3;stato_level_asp1;stato_level_asp2;potenza_elettrica_totale;potenza_elettrica_mt;potenza_elettrica_aux;potenza_elettrica_lt;temp_out_acs;id;tin_acs;portata_acqua_acs;Calculated values ==>;Timestamp seconds;T1 MT discharge;T2 After AHU;T3 GC Outlet;T4 Inlet IHX 1;T5 Inlet IHX 2;T6 Receiver;T6 Receiver sat;T7 Ejector inlet;T8 Liquid out IHX;T9 MT section outlet;T10 LT suction;T11 LT discharge;T12 Intercooler outlet;T13 out intercooler and MT section;T14 MT suction;T15 Aux_HP suction;T16 Aux suction;T17 Inlet AHU (heating);T18 Outlet AHU (heating);T19 Outlet AHU (cooling);T20 Outlet AHU (cooling);T21 Water in DHW;T22 Water out DHW;T23 LT section outlet;LT evaporation temp;MT evaporation temp;AHU saturation temp;Tair external air;P1 discharge;P2 receiver;P3 AHU evaporation;P4 LT suction;P5 Aux HP suction;P6 MT suction;P7 ejector inlet;M1 AHU liquid (cooling);M2 AHU vapour (heating);M3 MT liquid;M4 LT liquid;M5 AHU (no ejectors);Mtotal AHU;DHW water;Power Meter MT;Power Meter AUX;Power Meter LT;Total Power;h1 Enthalpy;h2 Enthalpy;h3 Enthalpy;h4 Enthalpy;h5 Enthalpy;h6 Enthalpy sat;h7 Enthalpy;h9 Enthalpy;h10 Enthalpy;h11 Enthalpy;h12 Enthalpy;h13 Enthalpy;h14 Enthalpy;h15 Enthalpy;h16 Enthalpy;h17 Enthalpy;h18 Enthalpy;h19 Enthalpy;h20 Enthalpy;h21 Enthalpy;h22 Enthalpy;h23 Enthalpy;h8 Enthalpy calc;hmix Enthalpy;T8 calculated;Accumulated Etot;Accumulated E_MT;Accumulated E_LT;Accumulated E_AUX;Number of Cycles MT1;Number of Cycles MT2;Number of Cycles MT3;Number of Cycles AUX1;Number of Cycles AUX2;Number of Cycles AUX3;Number of Cycles AUX4;Number of Cycles LT1;Number of Cycles LT2;Number of Cycles LT3;Accumulated Pevap P3;Accumulated Pevap P4;Accumulated Pevap P6;Cooling duty MT evap;Cooling duty LT evap;Heating duty rooftop heating;Cooling duty rooftop AC;Accumulated cooling MT evap;Accumulated cooling LT evap;Accumulated heating rooftop;Accumulated cooling rooftop;COPtot;ntot
393;2019-07-20 14:46:45.099;875;796;291;290;266;31;205;15;-16;33;822;301;-18;-1;213;161;260;628;340;207;204;-30;758;362;360;137;367;314;760;1873.0;-1.0;2505.0;293.0;0.0;0;100;100;1;0;0;0;0;0;0;1;0;0;0;0;18720.265625;14964.068359375;0.0;1597.15563964844;748.0;293689;737.0;1235.0;Calculated values ==>;1563626805.099;360.66;352.76;302.26000000000005;302.16;299.76000000000005;276.26000000000005;274.5913991737795;293.66;274.66;271.56;276.46000000000004;355.36;303.26000000000005;271.36;273.06;294.46000000000004;289.26000000000005;299.16;335.96000000000004;293.86;293.56;346.86;347.96000000000004;270.16;241.92719264551067;269.2639976450953;274.5913991737795;307.16;7580000.0;3620000.0000000005;3600000.0;1370000.0;3670000.0000000005;3140000.0;7600000.0;0.31216666666666665;0.0;0.41750000000000004;0.04883333333333333;0.0;0.31216666666666665;3.087361631143321;14964.068359375;0.0;1597.15563964844;18720.265625;506355.36030676105;494993.47947412723;283905.0323300664;283326.16775575804;271564.84295243665;430014.67791919125;460283.3014425634;436697.7041726919;472393.7743832905;535343.6895693903;478618.55028634844;436374.8506632309;439075.65296370286;460279.31821408216;453848.19279329677;269173.99099972093;468631.2842102982;460553.62251606805;460147.9425315409;309075.640036128;313686.43059754226;466189.98242528416;203152.24124985386;203152.24124985386;274.44090893091806;320616.3932164683;137389.69054339587;11937.504271883594;135950.63205216208;0;13;14;25;28;22;23;0;12;11;83315975085.30373;32724796775.174156;72299755205.30103;97505.23077028489;12845.009694066846;-0.0;80225.49141676663;439591.7568798087;46552.314870875874;0.0;686547.3661486673;11.507345827358895;1.0357407948849953
394;2019-07-20 14:47:45.109;836;773;300;299;265;62;211;33;-3;33;832;301;-3;8;209;168;260;612;339;213;211;-27;812;386;378;145;391;323;811;543.0;-1.0;2343.0;205.0;0.0;0;100;1;1;1;0;0;0;0;0;1;0;0;0;0;31006.86328125;27300.251953125;0.0;1618.37658691406;732.0;293690;721.0;1230.0;Calculated values ==>;1563626865.109;356.76;350.46000000000004;303.16;303.06;299.66;279.36;277.0612115527968;294.26000000000005;276.46000000000004;272.86;276.46000000000004;356.36;303.26000000000005;272.86;273.96000000000004;294.06;289.96000000000004;299.16;334.36;294.46000000000004;294.26000000000005;345.26;346.36;270.46000000000004;243.61107973660833;270.30646906291605;277.0612115527968;307.06;8120000.0;3860000.0;3779999.9999999995;1450000.0;3910000.0;3229999.9999999995;8109999.999999999;0.0905;0.0;0.3905;0.034166666666666665;0.0;0.0905;3.077851423574619;27300.251953125;0.0;1618.37658691406;31006.86328125;495930.8469596135;486471.16360089846;282944.1124137336;282451.65162522095;268033.91019654606;428316.9747201074;458264.5344356824;436713.6589687924;471335.537891427;535735.7938001609;477502.40456143103;436713.6589687924;438489.23045932164;455857.85318028677;450655.7392389202;266127.7197619722;458896.9490861004;458544.45361967396;458264.5344356824;302370.42649719206;306980.0860723078;465349.3745239116;209327.8342307941;209327.8342307941;276.91290482880936;321030.8550227446;137741.95191305561;11964.304839784338;135950.63205216208;0;14;14;25;28;22;23;0;12;11;83537411985.26854;32809410875.16071;72490887055.27065;88794.16456018834;8747.402626681514;-0.0;22528.77136854239;441144.5105898094;46732.2816296484;0.0;687403.794385996;4.1520066689597614;0.46911948931109543
395;2019-07-20 14:48:45.109;812;764;303;302;272;89;215;68;-1;41;837;300;-2;18;208;180;260;662;338;219;215;-23;837;408;392;144;412;327;831;499.0;-1.0;2100.0;263.0;0.0;100;0;59;1;1;0;1;0;0;0;1;0;1;1;0;46812.51171875;32723.216796875;8994.4931640625;3017.92919921875;728.0;293691;714.0;1231.0;Calculated values ==>;1563626925.109;354.36;349.56000000000006;303.46000000000004;303.36;300.36;282.06;279.22699122562386;294.66;279.96000000000004;273.06;277.26000000000005;356.86;303.16;272.96000000000004;274.96000000000004;293.96000000000004;291.16;299.16;339.36;295.06;294.66;344.56000000000006;345.96000000000004;270.86;243.40439225979637;270.7629442988711;279.22699122562386;306.96000000000004;8370000.0;4079999.9999999995;3920000.0000000005;1440000.0;4120000.0000000005;3270000.0000000005;8309999.999999999;0.08316666666666667;0.0;0.35;0.04383333333333333;0.0;0.08316666666666667;3.0810949950042192;32723.216796875;8994.4931640625;3017.92919921875;46812.51171875;489905.5173851248;482964.0986302376;282506.3993582082;282038.9423263475;269597.6534770096;426606.28025861573;456560.29287289345;436106.2158155776;472259.5391352755;535970.6368014765;476882.5752753931;435940.1819275062;439190.6259787231;452119.3022426237;448474.93735737365;264952.539393413;465574.144084028;457135.96180059;456560.29287289345;299437.39939995663;305303.7579410727;465893.62528525415;214696.5974049159;214696.5974049159;279.01574702459607;321679.3498144113;138242.1474859723;12002.940721335444;136025.5861618626;0;14;14;26;28;22;23;0;12;12;83768411985.26854;32896110875.16071;72685887055.27065;77493.36644373159;11010.803055421493;-0.0;20114.997339753467;442530.2400148421;46896.93334366593;0.0;687759.1591252318;2.4280231349784334;0.2808483361080737
396;2019-07-20 14:49:45.100;812;769;297;296;264;86;173;81;10;53;799;299;8;18;208;184;261;696;347;206;171;-23;876;405;377;141;405;338;853;2195.0;-1.0;1775.0;197.0;0.0;81;0;98;1;1;0;1;0;1;0;1;0;1;1;0;71382.125;38121.3359375;29086.416015625;2648.923828125;734.0;293692;716.0;1229.0;Calculated values ==>;1563626985.1;354.36;350.06000000000006;302.86;302.76000000000005;299.56;281.76000000000005;278.93685810410136;290.46000000000004;281.26000000000005;274.16;278.46000000000004;353.06000000000006;303.06;273.96000000000004;274.96000000000004;293.96000000000004;291.56;299.26000000000005;342.76;293.76000000000005;290.26000000000005;344.76;346.56000000000006;270.86;242.77792619122317;271.99741764416325;278.93685810410136;307.86;8760000.0;4050000.0;3770000.0000000005;1410000.0;4050000.0;3379999.9999999995;8530000.0;0.36583333333333334;0.0;0.29583333333333334;0.03283333333333333;0.0;0.36583333333333334;3.074978079834774;38121.3359375;29086.416015625;2648.923828125;71382.125;486024.30865606444;481440.45867297193;278125.7895986596;277710.96394771454;265639.54052576114;426848.4675710149;452992.9189284422;435341.3323203313;473832.3884915986;531143.598937409;475367.18467869074;434999.2013096602;436692.89345250354;453339.3196008473;449659.8880762459;263661.6293431975;468970.22188548464;457723.8444739631;452699.79268855584;300275.376401361;307818.28838856175;466319.41154186067;214174.0708823639;214174.0708823639;278.8080904527541;322664.15737607173;138832.4302024485;12050.157412947485;136342.87947022394;0;14;14;26;28;23;23;0;12;12;83999077380.02652;32981598050.071014;72885357130.06136;65428.64817539869;8278.772018320144;-0.0;87260.65989409854;443721.0781495671;47057.655690476306;0.0;688653.822048337;2.304261951883807;0.18214781700699792
397;2019-07-20 14:50:45.130;819;782;325;327;295;68;155;71;5;60;775;301;2;13;210;173;261;721;352;162;154;-24;847;387;363;135;386;317;812;3216.0;1.0;1322.0;138.0;0.0;72;0;1;1;1;1;1;0;0;1;1;0;1;1;0;107652.0703125;48867.83203125;38480.6875;2494.013671875;744.0;293693;725.0;1233.0;Calculated values ==>;1563627045.13;355.06000000000006;351.36;305.66;305.86;302.66;279.96000000000004;277.16162083772156;288.66;280.26000000000005;273.66;279.16;350.66;303.26000000000005;273.36;274.46000000000004;294.16;290.46000000000004;299.26000000000005;345.26;289.36;288.56;345.66;347.56000000000006;270.76000000000005;241.49495122638035;269.6138998590099;277.16162083772156;308.36;8470000.0;3870000.0000000005;3629999.9999999995;1350000.0;3860000.0;3170000.0;8120000.0;0.5359999999999999;0.00016666666666666666;0.22033333333333335;0.023;0.0;0.5359999999999999;3.0831149747979065;48867.83203125;38480.6875;2494.013671875;107652.0703125;490006.9223666003;487765.9582000665;297749.73346228694;299297.7310730829;280445.70708911173;428242.4622021849;452814.5701129408;439349.89067754016;475284.668046518;530194.0312516374;478248.0924171678;438879.5901192139;440590.69347694214;456826.6162291182;451230.6711570805;264860.1594270697;478048.5064615516;453819.4738760611;452670.27477815334;304046.57827927166;312009.6876057385;467065.13604028744;209736.97096963492;209736.97096963492;277.0711936180639;324156.8549847068;139557.70239292283;12093.0366545036;136906.22019775436;0;14;15;26;28;23;24;0;12;12;84221188380.80281;33064439450.36055;73081955380.74847;50591.379975641794;5918.547796625008;0.0;130212.25084136585;444688.39513765724;47176.02584484712;0.0;690467.0024479311;2.0783271793046225;0.13221444821025294
398;2019-07-20 14:51:45.121;834;796;300;297;269;52;166;53;-32;61;777;300;-36;-13;211;164;261;732;337;157;165;-25;847;371;346;129;372;285;819;3977.0;-1.0;2925.0;0.0;0.0;86;0;1;1;1;1;1;0;0;1;1;0;1;1;0;107319.2421875;48333.79296875;39661.42578125;2254.58154296875;757.0;293694;735.0;1232.0;Calculated values ==>;1563627105.121;356.56000000000006;352.76;303.16;302.86;300.06;278.36;275.5313989812953;289.76000000000005;278.46000000000004;269.96000000000004;279.26000000000005;350.86;303.16;269.56;271.86;294.26000000000005;289.56;299.26000000000005;346.36;288.86;289.66;346.66;348.86;270.66;240.16925963744896;265.74818594083865;275.5313989812953;306.86;8470000.0;3710000.0;3460000.0;1290000.0;3720000.0000000005;2850000.0;8190000.000000001;0.6628333333333334;0.0;0.4875;0.0;0.0;0.6628333333333334;3.0781591640535804;48333.79296875;39661.42578125;2254.58154296875;107319.2421875;492316.2688567036;489221.76729947975;282178.63835352514;280765.1794745622;269113.55824904045;429398.2889081932;457218.8445397374;440705.63533800986;476139.7661746193;532808.2811827544;482009.2081158166;440119.1631414439;443440.666782888;459220.0272343256;452723.64657201397;264860.1594270697;479073.84162819735;455986.76273286226;457082.5294984924;308237.3991652946;317459.4925940039;467803.5210765211;205876.8644434384;205876.8644434384;275.5313989812953;325948.01387285354;140367.5944317085;12132.602345508432;137557.3067967734;0;14;15;26;28;23;24;0;12;12;84433856475.57968;33143627570.277466;73262528290.55902;114479.0258111036;0.0;-0.0;166507.48832065833;446063.7755130965;47225.339678249176;0.0;692939.2960386801;3.1134308687623014;0.20409454655015466
399;2019-07-20 14:52:45.131;859;817;276;272;240;48;181;47;-40;58;778;299;-43;-29;212;149;261;752;327;181;180;-26;828;367;346;130;368;287;805;5346.0;-1.0;2698.0;44.0;0.0;99;100;83;1;0;1;1;0;0;1;1;0;0;1;0;83293.828125;34302.234375;39301.12890625;960.887451171875;769.0;293695;747.0;1232.0;Calculated values ==>;1563627165.131;359.06000000000006;354.86;300.76000000000005;300.36;297.16;277.96000000000004;275.1157276137837;291.26000000000005;277.86;269.16;278.96000000000004;350.96000000000004;303.06;268.86;270.26000000000005;294.36;288.06;299.26000000000005;348.36;291.26000000000005;291.16;347.86;350.06000000000006;270.56;240.39332010688793;265.9988726020314;275.1157276137837;305.86;8280000.0;3670000.0000000005;3460000.0;1300000.0;3679999.9999999995;2870000.0;8050000.0;0.891;0.0;0.44966666666666666;0.007333333333333333;0.0;0.891;3.0758680750696348;34302.234375;39301.12890625;960.887451171875;83293.828125;497849.3841741663;493770.35513692984;272693.7258398925;271081.72699722816;259416.01979735802;429675.2189834977;459246.8955438717;439089.34317833104;475724.5572519658;532762.4732469678;481659.035476767;438639.9352766927;440717.0362630661;459986.6564810051;451234.9213390781;265718.5435948108;483803.80264403846;459246.8955438717;459112.636614165;313267.23492439475;322491.0997442508;467566.81544152653;204797.11007841388;204797.11007841388;275.0987045154253;327536.72086558066;141056.34276505717;12159.402386384503;138215.43775594616;0;14;15;26;28;23;24;0;12;12;84641491075.54669;33221340520.265114;73434156890.53174;105353.4074839294;1926.9778393294926;-0.0;226595.13414335423;447896.0177797546;47241.40050326581;0.0;696215.697201224;4.477688921796381;0.24299216611887695
400;2019-07-20 14:53:45.112;865;821;275;274;240;47;187;44;-43;57;787;298;-45;-32;213;147;261;761;331;194;186;-25;824;368;346;137;370;285;804;4453.0;-1.0;2925.0;118.0;0.0;99;100;27;1;0;1;1;0;0;1;1;0;0;1;0;75843.8671875;29593.75390625;39070.9921875;1432.2863769531198;772.0;293696;752.0;1234.0;Calculated values ==>;1563627225.112;359.66;355.26;300.66;300.56;297.16;277.86;275.2199585193972;291.86;277.56;268.86;278.86;351.86;302.96000000000004;268.66;269.96000000000004;294.46000000000004;287.86;299.26000000000005;349.26;292.56;291.76000000000005;348.36;350.36;270.66;241.92719264551067;265.74818594083865;275.2199585193972;306.26000000000005;8240000.000000001;3679999.9999999995;3460000.0;1370000.0;3700000.0;2850000.0;8040000.000000001;0.7421666666666666;0.0;0.4875;0.019666666666666666;0.0;0.7421666666666666;3.080283985503644;29593.75390625;39070.9921875;1432.2863769531198;75843.8671875;499095.45489800855;494461.46137070574;272350.67144690687;271945.3193433716;259455.6379372873;429606.4342157736;460049.72880603187;439083.15219121694;474737.82403454185;533839.7083922353;481784.4314711399;438784.80134693766;440705.63533800986;459810.4239576509;450760.5597493276;265907.6775012632;485322.8079440546;460980.62764507247;459916.24342206895;315363.2798926983;323749.15769815433;466685.37794886384;204973.95899511292;204973.95899511292;275.1713910527952;328862.4483786418;141588.6407191801;12179.339186281302;138868.33194915985;0;14;15;26;28;23;24;0;12;12;84849025335.36191;33301415155.193817;73605702550.379;114128.2316831007;5146.991239423768;-0.0;189209.6654255392;449724.45225019293;47300.33157811788;0.0;699679.6399318817;4.400826646648618;0.27762263651283825
401;2019-07-20 14:54:45.092;861;817;280;279;245;50;189;46;-43;57;798;296;-45;-32;215;150;261;766;333;196;188;-24;835;370;348;137;372;286;817;4493.0;-1.0;2684.0;123.0;0.0;99;100;1;1;0;1;1;0;0;1;1;0;0;0;0;74063.515625;27974.072265625;39703.33984375;1414.7561035156198;771.0;293697;752.0;1236.0;Calculated values ==>;1563627285.092;359.26;354.86;301.16;301.06;297.66;278.16;275.4277932560699;292.06;277.76000000000005;268.86;278.86;352.96000000000004;302.76000000000005;268.66;269.96000000000004;294.66;288.16;299.26000000000005;349.76;292.76000000000005;291.96000000000004;348.36;350.26;270.76000000000005;241.92719264551067;265.87368984753493;275.4277932560699;306.46000000000004;8350000.0;3700000.0;3479999.9999999995;1370000.0;3720000.0000000005;2860000.0;8170000.0;0.7488333333333334;0.0;0.4473333333333333;0.0205;0.0;0.7488333333333334;3.085469277911481;27974.072265625;39703.33984375;1414.7561035156198;74063.515625;497504.6324627311;492616.78943455464;273546.5136532146;273140.7863710309;260629.39827648422;429467.9694778635;460004.1603534115;438862.0444890277;474737.82403454185;534900.1884343374;481440.21762604243;438562.3912272459;440491.35447258205;459771.5566594404;450844.4425072212;265394.83560572454;484752.60767873854;460937.4381672583;459870.3299684906;315363.2798926983;323329.7980282076;466784.38883025973;205484.39368238667;205484.39368238667;275.37659225358834;330111.2601597464;142068.21269346998;12203.056631841417;139524.56589870664;0;14;15;26;28;23;24;0;12;12;85057155935.4281;33383587755.219948;73776945450.43346;104397.60246083741;5356.649900531398;-0.0;190492.66862224415;451544.893852432;47387.83274419772;0.0;702842.7713212467;4.34559992470457;0.2687074580038756
402;2019-07-20 14:55:45.123;859;817;280;279;246;55;186;50;-43;56;802;294;-45;-34;214;152;261;770;345;196;186;-24;846;376;354;140;376;285;825;3327.0;-1.0;2448.0;79.0;0.0;39;100;1;1;0;1;1;1;1;0;1;0;0;1;0;80356.71875;28273.271484375;46403.44921875;1394.77062988281;770.0;293698;752.0;1234.0;Calculated values ==>;1563627345.123;359.06000000000006;354.86;301.16;301.06;297.76000000000005;278.66;276.0463484220469;291.76000000000005;278.16;268.86;278.76000000000005;353.36;302.56;268.66;269.76000000000005;294.56;288.36;299.26000000000005;350.16;292.76000000000005;291.76000000000005;348.36;350.16;270.76000000000005;242.56692532238324;265.74818594083865;276.0463484220469;307.66;8460000.0;3760000.0;3540000.0;1400000.0;3760000.0;2850000.0;8250000.0;0.5545000000000001;0.0;0.40800000000000003;0.013166666666666667;0.0;0.5545000000000001;3.080669069844678;28273.271484375;46403.44921875;1394.77062988281;80356.71875;496195.2385451526;491843.1775836812;273039.1434731214;272641.34278173826;260648.31894891488;429045.3911783415;458651.7747534489;439083.15219121694;474255.39628213545;535385.5949282204;481334.38198092615;438784.80134693766;440412.8898940945;459002.1934722725;450056.41637056874;264903.7842085427;484550.98206267226;460005.1178186515;458651.7747534489;315363.2798926983;322910.4453824919;466361.2893106357;207058.90985108717;207058.90985108717;276.00600082104575;331398.76030893467;142537.18273332695;12226.481451153726;140242.49321058253;0;14;15;26;29;24;24;0;12;12;85267864745.07327;33466730690.07994;73948333955.14485;94665.89087477296;3414.147996217389;-0.0;139508.24358835962;453204.6133730302;47460.960489705096;0.0;705594.1997556294;3.123223671523568;0.21949085402403923
403;2019-07-20 14:56:45.113;859;818;285;284;250;53;179;52;-44;57;798;292;-47;-35;213;149;261;772;349;192;178;-24;847;377;355;142;377;282;820;3419.0;-2.0;2680.0;172.0;0.0;99;100;1;1;0;1;1;1;1;0;1;0;0;1;0;82474.484375;28139.71484375;49435.48828125;1294.2861328125;774.0;293699;753.0;1236.0;Calculated values ==>;1563627405.113;359.06000000000006;354.96000000000004;301.66;301.56;298.16;278.46000000000004;276.14872888175563;291.06;278.36;268.76000000000005;278.86;352.96000000000004;302.36;268.46000000000004;269.66;294.46000000000004;288.06;299.26000000000005;350.36;292.36;290.96000000000004;348.46000000000004;350.56000000000006;270.76000000000005;242.98782864720522;265.3697278774862;276.14872888175563;308.06;8470000.0;3770000.0000000005;3550000.0;1420000.0;3770000.0000000005;2820000.0;8200000.0;0.5698333333333333;0.0;0.44666666666666666;0.028666666666666667;0.0;0.5698333333333333;3.084889980929124;28139.71484375;49435.48828125;1294.2861328125;82474.484375;496102.88889585814;492478.3492847946;275408.94717721967;274992.05963041924;262214.655526519;428973.91024759493;457534.26504509035;439593.44970382773;474095.9617844006;535193.2252377823;481467.76967408496;439150.4843093648;440908.9232478561;458703.9662816614;449420.4841643599;264860.1594270697;485386.3287494833;459307.5724470408;457396.8574222039;315782.5089487807;324587.8981780222;466077.88656450296;207202.5082313215;207202.5082313215;276.0655249094771;332755.4608474099;143007.2126014328;12248.886522712022;141041.01791357406;0;14;15;26;29;24;24;0;12;12;85480529295.10709;33551316590.093388;74118405605.17189;103801.28719105279;7421.094178884536;-0.0;142569.07998060447;454858.2308749832;47551.2391255645;0.0;707944.4523450172;3.2178661702871647;0.24336766429647877
404;2019-07-20 14:57:45.114;858;817;294;294;257;47;173;49;-27;57;794;293;-29;-22;214;150;261;765;345;186;172;-24;816;368;346;145;368;303;796;5052.0;-2.0;1828.0;95.0;0.0;98;100;100;1;0;0;1;1;1;0;1;0;0;1;0;69732.4765625;16083.96875;47459.125;1398.46569824219;772.0;293700;754.0;989.0;Calculated values ==>;1563627465.114;358.96000000000004;354.86;302.56;302.56;298.86;277.86;275.2199585193972;290.46000000000004;278.06;270.46000000000004;278.86;352.56000000000006;302.46000000000004;270.26000000000005;270.96000000000004;294.56;288.16;299.26000000000005;349.66;291.76000000000005;290.36;348.56000000000006;350.36;270.76000000000005;243.61107973660833;267.9596281332873;275.2199585193972;307.66;8159999.999999999;3679999.9999999995;3460000.0;1450000.0;3679999.9999999995;3030000.0;7959999.999999999;0.8420000000000001;0.0;0.3046666666666667;0.01583333333333333;0.0;0.8420000000000001;2.4687203092893877;16083.96875;47459.125;1398.46569824219;69732.4765625;498797.45972509595;494630.1635217215;281449.9356458595;281449.9356458595;265826.04354833026;429606.4342157736;458169.09799002606;437485.64907481754;473708.40208709566;533231.956343349;479041.54839518043;437171.9378037978;438264.37560948916;460259.9396827633;451203.22930149373;266295.51571331744;486773.13068159675;459916.24342206895;458033.76506992674;316201.74473053816;323749.15769815433;465650.7475730797;204990.97258646289;204990.97258646289;275.17791220715446;334023.87333191937;143375.7494412449;12271.326495359515;141848.48648406946;0;14;15;26;29;24;24;0;12;12;85690832800.6887;33637418025.331512;74293908530.65726;70833.37810345207;4127.113103954766;-0.0;213062.0312710766;456313.54401127686;47647.47579043866;0.0;710908.0943401874;4.435103267084841;0.24543300229919313
405;2019-07-20 14:58:45.144;851;829;293;293;256;40;177;42;-22;56;795;293;-23;-13;215;149;261;768;346;185;176;-23;819;360;339;146;361;306;801;4772.0;-1.0;1707.0;21.0;0.0;98;100;100;1;0;0;1;1;1;0;1;0;0;1;0;70284.6328125;16165.958984375;47791.4140625;1405.97741699219;770.0;293701;752.0;0.0;Calculated values ==>;1563627525.144;358.26;356.06000000000006;302.46000000000004;302.46000000000004;298.76000000000005;277.16;274.38016830617;290.86;277.36;270.96000000000004;278.76000000000005;352.66;302.46000000000004;270.86;271.86;294.66;288.06;299.26000000000005;349.96000000000004;291.66;290.76000000000005;348.36;350.16;270.86;243.81672145450628;268.3187672390254;274.38016830617;307.76000000000005;8190000.000000001;3600000.0;3390000.0;1460000.0;3610000.0;3060000.0;8009999.999999999;0.7953333333333333;0.0;0.28450000000000003;0.0035;0.0;0.7953333333333333;0.0;16165.958984375;47791.4140625;1405.97741699219;70284.6328125;497495.7292836728;495928.85947614274;280488.33916951687;280488.33916951687;265207.49046005163;430148.3826014536;459815.81035293516;437585.1090581189;473480.00133311737;533113.5222726;478672.8616499831;437427.84448784514;438986.2991974235;461476.7180717267;452473.9457314294;266148.54205076204;486722.56357515446;460872.5798820607;459683.1638086407;315363.2798926983;322910.4453824919;465608.4059586937;202994.0287697817;202994.0287697817;274.3703182383391;335191.26598077704;143644.6332136021;12294.708539821639;142642.63785312456;0;14;15;26;29;24;24;0;12;12;85896435550.59071;33724761675.289886;74476699880.57014;66741.16234203194;919.1503201611921;-0.0;204153.42540090583;457460.5717416944;47689.54901171717;0.0;714386.6282085321;4.158503750712066;0.2224426856360448
406;2019-07-20 14:59:48.135;852;850;291;289;251;34;183;36;-20;54;796;293;-22;-9;216;146;261;787;350;188;183;-22;829;354;335;145;355;306;812;4317.0;0.0;1464.0;62.0;0.0;86;100;100;1;0;0;1;1;1;0;1;0;0;1;0;69330.1796875;16326.79296875;47869.2265625;1410.6115722656198;774.0;293702;750.0;0.0;Calculated values ==>;1563627588.135;358.36;358.16;302.26000000000005;302.06;298.26000000000005;276.56;273.7412296467126;291.46000000000004;276.76000000000005;271.16;278.56;352.76;302.46000000000004;270.96000000000004;272.26000000000005;294.76000000000005;287.76000000000005;299.26000000000005;351.86;291.96000000000004;291.46000000000004;348.16;350.56000000000006;270.96000000000004;243.61107973660833;268.3187672390254;273.7412296467126;308.16;8290000.000000001;3540000.0;3350000.0;1450000.0;3550000.0;3060000.0;8120000.0;0.7195;0.0;0.24400000000000002;0.010333333333333333;0.0;0.7195;0.0;16326.79296875;47869.2265625;1410.6115722656198;69330.1796875;496721.3650075941;497992.3619118362;278610.1722895776;277717.24918074737;262906.96273892024;430542.39183029096;461226.72529152135;437898.67151236854;473412.3906444184;533217.7975610744;478672.8616499831;437585.1090581189;439601.1947501439;462522.44405874936;453090.7323638435;265671.7404513389;488537.5185545534;461878.8402637593;461226.72529152135;314524.84189198195;324587.8981780222;465851.5320820085;201366.7203655375;201366.7203655375;273.70989494890387;336412.7210704159;143928.90417696795;12319.350172716786;143479.54888195626;0;14;15;26;29;24;24;0;12;12;86108715220.3786;33816413580.198303;74669452340.37753;57713.79607982678;2733.0097210702;-0.0;186969.27354424537;458549.3970580997;47721.50084684597;0.0;717808.4629175093;3.771205367255692;0.20804149791183632
407;2019-07-20 15:00:45.115;860;864;293;292;252;30;188;31;-19;48;781;294;-21;5;217;145;261;802;359;193;187;-22;831;348;335;131;350;308;817;3164.0;-1.0;938.0;181.0;0.0;50;0;100;1;0;0;1;1;1;0;1;0;1;0;0;68786.296875;16416.390625;46439.44140625;2440.79467773438;795.0;293703;748.0;0.0;Calculated values ==>;1563627645.115;359.16;359.56000000000006;302.46000000000004;302.36;298.36;276.16;273.0942459734351;291.96000000000004;276.26000000000005;271.26000000000005;277.96000000000004;351.26;302.56;271.06;273.66;294.86;287.66;299.26000000000005;353.36;292.46000000000004;291.86;347.96000000000004;352.66;270.96000000000004;240.61611355647437;268.5567601203482;273.0942459734351;309.06;8309999.999999999;3479999.9999999995;3350000.0;1310000.0;3500000.0;3080000.0;8170000.0;0.5273333333333333;0.0;0.15633333333333335;0.030166666666666668;0.0;0.5273333333333333;0.0;16416.390625;46439.44140625;2440.79467773438;68786.296875;497722.660649646;499582.4433152629;279104.34385098796;278655.72137481126;263037.29704104;430925.7729439634;461878.8402637593;437601.09044165985;474631.2829063033;531502.5558199151;478542.4553046891;437285.26766895736;441295.68005589535;463404.40252878325;453983.499597099;265578.6994384035;490339.7930692686;462528.16354975384;461748.6430268604;313686.43059754226;333396.4077044029;467819.4280374653;199576.07548467972;199576.07548467972;272.98083671654257;337505.75952002226;144188.03009388412;12349.829773855461;144225.8972017699;0;14;15;26;29;24;24;0;12;13;86299598220.4425;33895045980.224625;74844380940.4361;37211.24400494123;8092.007802009032;-0.0;138252.3339505766;459300.62327835534;47807.16883277257;0.0;720382.2305843506;2.81110365127439;0.17363505685298833
408;2019-07-20 15:01:45.116;871;876;293;292;252;22;192;24;-18;43;769;296;-20;9;218;147;261;813;360;195;191;-21;829;340;329;126;341;308;815;3744.0;-1.0;788.0;319.0;0.0;1;0;100;1;0;0;1;1;1;0;1;0;1;1;0;66025.7734375;16309.9248046875;44178.59375;2446.46240234375;816.0;293704;747.0;0.0;Calculated values ==>;1563627705.116;360.26;360.76;302.46000000000004;302.36;298.36;275.36;272.21867820750657;292.36;275.56;271.36;277.46000000000004;350.06000000000006;302.76000000000005;271.16;274.06;294.96000000000004;287.86;299.26000000000005;354.46000000000004;292.66;292.26000000000005;347.86;354.76;271.06;239.4893008659735;268.5567601203482;272.21867820750657;309.16;8290000.000000001;3400000.0;3290000.0;1260000.0;3410000.0;3080000.0;8150000.0;0.624;0.0;0.13133333333333333;0.05316666666666667;0.0;0.624;0.0;16309.9248046875;44178.59375;2446.46240234375;66025.7734375;499522.72825169965;501501.52110170975;279268.5510313555;278816.7854971396;263125.11236954876;431420.45991060114;463300.26030339825;437758.51091407164;474788.1818790087;530247.6594984549;478774.8074490494;437443.34373287327;441895.7978633896;464863.17835857224;455612.4905236836;265671.7404513389;492206.28799720743;463684.09236753517;463172.1118742556;313267.23492439475;342208.19576138764;468607.1297698949;197329.56009879438;197329.56009879438;272.05681832387285;338629.21216183464;144460.75393412367;12390.557594925953;144981.06007966466;0;14;15;26;29;24;24;0;12;13;86498801540.20187;33972147265.13149;75029184020.21286;31576.335540406413;14422.924120846841;-0.0;165885.75230788777;459873.86266103794;47994.796392310265;0.0;722916.7568748437;3.36672878496309;0.20727637323002066
409;2019-07-20 15:02:45.146;877;884;290;289;248;11;195;15;-23;40;781;297;-25;1;219;147;261;807;363;197;194;-17;792;332;326;138;337;303;787;3600.0;-1.0;642.0;171.0;0.0;1;100;100;1;0;0;0;0;0;0;1;0;0;0;0;20062.962890625;15424.2841796875;0.0;1399.40625;831.0;293705;744.0;0.0;Calculated values ==>;1563627765.146;360.86;361.56000000000006;302.16;302.06;297.96000000000004;274.26000000000005;271.32779825182536;292.66;274.66;270.86;277.16;351.26;302.86;270.66;273.26000000000005;295.06;287.86;299.26000000000005;353.86;292.86;292.56;347.56000000000006;356.26;271.46000000000004;242.14157278889297;267.9596281332873;271.32779825182536;309.46000000000004;7920000.0;3320000.0000000005;3260000.0;1380000.0;3370000.0000000005;3030000.0;7870000.0;0.6;0.0;0.107;0.0285;0.0;0.6;0.0;15424.2841796875;0.0;1399.40625;20062.962890625;503674.42286042793;505097.47116942814;280349.5469996774;279859.6247097947;262977.0875830337;431896.3278553544;464128.46955776797;438109.25301780854;472947.9820155742;531877.8300698457;479502.9857193804;437798.07955487026;441753.0823843035;465573.2778783255;456934.19729555666;267544.415773655;494012.2772686728;464382.3183493691;464001.3986558675;312009.6876057385;348504.4273212152;467337.2796309409;195369.76409584994;195369.76409584994;271.2403904079607;339346.9770006283;144725.3379014048;12422.622524799586;145349.39910487973;0;14;15;26;29;24;24;0;12;13;86695399790.10817;34051386865.093723;75212575670.12546;25973.12531464957;7751.074192750092;-0.0;161178.98073601053;460353.6812906883;48179.67210316177;0.0;725643.6590852976;11.585043190017288;0.6423756740454465
410;2019-07-20 15:03:45.107;863;857;283;281;255;40;203;16;-19;37;801;297;-21;-4;210;154;261;659;368;204;202;-13;730;374;368;146;379;313;733;1977.0;-1.0;1927.0;467.0;0.0;1;100;100;1;0;0;0;0;0;0;1;0;0;0;0;17975.080078125;14374.5712890625;0.0;1428.41003417969;839.0;293706;742.0;0.0;Calculated values ==>;1563627825.107;359.46000000000004;358.86;301.46000000000004;301.26000000000005;298.66;277.16;275.84098080016133;293.46000000000004;274.76000000000005;271.26000000000005;276.86;353.26;302.86;271.06;272.76000000000005;294.16;288.56;299.26000000000005;339.06000000000006;293.56;293.36;347.36;357.06000000000006;271.86;243.81672145450628;269.14681796795327;275.84098080016133;309.96000000000004;7300000.0;3740000.0;3679999.9999999995;1460000.0;3790000.0;3130000.0;7330000.0;0.3295;0.0;0.32116666666666666;0.07783333333333334;0.0;0.3295;0.0;14374.5712890625;0.0;1428.41003417969;17975.080078125;507132.60025013523;506053.9506240375;282791.95190716133;281580.8733720945;268747.7387421093;429187.4505931623;458749.9321009194;436447.10967422544;471599.1411268027;533220.983036862;478274.5086028217;436123.66440745373;438829.0499133347;457963.46865473;450718.2724084136;271610.00030801975;477053.74474350933;458887.9186232276;458611.7995580637;311171.3556482807;351863.15629032685;466612.83709643077;206118.00756984233;206118.00756984233;275.63831986624956;339663.7546537133;144973.50028735524;12446.172343243034;145349.39910487973;0;14;15;26;29;24;24;0;12;13;86903464460.81635;34136531485.383526;75397255550.75404;73974.02995919104;20275.1808981528;-0.0;83196.70446011894;461186.03287371225;48413.072420831966;0.0;727678.7994338975;11.228635387709073;1.1214902799920239
411;2019-07-20 15:04:45.117;819;833;291;291;252;79;211;34;1;37;807;298;24;19;206;162;261;611;372;211;210;-9;778;397;381;146;401;325;777;2564.0;-1.0;1693.0;350.0;0.0;1;1;19;1;1;0;1;0;0;0;1;0;1;0;0;36018.39453125;27544.001953125;4124.53955078125;2525.07104492188;840.0;293707;739.0;0.0;Calculated values ==>;1563627885.117;355.06000000000006;356.46000000000004;302.26000000000005;302.26000000000005;298.36;281.06;278.1552637130107;294.26000000000005;276.56;273.26000000000005;276.86;353.86;302.96000000000004;275.56;275.06;293.76000000000005;289.36;299.26000000000005;334.26000000000005;294.26000000000005;294.16;347.06000000000006;357.16;272.26000000000005;243.81672145450628;270.5352231155435;278.1552637130107;310.36;7780000.0;3970000.0000000005;3810000.0;1460000.0;4010000.0;3250000.0;7770000.0;0.42733333333333334;0.0;0.2821666666666667;0.058333333333333334;0.0;0.42733333333333334;0.0;27544.001953125;4124.53955078125;2525.07104492188;36018.39453125;496627.04653096496;498744.5744693363;281880.57813631685;281880.57813631685;264937.6565585739;427480.44529683504;457781.77931122447;436902.9550613517;471599.1411268027;532960.6711734616;476895.9578967565;440571.8832031277;439788.8971243069;453727.8880095119;447694.9578785164;268341.5471406469;463396.97577746905;457781.77931122447;457640.58306361805;309913.9067706182;352283.03420395456;467013.8939621107;212166.68346861383;212166.68346861383;278.0273494704084;340113.77526632353;145322.87995122524;12479.12350984292;145383.7759963246;0;15;15;27;29;24;24;0;12;14;87128201910.78062;34224146085.369602;75588687450.72362;63413.08463441754;14866.087278787316;-0.0;104899.17976026513;462331.11631058063;48705.965129576834;0.0;729246.5263797685;5.357092685421676;0.47009109018042994
412;2019-07-20 15:05:45.118;787;805;298;298;267;93;196;74;1;48;793;297;3;26;204;178;261;674;369;215;195;-6;812;411;390;148;414;331;805;801.0;-2.0;1573.0;8.0;0.0;98;18;79;1;1;0;1;0;0;0;1;0;1;1;0;47118.97265625;33672.28125;8521.2060546875;2682.21704101562;838.0;293708;738.0;-1.0;Calculated values ==>;1563627945.118;351.86;353.66;302.96000000000004;302.96000000000004;299.86;282.46000000000004;279.51553776612565;292.76000000000005;280.56;273.26000000000005;277.96000000000004;352.46000000000004;302.86;273.46000000000004;275.76000000000005;293.56;290.96000000000004;299.26000000000005;340.56000000000006;294.66;292.66;346.96000000000004;356.96000000000004;272.56;244.22491754036054;271.215330690691;279.51553776612565;310.06;8120000.0;4110000.0;3900000.0;1480000.0;4140000.0;3310000.0;8050000.0;0.1335;0.0;0.26216666666666666;0.0013333333333333333;0.0;0.1335;-0.002485587952315465;33672.28125;8521.2060546875;2682.21704101562;47118.97265625;488537.5185545534;491971.4705879671;282546.6101923967;282546.6101923967;269124.4636274581;426361.23050281336;454128.3443183344;435491.26617250365;472426.3584738661;531034.3431363318;476018.3783273214;435827.2105102812;439581.5142620575;451146.78132810764;447590.4893528423;266494.44723349396;470952.27723468794;456888.27670671814;453981.2115248391;309494.7701623936;351443.28659558244;467034.18458927056;216014.2519885248;216014.2519885248;279.5090463544981;340806.59820557234;145833.02414622993;12522.51830040777;145489.15896592976;0;15;15;27;29;24;24;0;12;14;87359505765.50122;34312347555.263058;75785490730.48589;57539.55721856645;334.693243467661;-0.0;31768.58909809796;463339.07179044926;48832.64041166212;0.0;730385.4434338469;1.9975806701453018;0.20082730483915898
413;2019-07-20 15:06:45.098;790;805;298;297;265;75;102;75;6;59;788;299;4;27;205;174;262;720;368;206;103;-4;853;397;369;143;397;329;831;3852.0;-3.0;675.0;141.0;0.0;98;34;98;1;1;0;1;1;0;0;1;0;1;1;0;71351.15625;37133.26171875;29334.375;2785.98071289062;837.0;293709;736.0;-1.0;Calculated values ==>;1563628005.098;352.16;353.66;302.96000000000004;302.86;299.66;280.66;278.1552637130107;283.36;280.66;273.76000000000005;279.06;351.96000000000004;303.06;273.56;275.86;293.66;290.56;299.36;345.16;293.76000000000005;283.46000000000004;346.76;356.86;272.76000000000005;243.1966462407574;270.9896433162861;278.1552637130107;309.96000000000004;8530000.0;3970000.0000000005;3690000.0;1430000.0;3970000.0000000005;3290000.0;8309999.999999999;0.642;0.0;0.1125;0.0235;0.0;0.642;-0.0024857525876282958;37133.26171875;29334.375;2785.98071289062;71351.15625;484838.6222281314;489416.7691565272;280211.9404185009;279765.2430728329;267014.8562013666;427480.44529683504;443664.52398803;436795.1716507301;474163.63974408724;530656.2868878093;476511.2411444463;436464.90662203147;440176.77402059524;454262.9245889542;449572.0215494485;264946.2752036741;475731.8430072076;459004.97428962355;443824.0961104234;308656.51637580903;351023.42510137823;467932.042539271;212326.80139784212;212326.80139784212;278.08618933968853;341793.5201964135;146422.87365575996;12568.071425599936;145804.51698709396;0;15;15;27;30;24;24;0;12;14;87587129865.57361;34399618455.29081;75983424730.54883;25252.691653449896;6006.723166823579;-0.0;148621.26320547718;464028.7772194663;48885.467933385764;0.0;731888.1911205982;2.597419235223468;0.1469983641567619
414;2019-07-20 15:07:45.109;811;824;312;312;279;62;146;64;-3;62;795;300;-6;12;208;164;262;752;366;187;145;-4;844;384;358;137;383;316;815;3413.0;-1.0;1205.0;98.0;0.0;98;10;98;1;1;0;1;0;0;1;1;0;1;1;0;82049.8828125;36760.82421875;39960.1796875;2542.5126953125;836.0;293710;735.0;0.0;Calculated values ==>;1563628065.109;354.26;355.56000000000006;304.36;304.36;301.06;279.36;276.8598123268743;287.76000000000005;279.56;272.86;279.36;352.66;303.16;272.56;274.36;293.96000000000004;289.56;299.36;348.36;291.86;287.66;346.66;356.76;272.76000000000005;241.92719264551067;269.49753711883926;276.8598123268743;309.76000000000005;8440000.0;3840000.0;3579999.9999999995;1370000.0;3829999.9999999995;3160000.0;8150000.0;0.5688333333333334;0.0;0.20083333333333334;0.01633333333333333;0.0;0.5688333333333334;0.0;36760.82421875;39960.1796875;2542.5126953125;82049.8828125;489060.03941761627;493860.8488216196;288838.3711113701;288838.3711113701;273269.0534918093;428465.0848360747;452392.6806234051;438314.9035921415;475225.00628785643;532369.3072567732;478254.53807487723;437839.01582542656;440651.9951771629;457031.91385993705;450412.3352572675;265340.6912582974;482741.69091777503;458147.9488794607;452248.7053272065;308237.3991652946;350603.57178935205;468760.0141276226;209080.43761483216;209080.43761483216;276.80952486864146;343072.09654955217;147038.7705981398;12612.483678028082;146382.07747538123;0;15;15;27;30;24;25;0;12;14;87805269850.27548;34483633855.17599;76176960205.28433;46037.921917109634;4241.433083042243;-0.0;138322.21628372231;464622.97458129073;48970.884892256625;0.0;734279.8251656111;2.379424726156502;0.15222788191232556
415;2019-07-20 15:08:45.089;827;835;306;305;276;49;168;54;-23;62;801;299;-26;-6;209;163;262;753;348;179;168;-3;804;369;346;133;369;296;781;4023.0;-1.0;619.0;64.0;0.0;98;1;98;1;1;0;1;0;0;1;1;0;1;1;0;92960.765625;35064.78125;38045.875;2343.97241210938;834.0;293711;733.0;-1.0;Calculated values ==>;1563628125.089;355.86;356.66;303.76000000000005;303.66;300.76000000000005;278.06;275.3239800832674;289.96000000000004;278.56;270.86;279.36;353.26;303.06;270.56;272.56;294.06;289.46000000000004;299.36;348.46000000000004;291.06;289.96000000000004;346.46000000000004;356.56000000000006;272.86;241.05796691057077;267.1113755279542;275.3239800832674;307.96000000000004;8040000.000000001;3690000.0;3460000.0;1330000.0;3690000.0;2960000.0;7809999.999999999;0.6705;0.0;0.10316666666666667;0.010666666666666666;0.0;0.6705;-0.0024862457319068474;35064.78125;38045.875;2343.97241210938;92960.765625;495351.0956232557;498663.94695054676;290127.79611386167;289472.34616131097;274368.6018221244;429537.3511455088;457491.0470043858;439663.0375841038;475732.073778378;534476.0488774962;480581.012645326;439210.0331572137;442185.6423790409;459418.15383522364;452926.8001371487;267277.2896722646;486475.13723682956;458978.24615010154;457491.0470043858;307399.1840295507;349763.88963852916;469404.97851980914;205273.64269038616;205273.64269038616;275.2910630631971;344530.0324796382;147637.1177949989;12653.190813699799;147031.9112478318;0;15;15;27;30;24;25;0;12;14;88016399450.34262;34564606855.20174;76360499005.3427;24181.17257320187;2817.400915513845;-0.0;169111.76959253676;465207.9386491891;49029.68890105774;0.0;736840.9210654335;2.599049873526607;0.11529156673793724
416;2019-07-20 15:09:45.120;834;841;279;275;245;46;176;45;-41;58;801;298;-44;-19;210;152;262;764;337;186;175;-3;817;367;344;137;367;282;795;4438.0;0.0;1653.0;296.0;0.0;98;1;75;1;1;0;1;0;0;1;1;0;1;1;0;84910.6640625;32968.38671875;38749.625;2204.55712890625;832.0;293712;731.0;0.0;Calculated values ==>;1563628185.12;356.56000000000006;357.26;301.06;300.66;297.66;277.76000000000005;275.1157276137837;290.76000000000005;277.66;269.06;278.96000000000004;353.26;302.96000000000004;268.76000000000005;271.26000000000005;294.16;288.36;299.36;349.56000000000006;291.76000000000005;290.66;346.26;356.36;272.86;241.92719264551067;265.3697278774862;275.1157276137837;306.86;8170000.0;3670000.0000000005;3440000.0;1370000.0;3670000.0000000005;2820000.0;7950000.0;0.7396666666666667;0.0;0.2755;0.04933333333333333;0.0;0.7396666666666667;0.0;32968.38671875;38749.625;2204.55712890625;84910.6640625;495164.54809023684;498242.61165238556;274636.39223766763;272943.76764504844;261550.41257322516;429675.2189834977;458892.92983290495;440034.14106731367;474835.29130679875;535501.7936215553;482140.40606136696;439593.44970382773;443201.412494839;459869.6921084229;451675.0784720925;266611.5701246368;486721.6949789455;460228.79614011437;458758.63130759384;306560.99450073834;348924.2399968048;468858.5732955241;204564.50364940014;204564.50364940014;275.0093968833003;346013.0602265256;148204.35378103424;12691.11481042437;147672.20439404523;0;15;15;27;30;24;25;0;12;14;88223506399.99387;34645648705.06526;76533988595.05055;64871.885108635186;13038.50743587545;-0.0;188018.92309117728;465950.4308848413;49161.88973892432;0.0;739818.5478121549;3.597403604624859;0.21297940879268093
417;2019-07-20 15:10:45.140;845;854;271;269;234;46;185;44;-49;55;791;296;-51;-25;211;145;262;787;348;195;184;-5;825;368;346;139;369;278;806;3815.0;-1.0;1857.0;302.0;0.0;98;4;1;1;1;0;1;0;0;1;1;0;1;1;0;74556.1171875;27495.28125;39146.83984375;2176.81591796875;830.0;293713;730.0;0.0;Calculated values ==>;1563628245.14;357.66;358.56000000000006;300.26000000000005;300.06;296.56;277.76000000000005;275.2199585193972;291.66;277.56;268.26000000000005;278.66;352.26;302.76000000000005;268.06;270.66;294.26000000000005;287.66;299.36;351.86;292.66;291.56;346.16;356.16;272.66;242.35481222062532;264.86050150153983;275.2199585193972;307.96000000000004;8250000.0;3679999.9999999995;3460000.0;1390000.0;3690000.0;2780000.0;8059999.999999999;0.6358333333333334;0.0;0.3095;0.050333333333333334;0.0;0.6358333333333334;0.0;27495.28125;39146.83984375;2176.81591796875;74556.1171875;496052.31695533777;499124.66876193625;270625.5579723753;269842.1074641555;257376.60368943473;429606.4342157736;459782.6309473535;439731.9715537936;474286.1255445445;534767.0717955958;482389.98050001834;439439.37735878804;443170.9412552622;459692.8932557732;450464.39866353525;266220.2351752468;489139.8866707627;461113.1217133348;459648.89065656747;306141.9092990094;348084.6227182084;468386.10659383785;204802.45833768407;204802.45833768407;275.10561405236587;347342.39303841494;148708.38563724907;12727.638423095823;148321.55798251857;0;15;15;27;30;24;25;0;12;14;88430575400.75061;34728476305.36796;76702044595.66472;72710.6843403859;13267.043628893074;-0.0;162039.85654942336;467097.3344749119;49381.17573624063;0.0;742736.6767053233;3.6039147840436563;0.2475957536076326
418;2019-07-20 15:11:45.101;850;860;273;272;237;51;187;47;-56;54;776;296;-58;-27;212;146;262;800;352;197;186;-7;806;372;352;138;374;281;794;3510.0;-1.0;2672.0;279.0;0.0;98;2;100;1;0;0;1;0;0;1;1;0;1;0;0;56118.28125;11407.4384765625;38003.37890625;2210.63037109375;828.0;293714;726.0;0.0;Calculated values ==>;1563628305.101;358.16;359.16;300.46000000000004;300.36;296.86;278.26000000000005;275.63479819532273;291.86;277.86;267.56;278.56;350.76;302.76000000000005;267.36;270.46000000000004;294.36;287.76000000000005;299.36;353.16;292.86;291.76000000000005;345.76;355.96000000000004;272.46000000000004;242.14157278889297;265.2429198363724;275.63479819532273;308.36;8059999.999999999;3720000.0000000005;3520000.0000000005;1380000.0;3740000.0;2810000.0;7940000.000000001;0.5850000000000001;0.0;0.4453333333333333;0.0465;0.0;0.5850000000000001;0.0;11407.4384765625;38003.37890625;2210.63037109375;56118.28125;498542.42352089385;501075.36386067595;272182.04385953996;271771.774096188;258837.06483040523;429328.3091220336;459105.38528210355;438032.94840185245;474316.92640298005;533003.0801541505;482034.9962221153;437732.81766621076;442270.17747886915;459041.72678476904;449885.85401603015;267172.32735825726;492293.27551673085;460451.26972238143;458970.0676224462;304465.6318710359;347245.03765724396;468326.34008773527;205876.38726042936;205876.38726042936;275.53620183418934;348430.63853844616;149032.36424505306;12764.17671014969;148964.0585747158;0;15;15;27;30;24;25;0;12;14;88639839290.6308;34811522290.320404;76869635590.56876;103387.05522831375;12203.922806469724;-0.0;148059.80301177988;468563.8617743887;49593.29582201234;0.0;745319.160827032;5.107388353450676;0.40032325205224756
419;2019-07-20 15:12:45.131;842;851;278;278;240;49;183;47;-34;54;765;298;-36;0;212;148;262;794;354;195;183;-10;806;372;351;140;373;297;792;3422.0;0.0;1816.0;208.0;0.0;98;12;100;1;0;0;1;0;0;1;1;0;1;1;0;60542.30078125;15831.26171875;38073.90234375;2389.85815429688;826.0;293715;727.0;0.0;Calculated values ==>;1563628365.131;357.36;358.26;300.96000000000004;300.96000000000004;297.16;278.06;275.63479819532273;291.46000000000004;277.86;269.76000000000005;278.56;349.66;302.96000000000004;269.56;273.16;294.36;287.96000000000004;299.36;352.56000000000006;292.66;291.46000000000004;345.86;355.76;272.16;242.56692532238324;267.23344911666527;275.63479819532273;308.56;8059999.999999999;3720000.0000000005;3510000.0;1400000.0;3729999.9999999995;2970000.0;7920000.0;0.5703333333333334;0.0;0.3026666666666667;0.034666666666666665;0.0;0.5703333333333334;0.0;15831.26171875;38073.90234375;2389.85815429688;60542.30078125;497373.0413526201;499963.0455385316;274424.1507077811;274424.1507077811;259942.40834453222;429328.3091220336;458722.83461911156;437763.19581502484;474059.5138403922;530664.1259656582;480346.18383394054;437453.72538523306;442853.8054685152;459200.10577360407;450185.13964661234;267172.32735825726;491589.8574165046;460338.988572523;458722.83461911156;304884.691753025;346405.4846687502;467752.34253227635;205894.18291518494;205894.18291518494;275.54299021465454;349403.29614066816;149259.46690782325;12802.533283211853;149598.35290683538;0;15;15;27;30;24;25;0;12;14;88850844740.53023;34894963990.28064;77043122290.48607;70179.02123768488;9077.749533392502;-0.0;144196.6076884728;470010.96893623425;49770.73176506138;0.0;747755.8486500841;3.9693274762200534;0.27904059042342455
420;2019-07-20 15:13:45.122;832;839;284;283;247;48;181;48;-25;53;763;298;-27;12;211;148;262;789;352;192;180;-13;818;371;350;143;372;304;799;4950.0;-2.0;2573.0;84.0;0.0;48;26;100;1;0;0;1;1;1;0;1;0;1;1;0;67935.7734375;16079.5654296875;45248.6875;2528.93505859375;822.0;293716;725.0;0.0;Calculated values ==>;1563628425.122;356.36;357.06000000000006;301.56;301.46000000000004;297.86;277.96000000000004;275.5313989812953;291.26000000000005;277.96000000000004;270.66;278.46000000000004;349.46000000000004;302.96000000000004;270.46000000000004;274.36;294.26000000000005;287.96000000000004;299.36;352.06000000000006;292.36;291.16;345.66;355.36;271.86;243.1966462407574;268.0796299477929;275.5313989812953;308.36;8180000.0;3710000.0;3500000.0;1430000.0;3720000.0000000005;3040000.0;7990000.000000001;0.825;0.0;0.42883333333333334;0.014;0.0;0.825;0.0;16079.5654296875;45248.6875;2528.93505859375;67935.7734375;494772.1077998503;497581.9798256121;276516.88133342745;276076.1648521893;262076.45857072863;429398.2889081932;458611.3976645974;437570.5891863215;473573.4516685199;529924.4241206498;479496.3079503218;437256.7094276882;443168.68479859125;459220.0272343256;450366.7401088868;266561.92109260603;490143.39850898925;460093.12463240925;458475.89088345267;304046.57827927166;344726.4743306794;467034.9149365531;205804.66290728943;205804.66290728943;275.5038583566323;350473.7861604418;149525.35057858066;12843.517078118091;150292.60366823425;0;15;15;27;31;25;25;0;12;14;89061113195.30962;34979851255.191574;77223395245.29692;99388.95471932492;3657.2235284096914;-0.0;208453.76308033467;471423.82344109035;49876.840621748735;0.0;750694.1609237778;4.878071696254997;0.3141758806624054
