;time;temperatura_mandata_mt;temperatura_valle_uta;temperatura_valle_gc;temperatura_valle_rig_pdc;temperatura_uscita_rig_fascio;t_rec;temperatura_asp_eiettori;temperatura_out_rig_liquida_mt_bt;temperatura_out_evap_mt;temperatura_aspirazione_bt;temperatura_mandata_bt;temperatura_uscita_intercooler;temperatura_out_ev_mt_intercooler;temperatura_aspirazione_mt;temperatura_asp_aux_pdc;temperatura_asp_aux;temperatura_monte_pdc;t_out_uta_1e2_gc;t_out_uta_1_evap;t_out_uta_2_evap;temp_out_evap_1_2;t_out_evap_bt;pressione_mandata;pressione_ricevitore;p_out_evap_uta;pressione_spirazione_bt;pressione_aspirazione_aux_pdc;pressione_aspirazione_mt;pressione_monte_eiettore;portata_liquido_evap_uta;portata_gas_uta_heating;portata_liquido_mt;portata_liquido_bt;portata_gas_back_up_uta;inverter_aux_1;inverter_bt_1;inverter_mt_1;stato_mt1;stato_mt2;stato_mt3;stato_aux1;stato_aux2;stato_aux3;stato_aux4;stato_lt1;stato_lt2;stato_lt3;stato_level_asp1;stato_level_asp2;potenza_elettrica_totale;potenza_elettrica_mt;potenza_elettrica_aux;potenza_elettrica_lt;temp_out_acs;id;tin_acs;portata_acqua_acs;Calculated values ==>;Timestamp seconds;T1 MT discharge;T2 After AHU;T3 GC Outlet;T4 Inlet IHX 1;T5 Inlet IHX 2;T6 Receiver;T6 Receiver sat;T7 Ejector inlet;T8 Liquid out IHX;T9 MT section outlet;T10 LT suction;T11 LT discharge;T12 Intercooler outlet;T13 out intercooler and MT section;T14 MT suction;T15 Aux_HP suction;T16 Aux suction;T17 Inlet AHU (heating);T18 Outlet AHU (heating);T19 Outlet AHU (cooling);T20 Outlet AHU (cooling);T21 Water in DHW;T22 Water out DHW;T23 LT section outlet;LT evaporation temp;MT evaporation temp;AHU saturation temp;Tair external air;P1 discharge;P2 receiver;P3 AHU evaporation;P4 LT suction;P5 Aux HP suction;P6 MT suction;P7 ejector inlet;M1 AHU liquid (cooling);M2 AHU vapour (heating);M3 MT liquid;M4 LT liquid;M5 AHU (no ejectors);Mtotal AHU;DHW water;Power Meter MT;Power Meter AUX;Power Meter LT;Total Power;h1 Enthalpy;h2 Enthalpy;h3 Enthalpy;h4 Enthalpy;h5 Enthalpy;h6 Enthalpy sat;h7 Enthalpy;h9 Enthalpy;h10 Enthalpy;h11 Enthalpy;h12 Enthalpy;h13 Enthalpy;h14 Enthalpy;h15 Enthalpy;h16 Enthalpy;h17 Enthalpy;h18 Enthalpy;h19 Enthalpy;h20 Enthalpy;h21 Enthalpy;h22 Enthalpy;h23 Enthalpy;h8 Enthalpy calc;hmix Enthalpy;T8 calculated;Accumulated Etot;Accumulated E_MT;Accumulated E_LT;Accumulated E_AUX;Number of Cycles MT1;Number of Cycles MT2;Number of Cycles MT3;Number of Cycles AUX1;Number of Cycles AUX2;Number of Cycles AUX3;Number of Cycles AUX4;Number of Cycles LT1;Number of Cycles LT2;Number of Cycles LT3;Accumulated Pevap P3;Accumulated Pevap P4;Accumulated Pevap P6;Cooling duty MT evap;Cooling duty LT evap;Heating duty rooftop heating;Cooling duty rooftop AC;Accumulated cooling MT evap;Accumulated cooling LT evap;Accumulated heating rooftop;Accumulated cooling rooftop;COPtot;ntot
421;2019-07-20 15:14:45.122;836;845;290;289;250;43;179;45;-19;53;765;300;-20;18;212;147;262;795;354;190;178;-16;823;365;344;143;365;310;805;4882.0;-1.0;1638.0;59.0;0.0;51;37;100;1;0;0;1;1;1;0;1;0;1;1;0;69131.546875;16207.896484375;45733.39453125;2652.9755859375;819.0;293717;724.0;0.0;Calculated values ==>;1563628485.122;356.76;357.66;302.16;302.06;298.16;277.46000000000004;274.9066339382667;291.06;277.66;271.26000000000005;278.46000000000004;349.66;303.16;271.16;274.96000000000004;294.36;287.86;299.36;352.66;292.16;290.96000000000004;345.56000000000006;355.06000000000006;271.56;243.1966462407574;268.7936212382143;274.9066339382667;308.56;8230000.0;3650000.0;3440000.0;1430000.0;3650000.0;3100000.0;8050000.0;0.8136666666666666;0.0;0.27299999999999996;0.009833333333333333;0.0;0.8136666666666666;0.0;16207.896484375;45733.39453125;2652.9755859375;69131.546875;494897.86930068803;497904.46328943805;278733.3311143039;278277.80921543424;262866.0206326784;429811.8947417682;459295.0383970463;437142.86386454466;473573.4516685199;529676.7152980495;478993.84153296036;436983.6325089788;442820.52857386705;460454.39186355175;451298.6977195416;266316.83202316985;490459.07463477674;460759.6201434172;459161.1326224104;303627.53096179874;343467.2996937194;466735.44464447023;204260.92472201696;204260.92472201696;274.88304403617116;351616.01382971264;149794.41276119786;12886.699666822518;151050.78768516134;0;15;15;27;31;25;25;0;12;14;89269313195.30962;35065651255.191574;77407595245.29692;63576.769385910055;2580.9994459041236;-0.0;207403.80249495347;472781.8711419673;49928.82581320135;0.0;754159.6406369052;4.23507511919255;0.23772788704291709
422;2019-07-20 15:15:45.103;843;853;287;286;249;39;180;40;-15;50;770;301;-16;24;213;147;262;801;347;189;179;-19;814;361;342;142;362;311;796;4164.0;-2.0;1839.0;55.0;0.0;40;43;100;1;0;0;1;1;1;0;1;0;1;1;0;67502.9140625;16021.9736328125;44806.01171875;2726.13256835938;814.0;293718;723.0;0.0;Calculated values ==>;1563628545.103;357.46000000000004;358.46000000000004;301.86;301.76000000000005;298.06;277.06;274.4858918419099;291.16;277.16;271.66;278.16;350.16;303.26000000000005;271.56;275.56;294.46000000000004;287.86;299.36;353.26;292.06;291.06;345.46000000000004;354.56000000000006;271.26000000000005;242.98782864720522;268.91163127593666;274.4858918419099;307.86;8140000.000000001;3610000.0;3420000.0000000005;1420000.0;3620000.0000000005;3110000.0;7959999.999999999;0.6940000000000001;0.0;0.3065;0.009166666666666667;0.0;0.6940000000000001;0.0;16021.9736328125;44806.01171875;2726.13256835938;67502.9140625;496778.69190838904;499888.4339614829;278112.3771161176;277654.71692169487;262918.53740077734;430081.6785162784;459743.5549618774;437548.62350390764;473408.136457304;530124.6329787363;478987.4423333137;437389.9950341223;443503.4123885207;461053.9582046509;452009.00334685703;266761.813813857;492247.98493498954;460936.5088698856;459610.3844350724;303208.48990285693;341368.83218197053;466576.97416032024;203218.54257189456;203218.54257189456;274.46190065760163;352754.27377335087;150062.90996088923;12931.511373199686;151805.04381313993;0;15;15;27;31;25;25;0;12;14;89475048025.12643;35151124180.11547;77593836250.1311;71822.16980566201;2414.1189562272352;-0.0;177935.93825304546;473909.8383314699;49970.43861828628;0.0;757369.7882715199;3.967834583632668;0.2336988561864175
423;2019-07-20 15:16:45.093;845;854;289;289;249;36;185;37;-14;47;776;300;-15;27;214;147;262;802;352;190;184;-21;825;356;338;140;357;314;809;3813.0;-1.0;1404.0;93.0;0.0;24;44;100;1;0;0;1;1;1;0;1;0;1;1;0;67377.3984375;16242.92578125;44833.328125;2765.08959960938;810.0;293719;722.0;-1.0;Calculated values ==>;1563628605.093;357.66;358.56000000000006;302.06;302.06;298.06;276.76000000000005;273.955091788801;291.66;276.86;271.76000000000005;277.86;350.76;303.16;271.66;275.86;294.56;287.86;299.36;353.36;292.16;291.56;345.36;354.16;271.06;242.56692532238324;269.2639976450953;273.955091788801;308.36;8250000.0;3560000.0;3379999.9999999995;1400000.0;3570000.0000000005;3140000.0;8090000.000000001;0.6355000000000001;0.0;0.23399999999999999;0.015500000000000002;0.0;0.6355000000000001;-0.0024901495367785505;16242.92578125;44833.328125;2765.08959960938;67377.3984375;496052.31695533777;498851.34304431244;277954.16882875137;277954.16882875137;262338.9710180148;430412.23801567365;461026.9153712662;437019.13673288765;473373.3937792042;530526.4046931311;478501.66946637345;436858.596315483;443335.3445281011;461953.5920572434;452885.6662977133;266220.2351752468;491126.94160674675;461682.1052586041;460895.5283090715;302789.4550866088;339690.1980837097;466659.7553673347;201854.67531436429;201854.67531436429;273.9092857964888;353878.08904392883;150331.7393103555;12977.263931242576;152551.91381287345;0;15;15;27;31;25;25;0;12;14;89679014025.15886;35235710080.12892;77781305000.1609;55028.48397193447;4104.478740821042;-0.0;164620.46207813645;474966.7509316543;50024.7512121624;0.0;760223.9491686219;3.504835777310291;0.20514201994050307
424;2019-07-20 15:17:45.133;850;859;290;289;250;32;188;33;-12;44;781;300;-13;28;216;147;262;806;354;192;187;-22;814;354;338;138;355;313;798;3423.0;-1.0;1391.0;186.0;0.0;5;39;100;1;0;0;1;1;1;0;1;0;1;1;0;65710.875;16041.091796875;43429.28125;2715.19384765625;805.0;293720;720.0;0.0;Calculated values ==>;1563628665.133;358.16;359.06000000000006;302.16;302.06;298.16;276.36;273.7412296467126;291.96000000000004;276.46000000000004;271.96000000000004;277.56;351.26;303.16;271.86;275.96000000000004;294.76000000000005;287.86;299.36;353.76;292.36;291.86;345.16;353.66;270.96000000000004;242.14157278889297;269.14681796795327;273.7412296467126;308.56;8140000.000000001;3540000.0;3379999.9999999995;1380000.0;3550000.0;3130000.0;7980000.0;0.5704999999999999;0.0;0.23183333333333334;0.031000000000000003;0.0;0.5704999999999999;0.0;16041.091796875;43429.28125;2715.19384765625;65710.875;497808.6152030127;500572.1489348118;279334.82762659906;278867.0888810746;263183.32380132814;430542.39183029096;461420.3758375388;437568.04326289374;473339.4428557924;531126.319219743;478624.972798507;437408.94190281845;443687.10287830833;462522.44405874936;453232.9421065612;266761.813813857;492801.8886840083;461943.37849344185;461289.3384940066;301951.40411888575;337592.078488485;466841.9222875698;201205.24077614312;201205.24077614312;273.6467773659663;354987.89736783307;150600.95214565538;13022.963405959907;153287.92590502734;0;15;15;27;31;25;25;0;12;14;89881949225.02992;35319165680.0759;77969530400.04132;54796.77637651168;8234.737126854228;-0.0;148377.9777480411;475882.5715743114;50127.646562193586;0.0;762834.0083790696;3.3996552867317975;0.21955790911964837
425;2019-07-20 15:18:45.124;853;862;290;289;249;27;191;29;-12;41;786;300;-14;28;217;145;262;807;351;194;190;-23;822;346;334;136;348;314;808;2900.0;-1.0;930.0;30.0;0.0;1;32;100;1;0;0;1;1;1;0;1;0;1;0;0;65862.0078125;16200.072265625;43825.10546875;2687.423828125;800.0;293721;719.0;-1.0;Calculated values ==>;1563628725.124;358.46000000000004;359.36;302.16;302.06;298.06;275.86;272.8767566201714;292.26000000000005;276.06;271.96000000000004;277.26000000000005;351.76;303.16;271.76000000000005;275.96000000000004;294.86;287.66;299.36;353.86;292.56;292.16;345.06000000000006;353.16;270.86;241.71165711629368;269.2639976450953;272.8767566201714;308.26000000000005;8220000.0;3460000.0;3340000.0;1360000.0;3479999.9999999995;3140000.0;8080000.0;0.48333333333333334;0.0;0.155;0.005;0.0;0.48333333333333334;-0.0024917542695589833;16200.072265625;43825.10546875;2687.423828125;65862.0078125;497514.50748654024;500104.166826838;278484.8955432575;278034.23206512514;262382.51167267736;431051.2098666511;462420.1108576435;437339.1761139985;473306.2826088756;531575.2695037355;478501.66946637345;437019.13673288765;443483.68311661866;463702.0828130167;454324.8536509523;266365.43517169013;491980.64307212766;462808.23425887636;462290.51975061046;301532.38793589;335494.14909123123;467023.7089967633;199285.02532495285;199285.02532495285;272.8574837264859;356084.1735950404;150869.58821217358;13067.978466784327;154014.9367284934;0;15;15;27;31;25;25;0;12;14;90083518985.61952;35401353350.3163;78157602185.59143;36898.39337230208;1338.6934183590522;-0.0;127119.32230573452;476646.5833721574;50207.413183515506;0.0;765129.4748479404;2.6367333674014435;0.14221055691401102
426;2019-07-20 15:19:45.105;861;870;289;288;248;17;195;22;-12;37;792;299;-14;27;218;146;262;812;346;197;194;-23;814;333;339;134;336;312;804;84.0;-1.0;1105.0;575.0;0.0;71;22;100;1;0;0;1;0;0;1;1;0;1;1;0;59343.109375;16018.2060546875;37473.88671875;2604.751953125;795.0;293722;717.0;-1.0;Calculated values ==>;1563628785.105;359.26;360.16;302.06;301.96000000000004;297.96000000000004;274.86;271.4400167685773;292.66;275.36;271.96000000000004;276.86;352.36;303.06;271.76000000000005;275.86;294.96000000000004;287.76000000000005;299.36;354.36;292.86;292.56;344.86;352.66;270.86;241.2770596917726;269.02936301313275;271.4400167685773;307.76000000000005;8140000.000000001;3329999.9999999995;3390000.0;1340000.0;3360000.0;3120000.0;8040000.000000001;0.014;0.0;0.18416666666666667;0.09583333333333334;0.0;0.014;-0.00249255177783535;16018.2060546875;37473.88671875;2604.751953125;59343.109375;499416.7782685131;501616.0802397787;278360.16007378214;277907.2112122439;262207.54760945577;431837.87352777255;462182.9142258877;437795.822197091;473176.5657117748;532353.490354067;478631.50032862683;437478.7579247441;443742.5085081118;465590.7371755886;456635.7278150002;266761.813813857;493119.34297980607;462443.6151696553;462052.39579139766;300694.37409284414;333396.4077044029;467303.591168891;193942.59483108425;193942.59483108425;270.66763759799596;357127.2191682816;151137.98884414718;13112.065966124956;154692.2137904457;0;15;15;27;31;25;26;0;12;14;90285355050.43982;35482327700.2442;78345342715.42427;44909.63603990625;26197.095482373148;-0.0;3753.537213444388;477328.1010676858;50436.80542692998;0.0;766219.7366506946;1.3344826986369982;0.20862675687754742
427;2019-07-20 15:20:45.115;860;868;289;288;248;15;197;14;-16;32;796;298;-17;23;217;149;262;782;357;199;197;-23;736;347;342;132;352;310;739;4358.0;-1.0;2925.0;793.0;0.0;1;7;100;1;0;0;0;0;0;0;1;0;1;0;0;20224.2421875;14509.5146484375;0.0;2502.27978515625;789.0;293723;716.0;-1.0;Calculated values ==>;1563628845.115;359.16;359.96000000000004;302.06;301.96000000000004;297.96000000000004;274.66;272.9856168485579;292.86;274.56;271.56;276.36;352.76;302.96000000000004;271.46000000000004;275.46000000000004;294.86;288.06;299.36;351.36;293.06;292.86;344.76;352.06000000000006;270.86;240.83765695389522;268.7936212382143;272.9856168485579;308.86;7359999.999999999;3470000.0000000005;3420000.0000000005;1320000.0;3520000.0000000005;3100000.0;7390000.000000001;0.7263333333333333;0.0;0.4875;0.13216666666666665;0.0;0.7263333333333333;-0.0024935044941430716;14509.5146484375;0.0;2502.27978515625;20224.2421875;506202.7575540487;507036.05173602817;285736.72258881707;285072.7645652439;265488.8007163699;430988.63858405815;461988.7563004571;437618.5379703155;472950.9869074988;532920.7960782496;478761.24586505524;437460.313363465;443559.59892718645;463105.5069138693;454712.3482788535;271591.44003186614;494990.5142350041;462250.66008106235;461988.7563004571;300275.376401361;330879.36315565393;467582.4409557613;199071.90459137136;199071.90459137136;272.777515539544;357790.39094140753;151392.42891624488;13154.631657036838;155004.54822678387;0;15;15;27;31;25;26;0;12;14;90489689100.40735;35562141000.23152;78531973815.3946;116291.48377223525;35488.1425561602;-0.0;190965.27329136594;478671.6676230177;50950.93475111111;0.0;767842.6638474358;20.147486554559567;1.737400354652525
428;2019-07-20 15:21:45.116;839;841;284;282;258;47;206;19;-11;30;798;299;-13;19;208;158;262;628;362;206;205;-22;743;382;374;135;387;312;744;2186.0;-1.0;2131.0;273.0;0.0;1;3;1;1;0;1;0;0;0;0;1;0;1;0;0;29809.591796875;25122.48046875;0.0;2491.94140625;784.0;293724;715.0;0.0;Calculated values ==>;1563628905.116;357.06000000000006;357.26;301.56;301.36;298.96000000000004;277.86;276.6576332772354;293.76000000000005;275.06;272.06;276.16;352.96000000000004;303.06;271.86;275.06;293.96000000000004;288.96000000000004;299.36;335.96000000000004;293.76000000000005;293.66;344.66;351.56000000000006;270.96000000000004;241.49495122638035;269.02936301313275;276.6576332772354;309.36;7430000.0;3820000.0000000005;3740000.0;1350000.0;3870000.0000000005;3120000.0;7440000.000000001;0.36433333333333334;0.0;0.35516666666666663;0.0455;0.0;0.36433333333333334;0.0;25122.48046875;0.0;2491.94140625;29809.591796875;502685.7511035346;502874.550959615;281907.0857491061;280771.20985738945;269268.1146009876;428611.97810654406;458207.06857637584;437953.8592893559;472363.3712700832;532981.3109619208;478631.50032862683;437637.45612594887;442555.91306046274;456375.5862814013;449867.4108962182;271061.3224865623;470653.96232781187;458207.06857637584;458067.42872462474;299856.38484229014;328782.02776382567;467262.4020951541;208400.43625150927;208400.43625150927;276.5436573836855;358207.3465065839;151722.70104626624;13196.250860556782;155004.54822678387;0;15;16;27;31;25;26;0;12;14;90704492680.14787;35642242335.134766;78718576925.16919;81529.72408227519;11778.21944588584;-0.0;90962.0075910384;480320.20516164834;51344.827665424855;0.0;770192.097008518;6.672960670816124;0.6026694632839211
429;2019-07-20 15:22:45.136;797;815;294;295;258;82;212;53;-4;35;801;300;-1;23;205;166;262;654;362;213;211;-21;794;402;387;139;407;320;791;816.0;-1.0;1710.0;335.0;0.0;22;17;34;1;0;1;1;0;0;0;1;0;1;0;0;39658.57421875;29289.68359375;5193.09130859375;2620.7626953125;776.0;293725;717.0;-1.0;Calculated values ==>;1563628965.136;352.86;354.66;302.56;302.66;298.96000000000004;281.36;278.64511892235623;294.36;278.46000000000004;272.76000000000005;276.66;353.26;303.16;273.06;275.46000000000004;293.66;289.76000000000005;299.36;338.56000000000006;294.46000000000004;294.26000000000005;344.86;350.76;271.06;242.35481222062532;269.9613774848165;278.64511892235623;309.36;7940000.000000001;4020000.0000000005;3870000.0000000005;1390000.0;4070000.0000000005;3200000.0;7909999.999999999;0.136;0.0;0.28500000000000003;0.05583333333333333;0.0;0.136;-0.002495552563121636;29289.68359375;5193.09130859375;2620.7626953125;39658.57421875;491843.7827070099;494811.0362972178;281951.16659126617;282461.57902978023;266459.43281255965;427087.8111062005;456949.01453165774;437245.2303558908;472326.8440106818;532701.1141849505;477758.1569576129;437727.9192627984;441485.04385094374;452537.83036637946;447379.8152848604;267817.0342800189;469214.4391805645;457091.9445458645;456805.9147808788;300694.37409284414;325426.6669566859;466800.52878942783;213128.23160992961;213128.23160992961;278.40910397661514;358786.4408569912;152176.2868915431;13238.870930012095;155047.8384129287;0;15;16;28;31;25;26;0;12;14;90932868780.0753;35724469735.108635;78908240125.10892;63873.344642598946;14163.369925855317;-0.0;33140.16491124909;481532.3012980502;51561.079636757786;0.0;771226.6265072986;2.996395672167016;0.347166713937804
430;2019-07-20 15:23:45.106;788;804;287;285;256;93;171;78;2;49;805;298;0;24;204;180;262;706;361;213;173;-22;814;412;393;141;415;334;806;2359.0;-1.0;2281.0;188.0;0.0;98;32;98;1;0;1;1;0;0;0;1;0;1;0;0;49047.29296875;35466.80859375;8570.7763671875;2834.56079101562;768.0;293726;725.0;0.0;Calculated values ==>;1563629025.106;351.96000000000004;353.56000000000006;301.86;301.66;298.76000000000005;282.46000000000004;279.6113706815485;290.26000000000005;280.96000000000004;273.36;278.06;353.66;302.96000000000004;273.16;275.56;293.56;291.16;299.36;343.76;294.46000000000004;290.46000000000004;345.66;349.96000000000004;270.96000000000004;242.77792619122317;271.55198750734434;279.6113706815485;309.26000000000005;8140000.000000001;4120000.0000000005;3929999.9999999995;1410000.0;4150000.0;3340000.0;8059999.999999999;0.39316666666666666;0.0;0.38016666666666665;0.03133333333333333;0.0;0.39316666666666666;0.0;35466.80859375;8570.7763671875;2834.56079101562;49047.29296875;488490.418174997;491723.1388744932;277300.52522199857;276420.4871849138;264964.2729965344;426278.9077920982;449841.92296591256;434939.7245834456;473439.7637257255;532079.4783340608;475757.0640825809;434597.68873504223;438594.58636086126;450967.8012985808;447722.5439247413;266761.813813857;476250.4984051492;456106.09571096033;450148.91856400453;304046.57827927166;322071.7610967587;466419.0763383862;216008.90280671476;216008.90280671476;279.51343354204187;359525.28680945956;152715.65450797882;13284.309228571981;155162.47996083292;0;15;16;28;31;25;26;0;12;14;91166751780.18689;35808427735.14869;79104342025.20247;83230.20074545383;7846.185437325706;-0.0;92056.04952857443;482757.5512454294;51744.40089172441;0.0;772269.406643901;3.907063198695635;0.33984835449949274
431;2019-07-20 15:24:45.117;795;810;293;292;260;73;126;74;7;59;811;298;4;25;205;169;263;738;359;182;125;-23;842;395;369;142;395;331;818;3759.0;-1.0;2110.0;0.0;0.0;98;42;98;1;0;1;1;1;0;0;1;0;1;1;0;70486.5078125;36675.0703125;28896.80859375;2871.66625976562;762.0;293727;735.0;0.0;Calculated values ==>;1563629085.117;352.66;354.16;302.46000000000004;302.36;299.16;280.46000000000004;277.95803584570336;285.76000000000005;280.56;273.86;279.06;354.26;302.96000000000004;273.56;275.66;293.66;290.06;299.46000000000004;346.96000000000004;291.36;285.66;346.66;349.36;270.86;242.98782864720522;271.215330690691;277.95803584570336;309.06;8420000.0;3950000.0;3690000.0;1420000.0;3950000.0;3310000.0;8180000.0;0.6265000000000001;0.0;0.3516666666666667;0.0;0.0;0.6265000000000001;0.0;36675.0703125;28896.80859375;2871.66625976562;70486.5078125;486755.253628695;491460.1883828278;279023.1000361998;278576.0162479093;265834.5423989895;427635.31824824464;447416.27630571555;436494.2506522848;474292.32754438;532937.2705769483;476138.3858875518;435994.5702203388;439422.1362838177;454602.5204292365;449165.3370324423;265781.9830514287;480162.8210781723;455650.499962124;447263.0134647168;308237.3991652946;319555.8750819185;466177.7531068356;212009.5636414271;212009.5636414271;277.95803584570336;360521.5844396511;153316.94705052412;13331.869838632661;155474.76707846497;0;15;16;28;32;25;26;0;12;14;91395393690.78278;35893343300.369995;79303878600.7225;78943.7815988183;0.0;-0.0;147386.286314291;484109.2488676275;51809.79775776698;0.0;774265.1252624727;3.306813920350364;0.22297113862350956
432;2019-07-20 15:25:45.107;809;819;315;317;287;60;155;62;-3;62;816;298;-7;11;208;165;263;756;360;158;154;-25;824;381;358;140;381;316;796;3221.0;0.0;1793.0;53.0;0.0;98;41;98;1;0;1;1;0;0;1;1;0;1;1;0;86658.125;35953.34765625;38885.41796875;2762.4697265625;759.0;293728;742.0;0.0;Calculated values ==>;1563629145.107;354.06000000000006;355.06000000000006;304.66;304.86;301.86;279.16;276.55624918942954;288.66;279.36;272.86;279.36;354.76;302.96000000000004;272.46000000000004;274.26000000000005;293.96000000000004;289.66;299.46000000000004;348.76;288.96000000000004;288.56;347.36;349.06000000000006;270.66;242.56692532238324;269.49753711883926;276.55624918942954;309.16;8240000.000000001;3810000.0;3579999.9999999995;1400000.0;3810000.0;3160000.0;7959999.999999999;0.5368333333333334;0.0;0.29883333333333334;0.008833333333333334;0.0;0.5368333333333334;0.0;35953.34765625;38885.41796875;2762.4697265625;86658.125;490721.14062284847;494925.89037962165;293636.97961077775;295077.16471609264;278112.3771161176;428684.9695293014;453680.1988514557;438314.9035921415;474842.6477576156;534569.7391942976;478019.9427492302;437679.72147836746;440498.27415839763;457357.7064699452;451103.2009605078;266630.95205006126;485377.2280179953;454106.1615174019;453537.8608862984;311171.3556482807;318298.0250993184;466261.75311617885;208358.255345015;208358.255345015;276.52250700859486;361830.90479019564;153922.08299422383;13378.813146670655;156039.52482459423;0;15;16;28;32;25;27;0;12;14;91613457340.81744;35977929200.38344;79497946250.75336;68718.71171784964;2278.1475636452806;-0.0;131620.58490807898;485339.56455866573;51828.779156706536;0.0;776589.7950134852;2.6110079726391136;0.18027763630934276
433;2019-07-20 15:26:45.138;817;823;294;291;262;48;169;50;-23;60;814;298;-26;-5;209;159;263;748;344;168;169;-27;805;367;345;136;368;297;781;5332.0;-2.0;1656.0;108.0;0.0;98;32;98;1;0;1;1;0;0;1;1;0;1;1;0;93212.9453125;35121.71875;38065.38671875;2543.16845703125;754.0;293729;746.0;0.0;Calculated values ==>;1563629205.138;354.86;355.46000000000004;302.56;302.26000000000005;299.36;277.96000000000004;275.1157276137837;290.06;278.16;270.86;279.16;354.56000000000006;302.96000000000004;270.56;272.66;294.06;289.06;299.46000000000004;347.96000000000004;289.96000000000004;290.06;347.76;348.56000000000006;270.46000000000004;241.71165711629368;267.23344911666527;275.1157276137837;307.56;8050000.0;3670000.0000000005;3450000.0;1360000.0;3679999.9999999995;2970000.0;7809999.999999999;0.8886666666666667;0.0;0.27599999999999997;0.018000000000000002;0.0;0.8886666666666667;0.0;35121.71875;38065.38671875;2543.16845703125;93212.9453125;493770.35513692984;496926.998708909;283026.8042726106;281454.7002228093;268559.2170819155;429675.2189834977;457788.6768492824;439444.0457998233;475157.5220960303;535750.0695882132;480346.18383394054;438989.0907281145;442123.65591716673;459575.6909922959;452695.1637936946;267600.34655356326;485704.94666047086;457653.1124292614;457788.6768492824;312848.0458788934;316201.74473053816;466628.313697591;204711.6762792867;204711.6762792867;275.06591921986995;363330.60481849377;154514.68123092502;13423.049641846068;156681.11284520762;0;15;16;28;32;25;27;0;12;14;91824466305.46211;36060771980.243935;79681941265.44351;64786.133987668094;4714.499473529478;-0.0;224901.09450653617;486452.6797502007;51887.08132248178;0.0;779562.3440274989;3.8875038040435377;0.2052411236049325
434;2019-07-20 15:27:45.108;826;833;271;268;238;46;181;44;-40;56;805;298;-43;-19;210;148;263;767;333;186;180;-29;812;367;346;131;368;281;788;4337.0;-1.0;2311.0;256.0;0.0;98;8;98;1;0;1;1;0;0;1;1;0;1;1;0;83849.0078125;35100.421875;38527.8515625;2268.94970703125;750.0;293730;746.0;0.0;Calculated values ==>;1563629265.108;355.76;356.46000000000004;300.26000000000005;299.96000000000004;296.96000000000004;277.76000000000005;275.1157276137837;291.26000000000005;277.56;269.16;278.76000000000005;353.66;302.96000000000004;268.86;271.26000000000005;294.16;287.96000000000004;299.46000000000004;349.86;291.76000000000005;291.16;347.76;348.16;270.26000000000005;240.61611355647437;265.2429198363724;275.1157276137837;306.46000000000004;8120000.0;3670000.0000000005;3460000.0;1310000.0;3679999.9999999995;2810000.0;7880000.0;0.7228333333333333;0.0;0.38516666666666666;0.042666666666666665;0.0;0.7228333333333333;0.0;35100.421875;38527.8515625;2268.94970703125;83849.0078125;494445.24214039557;497727.4786843933;271752.48696841823;270528.39196386177;259420.23443252774;429675.2189834977;459246.8955438717;440395.95400614594;475404.8511495898;535985.907037881;482258.7516272585;439957.82739823073;443405.0954203673;459712.81932707026;451087.79505189415;267233.6462075164;487900.6906135789;459916.24342206895;459112.636614165;312848.0458788934;314524.84189198195;467133.38651018415;204534.78395945267;204534.78395945267;274.99797604311345;364805.38333710097;155099.5731441598;13463.13057607336;157319.07069269623;0;15;16;28;32;25;27;0;12;14;92031662655.56096;36140831930.28213;79855254565.5262;90845.86066298469;11204.207042164544;-0.0;184017.35782724788;487748.9645729302;52019.67088223201;0.0;782968.2939716872;3.7691421857113045;0.2377232888908363
435;2019-07-20 15:28:45.109;836;844;271;269;237;50;188;46;-51;54;791;296;-54;-29;211;145;263;783;333;195;188;-30;807;370;350;126;372;278;789;3467.0;-1.0;2060.0;201.0;0.0;98;1;12;1;0;1;1;0;0;1;1;0;1;0;0;73941.5625;27902.19921875;38248.35546875;2234.02416992188;746.0;293731;746.0;-1.0;Calculated values ==>;1563629325.109;356.76;357.56000000000006;300.26000000000005;300.06;296.86;278.16;275.4277932560699;291.96000000000004;277.76000000000005;268.06;278.56;352.26;302.76000000000005;267.76000000000005;270.26000000000005;294.26000000000005;287.66;299.46000000000004;351.46000000000004;292.66;291.96000000000004;347.76;347.76;270.16;239.4893008659735;264.86050150153983;275.4277932560699;306.46000000000004;8070000.0;3700000.0;3500000.0;1260000.0;3720000.0000000005;2780000.0;7890000.000000001;0.5778333333333333;0.0;0.3433333333333334;0.033499999999999995;0.0;0.5778333333333333;-0.0025001936304317;27902.19921875;38248.35546875;2234.02416992188;73941.5625;496398.28920155484;499227.5407609114;271686.88270770625;270870.09589306504;259037.33217475913;429467.9694778635;459556.16276525194;439439.37735878804;475844.6554954244;534767.0717955958;482389.98050001834;438998.6123998426;442606.50934742216;459220.0272343256;450101.2312898541;267494.3762984029;490230.88042962545;460494.49674625666;459556.16276525194;312848.0458788934;312848.0458788934;467732.5592360486;205333.74381562267;205333.74381562267;275.3189769897133;366120.3266701404;155624.60373633754;13500.655983749011;157958.88308054587;0;15;16;28;32;25;27;0;12;14;92240466135.30873;36217933215.188995;80022957360.32362;80376.26751648678;8790.360316584269;-0.0;146898.18774972743;489175.83942021994;52186.295053710215;0.0;785725.9694753232;3.4520182697181006;0.2241318290364208
436;2019-07-20 15:29:45.109;836;844;275;274;240;50;187;47;-44;53;780;294;-46;-31;212;147;263;791;341;195;186;-31;793;376;355;127;380;275;778;4290.0;-1.0;2412.0;313.0;0.0;13;100;1;1;0;1;1;1;0;0;1;0;0;0;0;57461.0078125;26534.1171875;23729.12890625;1411.6662597656198;741.0;293732;745.0;-1.0;Calculated values ==>;1563629385.109;356.76;357.56000000000006;300.66;300.56;297.16;278.16;276.0463484220469;291.86;277.86;268.76000000000005;278.46000000000004;351.16;302.56;268.56;270.06;294.36;287.86;299.46000000000004;352.26;292.66;291.76000000000005;347.66;347.26;270.06;239.71726792356844;264.4750485637546;276.0463484220469;307.26000000000005;7930000.0;3760000.0;3550000.0;1270000.0;3800000.0;2750000.0;7780000.0;0.715;0.0;0.402;0.05216666666666667;0.0;0.715;-0.0025009554526053655;26534.1171875;23729.12890625;1411.6662597656198;57461.0078125;497700.20194760675;500230.2536289111;274155.7823331664;273718.9433885192;260538.6601784369;429045.3911783415;458628.33589585364;441098.91057706723;475622.3022338997;533859.2675564626;482521.41012625146;440812.2372218474;442941.12534761935;458083.77591343404;449301.8886444701;268257.60202865914;492514.65994577983;459713.48351275333;458492.0736687021;312428.86344474956;310752.19949742197;467496.1869693743;206802.86469869834;206802.86469869834;275.9089010119986;367215.3480894112;156078.2397063896;13531.036737329741;158475.3621170042;0;15;16;28;33;25;27;0;12;14;92451966135.30873;36293833215.188995;80188857360.32362;94187.0104431043;13599.501645120263;-0.0;179957.78441355267;490630.5334032165;52372.87723672442;0.0;788449.7692433506;5.5683557725899275;0.380817605604586
437;2019-07-20 15:30:48.100;834;840;276;274;239;47;182;47;-24;54;789;294;-27;-23;211;146;263;790;345;191;182;-28;803;368;349;132;368;295;785;4385.0;0.0;1929.0;0.0;0.0;37;100;100;1;0;0;1;1;1;0;1;0;0;0;0;65826.234375;15782.6689453125;43829.56640625;1465.9353027343802;738.0;293733;743.0;0.0;Calculated values ==>;1563629448.1;356.56000000000006;357.16;300.76000000000005;300.56;297.06;277.86;275.2199585193972;291.36;277.86;270.76000000000005;278.56;352.06000000000006;302.56;270.46000000000004;270.86;294.26000000000005;287.76000000000005;299.46000000000004;352.16;292.26000000000005;291.36;347.46000000000004;346.96000000000004;270.36;240.83765695389522;266.98899913490544;275.2199585193972;307.66;8030000.0;3679999.9999999995;3490000.0;1320000.0;3679999.9999999995;2950000.0;7850000.0;0.7308333333333333;0.0;0.3215;0.0;0.0;0.7308333333333333;0.0;15782.6689453125;43829.56640625;1465.9353027343802;65826.234375;496477.4227109162;499017.0045344655;274071.7874185161;273213.6002028695;259889.55788795417;429606.4342157736;458905.8800365434;439730.98120988277;475084.3359106062;533305.9482247313;480131.3469498085;439279.0873707672;439881.0710844629;459849.8075514734;450612.58500815433;267707.30385161494;491678.91572478524;460115.4328828832;458905.8800365434;311590.51834565785;309494.7701623936;467091.5668373881;205100.7184185534;205100.7184185534;275.2199585193972;368293.95734842133;156448.45868869912;13556.212153974508;159066.41625202884;0;15;16;28;33;26;27;0;12;14;92673694455.08717;36375406560.10748;80368381710.14424;75433.62948741239;0.0;-0.0;185489.27228248102;492114.5019753258;52491.855876623275;0.0;791646.9741774253;4.271950174256526;0.24242721636665804
438;2019-07-20 15:31:45.120;832;838;278;277;241;41;179;43;-12;54;809;293;-15;-8;211;144;263;788;340;186;178;-25;802;361;342;135;362;303;785;4236.0;-1.0;1356.0;56.0;0.0;23;100;100;1;0;0;1;1;1;0;1;0;0;0;0;65301.28125;15856.732421875;43422.4296875;1482.6555175781198;735.0;293734;740.0;0.0;Calculated values ==>;1563629505.12;356.36;356.96000000000004;300.96000000000004;300.86;297.26000000000005;277.26000000000005;274.4858918419099;291.06;277.46000000000004;271.96000000000004;278.56;354.06000000000006;302.46000000000004;271.66;272.36;294.26000000000005;287.56;299.46000000000004;351.96000000000004;291.76000000000005;290.96000000000004;347.16;346.66;270.66;241.49495122638035;267.9596281332873;274.4858918419099;307.16;8020000.0;3610000.0;3420000.0000000005;1350000.0;3620000.0000000005;3030000.0;7850000.0;0.706;0.0;0.226;0.009333333333333334;0.0;0.706;0.0;15856.732421875;43422.4296875;1482.6555175781198;65301.28125;496276.7561916681;498728.49411828944;274944.434788083;274506.24732725084;260585.06803227335;430081.6785162784;459610.3844350724;439799.2375881988;474701.529525893;534792.7165387104;479041.54839518043;439341.82880185475;440405.2139601131;460784.0165094478;451573.39854722936;267761.1587192051;491379.57696376956;460539.9591483717;459477.0873011291;310333.04987691523;308237.3991652946;466966.4706007627;203203.86881930576;203203.86881930576;274.4562229245146;369332.41442320414;156699.02516999823;13579.563355157561;159757.40358752903;0;15;16;28;33;26;27;0;12;14;92870698555.02127;36451528260.082016;80538871510.08722;53470.553341769824;2461.7842832935985;-0.0;180928.89224816728;493135.35148955655;52511.3518404825;0.0;794548.8024738904;3.898191975221003;0.19833470503877157
439;2019-07-20 15:32:45.091;831;838;280;279;242;36;182;37;-8;53;825;291;-10;-2;213;143;263;789;338;186;181;-23;798;356;339;136;357;305;782;3984.0;-1.0;1357.0;0.0;0.0;1;100;100;1;0;0;1;1;1;0;1;0;0;1;0;63802.05859375;15819.0673828125;42269.953125;1419.00256347656;732.0;293735;740.0;0.0;Calculated values ==>;1563629565.091;356.26;356.96000000000004;301.16;301.06;297.36;276.76000000000005;273.955091788801;291.36;276.86;272.36;278.46000000000004;355.66;302.26000000000005;272.16;272.96000000000004;294.46000000000004;287.46000000000004;299.46000000000004;352.06000000000006;291.76000000000005;291.26000000000005;347.16;346.36;270.86;241.71165711629368;268.19934244402924;273.955091788801;306.96000000000004;7980000.0;3560000.0;3390000.0;1360000.0;3570000.0000000005;3050000.0;7820000.0;0.664;0.0;0.22616666666666668;0.0;0.0;0.664;0.0;15819.0673828125;42269.953125;1419.00256347656;63802.05859375;496504.13125528354;499004.1688907587;276072.2557820408;275621.5297848303;261066.99680649987;430412.23801567365;460477.19831613504;439972.1399166299;474476.1435544509;536310.7807981207;478564.2578441206;439667.1524928011;440880.4687282554;461820.26031341054;452312.59701289353;267979.14510277106;491824.6588497579;461004.13588594133;460345.164395595;310333.04987691523;306980.0860723078;467023.7089967633;201972.2588119733;201972.2588119733;273.955091788801;370407.7555924939;156962.86258614398;13603.732152010818;160471.16163007345;0;15;16;28;33;26;27;0;12;14;93074899810.68372;36532788965.34563;80721183350.67865;53827.639776503165;0.0;-0.0;171559.60930752484;494029.07092849695;52531.85679405644;0.0;797484.7869176922;3.7875102793117486;0.18722927842179485
440;2019-07-20 15:33:45.111;832;839;280;279;242;32;186;33;-20;51;834;289;-21;-1;214;142;263;789;345;189;186;-20;800;352;336;136;353;305;785;2817.0;-1.0;1077.0;18.0;0.0;1;100;100;1;0;0;1;1;1;0;1;0;0;0;0;63554.625;15778.2080078125;42502.03125;1418.7451171875;729.0;293736;739.0;-1.0;Calculated values ==>;1563629625.111;356.36;357.06000000000006;301.16;301.06;297.36;276.36;273.5264737036516;291.76000000000005;276.46000000000004;271.16;278.26000000000005;356.56000000000006;302.06;271.06;273.06;294.56;287.36;299.46000000000004;352.06000000000006;292.06;291.76000000000005;347.06000000000006;346.06000000000006;271.16;241.71165711629368;268.19934244402924;273.5264737036516;307.66;8000000.0;3520000.0000000005;3360000.0;1360000.0;3529999.9999999995;3050000.0;7850000.0;0.46950000000000003;0.0;0.1795;0.003;0.0;0.46950000000000003;-0.002502770050917563;15778.2080078125;42502.03125;1418.7451171875;63554.625;496463.88180023915;498872.79818631284;275832.47766535246;275386.4695575312;260935.2004554839;430671.36484660726;461465.2819941882;438124.7295301388;474281.32534014026;537246.3702922065;478332.38001621375;437968.82056851813;441030.91413852724;462559.6743059256;452869.380961343;267869.6333877935;491529.3063120568;461856.7090693241;461465.2819941882;309913.9067706182;305722.83045113535;467320.024447796;200888.44211454407;200888.44211454407;273.5139318046868;371469.4150573367;157226.2609845249;13627.387931974614;161177.83031070826;0;15;16;28;33;26;27;0;12;14;93277467310.61934;36614416165.31969;80904244350.62048;42583.91359109925;799.2947469997558;-0.0;122340.82632349293;494832.7683495087;52538.51980387584;0.0;799934.7736039377;2.7759942048694515;0.15142962510741195
441;2019-07-20 15:34:45.132;836;844;282;281;244;25;190;27;-20;49;837;288;-22;-4;215;143;263;793;347;192;189;-18;801;344;332;136;345;305;786;3216.0;-1.0;1108.0;101.0;0.0;1;100;100;1;0;0;1;1;1;0;1;0;0;1;0;63632.6015625;15798.8330078125;42641.76171875;1419.87097167969;727.0;293737;736.0;0.0;Calculated values ==>;1563629685.132;356.76;357.56000000000006;301.36;301.26000000000005;297.56;275.66;272.6583383277491;292.16;275.86;271.16;278.06;356.86;301.96000000000004;270.96000000000004;272.76000000000005;294.66;287.46000000000004;299.46000000000004;352.46000000000004;292.36;292.06;346.76;345.86;271.36;241.71165711629368;268.19934244402924;272.6583383277491;307.86;8009999.999999999;3440000.0;3320000.0000000005;1360000.0;3450000.0;3050000.0;7859999.999999999;0.5359999999999999;0.0;0.18466666666666667;0.016833333333333332;0.0;0.5359999999999999;0.0;15798.8330078125;42641.76171875;1419.87097167969;63632.6015625;496957.49919746316;499501.6051983439;276654.9173664254;276202.20116298593;261595.64296183834;431175.4696738307;462592.8016022848;438124.7295301388;474086.44446128915;537558.105015275;478216.363601489;437812.597326149;440578.77906221413;463886.80605827976;454386.65624240885;267815.26771816396;492029.0293192531;462850.7957466488;462463.6443240184;308656.51637580903;304884.691753025;467517.45956333395;198652.58045367806;198652.58045367806;272.59898434556925;372529.67957315105;157489.4950922899;13651.051345309337;161887.61025376135;0;15;16;28;33;26;27;0;12;14;93477937450.31355;36696044725.195175;81087308400.34125;44222.52352945308;4525.892131679207;-0.0;141402.7302345024;495556.4085098511;52582.91189292551;0.0;802133.4058239406;3.176573113450043;0.17972630553183275
442;2019-07-20 15:35:45.112;840;848;282;281;244;21;193;21;-24;45;838;287;-26;-7;216;144;263;788;352;195;192;-15;791;336;342;135;338;301;785;547.0;-1.0;599.0;146.0;0.0;44;100;100;1;0;0;1;0;0;1;1;0;0;0;0;56295.7421875;15679.0244140625;35733.74609375;1395.7197265625;724.0;293738;734.0;0.0;Calculated values ==>;1563629745.112;357.16;357.96000000000004;301.36;301.26000000000005;297.56;275.26000000000005;271.77519066394296;292.46000000000004;275.26000000000005;270.76000000000005;277.66;356.96000000000004;301.86;270.56;272.46000000000004;294.76000000000005;287.56;299.46000000000004;351.96000000000004;292.66;292.36;346.56000000000006;345.56000000000006;271.66;241.49495122638035;267.7187500070086;271.77519066394296;308.36;7909999.999999999;3360000.0;3420000.0000000005;1350000.0;3379999.9999999995;3010000.0;7850000.0;0.09116666666666666;0.0;0.09983333333333334;0.024333333333333332;0.0;0.09116666666666666;0.0;15679.0244140625;35733.74609375;1395.7197265625;56295.7421875;498465.7674091794;500167.1828132407;276736.95205224946;276282.5918533347;261640.36676774058;431660.74602318485;461463.56922149693;438404.20131815126;473825.7953575257;537948.6711407735;478594.7796023095;438095.2167564963;440984.1951948389;465044.79739601474;455869.13645423634;268370.91469036066;491379.57696376956;461726.3943563215;461331.9813647855;307818.28838856175;303627.53096179874;467952.1628762374;196000.56128438716;196000.56128438716;271.50933589833903;373528.7493037639;157751.7231323961;13674.506780050207;162540.52177599588;0;15;16;28;33;26;28;0;12;14;93680070050.37784;36777317625.22102;81269047800.39905;24199.96339670412;6617.488972068357;-0.0;24189.38113066298;496126.40583862;52675.74244831653;0.0;803512.8801076686;1.041628595237314;0.10171843364587402
443;2019-07-20 15:36:45.103;844;851;283;282;243;11;196;13;-26;41;837;287;-27;-10;217;148;263;778;349;197;195;-12;775;329;328;134;333;300;771;3607.0;-1.0;1174.0;38.0;0.0;22;90;100;1;0;0;1;0;1;0;1;0;0;1;0;43630.87109375;15309.8193359375;23413.5546875;1322.91943359375;723.0;293739;731.0;0.0;Calculated values ==>;1563629805.103;357.56000000000006;358.26;301.46000000000004;301.36;297.46000000000004;274.26000000000005;270.9896433162861;292.76000000000005;274.46000000000004;270.56;277.26000000000005;356.86;301.86;270.46000000000004;272.16;294.86;287.96000000000004;299.46000000000004;350.96000000000004;292.86;292.66;346.26;345.46000000000004;271.96000000000004;241.2770596917726;267.5978703862781;270.9896433162861;308.06;7750000.0;3290000.0;3279999.9999999995;1340000.0;3329999.9999999995;3000000.0;7709999.999999999;0.6011666666666666;0.0;0.19566666666666668;0.006333333333333333;0.0;0.6011666666666666;0.0;15309.8193359375;23413.5546875;1322.91943359375;43630.87109375;500502.67758577736;501857.61172108987;278439.2274477339;277953.48914442526;261924.16952368224;432069.9255137471;463960.00182945636;438320.22817239247;473565.85517348704;537916.6349554076;478717.96191193216;438165.9764317512;440749.2218407172;465897.3016537198;457556.38619143714;269320.5646472746;491271.48551133054;464087.3861746112;463832.5180901421;306560.99450073834;303208.48990285693;468385.4201070298;194734.82936498485;194734.82936498485;270.9731667032262;374361.3461719675;158009.92476065384;13697.158708062127;163033.34201452992;0;15;16;28;33;27;28;0;12;14;93881039900.16698;36858005520.13637;81449320755.2099;47661.54303331609;1733.1204080329514;-0.0;161772.56053860704;496725.16189802554;52745.32042148265;0.0;805062.3305008598;5.273077874398878;0.2822336761976699
444;2019-07-20 15:37:45.153;835;833;274;272;251;30;203;15;-28;38;834;287;-30;-12;211;155;263;647;350;202;202;-10;714;360;359;133;365;301;716;1497.0;-2.0;1629.0;346.0;0.0;1;81;100;1;0;0;0;0;0;0;1;0;0;0;0;18039.66015625;14126.052734375;0.0;1278.78881835938;722.0;293740;727.0;-1.0;Calculated values ==>;1563629865.153;356.66;356.46000000000004;300.56;300.36;298.26000000000005;276.16;274.38016830617;293.46000000000004;274.66;270.36;276.96000000000004;356.56000000000006;301.86;270.16;271.96000000000004;294.26000000000005;288.66;299.46000000000004;337.86;293.36;293.36;345.86;345.36;272.16;241.05796691057077;267.7187500070086;274.38016830617;308.16;7140000.000000001;3600000.0;3590000.0;1330000.0;3650000.0;3010000.0;7159999.999999999;0.2495;0.0;0.27149999999999996;0.057666666666666665;0.0;0.2495;-0.002503819534349876;14126.052734375;0.0;1278.78881835938;18039.66015625;504722.73105522624;504271.9410074554;279671.92443677934;278514.74249021045;268217.4497951073;430148.3826014536;460168.6720338029;437785.01000687695;473403.82665571757;537533.9275926758;478594.7796023095;437473.55829604797;440233.639942548;460318.4583724024;453335.3603122476;273949.608005305;477140.0780445225;460033.3497692248;460033.3497692248;304884.691753025;302789.4550866088;468719.2324627281;202552.61975799093;202552.61975799093;274.1990895023241;374875.69553492934;158255.42811113116;13718.857677649074;163228.6175650091;0;15;16;28;33;27;28;0;12;14;94087311650.82214;36938172270.391;81629771005.78305;63865.59395257255;15348.941332639843;-0.0;64241.44213780286;497655.32920320256;52887.789561869526;0.0;806947.3500708358;9.312395517469742;0.8831477191625237
445;2019-07-20 15:38:45.114;801;812;276;276;250;53;209;22;-15;36;830;288;-13;-5;206;162;263;578;355;208;208;-7;731;383;376;137;388;320;733;1797.0;-1.0;1697.0;240.0;0.0;1;85;100;1;0;0;0;0;0;0;1;0;0;0;0;18054.408203125;14399.04296875;0.0;1374.22265625;720.0;293741;725.0;0.0;Calculated values ==>;1563629925.114;353.26;354.36;300.76000000000005;300.76000000000005;298.16;278.46000000000004;276.758820704277;294.06;275.36;271.66;276.76000000000005;356.16;301.96000000000004;271.86;272.66;293.76000000000005;289.36;299.46000000000004;330.96000000000004;293.96000000000004;293.96000000000004;345.66;345.16;272.46000000000004;241.92719264551067;269.9613774848165;276.758820704277;308.66;7309999.999999999;3829999.9999999995;3760000.0;1370000.0;3879999.9999999995;3200000.0;7330000.0;0.2995;0.0;0.2828333333333333;0.04;0.0;0.2995;0.0;14399.04296875;0.0;1374.22265625;18054.408203125;498459.49673866027;499821.6064742035;278746.2575531622;278746.2575531622;266659.8513606199;428538.6833535345;458305.2807929058;435447.38443787466;472687.3056196521;535744.0900922865;476338.939225285;435777.6710517899;437083.63122588216;455922.0237517826;450291.17299390805;272447.36532607663;463473.3374246686;458165.4414044304;458165.4414044304;304046.57827927166;301951.40411888575;468464.2129641699;208687.98115573416;208687.98115573416;276.6570134029533;375176.2839282151;158492.98273091947;13740.95173611268;163228.6175650091;0;15;16;28;33;27;28;0;12;14;94307668325.69597;37019119620.34465;81815949910.67645;64135.117894965406;10391.04927233743;-0.0;74718.49934448453;498721.30846413254;53102.150058505824;0.0;808104.5968828426;9.46187492558551;0.8300374305339803
446;2019-07-20 15:39:45.114;765;794;288;290;250;83;214;57;-3;39;833;289;1;19;204;169;263;625;356;215;213;-4;794;403;388;140;407;320;790;138.0;-1.0;1375.0;156.0;0.0;80;99;1;1;1;0;1;0;0;0;1;0;0;1;0;38401.61328125;26851.4453125;7731.89453125;1462.14880371094;718.0;293742;723.0;0.0;Calculated values ==>;1563629985.114;349.66;352.56000000000006;301.96000000000004;302.16;298.16;281.46000000000004;278.7425449866603;294.56;278.86;272.86;277.06;356.46000000000004;302.06;273.26000000000005;275.06;293.56;290.06;299.46000000000004;335.66;294.66;294.46000000000004;345.46000000000004;344.96000000000004;272.76000000000005;242.56692532238324;269.9613774848165;278.7425449866603;308.76000000000005;7940000.000000001;4029999.9999999995;3879999.9999999995;1400000.0;4070000.0000000005;3200000.0;7900000.0;0.023;0.0;0.22916666666666666;0.026000000000000002;0.0;0.023;0.0;26851.4453125;7731.89453125;1462.14880371094;38401.61328125;486978.92927648604;491786.25698954205;279101.938081309;280063.6168221036;263557.2262483005;427008.3447886777;457071.74136237963;437406.47577539366;472588.21769833704;536058.4623315706;476457.53003262903;438047.9887215609;440870.8640702983;452385.6308733064;447667.781325997;268201.36499006563;464195.04540556815;457214.6821487867;456928.6311370758;303208.48990285693;301113.3779324612;468347.1497546473;213630.40414235965;213630.40414235965;278.59834095189194;375646.75077391823;158836.73679992987;13764.588164945688;163293.0500194362;0;16;16;29;33;27;28;0;12;14;94536868325.69597;37102219620.34465;82007949910.67645;51282.01641590362;6622.635385919479;-0.0;5595.859220878471;499683.11791672313;53243.930763991295;0.0;808773.8832042207;1.7616770754243771;0.23260679962944525
447;2019-07-20 15:40:45.125;759;778;283;282;253;93;194;79;2;48;838;288;3;19;202;180;263;676;351;212;192;-2;829;407;387;144;408;332;813;2091.0;-1.0;882.0;209.0;0.0;17;99;75;1;1;0;1;0;1;0;1;0;0;0;0;62386.21484375;34087.3984375;24498.0703125;1512.30603027344;716.0;293743;721.0;0.0;Calculated values ==>;1563630045.125;349.06000000000006;350.96000000000004;301.46000000000004;301.36;298.46000000000004;282.46000000000004;279.13045742547695;292.56;281.06;273.36;277.96000000000004;356.96000000000004;301.96000000000004;273.46000000000004;275.06;293.36;291.16;299.46000000000004;340.76;294.36;292.36;345.26;344.76;272.96000000000004;243.40439225979637;271.32779825182536;279.13045742547695;308.26000000000005;8290000.000000001;4070000.0000000005;3870000.0000000005;1440000.0;4079999.9999999995;3320000.0000000005;8130000.0;0.3485;0.0;0.147;0.034833333333333334;0.0;0.3485;0.0;34087.3984375;24498.0703125;1512.30603027344;62386.21484375;482372.5172225068;487044.1854650546;275056.3390071277;274637.41923827387;263565.80957825965;426687.3264712062;454346.16384067293;435420.7891724031;472950.60946461116;535712.9954547724;474806.65780204465;435589.4069637741;438233.69090241945;451904.18906656664;448661.56754291704;266388.82033145096;470322.7610107753;456949.01453165774;454053.27226905193;302370.42649719206;300275.376401361;467992.6153874112;214705.3333651292;214705.3333651292;279.01279703029246;376486.80332188256;159344.65359816366;13789.379832834338;163561.68229965772;0;16;16;29;33;28;28;0;12;14;94769410950.37816;37187435240.22819;82203585770.40909;32445.172003669264;8822.840323776158;-0.0;83412.75670801707;500380.97240247036;53372.666658650705;0.0;809515.7576546663;2.0746320390615836;0.1450443802710145
448;2019-07-20 15:41:45.105;776;792;294;294;262;71;130;73;2;56;841;288;0;15;205;165;263;716;357;153;129;0;842;391;366;147;391;324;813;3390.0;-1.0;1405.0;66.0;0.0;30;99;98;1;1;0;1;0;0;1;1;0;0;1;0;77267.9140625;36897.87109375;36616.94921875;1463.90759277344;714.0;293744;722.0;0.0;Calculated values ==>;1563630105.105;350.76;352.36;302.56;302.56;299.36;280.26000000000005;277.5613417927498;286.16;280.46000000000004;273.36;278.76000000000005;357.26;301.96000000000004;273.16;274.66;293.66;289.66;299.46000000000004;344.76;288.46000000000004;286.06;345.36;344.56000000000006;273.16;244.02132995426717;270.42097587401844;277.5613417927498;308.86;8420000.0;3910000.0;3660000.0;1470000.0;3910000.0;3240000.0;8130000.0;0.565;0.0;0.2341666666666667;0.011000000000000001;0.0;0.565;0.0;36897.87109375;36616.94921875;1463.90759277344;77267.9140625;483734.33066754736;489205.84263988154;279894.3694413876;279894.3694413876;266812.33379804593;427941.3511905804;448589.89739487274;437296.6810877811;473350.04407082236;536607.8961824941;475831.25436915114;436971.2908353925;439377.88752875227;455276.49882865284;449285.284866326;265781.9830514287;477110.7681182711;451998.23903938825;448439.07055859297;302789.4550866088;299437.39939995663;467775.8766937583;210920.53622003013;210920.53622003013;277.5333192527255;377650.19980166876;159936.00032980787;13814.173345774216;164070.80436530357;0;16;16;29;33;28;29;0;12;14;94995235650.44997;37274706140.255936;82400320170.47165;53009.747256531686;2825.4087452110102;-0.0;134197.971901288;501092.8593550894;53469.703044675705;0.0;811328.5759194075;2.534493891962459;0.15918236743346068
