;time;temperatura_mandata_mt;temperatura_valle_uta;temperatura_valle_gc;temperatura_valle_rig_pdc;temperatura_uscita_rig_fascio;t_rec;temperatura_asp_eiettori;temperatura_out_rig_liquida_mt_bt;temperatura_out_evap_mt;temperatura_aspirazione_bt;temperatura_mandata_bt;temperatura_uscita_intercooler;temperatura_out_ev_mt_intercooler;temperatura_aspirazione_mt;temperatura_asp_aux_pdc;temperatura_asp_aux;temperatura_monte_pdc;t_out_uta_1e2_gc;t_out_uta_1_evap;t_out_uta_2_evap;temp_out_evap_1_2;t_out_evap_bt;pressione_mandata;pressione_ricevitore;p_out_evap_uta;pressione_spirazione_bt;pressione_aspirazione_aux_pdc;pressione_aspirazione_mt;pressione_monte_eiettore;portata_liquido_evap_uta;portata_gas_uta_heating;portata_liquido_mt;portata_liquido_bt;portata_gas_back_up_uta;inverter_aux_1;inverter_bt_1;inverter_mt_1;stato_mt1;stato_mt2;stato_mt3;stato_aux1;stato_aux2;stato_aux3;stato_aux4;stato_lt1;stato_lt2;stato_lt3;stato_level_asp1;stato_level_asp2;potenza_elettrica_totale;potenza_elettrica_mt;potenza_elettrica_aux;potenza_elettrica_lt;temp_out_acs;id;tin_acs;portata_acqua_acs;Calculated values ==>;Timestamp seconds;T1 MT discharge;T2 After AHU;T3 GC Outlet;T4 Inlet IHX 1;T5 Inlet IHX 2;T6 Receiver;T6 Receiver sat;T7 Ejector inlet;T8 Liquid out IHX;T9 MT section outlet;T10 LT suction;T11 LT discharge;T12 Intercooler outlet;T13 out intercooler and MT section;T14 MT suction;T15 Aux_HP suction;T16 Aux suction;T17 Inlet AHU (heating);T18 Outlet AHU (heating);T19 Outlet AHU (cooling);T20 Outlet AHU (cooling);T21 Water in DHW;T22 Water out DHW;T23 LT section outlet;LT evaporation temp;MT evaporation temp;AHU saturation temp;Tair external air;P1 discharge;P2 receiver;P3 AHU evaporation;P4 LT suction;P5 Aux HP suction;P6 MT suction;P7 ejector inlet;M1 AHU liquid (cooling);M2 AHU vapour (heating);M3 MT liquid;M4 LT liquid;M5 AHU (no ejectors);Mtotal AHU;DHW water;Power Meter MT;Power Meter AUX;Power Meter LT;Total Power;h1 Enthalpy;h2 Enthalpy;h3 Enthalpy;h4 Enthalpy;h5 Enthalpy;h6 Enthalpy sat;h7 Enthalpy;h9 Enthalpy;h10 Enthalpy;h11 Enthalpy;h12 Enthalpy;h13 Enthalpy;h14 Enthalpy;h15 Enthalpy;h16 Enthalpy;h17 Enthalpy;h18 Enthalpy;h19 Enthalpy;h20 Enthalpy;h21 Enthalpy;h22 Enthalpy;h23 Enthalpy;h8 Enthalpy calc;hmix Enthalpy;T8 calculated;Accumulated Etot;Accumulated E_MT;Accumulated E_LT;Accumulated E_AUX;Number of Cycles MT1;Number of Cycles MT2;Number of Cycles MT3;Number of Cycles AUX1;Number of Cycles AUX2;Number of Cycles AUX3;Number of Cycles AUX4;Number of Cycles LT1;Number of Cycles LT2;Number of Cycles LT3;Accumulated Pevap P3;Accumulated Pevap P4;Accumulated Pevap P6;Cooling duty MT evap;Cooling duty LT evap;Heating duty rooftop heating;Cooling duty rooftop AC;Accumulated cooling MT evap;Accumulated cooling LT evap;Accumulated heating rooftop;Accumulated cooling rooftop;COPtot;ntot
449;2019-07-20 15:42:45.126;799;811;312;312;284;59;147;61;-10;60;837;286;-13;1;207;162;264;740;352;132;146;1;814;381;359;148;380;309;786;3705.0;-2.0;1679.0;68.0;0.0;99;99;98;1;1;0;1;0;0;1;1;0;0;1;0;80089.3203125;35593.0234375;38416.06640625;1389.44580078125;713.0;293745;722.0;0.0;Calculated values ==>;1563630165.126;353.06000000000006;354.26;304.36;304.36;301.56;279.06;276.55624918942954;287.86;279.26000000000005;272.16;279.16;356.86;301.76000000000005;271.86;273.26000000000005;293.86;289.36;299.56;347.16;286.36;287.76000000000005;345.36;344.46000000000004;273.26000000000005;244.22491754036054;268.67533136820026;276.55624918942954;308.36;8140000.000000001;3810000.0;3590000.0;1480000.0;3800000.0;3090000.0;7859999.999999999;0.6174999999999999;0.0;0.2798333333333333;0.011333333333333334;0.0;0.6174999999999999;0.0;35593.0234375;38416.06640625;1389.44580078125;80089.3203125;490177.94392600766;494698.39621351677;293392.1419726785;293392.1419726785;277573.49397704966;428684.9695293014;452361.1404031271;438784.29025187716;473616.1702404082;537270.6824876311;477486.17415594205;438316.55718940246;440476.3296797733;457378.6794449551;450653.13664374914;267502.1046631039;483934.24427363375;450177.80367915705;452216.9490557991;302789.4550866088;299018.4200587347;467736.998044977;208374.68221458283;208374.68221458283;276.5286841466937;378961.96904472646;160540.30254842222;13837.959612964954;164696.2983408534;0;16;16;29;33;28;29;0;12;14;95212811775.11809;37363237115.120895;82590286635.18188;64476.28864910286;2939.439579411134;-0.0;150572.59977445102;502072.2523204138;53517.76026144853;0.0;813702.4945939183;2.891148032777159;0.18059390530148617
450;2019-07-20 15:43:45.076;811;819;302;300;273;54;171;54;-25;60;821;285;-28;-12;208;161;263;749;346;165;170;2;805;376;355;140;376;298;780;5084.0;-1.0;2136.0;10.0;0.0;98;1;97;1;1;0;1;0;0;1;1;1;0;1;0;79700.78125;35047.84375;38077.28515625;2336.6728515625;710.0;293746;721.0;0.0;Calculated values ==>;1563630225.076;354.26;355.06000000000006;303.36;303.16;300.46000000000004;278.56;276.0463484220469;290.26000000000005;278.56;270.66;279.16;355.26;301.66;270.36;271.96000000000004;293.96000000000004;289.26000000000005;299.46000000000004;348.06000000000006;289.66;290.16;345.26;344.16;273.36;242.56692532238324;267.35522164206344;276.0463484220469;307.76000000000005;8050000.0;3760000.0;3550000.0;1400000.0;3760000.0;2980000.0;7800000.0;0.8473333333333334;0.0;0.356;0.0016666666666666668;0.0;0.8473333333333334;0.0;35047.84375;38077.28515625;2336.6728515625;79700.78125;492873.0441753161;496438.9175543823;287731.1783709075;286523.92673009844;273141.82193476515;429045.3911783415;456430.83553010726;438919.7476984545;474646.9626413856;536402.7538186245;478733.81998240977;438461.08877795865;440878.3105990072;458165.4414044304;451400.5732684337;267600.34655356326;485963.7058442255;455596.8419422081;456292.2259040405;302370.42649719206;297761.5184850505;468941.17327746755;207157.54936391563;207157.54936391563;276.04336053251876;380292.44357198913;161128.48588054153;13868.984725935188;165333.21173388386;0;16;16;29;33;28;29;0;13;14;95426833275.28831;37449565115.18956;82772234885.3266;82507.34260709582;436.3060398559199;-0.0;211100.11592166583;503296.0951955274;53545.86803228687;0.0;816713.9222777;3.896590827665673;0.22035500260871824
451;2019-07-20 15:44:45.107;816;822;296;294;264;52;181;52;-33;58;769;285;-36;-19;209;155;263;761;349;185;180;0;820;374;353;136;373;291;789;4070.0;-1.0;1768.0;52.0;0.0;66;1;69;1;1;0;1;1;1;0;1;1;0;1;0;84768.9296875;33028.734375;46298.671875;2286.31860351562;708.0;293747;721.0;0.0;Calculated values ==>;1563630285.107;354.76;355.36;302.76000000000005;302.56;299.56;278.36;275.84098080016133;291.26000000000005;278.36;269.86;278.96000000000004;350.06000000000006;301.66;269.56;271.26000000000005;294.06;288.66;299.46000000000004;349.26;291.66;291.16;345.26;343.96000000000004;273.16;241.71165711629368;266.49643012054327;275.84098080016133;308.06;8200000.0;3740000.0;3529999.9999999995;1360000.0;3729999.9999999995;2910000.0;7890000.000000001;0.6783333333333333;0.0;0.2946666666666667;0.008666666666666666;0.0;0.6783333333333333;0.0;33028.734375;46298.671875;2286.31860351562;84768.9296875;492175.75716492557;496029.56454683177;283196.21492368757;282158.1110854811;268876.3787804541;429187.4505931623;458130.8797131523;439256.0841576434;474962.91870186524;531532.0264699052;479591.1047498387;438804.5743133056;441331.88776424364;458784.4168089009;450867.1706765105;266828.37479376426;486877.7231600467;458675.337737467;457994.41410563304;302370.42649719206;296923.61432157;469290.60212070297;206600.66880771614;206600.66880771614;275.82196280889406;381663.73263308295;161696.08380703747;13907.529559362225;166036.70799612417;0;16;16;29;34;29;29;0;13;14;95639343015.77446;37532407895.379074;82949026180.73103;68555.79572311189;2276.6460887125527;-0.0;170528.75722708696;504555.60509522824;53568.48764750946;0.0;819895.806018867;2.9573604129957123;0.1759111857423285
452;2019-07-20 15:45:45.117;827;834;301;300;270;49;180;49;-42;57;741;285;-44;-24;210;152;263;776;346;186;179;0;813;369;348;129;369;285;786;5051.0;-1.0;1218.0;84.0;0.0;98;1;17;1;1;0;1;1;1;0;1;1;0;0;0;82622.4921875;28440.615234375;47415.3984375;2258.08154296875;705.0;293748;720.0;0.0;Calculated values ==>;1563630345.117;355.86;356.56000000000006;303.26000000000005;303.16;300.16;278.06;275.3239800832674;291.16;278.06;268.96000000000004;278.86;347.26;301.66;268.76000000000005;270.76000000000005;294.16;288.36;299.46000000000004;350.76;291.76000000000005;291.06;345.16;343.66;273.16;240.16925963744896;265.74818594083865;275.3239800832674;307.76000000000005;8130000.0;3690000.0;3479999.9999999995;1290000.0;3690000.0;2850000.0;7859999.999999999;0.8418333333333333;0.0;0.20299999999999999;0.014;0.0;0.8418333333333333;0.0;28440.615234375;47415.3984375;2258.08154296875;82622.4921875;494499.4661907914;498057.79922006046;286307.59305042855;285734.76509489235;271471.6702206748;429537.3511455088;458795.0017298935;439231.9296735248;475754.4753981903;529089.1245907175;480319.3030995671;438934.11017439695;441867.1166439197;459555.5943475005;451319.03338085645;267182.201425602;489472.7668138891;459602.28324466385;458659.98869954434;301951.40411888575;295666.80309349706;470239.2504615189;205286.7661802375;205286.7661802375;275.2960847147549;383058.8936365722;162208.41376113085;13945.405872243779;166817.78874036853;0;16;16;29;34;29;29;0;13;14;95849678065.74103;37611921145.36644;83121854980.70357;47490.86818913732;3709.334779937939;-0.0;213298.02449083648;505522.8218035987;53618.379135269264;0.0;823094.895625427;3.386049940570137;0.16632805427633632
453;2019-07-20 15:46:45.117;834;840;297;295;265;44;178;45;-49;55;741;286;-51;-28;211;151;263;785;334;182;177;-1;805;366;345;131;366;276;779;4699.0;-1.0;2336.0;60.0;0.0;98;100;1;1;1;0;1;1;1;0;1;0;0;1;0;79848.5;27092.380859375;46979.296875;1288.31567382812;703.0;293749;719.0;0.0;Calculated values ==>;1563630405.117;356.56000000000006;357.16;302.86;302.66;299.66;277.56;275.0112864084945;290.96000000000004;277.66;268.26000000000005;278.66;347.26;301.76000000000005;268.06;270.36;294.26000000000005;288.26000000000005;299.46000000000004;351.66;291.36;290.86;345.06000000000006;343.46000000000004;273.06;240.61611355647437;264.60387354146746;275.0112864084945;306.56;8050000.0;3660000.0;3450000.0;1310000.0;3660000.0;2760000.0;7790000.000000001;0.7831666666666667;0.0;0.3893333333333333;0.01;0.0;0.7831666666666667;0.0;27092.380859375;46979.296875;1288.31567382812;79848.5;496290.5010251777;499566.41800349986;284916.4604464761;283800.4166025087;269879.2054735754;429743.705733735;459002.611014268;440165.26806733606;475308.20398735127;529777.6386926889;481512.060903923;439875.10657018016;443157.61399107595;460162.587924932;451706.240293589;267600.34655356326;491523.2878099032;459538.6817761182;458868.26619600336;301532.38793589;294828.9587717387;469871.8556297344;204536.02659192335;204536.02659192335;274.99362692665875;384412.818571468;162671.18872857877;13974.959182383753;167604.41120130604;0;16;16;29;34;29;29;0;13;14;96057578065.74103;37689921145.36644;83290154980.70357;91738.31801442734;2653.3582903781103;-0.0;199184.53231659532;506683.06502196175;53671.4015775219;0.0;826532.250265489;3.8956506674726468;0.222134999242026
454;2019-07-20 15:47:45.088;836;841;292;290;255;40;180;42;-45;55;759;285;-47;-32;212;149;263;784;337;182;179;0;794;360;342;133;360;289;776;3618.0;-1.0;1383.0;8.0;0.0;99;100;100;1;0;0;1;1;1;0;1;0;0;1;0;67575.53125;15646.1494140625;46338.58203125;1343.27941894531;701.0;293750;717.0;0.0;Calculated values ==>;1563630465.088;356.76;357.26;302.36;302.16;298.66;277.16;274.38016830617;291.16;277.36;268.66;278.66;349.06000000000006;301.66;268.46000000000004;269.96000000000004;294.36;288.06;299.46000000000004;351.56000000000006;291.36;291.06;344.86;343.26;273.16;241.05796691057077;266.24828229547654;274.38016830617;306.86;7940000.000000001;3600000.0;3420000.0000000005;1330000.0;3600000.0;2890000.0;7759999.999999999;0.603;0.0;0.2305;0.0013333333333333333;0.0;0.603;0.0;15646.1494140625;46338.58203125;1343.27941894531;67575.53125;497607.5456017271;499983.4519864209;282520.9266312848;281465.78875712305;266125.3698729456;430148.3826014536;459743.5549618774;437888.9889242361;475053.87471229315;530647.2668254554;479834.5083552064;437584.15994456277;439842.99615729565;461227.1456847587;452473.9457314294;268201.36499006563;491670.3296435056;460009.5190584176;459610.3844350724;300694.37409284414;293991.1381695566;469698.58458213514;203010.90700922982;203010.90700922982;274.37685571111024;385640.7583730828;163027.1710059612;13996.878541993929;168381.68432794395;0;16;16;29;34;29;29;0;13;14;96263578450.59033;37769082865.30853;83459573055.57964;54139.39788140895;355.5835700972071;-0.0;154729.4848877831;507898.1250905159;53696.46397365837;0.0;829480.1082530221;3.3038218551938616;0.16972230327590104
455;2019-07-20 15:48:45.119;832;837;289;288;253;34;182;36;-34;53;777;284;-36;-22;213;146;264;785;342;183;181;0;793;354;336;132;355;295;774;4120.0;-2.0;2131.0;0.0;0.0;71;100;100;1;0;0;1;1;1;0;1;0;0;1;0;65977.2421875;15662.0849609375;45109.87890625;1372.46728515625;700.0;293751;714.0;0.0;Calculated values ==>;1563630525.119;356.36;356.86;302.06;301.96000000000004;298.46000000000004;276.56;273.7412296467126;291.36;276.76000000000005;269.76000000000005;278.46000000000004;350.86;301.56;269.56;270.96000000000004;294.46000000000004;287.76000000000005;299.56;351.66;291.46000000000004;291.26000000000005;344.56000000000006;343.16;273.16;240.83765695389522;266.98899913490544;273.7412296467126;307.36;7930000.0;3540000.0;3360000.0;1320000.0;3550000.0;2950000.0;7740000.000000001;0.6866666666666668;0.0;0.35516666666666663;0.0;0.0;0.6866666666666668;0.0;15662.0849609375;45109.87890625;1372.46728515625;65977.2421875;497117.15676208556;499594.0111590877;281159.0659721981;280643.59720886155;265471.9320276179;430542.39183029096;460941.77894127165;438214.884849924;474987.5201254424;532061.2618855664;478987.6792848696;437908.2206076997;440030.89410965634;462124.50259435363;453090.7323638435;268645.10841813183;492016.1998047628;461072.8280474078;460810.61321010574;299437.39939995663;293572.2367247113;469834.1033386381;201446.94854128102;201446.94854128102;273.7412296467126;386754.27316873916;163288.20775798906;14019.521457288289;169144.14857090154;0;16;16;29;34;29;29;0;13;14;96467083540.24763;37848623940.17459;83634863575.28445;84092.07871228635;0.0;-0.0;178096.38307259302;509050.6492234912;53699.42870105567;0.0;832255.0901482838;4.21901780936957;0.24812615210541464
456;2019-07-20 15:49:45.109;832;838;288;287;250;29;185;31;-32;51;791;283;-34;-19;214;144;264;786;340;185;184;1;797;348;333;132;349;297;782;4535.0;0.0;1298.0;48.0;0.0;30;75;98;1;0;0;1;1;1;0;1;0;0;0;0;64216.77734375;15515.94140625;43525.796875;1240.43115234375;700.0;293752;712.0;0.0;Calculated values ==>;1563630585.109;356.36;356.96000000000004;301.96000000000004;301.86;298.16;276.06;273.0942459734351;291.66;276.26000000000005;269.96000000000004;278.26000000000005;352.26;301.46000000000004;269.76000000000005;271.26000000000005;294.56;287.56;299.56;351.76;291.66;291.56;344.36;343.16;273.26000000000005;240.83765695389522;267.23344911666527;273.0942459734351;307.16;7970000.0;3479999.9999999995;3329999.9999999995;1320000.0;3490000.0;2970000.0;7820000.0;0.7558333333333334;0.0;0.21633333333333335;0.008;0.0;0.7558333333333334;0.0;15515.94140625;43525.796875;1240.43115234375;64216.77734375;496744.17357427446;499004.1688907587;279846.0323831098;279356.3102664497;263943.96850847796;430925.7729439634;461793.5865594023;438071.4457414646;474793.84568264754;533365.0868022642;478626.9506036881;437763.19581502484;440046.79207703174;463160.7286658373;453843.2320624569;268418.430408808;491376.41943781276;461793.5865594023;461663.60909830674;298599.4468028795;293572.2367247113;469931.77505118237;199824.26151583547;199824.26151583547;273.07862416366567;387839.0425066449;163547.98134160918;14041.291981911976;169882.6560974241;0;16;16;29;34;29;29;0;13;14;96667750090.27954;37927810740.18718;83812433975.31268;51540.80752081111;2160.8601082827754;-0.0;197906.90688108455;510180.73489660467;53717.432867432966;0.0;835387.9286716041;4.173847372685351;0.20235493614296127
457;2019-07-20 15:50:45.129;836;843;286;285;247;23;188;24;-29;49;798;283;-31;-17;215;143;264;791;339;188;188;2;794;341;330;136;342;298;780;3742.0;-1.0;1760.0;39.0;0.0;1;84;98;1;0;0;1;1;1;0;1;0;0;1;0;62860.47265625;15470.251953125;42321.26171875;1271.18273925781;701.0;293753;709.0;-1.0;Calculated values ==>;1563630645.129;356.76;357.46000000000004;301.76000000000005;301.66;297.86;275.46000000000004;272.3289490889957;291.96000000000004;275.56;270.26000000000005;278.06;352.96000000000004;301.46000000000004;270.06;271.46000000000004;294.66;287.46000000000004;299.56;352.26;291.96000000000004;291.96000000000004;344.06000000000006;343.26;273.36;241.71165711629368;267.35522164206344;272.3289490889957;307.06;7940000.000000001;3410000.0;3300000.0;1360000.0;3420000.0000000005;2980000.0;7800000.0;0.6236666666666667;0.0;0.29333333333333333;0.006500000000000001;0.0;0.6236666666666667;-0.0025069276599139698;15470.251953125;42321.26171875;1271.18273925781;62860.47265625;497607.5456017271;499905.178061993;279057.35062961443;278574.3547568341;262946.3889751197;431359.6534126046;462636.473073542;438307.6172986034;474086.44446128915;534017.6158597324;478503.6382437787;437999.7806145802;440130.4106590965;464329.974604391;454894.81871235033;268588.01599856286;492318.9015449628;462636.473073542;462636.473073542;297342.5633918147;293991.1381695566;469487.2124451795;197970.7594457693;197970.7594457693;272.31608913149944;388898.3725820027;163806.2856922812;14062.229074373923;170598.28671619625;0;16;16;29;34;29;29;0;13;14;96866716390.21631;38008237540.16162;83990993475.25594;70498.81163683133;1764.8569444961665;-0.0;165063.18339918758;511198.07072153717;53750.15808096532;0.0;838413.687673229;4.0182190519798375;0.22873048260134768
458;2019-07-20 15:51:45.120;841;850;283;282;244;16;193;18;-29;45;799;282;-31;-15;216;143;264;789;334;191;192;3;792;329;335;137;332;299;783;999.0;-1.0;398.0;35.0;0.0;32;87;91;1;0;0;1;0;0;1;1;0;0;0;0;54352.96875;14726.380859375;34900.76171875;1288.01879882812;703.0;293754;706.0;0.0;Calculated values ==>;1563630705.12;357.26;358.16;301.46000000000004;301.36;297.56;274.76000000000005;270.9896433162861;292.46000000000004;274.96000000000004;270.26000000000005;277.66;353.06000000000006;301.36;270.06;271.66;294.76000000000005;287.46000000000004;299.56;352.06000000000006;292.26000000000005;292.36;343.76;343.46000000000004;273.46000000000004;241.92719264551067;267.47669482898436;270.9896433162861;306.56;7920000.0;3290000.0;3350000.0;1370000.0;3320000.0000000005;2990000.0;7830000.0;0.1665;0.0;0.06633333333333333;0.005833333333333333;0.0;0.1665;0.0;14726.380859375;34900.76171875;1288.01879882812;54352.96875;498518.6934447389;500634.6904234974;277365.0840119132;276902.83705605025;261730.35563213524;432069.9255137471;462528.16354975384;438082.61597026663;473566.98283907154;534047.6724112337;478264.8206878633;437773.3837767312;440214.53273417184;465914.92499779194;456888.76290652785;268702.4877941128;491726.2715573801;462268.7644298005;462398.5186284648;296085.73418796173;294828.9587717387;469449.5019888445;194675.04269173916;194675.04269173916;270.9490453413498;389875.0047425617;164057.88655299705;14083.552554833677;171241.70704997104;0;16;16;29;34;29;30;0;13;14;97066186465.00702;38090125255.07571;84170066610.06805;16146.035694142322;1602.8510125664475;-0.0;44575.95874346482;511920.0028091453;53778.21810427645;0.0;840160.4184736575;1.2240920732578704;0.06741932767492399
459;2019-07-20 15:52:45.140;830;828;276;274;251;42;201;20;-21;42;798;282;-23;-12;207;149;264;676;342;199;200;3;694;379;371;141;384;314;696;2228.0;1.0;2876.0;378.0;0.0;0;98;98;1;0;0;0;0;0;0;1;0;0;1;0;17883.630859375;13600.2255859375;0.0;1432.23449707031;707.0;293755;703.0;0.0;Calculated values ==>;1563630765.14;356.16;355.96000000000004;300.76000000000005;300.56;298.26000000000005;277.36;276.35288757459654;293.26000000000005;275.16;271.06;277.36;352.96000000000004;301.36;270.86;271.96000000000004;293.86;288.06;299.56;340.76;293.06;293.16;343.46000000000004;343.86;273.46000000000004;242.77792619122317;269.2639976450953;276.35288757459654;307.36;6940000.000000001;3790000.0;3710000.0;1410000.0;3840000.0;3140000.0;6959999.999999999;0.37133333333333335;0.00016666666666666666;0.47933333333333333;0.063;0.0;0.37133333333333335;0.0;13600.2255859375;0.0;1432.23449707031;17883.630859375;505816.36882053205;505370.12063619785;284212.40146064525;282714.7399826355;269747.55677567195;428830.04407018964;457992.1259972788;435887.8431800952;472751.9947874012;532832.6778699801;476388.4013727156;435561.3098854363;437339.1761139985;456725.70422684704;449050.98533049755;276625.71492866427;483862.74017934356;457713.1471252446;457852.71336032555;294828.9587717387;296504.67125881097;468903.15145096794;207670.2967344936;207670.2967344936;276.2527581015976;390477.177065395;164294.02029258886;14106.228888641524;171532.6436785842;0;16;16;29;34;29;30;0;13;14;97278057065.78131;38173553055.3806;84354027910.74034;109392.27726292502;16457.669847137884;0.0;92901.07070705893;512966.50413848134;53928.77261343769;0.0;841306.4422705707;14.551910772368565;1.3260359270999074
460;2019-07-20 15:53:45.091;784;795;275;273;248;82;208;41;7;42;803;283;40;16;202;158;264;537;341;207;208;3;709;401;386;146;406;329;705;2513.0;0.0;2051.0;180.0;0.0;0;99;0;1;0;1;1;0;0;0;1;0;0;0;0;30999.880859375;23795.416015625;3550.95263671875;1492.32421875;710.0;293756;702.0;0.0;Calculated values ==>;1563630825.091;351.56000000000006;352.66;300.66;300.46000000000004;297.96000000000004;281.36;278.54751220026105;293.96000000000004;277.26000000000005;273.86;277.36;353.46000000000004;301.46000000000004;277.16;274.76000000000005;293.36;288.96000000000004;299.56;326.86;293.86;293.96000000000004;343.36;344.16;273.46000000000004;243.81672145450628;270.9896433162861;278.54751220026105;307.26000000000005;7090000.000000001;4010000.0;3860000.0;1460000.0;4060000.0;3290000.0;7050000.0;0.41883333333333334;0.0;0.3418333333333334;0.030000000000000002;0.0;0.41883333333333334;0.0;23795.416015625;3550.95263671875;1492.32421875;30999.880859375;498140.770626952;500046.1401943506;281879.85170914273;280577.6887678033;267697.3784986581;427166.96342816413;456540.26775466226;436959.73308574886;472094.78864732845;532241.2333660986;474590.2670107922;442199.68153039366;438424.3252715855;452256.43707348977;446289.1459901051;274952.7528715022;460105.16788886744;456396.83575627767;456540.26775466226;294410.04551340896;297761.5184850505;468214.70448672946;213376.41827166034;213376.41827166034;278.4938388444148;390884.20698342816;164605.39614102332;14130.580308016473;171562.21078433917;0;16;17;30;34;29;30;0;13;14;97504971600.68745;38259582740.34502;84546770375.66063;76428.22978061593;7645.148586452075;-0.0;101845.12562513063;514513.7437514202;54129.46540056471;0.0;842928.0018832765;6.446842262346525;0.4859145957047957
461;2019-07-20 15:54:45.111;736;755;288;289;261;91;202;74;5;48;813;282;5;20;201;173;263;582;338;209;201;3;763;410;390;142;413;333;755;563.0;-2.0;1224.0;78.0;0.0;98;99;65;1;0;1;1;0;0;0;1;0;0;1;0;42856.29296875;30640.91015625;7888.17333984375;1518.0849609375;709.0;293757;701.0;0.0;Calculated values ==>;1563630885.111;346.76;348.66;301.96000000000004;302.06;299.26000000000005;282.26000000000005;279.41953068693846;293.36;280.56;273.66;277.96000000000004;354.46000000000004;301.36;273.66;275.16;293.26000000000005;290.46000000000004;299.46000000000004;331.36;294.06;293.26000000000005;343.26;344.06000000000006;273.46000000000004;242.98782864720522;271.4400167685773;279.41953068693846;306.96000000000004;7630000.0;4100000.0;3900000.0;1420000.0;4129999.9999999995;3329999.9999999995;7550000.0;0.09383333333333334;0.0;0.20400000000000001;0.013000000000000001;0.0;0.09383333333333334;0.0;30640.91015625;7888.17333984375;1518.0849609375;42856.29296875;485749.1625712933;489448.10448203556;282812.88475162897;283391.9238810133;269787.67371455336;426443.2329944355;455007.09454796347;435688.0709299984;473211.45657138317;533000.2703028991;473950.49290024035;435688.0709299984;438170.3001304848;450859.3445579605;446974.8983673231;270089.29926107574;461137.2261134198;456023.80276070576;454861.11149158207;293991.1381695566;297342.5633918147;468765.9560302198;215596.34762389417;215596.34762389417;279.35272668608576;391499.8802545053;165059.18340432853;14155.675413420282;171657.5686094635;0;16;17;30;34;29;30;0;13;14;97737849200.61345;38346011540.31755;84745436575.5975;44898.71155444527;3291.2049092822335;-0.0;22451.01034291805;515525.1386148391;54220.63205842657;0.0;843964.1482830587;1.7639431082984054;0.17167203336598097
462;2019-07-20 15:55:45.132;734;750;288;287;257;73;103;74;3;55;822;282;2;12;202;167;264;649;347;190;103;2;820;394;368;141;395;325;797;3714.0;-1.0;1778.0;158.0;0.0;98;99;98;1;0;1;1;1;0;0;1;0;0;1;0;68265.046875;35870.0546875;28025.884765625;1483.50427246094;706.0;293758;702.0;0.0;Calculated values ==>;1563630945.132;346.56000000000006;348.16;301.96000000000004;301.86;298.86;280.46000000000004;277.85914330198534;283.46000000000004;280.56;273.46000000000004;278.66;355.36;301.36;273.36;274.36;293.36;289.86;299.56;338.06000000000006;292.16;283.46000000000004;343.36;343.76;273.36;242.77792619122317;270.5352231155435;277.85914330198534;307.86;8200000.0;3940000.0;3679999.9999999995;1410000.0;3950000.0;3250000.0;7970000.0;0.619;0.0;0.29633333333333334;0.026333333333333334;0.0;0.619;0.0;35870.0546875;28025.884765625;1483.50427246094;68265.046875;479290.76494827704;484334.5967745682;278488.91144221066;278028.54988539714;265775.20078627125;427712.28976936906;444026.8237365733;437229.1632884236;474028.5976361392;534539.1763569801;474985.6102235492;437066.2422869085;438679.55428576964;454159.95559930295;449040.0327713949;267195.34535725927;467581.1969836561;456942.4933256349;444026.8237365733;294410.04551340896;296085.73418796173;468804.0567466073;211610.42972190812;211610.42972190812;277.80528400257396;392426.2155223648;165613.63543416152;14180.697411629033;171956.95717588853;0;16;17;30;35;29;30;0;13;14;97965328790.26646;38430941255.188;84942905665.2963;66858.35138021076;6772.765511650412;-0.0;143865.74789507774;516456.7734293071;54304.5278317201;0.0;845350.6063568053;3.3266857653275284;0.2174072259292601
463;2019-07-20 15:56:45.082;764;779;300;300;269;59;139;62;-9;59;827;281;-9;1;204;159;264;698;344;167;139;1;819;381;354;138;380;311;791;3311.0;-1.0;2372.0;39.0;0.0;89;99;98;1;0;1;1;0;0;1;1;0;0;1;0;79250.5703125;35854.046875;38183.1640625;1427.58984375;702.0;293759;704.0;0.0;Calculated values ==>;1563631005.082;349.56000000000006;351.06000000000006;303.16;303.16;300.06;279.06;276.55624918942954;287.06;279.36;272.26000000000005;279.06;355.86;301.26000000000005;272.26000000000005;273.26000000000005;293.56;289.06;299.56;342.96000000000004;289.86;287.06;343.56000000000006;343.36;273.26000000000005;242.14157278889297;268.91163127593666;276.55624918942954;307.56;8190000.000000001;3810000.0;3540000.0;1380000.0;3800000.0;3110000.0;7909999.999999999;0.5518333333333333;0.0;0.3953333333333333;0.006500000000000001;0.0;0.5518333333333333;0.0;35854.046875;38183.1640625;1427.58984375;79250.5703125;484227.2389712981;489425.17975538253;285118.07156820525;285118.07156820525;270744.2563827465;428684.9695293014;452090.2153152323;438493.52582273266;474805.0600400835;536084.028640449;476649.5720026163;438493.52582273266;440043.5321553938;456953.682054251;450201.0744191546;267245.909687092;476650.0552493988;456041.49723122193;452090.2153152323;295247.87795992935;294410.04551340896;469116.05455528694;208409.23499827864;208409.23499827864;276.54167489904813;393654.4879192293;166210.83819695207;14204.936313352042;172508.2394648334;0;16;17;30;35;29;31;0;13;14;98181748290.4386;38514571505.254524;85133546665.44794;90959.98963926749;1694.5943271205542;-0.0;134471.28763823892;517770.83031147975;54375.03036265595;0.0;847668.1487586795;3.0096928535330965;0.20697951580351512
464;2019-07-20 15:57:45.123;793;805;301;300;273;52;166;53;-25;60;821;281;-28;-13;206;160;264;727;345;169;165;1;802;373;349;142;373;297;776;4970.0;-2.0;2458.0;0.0;0.0;98;99;95;1;0;1;1;0;0;1;1;0;0;1;0;79020.9765625;34572.55078125;37920.4921875;1340.6337890625;699.0;293760;704.0;0.0;Calculated values ==>;1563631065.123;352.46000000000004;353.66;303.26000000000005;303.16;300.46000000000004;278.36;275.73799182748917;289.76000000000005;278.46000000000004;270.66;279.16;355.26;301.26000000000005;270.36;271.86;293.76000000000005;289.16;299.56;345.86;290.06;289.66;343.56000000000006;343.06000000000006;273.26000000000005;242.98782864720522;267.23344911666527;275.73799182748917;307.66;8020000.0;3729999.9999999995;3490000.0;1420000.0;3729999.9999999995;2970000.0;7759999.999999999;0.8283333333333334;0.0;0.4096666666666666;0.0;0.0;0.8283333333333334;0.0;34572.55078125;37920.4921875;1340.6337890625;79020.9765625;490452.49034916924;494773.15912776603;287701.2438368077;287084.07251851715;273431.6839263736;429258.0297950786;456728.30163737986;439141.02300017705;474390.4848532673;536475.1845717769;478396.8983647714;438684.37198384217;440942.940866945;458367.3899514374;451785.9199730986;268141.25365265075;482970.8865105916;457139.37240711367;456590.98366521427;295247.87795992935;293153.3411634106;468567.4118928903;206393.0338745911;206393.0338745911;275.73799182748917;394974.31874262;166798.12755001982;14228.020607078633;173142.8699671233;0;16;17;30;35;29;31;0;13;14;98392792405.04974;38598628905.09965;85316071305.11163;95349.09287844837;0.0;-0.0;207247.30174323285;519324.4669229847;54389.16163179583;0.0;850517.7495624642;4.098351970392194;0.24300704638748452
465;2019-07-20 15:58:45.123;808;817;295;293;265;51;175;49;-35;60;804;281;-38;-24;207;157;264;746;339;184;175;1;799;373;349;145;374;290;775;4444.0;-1.0;2433.0;74.0;0.0;98;100;63;1;0;1;1;0;0;1;1;0;0;1;0;75113.296875;31612.05078125;37675.8828125;1311.36218261719;696.0;293761;703.0;0.0;Calculated values ==>;1563631125.123;353.96000000000004;354.86;302.66;302.46000000000004;299.66;278.26000000000005;275.73799182748917;290.66;278.06;269.66;279.16;353.56000000000006;301.26000000000005;269.36;270.76000000000005;293.86;288.86;299.56;347.76;291.56;290.66;343.46000000000004;342.76;273.26000000000005;243.61107973660833;266.37251300914875;275.73799182748917;307.06;7990000.000000001;3729999.9999999995;3490000.0;1450000.0;3740000.0;2900000.0;7750000.0;0.7406666666666666;0.0;0.40549999999999997;0.012333333333333333;0.0;0.7406666666666666;0.0;31612.05078125;37675.8828125;1311.36218261719;75113.296875;493004.01130790985;496618.6522810933;284285.77105970617;283176.3134066043;270132.42532087135;429258.0297950786;457957.6186738957;439176.2375724525;474004.24985217134;535226.3896805054;479257.4859819386;438725.04157221253;440810.25677554443;458346.55543011316;451343.0419966532;268306.7538804413;486024.3644493557;459175.5905332164;457957.6186738957;294828.9587717387;291896.6896268761;468153.3363693269;206330.74534089374;206330.74534089374;275.71430149591004;396258.7710212658;167349.665896374;14250.120573509297;173772.83975878995;0;16;17;30;35;29;31;0;13;14;98602192405.04974;38684728905.09965;85492171305.11163;94418.84709989707;3229.1452893506757;-0.0;186371.6375153101;520905.86642280425;54416.07117587375;0.0;853797.9073896187;4.022981062080682;0.24601345969753424
466;2019-07-20 15:59:45.134;811;818;294;293;264;53;179;51;-40;59;782;281;-42;-29;207;156;264;757;333;195;178;1;804;374;350;146;373;287;778;4488.0;-1.0;2318.0;0.0;0.0;32;100;24;1;0;1;1;1;1;0;1;0;0;1;0;78149.65625;28661.517578125;43763.60546875;1294.52661132812;692.0;293762;702.0;0.0;Calculated values ==>;1563631185.134;354.26;354.96000000000004;302.56;302.46000000000004;299.56;278.46000000000004;275.84098080016133;291.06;278.26000000000005;269.16;279.06;351.36;301.26000000000005;268.96000000000004;270.26000000000005;293.86;288.76000000000005;299.56;348.86;292.66;290.96000000000004;343.36;342.36;273.26000000000005;243.81672145450628;265.9988726020314;275.84098080016133;306.46000000000004;8040000.000000001;3740000.0;3500000.0;1460000.0;3729999.9999999995;2870000.0;7780000.0;0.748;0.0;0.3863333333333333;0.0;0.0;0.748;0.0;28661.517578125;43763.60546875;1294.52661132812;78149.65625;492969.63804929476;496481.6215817689;283371.12345056137;282830.6412691546;269537.7609540191;429187.4505931623;458340.24663667777;439089.34317833104;473776.3501190529;533175.5683328722;479623.72444635665;438790.00918341696;440717.0362630661;458506.5490489339;451015.85499965504;268032.23173521133;487397.97325560317;460494.49674625666;458204.46411352506;294410.04551340896;290221.2356813373;468014.81014881446;206650.7469846636;206650.7469846636;275.84098080016133;397536.1964523707;167852.03771862976;14271.840294734438;174451.6265843432;0;16;17;30;36;30;31;0;13;14;98811930850.59637;38772044910.32721;85665303040.56285;89798.77766282018;0.0;-0.0;188162.18041238838;522441.29474342195;54442.985653438234;0.0;856919.5947515961;3.7705138231659867;0.21091611711101269
467;2019-07-20 16:00:45.124;812;818;296;295;263;47;174;48;-42;58;762;282;-45;-30;208;152;264;765;333;197;173;1;809;369;345;146;369;283;783;4146.0;0.0;1889.0;99.0;0.0;54;100;1;1;0;1;1;1;1;0;1;0;0;1;0;78002.625;27160.998046875;45070.86328125;1266.94836425781;689.0;293763;701.0;0.0;Calculated values ==>;1563631245.124;354.36;354.96000000000004;302.76000000000005;302.66;299.46000000000004;277.86;275.3239800832674;290.56;277.96000000000004;268.96000000000004;278.96000000000004;349.36;301.36;268.66;270.16;293.96000000000004;288.36;299.56;349.66;292.86;290.46000000000004;343.26;342.06000000000006;273.26000000000005;243.81672145450628;265.49620691782997;275.3239800832674;306.46000000000004;8090000.000000001;3690000.0;3450000.0;1460000.0;3690000.0;2830000.0;7830000.0;0.6910000000000001;0.0;0.31483333333333335;0.0165;0.0;0.6910000000000001;0.0;27160.998046875;45070.86328125;1266.94836425781;78002.625;492636.4926052237;496010.23001549765;283876.14911300753;283335.80541650206;268835.79563522735;429537.3511455088;458464.43444099964;439669.9307504438;473677.5856643159;531410.5458186329;480222.4956960675;439226.6176244349;441420.96327478474;459280.5708841072;451319.03338085645;267764.1174933566;488105.6940323752;461530.9913228017;458329.55550041207;293991.1381695566;288964.7057630673;468014.81014881446;205268.29438589592;205268.29438589592;275.28901642542024;398837.24858482584;168317.14781764033;14293.182361930249;175191.7904428376;0;16;17;30;36;30;31;0;13;14;99020396100.62952;38859630310.34113;85836274540.59003;73797.44851543849;4335.317510088155;-0.0;174865.33143013067;523804.36941147665;54479.10727808706;0.0;859944.3198125537;3.442206731163937;0.19357008844706564
468;2019-07-20 16:01:45.145;821;828;293;291;262;46;175;46;-50;56;733;282;-52;-31;209;152;264;775;332;197;174;0;802;369;346;138;369;275;775;3859.0;-2.0;2025.0;206.0;0.0;87;1;1;1;0;1;1;1;1;0;1;1;0;1;0;79651.796875;26953.43359375;46140.94921875;2137.21801757812;687.0;293764;698.0;0.0;Calculated values ==>;1563631305.145;355.26;355.96000000000004;302.46000000000004;302.26000000000005;299.36;277.76000000000005;275.3239800832674;290.66;277.76000000000005;268.16;278.76000000000005;346.46000000000004;301.36;267.96000000000004;270.06;294.06;288.36;299.56;350.66;292.86;290.56;342.96000000000004;341.86;273.16;242.14157278889297;264.4750485637546;275.3239800832674;306.36;8020000.0;3690000.0;3460000.0;1380000.0;3690000.0;2750000.0;7750000.0;0.6431666666666668;0.0;0.3375;0.034333333333333334;0.0;0.6431666666666668;0.0;26953.43359375;46140.94921875;2137.21801757812;79651.796875;494651.72332336195;498209.61622961913;283176.3134066043;282099.89843377774;268918.876894286;429537.3511455088;458439.35360353265;440236.1546078376;474512.22762068186;529031.0353387282;481185.2091133715;439946.7159393455;442941.12534761935;459418.15383522364;451319.03338085645;268141.25365265075;490424.85759545205;461377.74804882746;458304.29390047217;292734.4514702754;288127.0477506168;469017.4129134338;205173.82173922798;205173.82173922798;275.2528521227622;400151.49525717663;168768.2592477164;14321.560343887542;175952.15491363092;0;16;17;30;36;30;31;0;14;14;99227768655.3132;38944860130.21113;86003733130.3346;79333.53734315575;9058.629963647734;-0.0;162805.08201170692;525080.9075903932;54590.76257254468;0.0;862759.2247923146;3.338985832374844;0.20683739575239946
469;2019-07-20 16:02:45.115;821;826;293;292;258;40;178;43;-34;53;711;284;-36;-6;210;149;264;770;335;197;177;-1;787;360;338;137;360;298;769;4674.0;0.0;1122.0;23.0;0.0;68;1;98;1;0;0;1;1;1;0;1;1;0;1;0;67037.609375;15431.1337890625;44456.3203125;2329.84326171875;684.0;293765;696.0;0.0;Calculated values ==>;1563631365.115;355.26;355.76;302.46000000000004;302.36;298.96000000000004;277.16;274.38016830617;290.96000000000004;277.46000000000004;269.76000000000005;278.46000000000004;344.26;301.56;269.56;272.56;294.16;288.06;299.56;350.16;292.86;290.86;342.76;341.56000000000006;273.06;241.92719264551067;267.35522164206344;274.38016830617;306.66;7870000.0;3600000.0;3379999.9999999995;1370000.0;3600000.0;2980000.0;7690000.000000001;0.779;0.0;0.187;0.0038333333333333336;0.0;0.779;0.0;15431.1337890625;44456.3203125;2329.84326171875;67037.609375;496071.6137888099;498477.9789779674;283902.75266075705;283339.79588633525;267687.01959387097;430148.3826014536;460104.707696141;437535.75006952346;474347.79869132163;524956.3416026947;478618.75382634596;437224.8463805047;441767.3564677892;460958.12350355304;452473.9457314294;268993.79890365433;490276.866029336;462594.5979581228;459972.4816559796;291896.6896268761;286870.6033266602;469055.6303606666;202998.54241652845;202998.54241652845;274.37206658677974;401373.29577065015;169121.28737371083;14358.76724181077;176706.75467146162;0;16;17;30;36;30;31;0;14;14;99432866055.41104;39027318880.250465;86175547180.41656;43858.45783111007;1019.885503785863;-0.0;200182.69866753244;526106.9942506884;54674.70820766556;0.0;865782.6105169978;3.938792785735112;0.1708760561227919
470;2019-07-20 16:03:45.106;819;824;288;286;251;34;181;35;-27;50;718;286;-28;6;211;146;264;773;335;196;181;-1;790;353;337;136;354;301;774;2920.0;-1.0;1225.0;59.0;0.0;32;0;98;1;0;0;1;1;1;0;1;1;0;1;0;65331.80078125;15522.4560546875;43122.73828125;2352.40112304688;683.0;293766;694.0;0.0;Calculated values ==>;1563631425.106;355.06000000000006;355.56000000000006;301.96000000000004;301.76000000000005;298.26000000000005;276.56;273.6339639331285;291.26000000000005;276.66;270.46000000000004;278.16;344.96000000000004;301.76000000000005;270.36;273.76000000000005;294.26000000000005;287.76000000000005;299.56;350.46000000000004;292.76000000000005;291.26000000000005;342.56000000000006;341.46000000000004;273.06;241.71165711629368;267.7187500070086;273.6339639331285;306.66;7900000.0;3529999.9999999995;3370000.0000000005;1360000.0;3540000.0;3010000.0;7740000.000000001;0.48666666666666664;0.0;0.20416666666666666;0.009833333333333333;0.0;0.48666666666666664;0.0;15522.4560546875;43122.73828125;2352.40112304688;65331.80078125;495494.94563619344;497725.6609002221;280643.59720886155;279632.3655321001;264718.1765270553;430607.02586249536;460655.80620082654;437940.2675631159;474183.892769976;525451.662318171;478479.32189092605;437785.01000687695;442906.0156806056;462010.81260629336;453264.0457965246;268818.11980899045;490225.0496558721;462615.51467525994;460655.80620082654;291058.95107146574;286451.7998164319;469192.267325385;201113.80378310694;201113.80378310694;273.60656710763107;402476.20872569905;169379.19526348417;14397.780092170737;177436.470685154;0;16;17;30;36;30;31;0;14;14;99635335680.19861;39109206595.16455;86355220225.22806;48352.0696884185;2636.1048914990674;-0.0;126310.44117662353;526875.3000493856;54705.17022427297;0.0;868502.9785630867;2.9066492608837198;0.1587836493768558
471;2019-07-20 16:04:45.106;821;829;284;282;246;31;187;31;-26;46;736;286;-27;9;212;144;264;777;340;196;186;-2;797;349;333;134;350;303;782;2578.0;-1.0;576.0;50.0;0.0;1;0;98;1;0;0;1;1;1;0;1;1;0;0;0;64217.39453125;15597.3427734375;42365.60546875;2373.77197265625;683.0;293767;691.0;0.0;Calculated values ==>;1563631485.106;355.26;356.06000000000006;301.56;301.36;297.76000000000005;276.26000000000005;273.20264511476705;291.86;276.26000000000005;270.56;277.76000000000005;346.76;301.76000000000005;270.46000000000004;274.06;294.36;287.56;299.56;350.86;292.76000000000005;291.76000000000005;342.26;341.46000000000004;272.96000000000004;241.2770596917726;267.9596281332873;273.20264511476705;307.16;7970000.0;3490000.0;3329999.9999999995;1340000.0;3500000.0;3030000.0;7820000.0;0.4296666666666667;0.0;0.096;0.008333333333333333;0.0;0.4296666666666667;0.0;15597.3427734375;42365.60546875;2373.77197265625;64217.39453125;495126.4052783183;497704.3594551293;277919.53610441706;276986.70726524806;262491.14378379204;430862.6128555636;462053.20883230626;437642.0229114993;474052.113305266;527178.9309647374;478232.10212157835;437485.64907481754;442934.10434907244;462748.0482769476;453671.4950684801;268418.430408808;490025.16495691676;463216.1366267917;461923.4529378662;289802.386634966;286451.7998164319;469366.78838317865;200055.41338402583;200055.41338402583;273.17389710554465;403555.7853533032;169638.52692038522;14437.164867968262;178148.87354973733;0;16;17;30;36;30;31;0;14;14;99836335680.19861;39190206595.16455;86536420225.22806;22808.314514637455;2244.261458326274;-0.0;112515.96766163343;527468.3032510778;54745.83994385485;0.0;870493.1986367388;2.280013615999519;0.10529384772067439
472;2019-07-20 16:05:45.117;829;837;285;284;246;24;191;25;-23;42;753;287;-25;8;213;143;264;785;337;197;190;-3;799;343;331;128;344;302;784;4198.0;-1.0;658.0;0.0;0.0;1;100;100;1;0;0;1;1;1;0;1;0;0;1;0;63737.01171875;15763.0146484375;42542.90625;1498.27062988281;684.0;293768;689.0;0.0;Calculated values ==>;1563631545.117;356.06000000000006;356.86;301.66;301.56;297.76000000000005;275.56;272.5487779782249;292.26000000000005;275.66;270.86;277.36;348.46000000000004;301.86;270.66;273.96000000000004;294.46000000000004;287.46000000000004;299.56;351.66;292.86;292.16;342.06000000000006;341.56000000000006;272.86;239.943914813709;267.8393353686513;272.5487779782249;306.86;7990000.000000001;3429999.9999999995;3310000.0;1280000.0;3440000.0;3020000.0;7840000.000000001;0.6996666666666667;0.0;0.10966666666666666;0.0;0.0;0.6996666666666667;0.0;15763.0146484375;42542.90625;1498.27062988281;63737.01171875;496116.66238824563;498676.1587913903;278215.072406107;277745.1805824317;262398.37309803;431237.1583312671;462872.2502414627;438334.26632045925;474436.0440701247;529032.944651942;478471.42247423576;438024.4983934438;442993.0989471373;463775.3728593922;454556.4887454652;268306.7538804413;491028.76318400033;463642.75245993497;462743.46785534796;288964.7057630673;286870.6033266602;470082.60878908826;198536.37464166994;198536.37464166994;272.5487779782249;404622.26756073115;169899.91114457257;14469.437805360842;178856.57420390868;0;16;17;30;36;30;31;0;14;14;100035572200.71786;39268821005.36944;86717953500.70117;26297.835454107226;0.0;-0.0;184856.89621850336;527877.5961918354;54764.54555145577;0.0;872971.7601618528;3.530768099634256;0.13393360200444177
473;2019-07-20 16:06:45.117;838;846;283;282;244;17;194;20;-27;41;774;286;-29;-4;214;143;264;788;335;198;193;-2;795;331;336;130;333;299;787;609.0;-1.0;418.0;23.0;0.0;29;99;100;1;0;0;1;0;0;1;1;0;0;0;0;55987.67578125;15720.8427734375;35024.6953125;1392.9650878906198;687.0;293769;686.0;0.0;Calculated values ==>;1563631605.117;356.96000000000004;357.76;301.46000000000004;301.36;297.56;274.86;271.215330690691;292.56;275.16;270.46000000000004;277.26000000000005;350.56000000000006;301.76000000000005;270.26000000000005;272.76000000000005;294.56;287.46000000000004;299.56;351.96000000000004;292.96000000000004;292.46000000000004;341.76;341.86;272.96000000000004;240.39332010688793;267.47669482898436;271.215330690691;306.66;7950000.0;3310000.0;3360000.0;1300000.0;3329999.9999999995;2990000.0;7870000.0;0.10149999999999999;0.0;0.06966666666666667;0.0038333333333333336;0.0;0.10149999999999999;0.0;15720.8427734375;35024.6953125;1392.9650878906198;55987.67578125;497806.2525899655;499698.1385635104;277028.840478199;276573.47504960065;261551.0975985117;431954.4880088244;462506.85057035123;438390.63782803225;474082.51977729687;531449.315300629;478725.8396019957;438082.61597026663;441852.4739986153;465516.9224069682;456560.6056133164;268531.2075029316;491182.0654383597;463024.9934053125;462377.04315882537;287708.2272785495;288127.0477506168;469909.67259303824;195225.62287145347;195225.62287145347;271.1785492554998;405619.97328989784;170162.2766230882;14493.531436342288;179502.97088359616;0;16;17;30;36;30;32;0;14;14;100235672200.71786;39346221005.36944;86898253500.70117;16940.496041974988;1052.9555239327417;-0.0;27115.869159168247;528237.9156209694;54773.32018082187;0.0;874738.1998733334;0.8651825038912784;0.057380137307619504
474;2019-07-20 16:07:45.128;831;827;274;272;250;40;201;20;-24;38;792;285;-26;-10;206;150;264;692;340;204;201;0;693;377;369;134;382;309;694;2481.0;0.0;1888.0;426.0;0.0;0;94;100;1;0;0;0;0;0;0;1;0;0;1;0;18015.62890625;13682.8232421875;0.0;1405.44055175781;690.0;293770;684.0;0.0;Calculated values ==>;1563631665.128;356.26;355.86;300.56;300.36;298.16;277.16;276.14872888175563;293.26000000000005;275.16;270.76000000000005;276.96000000000004;352.36;301.66;270.56;272.16;293.76000000000005;288.16;299.56;342.36;293.56;293.26000000000005;341.56000000000006;342.16;273.16;241.2770596917726;268.67533136820026;276.14872888175563;307.16;6930000.0;3770000.0000000005;3690000.0;1340000.0;3820000.0000000005;3090000.0;6940000.000000001;0.4135;0.0;0.31466666666666665;0.071;0.0;0.4135;0.0;13682.8232421875;0.0;1405.44055175781;18015.62890625;506038.9887052059;505412.6062266215;283084.315299258;281647.06965741003;269445.0169006964;428973.91024759493;458313.4302660672;436576.71966357325;473273.9119493556;532577.2369403733;477369.3249778132;436255.9770298759;438784.29025187716;456910.78509696526;449571.8504359863;276748.2334574881;486454.5680857801;458728.7977386057;458313.4302660672;286870.6033266602;289383.54333396035;469562.8289471395;207092.72467911162;207092.72467911162;276.02394032430686;406236.7805553884;170407.352095151;14516.85575864943;179794.89685408588;0;16;17;30;36;30;32;0;14;14;100447210975.42876;39425435525.26118;87080686940.45184;72210.96375511058;18635.37740302998;-0.0;103879.76176020614;528980.9806552153;54937.41970105315;0.0;875830.0302617166;12.905799207758239;1.0556837470657428
475;2019-07-20 16:08:45.108;788;799;275;274;244;80;209;39;3;39;806;285;24;16;203;159;264;585;344;210;208;0;713;400;385;140;405;326;711;2631.0;-2.0;1550.0;239.0;0.0;0;99;1;1;1;0;1;0;0;0;1;0;0;0;0;31234.484375;23988.435546875;3567.1474609375;1496.7175292968802;692.0;293771;683.0;0.0;Calculated values ==>;1563631725.108;351.96000000000004;353.06000000000006;300.66;300.56;297.56;281.16;278.44972407329936;294.06;277.06;273.46000000000004;277.06;353.76;301.66;275.56;274.76000000000005;293.46000000000004;289.06;299.56;331.66;294.16;293.96000000000004;341.46000000000004;342.36;273.16;242.56692532238324;270.64921214262944;278.44972407329936;307.56;7130000.0;4000000.0;3850000.0;1400000.0;4050000.0;3260000.0;7109999.999999999;0.4385;0.0;0.25833333333333336;0.03983333333333334;0.0;0.4385;0.0;23988.435546875;3567.1474609375;1496.7175292968802;31234.484375;498323.1058127522;500043.67758862814;280966.59116833884;280344.6420757874;265583.8772406478;427245.8023896546;456847.45436449524;436998.37936865434;472588.21769833704;532781.0627524602;475216.8813930588;440355.98906939913;439094.1286202848;452583.6273334658;446643.58566314576;274550.5000065564;467643.9959125138;456990.1917993729;456704.547679445;286451.7998164319;290221.2356813373;468743.2512102924;213063.86600466893;213063.86600466893;278.37378573086056;406647.0613603257;170721.1746094408;14541.032347782348;179824.61317419354;0;17;17;31;36;30;32;0;14;14;100673335575.50067;39507608125.28731;87271123440.5124;57849.749285696234;10184.562177357337;-0.0;106836.4389143893;530064.4586511415;55177.505808911665;0.0;877585.4132784501;6.019170500941059;0.43296469638692947
476;2019-07-20 16:09:45.109;741;760;287;287;260;90;203;71;3;48;814;283;4;23;201;173;264;625;342;211;202;1;758;410;391;160;413;333;750;-1.0;-2.0;1401.0;286.0;0.0;100;37;67;1;1;0;1;0;0;0;1;1;0;1;0;44072.8046875;30384.47265625;7797.2783203125;2792.88012695312;690.0;293772;682.0;0.0;Calculated values ==>;1563631785.109;347.26;349.16;301.86;301.86;299.16;282.16;279.41953068693846;293.46000000000004;280.26000000000005;273.46000000000004;277.96000000000004;354.56000000000006;301.46000000000004;273.56;275.46000000000004;293.26000000000005;290.46000000000004;299.56;335.66;294.26000000000005;293.36;341.36;342.16;273.26000000000005;246.59251843368023;271.4400167685773;279.41953068693846;307.36;7580000.0;4100000.0;3910000.0;1600000.0;4129999.9999999995;3329999.9999999995;7500000.0;0.0;0.0;0.23349999999999999;0.04766666666666666;0.0;0.0;0.0;30384.47265625;7797.2783203125;2792.88012695312;44072.8046875;487033.80752887623;490696.37083307956;282876.74648806325;282876.74648806325;269704.8460002513;426443.2329944355;454984.71290934883;435350.37149298657;470832.54759199516;533105.9912606195;474071.86556959874;435519.43057179544;438656.75144483615;450859.3445579605;446974.8983673231;270849.9040382177;469390.13477134425;456147.44078891363;454838.53847537545;286033.001929769;289383.54333396035;466048.26529477787;214971.184469508;213063.86600466893;279.12732485091277;407274.6325611008;171174.28972904562;14576.779590652035;179919.31830064868;0;17;17;31;36;30;32;0;15;14;100906139455.21945;39597609625.17859;87468826735.27359;51458.54016998224;11968.007519337862;-0.0;0.0;530975.3762438786;55362.11363290691;0.0;878475.7317733889;1.5479467656239156;0.22265883736169426
