;time;temperatura_mandata_mt;temperatura_valle_uta;temperatura_valle_gc;temperatura_valle_rig_pdc;temperatura_uscita_rig_fascio;t_rec;temperatura_asp_eiettori;temperatura_out_rig_liquida_mt_bt;temperatura_out_evap_mt;temperatura_aspirazione_bt;temperatura_mandata_bt;temperatura_uscita_intercooler;temperatura_out_ev_mt_intercooler;temperatura_aspirazione_mt;temperatura_asp_aux_pdc;temperatura_asp_aux;temperatura_monte_pdc;t_out_uta_1e2_gc;t_out_uta_1_evap;t_out_uta_2_evap;temp_out_evap_1_2;t_out_evap_bt;pressione_mandata;pressione_ricevitore;p_out_evap_uta;pressione_spirazione_bt;pressione_aspirazione_aux_pdc;pressione_aspirazione_mt;pressione_monte_eiettore;portata_liquido_evap_uta;portata_gas_uta_heating;portata_liquido_mt;portata_liquido_bt;portata_gas_back_up_uta;inverter_aux_1;inverter_bt_1;inverter_mt_1;stato_mt1;stato_mt2;stato_mt3;stato_aux1;stato_aux2;stato_aux3;stato_aux4;stato_lt1;stato_lt2;stato_lt3;stato_level_asp1;stato_level_asp2;potenza_elettrica_totale;potenza_elettrica_mt;potenza_elettrica_aux;potenza_elettrica_lt;temp_out_acs;id;tin_acs;portata_acqua_acs;Calculated values ==>;Timestamp seconds;T1 MT discharge;T2 After AHU;T3 GC Outlet;T4 Inlet IHX 1;T5 Inlet IHX 2;T6 Receiver;T6 Receiver sat;T7 Ejector inlet;T8 Liquid out IHX;T9 MT section outlet;T10 LT suction;T11 LT discharge;T12 Intercooler outlet;T13 out intercooler and MT section;T14 MT suction;T15 Aux_HP suction;T16 Aux suction;T17 Inlet AHU (heating);T18 Outlet AHU (heating);T19 Outlet AHU (cooling);T20 Outlet AHU (cooling);T21 Water in DHW;T22 Water out DHW;T23 LT section outlet;LT evaporation temp;MT evaporation temp;AHU saturation temp;Tair external air;P1 discharge;P2 receiver;P3 AHU evaporation;P4 LT suction;P5 Aux HP suction;P6 MT suction;P7 ejector inlet;M1 AHU liquid (cooling);M2 AHU vapour (heating);M3 MT liquid;M4 LT liquid;M5 AHU (no ejectors);Mtotal AHU;DHW water;Power Meter MT;Power Meter AUX;Power Meter LT;Total Power;h1 Enthalpy;h2 Enthalpy;h3 Enthalpy;h4 Enthalpy;h5 Enthalpy;h6 Enthalpy sat;h7 Enthalpy;h9 Enthalpy;h10 Enthalpy;h11 Enthalpy;h12 Enthalpy;h13 Enthalpy;h14 Enthalpy;h15 Enthalpy;h16 Enthalpy;h17 Enthalpy;h18 Enthalpy;h19 Enthalpy;h20 Enthalpy;h21 Enthalpy;h22 Enthalpy;h23 Enthalpy;h8 Enthalpy calc;hmix Enthalpy;T8 calculated;Accumulated Etot;Accumulated E_MT;Accumulated E_LT;Accumulated E_AUX;Number of Cycles MT1;Number of Cycles MT2;Number of Cycles MT3;Number of Cycles AUX1;Number of Cycles AUX2;Number of Cycles AUX3;Number of Cycles AUX4;Number of Cycles LT1;Number of Cycles LT2;Number of Cycles LT3;Accumulated Pevap P3;Accumulated Pevap P4;Accumulated Pevap P6;Cooling duty MT evap;Cooling duty LT evap;Heating duty rooftop heating;Cooling duty rooftop AC;Accumulated cooling MT evap;Accumulated cooling LT evap;Accumulated heating rooftop;Accumulated cooling rooftop;COPtot;ntot
477;2019-07-20 16:10:45.149;737;751;286;285;254;74;75;74;6;60;790;285;5;24;202;166;264;672;339;183;75;-4;827;395;368;157;395;330;804;3237.0;-1.0;275.0;0.0;0.0;99;99;98;1;1;0;1;0;1;0;1;1;0;1;0;70341.8046875;36191.296875;28298.1796875;3173.9736328125;687.0;293773;684.0;0.0;Calculated values ==>;1563631845.149;346.86;348.26;301.76000000000005;301.66;298.56;280.56;277.95803584570336;280.66;280.56;273.76000000000005;279.16;352.16;301.66;273.66;275.56;293.36;289.76000000000005;299.56;340.36;291.46000000000004;280.66;341.56000000000006;341.86;272.76000000000005;246.01318540288656;271.1026128081217;277.95803584570336;307.06;8270000.0;3950000.0;3679999.9999999995;1570000.0;3950000.0;3300000.0;8040000.000000001;0.5395;0.0;0.04583333333333333;0.0;0.0;0.5395;0.0;36191.296875;28298.1796875;3173.9736328125;70341.8046875;479010.3629569315;483751.80298168474;277013.4947562461;276572.4737245946;264337.24875792547;427635.31824824464;439453.43346100464;436562.20824737643;472440.600806214;530792.322631422;474702.37026776484;436396.46446335147;439483.0610603397;454159.95559930295;448698.66099161346;266847.44961637777;470728.73027205473;455958.32650772657;439453.43346100464;286870.6033266602;288127.0477506168;465964.12588439963;212009.5636414271;212009.5636414271;277.95803584570336;408228.72327533836;171729.45767350626;14626.536521139356;180220.31431417813;0;17;17;31;36;31;32;0;15;14;101133991255.07468;39692773025.118126;87667859335.14713;10291.99621110601;0.0;-0.0;122705.96776766206;531490.3071052626;55461.91351776865;0.0;879498.963203957;1.9655805844198841;0.0668341960177714
478;2019-07-20 16:11:45.120;766;781;295;295;263;59;113;62;-2;62;780;293;-4;17;204;158;265;711;337;147;112;-13;821;381;355;148;381;319;792;4225.0;-1.0;2037.0;247.0;0.0;86;1;98;1;1;0;1;0;0;1;1;1;1;1;0;81380.3828125;35822.39453125;38149.90625;4115.412109375;684.0;293774;685.0;0.0;Calculated values ==>;1563631905.12;349.76;351.26;302.66;302.66;299.46000000000004;279.06;276.55624918942954;284.46000000000004;279.36;272.96000000000004;279.36;351.16;302.46000000000004;272.76000000000005;274.86;293.56;288.96000000000004;299.66;344.26;287.86;284.36;341.66;341.56000000000006;271.86;244.22491754036054;269.84581860846123;276.55624918942954;306.86;8209999.999999999;3810000.0;3550000.0;1480000.0;3810000.0;3190000.0;7920000.0;0.7041666666666667;0.0;0.3395;0.04116666666666667;0.0;0.7041666666666667;0.0;35822.39453125;38149.90625;4115.412109375;81380.3828125;484334.7028102788;489628.3742042145;282356.98354073305;282356.98354073305;268314.1176137485;428684.9695293014;448102.3114334366;437795.343960608;473814.2026396614;530568.3578980137;477056.8709662372;437474.7011156585;440776.9900652135;456789.9885413815;450049.93543360115;267513.17758641165;478660.0351694219;453059.54249247717;447952.83282031305;287289.4124756198;286870.6033266602;466330.12442339485;208164.00837526473;208164.00837526473;276.449406269897;409492.4637336587;172329.28171297364;14687.252042253933;180773.7807251285;0;17;17;31;36;31;33;0;15;15;101350786419.91609;39784228800.05122;87862465230.00478;77959.83843122405;10627.838443981358;-0.0;168851.2972133882;532225.3836012993;55550.436031498895;0.0;881927.4327491497;3.296792344900411;0.20912963267224915
479;2019-07-20 16:12:45.100;792;803;301;300;273;53;154;54;-17;58;754;303;-20;7;206;158;264;732;340;154;153;-17;799;375;352;140;375;304;772;5298.0;-1.0;2136.0;162.0;0.0;98;1;98;1;1;0;1;0;0;1;1;1;1;1;0;81594.78125;34997.88671875;37746.40234375;3964.4013671875;681.0;293775;683.0;0.0;Calculated values ==>;1563631965.1;352.36;353.46000000000004;303.26000000000005;303.16;300.46000000000004;278.46000000000004;275.94376602880345;288.56;278.56;271.46000000000004;278.96000000000004;348.56000000000006;303.46000000000004;271.16;273.86;293.76000000000005;288.96000000000004;299.56;346.36;288.56;288.46000000000004;341.46000000000004;341.26;271.46000000000004;242.56692532238324;268.0796299477929;275.94376602880345;307.16;7990000.000000001;3750000.0;3520000.0000000005;1400000.0;3750000.0;3040000.0;7720000.0;0.8829999999999999;0.0;0.356;0.027000000000000003;0.0;0.8829999999999999;0.0;34997.88671875;37746.40234375;3964.4013671875;81594.78125;490598.02814069646;494863.3934808366;288314.0349759055;287675.3580448482;273729.2296063968;429116.5711722346;454563.63400504214;438813.5335829557;474451.2123485108;528984.1077190351;480072.5550878939;438349.7364941574;442433.1482669151;458046.37220179016;451133.78694188985;268306.7538804413;484179.3193815879;454563.63400504214;454423.3790500967;286451.7998164319;285614.20965156396;467057.3815275755;206750.52701087747;206750.52701087747;275.88394535367553;410850.1373924889;172919.25400057444;14754.561377320368;181406.0391405314;0;17;17;31;36;31;33;0;15;15;101562815719.98352;39870600000.07869;88049302930.0642;82614.43033965986;7028.285071950847;-0.0;218695.12835063052;533563.0564685132;55697.52134939089;0.0;885155.9097786944;4.019594677409712;0.23086705090827342
480;2019-07-20 16:13:45.111;805;814;296;294;267;53;172;51;-27;56;744;307;-30;2;207;157;264;748;337;176;171;-14;798;376;353;141;376;296;771;4168.0;-1.0;2236.0;313.0;0.0;98;1;98;1;1;0;1;0;0;1;1;1;1;1;0;81112.2578125;34875.53515625;37719.359375;3856.0146484375;678.0;293776;682.0;0.0;Calculated values ==>;1563632025.111;353.66;354.56000000000006;302.76000000000005;302.56;299.86;278.46000000000004;276.0463484220469;290.36;278.26000000000005;270.46000000000004;278.76000000000005;347.56000000000006;303.86;270.16;273.36;293.86;288.86;299.56;347.96000000000004;290.76000000000005;290.26000000000005;341.36;340.96000000000004;271.76000000000005;242.77792619122317;267.1113755279542;276.0463484220469;306.86;7980000.0;3760000.0;3529999.9999999995;1410000.0;3760000.0;2960000.0;7709999.999999999;0.6946666666666667;0.0;0.37266666666666665;0.05216666666666667;0.0;0.6946666666666667;0.0;34875.53515625;37719.359375;3856.0146484375;81112.2578125;492652.3198928022;496560.15075300576;285378.33468763344;284219.8164942578;271224.32534733;429045.3911783415;456897.50086274074;439058.4772993104;474126.67667064624;528555.4131325923;481492.0456081343;438602.1121803833;443348.55288485077;458025.4475679827;450805.3379590095;268362.45599705377;486747.55619880976;457447.12200883246;456759.7250202339;286033.001929769;284357.86631585273;467215.53762504057;206843.394661849;206843.394661849;275.92428293784496;412206.27796840935;173501.63926877847;14819.74345881159;182035.03578474067;0;17;17;31;36;31;33;0;15;15;101774354495.53484;39954915455.29843;88229335930.5334;86538.82079622727;13582.746791246494;-0.0;173608.54415562472;534972.9253268982;55869.311437775046;0.0;888425.7064109347;3.580469018357034;0.23763314230950536
481;2019-07-20 16:14:45.141;810;816;296;295;266;52;178;51;-33;54;743;306;-36;-4;207;153;264;759;340;188;177;-18;815;374;351;141;373;291;781;4797.0;-1.0;2547.0;189.0;0.0;68;1;98;1;1;0;1;1;1;0;1;1;1;1;0;89794.3828125;35410.0390625;45981.41796875;3769.599609375;675.0;293777;680.0;0.0;Calculated values ==>;1563632085.141;354.16;354.76;302.76000000000005;302.66;299.76000000000005;278.36;275.84098080016133;290.96000000000004;278.26000000000005;269.86;278.56;347.46000000000004;303.76000000000005;269.56;272.76000000000005;293.86;288.46000000000004;299.56;349.06000000000006;291.96000000000004;290.86;341.16;340.66;271.36;242.77792619122317;266.49643012054327;275.84098080016133;307.16;8150000.0;3740000.0;3510000.0;1410000.0;3729999.9999999995;2910000.0;7809999.999999999;0.7995;0.0;0.4245;0.0315;0.0;0.7995;0.0;35410.0390625;45981.41796875;3769.599609375;89794.3828125;491752.5083202434;495907.0062098226;284112.4793555604;283565.6415706673;270158.6360984677;429187.4505931623;458043.7097154469;439256.0841576434;473930.50160220906;528835.8797706563;481973.50204125076;438804.5743133056;443503.63943644403;458506.5490489339;450569.1586569453;267450.40893674974;487394.8078038412;459398.5449976466;457907.466087479;285195.4229665811;283101.5729112263;466817.4960153872;206472.28447890104;206472.28447890104;275.77317602283387;413631.21208394115;174087.645243548;14883.3220176558;182732.8910155116;0;17;17;31;37;32;33;0;15;15;101985660095.43413;40039557755.25809;88405523980.44943;98816.72296362612;8200.874163399314;-0.0;201022.4276960581;536518.3271722595;56050.93237739785;0.0;891549.1921372594;3.617146580543212;0.22915596641155594
482;2019-07-20 16:15:45.111;822;828;298;297;268;48;176;48;-41;53;742;306;-43;-5;208;151;265;773;329;190;175;-34;810;369;346;141;369;286;780;4519.0;0.0;2236.0;269.0;0.0;98;0;67;1;1;0;1;1;1;0;1;1;1;0;0;89234.578125;32275.900390625;47304.97265625;3694.9638671875;674.0;293778;677.0;0.0;Calculated values ==>;1563632145.111;355.36;355.96000000000004;302.96000000000004;302.86;299.96000000000004;277.96000000000004;275.3239800832674;290.76000000000005;277.96000000000004;269.06;278.46000000000004;347.36;303.76000000000005;268.86;272.66;293.96000000000004;288.26000000000005;299.66;350.46000000000004;292.16;290.66;340.86;340.56000000000006;269.76000000000005;242.77792619122317;265.87368984753493;275.3239800832674;306.06;8100000.0;3690000.0;3460000.0;1410000.0;3690000.0;2860000.0;7800000.0;0.7531666666666667;0.0;0.37266666666666665;0.04483333333333333;0.0;0.7531666666666667;0.0;32275.900390625;47304.97265625;3694.9638671875;89234.578125;494038.70681589696;497745.46983658045;285359.1968211091;284791.37641079386;271040.4194654186;429537.3511455088;458574.2778946514;439160.62003349565;473832.3884915986;529115.923255534;482564.77050204715;438862.0444890277;444369.5480655072;459280.5708841072;451171.6687043738;268087.2983654598;489622.7117044266;460449.4295776438;458439.35360353265;283939.0963198885;282682.81946839223;465221.47937860386;205029.91475350896;205029.91475350896;275.1977191645627;415122.37413846113;174651.41271451194;14945.495610975664;183509.88891112967;0;17;17;31;37;32;33;0;15;15;102194655545.53383;40124115455.29843;88578537430.53197;87252.70950100837;11665.25514735842;-0.0;190859.54236054284;538068.1304875688;56216.400679527644;0.0;894813.2423810797;3.479730948941996;0.20980320326476357
483;2019-07-20 16:16:45.122;831;837;292;290;261;44;177;44;-44;50;739;304;-46;-2;209;150;265;783;329;189;177;-70;800;366;343;142;366;284;772;3753.0;-1.0;2218.0;437.0;0.0;98;0;5;1;1;0;1;1;1;0;1;1;1;1;0;82652.3828125;27161.6796875;46623.79296875;3671.80200195312;675.0;293779;675.0;0.0;Calculated values ==>;1563632205.122;356.26;356.86;302.36;302.16;299.26000000000005;277.56;275.0112864084945;290.86;277.56;268.76000000000005;278.16;347.06000000000006;303.56;268.56;272.96000000000004;294.06;288.16;299.66;351.46000000000004;292.06;290.86;340.66;340.66;266.16;242.98782864720522;265.62235894841564;275.0112864084945;306.06;8000000.0;3660000.0;3429999.9999999995;1420000.0;3660000.0;2840000.0;7720000.0;0.6255000000000001;0.0;0.36966666666666664;0.07283333333333333;0.0;0.6255000000000001;0.0;27161.6796875;46623.79296875;3671.80200195312;82652.3828125;496316.957482668;499776.96877121;282981.2085114424;281901.5830355893;268701.1634487392;429743.705733735;459185.56143779436;439154.86963339377;473408.136457304;528959.0015412873;482576.20133318537;438857.2775796811;445186.41900361684;459889.70471773524;451559.94273781613;268635.2552131504;491916.1557621894;460781.9733125516;459185.56143779436;283101.5729112263;283101.5729112263;461455.37623923295;203766.8694440357;203766.8694440357;274.69736139896673;416555.0280827282;175146.81668856659;15006.89658124911;184292.7721258822;0;17;17;31;37;32;33;0;15;15;102401393440.25128;40209031020.18238;88749568780.29822;87015.0974033327;18768.312911583533;-0.0;159764.39184209605;539520.6284522692;56470.0602420678;0.0;897735.644170896;3.4283132646842924;0.23597035967458152
484;2019-07-20 16:17:45.112;832;836;291;289;260;43;181;42;-47;47;734;304;-49;1;210;149;265;785;328;190;181;-111;794;366;344;144;365;281;767;3291.0;-1.0;2072.0;434.0;0.0;98;2;1;1;1;0;1;1;1;0;1;1;1;1;0;81699.21875;26911.806640625;46220.92578125;3623.79858398438;678.0;293780;673.0;0.0;Calculated values ==>;1563632265.112;356.36;356.76;302.26000000000005;302.06;299.16;277.46000000000004;275.0112864084945;291.26000000000005;277.36;268.46000000000004;277.86;346.56000000000006;303.56;268.26000000000005;273.26000000000005;294.16;288.06;299.66;351.66;292.16;291.26000000000005;340.46000000000004;340.96000000000004;262.06;243.40439225979637;265.2429198363724;275.0112864084945;305.96000000000004;7940000.000000001;3660000.0;3440000.0;1440000.0;3650000.0;2810000.0;7670000.0;0.5485;0.0;0.3453333333333333;0.07233333333333333;0.0;0.5485;0.0;26911.806640625;46220.92578125;3623.79858398438;81699.21875;497023.9900749477;500091.1800049175;283024.52072660584;281928.4122735694;268605.65167562163;429743.705733735;459562.4624351748;439370.203201036;472851.94155074406;528672.9423312247;482929.0707446008;439074.8729011099;446186.89629554865;460182.3899257622;451413.44454563194;268977.0417725256;492703.5807783364;460759.6201434172;459562.4624351748;282264.0715131367;284357.86631585273;456961.49217476865;203392.34062798612;203392.34062798612;274.55254811186603;417924.39649652014;175597.35397264158;15067.68312002966;185066.34916459027;0;17;17;31;37;32;33;0;15;15;102607459090.28404;40294816720.196014;88919040530.32516;81491.02187522656;18341.501961883936;-0.0;140509.31181124298;540924.6120768703;56779.2571579863;0.0;900237.507988261;3.1312232652880896;0.22134757101963629
485;2019-07-20 16:18:45.123;831;835;289;288;258;42;183;41;-46;45;727;303;-48;5;211;148;265;787;326;191;182;-126;778;363;343;144;363;293;757;3029.0;0.0;1876.0;347.0;0.0;98;13;100;1;0;0;1;1;1;0;1;1;1;1;0;69824.3515625;15343.2109375;45245.265625;3868.9345703125;679.0;293781;670.0;0.0;Calculated values ==>;1563632325.123;356.26;356.66;302.06;301.96000000000004;298.96000000000004;277.36;274.69669130483857;291.46000000000004;277.26000000000005;268.56;277.66;345.86;303.46000000000004;268.36;273.66;294.26000000000005;287.96000000000004;299.66;351.86;292.26000000000005;291.36;340.16;341.06000000000006;260.56;243.40439225979637;266.74333088950624;274.69669130483857;305.76000000000005;7780000.0;3629999.9999999995;3429999.9999999995;1440000.0;3629999.9999999995;2930000.0;7570000.0;0.5048333333333334;0.0;0.3126666666666667;0.057833333333333334;0.0;0.5048333333333334;0.0;15343.2109375;45245.265625;3868.9345703125;69824.3515625;498364.23293707223;500860.39503231976;283133.4127701058;282562.4949042018;268417.8709676762;429947.3805835815;459986.0199319998;436821.06274961244;472654.5496415061;527018.1213941077;481395.83772526454;436509.8824045209;444384.5128259643;460629.17054598924;451800.50639632315;269941.9796992053;493972.20662007644;461046.31597295956;459852.92717603117;281007.8604223974;284776.6418597092;455412.4581434796;202662.7583748082;202662.7583748082;274.25566642108373;419187.3244084085;175949.54367492147;15130.134010127991;185828.70716528175;0;17;17;31;37;32;33;0;15;15;102813596875.00232;40381232560.07791;89091272100.08978;73213.4965011888;14617.357636621495;-0.0;129838.17021648407;542214.0527490368;57053.96467474502;0.0;902490.8166996212;3.3769433262808843;0.2294209589052645
486;2019-07-20 16:19:45.124;824;828;287;285;252;35;184;37;-25;42;726;304;-27;28;212;145;265;778;326;191;183;-117;780;355;336;141;355;305;760;3007.0;-1.0;1228.0;156.0;0.0;98;16;100;1;0;0;1;1;1;0;1;1;1;1;0;70084.0859375;15509.25390625;45473.51953125;4057.82983398438;682.0;293782;669.0;0.0;Calculated values ==>;1563632385.124;355.56000000000006;355.96000000000004;301.86;301.66;298.36;276.66;273.8482719121499;291.56;276.86;270.66;277.36;345.76;303.56;270.46000000000004;275.96000000000004;294.36;287.66;299.66;350.96000000000004;292.26000000000005;291.46000000000004;340.06000000000006;341.36;261.46000000000004;242.77792619122317;268.19934244402924;273.8482719121499;305.76000000000005;7800000.0;3550000.0;3360000.0;1410000.0;3550000.0;3050000.0;7600000.0;0.5011666666666666;0.0;0.20466666666666666;0.026000000000000002;0.0;0.5011666666666666;0.0;15509.25390625;45473.51953125;4057.82983398438;70084.0859375;497165.79830894695;499594.1167312799;281647.2245658453;280571.1039936528;265853.7777766247;430477.46260093397;461203.7611688854;437342.01223029394;472751.9947874012;525975.1689179362;480066.5348195484;437026.66223005543;445287.5332964052;461991.6158825633;452774.1632197742;269816.7780331109;492359.16991012794;462117.0981941417;461072.8280474078;280589.13426710566;286033.001929769;456826.0489578112;201143.9436624052;201143.9436624052;273.6272417018688;420353.24748919375;176206.65183439502;15196.191481285989;186584.70964350592;0;17;17;31;37;32;33;0;15;15;103017300270.56569;40466733985.31438;89270675090.58594;48341.871366894564;6647.734737680557;-0.0;130267.69255761713;543227.031033429;57231.176731839354;0.0;904658.401687881;2.8483330311207955;0.15521321190549747
487;2019-07-20 16:20:45.124;822;828;284;282;246;28;185;30;-20;38;735;304;-22;41;213;141;265;780;330;191;184;-104;785;347;331;139;348;307;768;2981.0;-1.0;1113.0;359.0;0.0;50;12;100;1;0;0;1;1;1;0;1;1;1;1;0;68001.7109375;15510.5830078125;43658.375;4081.1416015625;683.0;293783;667.0;0.0;Calculated values ==>;1563632445.124;355.36;355.96000000000004;301.56;301.36;297.76000000000005;275.96000000000004;272.9856168485579;291.66;276.16;271.16;276.96000000000004;346.66;303.56;270.96000000000004;277.26000000000005;294.46000000000004;287.26000000000005;299.66;351.16;292.26000000000005;291.56;339.86;341.46000000000004;262.76000000000005;242.35481222062532;268.43790593516167;272.9856168485579;306.16;7850000.0;3470000.0000000005;3310000.0;1390000.0;3479999.9999999995;3070000.0;7680000.0;0.4968333333333333;0.0;0.18550000000000003;0.05983333333333333;0.0;0.4968333333333333;0.0;15510.5830078125;43658.375;4081.1416015625;68001.7109375;496406.0188679541;498857.19447248336;279223.32712240354;278232.5242429094;263163.0571863377;430988.63858405815;462097.9566142005;437671.5478804793;472621.17715536855;526762.6301057544;479823.78865126695;437356.53477473935;446752.8272820207;463179.37781268614;453593.8257205251;269509.70169094956;491865.68342386436;462872.2502414627;461968.53049499844;279751.69817897916;286451.7998164319;458469.9448394925;198458.1841751332;198458.1841751332;272.53439840604716;421503.9624631521;176465.15047534552;15264.01624324888;187327.47543126633;0;17;17;31;37;32;33;0;15;15;103217400270.56569;40550733985.31438;89454275090.58594;44374.07896734171;15557.370346417496;-0.0;130920.72372991969;543999.6639528809;57416.21927420684;0.0;906834.9718236105;3.0174209087789414;0.1871620891243686
488;2019-07-20 16:21:45.115;828;835;280;278;241;22;188;23;-19;33;747;303;-21;44;214;139;265;785;332;192;188;-96;791;341;328;138;342;307;776;2244.0;-1.0;1151.0;467.0;0.0;1;11;100;1;0;0;1;1;1;0;1;1;1;1;0;65793.828125;15602.412109375;42060.90625;4075.87524414062;684.0;293784;665.0;0.0;Calculated values ==>;1563632505.115;355.96000000000004;356.66;301.16;300.96000000000004;297.26000000000005;275.36;272.3289490889957;291.96000000000004;275.46000000000004;271.26000000000005;276.46000000000004;347.86;303.46000000000004;271.06;277.56;294.56;287.06;299.66;351.66;292.36;291.96000000000004;339.66;341.56000000000006;263.56;242.14157278889297;268.43790593516167;272.3289490889957;306.36;7909999.999999999;3410000.0;3279999.9999999995;1380000.0;3420000.0000000005;3070000.0;7759999.999999999;0.374;0.0;0.19183333333333333;0.07783333333333334;0.0;0.374;0.0;15602.412109375;42060.90625;4075.87524414062;65793.828125;496719.65964512486;499123.9791521307;276567.75288258266;275650.64122060564;260980.09284622985;431359.6534126046;462937.3049801028;437828.56808052456;472262.261994151;528020.7248614025;479708.2069816971;437514.20447033056;447177.4714065356;464200.82171344943;454341.76131565263;269151.84365770215;491819.2280745207;463449.46532006224;462937.3049801028;278914.2836208781;286870.6033266602;459436.6143945837;196452.23044584607;196452.23044584607;271.7100710490681;422618.75804307946;176724.38654313952;15331.981187287372;188041.69562516542;0;17;17;31;37;32;33;0;15;15;103415070615.35829;40633821520.2272;89638447460.3927;46304.02743625249;20468.951217343412;-0.0;99665.41787581201;544755.2014911518;57716.393587354614;0.0;908756.2347689654;2.6958304249689844;0.2029744399651194
489;2019-07-20 16:22:45.135;837;846;280;279;240;16;192;17;-20;28;757;303;-21;47;215;138;265;792;336;195;191;-92;782;336;328;138;338;307;771;2237.0;-1.0;1132.0;542.0;0.0;86;8;100;1;0;0;1;0;0;1;1;1;1;1;0;60291.0546875;15423.9072265625;36748.98046875;4056.03588867188;684.0;293785;663.0;0.0;Calculated values ==>;1563632565.135;356.86;357.76;301.16;301.06;297.16;274.76000000000005;271.77519066394296;292.36;274.86;271.16;275.96000000000004;348.86;303.46000000000004;271.06;277.86;294.66;286.96000000000004;299.66;352.36;292.66;292.26000000000005;339.46000000000004;341.56000000000006;263.96000000000004;242.14157278889297;268.43790593516167;271.77519066394296;306.76000000000005;7820000.0;3360000.0;3279999.9999999995;1380000.0;3379999.9999999995;3070000.0;7709999.999999999;0.37283333333333335;0.0;0.18866666666666668;0.09033333333333333;0.0;0.37283333333333335;0.0;15423.9072265625;36748.98046875;4056.03588867188;60291.0546875;498860.1386405026;501149.2067698701;276998.1970861337;276528.2339690695;260849.25841097726;431660.74602318485;463449.46532006224;437671.5478804793;471771.9322026706;529068.0314497742;479708.2069816971;437514.20447033056;447600.3881133133;464916.765800532;455050.15805324534;269692.9471748307;493345.224428949;463832.5180901421;463321.5787976368;278076.8904731985;286870.6033266602;459840.87278752984;195010.8521759042;195010.8521759042;271.1110421340151;423669.8156353019;176983.02538841052;15399.769702014637;188698.66359729823;0;17;17;31;37;32;34;0;15;15;103611936215.29573;40716649120.20088;89822708860.33414;45781.984589596505;23922.978528583517;-0.0;100035.1825754693;545522.8407189344;58086.449646035704;0.0;910420.9611627539;3.0187336849890576;0.23964744289125736
490;2019-07-20 16:23:45.095;837;836;274;272;248;32;199;15;-17;23;765;305;-19;47;208;144;265;728;336;200;198;-88;697;370;362;141;374;315;698;2227.0;-1.0;2024.0;756.0;0.0;0;15;100;1;0;0;0;0;0;0;1;1;1;1;0;21256.681640625;13714.876953125;0.0;4243.4482421875;684.0;293786;661.0;0.0;Calculated values ==>;1563632625.095;356.86;356.76;300.56;300.36;297.96000000000004;276.36;275.4277932560699;293.06;274.66;271.46000000000004;275.46000000000004;349.66;303.66;271.26000000000005;277.86;293.96000000000004;287.56;299.66;345.96000000000004;293.16;292.96000000000004;339.26;341.56000000000006;264.36;242.77792619122317;269.38090353596624;275.4277932560699;306.76000000000005;6970000.0;3700000.0;3620000.0000000005;1410000.0;3740000.0;3150000.0;6980000.0;0.37116666666666664;0.0;0.3373333333333333;0.126;0.0;0.37116666666666664;0.0;13714.876953125;0.0;4243.4482421875;21256.681640625;506493.1400595031;506270.95808846626;282360.29849269456;280992.7774181579;268215.2356664829;429467.9694778635;459153.1681162232;436302.635002723;470880.6574889378;529295.137766122;478962.89221587975;435977.47130520176;446064.14464090933;458485.8902098911;449951.93947798637;276833.23381866055;491277.2604827021;459289.8238943861;459016.37217970134;277239.5186164033;286870.6033266602;459783.95590901456;203942.92800499432;203942.92800499432;274.7842648257192;424348.9270621554;177225.68670792796;15468.885961570599;189004.70094039658;0;17;17;31;37;32;34;0;15;15;103818798215.42734;40800293320.2541;90009184460.45277;78382.67449390049;32235.969515906552;-0.0;94674.76002951208;546556.8564082931;58554.128885881524;0.0;912042.4622969236;11.431656449394568;1.0686304238436213
491;2019-07-20 16:24:45.096;808;813;276;275;246;78;207;32;1;28;772;309;4;53;202;154;265;629;340;207;206;-85;712;397;383;146;401;333;709;2207.0;-1.0;2001.0;566.0;0.0;0;48;34;1;0;1;0;0;0;0;1;1;1;1;0;34163.234375;26007.9140625;0.0;4694.04052734375;683.0;293787;661.0;0.0;Calculated values ==>;1563632685.096;353.96000000000004;354.46000000000004;300.76000000000005;300.66;297.76000000000005;280.96000000000004;278.1552637130107;293.86;276.36;273.26000000000005;275.96000000000004;350.36;304.06;273.56;278.46000000000004;293.36;288.56;299.66;336.06;293.86;293.76000000000005;339.26;341.46000000000004;264.66;243.81672145450628;271.4400167685773;278.1552637130107;307.16;7120000.0;3970000.0000000005;3829999.9999999995;1460000.0;4010000.0;3329999.9999999995;7090000.000000001;0.36783333333333335;0.0;0.3335;0.09433333333333334;0.0;0.36783333333333335;0.0;26007.9140625;0.0;4694.04052734375;34163.234375;501197.96970532695;502161.0878978585;281910.57127802464;281261.158468604;266555.5111448385;427480.44529683504;456889.5391784477;435010.9788946272;470705.69158332614;528656.5428512658;477204.2487927209;435519.43057179544;443363.6420050175;453128.64685302315;446422.00703355897;275164.8471381585;475115.36600172485;456889.5391784477;456746.9968082216;277239.5186164033;286451.7998164319;459316.82354445424;211164.77965938466;211164.77965938466;277.6574847205569;424810.7673922716;177556.71548304593;15543.366275877941;189004.70094039658;0;17;18;31;37;32;34;0;15;15;104042301940.15735;40886394755.150085;90203587700.21794;74652.70744495338;23409.009473158232;-0.0;90333.3255412472;547832.1725111572;59017.844772032884;0.0;913584.2220370517;6.136255654605136;0.5515716281794809
492;2019-07-20 16:25:45.106;761;777;284;285;255;89;201;71;2;46;779;312;0;45;200;169;265;663;340;210;199;-144;776;407;387;148;410;330;768;-3.0;-1.0;1122.0;108.0;0.0;98;83;93;1;0;1;1;0;0;0;1;1;1;1;0;49713.71875;33262.30859375;8036.11767578125;5004.01318359375;680.0;293788;662.0;0.0;Calculated values ==>;1563632745.106;349.26;350.86;301.56;301.66;298.66;282.06;279.13045742547695;293.26000000000005;280.26000000000005;273.36;277.76000000000005;351.06000000000006;304.36;273.16;277.66;293.16;290.06;299.66;339.46000000000004;294.16;293.06;339.36;341.16;258.76000000000005;244.22491754036054;271.1026128081217;279.13045742547695;307.16;7759999.999999999;4070000.0000000005;3870000.0000000005;1480000.0;4100000.0;3300000.0;7680000.0;0.0;0.0;0.187;0.018000000000000002;0.0;0.0;0.0;33262.30859375;8036.11767578125;5004.01318359375;49713.71875;488212.02466988214;491420.3585384525;279223.32712240354;279727.9847879871;266568.6469495565;426687.3264712062;455365.3395101726;435896.8722496881;472227.7804859284;529628.0573784022;477936.22509692534;435561.8016954925;442758.5601742393;451241.3450339845;446904.5802321712;270068.58531681256;473561.75903932465;456662.64421588444;455075.07554651616;277658.20189090865;285195.4229665811;452864.8767705081;213330.826739496;211164.77965938466;278.51266421534046;425509.85849730374;178050.71632485653;15624.19685964195;189071.67974895868;0;17;18;32;37;32;34;0;15;15;104273340440.12064;40974609455.13606;90402520850.18633;41619.85051040592;4311.612900558219;-0.0;0.0;548801.2719836284;59248.88845930821;0.0;914337.1252127279;0.991987980621703;0.13268528672755664
493;2019-07-20 16:26:45.117;753;767;279;279;248;74;99;74;8;59;779;318;6;54;200;169;265;697;343;203;99;-224;830;393;366;145;395;332;807;3552.0;-1.0;1505.0;131.0;0.0;87;99;98;1;0;1;1;1;0;0;1;1;1;1;0;72200.96875;36217.18359375;27873.111328125;5195.39501953125;676.0;293789;666.0;0.0;Calculated values ==>;1563632805.117;348.46000000000004;349.86;301.06;301.06;297.96000000000004;280.56;277.76006397333236;283.06;280.56;273.96000000000004;279.06;351.06000000000006;304.96000000000004;273.76000000000005;278.56;293.16;290.06;299.66;342.86;293.46000000000004;283.06;339.76;340.76;250.76000000000002;243.61107973660833;271.32779825182536;277.76006397333236;307.46000000000004;8300000.0;3929999.9999999995;3660000.0;1450000.0;3950000.0;3320000.0000000005;8070000.0;0.5920000000000001;0.0;0.25083333333333335;0.021833333333333333;0.0;0.5920000000000001;0.0;36217.18359375;27873.111328125;5195.39501953125;72200.96875;481296.0711609382;485948.3107667642;273796.74499857746;273796.74499857746;262077.04261676184;427788.9520696689;443797.0235311581;436426.3587940651;473905.6519813583;529475.7082812446;478402.1861636925;436092.7882098456;443719.6848025942;453863.92404803523;449533.9621080875;267063.73640711955;474631.25233603147;459067.71765648585;443797.0235311581;279332.9882161641;283520.3318566784;444840.0871976078;210769.37636928275;210769.37636928275;277.4884677807888;426526.0004876691;178629.81824381914;15709.207510652082;189370.97818609336;0;17;18;32;38;32;34;0;15;15;104499281855.70949;41062525570.36519;90601157260.70401;56602.293091549574;5110.543853085097;-0.0;137952.36711983022;549619.93991072;59327.42082742162;0.0;915486.9390356174;2.8817668443991598;0.1744617603673633
494;2019-07-20 16:27:45.127;774;787;286;285;254;61;141;63;0;60;785;323;-3;40;202;158;265;725;342;187;140;-217;817;384;358;135;384;319;788;3929.0;-1.0;2237.0;238.0;0.0;35;75;98;1;0;1;1;0;0;1;1;1;1;1;0;79229.2265625;35706.82421875;35700.1640625;4794.89697265625;672.0;293790;669.0;0.0;Calculated values ==>;1563632865.127;350.56000000000006;351.86;301.76000000000005;301.66;298.56;279.26000000000005;276.8598123268743;287.26000000000005;279.46000000000004;273.16;279.16;351.66;305.46000000000004;272.86;277.16;293.36;288.96000000000004;299.66;345.66;291.86;287.16;340.06000000000006;340.36;251.46000000000004;241.49495122638035;269.84581860846123;276.8598123268743;307.36;8170000.0;3840000.0;3579999.9999999995;1350000.0;3840000.0;3190000.0;7880000.0;0.6548333333333333;0.0;0.37283333333333335;0.03966666666666666;0.0;0.6548333333333333;0.0;35706.82421875;35700.1640625;4794.89697265625;79229.2265625;486010.1189711058;490932.9243193152;278334.19789376354;277866.95826369344;265119.85680662876;428465.0848360747;451670.9102310105;438114.62492339645;475284.668046518;531094.2544905993;480576.3622597504;437635.1944214589;444249.19628010556;456009.5165506935;449500.70657264575;267718.6647363979;481352.4704091197;458147.9488794607;451525.9814726883;280589.13426710566;281845.32903042674;447470.9183812573;208181.10446856185;208181.10446856185;276.4716004554634;427788.12910145504;179229.28486995;15792.473819312623;189900.84377714686;0;17;18;32;38;32;35;0;15;15;104716518055.67496;41146539570.35184;90796489810.67297;85726.88087624416;9491.829285203585;-0.0;159350.33695820213;550806.2140396714;59449.127551295154;0.0;917964.8744896295;3.340718491037598;0.22616634238945296
495;2019-07-20 16:28:45.118;795;804;297;297;268;54;167;55;-16;57;795;320;-19;18;204;156;265;741;340;181;166;-195;801;376;352;133;376;305;773;3659.0;-1.0;1637.0;428.0;0.0;98;54;98;1;0;1;1;0;0;1;1;1;1;1;0;81553.6796875;34999.94140625;37756.18359375;4419.34033203125;668.0;293791;672.0;0.0;Calculated values ==>;1563632925.118;352.66;353.56000000000006;302.86;302.86;299.96000000000004;278.56;276.0463484220469;289.86;278.66;271.56;278.86;352.66;305.16;271.26000000000005;274.96000000000004;293.56;288.76000000000005;299.66;347.26;291.26000000000005;289.76000000000005;340.36;339.96000000000004;253.66000000000003;241.05796691057077;268.19934244402924;276.0463484220469;307.16;8009999.999999999;3760000.0;3520000.0000000005;1330000.0;3760000.0;3050000.0;7730000.0;0.6098333333333333;0.0;0.27283333333333337;0.07133333333333333;0.0;0.6098333333333333;0.0;34999.94140625;37756.18359375;4419.34033203125;81553.6796875;490854.2951935517;494913.9177255314;285699.0958854835;285699.0958854835;271508.2887017148;429045.3911783415;456372.3140648671;438745.2800241919;475247.7170733161;533187.7393273427;481904.2427053085;438280.32711488655;443841.7334455326;457604.52988696285;450655.99239741167;268579.2689005166;485464.78853815224;458291.4282004027;456234.1238340642;281845.32903042674;280170.41352433193;450131.08379157464;205287.3980293306;205287.3980293306;275.3306085566901;429127.7856735;179818.41953274986;15869.247612307838;190512.88818653888;0;17;18;32;38;32;35;0;15;15;104929486105.4515;41226927510.267494;90983661730.4766;63695.092137597996;17465.516251040073;-0.0;153035.67828658668;552051.2103693475;59673.738400512935;0.0;920567.7007980861;3.034595070695646;0.20632745536006522
496;2019-07-20 16:29:45.119;808;815;293;292;264;51;170;50;-27;54;801;315;-30;7;205;155;265;753;336;187;169;-169;795;372;349;135;373;296;769;3214.0;-1.0;1845.0;501.0;0.0;98;56;98;1;0;1;1;0;0;1;1;1;1;1;0;81292.78125;34702.45703125;37571.1640625;4293.587890625;664.0;293792;672.0;0.0;Calculated values ==>;1563632985.119;353.96000000000004;354.66;302.46000000000004;302.36;299.56;278.26000000000005;275.63479819532273;290.16;278.16;270.46000000000004;278.56;353.26;304.66;270.16;273.86;293.66;288.66;299.66;348.46000000000004;291.86;290.06;340.36;339.56000000000006;256.26000000000005;241.49495122638035;267.1113755279542;275.63479819532273;306.76000000000005;7950000.0;3720000.0000000005;3490000.0;1350000.0;3729999.9999999995;2960000.0;7690000.000000001;0.5356666666666666;0.0;0.3075;0.08349999999999999;0.0;0.5356666666666666;0.0;34702.45703125;37571.1640625;4293.587890625;81292.78125;493390.30879574944;496893.24199015216;283902.75266075705;283339.79588633525;270109.2661387175;429328.3091220336;457276.10456866643;439058.4772993104;474701.529525893;534476.0488774962;482400.2493920548;438602.1121803833;444068.11450643884;458228.0794981052;451225.80966189393;268919.3638547106;487715.5743381562;459579.16196155606;457139.37240711367;281845.32903042674;278495.58437821403;452472.76229202404;204132.08593787169;204132.08593787169;274.86677910522;430484.8621305705;180399.28253324938;15941.85655753785;191140.62654504762;0;17;18;32;38;32;35;0;15;15;105139789610.19746;41307328850.17037;91163964735.25879;72239.86534364239;20736.44647557172;-0.0;135527.56978535728;553184.020560178;59992.093395344964;0.0;922972.434607343;2.984356941248857;0.22108639020322668
497;2019-07-20 16:30:45.129;815;821;289;288;260;52;176;49;-38;52;798;310;-41;0;207;154;265;764;335;195;175;-145;793;375;353;135;376;286;767;2939.0;-1.0;1906.0;427.0;0.0;99;53;98;1;0;1;1;0;0;1;1;1;1;1;0;80498.828125;34607.32421875;37416.20703125;4116.6767578125;661.0;293793;671.0;0.0;Calculated values ==>;1563633045.129;354.66;355.26;302.06;301.96000000000004;299.16;278.36;275.94376602880345;290.76000000000005;278.06;269.36;278.36;352.96000000000004;304.16;269.06;273.16;293.86;288.56;299.66;349.56000000000006;292.66;290.66;340.26;339.26;258.66;241.49495122638035;265.87368984753493;275.94376602880345;306.66;7930000.0;3750000.0;3529999.9999999995;1350000.0;3760000.0;2860000.0;7670000.0;0.48983333333333334;0.0;0.31766666666666665;0.07116666666666666;0.0;0.48983333333333334;0.0;34607.32421875;37416.20703125;4116.6767578125;80498.828125;494620.3886932713;497945.53210220777;281928.4122735694;281392.6310723676;268605.65167562163;429116.5711722346;457447.12200883246;439606.5026554085;474507.02969162643;534900.1884343374;483013.45284702216;439160.62003349565;445070.8697470253;458025.4475679827;450537.726325904;269035.01225120755;489579.30351615004;460026.9349029475;457309.93726511206;281426.5920051367;277239.5186164033;454935.7430415579;205323.05992111473;205323.05992111473;275.33940047899137;431833.3502523831;180976.96030715932;16011.953777186813;191765.6254531894;0;17;18;32;38;32;35;0;15;15;105350424710.16399;41388342350.1575;91338593835.23103;74424.04030859399;17764.10261540487;-0.0;123431.57208566803;554406.4234736213;60312.984777370286;0.0;925130.7871214001;2.831877146796642;0.2121782168628118
498;2019-07-20 16:31:45.109;817;821;291;290;260;50;171;50;-44;52;788;308;-47;-2;206;151;265;770;327;199;171;-128;807;372;350;138;372;283;777;3226.0;-1.0;1646.0;208.0;0.0;60;58;68;1;0;1;1;1;1;0;1;1;1;0;0;86256.5625;32332.599609375;45212.1328125;4104.037109375;656.0;293794;668.0;0.0;Calculated values ==>;1563633105.109;354.86;355.26;302.26000000000005;302.16;299.16;278.16;275.63479819532273;290.26000000000005;278.16;268.76000000000005;278.36;351.96000000000004;303.96000000000004;268.46000000000004;272.96000000000004;293.76000000000005;288.26000000000005;299.66;350.16;293.06;290.26000000000005;339.96000000000004;338.76;260.36;242.14157278889297;265.49620691782997;275.63479819532273;305.86;8070000.0;3720000.0000000005;3500000.0;1380000.0;3720000.0000000005;2830000.0;7770000.0;0.5376666666666666;0.0;0.2743333333333334;0.034666666666666665;0.0;0.5376666666666666;0.0;32332.599609375;45212.1328125;4104.037109375;86256.5625;493578.66324675444;497011.3107066528;281880.57813631685;281359.5085071278;268006.27893804724;429328.3091220336;457250.04511981993;439374.6452078505;474121.5608165298;534090.4797399499;483141.2336470817;438929.78192212846;445383.1024254901;458527.3387883445;450632.4263998688;268248.9627964567;489472.31125357375;461027.8975196058;457250.04511981993;280170.41352433193;275146.1813398168;456183.3742244349;205400.596845421;205400.596845421;275.3543944870265;433222.5152986148;181534.6070616715;16080.436890785522;192453.96542893996;0;17;18;32;39;33;35;0;15;15;105561254410.23103;41470215050.18353;91509236935.2853;64186.88060075983;8693.802949139148;-0.0;135411.05335553514;555561.1294512305;60533.39382962945;0.0;927287.0899934696;2.5510701275873258;0.1545349223441408
499;2019-07-20 16:32:45.120;825;830;289;288;259;46;164;47;-39;50;775;307;-38;4;207;149;265;779;322;197;163;-143;796;368;346;137;368;283;768;3246.0;-2.0;1724.0;221.0;0.0;81;58;2;1;0;1;1;1;1;0;1;1;1;0;0;81316.515625;26892.90234375;45430.41796875;4115.9140625;654.0;293795;664.0;0.0;Calculated values ==>;1563633165.12;355.66;356.16;302.06;301.96000000000004;299.06;277.76000000000005;275.2199585193972;289.56;277.86;269.26000000000005;278.16;350.66;303.86;269.36;273.56;293.86;288.06;299.66;351.06000000000006;292.86;289.46000000000004;339.56000000000006;338.56000000000006;258.86;241.92719264551067;265.49620691782997;275.2199585193972;305.36;7959999.999999999;3679999.9999999995;3460000.0;1370000.0;3679999.9999999995;2830000.0;7680000.0;0.541;0.0;0.28733333333333333;0.036833333333333336;0.0;0.541;0.0;26892.90234375;45430.41796875;4115.9140625;81316.515625;495810.43283703557;499143.426393356;281815.09142231365;281282.39995668875;268143.8326835386;429606.4342157736;456946.0707740459;440110.96690933243;474055.1135888039;532751.0958496975;483029.47829778667;440257.4827085124;446212.0942855482;459301.0106943719;451055.8804169774;268861.97537473217;491717.3585901668;461377.74804882746;456809.4674989988;278495.58437821403;274308.8830629234;454810.8905119923;204281.42092289258;204281.42092289258;274.9053058467637;434619.2136288392;182028.24339401198;16148.94904204958;193209.458499426;0;17;18;32;39;33;35;0;15;15;105770092689.94562;41552730175.07076;91679068065.05319;67761.68954677039;9227.835463198506;-0.0;136617.6731976735;556660.9024557169;60682.76819647569;0.0;929554.4116444243;2.79447066619893;0.16769292663547164
500;2019-07-20 16:33:45.120;826;831;289;287;258;44;168;43;-36;47;765;307;-39;9;208;147;265;783;326;194;167;-171;792;366;344;132;366;279;765;3036.0;-1.0;1887.0;292.0;0.0;93;42;1;1;0;1;1;1;1;0;1;1;1;0;0;81249.484375;26664.705078125;45766.67578125;3955.79443359375;656.0;293796;660.0;0.0;Calculated values ==>;1563633225.12;355.76;356.26;302.06;301.86;298.96000000000004;277.56;275.0112864084945;289.96000000000004;277.46000000000004;269.56;277.86;349.66;303.86;269.26000000000005;274.06;293.96000000000004;287.86;299.66;351.46000000000004;292.56;289.86;339.16;338.76;256.06;240.83765695389522;264.9883086891361;275.0112864084945;305.76000000000005;7920000.0;3660000.0;3440000.0;1320000.0;3660000.0;2790000.0;7650000.0;0.506;0.0;0.3145;0.048666666666666664;0.0;0.506;0.0;26664.705078125;45766.67578125;3955.79443359375;81249.484375;496333.3620714959;499562.03228751075;282158.7134334015;281082.3646108205;267925.35629162117;429743.705733735;457814.78971540614;441400.2142719608;474406.3234124935;532020.284151521;483497.3307424784;440968.42874687683;447657.9753026994;459753.05655078747;451119.8406210487;269093.2784684038;492604.64146482863;461288.49833234755;457679.4097196208;276820.84063482966;275146.1813398168;452777.63046111906;203370.95903029447;203370.95903029447;274.54427000225;435973.93029550585;182474.55678919426;16216.21327951703;193969.43428067598;0;17;18;32;39;33;35;0;15;15;105977092689.94562;41633430175.07076;91847668065.05319;74860.20077350405;12137.791342966795;-0.0;128680.0760487991;557849.4182083858;60860.81508652707;0.0;931765.2262214782;2.823485321169123;0.18877157335000766
501;2019-07-20 16:34:45.101;827;831;286;284;252;38;174;39;-26;44;758;306;-29;20;209;145;265;782;326;192;173;-173;770;358;338;133;358;297;751;2460.0;-1.0;1379.0;223.0;0.0;71;28;100;1;0;0;1;1;1;0;1;1;1;0;0;67793.578125;15211.611328125;43401.34375;4091.14477539062;665.0;293797;657.0;0.0;Calculated values ==>;1563633285.101;355.86;356.26;301.76000000000005;301.56;298.36;276.96000000000004;274.1680685717883;290.56;277.06;270.56;277.56;348.96000000000004;303.76000000000005;270.26000000000005;275.16;294.06;287.66;299.66;351.36;292.36;290.46000000000004;338.86;339.66;255.86;241.05796691057077;267.23344911666527;274.1680685717883;305.76000000000005;7700000.0;3579999.9999999995;3379999.9999999995;1330000.0;3579999.9999999995;2970000.0;7509999.999999999;0.41000000000000003;0.0;0.2298333333333333;0.03716666666666667;0.0;0.41000000000000003;0.0;15211.611328125;43401.34375;4091.14477539062;67793.578125;498528.928640209;500842.14059528185;282172.0530151231;281051.2406682669;266371.1275694005;430280.9020939914;459575.0654179985;438989.0907281145;473986.6944556456;529935.9911014348;481258.8116489173;438531.5804257387;445719.3467872664;461131.9395044041;452248.7053272065;270457.1773943799;493826.60044591065;461943.37849344185;459442.3449728999;275564.83829863765;278914.2836208781;452402.2519114501;201311.4572007664;201311.4572007664;273.7061197713981;437215.56251208746;182823.41558670969;16283.249871486873;194712.26580789837;0;17;18;32;39;33;35;0;15;15;106181627900.5765;41712905000.3159;92020413345.58603;54626.24277236883;9332.207870080412;-0.0;105833.66398657474;558928.1302075916;61039.67509024513;0.0;933718.8885387629;2.7078311470171643;0.17366071432797875
502;2019-07-20 16:35:45.131;820;825;280;278;243;29;177;31;-21;40;761;304;-23;45;210;141;265;774;324;190;176;-159;773;348;331;133;349;307;757;2669.0;0.0;1379.0;332.0;0.0;8;22;100;1;0;0;1;1;1;0;1;1;1;1;0;65150.03515625;15247.720703125;41249.1875;4180.5234375;677.0;293798;654.0;0.0;Calculated values ==>;1563633345.131;355.16;355.66;301.16;300.96000000000004;297.46000000000004;276.06;273.0942459734351;290.86;276.26000000000005;271.06;277.16;349.26;303.56;270.86;277.66;294.16;287.26000000000005;299.66;350.56000000000006;292.16;290.76000000000005;338.56000000000006;340.86;257.26000000000005;241.05796691057077;268.43790593516167;273.0942459734351;305.56;7730000.0;3479999.9999999995;3310000.0;1330000.0;3490000.0;3070000.0;7570000.0;0.44483333333333336;0.0;0.2298333333333333;0.05533333333333333;0.0;0.44483333333333336;0.0;15247.720703125;41249.1875;4180.5234375;65150.03515625;497241.07852704485;499443.60231088573;278301.8096675777;277307.7481595159;262600.1918367672;430925.7729439634;461059.4534827745;437514.20447033056;473598.1776897576;529486.681345978;479823.78865126695;437198.53567211574;447318.6337633334;462635.59894138284;453421.4193259366;270261.20189385925;492065.8682393727;462743.46785534796;460929.1360596871;274308.8830629234;283939.0963198885;453836.98533477617;198366.06480566505;198366.06480566505;272.50195832036513;438323.9798872916;183077.3702673992;16352.21490517898;195418.03961185887;0;17;18;32;39;33;35;0;15;15;106382428250.4808;41792744900.27785;92201703945.49963;54964.214099595614;14136.057602610814;-0.0;116796.80619616415;559841.8406413262;61235.34175353044;0.0;935575.0700830269;3.0636939117559487;0.19919743653757374
503;2019-07-20 16:36:45.142;821;827;275;274;239;23;182;23;-18;34;771;301;-19;47;211;139;265;776;324;191;182;-141;777;341;332;132;343;308;762;2132.0;-1.0;1346.0;326.0;0.0;1;10;100;1;0;0;1;1;1;0;1;1;1;1;0;64384.9609375;15361.1748046875;41350.5703125;4104.42333984375;685.0;293799;652.0;0.0;Calculated values ==>;1563633405.142;355.26;355.86;300.66;300.56;297.06;275.46000000000004;272.3289490889957;291.36;275.46000000000004;271.36;276.56;350.26;303.26000000000005;271.26000000000005;277.86;294.26000000000005;287.06;299.66;350.76;292.26000000000005;291.36;338.36;341.66;259.06;240.83765695389522;268.5567601203482;272.3289490889957;305.56;7770000.0;3410000.0;3320000.0000000005;1320000.0;3429999.9999999995;3080000.0;7620000.0;0.35533333333333333;0.0;0.22433333333333336;0.05433333333333333;0.0;0.35533333333333333;0.0;15361.1748046875;41350.5703125;4104.42333984375;64384.9609375;497011.3107066528;499267.6845074709;275429.97231696034;274967.5908171303;260901.5779884418;431359.6534126046;461556.49894294905;437758.51091407164;473145.2311080622;530456.9008031462;479354.78677744325;437601.09044165985;447410.61151515384;463664.2629044625;454341.76131565263;270005.1048922555;491866.5085959889;462721.8518872203;461556.49894294905;273471.60554148915;287289.4124756198;455833.1880562113;196519.50152093283;196519.50152093283;271.73703122228926;439403.6360872858;183332.49115987268;16421.268785786713;196106.49712009658;0;17;18;32;39;33;35;0;15;15;106581364715.20892;41872259475.169174;92386237770.24744;54117.951107194145;14089.376968416795;-0.0;94176.4797506231;560751.0253367814;61470.59683015919;0.0;937333.5031171449;2.6700762633700585;0.18895583799427357
504;2019-07-20 16:37:45.142;826;834;278;277;239;17;188;17;-15;29;781;301;-17;48;212;139;265;781;330;193;187;-124;773;336;327;134;338;311;762;1970.0;0.0;1297.0;320.0;0.0;47;6;100;1;0;0;1;0;0;1;1;1;1;1;0;57625.08203125;15256.4814453125;34512.5546875;4120.67431640625;693.0;293800;648.0;0.0;Calculated values ==>;1563633465.142;355.76;356.56000000000006;300.96000000000004;300.86;297.06;274.86;271.77519066394296;291.96000000000004;274.86;271.66;276.06;351.26;303.26000000000005;271.46000000000004;277.96000000000004;294.36;287.06;299.66;351.26;292.46000000000004;291.86;337.96000000000004;342.46000000000004;260.76000000000005;241.2770596917726;268.91163127593666;271.77519066394296;306.16;7730000.0;3360000.0;3270000.0000000005;1340000.0;3379999.9999999995;3110000.0;7620000.0;0.3283333333333333;0.0;0.21616666666666667;0.05333333333333334;0.0;0.3283333333333333;0.0;15256.4814453125;34512.5546875;4120.67431640625;57625.08203125;498107.0391110689;500263.3611698122;276846.80465901096;276369.38743540924;260901.5779884418;431660.74602318485;463087.2524467298;437548.62350390764;472397.21216106473;531276.9296994685;478987.4423333137;437231.03110804653;446979.90345957945;464532.0695134284;455187.0259734347;270261.20189385925;492604.38379740604;463725.8908544626;462959.2192697759;271797.11229066993;290640.09048841946;457232.46209911245;195311.4368170559;195311.4368170559;271.2322432176091;440420.38644535874;183587.63829528933;16489.811266255463;196738.68982842992;0;17;18;32;39;33;36;0;15;15;106779064715.20892;41952059475.169174;92571937770.24744;52363.60518880779;13969.121348376351;-0.0;87877.6885719764;561638.3716392481;61704.4176494658;0.0;938850.6211865;2.861592942765499;0.21241609254307722
