;time;temperatura_mandata_mt;temperatura_valle_uta;temperatura_valle_gc;temperatura_valle_rig_pdc;temperatura_uscita_rig_fascio;t_rec;temperatura_asp_eiettori;temperatura_out_rig_liquida_mt_bt;temperatura_out_evap_mt;temperatura_aspirazione_bt;temperatura_mandata_bt;temperatura_uscita_intercooler;temperatura_out_ev_mt_intercooler;temperatura_aspirazione_mt;temperatura_asp_aux_pdc;temperatura_asp_aux;temperatura_monte_pdc;t_out_uta_1e2_gc;t_out_uta_1_evap;t_out_uta_2_evap;temp_out_evap_1_2;t_out_evap_bt;pressione_mandata;pressione_ricevitore;p_out_evap_uta;pressione_spirazione_bt;pressione_aspirazione_aux_pdc;pressione_aspirazione_mt;pressione_monte_eiettore;portata_liquido_evap_uta;portata_gas_uta_heating;portata_liquido_mt;portata_liquido_bt;portata_gas_back_up_uta;inverter_aux_1;inverter_bt_1;inverter_mt_1;stato_mt1;stato_mt2;stato_mt3;stato_aux1;stato_aux2;stato_aux3;stato_aux4;stato_lt1;stato_lt2;stato_lt3;stato_level_asp1;stato_level_asp2;potenza_elettrica_totale;potenza_elettrica_mt;potenza_elettrica_aux;potenza_elettrica_lt;temp_out_acs;id;tin_acs;portata_acqua_acs;Calculated values ==>;Timestamp seconds;T1 MT discharge;T2 After AHU;T3 GC Outlet;T4 Inlet IHX 1;T5 Inlet IHX 2;T6 Receiver;T6 Receiver sat;T7 Ejector inlet;T8 Liquid out IHX;T9 MT section outlet;T10 LT suction;T11 LT discharge;T12 Intercooler outlet;T13 out intercooler and MT section;T14 MT suction;T15 Aux_HP suction;T16 Aux suction;T17 Inlet AHU (heating);T18 Outlet AHU (heating);T19 Outlet AHU (cooling);T20 Outlet AHU (cooling);T21 Water in DHW;T22 Water out DHW;T23 LT section outlet;LT evaporation temp;MT evaporation temp;AHU saturation temp;Tair external air;P1 discharge;P2 receiver;P3 AHU evaporation;P4 LT suction;P5 Aux HP suction;P6 MT suction;P7 ejector inlet;M1 AHU liquid (cooling);M2 AHU vapour (heating);M3 MT liquid;M4 LT liquid;M5 AHU (no ejectors);Mtotal AHU;DHW water;Power Meter MT;Power Meter AUX;Power Meter LT;Total Power;h1 Enthalpy;h2 Enthalpy;h3 Enthalpy;h4 Enthalpy;h5 Enthalpy;h6 Enthalpy sat;h7 Enthalpy;h9 Enthalpy;h10 Enthalpy;h11 Enthalpy;h12 Enthalpy;h13 Enthalpy;h14 Enthalpy;h15 Enthalpy;h16 Enthalpy;h17 Enthalpy;h18 Enthalpy;h19 Enthalpy;h20 Enthalpy;h21 Enthalpy;h22 Enthalpy;h23 Enthalpy;h8 Enthalpy calc;hmix Enthalpy;T8 calculated;Accumulated Etot;Accumulated E_MT;Accumulated E_LT;Accumulated E_AUX;Number of Cycles MT1;Number of Cycles MT2;Number of Cycles MT3;Number of Cycles AUX1;Number of Cycles AUX2;Number of Cycles AUX3;Number of Cycles AUX4;Number of Cycles LT1;Number of Cycles LT2;Number of Cycles LT3;Accumulated Pevap P3;Accumulated Pevap P4;Accumulated Pevap P6;Cooling duty MT evap;Cooling duty LT evap;Heating duty rooftop heating;Cooling duty rooftop AC;Accumulated cooling MT evap;Accumulated cooling LT evap;Accumulated heating rooftop;Accumulated cooling rooftop;COPtot;ntot
505;2019-07-20 16:38:45.133;829;829;272;270;244;27;195;14;-14;24;789;301;-16;47;207;144;265;732;331;198;194;-111;684;366;358;136;371;314;686;2832.0;-1.0;2223.0;518.0;0.0;1;7;100;1;0;0;0;0;0;0;1;1;1;1;0;21077.17578125;13363.0732421875;0.0;4149.36083984375;704.0;293801;646.0;0.0;Calculated values ==>;1563633525.133;356.06000000000006;356.06000000000006;300.36;300.16;297.56;275.86;275.0112864084945;292.66;274.56;271.76000000000005;275.56;352.06000000000006;303.26000000000005;271.56;277.86;293.86;287.56;299.66;346.36;292.96000000000004;292.56;337.76;343.56000000000006;262.06;241.71165711629368;269.2639976450953;275.0112864084945;306.26000000000005;6840000.000000001;3660000.0;3579999.9999999995;1360000.0;3710000.0;3140000.0;6859999.999999999;0.47200000000000003;0.0;0.3705;0.08633333333333333;0.0;0.47200000000000003;0.0;13363.0732421875;0.0;4149.36083984375;21077.17578125;506563.50894796854;506387.57349935715;283125.81080710306;281626.1716934288;267326.43021156045;429743.705733735;459240.64650238265;437019.13673288765;471644.9034095714;531889.7453545515;478618.55028634844;436697.7041726919;446258.47358030453;458825.4278431572;450677.8943745114;278560.28996772144;493056.03209384484;459648.11820747575;459104.5488287171;270959.89632461156;295247.87795992935;458231.21942553326;203335.22292471136;203335.22292471136;274.53043179363533;441076.14021528594;183826.0988096583;16558.717888274638;197026.2513098307;0;17;18;32;39;33;36;0;15;15;106984533889.99335;42033047325.0842;92759409645.05074;86579.89006592931;22006.021031237622;-0.0;120723.12182669071;562796.0604191205;62004.16553338678;0.0;940588.7005203189;13.09406972495855;1.0388551697440456
506;2019-07-20 16:39:45.123;801;803;269;268;241;73;204;30;0;28;794;302;13;52;201;155;265;602;338;206;203;-104;710;392;380;143;397;330;709;2226.0;-1.0;1950.0;374.0;0.0;1;36;24;1;1;0;0;0;0;0;1;1;1;0;0;32273.8515625;25426.09765625;0.0;4539.84619140625;708.0;293802;644.0;0.0;Calculated values ==>;1563633585.123;353.26;353.46000000000004;300.06;299.96000000000004;297.26000000000005;280.46000000000004;277.66079706904804;293.56;276.16;273.16;275.96000000000004;352.56000000000006;303.36;274.46000000000004;278.36;293.26000000000005;288.66;299.66;333.36;293.76000000000005;293.46000000000004;337.56000000000006;343.96000000000004;262.76000000000005;243.1966462407574;271.1026128081217;277.66079706904804;306.96000000000004;7100000.0;3920000.0000000005;3800000.0;1430000.0;3970000.0000000005;3300000.0;7090000.000000001;0.37100000000000005;0.0;0.325;0.06233333333333334;0.0;0.37100000000000005;0.0;25426.09765625;0.0;4539.84619140625;32273.8515625;500413.6357956286;500782.72075158707;277659.4105020909;277099.73325540416;264475.0980893623;427865.30569749116;456953.682054251;435561.8016954925;471107.22338200803;531215.367802191;476743.7981458685;437711.80314605904;443822.851436867;453669.29348794214;447540.3178158355;275371.71139986336;470739.183079276;457237.1772861932;456811.6869265591;270122.7006405761;296923.61432157;457839.8457815635;210159.31254000188;210159.31254000188;277.2560514381875;441520.6580112388;184149.28802668152;16631.1158785368;197026.2513098307;0;18;18;32;39;33;36;0;15;15;107205896990.02853;42116733375.0975;92952577445.08145;73255.80897553447;15438.753238724008;-0.0;91508.03089741274;564127.8025839846;62316.153312388466;0.0;942356.9986944777;6.0135797499922745;0.4968060366492776
507;2019-07-20 16:40:45.134;759;774;281;282;252;88;205;67;0;44;799;306;1;47;198;167;265;646;336;209;204;-202;768;405;388;147;409;326;761;185.0;-2.0;1168.0;268.0;0.0;98;68;72;1;1;0;1;0;0;0;1;1;1;0;0;47255.96875;31276.51953125;7943.6650390625;4752.95947265625;707.0;293803;643.0;0.0;Calculated values ==>;1563633645.134;349.06000000000006;350.56000000000006;301.26000000000005;301.36;298.36;281.96000000000004;278.93685810410136;293.66;279.86;273.16;277.56;353.06000000000006;303.76000000000005;273.26000000000005;277.86;292.96000000000004;289.86;299.66;337.76;294.06;293.56;337.46000000000004;343.86;252.96000000000004;244.02132995426717;270.64921214262944;278.93685810410136;306.76000000000005;7680000.0;4050000.0;3879999.9999999995;1470000.0;4090000.0;3260000.0;7609999.999999999;0.030833333333333334;0.0;0.19466666666666665;0.04466666666666667;0.0;0.030833333333333334;0.0;31276.51953125;7943.6650390625;4752.95947265625;47255.96875;488725.6867296738;491669.7515640222;278409.8345347847;278912.7813150644;265797.75552260305;426848.4675710149;455777.5184777898;436506.1589953227;472161.1242600225;532043.200573044;477720.9048973356;436670.6082257079;443880.3060288514;451110.9038126311;446966.39294535975;270589.7575580891;471568.80226668203;456354.4742125383;455632.83372071275;269704.110367413;296504.67125881097;446851.208208071;210344.76650390387;210344.76650390387;277.3963303507288;442183.5280194627;184621.89646680755;16708.57012328117;197092.46065481703;0;18;18;33;39;33;36;0;15;15;107436339230.62912;42203749325.32429;93149413525.59445;44026.084404996196;10563.954396119465;-0.0;7563.048739184941;565105.3308787071;62532.88226960256;0.0;943182.7423855286;1.4134328780213476;0.1807628730298464
508;2019-07-20 16:41:45.134;754;766;276;275;246;78;113;76;6;57;799;312;4;41;198;170;265;688;332;197;113;-228;814;397;372;146;398;330;792;2989.0;-1.0;1292.0;51.0;0.0;79;96;98;1;1;0;1;0;1;0;1;1;1;1;0;70167.1015625;35510.46484375;26746.58984375;5075.60400390625;705.0;293804;641.0;0.0;Calculated values ==>;1563633705.134;348.56000000000006;349.76;300.76000000000005;300.66;297.76000000000005;280.96000000000004;278.1552637130107;284.46000000000004;280.76000000000005;273.76000000000005;278.86;353.06000000000006;304.36;273.56;277.26000000000005;292.96000000000004;290.16;299.66;341.96000000000004;292.86;284.46000000000004;337.26;343.66;250.36;243.81672145450628;271.1026128081217;278.1552637130107;306.36;8140000.000000001;3970000.0000000005;3720000.0000000005;1460000.0;3979999.9999999995;3300000.0;7920000.0;0.4981666666666667;0.0;0.21533333333333332;0.0085;0.0;0.4981666666666667;0.0;35510.46484375;26746.58984375;5075.60400390625;70167.1015625;483166.8460833043;487338.1900167739;273570.3568758147;273148.48062366224;262034.7924219183;427480.44529683504;444808.3731707262;436562.20824737643;473578.8027632085;531743.9368357318;477936.22509692534;436230.32993556774;442144.5097729034;453048.65777131903;448950.469558091;267875.21199419815;474878.7779789167;457270.98814679036;444808.3731707262;268866.9448851554;295666.80309349706;444209.4738011371;212169.27007836386;212169.27007836386;278.02830058787015;443162.0536054002;185178.45466993254;16790.474818919192;197381.5461121738;0;18;18;33;39;34;36;0;15;15;107664339230.62912;42291649325.32429;93346213525.59445;48319.279352394035;1972.341731643573;-0.0;115893.04652384517;565874.8755766854;62637.35140400058;0.0;944211.5431793872;2.4681138519945764;0.1351724526156815
509;2019-07-20 16:42:45.135;767;778;282;282;252;62;129;63;-3;59;802;315;-6;31;200;158;266;713;328;165;128;-231;802;383;359;138;383;317;775;4988.0;0.0;2398.0;155.0;0.0;17;79;98;1;1;0;1;0;0;1;1;1;1;1;0;77092.53125;35144.1484375;34256.56640625;4769.08642578125;699.0;293805;642.0;0.0;Calculated values ==>;1563633765.135;349.86;350.96000000000004;301.36;301.36;298.36;279.36;276.758820704277;286.06;279.46000000000004;272.86;279.06;353.36;304.66;272.56;276.26000000000005;293.16;288.96000000000004;299.76000000000005;344.46000000000004;289.66;285.96000000000004;337.36;343.06000000000006;250.06000000000003;242.14157278889297;269.6138998590099;276.758820704277;305.96000000000004;8020000.0;3829999.9999999995;3590000.0;1380000.0;3829999.9999999995;3170000.0;7750000.0;0.8313333333333334;0.0;0.39966666666666667;0.025833333333333333;0.0;0.8313333333333334;0.0;35144.1484375;34256.56640625;4769.08642578125;77092.53125;486464.5991363516;490873.9835353331;277592.1146878592;277592.1146878592;265041.62334322627;428538.6833535345;449735.6609706538;438089.39356590953;474805.0600400835;533029.0139102362;479885.78934141;437611.324674489;443317.2995902384;455888.16097696807;449684.33619262784;268908.1106463369;480873.32274672104;454925.63822079764;449587.8560353512;269285.52512055053;293153.3411634106;445422.5427983013;208355.4800463754;208355.4800463754;276.5320245826366;444389.23766341544;185767.25292637246;16872.515273052268;197889.91421963696;0;18;18;33;39;34;37;0;15;15;107883642885.36421;42376850745.22137;93540316760.35999;91816.98743664048;6124.232454424753;-0.0;200544.5152388352;567042.697261887;62704.82397999384;0.0;946848.5668072188;4.024356679145068;0.22826836413681148
510;2019-07-20 16:43:45.095;784;793;295;295;268;54;161;54;-17;57;804;314;-20;13;202;157;266;731;332;160;160;-212;792;375;353;135;375;304;765;3744.0;0.0;2030.0;274.0;0.0;92;65;98;1;1;0;1;0;0;1;1;1;1;1;0;81311.9921875;34641.11328125;37008.55859375;4486.89111328125;692.0;293806;645.0;0.0;Calculated values ==>;1563633825.095;351.56000000000006;352.46000000000004;302.66;302.66;299.96000000000004;278.56;275.94376602880345;289.26000000000005;278.56;271.46000000000004;278.86;353.56000000000006;304.56;271.16;274.46000000000004;293.36;288.86;299.76000000000005;346.26;289.16;289.16;337.66;342.36;251.96000000000004;241.49495122638035;268.0796299477929;275.94376602880345;306.36;7920000.0;3750000.0;3529999.9999999995;1350000.0;3750000.0;3040000.0;7650000.0;0.624;0.0;0.3383333333333333;0.04566666666666667;0.0;0.624;0.0;34641.11328125;37008.55859375;4486.89111328125;81311.9921875;490082.8974976924;494073.98041845975;285605.182513443;285605.182513443;272068.0366006768;429116.5711722346;455373.56023501215;438813.5335829557;474993.16594713245;534199.0434599458;481336.0727004319;438349.7364941574;443315.08579407755;457485.5485273952;450985.0936550001;269486.5481643118;484769.79360727203;455234.082041154;455234.082041154;270541.29595472733;290221.2356813373;447997.17652434093;205685.18275633035;205685.18275633035;275.47805262148336;445708.39533443697;186348.4090785;16949.596997162724;198483.39434432008;0;18;18;33;39;34;37;0;15;15;108097100485.50002;42458696145.27344;93726492560.47842;78875.09202967491;11065.58104873915;-0.0;155718.51315372993;568464.1829690137;62847.97692698071;0.0;949815.4461399978;3.226559967908654;0.20719818584872268
511;2019-07-20 16:44:45.136;798;805;290;289;262;50;172;49;-28;53;804;311;-31;7;204;155;265;745;326;176;171;-187;783;371;350;134;372;295;757;3198.0;-2.0;2032.0;404.0;0.0;98;61;98;1;1;0;1;0;0;1;1;1;1;1;0;81026.546875;34296.4609375;36991.546875;4314.3330078125;684.0;293807;650.0;0.0;Calculated values ==>;1563633885.136;352.96000000000004;353.66;302.16;302.06;299.36;278.16;275.5313989812953;290.36;278.06;270.36;278.46000000000004;353.56000000000006;304.26000000000005;270.06;273.86;293.56;288.66;299.66;347.66;290.76000000000005;290.26000000000005;338.16;341.56000000000006;254.46000000000004;241.2770596917726;266.98899913490544;275.5313989812953;305.76000000000005;7830000.0;3710000.0;3500000.0;1340000.0;3720000.0000000005;2950000.0;7570000.0;0.533;0.0;0.33866666666666667;0.06733333333333333;0.0;0.533;0.0;34296.4609375;36991.546875;4314.3330078125;81026.546875;493065.9283074927;496581.898019507;283714.4662469205;283133.4127701058;270072.67575671274;429398.2889081932;457386.8188767707;439127.9068236949;474732.2305827026;534860.286353917;482065.09257098904;438672.6834563149;444269.02004884655;458249.22149208706;451404.3514982998;269631.5357825247;487742.34526929806;457932.4809600286;457250.04511981993;272634.34865687083;286870.6033266602;450784.8090625447;204159.6549485602;204159.6549485602;274.8726716793403;447062.14091858873;186923.28142378357;17022.990649451745;199100.4832782455;0;18;18;33;39;34;37;0;15;15;108308144600.11116;42539451290.12465;93906315355.1471;79575.91463504561;16606.09371034162;-0.0;134897.17796128144;569785.510312573;63078.731791029146;0.0;952238.8984563987;3.056508354098255;0.2128462127013834
512;2019-07-20 16:45:45.106;805;812;285;283;255;50;179;47;-39;50;798;307;-42;-3;205;153;265;756;316;190;178;-163;782;373;352;134;374;285;756;2952.0;-2.0;2307.0;447.0;0.0;98;55;92;1;1;0;1;0;0;1;1;1;1;1;0;79096.6015625;33471.6328125;36887.265625;4125.5869140625;676.0;293808;656.0;0.0;Calculated values ==>;1563633945.106;353.66;354.36;301.66;301.46000000000004;298.66;278.16;275.73799182748917;291.06;277.86;269.26000000000005;278.16;352.96000000000004;303.86;268.96000000000004;272.86;293.66;288.46000000000004;299.66;348.76;292.16;290.96000000000004;338.76;340.76;256.86;241.2770596917726;265.74818594083865;275.73799182748917;304.76000000000005;7820000.0;3729999.9999999995;3520000.0000000005;1340000.0;3740000.0;2850000.0;7559999.999999999;0.492;0.0;0.3845;0.0745;0.0;0.492;0.0;33471.6328125;36887.265625;4125.5869140625;79096.6015625;494197.58762792614;497681.6013325235;281018.9709626289;279949.54157621093;267268.3758355147;429258.0297950786;458019.0001261181;439676.6972338215;474440.8424865319;534973.5014724411;482794.64587834355;439231.9296735248;444849.2567849392;458067.42872462474;450749.6144434651;269692.9471748307;489495.889652759;459510.5320478229;457882.57443576294;275146.1813398168;283520.3318566784;453259.4940014377;204733.71687970203;204733.71687970203;275.10338878067233;448395.83330975234;187487.7331715789;17093.2881491679;199715.83222098698;0;18;18;33;39;34;37;0;15;15;108518639300.21158;42619811090.16299;94080228355.23007;90335.57594615893;18515.170395569305;-0.0;124549.23791758197;571200.7314368809;63371.26265345085;0.0;954399.8708963541;3.1335382550832653;0.22477019340886467
513;2019-07-20 16:46:45.117;807;812;285;284;256;55;182;49;-43;51;788;304;-45;0;205;155;265;761;322;196;181;-147;784;375;355;138;375;286;757;2484.0;-1.0;2300.0;482.0;0.0;37;62;38;1;1;0;1;1;1;0;1;1;1;1;0;81164.5546875;29290.029296875;42785.33984375;4163.67724609375;669.0;293809;663.0;0.0;Calculated values ==>;1563634005.117;353.86;354.36;301.66;301.56;298.76000000000005;278.66;275.94376602880345;291.36;278.06;268.86;278.26000000000005;351.96000000000004;303.56;268.66;273.16;293.66;288.66;299.66;349.26;292.76000000000005;291.26000000000005;339.46000000000004;340.06000000000006;258.46000000000004;242.14157278889297;265.87368984753493;275.94376602880345;305.36;7840000.000000001;3750000.0;3550000.0;1380000.0;3750000.0;2860000.0;7570000.0;0.414;0.0;0.38333333333333336;0.08033333333333334;0.0;0.414;0.0;29290.029296875;42785.33984375;4163.67724609375;81164.5546875;494300.3890418792;497587.888489249;280905.2176913761;280369.71532460954;267608.68233285955;429116.5711722346;457945.6142810069;438862.0444890277;474023.85370002396;533868.9253269281;482340.1878560151;438562.3912272459;445070.8697470253;457906.40065206075;450687.0648884799;269570.4552224546;490140.3040659585;459848.5200899102;457808.6426020985;278076.8904731985;280589.13426710566;454234.19939265697;205096.85693799274;205096.85693799274;275.25261596998786;449731.58779208345;188010.84290972637;17162.378014836177;200379.89232366005;0;18;18;33;40;35;37;0;15;15;108730778185.76447;42701426050.375694;94251559760.6766;89609.98856123007;20014.033177191362;-0.0;104622.6792649398;572700.5527285193;63692.398214788496;0.0;956309.9870016157;2.8101964958560153;0.22375245531129692
514;2019-07-20 16:47:45.117;803;807;286;285;257;47;175;47;-42;50;776;303;-44;6;205;150;265;762;311;196;174;-168;786;369;349;140;369;286;760;2677.0;-1.0;1751.0;376.0;0.0;56;74;1;1;1;0;1;1;1;0;1;1;1;1;0;79958.765625;26537.158203125;43768.2421875;4233.11181640625;661.0;293810;673.0;0.0;Calculated values ==>;1563634065.117;353.46000000000004;353.86;301.76000000000005;301.66;298.86;277.86;275.3239800832674;290.66;277.86;268.96000000000004;278.16;350.76;303.46000000000004;268.76000000000005;273.76000000000005;293.66;288.16;299.66;349.36;292.76000000000005;290.56;340.46000000000004;339.26;256.36;242.56692532238324;265.87368984753493;275.3239800832674;304.26000000000005;7859999.999999999;3690000.0;3490000.0;1400000.0;3690000.0;2860000.0;7600000.0;0.44616666666666666;0.0;0.29183333333333333;0.06266666666666666;0.0;0.44616666666666666;0.0;26537.158203125;43768.2421875;4233.11181640625;79958.765625;493516.56415109074;496586.4075396497;281105.139246056;280571.1039936528;267827.7009418731;429537.3511455088;457957.6186738957;439011.4658172925;473667.5473979283;532630.510604478;482227.8356103454;438712.35373912647;445906.1344536501;458866.95893993904;451024.0972237919;269449.2714531572;489986.8273942325;460782.9056653087;457821.5992405219;282264.0715131367;277239.5186164033;451718.47148796316;203641.7763490349;203641.7763490349;274.6631358948155;451074.28212802095;188476.06947222637;17232.351257023678;201101.17217392047;0;18;18;33;40;35;37;0;15;15;108941978185.76447;42784826050.375694;94423159760.6766;68688.72104315319;15546.139562039505;-0.0;113406.56431341845;574019.7086418892;63988.73298761542;0.0;958126.8973647687;2.651534342001094;0.17504878954654224
515;2019-07-20 16:48:45.128;808;812;283;281;253;45;173;43;-45;46;765;303;-47;8;206;147;266;767;309;194;172;-206;780;368;347;138;368;281;752;2816.0;-1.0;2147.0;396.0;0.0;78;66;1;1;1;0;1;1;1;0;1;1;1;1;0;79872.6796875;26291.55859375;44365.6875;4133.7509765625;655.0;293811;680.0;0.0;Calculated values ==>;1563634125.128;353.96000000000004;354.36;301.46000000000004;301.26000000000005;298.46000000000004;277.66;275.2199585193972;290.46000000000004;277.46000000000004;268.66;277.76000000000005;349.66;303.46000000000004;268.46000000000004;273.96000000000004;293.76000000000005;287.86;299.76000000000005;349.86;292.56;290.36;341.16;338.66;252.56000000000003;242.14157278889297;265.2429198363724;275.2199585193972;304.06;7800000.0;3679999.9999999995;3470000.0000000005;1380000.0;3679999.9999999995;2810000.0;7520000.0;0.4693333333333333;0.0;0.35783333333333334;0.066;0.0;0.4693333333333333;0.0;26291.55859375;44365.6875;4133.7509765625;79872.6796875;494830.57377050247;498055.8922809233;280391.051216285;279328.3362714605;266709.444975551;429606.4342157736;458008.2611080666;439664.5157502924;473535.07189352607;531870.2249097199;482817.4486490343;439370.203201036;447143.31114734936;459163.4570647147;450760.5597493276;270221.7553324444;491530.2148905425;460826.18879335455;457872.6074510276;285195.4229665811;274727.5295995403;448082.37691183493;203219.9072200556;203219.9072200556;274.4950503345171;452406.4550240681;188916.38948880477;17302.087896243487;201835.75623603826;0;18;18;33;40;35;37;0;15;15;109150816465.47905;42868241340.26169;94593290945.44409;84607.76241906972;16160.922999657436;-0.0;119517.00064173619;575297.4135386223;64253.006949947296;0.0;960068.2829255215;2.945350305376574;0.19976483128696754
516;2019-07-20 16:49:45.128;810;813;284;283;253;43;177;41;-42;44;757;304;-44;12;207;146;266;768;316;193;176;-203;761;363;344;135;363;296;740;2375.0;-1.0;1788.0;189.0;0.0;83;53;100;1;0;0;1;1;1;0;1;1;1;1;0;68283.2265625;15019.130859375;43398.69921875;4269.19287109375;649.0;293812;681.0;0.0;Calculated values ==>;1563634185.128;354.16;354.46000000000004;301.56;301.46000000000004;298.46000000000004;277.46000000000004;274.69669130483857;290.86;277.26000000000005;268.96000000000004;277.56;348.86;303.56;268.76000000000005;274.36;293.86;287.76000000000005;299.76000000000005;349.96000000000004;292.46000000000004;290.76000000000005;341.26;338.06000000000006;252.86;241.49495122638035;267.1113755279542;274.69669130483857;304.76000000000005;7609999.999999999;3629999.9999999995;3440000.0;1350000.0;3629999.9999999995;2960000.0;7400000.0;0.3958333333333333;0.0;0.298;0.0315;0.0;0.3958333333333333;0.0;15019.130859375;43398.69921875;4269.19287109375;68283.2265625;496924.51366512163;499314.59749780747;282430.2704062484;281840.2476968708;267447.6745147953;429947.3805835815;459027.0966850493;436749.92821371974;473728.41363301896;529908.1048412981;481150.7446382626;436436.8518470358;444782.34520442283;460086.50895382016;451509.02963491797;271493.70758347417;492865.8755143543;461156.45884403517;458892.92983290495;285614.20965156396;272215.72791638016;448941.21174136293;202725.4782833254;202725.4782833254;274.2800336769099;453641.0875761515;189260.64523424747;17372.11242830729;202567.1261253612;0;18;18;33;40;35;37;0;15;15;109358116465.47905;42950141340.26169;94766390945.44409;69739.28607925751;7755.795603928182;-0.0;101399.61623837522;576583.6389427751;64452.31293831051;0.0;961909.2547328557;2.853775622212578;0.1854866255413108
517;2019-07-20 16:50:45.089;802;805;281;280;248;35;179;36;-25;42;758;303;-27;33;208;144;265;756;320;192;178;-185;758;355;337;132;356;304;740;2514.0;-1.0;1338.0;127.0;0.0;46;37;100;1;0;0;1;1;1;0;1;1;1;1;0;66666.4765625;15009.1845703125;41876.92578125;4255.41064453125;644.0;293813;680.0;0.0;Calculated values ==>;1563634245.089;353.36;353.66;301.26000000000005;301.16;297.96000000000004;276.66;273.8482719121499;291.06;276.76000000000005;270.66;277.36;348.96000000000004;303.46000000000004;270.46000000000004;276.46000000000004;293.96000000000004;287.56;299.66;348.76;292.36;290.96000000000004;341.16;337.56000000000006;254.66000000000003;240.83765695389522;268.0796299477929;273.8482719121499;305.16;7580000.0;3550000.0;3370000.0000000005;1320000.0;3560000.0;3040000.0;7400000.0;0.419;0.0;0.223;0.021166666666666667;0.0;0.419;0.0;15009.1845703125;41876.92578125;4255.41064453125;66666.4765625;496054.19927095476;498182.52696632006;280692.4838643547;280133.506141572;265430.2080489856;430477.46260093397;460392.5434249022;437570.5891863215;473921.58982693544;529402.1194473583;480072.5550878939;437256.7094276882;446196.8478688148;461305.4655017553;452631.20222892443;271277.39296390803;491110.71979069983;462095.41316056746;460260.73255691153;285195.4229665811;270122.7006405761;451339.6254172543;200988.9867929236;200988.9867929236;273.56656959002777;454764.9374573244;189510.7185426431;17443.10461596114;203277.2944236525;0;18;18;33;40;35;37;0;15;15;109562283670.36215;43030189275.21585;94946273945.3411;52757.69733372773;5299.088517548333;-0.0;108634.86147511094;577603.7836119724;64561.032925304906;0.0;963658.404359379;2.726324838026792;0.15545349485717475
518;2019-07-20 16:51:45.129;797;802;275;273;239;29;182;29;-21;38;768;300;-23;41;209;140;265;755;323;192;182;-165;761;349;332;131;350;306;746;2671.0;-1.0;1308.0;383.0;0.0;2;19;100;1;0;0;1;1;1;0;1;1;1;1;0;64334.046875;15056.900390625;40278.56640625;4137.56201171875;640.0;293814;677.0;0.0;Calculated values ==>;1563634305.129;352.86;353.36;300.66;300.46000000000004;297.06;276.06;273.20264511476705;291.36;276.06;271.06;276.96000000000004;349.96000000000004;303.16;270.86;277.26000000000005;294.06;287.16;299.66;348.66;292.36;291.36;340.86;337.16;256.66;240.61611355647437;268.3187672390254;273.20264511476705;305.46000000000004;7609999.999999999;3490000.0;3320000.0000000005;1310000.0;3500000.0;3060000.0;7459999.999999999;0.44516666666666665;0.0;0.218;0.06383333333333334;0.0;0.44516666666666665;0.0;15056.900390625;40278.56640625;4137.56201171875;64334.046875;495042.8967461699;497191.1415721645;276872.12608272413;275887.4735524719;261664.72020310405;430862.6128555636;461556.49894294905;437742.05038880615;473663.03176242136;530294.8415796665;479483.2619862873;437427.84448784514;446944.7289150091;462352.8632100253;453107.215006694;271066.5974074852;490359.41705729347;462850.7957466488;461556.49894294905;283939.0963198885;268448.3696465944;453559.4541178862;198363.3604884458;198363.3604884458;272.5050084984079;455857.33626596193;189761.43628429694;17513.092682344624;203962.37994418075;0;18;18;33;40;35;37;0;15;15;109763117470.23456;43109141875.16569;95129395945.22475;52184.55439827856;16290.017310012614;-0.0;117164.8121353297;578478.8853883593;64741.06207989702;0.0;965541.3227475674;3.121404568801721;0.20457583280910083
519;2019-07-20 16:52:45.080;801;808;272;270;234;23;186;23;-20;33;778;298;-22;41;210;136;265;761;320;192;185;-147;776;340;332;131;342;307;761;1773.0;0.0;1099.0;281.0;0.0;1;7;100;1;0;0;1;1;1;0;1;1;1;1;0;64786.9296875;15313.1796875;41310.82421875;4075.35620117188;635.0;293815;672.0;0.0;Calculated values ==>;1563634365.08;353.26;353.96000000000004;300.36;300.16;296.56;275.46000000000004;272.21867820750657;291.76000000000005;275.46000000000004;271.16;276.46000000000004;350.96000000000004;302.96000000000004;270.96000000000004;277.26000000000005;294.16;286.76000000000005;299.66;349.26;292.36;291.66;340.36;336.66;258.46000000000004;240.61611355647437;268.43790593516167;272.21867820750657;305.16;7759999.999999999;3400000.0;3320000.0000000005;1310000.0;3420000.0000000005;3070000.0;7609999.999999999;0.2955;0.0;0.18316666666666667;0.04683333333333333;0.0;0.2955;0.0;15313.1796875;41310.82421875;4075.35620117188;64786.9296875;494185.94953563326;496636.15315345593;274136.112812663;273239.2764142215;259169.9754437554;431420.45991060114;462075.5247856209;437671.5478804793;473178.34860283375;531264.2688581708;479129.5479268091;437356.53477473935;446752.8272820207;463683.1585581296;454096.33999681665;270068.58531681256;489736.48627861124;462850.7957466488;461945.9337683183;281845.32903042674;266355.56789118156;455388.3710537993;196150.55486377518;196150.55486377518;271.5851419181096;456932.4656635587;190014.31359957618;17581.477773952593;204641.7362713108;0;18;18;33;40;35;37;0;15;15;109962154790.15224;43187677685.13321;95313145760.14874;44238.595220892974;12140.971058232795;-0.0;78542.53446629249;579281.7554217521;64977.79349419698;0.0;967170.885404687;2.222792802208156;0.15441864714988493
520;2019-07-20 16:53:45.140;810;819;271;270;232;18;190;17;-20;28;785;297;-22;42;211;136;265;766;315;194;189;-133;761;337;329;130;339;306;751;1672.0;-2.0;1397.0;384.0;0.0;43;1;100;1;0;0;1;0;0;1;1;1;1;1;0;56844.97265625;15049.9150390625;33939.89453125;4033.16040039062;631.0;293816;665.0;0.0;Calculated values ==>;1563634425.14;354.16;355.06000000000006;300.26000000000005;300.16;296.36;274.96000000000004;271.8864255623528;292.16;274.86;271.16;275.96000000000004;351.66;302.86;270.96000000000004;277.36;294.26000000000005;286.76000000000005;299.66;349.76;292.56;292.06;339.66;336.26000000000005;259.86;240.39332010688793;268.3187672390254;271.8864255623528;304.66;7609999.999999999;3370000.0000000005;3290000.0;1300000.0;3390000.0;3060000.0;7509999.999999999;0.2786666666666667;0.0;0.23283333333333334;0.064;0.0;0.2786666666666667;0.0;15049.9150390625;33939.89453125;4033.16040039062;56844.97265625;496924.51366512163;499145.27216912265;274496.6126963471;274033.4688255792;258901.0028625336;431601.1154718507;463043.8603446579;437898.67151236854;472824.0414856702;532070.3068161942;479136.25119429483;437585.1090581189;447086.0058300499;464256.3531902463;454606.73371288285;271066.5974074852;491482.4039580035;463556.25001609663;462915.50517059874;278914.2836208781;264681.4149301396;456962.94944010495;195168.85590668654;195168.85590668654;271.1785811868664;457947.0784520038;190267.59241551772;17649.11631680802;205269.45268544418;0;18;18;33;40;35;38;0;15;15;110160653090.7511;43266055985.369675;95497229660.70412;56515.59206685629;16754.821986138777;-0.0;74612.06626154354;580122.213269913;65218.83256856931;0.0;968448.4500362794;2.7890267255162886;0.2162000297654363
521;2019-07-20 16:54:45.111;819;825;269;268;231;11;194;10;-21;23;791;297;-23;40;212;141;265;759;318;196;193;-122;736;332;327;128;337;306;733;1969.0;-1.0;1336.0;267.0;0.0;0;1;100;1;0;0;0;0;0;0;1;1;1;0;0;22444.26953125;14405.123046875;0.0;4041.07055664062;657.0;293817;656.0;0.0;Calculated values ==>;1563634485.111;355.06000000000006;355.66;300.06;299.96000000000004;296.26000000000005;274.26000000000005;271.32779825182536;292.56;274.16;271.06;275.46000000000004;352.26;302.86;270.86;277.16;294.36;287.26000000000005;299.66;349.06000000000006;292.76000000000005;292.46000000000004;338.76;338.86;260.96000000000004;239.943914813709;268.3187672390254;271.32779825182536;304.96000000000004;7359999.999999999;3320000.0000000005;3270000.0000000005;1280000.0;3370000.0000000005;3060000.0;7330000.0;0.32816666666666666;0.0;0.22266666666666665;0.0445;0.0;0.32816666666666666;0.0;14405.123046875;0.0;4041.07055664062;22444.26953125;500527.15846267215;501639.13792139845;275134.1196297293;274645.1815307485;259357.2286924882;431896.3278553544;463853.3167421763;437742.05038880615;472601.6926398898;532696.3376463689;479136.25119429483;437427.84448784514;446803.2587583881;464678.8039090411;456125.94083358574;272961.25881454337;492248.71275116235;464107.87088420667;463725.8908544626;275146.1813398168;275564.83829863765;458381.52070244955;194524.24406024703;194524.24406024703;270.8994361346486;458607.5027769689;190512.93242770655;17716.369053526065;205552.1484373115;0;18;18;33;40;35;38;0;15;15;110357357970.60721;43343418575.31308;95680740920.56989;54156.49820915916;11741.648810578012;-0.0;88343.00708963507;581044.0349256196;65456.18838091651;0.0;969805.7526330565;8.361679239882625;0.5713010074983895
522;2019-07-20 16:55:45.131;812;810;264;263;238;35;201;13;-15;21;797;297;-17;42;204;148;265;650;325;202;200;-115;691;369;366;135;374;316;693;1733.0;-1.0;2387.0;516.0;0.0;0;1;100;1;0;0;0;0;0;0;1;1;1;1;0;20577.259765625;13520.865234375;0.0;4142.1376953125;710.0;293818;648.0;0.0;Calculated values ==>;1563634545.131;354.36;354.16;299.56;299.46000000000004;296.96000000000004;276.66;275.3239800832674;293.26000000000005;274.46000000000004;271.66;275.26000000000005;352.86;302.86;271.46000000000004;277.36;293.56;287.96000000000004;299.66;338.16;293.36;293.16;337.96000000000004;344.16;261.66;241.49495122638035;269.49753711883926;275.3239800832674;305.66;6909999.999999999;3690000.0;3660000.0;1350000.0;3740000.0;3160000.0;6930000.0;0.28883333333333333;0.0;0.39783333333333337;0.08600000000000001;0.0;0.28883333333333333;0.0;13520.865234375;0.0;4142.1376953125;20577.259765625;503654.6984432465;503202.81770367833;276748.2334574881;276176.5951126609;264243.5307390109;429537.3511455088;458792.58754311653;436392.92105508584;471484.10707214737;532579.0425190425;477902.56238427607;436067.6364055055;445141.683391813;457927.6349424833;450728.3279684934;277590.5978947843;480267.113838369;458930.22448036657;458654.80598915706;271797.11229066993;297761.5184850505;457984.14054552227;203857.1043221171;203857.1043221171;274.74638610136276;458966.13502524357;190745.72656883264;17784.58518673803;205552.1484373115;0;18;18;33;40;35;38;0;15;15;110565327270.54112;43422344875.287994;95867403120.51056;92510.49909026606;21854.925115212845;-0.0;73594.06949816337;582266.6673110521;65736.25315402556;0.0;971155.6780960719;10.641423457374001;0.9825877706236789
523;2019-07-20 16:56:45.132;780;786;270;270;238;75;209;37;0;27;802;299;2;47;199;156;265;558;326;209;208;-119;725;390;381;144;395;330;723;802.0;-1.0;1787.0;195.0;0.0;0;1;23;1;0;1;0;0;0;0;1;1;1;0;0;32777.2109375;25834.0703125;0.0;4273.2392578125;750.0;293819;643.0;0.0;Calculated values ==>;1563634605.132;351.16;351.76;300.16;300.16;296.96000000000004;280.66;277.46169734231523;294.06;276.86;273.16;275.86;353.36;303.06;273.36;277.86;293.06;288.76000000000005;299.66;328.96000000000004;294.06;293.96000000000004;337.46000000000004;348.16;261.26000000000005;243.40439225979637;271.1026128081217;277.46169734231523;305.76000000000005;7250000.0;3900000.0;3810000.0;1440000.0;3950000.0;3300000.0;7230000.0;0.13366666666666666;0.0;0.29783333333333334;0.0325;0.0;0.13366666666666666;0.0;25834.0703125;0.0;4273.2392578125;32777.2109375;496052.5154637457;497094.99066271447;276632.8958536535;276632.8958536535;262477.29932047095;428017.0890761298;457499.22578343895;435561.8016954925;470874.54964527197;532060.9533818917;476384.87915738276;435896.8722496881;443063.9584773279;453715.60771990445;448075.4258848908;273913.8039959746;461298.6202824309;457499.22578343895;457357.7064699452;269704.110367413;314524.84189198195;456136.44865422137;209710.0664335742;209710.0664335742;277.07748394582427;459410.7630242423;191073.6898306237;17854.71449673171;205552.1484373115;0;18;19;33;40;35;38;0;15;15;110789431005.27042;43506046270.18689;96061206350.27646;67266.17515217468;8008.857422171033;-0.0;33102.23455152826;583598.1617860021;65985.12215595071;0.0;972044.8287810098;3.5996994973187526;0.34886671845933287
524;2019-07-20 16:57:45.102;750;763;274;274;248;88;210;69;-1;45;801;300;-4;37;197;169;265;619;327;213;209;-218;764;407;393;148;410;326;757;858.0;0.0;2221.0;292.0;0.0;100;25;65;1;0;1;1;0;0;0;1;1;1;1;0;46174.31640625;30586.158203125;7967.505859375;4376.87060546875;767.0;293820;641.0;0.0;Calculated values ==>;1563634665.102;348.16;349.46000000000004;300.56;300.56;297.96000000000004;281.96000000000004;279.13045742547695;294.16;280.06;273.06;277.66;353.26;303.16;272.76000000000005;276.86;292.86;290.06;299.66;335.06;294.46000000000004;294.06;337.26;349.86;251.36;244.22491754036054;270.64921214262944;279.13045742547695;305.86;7640000.000000001;4070000.0000000005;3929999.9999999995;1480000.0;4100000.0;3260000.0;7570000.0;0.143;0.0;0.3701666666666667;0.048666666666666664;0.0;0.143;0.0;30586.158203125;7967.505859375;4376.87060546875;46174.31640625;487775.7951988183;490437.8392910978;275388.62426891417;275388.62426891417;264479.14658455626;426687.3264712062;455670.33213737264;436341.3288535243;472128.4612561565;532254.0678358799;477008.20441992464;435844.5132980033;442365.7468885882;450776.60297604895;446904.5802321712;270859.73259048216;467461.58448525344;456106.09571096033;455524.71190247644;268866.9448851554;321652.42942325486;444919.0522609674;212674.07300671388;212674.07300671388;278.271723010841;460068.36345439;191543.62331752595;17926.76270350233;205618.51112156353;0;18;19;34;40;35;38;0;15;15;111021514905.38113;43593602470.22866;96257907950.3703;82794.16253929432;11302.58899037367;-0.0;34727.641362094044;584848.0393492869;66145.97041177194;0.0;972609.7951227432;3.0007637661191358;0.306443177869537
525;2019-07-20 16:58:45.122;748;759;271;270;242;79;162;77;4;58;798;305;1;30;197;167;266;669;333;194;161;-229;799;399;378;146;400;329;774;3320.0;-1.0;897.0;47.0;0.0;98;52;98;1;0;1;1;0;1;0;1;1;1;1;0;69359.578125;34884.5;27146.25390625;4642.34228515625;772.0;293821;637.0;0.0;Calculated values ==>;1563634725.122;347.96000000000004;349.06000000000006;300.26000000000005;300.16;297.36;281.06;278.3517537891185;289.36;280.86;273.56;278.96000000000004;352.96000000000004;303.66;273.26000000000005;276.16;292.86;289.86;299.76000000000005;340.06000000000006;292.56;289.26000000000005;336.86;350.36;250.26000000000002;243.81672145450628;270.9896433162861;278.3517537891185;306.46000000000004;7990000.000000001;3990000.0;3779999.9999999995;1460000.0;4000000.0;3290000.0;7740000.000000001;0.5533333333333333;0.0;0.14950000000000002;0.007833333333333333;0.0;0.5533333333333333;0.0;34884.5;27146.25390625;4642.34228515625;69359.578125;483808.74899638636;488112.95967558847;272713.19682640664;272285.4596820201;261426.2876788389;427324.32861471217;451192.1206644818;436464.90662203147;473677.5856643159;531713.1774764935;477227.4605512803;435966.5942342827;440648.0368532412;452549.9203865607;448106.4377614009;269078.597248094;473842.1766958617;455859.40413959645;451042.9788011271;267192.67376467976;323749.15769815433;444099.8192875329;212693.69576740958;212693.69576740958;278.23242687150434;461031.46683599585;192089.39399865136;18001.947864269452;205911.2233244056;0;18;19;34;40;36;38;0;15;15;111252892005.3076;43681831870.20062;96454473450.30783;33453.79602276598;1812.6813009076325;-0.0;131886.60327865704;585817.0952479922;66255.30076213757;0.0;973998.709978321;2.507054421508561;0.11551257608428
526;2019-07-20 16:59:45.153;758;766;287;287;258;62;138;64;-3;60;800;309;-6;22;199;156;266;699;335;142;137;-225;791;383;361;138;383;316;762;5566.0;0.0;2054.0;213.0;0.0;59;41;98;1;0;1;1;0;0;1;1;1;1;1;0;78210.9453125;34581.5234375;35482.23046875;4427.13720703125;761.0;293822;605.0;699.0;Calculated values ==>;1563634785.153;348.96000000000004;349.76;301.86;301.86;298.96000000000004;279.36;276.758820704277;286.96000000000004;279.56;272.86;279.16;353.16;304.06;272.56;275.36;293.06;288.76000000000005;299.76000000000005;343.06000000000006;287.36;286.86;333.66;349.26;250.66000000000003;242.14157278889297;269.49753711883926;276.758820704277;306.66;7909999.999999999;3829999.9999999995;3610000.0;1380000.0;3829999.9999999995;3160000.0;7620000.0;0.9276666666666666;0.0;0.3423333333333333;0.0355;0.0;0.9276666666666666;1.746023752085485;34581.5234375;35482.23046875;4427.13720703125;78210.9453125;486208.09583583224;490382.05728644563;281417.6771041929;281417.6771041929;268107.50583618745;428538.6833535345;450696.8441627968;438314.9035921415;474902.6392957547;532893.5768705253;479307.53264445375;437839.01582542656;442173.98230892397;455744.4144962922;449379.51811901975;269546.03354504047;480097.3847808665;451282.0147520161;450550.0426461352;253801.27034056993;319136.5849023705;446064.1508708168;208175.22239165544;208175.22239165544;276.46413759344495;462261.8565738767;192668.57661844528;18077.56590935848;206433.39701247733;0;18;19;34;40;36;39;0;15;15;111474706550.81503;43767075890.39563;96648073425.75072;78784.48419763306;8445.056961010227;-0.0;224843.04158940574;586752.8975001206;66340.82607977783;0.0;976972.9929449966;4.189405953990642;0.2305837154967555
527;2019-07-20 17:00:45.133;773;728;292;291;265;52;160;53;-20;57;801;308;-23;5;201;155;266;692;324;146;159;-208;777;373;353;133;373;301;750;3695.0;-1.0;1757.0;238.0;0.0;98;13;98;1;0;1;1;0;0;1;1;1;1;1;0;80457.0859375;34048.86328125;36672.60546875;4045.31127929688;626.0;293823;600.0;1126.0;Calculated values ==>;1563634845.133;350.46000000000004;345.96000000000004;302.36;302.26000000000005;299.66;278.36;275.73799182748917;289.16;278.46000000000004;271.16;278.86;353.26;303.96000000000004;270.86;273.66;293.26000000000005;288.66;299.76000000000005;342.36;287.76000000000005;289.06;333.16;335.76000000000005;252.36;241.05796691057077;267.7187500070086;275.73799182748917;305.56;7770000.0;3729999.9999999995;3529999.9999999995;1330000.0;3729999.9999999995;3010000.0;7500000.0;0.6158333333333333;0.0;0.29283333333333333;0.03966666666666666;0.0;0.6158333333333333;2.8347284775100765;34048.86328125;36672.60546875;4045.31127929688;80457.0859375;489924.18715327873;485898.8529294474;285948.6398354476;285308.12423382513;271860.0444757452;429258.0297950786;455234.082041154;439018.5917755428;475247.7170733161;534108.0031469532;481008.0964784129;438558.24221835117;442759.63332633115;457669.3056362231;451046.75081797567;270413.25589015544;480334.74523144047;453264.0457965246;455094.4432237686;251709.28920128586;262588.8327430989;448778.7482023085;205285.89598508325;205285.89598508325;275.315373280555;463583.64941826166;193240.3058657143;18148.14611190731;207034.4868796585;0;18;19;34;40;36;39;0;15;15;111688835150.03197;43848348790.09842;96833111725.07404;68444.72441730625;9658.5498046166;-0.0;153840.43034115707;587979.3985974025;66491.6391811433;0.0;980127.6366343483;3.102229418896926;0.18069540440486742
528;2019-07-20 17:01:45.124;786;723;283;281;254;49;177;47;-32;53;797;303;-35;-2;202;151;266;688;320;174;176;-186;776;371;351;137;371;292;750;3240.0;-1.0;2353.0;437.0;0.0;98;26;98;1;0;1;1;0;0;1;1;1;1;1;0;79261.359375;33889.85546875;36578.62109375;3980.78051757812;648.0;293824;621.0;1223.0;Calculated values ==>;1563634905.124;351.76;345.46000000000004;301.46000000000004;301.26000000000005;298.56;278.06;275.5313989812953;290.86;277.86;269.96000000000004;278.46000000000004;352.86;303.46000000000004;269.66;272.96000000000004;293.36;288.26000000000005;299.76000000000005;341.96000000000004;290.56;290.76000000000005;335.26000000000005;337.96000000000004;254.56000000000003;241.92719264551067;266.62003547228215;275.5313989812953;305.16;7759999.999999999;3710000.0;3510000.0;1370000.0;3710000.0;2920000.0;7500000.0;0.5399999999999999;0.0;0.39216666666666666;0.07283333333333333;0.0;0.5399999999999999;3.0752302303258476;33889.85546875;36578.62109375;3980.78051757812;79261.359375;491968.0089591955;485137.2339333335;280618.9483046661;279543.6803937523;267230.8593314234;429398.2889081932;457907.466087479;439186.1151600962;474347.79869132163;534356.1123607655;481515.16798027395;438733.46945811325;443586.8950744962;458131.38596755697;450812.70000569976;270477.81838511094;479704.30706239445;457497.8828935947;457771.0809724508;260496.36997498586;271797.11229066993;450362.43817475013;204138.62189853925;204138.62189853925;274.86455579487796;464914.43681836844;193806.37693355497;18215.020177795464;207644.82220543138;0;18;19;34;40;36;39;0;15;15;111900003470.64964;43929336640.33531;97010985040.59433;92177.79194074059;17933.301285450692;-0.0;136961.5278999122;589317.7187928221;66721.53678441912;0.0;982550.6227909968;3.3186714121317626;0.23385493791844236
529;2019-07-20 17:02:45.154;793;729;280;278;251;51;185;47;-39;51;788;299;-42;-7;204;149;266;692;316;187;184;-163;770;374;355;137;374;287;745;2982.0;-2.0;2406.0;442.0;0.0;99;22;73;1;0;1;1;0;0;1;1;1;1;1;0;76132.6328125;31409.345703125;36182.17578125;3886.35571289062;662.0;293825;635.0;1226.0;Calculated values ==>;1563634965.154;352.46000000000004;346.06000000000006;301.16;300.96000000000004;298.26000000000005;278.26000000000005;275.84098080016133;291.66;277.86;269.26000000000005;278.26000000000005;351.96000000000004;303.06;268.96000000000004;272.46000000000004;293.56;288.06;299.76000000000005;342.36;291.86;291.56;336.66;339.36;256.86;241.92719264551067;265.9988726020314;275.84098080016133;304.76000000000005;7700000.0;3740000.0;3550000.0;1370000.0;3740000.0;2870000.0;7450000.0;0.497;0.0;0.40099999999999997;0.07366666666666667;0.0;0.497;3.080369923719487;31409.345703125;36182.17578125;3886.35571289062;76132.6328125;493589.5631105019;486576.4922276814;279560.77120225545;278502.13840748114;266328.8318640731;429187.4505931623;458355.6712287806;439238.6079225946;474152.6912541529;533795.0001688488;481659.035476767;438790.00918341696;443886.3035516968;457927.6349424833;449970.5174578673;270873.17357936234;480893.30895769194;458628.33589585364;458219.12774457596;266355.56789118156;277658.20189090865;452751.7079183823;205028.23675577668;205028.23675577668;275.22141190003924;466210.03422761423;194350.80902306602;18280.612426085736;208251.46534908758;0;18;19;34;40;36;39;0;15;15;112111909370.54865;44011577740.29611;97184771890.5115;93918.35883789397;18248.962375645282;-0.0;125835.87282143324;590869.2954491995;67023.20640754973;0.0;984741.6961184668;3.329746256707205;0.23956797345689992
530;2019-07-20 17:03:45.105;790;730;280;279;251;52;185;49;-40;51;776;298;-42;-4;203;151;266;692;319;189;184;-168;779;374;354;140;374;288;750;2999.0;0.0;2367.0;389.0;0.0;41;37;36;1;0;1;1;1;1;0;1;1;1;1;0;80088.65625;28811.107421875;42571.1796875;3981.50317382812;668.0;293826;643.0;1226.0;Calculated values ==>;1563635025.105;352.16;346.16;301.16;301.06;298.26000000000005;278.36;275.84098080016133;291.66;278.06;269.16;278.26000000000005;350.76;302.96000000000004;268.96000000000004;272.76000000000005;293.46000000000004;288.26000000000005;299.76000000000005;342.36;292.06;291.56;337.46000000000004;339.96000000000004;256.36;242.56692532238324;266.1237361191953;275.84098080016133;305.06;7790000.000000001;3740000.0;3540000.0;1400000.0;3740000.0;2880000.0;7500000.0;0.4998333333333333;0.0;0.3945;0.06483333333333334;0.0;0.4998333333333333;3.0793291612190488;28811.107421875;42571.1796875;3981.50317382812;80088.65625;492268.1843335243;486202.5503591966;279017.8831847132;278499.4694290201;266033.89831413265;429187.4505931623;458515.6908689271;438868.18837745173;473765.5643948878;532481.2170682222;481427.03792048246;438567.5464853322;444109.82998113096;457787.68628915004;450270.2784662842;270285.22881415056;480334.74523144047;459059.1975581312;458379.467483997;269704.110367413;280170.41352433193;451718.47148796316;205160.50908009475;205160.50908009475;275.2721809701454;467510.8151299354;194852.2362985943;18346.12437163054;208907.20735072013;0;18;19;34;41;37;39;0;15;15;112324435665.46074;44094609875.26177;97357131015.44022;92197.67948280733;15985.174562776803;-0.0;126567.27604221713;592418.9958115258;67308.25789959785;0.0;986843.3379478094;3.114892831234388;0.22162447427725807
531;2019-07-20 17:04:45.105;790;733;281;279;252;48;180;47;-40;48;764;297;-43;2;204;147;266;696;317;185;179;-236;774;370;351;141;370;288;747;2733.0;-1.0;2195.0;379.0;0.0;73;48;1;1;0;1;1;1;1;0;1;1;1;1;0;78856.328125;26193.9921875;43771.47265625;4069.54614257812;674.0;293827;649.0;1229.0;Calculated values ==>;1563635085.105;352.16;346.46000000000004;301.26000000000005;301.06;298.36;277.96000000000004;275.4277932560699;291.16;277.86;269.16;277.96000000000004;349.56000000000006;302.86;268.86;273.36;293.56;287.86;299.76000000000005;342.76;291.66;291.06;338.06000000000006;340.56000000000006;249.56000000000003;242.77792619122317;266.1237361191953;275.4277932560699;304.86;7740000.000000001;3700000.0;3510000.0;1410000.0;3700000.0;2880000.0;7470000.0;0.45549999999999996;0.0;0.36583333333333334;0.06316666666666666;0.0;0.45549999999999996;3.0858146076255384;26193.9921875;43771.47265625;4069.54614257812;78856.328125;492757.5076365317;486970.7977073114;279875.1962184201;278813.13109423267;266609.0667996116;429467.9694778635;458315.7758539387;438868.18837745173;473341.5640613463;531240.3440075758;481314.1373999933;438416.81106759136;444955.5918554471;458569.3095304633;450399.16066730564;270608.06421361846;481295.7702335152;458993.52294359874;458179.81269409554;272215.72791638016;282682.81946839223;444307.79155062814;203544.95349901498;203544.95349901498;274.63034116485517;468835.35666639375;195310.61212867242;18413.21644926726;209626.7294535847;0;18;19;34;41;37;39;0;15;15;112535935665.46074;44178909875.26177;97529931015.44022;86089.08342636145;15208.185936926897;-0.0;115986.17836335918;593904.7188357689;67568.20257042872;0.0;988864.6167345225;2.9348742551922196;0.20882456445425324
532;2019-07-20 17:05:45.106;793;737;280;278;251;45;178;43;-43;46;754;298;-45;4;205;144;266;699;313;181;177;-237;772;367;347;139;367;284;744;2794.0;-1.0;2068.0;408.0;0.0;88;41;1;1;0;1;1;1;1;0;1;1;1;1;0;79532.8671875;26157.701171875;44254.69921875;3992.96752929688;678.0;293828;653.0;1228.0;Calculated values ==>;1563635145.106;352.46000000000004;346.86;301.16;300.96000000000004;298.26000000000005;277.66;275.1157276137837;290.96000000000004;277.46000000000004;268.86;277.76000000000005;348.56000000000006;302.96000000000004;268.66;273.56;293.66;287.56;299.76000000000005;343.06000000000006;291.26000000000005;290.86;338.46000000000004;340.96000000000004;249.46000000000004;242.35481222062532;265.62235894841564;275.1157276137837;304.46000000000004;7720000.0;3670000.0000000005;3470000.0000000005;1390000.0;3670000.0000000005;2840000.0;7440000.000000001;0.4656666666666667;0.0;0.3446666666666667;0.068;0.0;0.4656666666666667;3.0826011127208583;26157.701171875;44254.69921875;3992.96752929688;79532.8671875;493395.3646105987;487884.11832223245;279672.8137132295;278608.0277763516;266388.7794806861;429675.2189834977;458684.4673366904;439303.27157206414;473405.2944016503;530509.1568419044;481903.2465570639;439006.20571697084;446018.22895507026;459184.1982711204;450497.2150574152;270739.83615403314;482093.95529043966;459088.5701448043;458549.4983502949;273890.2417152289;284357.86631585273;444586.2921069819;202610.34092015142;202610.34092015142;274.2536043990795;470155.2886242362;195746.88351054207;18480.405182911956;210360.29311084744;0;18;19;34;41;37;39;0;15;15;112745339155.2078;44262911275.1603;97701533875.23293;81580.16343135925;16454.364680704475;-0.0;119182.33430997015;595301.9858452907;67832.06155616672;0.0;990824.3870000597;2.919370853132688;0.20105221647094115
