;time;temperatura_mandata_mt;temperatura_valle_uta;temperatura_valle_gc;temperatura_valle_rig_pdc;temperatura_uscita_rig_fascio;t_rec;temperatura_asp_eiettori;temperatura_out_rig_liquida_mt_bt;temperatura_out_evap_mt;temperatura_aspirazione_bt;temperatura_mandata_bt;temperatura_uscita_intercooler;temperatura_out_ev_mt_intercooler;temperatura_aspirazione_mt;temperatura_asp_aux_pdc;temperatura_asp_aux;temperatura_monte_pdc;t_out_uta_1e2_gc;t_out_uta_1_evap;t_out_uta_2_evap;temp_out_evap_1_2;t_out_evap_bt;pressione_mandata;pressione_ricevitore;p_out_evap_uta;pressione_spirazione_bt;pressione_aspirazione_aux_pdc;pressione_aspirazione_mt;pressione_monte_eiettore;portata_liquido_evap_uta;portata_gas_uta_heating;portata_liquido_mt;portata_liquido_bt;portata_gas_back_up_uta;inverter_aux_1;inverter_bt_1;inverter_mt_1;stato_mt1;stato_mt2;stato_mt3;stato_aux1;stato_aux2;stato_aux3;stato_aux4;stato_lt1;stato_lt2;stato_lt3;stato_level_asp1;stato_level_asp2;potenza_elettrica_totale;potenza_elettrica_mt;potenza_elettrica_aux;potenza_elettrica_lt;temp_out_acs;id;tin_acs;portata_acqua_acs;Calculated values ==>;Timestamp seconds;T1 MT discharge;T2 After AHU;T3 GC Outlet;T4 Inlet IHX 1;T5 Inlet IHX 2;T6 Receiver;T6 Receiver sat;T7 Ejector inlet;T8 Liquid out IHX;T9 MT section outlet;T10 LT suction;T11 LT discharge;T12 Intercooler outlet;T13 out intercooler and MT section;T14 MT suction;T15 Aux_HP suction;T16 Aux suction;T17 Inlet AHU (heating);T18 Outlet AHU (heating);T19 Outlet AHU (cooling);T20 Outlet AHU (cooling);T21 Water in DHW;T22 Water out DHW;T23 LT section outlet;LT evaporation temp;MT evaporation temp;AHU saturation temp;Tair external air;P1 discharge;P2 receiver;P3 AHU evaporation;P4 LT suction;P5 Aux HP suction;P6 MT suction;P7 ejector inlet;M1 AHU liquid (cooling);M2 AHU vapour (heating);M3 MT liquid;M4 LT liquid;M5 AHU (no ejectors);Mtotal AHU;DHW water;Power Meter MT;Power Meter AUX;Power Meter LT;Total Power;h1 Enthalpy;h2 Enthalpy;h3 Enthalpy;h4 Enthalpy;h5 Enthalpy;h6 Enthalpy sat;h7 Enthalpy;h9 Enthalpy;h10 Enthalpy;h11 Enthalpy;h12 Enthalpy;h13 Enthalpy;h14 Enthalpy;h15 Enthalpy;h16 Enthalpy;h17 Enthalpy;h18 Enthalpy;h19 Enthalpy;h20 Enthalpy;h21 Enthalpy;h22 Enthalpy;h23 Enthalpy;h8 Enthalpy calc;hmix Enthalpy;T8 calculated;Accumulated Etot;Accumulated E_MT;Accumulated E_LT;Accumulated E_AUX;Number of Cycles MT1;Number of Cycles MT2;Number of Cycles MT3;Number of Cycles AUX1;Number of Cycles AUX2;Number of Cycles AUX3;Number of Cycles AUX4;Number of Cycles LT1;Number of Cycles LT2;Number of Cycles LT3;Accumulated Pevap P3;Accumulated Pevap P4;Accumulated Pevap P6;Cooling duty MT evap;Cooling duty LT evap;Heating duty rooftop heating;Cooling duty rooftop AC;Accumulated cooling MT evap;Accumulated cooling LT evap;Accumulated heating rooftop;Accumulated cooling rooftop;COPtot;ntot
533;2019-07-20 17:06:45.116;795;740;280;278;250;42;180;41;-46;44;747;297;-48;2;206;142;266;702;309;181;179;-220;770;363;344;136;363;282;742;2749.0;-1.0;2166.0;291.0;0.0;94;30;1;1;0;1;1;1;1;0;1;1;1;1;0;79707.0390625;26087.091796875;44417.9453125;3887.0634765625;682.0;293829;657.0;1230.0;Calculated values ==>;1563635205.116;352.66;347.16;301.16;300.96000000000004;298.16;277.36;274.69669130483857;291.16;277.26000000000005;268.56;277.56;347.86;302.86;268.36;273.36;293.76000000000005;287.36;299.76000000000005;343.36;291.26000000000005;291.06;338.86;341.36;251.16000000000003;241.71165711629368;265.3697278774862;274.69669130483857;304.06;7700000.0;3629999.9999999995;3440000.0;1360000.0;3629999.9999999995;2820000.0;7420000.0;0.45816666666666667;0.0;0.361;0.0485;0.0;0.45816666666666667;3.086915047293763;26087.091796875;44417.9453125;3887.0634765625;79707.0390625;493883.49267179385;488539.0732337314;279900.5924466919;278823.0772397956;266108.3076514338;429947.3805835815;459428.8147547613;439298.395650054;473598.9642825547;529938.4404328141;482028.4010653926;439002.31386423553;446130.6044537548;459950.50744786946;450923.67993512104;270873.17357936234;482777.343199314;459562.4624351748;459295.0383970463;275564.83829863765;286033.001929769;446969.35235072946;202313.4280086856;202313.4280086856;274.119767121887;471482.50900931173;196182.3293474249;18546.083052437854;211099.35497160783;0;18;19;34;41;37;39;0;15;15;112952673705.17485;44345425025.14719;97871362175.20593;85551.57331853399;11865.812330589128;-0.0;117740.40782626726;596694.9824453973;68068.1023648025;0.0;992799.0722435786;2.89221290675669;0.18971637078021486
534;2019-07-20 17:07:45.097;793;737;276;274;243;35;182;36;-28;41;744;296;-29;19;207;140;266;696;299;183;181;-197;747;355;337;135;356;304;729;2747.0;-1.0;1391.0;237.0;0.0;58;20;100;1;0;0;1;1;1;0;1;1;1;1;0;66178.0859375;14798.7998046875;41598.76953125;4130.10595703125;681.0;293830;660.0;1231.0;Calculated values ==>;1563635265.097;352.46000000000004;346.86;300.76000000000005;300.56;297.46000000000004;276.66;273.8482719121499;291.36;276.76000000000005;270.36;277.26000000000005;347.56000000000006;302.76000000000005;270.26000000000005;275.06;293.86;287.16;299.76000000000005;342.76;291.46000000000004;291.26000000000005;339.16;341.26;253.46000000000004;241.49495122638035;268.0796299477929;273.8482719121499;303.06;7470000.0;3550000.0;3370000.0000000005;1350000.0;3560000.0;3040000.0;7290000.000000001;0.4578333333333333;0.0;0.23183333333333334;0.0395;0.0;0.4578333333333333;3.089601785650734;14798.7998046875;41598.76953125;4130.10595703125;66178.0859375;495805.21171467955;489428.92311739235;279208.13801252533;278112.1217438188;264091.1182721494;430477.46260093397;460787.259434792;437099.2815960797;473436.17305719486;527938.4097321841;479265.464695369;436941.5243076007;444188.7006036905;461171.6782371525;452057.52073246514;272534.028399155;483276.70915204;460918.594774652;460655.80620082654;276820.84063482966;285614.20965156396;449568.33244408044;200416.7931371811;200416.7931371811;273.34201983773863;472697.8334085942;196522.93721714293;18612.871641238995;211815.933939448;0;18;19;34;41;37;39;0;15;15;113156909009.99301;44426699280.07482;98047106505.04945;54870.89024105466;9841.485802622523;-0.0;119146.09481430566;597864.7990814068;68248.93923260373;0.0;994772.5013133332;3.037593463949555;0.15860165932856823
535;2019-07-20 17:08:45.097;786;732;271;269;236;28;184;29;-20;37;752;292;-21;34;208;135;266;690;303;184;183;-175;748;347;332;134;348;308;732;2695.0;0.0;1172.0;252.0;0.0;3;14;100;1;0;0;1;1;1;0;1;1;1;1;0;63665.12890625;14816.388671875;39604.08203125;4136.89599609375;679.0;293831;659.0;1231.0;Calculated values ==>;1563635325.097;351.76;346.36;300.26000000000005;300.06;296.76000000000005;275.96000000000004;272.9856168485579;291.56;276.06;271.16;276.86;348.36;302.36;271.06;276.56;293.96000000000004;286.66;299.76000000000005;342.16;291.56;291.46000000000004;339.06000000000006;341.06000000000006;255.66000000000003;241.2770596917726;268.5567601203482;272.9856168485579;303.46000000000004;7480000.0;3470000.0000000005;3320000.0000000005;1340000.0;3479999.9999999995;3080000.0;7320000.0;0.44916666666666666;0.0;0.19533333333333333;0.042;0.0;0.44916666666666666;3.08995536722765;14816.388671875;39604.08203125;4136.89599609375;63665.12890625;494698.47417540126;488380.11908305815;276229.3461141231;275227.8221827873;261247.2587083642;430988.63858405815;461816.23285256804;437443.34373287327;473176.5657117748;528467.5704421921;478309.89465600834;437285.26766895736;445559.1329363517;462523.47555721086;452747.8705520784;272456.35098103667;482026.07409634365;461816.23285256804;461686.4214438303;276402.16793126165;284776.6418597092;452025.2165551665;198305.0164067644;198305.0164067644;272.4735832257704;473779.8601989588;196769.73045444762;18681.763324181702;212492.6243691355;0;18;19;34;41;37;39;0;15;15;113357609009.99301;44507399280.07482;98230706505.04945;46711.6866043666;10656.24840623289;-0.0;118302.1477624821;598711.3205551186;68419.75368434419;0.0;996751.2366681397;2.9999655496022384;0.15552761213512273
536;2019-07-20 17:09:45.088;786;732;266;265;229;20;187;21;-18;32;764;290;-19;40;209;132;266;691;303;186;186;-155;758;337;325;133;338;309;743;1662.0;-1.0;502.0;261.0;0.0;1;6;100;1;0;0;1;1;1;0;1;1;1;1;0;63669.53125;15020.72265625;40228.67578125;4089.45190429688;681.0;293832;660.0;1231.0;Calculated values ==>;1563635385.088;351.76;346.36;299.76000000000005;299.66;296.06;275.16;271.8864255623528;291.86;275.26000000000005;271.36;276.36;349.56000000000006;302.16;271.26000000000005;277.16;294.06;286.36;299.76000000000005;342.26;291.76000000000005;291.76000000000005;339.16;341.26;257.66;241.05796691057077;268.67533136820026;271.8864255623528;303.46000000000004;7580000.0;3370000.0000000005;3250000.0;1330000.0;3379999.9999999995;3090000.0;7430000.0;0.277;0.0;0.08366666666666665;0.0435;0.0;0.277;3.089601785650734;15020.72265625;40228.67578125;4089.45190429688;63669.53125;493728.99337842385;487237.7117714202;272850.42172151816;272396.6397387468;258190.69822409409;431601.1154718507;463258.7108013198;437530.6787186241;472820.39598721155;529648.1752132843;477953.02921335126;437372.52749135875;446224.1698070488;464146.46001760726;454055.071947781;271708.50038768706;480960.0170093667;463131.1011440237;463131.1011440237;276820.84063482966;285614.20965156396;454245.492575108;194933.53481861792;194933.53481861792;271.0836105607947;474840.8232017057;197018.3357531867;18750.30594061724;213157.79756190474;0;18;19;34;41;37;39;0;15;15;113554679445.56946;44587487265.30908;98415778740.59079;20297.294372967182;11280.070162407319;-0.0;74290.72587213741;599269.6449703366;68602.52891921927;0.0;998355.9365453633;1.7841277644865483;0.09558762569880276
537;2019-07-20 17:10:45.148;792;735;263;261;224;16;191;14;-18;26;774;289;-19;44;210;133;266;691;306;190;190;-139;746;333;337;132;335;308;734;1910.0;0.0;1231.0;451.0;0.0;1;1;100;1;0;0;1;0;0;1;1;1;1;1;0;54370.890625;14754.5390625;31722.26171875;4058.759765625;682.0;293833;662.0;1233.0;Calculated values ==>;1563635445.148;352.36;346.66;299.46000000000004;299.26000000000005;295.56;274.76000000000005;271.4400167685773;292.26000000000005;274.56;271.36;275.76000000000005;350.56000000000006;302.06;271.26000000000005;277.56;294.16;286.46000000000004;299.76000000000005;342.26;292.16;292.16;339.36;341.36;259.26000000000005;240.83765695389522;268.5567601203482;271.4400167685773;303.76000000000005;7459999.999999999;3329999.9999999995;3370000.0000000005;1320000.0;3350000.0;3080000.0;7340000.000000001;0.31833333333333336;0.0;0.20516666666666666;0.07516666666666666;0.0;0.31833333333333336;3.0944441083847236;14754.5390625;31722.26171875;4058.759765625;54370.890625;495756.9475216752;488619.1629722744;272203.1645082731;271297.0142800582;256819.74647256543;431837.87352777255;461965.11022787186;437758.51091407164;472367.87413283327;530770.6932317939;477960.65895085275;437601.09044165985;446986.31847657415;464715.9567055428;454871.7941552803;272612.2650313763;481959.2265380273;461834.6950695342;461834.6950695342;277658.20189090865;286033.001929769;456035.72367699275;193806.35902166745;193806.35902166745;270.61235852201304;475825.4770532416;197266.71106112064;18818.275606232415;213757.9882983121;0;18;19;34;41;37;40;0;15;15;113753478045.38007;44667066765.23326;98601063840.41426;50050.849829924926;19710.907243258618;-0.0;85322.35364190425;599856.4657393367;68861.04532216524;0.0;999687.375649041;3.0688115267117153;0.21871059384598485
538;2019-07-20 17:11:45.099;792;715;257;255;233;41;200;17;-12;23;781;289;-14;43;200;140;265;607;298;197;199;-127;664;376;370;138;381;323;666;1896.0;-1.0;2236.0;640.0;0.0;1;1;100;1;0;0;0;0;0;0;1;1;1;0;0;20392.16015625;12961.4482421875;0.0;4242.73486328125;666.0;293834;656.0;1226.0;Calculated values ==>;1563635505.099;352.36;344.66;298.86;298.66;296.46000000000004;277.26000000000005;276.0463484220469;293.16;274.86;271.96000000000004;275.46000000000004;351.26;302.06;271.76000000000005;277.46000000000004;293.16;287.16;299.66;333.86;292.86;293.06;338.76;339.76;260.46000000000004;242.14157278889297;270.30646906291605;276.0463484220469;302.96000000000004;6640000.000000001;3760000.0;3700000.0;1380000.0;3810000.0;3229999.9999999995;6659999.999999999;0.316;0.0;0.37266666666666665;0.10666666666666667;0.0;0.316;3.0796767827242073;12961.4482421875;0.0;4242.73486328125;20392.16015625;503405.9098319159;492664.92837821005;276079.7937913233;274866.2946266462;263915.44151158957;429045.3911783415;458013.8845142973;435227.73145941645;471281.1494085178;530370.9365195064;476077.5865886243;434893.1548464249;443888.4513755566;456219.5955627574;448235.727651664;390589.90293851914;476827.8831629938;457595.7235896745;457874.65070968727;275146.1813398168;279332.9882161641;456285.58243814955;205154.30060598;205154.30060598;275.27953022674495;476447.9936720656;197497.48899920622;18887.398231828487;214022.12459157794;0;18;19;34;41;37;40;0;15;15;113965404830.29242;44748000615.19978;98790209245.33603;85740.69856471398;26787.336728764752;-0.0;79859.6306327715;600987.1378385645;69248.21424205606;0.0;1001062.7680289237;11.182609761058362;0.9242128814498747
539;2019-07-20 17:12:45.099;755;688;265;264;231;76;206;39;2;30;789;290;0;39;195;148;265;538;307;205;205;-125;708;394;381;144;399;323;704;1848.0;-1.0;2506.0;366.0;0.0;1;26;35;1;1;0;1;0;0;0;1;1;1;1;0;37080.04296875;25953.005859375;3594.01098632812;4379.72216796875;652.0;293835;641.0;1223.0;Calculated values ==>;1563635565.099;348.66;341.96000000000004;299.66;299.56;296.26000000000005;280.76000000000005;277.85914330198534;293.76000000000005;277.06;273.36;276.16;352.06000000000006;302.16;273.16;277.06;292.66;287.96000000000004;299.66;326.96000000000004;293.66;293.66;337.26;338.36;260.66;243.40439225979637;270.30646906291605;277.85914330198534;303.86;7080000.0;3940000.0;3810000.0;1440000.0;3990000.0;3229999.9999999995;7040000.000000001;0.308;0.0;0.41766666666666663;0.061000000000000006;0.0;0.308;3.074548639571311;25953.005859375;3594.01098632812;4379.72216796875;37080.04296875;494143.82161107904;484786.24183096236;276019.3335056878;275479.3617930126;260803.33096866688;427712.28976936906;457074.1776936225;437526.0126323652;471171.66155044775;531214.1466883979;476196.65169807285;437202.15412221046;443288.4051242998;452423.184455816;446043.4320991203;275582.9326031075;460430.0880168847;456932.16618253605;456932.16618253605;268866.9448851554;273471.60554148915;455516.00666807056;210542.5552987234;210542.5552987234;277.40975753818196;476926.92869810725;197821.77611671924;18959.252040422238;214052.0746831307;0;19;19;35;41;37;40;0;15;15;114190704830.29242;44832600615.19978;98984009245.33603;94803.42401301772;14943.380533530179;-0.0;75888.0001522143;602491.6721933789;69595.97021924185;0.0;1002360.6649521319;5.471637124450854;0.44182623146540195
540;2019-07-20 17:13:45.110;723;679;266;266;240;86;202;71;0;47;793;292;-3;33;192;164;266;582;314;208;201;-225;740;404;388;146;407;327;733;85.0;-1.0;1688.0;139.0;0.0;98;53;82;1;1;0;1;0;0;0;1;1;1;0;0;46644.70703125;30827.6875;7589.103515625;4647.0107421875;646.0;293836;634.0;1223.0;Calculated values ==>;1563635625.11;345.46000000000004;341.06000000000006;299.76000000000005;299.76000000000005;297.16;281.76000000000005;278.83979113501977;293.36;280.26000000000005;273.16;277.86;352.46000000000004;302.36;272.86;276.46000000000004;292.36;289.56;299.76000000000005;331.36;293.96000000000004;293.26000000000005;336.56;337.76;250.66000000000003;243.81672145450628;270.7629442988711;278.83979113501977;304.56;7400000.0;4040000.0;3879999.9999999995;1460000.0;4070000.0000000005;3270000.0000000005;7330000.0;0.014166666666666666;0.0;0.2813333333333333;0.023166666666666665;0.0;0.014166666666666666;3.0755699623990385;30827.6875;7589.103515625;4647.0107421875;46644.70703125;486196.62404242187;480207.934454069;273684.6903574373;273684.6903574373;262707.5372156502;426928.5638294032;455342.92106353515;436271.85731132084;472589.9408494799;531335.2309985204;475927.51272665185;435773.7515257546;441541.37516092666;450541.2592099652;446675.83419957786;273093.9511590074;464180.50061264547;456210.5004765173;455197.69078778435;265937.0223246507;270959.89632461156;444538.0255605573;212238.78591774977;212238.78591774977;278.09416268438434;477624.762859966;198295.03530901542;19034.488605412662;214145.28438916674;0;19;19;35;41;37;40;0;15;15;114421447124.97707;44919616565.08086;99179044995.06947;63027.97075205799;5381.599051725041;-0.0;3441.9178189921563;603807.1749459209;69765.3761009396;0.0;1003021.8687994741;1.6684891878999073;0.19632273587730106
541;2019-07-20 17:14:45.110;721;685;263;262;234;70;133;71;1;57;794;297;-1;27;193;161;266;620;317;204;132;-232;790;391;368;145;392;323;767;3248.0;-1.0;1644.0;48.0;0.0;98;72;98;1;1;0;1;1;0;0;1;1;1;1;0;69364.1171875;34578.65234375;26924.189453125;4806.220703125;653.0;293837;636.0;1224.0;Calculated values ==>;1563635685.11;345.26;341.66;299.46000000000004;299.36;296.56;280.16;277.5613417927498;286.46000000000004;280.26000000000005;273.26000000000005;278.86;352.56000000000006;302.86;273.06;275.86;292.46000000000004;289.26000000000005;299.76000000000005;335.16;293.56;286.36;336.76000000000005;338.46000000000004;249.96000000000004;243.61107973660833;270.30646906291605;277.5613417927498;304.86;7900000.0;3910000.0;3679999.9999999995;1450000.0;3920000.0000000005;3229999.9999999995;7670000.0;0.5413333333333333;0.0;0.274;0.008;0.0;0.5413333333333333;3.0768916000519573;34578.65234375;26924.189453125;4806.220703125;69364.1171875;480494.5041975628;477288.382593324;269827.14441297186;269417.0305327951;258913.24410176993;427941.3511905804;448669.0874622255;437364.2614886104;473708.40208709566;531740.8243688431;477028.41655439255;437039.68698963383;441463.36132410687;453341.7734991574;448666.26889438834;269605.83068474935;466334.6635130442;458887.9186232276;448518.00576608005;266774.11836628895;273890.2417152289;443965.8977746663;210707.22322339608;210707.22322339608;277.45424931705077;478591.5030617889;198840.08814104667;19113.2655341236;214432.89516390633;0;19;19;35;42;37;40;0;15;15;114648247124.97707;45006916565.08086;99374044995.06947;62104.02848466873;1866.069396410162;-0.0;128734.9036164396;604849.941606227;69825.77333800739;0.0;1004123.3423114361;2.9061638670810415;0.15180349575814958
542;2019-07-20 17:15:45.121;740;702;271;271;241;59;154;61;-9;58;787;304;-13;23;195;151;266;644;314;197;153;-231;775;381;358;137;381;311;748;5011.0;0.0;2279.0;50.0;0.0;26;54;98;1;1;0;1;0;0;1;1;1;1;1;0;75182.140625;33950.6640625;33241.46484375;4489.20263671875;665.0;293838;647.0;1223.0;Calculated values ==>;1563635745.121;347.16;343.36;300.26000000000005;300.26000000000005;297.26000000000005;279.06;276.55624918942954;288.56;279.26000000000005;272.26000000000005;278.96000000000004;351.86;303.56;271.86;275.46000000000004;292.66;288.26000000000005;299.76000000000005;337.56000000000006;292.86;288.46000000000004;337.86;339.66;250.06000000000003;241.92719264551067;268.91163127593666;276.55624918942954;304.56;7750000.0;3810000.0;3579999.9999999995;1370000.0;3810000.0;3110000.0;7480000.0;0.8351666666666666;0.0;0.3798333333333333;0.008333333333333333;0.0;0.8351666666666666;3.072313992449807;33950.6640625;33241.46484375;4489.20263671875;75182.140625;485099.79908028076;482119.6765957698;274752.19756449474;274752.19756449474;262307.7729321805;428684.9695293014;453537.8608862984;438493.52582273266;474835.29130679875;531904.9818080914;479336.28326964827;437864.8868398262;443355.7655438798;455502.7376457824;448985.4666607713;270542.7529338774;472827.89219837176;459512.4303964549;453395.3457919151;271378.50176498963;278914.2836208781;445612.4105379554;208248.94416901388;208248.94416901388;276.4813828371856;479796.27604792686;199411.2704768208;19190.741596832097;214934.36753743686;0;19;19;35;42;37;41;0;15;15;114866087055.5448;45091532075.301384;99564279865.56528;87454.56693147084;1978.0288864078461;-0.0;204738.10308872632;606096.4917302422;69857.81336337564;0.0;1006902.7935138722;4.103867667835759;0.19781729450174376
543;2019-07-20 17:16:45.131;757;716;282;282;256;51;175;52;-24;55;790;304;-27;7;197;152;266;660;308;193;174;-213;761;372;352;137;373;299;734;3028.0;0.0;1366.0;395.0;0.0;74;51;98;1;1;0;1;0;0;1;1;1;1;1;0;77967.265625;33332.26171875;34520.41796875;4293.44921875;676.0;293839;657.0;1222.0;Calculated values ==>;1563635805.131;348.86;344.76;301.36;301.36;298.76000000000005;278.26000000000005;275.63479819532273;290.66;278.36;270.76000000000005;278.66;352.16;303.56;270.46000000000004;273.86;292.86;288.36;299.76000000000005;339.16;292.46000000000004;290.56;338.86;340.76;251.86;241.92719264551067;267.47669482898436;275.63479819532273;303.96000000000004;7609999.999999999;3720000.0000000005;3520000.0000000005;1370000.0;3729999.9999999995;2990000.0;7340000.000000001;0.5046666666666667;0.0;0.22766666666666666;0.06583333333333334;0.0;0.5046666666666667;3.067889503920721;33332.26171875;34520.41796875;4293.44921875;77967.265625;489137.5287730613;485775.10475010145;282043.613628243;282043.613628243;269105.74504640966;429328.3091220336;457472.440607225;438850.44880392915;474542.8427578902;533112.8344123733;480790.80797197856;438390.63782803225;443460.8629688132;457108.03510769765;450781.09048023575;271493.70758347417;477096.42249524983;459914.4856856361;457335.44088390906;275564.83829863765;283520.3318566784;447525.3465447551;203906.65218472993;203906.65218472993;274.779687190045;481072.73380731605;199972.0549734168;19263.94256041028;215499.14400784406;0;19;19;35;42;37;41;0;15;15;115079122555.51094;45173745775.288315;99747310365.5362;53488.871030304355;16038.230712034992;-0.0;127897.06203018574;607271.2161345119;70007.97388258824;0.0;1009675.2152160407;2.736448465988621;0.1588738295329682
544;2019-07-20 17:17:45.092;769;725;276;274;249;47;179;46;-36;51;788;297;-39;0;198;150;266;670;302;194;178;-188;753;369;349;134;370;288;728;2821.0;-1.0;1764.0;420.0;0.0;95;38;74;1;1;0;1;0;0;1;1;1;1;1;0;76126.9140625;30972.228515625;35170.69921875;4054.3212890625;684.0;293840;665.0;1221.0;Calculated values ==>;1563635865.092;350.06000000000006;345.66;300.76000000000005;300.56;298.06;277.86;275.3239800832674;291.06;277.76000000000005;269.56;278.26000000000005;351.96000000000004;302.86;269.26000000000005;273.16;292.96000000000004;288.16;299.76000000000005;340.16;292.56;290.96000000000004;339.66;341.56000000000006;254.36;241.2770596917726;266.1237361191953;275.3239800832674;303.36;7530000.0;3690000.0;3490000.0;1340000.0;3700000.0;2880000.0;7280000.0;0.4701666666666667;0.0;0.294;0.07;0.0;0.4701666666666667;3.0639761217600485;30972.228515625;35170.69921875;4054.3212890625;76126.9140625;491725.5499413931;487754.75311754516;279326.9753127461;278223.8649818849;266565.3001504846;429537.3511455088;458500.3044742087;439466.2227541257;474537.9868576211;533721.0380976062;481314.1373999933;439018.0996395069;444674.4674320142;457735.264046104;451024.0972237919;272076.0515553147;479368.0318835644;460516.29363503685;458364.84017575165;278914.2836208781;286870.6033266602;450681.15416112397;203357.71706021286;203357.71706021286;274.55313180305933;482356.01729383715;200507.57740907453;19333.462097511994;216079.52582385615;0;19;19;35;42;37;41;0;15;15;115289285860.39061;45254992930.24179;99923295900.43542;69415.90067401038;17312.64059706378;-0.0;119895.84905148916;608294.756830615;70285.7171594521;0.0;1011738.8139289381;2.9434827318314913;0.18467440281932118
545;2019-07-20 17:18:45.132;773;729;272;270;244;48;183;44;-43;49;781;292;-45;-5;200;147;266;678;295;198;182;-165;744;370;351;132;371;284;722;2711.0;0.0;1902.0;426.0;0.0;98;23;16;1;1;0;1;0;0;1;1;1;1;1;0;70431.390625;26130.076171875;34834.8515625;3893.7763671875;687.0;293841;670.0;1226.0;Calculated values ==>;1563635925.132;350.46000000000004;346.06000000000006;300.36;300.16;297.56;277.96000000000004;275.4277932560699;291.46000000000004;277.56;268.86;278.06;351.26;302.36;268.66;272.66;293.16;287.86;299.76000000000005;340.96000000000004;292.96000000000004;291.36;340.16;341.86;256.66;240.83765695389522;265.62235894841564;275.4277932560699;302.66;7440000.000000001;3700000.0;3510000.0;1320000.0;3710000.0;2840000.0;7220000.0;0.4518333333333333;0.0;0.317;0.071;0.0;0.4518333333333333;3.075992048959413;26130.076171875;34834.8515625;3893.7763671875;70431.390625;493200.3509384414;488968.9157182526;277812.2787501219;276738.87505142036;264899.62196760357;429467.9694778635;458722.83461911156;439303.27157206414;474600.1136263702;533295.1931524976;481228.82133939426;439006.20571697084;444767.98305208597;457852.71336032555;450399.16066730564;272770.4523015029;481288.01050404547;460740.10936811595;458587.2860036269;281007.8604223974;288127.0477506168;453391.4780589513;203825.4131929916;203825.4131929916;274.7388560113527;483578.1507115936;200983.74718286053;19399.74040070339;216663.29433305556;0;19;19;35;42;37;41;0;15;15;115499425860.2571;45334846130.191055;100095010300.32632;74646.481106166;17719.190605483138;-0.0;115109.90619827203;609496.0770245853;70577.84370723885;0.0;1013698.5008089702;3.1988856512617696;0.20119513471367967
546;2019-07-20 17:19:45.133;770;727;273;272;244;49;184;45;-45;48;773;289;-47;-1;201;147;266;681;291;200;184;-148;743;372;353;133;373;282;721;2657.0;0.0;2254.0;411.0;0.0;98;15;1;1;1;0;1;0;0;1;1;1;1;1;0;69402.4609375;25171.248046875;34663.3125;3799.75268554688;687.0;293842;670.0;1225.0;Calculated values ==>;1563635985.133;350.16;345.86;300.46000000000004;300.36;297.56;278.06;275.63479819532273;291.56;277.66;268.66;277.96000000000004;350.46000000000004;302.06;268.46000000000004;273.06;293.26000000000005;287.86;299.76000000000005;341.26;293.16;291.56;340.16;341.86;258.36;241.05796691057077;265.3697278774862;275.63479819532273;302.26000000000005;7430000.0;3720000.0000000005;3529999.9999999995;1330000.0;3729999.9999999995;2820000.0;7209999.999999999;0.44283333333333336;0.0;0.37566666666666665;0.0685;0.0;0.44283333333333336;3.0734830831772273;25171.248046875;34663.3125;3799.75268554688;69402.4609375;492861.5551876778;488777.3677479034;278479.49597501097;277925.97732020105;264960.0556916514;429328.3091220336;458539.4322372223;439446.05006468063;474374.9679557028;532619.5872727989;481130.8999239091;439150.4843093648;445717.2378926056;457669.3056362231;450035.60733862006;272850.42172151816;481860.960558788;460697.8025867657;458539.4322372223;281007.8604223974;288127.0477506168;454958.92299247155;204635.63851183394;204635.63851183394;275.06084477972155;484743.4522279084;201411.2653426843;19463.854211277765;217242.45535206623;0;19;19;35;42;37;41;0;15;15;115710629380.00197;45414347455.09502;100264813130.12122;88210.44460668607;17147.14498692368;-0.0;112437.06332139282;610853.2406895704;70868.40134603786;0.0;1015594.7571564226;3.4225976812151013;0.22093642619794815
547;2019-07-20 17:20:45.113;766;725;271;270;243;48;182;45;-46;48;765;288;-48;-2;202;148;266;684;299;198;181;-148;748;370;351;135;372;282;726;2557.0;-1.0;2355.0;296.0;0.0;98;15;1;1;1;0;1;0;0;1;1;1;1;1;0;70157.3984375;25272.4375;34964.16015625;3789.64916992188;687.0;293843;670.0;1223.0;Calculated values ==>;1563636045.113;349.76;345.66;300.26000000000005;300.16;297.46000000000004;277.96000000000004;275.4277932560699;291.36;277.66;268.56;277.96000000000004;349.66;301.96000000000004;268.36;272.96000000000004;293.36;287.96000000000004;299.76000000000005;341.56000000000006;292.96000000000004;291.26000000000005;340.16;341.86;258.36;241.49495122638035;265.3697278774862;275.4277932560699;303.06;7480000.0;3700000.0;3510000.0;1350000.0;3720000.0000000005;2820000.0;7259999.999999999;0.4261666666666667;0.0;0.3925;0.04933333333333333;0.0;0.4261666666666667;3.068465151612857;25272.4375;34964.16015625;3789.64916992188;70157.3984375;491781.0548066609;487963.02000839147;276841.7543605445;276321.4018368801;264263.6409094785;429467.9694778635;458587.2860036269;439298.395650054;474117.84615207044;531795.1370452736;481018.5272113105;439002.31386423553;445579.08721754357;457970.49798369827;450547.80136836116;272456.35098103667;481766.52720029635;460740.10936811595;458451.600018346;281007.8604223974;288127.0477506168;454629.1104798382;204510.74890239438;204510.74890239438;275.00317572242494;485906.0633901271;201831.48926769313;19527.07814508829;217822.4908814065;0;19;19;35;42;37;41;0;15;15;115921758980.0691;45494720655.120575;100433956730.175;92154.15134845639;12339.17250448723;-0.0;108221.12605058138;612355.7779769079;71114.03875210692;0.0;1017432.9624623586;3.3223007820688646;0.2195313541114067
548;2019-07-20 17:21:45.104;761;722;264;262;233;47;181;45;-29;48;759;289;-30;13;203;144;266;678;299;196;180;-162;725;370;352;135;371;304;708;2570.0;0.0;2002.0;317.0;0.0;98;17;100;1;0;0;1;0;0;1;1;1;1;1;0;57644.46484375;14333.46484375;33716.80078125;4092.6171875;683.0;293844;669.0;1226.0;Calculated values ==>;1563636105.104;349.26;345.36;299.56;299.36;296.46000000000004;277.86;275.4277932560699;291.26000000000005;277.66;270.26000000000005;277.96000000000004;349.06000000000006;302.06;270.16;274.46000000000004;293.46000000000004;287.56;299.76000000000005;340.96000000000004;292.76000000000005;291.16;340.06000000000006;341.46000000000004;256.96000000000004;241.49495122638035;268.0796299477929;275.4277932560699;303.06;7250000.0;3700000.0;3520000.0000000005;1350000.0;3710000.0;3040000.0;7080000.0;0.42833333333333334;0.0;0.33366666666666667;0.05283333333333333;0.0;0.42833333333333334;3.0766997941805876;14333.46484375;33716.80078125;4092.6171875;57644.46484375;493330.58270966425;489385.56762237166;275055.87597659876;274025.09177944745;261359.41104307337;429467.9694778635;458291.4282004027;436941.5243076007;474117.84615207044;529506.5989332239;478455.9337065108;436783.4343868452;443315.08579407755;458270.4941942976;449951.93947798637;274402.8418232748;482843.7450866832;460317.26658201264;458155.2844355901;280589.13426710566;286451.7998164319;453193.5252972451;204261.68246625536;204261.68246625536;274.90725599131565;486970.9191682565;202161.48894747838;19592.753845425963;218394.74637302503;0;19;19;35;42;37;41;0;15;15;116132627345.68591;45575708505.35747;100609730360.68915;77637.5072277289;13151.899029570624;-0.0;108751.09284353172;613770.4962296077;71326.4324850059;0.0;1019240.7930764906;3.8268022084309505;0.2424319512986828
549;2019-07-20 17:22:45.124;746;710;267;266;236;46;181;44;-19;47;762;289;-21;29;204;143;266;667;302;194;180;-175;723;369;351;136;370;309;708;2589.0;0.0;1682.0;376.0;0.0;98;15;100;1;0;0;1;0;0;1;1;1;1;1;0;57561.94140625;14378.0361328125;33626.0703125;4133.72119140625;677.0;293845;664.0;1229.0;Calculated values ==>;1563636165.124;347.76;344.16;299.86;299.76000000000005;296.76000000000005;277.76000000000005;275.3239800832674;291.26000000000005;277.56;271.26000000000005;277.86;349.36;302.06;271.06;276.06;293.56;287.46000000000004;299.76000000000005;339.86;292.56;291.16;339.56000000000006;340.86;255.66000000000003;241.71165711629368;268.67533136820026;275.3239800832674;303.36;7230000.0;3690000.0;3510000.0;1360000.0;3700000.0;3090000.0;7080000.0;0.4315;0.0;0.2803333333333333;0.06266666666666666;0.0;0.4315;3.085287443593337;14378.0361328125;33626.0703125;4133.72119140625;57561.94140625;491356.5109683246;487625.31066387024;276662.59745876264;276118.34482080437;262529.9101298294;429537.3511455088;458451.600018346;437372.52749135875;473891.5003369823;529438.6768622734;477836.39624662686;437055.2244796515;444638.62758169504;458569.3095304633;449985.18114852137;274590.36139641807;481168.0760659508;460205.0277009343;458315.7758539387;278495.58437821403;283939.0963198885;451680.9531455055;203562.57998718752;203562.57998718752;274.6324871654213;487931.29257116315;202400.83120970972;19661.32951616833;218956.12402882538;0;19;19;35;42;37;41;0;15;15;116343597645.61887;45657035605.33162;100793691660.63069;65544.721950336;15548.751384587926;-0.0;109926.00401650314;614964.0792007934;71565.68429574346;0.0;1021063.7096527918;3.6637406276762308;0.23070575001173496
550;2019-07-20 17:23:45.125;736;703;267;266;236;45;182;42;-16;46;770;287;-18;38;205;143;266;665;299;193;182;-174;725;367;349;137;369;311;709;2664.0;-2.0;1640.0;542.0;0.0;100;15;100;1;0;0;1;0;0;1;1;1;1;1;0;58063.546875;14329.1904296875;33761.73046875;4155.29931640625;673.0;293846;661.0;1227.0;Calculated values ==>;1563636225.125;346.76;343.46000000000004;299.86;299.76000000000005;296.76000000000005;277.66;275.1157276137837;291.36;277.36;271.56;277.76000000000005;350.16;301.86;271.36;276.96000000000004;293.66;287.46000000000004;299.76000000000005;339.66;292.46000000000004;291.36;339.26;340.46000000000004;255.76000000000002;241.92719264551067;268.91163127593666;275.1157276137837;303.06;7250000.0;3670000.0000000005;3490000.0;1370000.0;3690000.0;3110000.0;7090000.000000001;0.444;0.0;0.2733333333333333;0.09033333333333333;0.0;0.444;3.0809680276865787;14329.1904296875;33761.73046875;4155.29931640625;58063.546875;489691.02508502157;486484.3832586525;276549.76549066533;276008.9461350119;262473.29424222367;429675.2189834977;458905.8800365434;437389.9950341223;473664.6415601712;530124.6329787363;477353.2257721475;437071.7284734032;445546.4179622271;458866.95893993904;450349.04392877466;274402.8418232748;480748.62592738733;460382.7997887241;458905.8800365434;277239.5186164033;282264.0715131367;451611.9826498178;202375.0138081745;202375.0138081745;274.161935823105;488894.85436477186;202640.06208455638;19730.405838236176;219517.6983940742;0;19;19;35;42;37;41;0;15;15;116553601145.36519;45738936970.23268;100979694760.406;64237.42820175907;22514.406185361775;-0.0;113899.7046053958;616045.6151427197;71882.88256165953;0.0;1022928.9549759584;3.8404986651170074;0.2521945524608305
551;2019-07-20 17:24:45.095;732;700;265;264;234;43;184;41;-15;45;777;288;-16;42;206;143;265;664;298;192;183;-162;728;366;347;137;367;312;712;2681.0;0.0;1561.0;481.0;0.0;100;15;100;1;0;0;1;0;0;1;1;1;1;1;0;58369.546875;14397.1767578125;34055.26171875;4175.51513671875;671.0;293847;659.0;1225.0;Calculated values ==>;1563636285.095;346.36;343.16;299.66;299.56;296.56;277.46000000000004;275.0112864084945;291.56;277.26000000000005;271.66;277.66;350.86;301.96000000000004;271.56;277.36;293.76000000000005;287.46000000000004;299.66;339.56000000000006;292.36;291.46000000000004;339.06000000000006;340.26;256.96000000000004;241.92719264551067;269.02936301313275;275.0112864084945;302.96000000000004;7280000.0;3660000.0;3470000.0000000005;1370000.0;3670000.0000000005;3120000.0;7120000.0;0.4468333333333333;0.0;0.26016666666666666;0.08016666666666666;0.0;0.4468333333333333;3.076295157108439;14397.1767578125;34055.26171875;4175.51513671875;58369.546875;488793.17555974005;485718.07087793155;275164.8471381585;274649.5738432479;261529.5001967918;429743.705733735;459491.48291755567;437319.724394416;473566.98283907154;530782.513304676;477345.33409408963;437160.35228701105;445927.53570144763;459321.57921969576;450530.16235338734;273645.372429397;480255.03796015814;460560.252468381;459357.3096172484;276402.16793126165;281426.5920051367;452855.05934343074;202472.6552007457;202472.6552007457;274.19543544123263;489864.6450085939;202879.32878470307;19799.794580318434;220082.5574251054;0;19;19;35;42;37;41;0;15;15;116762296745.46475;45821095870.27188;101166501310.49513;61099.37916855323;20072.32273210525;-0.0;114784.62641510728;617089.566301273;72237.5945247705;0.0;1024833.7048839921;3.7234267126494163;0.23315894118101066
552;2019-07-20 17:25:45.106;731;700;263;262;231;43;184;41;-13;44;783;289;-15;44;206;141;265;665;290;192;183;-147;728;365;347;138;367;313;712;2654.0;-2.0;1493.0;408.0;0.0;100;19;100;1;0;0;1;0;0;1;1;1;1;1;0;58356.49609375;14415.4150390625;34030.25390625;4200.74853515625;671.0;293848;658.0;1225.0;Calculated values ==>;1563636345.106;346.26;343.16;299.46000000000004;299.36;296.26000000000005;277.46000000000004;274.9066339382667;291.56;277.26000000000005;271.86;277.56;351.46000000000004;302.06;271.66;277.56;293.76000000000005;287.26000000000005;299.66;339.66;292.36;291.46000000000004;338.96000000000004;340.26;258.46000000000004;242.14157278889297;269.14681796795327;274.9066339382667;302.16;7280000.0;3650000.0;3470000.0000000005;1380000.0;3670000.0000000005;3130000.0;7120000.0;0.4423333333333333;0.0;0.24883333333333332;0.068;0.0;0.4423333333333333;3.076295157108439;14415.4150390625;34030.25390625;4200.74853515625;58356.49609375;488645.19378362875;485718.07087793155;274141.5711110814;273640.4846240922;260384.55247928872;429811.8947417682;459491.48291755567;437408.94190281845;473339.4428557924;531335.9505739177;477337.547931593;437089.72060350876;446020.7474900716;459321.57921969576;450415.5255331822;273645.372429397;480409.3063999768;460560.252468381;459357.3096172484;275983.5004908252;281426.5920051367;454234.19939265697;202610.95454034553;202610.95454034553;274.2446980333142;490837.5403634584;203119.47773525296;19869.609574558144;220650.04074074258;0;19;19;35;42;37;41;0;15;15;116970534915.18016;45903610995.15911;101354035685.23883;58425.56585536201;17110.38064995718;-0.0;113567.47106235004;618085.7901159989;72547.50719277207;0.0;1026736.9878982964;3.5919522470417773;0.2055794876321567
553;2019-07-20 17:26:45.096;731;699;261;259;228;43;184;41;-13;44;787;289;-15;47;207;139;265;665;292;192;183;-134;728;365;347;138;367;313;713;2604.0;-2.0;1411.0;353.0;0.0;100;18;100;1;0;0;1;0;0;1;1;1;1;1;0;58015.76171875;14420.744140625;34139.7109375;4193.373046875;671.0;293849;658.0;1227.0;Calculated values ==>;1563636405.096;346.26;343.06000000000006;299.26000000000005;299.06;295.96000000000004;277.46000000000004;274.9066339382667;291.56;277.26000000000005;271.86;277.56;351.86;302.06;271.66;277.86;293.86;287.06;299.66;339.66;292.36;291.46000000000004;338.96000000000004;340.26;259.76000000000005;242.14157278889297;269.14681796795327;274.9066339382667;302.36;7280000.0;3650000.0;3470000.0000000005;1380000.0;3670000.0000000005;3130000.0;7130000.0;0.434;0.0;0.23516666666666666;0.05883333333333333;0.0;0.434;3.081317679813923;14420.744140625;34139.7109375;4193.373046875;58015.76171875;488645.19378362875;485461.5298234115;273054.4415068204;272088.4477787837;259211.60293819685;429811.8947417682;459491.48291755567;437408.94190281845;473339.4428557924;531755.1014262937;477337.547931593;437089.72060350876;446452.1327793413;459458.8182496499;450119.4616669766;273645.372429397;480295.98783760983;460560.252468381;459357.3096172484;275983.5004908252;281426.5920051367;455569.3431428432;202886.1565446649;202886.1565446649;274.35165075153174;491807.14755058085;203359.73901156746;19939.54892925066;221218.02910069074;0;19;19;35;42;37;41;0;15;15;117178700215.21326;45986397195.17227;101541804385.26868;55151.94169005911;14866.19414485949;-0.0;111308.48043350124;619032.1115991563;72813.93423752846;0.0;1028610.6418333494;3.4372219555094103;0.19189976997603383
554;2019-07-20 17:27:45.127;731;699;260;259;226;42;183;41;-13;43;789;288;-14;47;208;139;265;665;292;192;183;-124;730;366;347;138;367;313;714;2690.0;0.0;1574.0;376.0;0.0;100;18;100;1;0;0;1;0;0;1;1;1;1;1;0;57894.859375;14439.2314453125;34086.1640625;4207.6630859375;671.0;293850;659.0;1223.0;Calculated values ==>;1563636465.127;346.26;343.06000000000006;299.16;299.06;295.76000000000005;277.36;275.0112864084945;291.46000000000004;277.26000000000005;271.86;277.46000000000004;352.06000000000006;301.96000000000004;271.76000000000005;277.86;293.96000000000004;287.06;299.66;339.66;292.36;291.46000000000004;339.06000000000006;340.26;260.76000000000005;242.14157278889297;269.14681796795327;275.0112864084945;302.36;7300000.0;3660000.0;3470000.0000000005;1380000.0;3670000.0000000005;3130000.0;7140000.000000001;0.4483333333333333;0.0;0.26233333333333336;0.06266666666666666;0.0;0.4483333333333333;3.0712726344029564;14439.2314453125;34086.1640625;4207.6630859375;57894.859375;488438.50869166857;485354.26512886846;272479.98150861444;272002.05383050884;258427.29030649373;429743.705733735;459357.3096172484;437408.94190281845;473241.6031071014;531964.6214646582;477220.1793648115;437249.5021140777;446452.1327793413;459595.91619260935;449937.1112318341;273470.1546800355;480182.56291540596;460560.252468381;459357.3096172484;276402.16793126165;281426.5920051367;456591.9871409039;203232.80692160598;203232.80692160598;274.4907549011448;492773.5684548582;203600.36306689563;20009.593734978796;221786.8718106205;0;19;19;35;42;37;41;0;15;15;117387007785.68979;46069239975.361786;101729701415.69852;61432.206076738075;15877.175293742668;-0.0;114829.15204187969;620004.1481256284;73070.26135072162;0.0;1030496.0957564306;3.6436068480794126;0.20933667430977004
555;2019-07-20 17:28:45.107;731;700;260;259;228;42;183;41;-12;43;792;287;-14;49;209;139;265;666;292;191;182;-117;729;366;347;137;367;314;714;2671.0;-2.0;1662.0;463.0;0.0;100;17;100;1;0;0;1;0;0;1;1;1;1;1;0;58059.04296875;14405.4716796875;34230.03125;4203.232421875;672.0;293851;659.0;1223.0;Calculated values ==>;1563636525.107;346.26;343.16;299.16;299.06;295.96000000000004;277.36;275.0112864084945;291.46000000000004;277.26000000000005;271.96000000000004;277.46000000000004;352.36;301.86;271.76000000000005;278.06;294.06;287.06;299.66;339.76;292.26000000000005;291.36;339.06000000000006;340.36;261.46000000000004;241.92719264551067;269.2639976450953;275.0112864084945;302.36;7290000.000000001;3660000.0;3470000.0000000005;1370000.0;3670000.0000000005;3140000.0;7140000.000000001;0.44516666666666665;0.0;0.277;0.07716666666666666;0.0;0.44516666666666665;3.0710984651599142;14405.4716796875;34230.03125;4203.232421875;58059.04296875;488541.89055291633;485503.96937999385;272479.98150861444;272002.05383050884;259162.8889812731;429743.705733735;459357.3096172484;437339.1761139985;473371.616014766;532204.1380983669;476977.24454822607;437019.13673288765;446545.99598913855;459732.87387305853;449937.1112318341;273557.39928990783;480337.0652737076;460427.0983748652;459223.00561131124;276402.16793126165;281845.32903042674;457464.7822907054;203046.37358129123;203046.37358129123;274.4184605254762;493739.52888052346;203840.65546883838;20079.66116730088;222355.98367119645;0;19;19;35;42;37;41;0;15;15;117595138385.75598;46151712475.388016;101917738715.75832;64899.10630155992;19632.620538743126;-0.0;114041.29735869724;621056.5581421367;73366.07767776464;0.0;1032402.7137507934;3.7580957015302268;0.23026656372119939
556;2019-07-20 17:29:45.108;730;700;260;259;228;42;182;41;-11;43;794;286;-12;48;210;139;265;666;289;191;181;-114;731;366;347;137;367;316;715;2867.0;0.0;1673.0;477.0;0.0;100;16;100;1;0;0;1;0;0;1;1;1;1;1;0;58112.375;14470.298828125;34273.00390625;4218.85546875;672.0;293852;660.0;1225.0;Calculated values ==>;1563636585.108;346.16;343.16;299.16;299.06;295.96000000000004;277.36;275.0112864084945;291.36;277.26000000000005;272.06;277.46000000000004;352.56000000000006;301.76000000000005;271.96000000000004;277.96000000000004;294.16;287.06;299.66;339.76;292.26000000000005;291.26000000000005;339.16;340.36;261.76000000000005;241.92719264551067;269.49753711883926;275.0112864084945;302.06;7309999.999999999;3660000.0;3470000.0000000005;1370000.0;3670000.0000000005;3160000.0;7150000.0;0.4778333333333334;0.0;0.2788333333333333;0.07949999999999999;0.0;0.4778333333333334;3.0761207030424327;14470.298828125;34273.00390625;4218.85546875;58112.375;488186.4731932716;485396.7847647616;272392.21792553907;271916.37282047333;259114.39575559951;429743.705733735;459223.00561131124;437039.1322159168;473371.616014766;532264.4258172942;476607.66754331795;436878.1151619385;446013.9811817784;459869.6921084229;449937.1112318341;273383.6251323848;480223.72752578097;460427.0983748652;459088.5701448043;276820.84063482966;281845.32903042674;457769.4473931412;203098.59662432526;203098.59662432526;274.43872025737414;494707.64016401273;204081.2908999698;20149.846402705738;222926.85181111938;0;19;19;35;42;37;41;0;15;15;117803341855.50449;46233913845.28872;102106741865.53;65230.41934078878;20246.332636120864;-0.0;122320.54234720225;622140.9889280582;73698.40782589723;0.0;1034372.4285739965;3.923505034049971;0.23031360823323335
557;2019-07-20 17:30:45.128;730;700;261;260;228;43;182;42;-9;43;796;287;-11;50;211;138;265;667;292;191;181;-113;732;366;347;138;367;316;716;2622.0;-1.0;1582.0;439.0;0.0;100;15;100;1;0;0;1;0;0;1;1;1;1;1;0;58180.16015625;14485.1025390625;34212.90234375;4217.10498046875;672.0;293853;660.0;1225.0;Calculated values ==>;1563636645.128;346.16;343.16;299.26000000000005;299.16;295.96000000000004;277.46000000000004;275.0112864084945;291.36;277.36;272.26000000000005;277.46000000000004;352.76;301.86;272.06;278.16;294.26000000000005;286.96000000000004;299.66;339.86;292.26000000000005;291.26000000000005;339.16;340.36;261.86;242.14157278889297;269.49753711883926;275.0112864084945;302.36;7320000.0;3660000.0;3470000.0000000005;1380000.0;3670000.0000000005;3160000.0;7159999.999999999;0.437;0.0;0.26366666666666666;0.07316666666666666;0.0;0.437;3.0761207030424327;14485.1025390625;34212.90234375;4217.10498046875;58180.16015625;488082.775477377;485289.5107171486;272784.58561179356;272305.1906727386;259066.12115852963;429743.705733735;459223.00561131124;437360.1158524067;473241.6031071014;532474.1794795507;476725.67074060655;437039.1322159168;446303.0287901354;460006.3717091514;449788.3100064564;273297.7975754564;480265.0196962687;460427.0983748652;459088.5701448043;276820.84063482966;281845.32903042674;457712.7129239213;203113.72882380887;203113.72882380887;274.4445894452539;495677.06765815994;204322.6663429568;20220.169506317015;223497.7579349831;0;19;19;35;42;37;41;0;15;15;118011611255.43831;46316441345.2625;102296405065.46973;61762.9640465403;18628.15900332489;-0.0;111861.005657275;623199.6198820145;74022.46990748863;0.0;1036324.5919777135;3.6332179826115683;0.21928359238455272
558;2019-07-20 17:31:45.118;729;699;261;260;229;43;180;42;-9;43;799;287;-11;49;211;139;265;667;292;191;179;-112;730;366;347;138;367;317;714;2543.0;-1.0;1497.0;360.0;0.0;100;16;100;1;0;0;1;0;0;1;1;1;1;1;0;58136.8125;14425.0947265625;34199.94140625;4237.75634765625;672.0;293854;660.0;1226.0;Calculated values ==>;1563636705.118;346.06000000000006;343.06000000000006;299.26000000000005;299.16;296.06;277.46000000000004;275.0112864084945;291.16;277.36;272.26000000000005;277.46000000000004;353.06000000000006;301.86;272.06;278.06;294.26000000000005;287.06;299.66;339.86;292.26000000000005;291.06;339.16;340.36;261.96000000000004;242.14157278889297;269.6138998590099;275.0112864084945;302.36;7300000.0;3660000.0;3470000.0000000005;1380000.0;3670000.0000000005;3170000.0;7140000.000000001;0.42383333333333334;0.0;0.2495;0.060000000000000005;0.0;0.42383333333333334;3.0786318219836915;14425.0947265625;34199.94140625;4237.75634765625;58136.8125;488141.5525154204;485354.26512886846;272963.7033592081;272479.98150861444;259533.85559672766;429743.705733735;458954.00245643134;437130.186993585;473241.6031071014;532714.3546579406;476599.6056775302;436807.67884266505;445963.9113417092;460006.3717091514;449937.1112318341;273470.1546800355;480491.4149408992;460427.0983748652;458819.30177846854;276820.84063482966;281845.32903042674;457814.38708952843;203319.7731744823;203319.7731744823;274.52444812933896;496646.21421243186;204563.5445004902;20290.614941199634;224067.76994848516;0;19;19;35;42;37;41;0;15;15;118219776555.4714;46399227545.27566;102486273415.49991;58335.69824786613;15269.676834902768;-0.0;108289.21687332283;624200.2752642627;74304.90479252454;0.0;1038158.8714015621;3.4408812592202054;0.19888816395729617
559;2019-07-20 17:32:45.129;728;699;261;260;229;42;179;41;-9;43;801;288;-11;50;212;139;265;665;292;192;178;-112;741;365;345;137;366;308;718;2472.0;-1.0;1434.0;250.0;0.0;100;15;0;1;0;1;1;0;0;1;1;1;1;1;0;73056.8828125;28767.1875;35020.2421875;4101.20654296875;672.0;293855;661.0;1224.0;Calculated values ==>;1563636765.129;345.96000000000004;343.06000000000006;299.26000000000005;299.16;296.06;277.36;274.9066339382667;291.06;277.26000000000005;272.26000000000005;277.46000000000004;353.26;301.96000000000004;272.06;278.16;294.36;287.06;299.66;339.66;292.36;290.96000000000004;339.26;340.36;261.96000000000004;241.92719264551067;268.5567601203482;274.9066339382667;302.36;7409999.999999999;3650000.0;3450000.0;1370000.0;3660000.0;3080000.0;7180000.0;0.412;0.0;0.239;0.041666666666666664;0.0;0.412;3.073609584101173;28767.1875;35020.2421875;4101.20654296875;73056.8828125;486845.1783675952;484924.3076374888;272608.51149728865;272133.2901189527;259338.3227175224;429811.8947417682;459136.8242272992;439161.1069816975;473371.616014766;533591.2141410534;477844.140912114;438851.5721092266;447833.1889017542;460298.8245555552;450119.4616669766;272554.95918619476;479727.7956142305;460869.95606622874;459002.611014268;277239.5186164033;281845.32903042674;457972.3873527047;203395.92236641617;203395.92236641617;274.54925628530964;497739.6954400205;204923.5461734285;20360.119038608715;224644.71056403618;0;19;20;35;42;37;41;0;15;15;118427414615.18762;46481742670.16289;102673807790.2436;56347.87912305223;10607.352707762022;-0.0;105309.95572291495;625156.1469520683;74520.586239436;0.0;1039939.1908361668;2.5374671980288768;0.13726281107578478
560;2019-07-20 17:33:48.129;732;703;262;261;232;44;177;42;-32;43;799;288;-34;19;213;140;265;668;294;194;176;-112;750;368;347;137;369;292;728;2589.0;-1.0;1993.0;300.0;0.0;100;12;0;1;0;1;1;0;0;1;1;1;1;1;0;69762.3359375;25303.93359375;35270.484375;3872.03076171875;677.0;293856;663.0;1223.0;Calculated values ==>;1563636828.129;346.36;343.46000000000004;299.36;299.26000000000005;296.36;277.56;275.2199585193972;290.86;277.36;269.96000000000004;277.46000000000004;353.06000000000006;301.96000000000004;269.76000000000005;275.06;294.46000000000004;287.16;299.66;339.96000000000004;292.56;290.76000000000005;339.46000000000004;340.86;261.96000000000004;241.92719264551067;266.62003547228215;275.2199585193972;302.56;7500000.0;3679999.9999999995;3470000.0000000005;1370000.0;3690000.0;2920000.0;7280000.0;0.4315;0.0;0.33216666666666667;0.05;0.0;0.4315;3.070225015064809;25303.93359375;35270.484375;3872.03076171875;69762.3359375;486505.7122903093;484450.7304410287;272231.16338224895;271770.00350672327;259960.39283187108;429606.4342157736;458549.4983502949;439186.1151600962;473371.616014766;534562.9880218075;479811.1690093646;438884.6286365988;446549.4747731176;459967.0695638515;449720.239135731;271860.0444757452;479054.64045401866;460826.18879335455;458414.39403182844;278076.8904731985;283939.0963198885;457972.3873527047;204154.43234755416;204154.43234755416;274.856379465201;498989.363604083;205396.66848299882;20429.88486502473;225259.75442145806;0;19;20;35;42;37;41;0;15;15;118645394615.18762;46568052670.16289;102862807790.2436;78069.69064089938;12690.897750257529;-0.0;109713.17346676435;626332.3006875028;74724.44593094368;0.0;1041820.6432165765;3.1107030070245285;0.19014498596151194
