;time;temperatura_mandata_mt;temperatura_valle_uta;temperatura_valle_gc;temperatura_valle_rig_pdc;temperatura_uscita_rig_fascio;t_rec;temperatura_asp_eiettori;temperatura_out_rig_liquida_mt_bt;temperatura_out_evap_mt;temperatura_aspirazione_bt;temperatura_mandata_bt;temperatura_uscita_intercooler;temperatura_out_ev_mt_intercooler;temperatura_aspirazione_mt;temperatura_asp_aux_pdc;temperatura_asp_aux;temperatura_monte_pdc;t_out_uta_1e2_gc;t_out_uta_1_evap;t_out_uta_2_evap;temp_out_evap_1_2;t_out_evap_bt;pressione_mandata;pressione_ricevitore;p_out_evap_uta;pressione_spirazione_bt;pressione_aspirazione_aux_pdc;pressione_aspirazione_mt;pressione_monte_eiettore;portata_liquido_evap_uta;portata_gas_uta_heating;portata_liquido_mt;portata_liquido_bt;portata_gas_back_up_uta;inverter_aux_1;inverter_bt_1;inverter_mt_1;stato_mt1;stato_mt2;stato_mt3;stato_aux1;stato_aux2;stato_aux3;stato_aux4;stato_lt1;stato_lt2;stato_lt3;stato_level_asp1;stato_level_asp2;potenza_elettrica_totale;potenza_elettrica_mt;potenza_elettrica_aux;potenza_elettrica_lt;temp_out_acs;id;tin_acs;portata_acqua_acs;Calculated values ==>;Timestamp seconds;T1 MT discharge;T2 After AHU;T3 GC Outlet;T4 Inlet IHX 1;T5 Inlet IHX 2;T6 Receiver;T6 Receiver sat;T7 Ejector inlet;T8 Liquid out IHX;T9 MT section outlet;T10 LT suction;T11 LT discharge;T12 Intercooler outlet;T13 out intercooler and MT section;T14 MT suction;T15 Aux_HP suction;T16 Aux suction;T17 Inlet AHU (heating);T18 Outlet AHU (heating);T19 Outlet AHU (cooling);T20 Outlet AHU (cooling);T21 Water in DHW;T22 Water out DHW;T23 LT section outlet;LT evaporation temp;MT evaporation temp;AHU saturation temp;Tair external air;P1 discharge;P2 receiver;P3 AHU evaporation;P4 LT suction;P5 Aux HP suction;P6 MT suction;P7 ejector inlet;M1 AHU liquid (cooling);M2 AHU vapour (heating);M3 MT liquid;M4 LT liquid;M5 AHU (no ejectors);Mtotal AHU;DHW water;Power Meter MT;Power Meter AUX;Power Meter LT;Total Power;h1 Enthalpy;h2 Enthalpy;h3 Enthalpy;h4 Enthalpy;h5 Enthalpy;h6 Enthalpy sat;h7 Enthalpy;h9 Enthalpy;h10 Enthalpy;h11 Enthalpy;h12 Enthalpy;h13 Enthalpy;h14 Enthalpy;h15 Enthalpy;h16 Enthalpy;h17 Enthalpy;h18 Enthalpy;h19 Enthalpy;h20 Enthalpy;h21 Enthalpy;h22 Enthalpy;h23 Enthalpy;h8 Enthalpy calc;hmix Enthalpy;T8 calculated;Accumulated Etot;Accumulated E_MT;Accumulated E_LT;Accumulated E_AUX;Number of Cycles MT1;Number of Cycles MT2;Number of Cycles MT3;Number of Cycles AUX1;Number of Cycles AUX2;Number of Cycles AUX3;Number of Cycles AUX4;Number of Cycles LT1;Number of Cycles LT2;Number of Cycles LT3;Accumulated Pevap P3;Accumulated Pevap P4;Accumulated Pevap P6;Cooling duty MT evap;Cooling duty LT evap;Heating duty rooftop heating;Cooling duty rooftop AC;Accumulated cooling MT evap;Accumulated cooling LT evap;Accumulated heating rooftop;Accumulated cooling rooftop;COPtot;ntot
561;2019-07-20 17:34:45.130;745;713;261;260;232;46;173;44;-39;44;788;287;-41;7;213;141;265;674;294;196;172;-113;743;369;348;136;371;287;721;2344.0;-1.0;2064.0;306.0;0.0;100;10;0;1;0;1;1;0;0;1;1;1;1;1;0;69058.9375;25198.544921875;34864.0546875;3809.14331054688;683.0;293857;668.0;1224.0;Calculated values ==>;1563636885.13;347.66;344.46000000000004;299.26000000000005;299.16;296.36;277.76000000000005;275.3239800832674;290.46000000000004;277.56;269.26000000000005;277.56;351.96000000000004;301.86;269.06;273.86;294.46000000000004;287.26000000000005;299.66;340.56000000000006;292.76000000000005;290.36;339.96000000000004;341.46000000000004;261.86;241.71165711629368;265.9988726020314;275.3239800832674;302.56;7430000.0;3690000.0;3479999.9999999995;1360000.0;3710000.0;2870000.0;7209999.999999999;0.39066666666666666;0.0;0.34400000000000003;0.051000000000000004;0.0;0.39066666666666666;3.071680708056312;25198.544921875;34864.0546875;3809.14331054688;69058.9375;489181.0384865598;486701.52895619784;272349.8577723803;271880.6283562639;260304.5273610319;429537.3511455088;457847.04229374346;439238.6079225946;473598.9642825547;533795.0001688488;480303.7304949218;438939.81103614205;445850.1938701396;459653.4279077064;449686.4004461483;272396.6397387468;480782.7944829233;460937.4381672583;457711.0656278009;280170.41352433193;286451.7998164319;458028.7854751523;204348.98162806925;204348.98162806925;274.93610934900283;500088.38463606173;205796.4867866446;20490.69522677026;225814.99593156078;0;19;20;35;42;37;41;0;15;15;118843473090.76427;46645859035.3894;103027825685.724;80802.03144531672;12937.669996201237;-0.0;98980.12081589516;627590.0572231972;74927.34231905044;0.0;1043472.8274529704;3.0172939307297804;0.19533720626522608
562;2019-07-20 17:35:45.100;751;716;261;260;231;45;165;44;-37;45;776;286;-39;7;213;142;265;674;293;198;164;-113;719;367;347;135;369;300;702;2098.0;0.0;1615.0;318.0;0.0;100;3;100;1;0;0;1;0;0;1;1;1;1;1;0;57371.8046875;14251.6728515625;33424.6171875;3943.50903320312;684.0;293858;672.0;1226.0;Calculated values ==>;1563636945.1;348.26;344.76;299.26000000000005;299.16;296.26000000000005;277.66;275.1157276137837;289.66;277.56;269.46000000000004;277.66;350.76;301.76000000000005;269.26000000000005;273.86;294.46000000000004;287.36;299.66;340.56000000000006;292.96000000000004;289.56;340.36;341.56000000000006;261.86;241.49495122638035;267.5978703862781;275.1157276137837;302.46000000000004;7190000.000000001;3670000.0000000005;3470000.0000000005;1350000.0;3690000.0;3000000.0;7020000.0;0.3496666666666667;0.0;0.26916666666666667;0.053000000000000005;0.0;0.3496666666666667;3.07652311652565;14251.6728515625;33424.6171875;3943.50903320312;57371.8046875;492481.851309503;489130.17209189356;274109.7907318391;273596.28167243174;260910.64749972182;429675.2189834977;456919.08250495105;436606.33875187114;473825.7953575257;531582.2435752349;478602.6681569408;436290.5205339247;443256.9062126748;459967.0695638515;450200.6593245587;274472.3558342751;482901.55708994606;461356.5932634558;456782.29025043483;281845.32903042674;286870.6033266602;458186.2690791373;203607.70894495264;203607.70894495264;274.640566564522;501141.4473558476;206125.07422436625;20555.268360024165;226383.78365906305;0;19;20;35;42;37;41;0;15;15;119051868840.03519;46727118385.1051;103203837635.10822;62715.464523028895;13492.663687111788;-0.0;88526.71192981694;628785.4383625181;75147.48497258419;0.0;1045034.6031085843;3.191311146123129;0.20274535071202443
563;2019-07-20 17:36:45.131;740;708;263;263;232;39;161;41;-21;44;771;285;-22;30;214;140;265;658;287;200;160;-113;717;361;342;133;363;308;702;1970.0;-1.0;1136.0;243.0;0.0;100;1;100;1;0;0;1;0;0;1;1;1;1;1;0;57844.453125;14194.78125;33640.51953125;4048.52319335938;680.0;293859;669.0;1228.0;Calculated values ==>;1563637005.131;347.16;343.96000000000004;299.46000000000004;299.46000000000004;296.36;277.06;274.4858918419099;289.26000000000005;277.26000000000005;271.06;277.56;350.26;301.66;270.96000000000004;276.16;294.56;287.16;299.66;338.96000000000004;293.16;289.16;340.06000000000006;341.16;261.86;241.05796691057077;268.5567601203482;274.4858918419099;301.86;7170000.0;3610000.0;3420000.0000000005;1330000.0;3629999.9999999995;3080000.0;7020000.0;0.3283333333333333;0.0;0.18933333333333333;0.0405;0.0;0.3283333333333333;3.082248739700571;14194.78125;33640.51953125;4048.52319335938;57844.453125;491088.85211155604;487960.49870371865;275160.25112437387;275160.25112437387;261298.33695632825;430081.6785162784;457190.93998343224;437285.26766895736;473986.6944556456;530456.9008031462;477494.265283375;437126.8590839872;444982.47805338737;461034.77648449154;450989.8336964335;274665.463170689;480467.06399968243;462381.4417095876;457055.2341122915;280589.13426710566;285195.4229665811;458500.14363628183;202156.873818013;202156.873818013;274.04969645458044;502102.0789098149;206362.25048687702;20621.90303887004;226942.94855233713;0;19;20;35;42;37;41;0;15;15;119258675635.50829;46807559925.28912;103386331875.5257;44517.642569112126;10381.902427639889;-0.0;83691.62829662143;629679.5092884313;75346.54248393327;0.0;1046470.4974427209;2.6711827054458515;0.1451994858618623
564;2019-07-20 17:37:45.131;735;704;263;262;229;29;166;33;-14;41;777;284;-16;38;214;137;265;659;282;200;165;-113;727;348;329;131;349;312;713;2384.0;-1.0;601.0;64.0;0.0;100;1;100;1;0;0;1;0;0;1;1;1;1;1;0;59514.82421875;14418.9873046875;34443.94921875;4119.60986328125;679.0;293860;666.0;1228.0;Calculated values ==>;1563637065.131;346.66;343.56000000000006;299.46000000000004;299.36;296.06;276.06;273.0942459734351;289.76000000000005;276.46000000000004;271.76000000000005;277.26000000000005;350.86;301.56;271.56;276.96000000000004;294.56;286.86;299.66;339.06000000000006;293.16;289.66;339.76;341.06000000000006;261.86;240.61611355647437;269.02936301313275;273.0942459734351;301.36;7270000.0;3479999.9999999995;3290000.0;1310000.0;3490000.0;3120000.0;7130000.0;0.3973333333333333;0.0;0.10016666666666667;0.010666666666666666;0.0;0.3973333333333333;3.082425012961457;14418.9873046875;34443.94921875;4119.60986328125;59514.82421875;489339.00601040025;486207.9184685521;274045.13837127015;273546.5578335722;259583.30153994367;430925.7729439634;459933.41496040946;437478.7579247441;473953.66127806285;530782.513304676;476875.98907140514;437160.35228701105;445349.6981463624;463160.7286658373;452856.6041017673;273734.08797853667;479366.89988802915;464321.8000801202;459802.3978063271;279332.9882161641;284776.6418597092;458812.5779217356;199546.12640055481;199546.12640055481;272.9690264161562;503080.07288767945;206600.69855816607;20689.970814342047;227510.3191252538;0;19;20;35;42;37;41;0;15;15;119459975635.50829;46886759925.28912;103572331875.5257;23832.918591006295;2765.508816225928;-0.0;103408.49183856018;630249.097298099;75456.10424429883;0.0;1048029.6651105142;2.4537687995755055;0.07131035961822
565;2019-07-20 17:38:45.102;744;710;255;253;219;21;175;23;-15;35;788;282;-17;39;215;132;265;666;281;201;174;-112;728;339;325;128;341;310;717;1620.0;-2.0;610.0;114.0;0.0;64;1;100;1;0;0;1;0;0;1;1;1;1;0;0;57330.3359375;14435.0146484375;33082.71875;4096.52978515625;681.0;293861;668.0;1224.0;Calculated values ==>;1563637125.102;347.56000000000006;344.16;298.66;298.46000000000004;295.06;275.26000000000005;272.10816812424576;290.66;275.46000000000004;271.66;276.66;351.96000000000004;301.36;271.46000000000004;277.06;294.66;286.36;299.66;339.76;293.26000000000005;290.56;339.96000000000004;341.26;261.96000000000004;239.943914813709;268.7936212382143;272.10816812424576;301.26000000000005;7280000.0;3390000.0;3250000.0;1280000.0;3410000.0;3100000.0;7170000.0;0.26999999999999996;0.0;0.10166666666666666;0.019;0.0;0.26999999999999996;3.0720329696478474;14435.0146484375;33082.71875;4096.52978515625;57330.3359375;490559.7450761024;486677.15347329935;269910.6442584536;269020.1893641676;255786.9208716236;431480.97241316177;461720.5801195683;437776.4333770113;473760.833029134;532084.4481294733;476892.8107536091;437460.313363465;445886.2290529011;464477.10842694493;453712.33780403336;273645.372429397;479996.7332202173;465034.88369413686;461591.71700719075;280170.41352433193;285614.20965156396;459378.1003247469;196769.08838592953;196769.08838592953;271.8290208819232;504053.31192859676;206841.03235675843;20758.40555191094;228072.76937550263;0;19;20;35;42;37;41;0;15;15;119656080805.36484;46964422370.232315;103758841685.38927;24502.41340742664;4989.57122683753;-0.0;71502.10972774052;630651.6970471486;75520.69867553803;0.0;1049486.5489548002;1.9567090205814843;0.0779128172586781
566;2019-07-20 17:39:45.102;756;717;252;251;214;12;184;13;-15;28;799;281;-16;39;215;131;265;670;283;203;184;-112;710;329;334;127;335;310;703;243.0;-1.0;65.0;70.0;0.0;0;1;100;1;0;0;0;0;0;0;1;1;1;1;0;23550.73828125;13846.7373046875;0.0;4094.33984375;684.0;293862;671.0;1223.0;Calculated values ==>;1563637185.102;348.76;344.86;298.36;298.26000000000005;294.56;274.36;270.9896433162861;291.56;274.46000000000004;271.66;275.96000000000004;353.06000000000006;301.26000000000005;271.56;277.06;294.66;286.26000000000005;299.66;340.16;293.46000000000004;291.56;340.26;341.56000000000006;261.96000000000004;239.71726792356844;268.7936212382143;270.9896433162861;301.46000000000004;7100000.0;3290000.0;3340000.0;1270000.0;3350000.0;3100000.0;7030000.0;0.0405;0.0;0.010833333333333334;0.011666666666666665;0.0;0.0405;3.068994919666289;13846.7373046875;0.0;4094.33984375;23550.73828125;494089.84983007435;489172.4513207509;269643.2100384048;269186.107711445;254623.12988625935;432069.9255137471;461510.6572426977;437776.4333770113;473215.0499880337;533234.2831012857;476775.5687450562;437618.5379703155;445886.2290529011;465353.84072849737;455272.5347643446;275371.71139986336;482185.0213147906;463966.887836911;461510.6572426977;281426.5920051367;286870.6033266602;459532.5254530309;192241.87860454808;192241.87860454808;269.96062221312985;504727.3208804197;207076.71362303448;20826.662798818492;228348.4586984193;0;19;20;35;42;37;41;0;15;15;119853780805.36484;47040922370.232315;103944841685.38927;2659.9576767016847;3118.3908798989655;-0.0;10905.38553484506;630878.0501395164;75588.2650264275;0.0;1050173.2780819885;0.9299181957365757;0.05487779294569693
567;2019-07-20 17:40:45.103;747;689;245;244;222;41;195;17;-10;25;806;280;0;32;202;138;265;560;284;209;195;-108;644;376;368;143;380;322;645;1966.0;0.0;2248.0;551.0;0.0;0;100;100;1;0;0;0;0;0;0;1;1;0;0;0;19854.904296875;12511.130859375;0.0;3365.35571289062;670.0;293863;663.0;1223.0;Calculated values ==>;1563637245.103;347.86;342.06000000000006;297.66;297.56;295.36;277.26000000000005;276.0463484220469;292.66;274.86;272.16;275.66;353.76;301.16;273.16;276.36;293.36;286.96000000000004;299.66;329.16;294.06;292.66;339.46000000000004;340.16;262.36;243.1966462407574;270.1917013154234;276.0463484220469;301.56;6440000.000000001;3760000.0;3679999.9999999995;1430000.0;3800000.0;3220000.0000000005;6450000.0;0.32766666666666666;0.0;0.37466666666666665;0.09183333333333334;0.0;0.32766666666666666;3.0714466297224674;12511.130859375;0.0;3365.35571289062;19854.904296875;499219.75430459937;491157.7717223195;271624.18678940274;271063.63506308576;260620.92219413788;429045.3911783415;457640.7087686767;435798.39756847575;470810.46499630326;533078.03802003;475131.68664651783;437431.90375225403;442436.80595829507;456669.52540536266;447928.9302751134;403804.5169183767;472111.6824440695;459575.6909922959;457640.7087686767;278076.8904731985;281007.8604223974;457429.60096700775;205618.1471530554;205618.1471530554;275.4573383522149;505089.04059669527;207296.36618495136;20888.8279644509;228348.4586984193;0;19;20;35;42;37;41;0;15;15;120064384315.11044;47121923720.13447;104134444845.16023;86240.86715564414;23124.685175247956;-0.0;82579.39268938523;631618.9026928945;75806.96097149455;0.0;1050952.3308835796;12.0898880332619;0.8992286273021655
568;2019-07-20 17:41:45.123;714;666;251;251;219;75;204;32;2;30;804;279;30;38;195;145;265;478;286;214;203;-166;694;391;378;154;395;323;690;2124.0;-1.0;2303.0;483.0;0.0;0;100;34;1;0;1;1;0;0;0;1;1;0;0;0;36000.38671875;25512.78125;3467.88549804688;3301.51831054688;659.0;293864;653.0;1223.0;Calculated values ==>;1563637305.123;344.56000000000006;339.76;298.26000000000005;298.26000000000005;295.06;280.66;277.5613417927498;293.56;276.36;273.36;276.16;353.56000000000006;301.06;276.16;276.96000000000004;292.66;287.66;299.66;320.96000000000004;294.56;293.46000000000004;338.46000000000004;339.06000000000006;256.56;245.4256646245625;270.30646906291605;277.5613417927498;301.76000000000005;6940000.000000001;3910000.0;3779999.9999999995;1540000.0;3950000.0;3229999.9999999995;6900000.0;0.354;0.0;0.38383333333333336;0.0805;0.0;0.354;3.0733490581065377;25512.78125;3467.88549804688;3301.51831054688;36000.38671875;489666.5303999995;483025.82184057205;270254.57628069253;270254.57628069253;256994.8395137246;427941.3511905804;457279.8858885515;437526.0126323652;469826.0422992033;532793.4415836389;474883.52741400973;441923.2520430967;443137.76446181117;453120.3063801625;446148.2642381457;277204.3159148729;451374.06437647366;458684.18312000646;457138.5826489435;273890.2417152289;276402.16793126165;449468.9984603263;208993.68313236133;208993.68313236133;276.8144195492036;505554.656508597;207613.3377410735;20944.403767056392;228377.36737724245;0;19;21;36;42;37;41;0;15;15;120288258915.03929;47211053420.10614;104328009345.09872;87718.32580641817;19358.262883901178;-0.0;87843.2944288701;633069.0458537646;76161.10354673064;0.0;1052372.9933388;6.038001540645413;0.42918576793619306
569;2019-07-20 17:42:45.124;696;670;252;252;228;84;199;66;7;42;793;282;26;51;191;159;265;548;288;216;198;-217;720;403;386;153;406;325;713;2744.0;0.0;2331.0;181.0;0.0;98;25;69;1;0;1;1;0;0;0;1;1;1;0;0;44799.62890625;28868.8515625;7244.06591796875;4363.662109375;656.0;293865;648.0;1223.0;Calculated values ==>;1563637365.124;342.76;340.16;298.36;298.36;295.96000000000004;281.56;278.7425449866603;293.06;279.76000000000005;273.86;277.36;352.46000000000004;301.36;275.76000000000005;278.26000000000005;292.26000000000005;289.06;299.66;327.96000000000004;294.76000000000005;292.96000000000004;337.96000000000004;338.76;251.46000000000004;245.2279566241654;270.5352231155435;278.7425449866603;301.96000000000004;7200000.0;4029999.9999999995;3860000.0;1530000.0;4060000.0;3250000.0;7130000.0;0.45733333333333337;0.0;0.38849999999999996;0.030166666666666668;0.0;0.45733333333333337;3.0738642214203615;28868.8515625;7244.06591796875;4363.662109375;44799.62890625;484255.79069845006;481066.02209997014;268873.9329559902;268873.9329559902;259211.60293819685;427008.3447886777;455243.0459244295;437877.2569759281;471165.47710363346;531485.4459746468;474985.6102235492;440882.97499633266;444679.0406556773;450566.79647399334;446061.6880353834;274377.14549992257;460928.3338345431;457681.6147835174;455098.0132037062;271797.11229066993;275146.1813398168;444060.74236695893;213093.41187600858;213093.41187600858;278.40225051572406;506228.0011962253;208066.5255687689;21008.281335340795;228466.6351270605;0;19;21;36;42;37;41;0;15;16;120517462735.67319;47303154955.360855;104522412585.63637;87328.52382131871;6967.514469810336;-0.0;110676.77100720038;634527.7939167592;76380.48868164294;0.0;1054027.3547942406;5.06398542997839;0.2880685331964717
570;2019-07-20 17:43:45.134;696;675;249;248;222;73;92;71;2;54;781;291;1;44;190;157;266;596;285;210;92;-226;760;393;372;148;394;325;735;3342.0;-1.0;2493.0;135.0;0.0;94;60;98;1;0;1;1;1;0;0;1;1;1;1;0;66784.6640625;33313.125;25345.443359375;4672.75927734375;658.0;293866;648.0;1224.0;Calculated values ==>;1563637425.134;342.76;340.66;298.06;297.96000000000004;295.36;280.46000000000004;277.76006397333236;282.36;280.26000000000005;273.36;278.56;351.26;302.26000000000005;273.26000000000005;277.56;292.16;288.86;299.76000000000005;332.76000000000005;294.16;282.36;337.96000000000004;338.96000000000004;250.56000000000003;244.22491754036054;270.5352231155435;277.76006397333236;301.66;7600000.0;3929999.9999999995;3720000.0000000005;1480000.0;3940000.0;3250000.0;7350000.0;0.557;0.0;0.4155;0.022500000000000003;0.0;0.557;3.0760340547930984;33313.125;25345.443359375;4672.75927734375;66784.6640625;479845.8025565534;479355.0709583618;266129.1331894009;265726.3648161031;256082.52355199656;427788.9520696689;441418.2234577042;437066.2422869085;473021.61505662726;530219.391382035;476062.1323952127;436902.9550613517;443632.48018883716;452546.6627801029;447665.08041649475;271564.84295243665;466357.12564417126;459081.78368925885;441418.2234577042;271797.11229066993;275983.5004908252;444039.83142251807;210847.93172085332;210847.93172085332;277.5176117975701;507158.02528233506;208584.7950705637;21083.597397470076;228738.25963420252;0;19;21;36;43;37;41;0;15;16;120744900635.63704;47393470005.346504;104717445085.60538;93993.70804019592;5246.817743287457;-0.0;128427.65249742594;636039.0643517982;76482.29174775287;0.0;1056020.2237459396;3.5948745553994987;0.1885853416335919
571;2019-07-20 17:44:45.085;710;686;260;260;233;61;139;62;-7;56;782;291;-5;23;193;147;266;625;284;197;138;-236;749;383;364;142;383;313;718;4744.0;-1.0;2153.0;20.0;0.0;37;59;98;1;0;1;1;0;0;1;1;1;1;1;0;73937.0078125;32862.640625;32292.58203125;4529.66015625;666.0;293867;654.0;1221.0;Calculated values ==>;1563637485.085;344.16;341.76;299.16;299.16;296.46000000000004;279.26000000000005;276.758820704277;287.06;279.36;272.46000000000004;278.76000000000005;351.36;302.26000000000005;272.66;275.46000000000004;292.46000000000004;287.86;299.76000000000005;335.66;292.86;286.96000000000004;338.56000000000006;339.76;249.56000000000003;242.98782864720522;269.14681796795327;276.758820704277;301.56;7490000.000000001;3829999.9999999995;3640000.0;1420000.0;3829999.9999999995;3130000.0;7180000.0;0.7906666666666666;0.0;0.35883333333333334;0.0033333333333333335;0.0;0.7906666666666666;3.067116926350944;32862.640625;32292.58203125;4529.66015625;73937.0078125;483249.2191305713;482956.96155665664;272133.2901189527;272133.2901189527;260832.26102381386;428538.6833535345;450301.2652022473;438358.5854627292;473997.7531785998;531231.1395857723;477572.1180245947;438672.543197134;442945.74777951854;454878.1893072187;447995.8458356092;272379.2239738357;473379.06889040826;458560.75158959633;450153.3575985836;274308.8830629234;279332.9882161641;444113.6529097216;208873.00952088903;208873.00952088903;276.7264340440174;508329.74819165294;209135.80942102807;21160.221598474964;229218.18425347534;0;19;21;36;43;37;42;0;15;16;120965520315.54579;47480398955.31055;104908688775.52628;82347.07416713033;784.1354779627753;-0.0;190772.32854676386;637507.3707725953;76532.50864725532;0.0;1058678.0512536708;3.9306019776031595;0.1472213219576308
572;2019-07-20 17:45:45.105;721;695;274;274;250;52;162;53;-23;54;784;290;-22;7;195;146;266;642;272;180;161;-239;737;374;356;135;374;299;708;2983.0;0.0;1761.0;315.0;0.0;98;37;98;1;0;1;1;0;0;1;1;1;1;1;0;78685.515625;32487.302734375;34378.2421875;4177.78662109375;673.0;293868;660.0;1223.0;Calculated values ==>;1563637545.105;345.26;342.66;300.56;300.56;298.16;278.36;275.84098080016133;289.36;278.46000000000004;270.86;278.56;351.56000000000006;302.16;270.96000000000004;273.86;292.66;287.76000000000005;299.76000000000005;337.36;291.16;289.26000000000005;339.16;340.46000000000004;249.26000000000002;241.49495122638035;267.47669482898436;275.84098080016133;300.36;7370000.0;3740000.0;3560000.0;1350000.0;3740000.0;2990000.0;7080000.0;0.49716666666666665;0.0;0.2935;0.0525;0.0;0.49716666666666665;3.0709241221358483;32487.302734375;34378.2421875;4177.78662109375;78685.515625;486211.5766340733;485400.4617261769;280772.2871441581;280772.2871441581;268358.7297910721;429187.4505931623;455009.4752306659;439003.13721699157;474701.529525893;532489.2570598532;479186.0666229278;439155.5389719587;443460.8629688132;456662.40594016435;449519.19605565246;273343.1318785545;477291.8186084233;457509.50399660534;454869.0781991784;276820.84063482966;282264.0715131367;445139.2772602385;204810.04537096896;204810.04537096896;275.1375656085776;509602.0265046818;209680.57380980352;21232.80784228192;229773.95965185558;0;19;21;36;43;37;42;0;15;16;121181592315.47713;47563526655.284134;105092349975.46791;68735.67245680763;12617.284674186649;-0.0;124321.01582109145;638766.813335024;76644.22437465482;0.0;1061304.7043818582;2.895049661736219;0.13825663479087794
573;2019-07-20 17:46:45.106;731;702;268;266;243;48;170;47;-35;51;782;286;-38;-4;196;144;266;651;253;177;169;-218;727;369;352;135;370;289;699;2866.0;-1.0;2080.0;445.0;0.0;98;33;74;1;0;1;1;0;0;1;1;1;1;1;0;76100.640625;30110.275390625;33927.53515625;4019.44213867188;678.0;293869;666.0;1219.0;Calculated values ==>;1563637605.106;346.26;343.36;299.96000000000004;299.76000000000005;297.46000000000004;277.96000000000004;275.3239800832674;290.16;277.86;269.66;278.26000000000005;351.36;301.76000000000005;269.36;272.76000000000005;292.76000000000005;287.56;299.76000000000005;338.26;290.86;290.06;339.76;340.96000000000004;251.36;241.49495122638035;266.24828229547654;275.3239800832674;298.46000000000004;7270000.0;3690000.0;3520000.0000000005;1350000.0;3700000.0;2890000.0;6990000.000000001;0.4776666666666667;0.0;0.3466666666666667;0.07416666666666667;0.0;0.4776666666666667;3.060008759288865;30110.275390625;33927.53515625;4019.44213867188;76100.640625;488748.4184883552;487395.1584474732;278332.90163407027;277162.025118504;265955.476605432;429537.3511455088;456785.9764066114;439396.1385084261;474409.7568972218;533026.9060509184;479948.08811291377;438946.8899536509;443908.5250990376;457456.0283980784;450134.2422163478;274218.64122292714;479734.35302389774;457746.00652100606;456648.2394255332;279332.9882161641;284357.86631585273;447365.50935154967;203127.3220976593;203127.3220976593;274.46375914527266;510891.93263661757;210202.22898765645;21301.11922036811;230343.1839492794;0;19;21;36;43;37;42;0;15;16;121393995855.22055;47644528005.18629;105268752915.25482;81906.52302239915;18114.332221330205;-0.0;121098.49151028112;640022.1858850281;76900.32545008822;0.0;1063349.901026525;3.249019583198206;0.15754936049172266
574;2019-07-20 17:47:45.096;734;705;264;262;237;48;177;44;-41;48;776;281;-44;-6;197;141;265;656;245;181;176;-193;719;370;353;134;371;286;695;2814.0;-2.0;2105.0;477.0;0.0;98;19;26;1;0;1;1;0;0;1;1;1;1;1;0;71233.1171875;26166.478515625;33453.0859375;3886.7822265625;680.0;293870;669.0;1222.0;Calculated values ==>;1563637665.096;346.56000000000006;343.66;299.56;299.36;296.86;277.96000000000004;275.4277932560699;290.86;277.56;269.06;277.96000000000004;350.76;301.26000000000005;268.76000000000005;272.56;292.86;287.26000000000005;299.66;338.76;291.26000000000005;290.76000000000005;340.06000000000006;341.16;253.86;241.2770596917726;265.87368984753493;275.4277932560699;297.66;7190000.000000001;3700000.0;3529999.9999999995;1340000.0;3710000.0;2860000.0;6950000.0;0.46900000000000003;0.0;0.35083333333333333;0.07949999999999999;0.0;0.46900000000000003;3.0671888924381907;26166.478515625;33453.0859375;3886.7822265625;71233.1171875;490010.8232605509;488254.7032610833;276504.7550384994;275388.0769712617;263703.8273620525;429467.9694778635;457584.16119662166;439160.62003349565;474246.50837657275;532630.510604478;479745.4642048723;438712.35373912647;444228.6921794543;457433.55009270133;449502.7363727248;274472.3558342751;480954.97376203;458130.8797131523;457447.12200883246;280589.13426710566;285195.4229665811;450162.19716644817;203489.37907257394;203489.37907257394;274.60881463862614;512119.5093216977;210671.12377479154;21366.993442555027;230904.59554095392;0;19;21;36;43;37;42;0;15;16;121605460605.25417;47725214555.19911;105441224165.28224;82681.32703712337;19610.489038462998;-0.0;119106.18143710526;641393.5227081726;77214.64656505139;0.0;1065351.2730171368;3.486234196865016;0.16466794545916075
575;2019-07-20 17:48:45.107;731;703;265;264;238;49;179;45;-42;48;769;280;-45;-3;198;143;265;659;241;180;178;-170;716;372;355;133;373;285;693;2826.0;-2.0;2161.0;520.0;0.0;98;9;1;1;0;1;1;0;0;1;1;1;1;1;0;70061.3828125;24431.154296875;33246.18359375;3804.93286132812;679.0;293871;668.0;1221.0;Calculated values ==>;1563637725.107;346.26;343.46000000000004;299.66;299.56;296.96000000000004;278.06;275.63479819532273;291.06;277.66;268.96000000000004;277.96000000000004;350.06000000000006;301.16;268.66;272.86;292.96000000000004;287.46000000000004;299.66;339.06000000000006;291.16;290.96000000000004;339.96000000000004;341.06000000000006;256.16;241.05796691057077;265.74818594083865;275.63479819532273;297.26000000000005;7159999.999999999;3720000.0000000005;3550000.0;1330000.0;3729999.9999999995;2850000.0;6930000.0;0.47100000000000003;0.0;0.36016666666666663;0.08666666666666667;0.0;0.47100000000000003;3.064854186340342;24431.154296875;33246.18359375;3804.93286132812;70061.3828125;489878.737404148;488172.44622064143;277331.3159770999;276748.2334574881;264243.5307390109;429328.3091220336;457534.26504509035;439231.9296735248;474374.9679557028;531982.6356515245;479753.85832678655;438784.80134693766;444849.2567849392;457248.5901723117;449435.25168983307;274763.39917407127;481636.142958624;457671.52647964493;457396.8574222039;280170.41352433193;284776.6418597092;452710.35929286707;204089.38710439304;204089.38710439304;274.85029324420725;513297.17935803084;211092.84801793384;21431.10281968592;231460.52469015835;0;19;21;36;43;37;42;0;15;16;121817899545.80783;47805329240.40791;105612555570.72878;84690.50574864895;21547.15092300108;-0.0;119307.81851968891;642788.5436919898;77557.68977868535;0.0;1067338.4205989002;3.6684636470453396;0.17366828290646877
576;2019-07-20 17:49:45.137;724;698;264;263;238;50;176;47;-45;49;764;279;-47;-5;198;144;265;658;241;177;175;-156;726;372;355;134;372;282;699;2950.0;0.0;1950.0;325.0;0.0;34;2;1;1;0;1;1;1;1;0;1;1;1;1;0;76553.9375;24690.36328125;38945.6953125;3703.63061523438;678.0;293872;667.0;1223.0;Calculated values ==>;1563637785.137;345.56000000000006;342.96000000000004;299.56;299.46000000000004;296.96000000000004;278.16;275.63479819532273;290.76000000000005;277.86;268.66;278.06;349.56000000000006;301.06;268.46000000000004;272.66;292.96000000000004;287.56;299.66;338.96000000000004;290.86;290.66;339.86;340.96000000000004;257.56;241.2770596917726;265.3697278774862;275.63479819532273;297.26000000000005;7259999.999999999;3720000.0000000005;3550000.0;1340000.0;3720000.0000000005;2820000.0;6990000.000000001;0.49166666666666664;0.0;0.325;0.05416666666666667;0.0;0.49166666666666664;3.0700498052586394;24690.36328125;38945.6953125;3703.63061523438;76553.9375;487814.503091845;486806.5634201549;276035.61923001276;275487.3764015497;263866.0154994761;429328.3091220336;457121.6000675776;439446.05006468063;474343.6830163247;531692.0491305524;480005.2774122456;439150.4843093648;445163.531689204;457411.20259979833;449585.67783680203;273823.5602476478;480807.2089267368;457259.30272698647;456983.74854416;279751.69817897916;284357.86631585273;453976.79153022036;204868.23363646687;204868.23363646687;275.15026378284347;514519.5845905537;211502.39867054627;21493.70546764192;232062.42448025235;0;19;21;36;44;38;42;0;15;16;122031006045.70627;47885469290.36972;105782740620.64766;76237.79033916947;13493.38021924498;-0.0;123956.79482961577;644130.2833599825;77849.84020694459;0.0;1069366.6393117334;3.173284104784972;0.1250885057388629
577;2019-07-20 17:50:45.108;729;702;261;259;233;45;169;45;-39;48;759;278;-41;2;198;137;265;662;239;168;168;-161;709;366;350;135;366;298;688;2651.0;-1.0;1412.0;230.0;0.0;46;1;100;1;0;0;1;1;1;0;1;1;1;1;0;66021.4140625;14135.0341796875;38280.703125;3904.041015625;680.0;293873;669.0;1225.0;Calculated values ==>;1563637845.108;346.06000000000006;343.36;299.26000000000005;299.06;296.46000000000004;277.66;275.0112864084945;290.06;277.66;269.26000000000005;277.96000000000004;349.06000000000006;300.96000000000004;269.06;273.36;292.96000000000004;286.86;299.66;339.36;289.96000000000004;289.96000000000004;340.06000000000006;341.16;257.06;241.49495122638035;267.35522164206344;275.0112864084945;297.06;7090000.000000001;3660000.0;3500000.0;1350000.0;3660000.0;2980000.0;6880000.0;0.44183333333333336;0.0;0.2353333333333333;0.03833333333333333;0.0;0.44183333333333336;3.0747188160693804;14135.0341796875;38280.703125;3904.041015625;66021.4140625;490302.6716953463;488550.3727499912;275638.87253634323;274529.1324102338;262499.1505996063;429743.705733735;456976.06166527286;436756.1072384259;474117.84615207044;529963.9518579623;477927.3117803929;436441.9899343077;442939.1622637686;458378.80557116074;449639.2902697909;275476.7641962979;482647.7874522377;456838.85020633845;456838.85020633845;280589.13426710566;285195.4229665811;453296.3265193804;203466.47477870889;203466.47477870889;274.5812408949668;515707.13825753983;211825.78726907776;21557.072089175326;232705.66674932282;0;19;21;36;44;38;42;0;15;16;122242403820.55164;47966130285.310715;105956656520.52045;54900.82683885339;9576.810983392406;-0.0;111948.36120977433;645222.5769717923;78041.99887855588;0.0;1071331.5654370792;3.132576233319258;0.10252555218140023
578;2019-07-20 17:51:45.128;726;700;260;259;231;38;165;39;-24;45;760;278;-26;20;199;133;265;657;239;162;164;-179;703;358;341;131;358;305;683;2906.0;-1.0;1198.0;96.0;0.0;17;1;100;1;0;0;1;1;1;0;1;1;1;1;0;65049.5;13984.427734375;37114.796875;4015.99560546875;678.0;293874;668.0;1225.0;Calculated values ==>;1563637905.128;345.76;343.16;299.16;299.06;296.26000000000005;276.96000000000004;274.1680685717883;289.66;277.06;270.76000000000005;277.66;349.16;300.96000000000004;270.56;275.16;293.06;286.46000000000004;299.66;338.86;289.36;289.56;339.96000000000004;340.96000000000004;255.26000000000002;240.61611355647437;268.19934244402924;274.1680685717883;297.06;7030000.0;3579999.9999999995;3410000.0;1310000.0;3579999.9999999995;3050000.0;6830000.0;0.48433333333333334;0.0;0.1996666666666667;0.016;0.0;0.48433333333333334;3.0750703282435277;13984.427734375;37114.796875;4015.99560546875;65049.5;490479.98322706146;488783.0982484108;275669.0547325627;275099.5519196169;261988.4411368501;430280.9020939914;457893.8503279882;437499.1961693786;474340.9607716398;529534.7643434273;477053.30615523;437184.50195927493;444132.64570135507;459783.670977022;450505.95362676814;276131.5189062053;482455.30377898086;457488.95980444574;457759.0236558859;280170.41352433193;284357.86631585273;452128.4347765765;201988.7080243149;201988.7080243149;273.97057066805615;516799.7599602525;212060.19422790356;21623.094394431853;233334.17201440086;0;19;21;36;44;38;42;0;15;16;122449772920.48573;48045956885.28535;106137616820.46294;47023.59413296439;4002.235628036186;-0.0;123878.08953755755;646072.230269679;78155.19531985573;0.0;1073297.440932823;3.173423214436375;0.07225434375063118
579;2019-07-20 17:52:45.119;723;697;257;256;225;31;170;32;-20;41;769;277;-22;29;200;131;265;656;238;166;169;-187;703;351;334;129;352;307;685;2846.0;-1.0;1237.0;378.0;0.0;1;1;100;1;0;0;1;1;1;0;1;1;1;1;0;64793.28125;13956.0546875;36871.78515625;4048.03588867188;677.0;293875;666.0;1226.0;Calculated values ==>;1563637965.119;345.46000000000004;342.86;298.86;298.76000000000005;295.66;276.26000000000005;273.4187578820637;290.16;276.36;271.16;277.26000000000005;350.06000000000006;300.86;270.96000000000004;276.06;293.16;286.26000000000005;299.66;338.76;289.76000000000005;290.06;339.76;340.86;254.46000000000004;240.16925963744896;268.43790593516167;273.4187578820637;296.96000000000004;7030000.0;3510000.0;3340000.0;1290000.0;3520000.0000000005;3070000.0;6850000.0;0.47433333333333333;0.0;0.20616666666666666;0.063;0.0;0.47433333333333333;3.077756229329073;13956.0546875;36871.78515625;4048.03588867188;64793.28125;490045.1444998425;488138.81606794853;273774.5481758444;273241.96074235544;259505.45233313678;430735.4089219946;459674.93519269855;437671.5478804793;474211.1747634917;530323.525911165;476684.9989733954;437356.53477473935;445036.2088601978;460852.5178084268;451472.13719213445;276131.5189062053;482081.3406777163;459146.1314380872;459542.9189711974;279332.9882161641;283939.0963198885;451652.9437383634;198745.33407528602;198745.33407528602;272.66493377132497;517881.6208327242;212292.9966555719;21690.284576773163;233950.63438078694;0;19;21;36;44;38;42;0;15;16;122652242545.2733;48123945185.20352;106321189280.27032;49258.62107950402;15933.179408773874;-0.0;123704.98776896062;646874.4617095055;78321.29885905274;0.0;1075360.3237626997;3.4422555583132883;0.11470252092290842
580;2019-07-20 17:53:45.109;725;699;253;252;219;24;177;25;-20;36;781;276;-21;32;202;127;265;659;236;174;176;-179;709;343;331;130;344;307;694;2362.0;-2.0;1052.0;376.0;0.0;1;1;100;1;0;0;1;1;1;0;1;1;1;1;0;64902.26953125;14049.125;37398.3359375;4056.08227539062;677.0;293876;666.0;1224.0;Calculated values ==>;1563638025.109;345.66;343.06000000000006;298.46000000000004;298.36;295.06;275.56;272.5487779782249;290.86;275.66;271.16;276.76000000000005;351.26;300.76000000000005;271.06;276.36;293.36;285.86;299.66;339.06000000000006;290.56;290.76000000000005;339.76;340.86;255.26000000000002;240.39332010688793;268.43790593516167;272.5487779782249;296.76000000000005;7090000.000000001;3429999.9999999995;3310000.0;1300000.0;3440000.0;3070000.0;6940000.000000001;0.39366666666666666;0.0;0.1753333333333333;0.06266666666666666;0.0;0.39366666666666666;3.0727354198195633;14049.125;37398.3359375;4056.08227539062;64902.26953125;489720.3655480838;487482.6991333365;270868.1139449573;270388.0543770136;256806.93797339223;431237.1583312671;461059.4534827745;437671.5478804793;473598.7871360312;531577.6874793656;476567.9987903927;437514.20447033056;445468.1497532969;462340.58691450674;452316.70908748196;275476.7641962979;481523.69764827244;460668.1580795706;460929.1360596871;279332.9882161641;283939.0963198885;452299.4915819224;196423.30468696152;196423.30468696152;271.7063234146901;518962.236956697;212526.33425692192;21757.80763909808;234569.4489037206;0;19;21;36;44;38;42;0;15;16;122851709295.30501;48201632235.21587;106505358580.2996;42298.85863993011;16034.907712084214;-0.0;104127.1289503963;647637.3135441225;78587.65518498122;0.0;1077258.6083021674;2.927036471874814;0.10334935304794352
581;2019-07-20 17:54:45.120;729;702;248;247;214;20;182;18;-20;30;792;275;-22;34;203;125;265;661;235;180;181;-163;701;338;327;132;341;305;689;2245.0;-1.0;1248.0;381.0;0.0;46;100;100;1;0;0;1;0;0;1;1;0;1;1;0;56621.38671875;13870.73046875;31094.837890625;2932.50317382812;678.0;293877;667.0;1221.0;Calculated values ==>;1563638085.12;346.06000000000006;343.36;297.96000000000004;297.86;294.56;275.16;271.99741764416325;291.36;274.96000000000004;271.16;276.16;352.36;300.66;270.96000000000004;276.56;293.46000000000004;285.66;299.66;339.26;291.16;291.26000000000005;339.86;340.96000000000004;256.86;240.83765695389522;268.19934244402924;271.99741764416325;296.66;7009999.999999999;3379999.9999999995;3270000.0000000005;1320000.0;3410000.0;3050000.0;6890000.000000001;0.37416666666666665;0.0;0.20800000000000002;0.0635;0.0;0.37416666666666665;3.065029282273753;13870.73046875;31094.837890625;2932.50317382812;56621.38671875;491116.9405581155;488445.78034874843;268921.5358162387;268459.06496130576;255225.21236508316;431541.1909327263;462317.49616507784;438124.7295301388;472756.67973813636;532875.0414790923;476703.3429675227;437812.597326149;446144.86104575056;462923.40992144315;452909.76528656733;276359.82536433294;482386.04015624494;462060.0698768135;462188.83622860844;279751.69817897916;284357.86631585273;453595.7795116107;195316.39090310043;195316.39090310043;271.24187572045344;519975.11975187087;212759.0423741782;21816.056528100842;235140.32999385698;0;19;21;36;44;38;43;0;15;16;123049145485.03517;48280246645.10843;106688992240.04865;50504.134434423984;16400.7411766404;-0.0;99854.77329262758;648410.8136010355;78858.00181314803;0.0;1078958.7691242197;3.481552462672606;0.13544715689159417
582;2019-07-20 17:55:45.130;734;703;245;244;205;13;186;13;-20;26;800;274;-22;24;204;125;265;661;235;184;185;-146;702;333;327;136;336;306;696;3776.0;-1.0;824.0;232.0;0.0;76;98;100;1;0;0;1;0;1;0;1;0;1;1;0;48207.76953125;13882.4794921875;23356.193359375;3175.0537109375;679.0;293878;668.0;1227.0;Calculated values ==>;1563638145.13;346.56000000000006;343.46000000000004;297.66;297.56;293.66;274.46000000000004;271.4400167685773;291.76000000000005;274.46000000000004;271.16;275.76000000000005;353.16;300.56;270.96000000000004;275.56;293.56;285.66;299.66;339.26;291.56;291.66;339.96000000000004;341.06000000000006;258.56;241.71165711629368;268.3187672390254;271.4400167685773;296.66;7020000.0;3329999.9999999995;3270000.0000000005;1360000.0;3360000.0;3060000.0;6959999.999999999;0.6293333333333333;0.0;0.13733333333333334;0.03866666666666666;0.0;0.6293333333333333;3.0799148948727266;13882.4794921875;23356.193359375;3175.0537109375;48207.76953125;491735.6116708459;487857.6114634968;267031.1653122701;266594.18600547826;251801.3542096994;431837.87352777255;462831.0830086694;437898.67151236854;471840.61823089625;533634.8161799634;476460.29918874544;437585.1090581189;444512.27536222443;463799.01005047007;453773.819103957;276245.0043496347;481602.2619760545;462574.4990507337;462702.8431186207;280170.41352433193;284776.6418597092;454668.5160076681;195032.4831018454;195032.4831018454;271.10838125621666;520848.841653337;212990.3576708599;21866.96131838594;235594.16421577023;0;19;21;36;44;39;43;0;15;16;123245378185.78362;48360660045.41513;106872322790.74788;33353.623208378514;10039.259939025143;-0.0;168453.8799038906;649109.7447198324;79078.37187884285;0.0;1081195.0472269605;5.2419507199780835;0.0813531156480494
583;2019-07-20 17:56:45.121;735;691;237;235;211;30;193;13;-20;23;801;272;-22;24;197;130;265;606;235;190;192;-132;631;368;362;142;373;310;632;2487.0;0.0;1803.0;500.0;0.0;0;99;100;1;0;0;0;0;0;0;1;0;1;1;0;21584.3359375;12399.228515625;0.0;3194.36352539062;671.0;293879;665.0;1225.0;Calculated values ==>;1563638205.121;346.66;342.26;296.86;296.66;294.26000000000005;276.16;275.2199585193972;292.46000000000004;274.46000000000004;271.16;275.46000000000004;353.26;300.36;270.96000000000004;275.56;292.86;286.16;299.66;333.76000000000005;292.16;292.36;339.66;340.26;259.96000000000004;242.98782864720522;268.7936212382143;275.2199585193972;296.66;6310000.0;3679999.9999999995;3620000.0000000005;1420000.0;3729999.9999999995;3100000.0;6320000.0;0.41450000000000004;0.0;0.30050000000000004;0.08333333333333333;0.0;0.41450000000000004;3.076295157108439;12399.228515625;0.0;3194.36352539062;21584.3359375;498845.2387154886;492764.4077989569;268653.036028318;267606.68305532134;256913.93223945238;429606.4342157736;458330.2609335714;436983.6325089788;470746.7058464142;533443.2316724414;475717.8388133389;436664.1400526143;443706.70053249894;457108.03510769765;448215.13719335484;409878.12581134954;480673.12446341297;457916.85825212236;458192.6064316991;278914.2836208781;281426.5920051367;455119.9109949429;203469.52897685496;203469.52897685496;274.5917835954125;521430.35529150127;213209.33905189356;21920.031833528115;235788.7699649858;0;19;21;36;44;39;43;0;15;16;123452047180.56677;48444047535.32764;107057095070.55402;70170.98811140322;20970.865168173994;-0.0;105582.71560503292;649972.3204074948;79336.75082514204;0.0;1083478.3429747282;12.615731408591946;0.5746489420904436
584;2019-07-20 17:57:45.131;706;649;235;235;208;71;201;29;-1;27;800;273;6;40;189;140;265;442;234;198;200;-121;651;390;379;150;394;328;650;1983.0;-1.0;1583.0;240.0;0.0;0;99;5;1;1;0;0;0;0;0;1;0;1;0;0;29616.16796875;21807.123046875;0.0;3316.05224609375;659.0;293880;655.0;1223.0;Calculated values ==>;1563638265.131;343.76;338.06000000000006;296.66;296.66;293.96000000000004;280.26000000000005;277.46169734231523;293.26000000000005;276.06;273.06;275.86;353.16;300.46000000000004;273.76000000000005;277.16;292.06;287.16;299.66;317.36;292.96000000000004;293.16;338.66;339.06000000000006;261.06;244.62907804385475;270.87642091645444;277.46169734231523;296.56;6509999.999999999;3900000.0;3790000.0;1500000.0;3940000.0;3279999.9999999995;6500000.0;0.33049999999999996;0.0;0.2638333333333333;0.04;0.0;0.33049999999999996;3.0733490581065377;21807.123046875;0.0;3316.05224609375;29616.16796875;492919.3665129404;484929.2829465677;266014.7151403807;266014.7151403807;254832.44126549523;428017.0890761298;456691.5416846961;435869.9104901811;470067.0708976358;531999.2042281259;473512.1099913686;437026.99297435075;442408.22527250677;452396.6812584665;445543.86855953455;399931.76905950933;451109.5138585536;456264.6031465988;456549.39690253884;274727.5295995403;276402.16793126165;454947.0356503476;209788.92460949763;209788.92460949763;277.10694026781147;521857.0972691298;213494.43949035736;21974.29434052599;235788.7699649858;0;20;21;36;44;39;43;0;15;16;123674384230.53143;48531662135.31371;107248526970.52359;59647.70010818699;9806.324441633999;-0.0;81554.3360928501;651054.3231128864;79593.27015127968;0.0;1085038.0783178678;6.010719540094677;0.2459487843970553
585;2019-07-20 17:58:45.122;670;649;246;247;220;85;203;61;-4;40;796;274;-6;32;186;151;265;494;237;204;201;-179;690;401;386;148;405;322;684;2652.0;0.0;1918.0;124.0;0.0;98;3;35;1;1;0;1;0;0;0;1;1;1;1;0;42127.10546875;25457.3359375;6845.09814453125;4179.11328125;650.0;293881;645.0;1220.0;Calculated values ==>;1563638325.122;340.16;338.06000000000006;297.76000000000005;297.86;295.16;281.66;278.54751220026105;293.46000000000004;279.26000000000005;272.76000000000005;277.16;352.76;300.56;272.56;276.36;291.76000000000005;288.26000000000005;299.66;322.56;293.56;293.26000000000005;337.66;338.16;255.26000000000002;244.22491754036054;270.1917013154234;278.54751220026105;296.86;6900000.0;4010000.0;3860000.0;1480000.0;4050000.0;3220000.0000000005;6840000.000000001;0.442;0.0;0.31966666666666665;0.020666666666666667;0.0;0.442;3.067347132095212;25457.3359375;6845.09814453125;4179.11328125;42127.10546875;483624.53692272946;481138.4850940611;268397.18234870787;268863.9004802354;257656.50259271148;427166.96342816413;455821.36351945385;436782.94126154453;471631.5591433098;532026.2176275129;474413.706024354;436456.2700834974;442436.80595829507;449971.74908257514;445152.82629115484;277722.997554486;455394.93391805136;455965.49546151474;455532.56501629687;270541.29595472733;272634.34865687083;449145.69579493284;212929.63664770382;212929.63664770382;278.3305589376296;522454.86820139;213888.2509009069;22036.744684231424;235845.80389309104;0;20;21;37;44;39;43;0;16;16;123903849805.29068;48621048725.219925;107443497720.31903;71558.43970822441;4881.7985557094;-0.0;107230.49433891813;652147.5436025347;79715.6528159754;0.0;1086611.0492554442;5.0346201265497;0.17211642750401332
586;2019-07-20 17:59:45.142;661;652;244;243;218;78;113;73;0;53;782;281;-3;28;184;157;265;556;236;204;114;-230;727;395;377;143;396;322;707;2947.0;-1.0;1460.0;64.0;0.0;33;15;86;1;1;0;1;0;1;0;1;1;1;1;0;61768.73828125;30805.43359375;21706.783203125;4263.01123046875;646.0;293882;640.0;1220.0;Calculated values ==>;1563638385.142;339.26;338.36;297.56;297.46000000000004;294.96000000000004;280.96000000000004;277.95803584570336;284.46000000000004;280.46000000000004;273.16;278.46000000000004;351.36;301.26000000000005;272.86;275.96000000000004;291.56;288.86;299.66;328.76000000000005;293.56;284.56;337.16;337.76;250.16000000000003;243.1966462407574;270.1917013154234;277.95803584570336;296.76000000000005;7270000.0;3950000.0;3770000.0000000005;1430000.0;3960000.0;3220000.0000000005;7070000.0;0.49116666666666664;0.0;0.24333333333333332;0.010666666666666666;0.0;0.49116666666666664;3.068025637062001;30805.43359375;21706.783203125;4263.01123046875;61768.73828125;478068.3597151088;478969.4664062649;265843.9849250154;265425.58630153467;255862.6128011196;427635.31824824464;443801.707133644;437431.90375225403;473573.4516685199;530552.0253398158;475251.12797178637;436945.7238887984;441827.6602508357;451287.5469735182;447284.5251030489;273734.08797853667;463195.5591292626;457442.4015505781;443962.6891776162;268448.3696465944;270959.89632461156;444572.3461643968;211594.42815668904;211594.42815668904;277.8050770941326;523320.9554985974;214357.26359898917;22107.119172152583;236083.81554836073;0;20;21;37;44;40;43;0;16;16;124132826105.21791;48708377825.19217;107636762120.25761;54953.785728254144;2485.097792082216;-0.0;114131.54420477872;653202.163570352;79777.06408245511;0.0;1088456.34780394;3.021924062418285;0.0755516207644562
587;2019-07-20 18:00:45.123;676;663;249;248;221;59;108;61;-13;56;779;282;-16;11;187;145;265;597;236;198;107;-226;731;380;359;141;382;308;709;2885.0;-1.0;1672.0;346.0;0.0;98;15;74;1;1;0;1;0;1;0;1;1;1;1;0;64172.90234375;29990.646484375;24559.3359375;4106.9267578125;653.0;293883;643.0;1220.0;Calculated values ==>;1563638445.123;340.76;339.46000000000004;298.06;297.96000000000004;295.26000000000005;279.06;276.4546675782219;283.96000000000004;279.26000000000005;271.86;278.76000000000005;351.06000000000006;301.36;271.56;274.26000000000005;291.86;287.66;299.66;332.86;292.96000000000004;283.86;337.46000000000004;338.46000000000004;250.56000000000003;242.77792619122317;268.5567601203482;276.4546675782219;296.76000000000005;7309999.999999999;3800000.0;3590000.0;1410000.0;3820000.0000000005;3080000.0;7090000.000000001;0.48083333333333333;0.0;0.2786666666666667;0.057666666666666665;0.0;0.48083333333333333;3.0668363987445986;29990.646484375;24559.3359375;4106.9267578125;64172.90234375;479965.45084832725;480441.09253210615;267846.90054176183;267412.55909894954;256845.32914003148;428757.65804586536;446584.51148213923;438540.82570523745;474126.67667064624;531293.4974549119;477143.9026681897;438072.3853947394;442194.31993339997;454176.14986732404;448251.83010564983;273383.6251323848;469912.6951601217;459490.719185696;446431.84803126554;269704.110367413;273890.2417152289;445388.86583032086;206163.96399003605;206163.96399003605;275.68579981374904;524370.1368235422;214863.73716508906;22176.846567989818;236469.24444970835;0;20;21;37;44;40;43;0;16;16;124353556185.02138;48793550845.11633;107825702270.08939;64755.685464636124;13795.302672789758;-0.0;115528.80757649118;654199.4265960781;79912.69112404039;0.0;1090369.57801893;3.3087286464307195;0.12239853965202172
588;2019-07-20 18:01:45.123;695;676;256;255;228;52;152;53;-24;54;777;281;-27;3;190;143;265;620;236;196;151;-213;726;372;352;134;374;300;702;2550.0;-1.0;1146.0;223.0;0.0;3;1;55;1;1;0;1;0;0;1;1;1;1;1;0;68717.6015625;28375.861328125;30008.517578125;3943.0166015625;660.0;293884;650.0;1219.0;Calculated values ==>;1563638505.123;342.66;340.76;298.76000000000005;298.66;295.96000000000004;278.36;275.63479819532273;288.36;278.46000000000004;270.76000000000005;278.56;350.86;301.26000000000005;270.46000000000004;273.46000000000004;292.16;287.46000000000004;299.66;335.16;292.76000000000005;288.26000000000005;338.16;339.16;251.86;241.2770596917726;267.5978703862781;275.63479819532273;296.76000000000005;7259999.999999999;3720000.0000000005;3520000.0000000005;1340000.0;3740000.0;3000000.0;7020000.0;0.425;0.0;0.191;0.03716666666666667;0.0;0.425;3.0631257116023916;28375.861328125;30008.517578125;3943.0166015625;68717.6015625;483451.5760120727;483203.3246710698;271611.60859492974;271131.1809957509;259762.6606356053;429328.3091220336;454282.9581333604;438627.8345891578;474829.3300761035;531686.3184860918;478025.4457861719;438165.9764317512;442673.11146970803;455953.81646103447;449435.25168983307;273823.5602476478;474525.82725906384;460317.26658201264;454142.3701868646;272634.34865687083;276820.84063482966;448074.521876956;204612.6644303845;204612.6644303845;275.0520049897372;525477.5576894276;215350.12473019323;22243.929429317945;236923.97656233856;0;20;21;37;44;40;44;0;16;16;124566856185.02138;48876050845.11633;108008102270.08939;44696.8975003257;9048.665701764241;-0.0;106050.12494650403;655111.5314541195;80103.05752716167;0.0;1092216.0691232884;2.5638114162585888;0.07475741566454462
