;time;temperatura_mandata_mt;temperatura_valle_uta;temperatura_valle_gc;temperatura_valle_rig_pdc;temperatura_uscita_rig_fascio;t_rec;temperatura_asp_eiettori;temperatura_out_rig_liquida_mt_bt;temperatura_out_evap_mt;temperatura_aspirazione_bt;temperatura_mandata_bt;temperatura_uscita_intercooler;temperatura_out_ev_mt_intercooler;temperatura_aspirazione_mt;temperatura_asp_aux_pdc;temperatura_asp_aux;temperatura_monte_pdc;t_out_uta_1e2_gc;t_out_uta_1_evap;t_out_uta_2_evap;temp_out_evap_1_2;t_out_evap_bt;pressione_mandata;pressione_ricevitore;p_out_evap_uta;pressione_spirazione_bt;pressione_aspirazione_aux_pdc;pressione_aspirazione_mt;pressione_monte_eiettore;portata_liquido_evap_uta;portata_gas_uta_heating;portata_liquido_mt;portata_liquido_bt;portata_gas_back_up_uta;inverter_aux_1;inverter_bt_1;inverter_mt_1;stato_mt1;stato_mt2;stato_mt3;stato_aux1;stato_aux2;stato_aux3;stato_aux4;stato_lt1;stato_lt2;stato_lt3;stato_level_asp1;stato_level_asp2;potenza_elettrica_totale;potenza_elettrica_mt;potenza_elettrica_aux;potenza_elettrica_lt;temp_out_acs;id;tin_acs;portata_acqua_acs;Calculated values ==>;Timestamp seconds;T1 MT discharge;T2 After AHU;T3 GC Outlet;T4 Inlet IHX 1;T5 Inlet IHX 2;T6 Receiver;T6 Receiver sat;T7 Ejector inlet;T8 Liquid out IHX;T9 MT section outlet;T10 LT suction;T11 LT discharge;T12 Intercooler outlet;T13 out intercooler and MT section;T14 MT suction;T15 Aux_HP suction;T16 Aux suction;T17 Inlet AHU (heating);T18 Outlet AHU (heating);T19 Outlet AHU (cooling);T20 Outlet AHU (cooling);T21 Water in DHW;T22 Water out DHW;T23 LT section outlet;LT evaporation temp;MT evaporation temp;AHU saturation temp;Tair external air;P1 discharge;P2 receiver;P3 AHU evaporation;P4 LT suction;P5 Aux HP suction;P6 MT suction;P7 ejector inlet;M1 AHU liquid (cooling);M2 AHU vapour (heating);M3 MT liquid;M4 LT liquid;M5 AHU (no ejectors);Mtotal AHU;DHW water;Power Meter MT;Power Meter AUX;Power Meter LT;Total Power;h1 Enthalpy;h2 Enthalpy;h3 Enthalpy;h4 Enthalpy;h5 Enthalpy;h6 Enthalpy sat;h7 Enthalpy;h9 Enthalpy;h10 Enthalpy;h11 Enthalpy;h12 Enthalpy;h13 Enthalpy;h14 Enthalpy;h15 Enthalpy;h16 Enthalpy;h17 Enthalpy;h18 Enthalpy;h19 Enthalpy;h20 Enthalpy;h21 Enthalpy;h22 Enthalpy;h23 Enthalpy;h8 Enthalpy calc;hmix Enthalpy;T8 calculated;Accumulated Etot;Accumulated E_MT;Accumulated E_LT;Accumulated E_AUX;Number of Cycles MT1;Number of Cycles MT2;Number of Cycles MT3;Number of Cycles AUX1;Number of Cycles AUX2;Number of Cycles AUX3;Number of Cycles AUX4;Number of Cycles LT1;Number of Cycles LT2;Number of Cycles LT3;Accumulated Pevap P3;Accumulated Pevap P4;Accumulated Pevap P6;Cooling duty MT evap;Cooling duty LT evap;Heating duty rooftop heating;Cooling duty rooftop AC;Accumulated cooling MT evap;Accumulated cooling LT evap;Accumulated heating rooftop;Accumulated cooling rooftop;COPtot;ntot
589;2019-07-20 18:02:45.083;708;685;259;258;232;47;166;46;-33;51;777;279;-36;-3;191;142;265;634;234;195;165;-196;714;368;349;135;370;291;693;2501.0;0.0;1524.0;379.0;0.0;20;1;25;1;1;0;1;0;0;1;1;1;1;1;0;67432.1171875;25871.392578125;30184.837890625;3812.43237304688;667.0;293885;656.0;1224.0;Calculated values ==>;1563638565.083;343.96000000000004;341.66;299.06;298.96000000000004;296.36;277.86;275.2199585193972;289.76000000000005;277.76000000000005;269.86;278.26000000000005;350.86;301.06;269.56;272.86;292.26000000000005;287.36;299.66;336.56;292.66;289.66;338.76;339.86;253.56000000000003;241.49495122638035;266.49643012054327;275.2199585193972;296.56;7140000.000000001;3679999.9999999995;3490000.0;1350000.0;3700000.0;2910000.0;6930000.0;0.41683333333333333;0.0;0.254;0.06316666666666666;0.0;0.41683333333333333;3.0744794002837197;25871.392578125;30184.837890625;3812.43237304688;67432.1171875;486696.98047149787;485528.26539903664;273990.67850006366;273466.465382089;261803.54129264315;429606.4342157736;456728.30163737986;439256.0841576434;474409.7568972218;532360.5268008056;478906.7645107485;438804.5743133056;443646.64700374124;456755.197826801;450018.5547347135;274962.13860970055;477803.2803289697;460649.6620257743;456590.98366521427;275146.1813398168;279751.69817897916;449672.6829307158;202971.89211671287;202971.89211671287;274.3987832638866;526611.3822924059;215801.8838060666;22308.515084986477;237425.25345070002;0;20;21;37;44;40;44;0;16;16;124777015985.15509;48956697045.16764;108185284070.20212;60016.184778396346;15583.266619751183;-0.0;105716.89132713366;655983.5587343177;80308.18678590302;0.0;1093979.6177766002;3.0285684382898306;0.11768958097677615
590;2019-07-20 18:03:45.134;714;689;258;257;231;46;170;42;-42;48;773;277;-44;-2;192;143;265;640;233;197;169;-178;704;367;348;134;369;283;684;2410.0;-1.0;2102.0;268.0;0.0;41;1;1;1;1;0;1;0;0;1;1;1;1;1;0;66428.5703125;23972.1953125;30449.154296875;3713.30493164062;670.0;293886;660.0;1220.0;Calculated values ==>;1563638625.134;344.56000000000006;342.06000000000006;298.96000000000004;298.86;296.26000000000005;277.76000000000005;275.1157276137837;290.16;277.36;268.96000000000004;277.96000000000004;350.46000000000004;300.86;268.76000000000005;272.96000000000004;292.36;287.46000000000004;299.66;337.16;292.86;290.06;339.16;340.16;255.36;241.2770596917726;265.49620691782997;275.1157276137837;296.46000000000004;7040000.000000001;3670000.0000000005;3479999.9999999995;1340000.0;3690000.0;2830000.0;6840000.000000001;0.40166666666666667;0.0;0.35033333333333333;0.04466666666666667;0.0;0.40166666666666667;3.0639124188564275;23972.1953125;30449.154296875;3713.30493164062;66428.5703125;488630.61042234144;487079.4518036069;274427.7935808871;273882.6927788594;261928.8740952742;429675.2189834977;457438.6886192025;439669.9307504438;474246.50837657275;532544.9348402465;479657.94999741414;439374.6452078505;445383.1024254901;457059.16158718464;450349.04392877466;276019.3335056878;479771.91175935103;461070.26705327537;457302.28658491845;276820.84063482966;281007.8604223974;451715.702805254;203578.2560344578;203578.2560344578;274.6291755340602;527727.836203641;216217.60009805468;22371.282869955052;237930.96621070307;0;20;21;37;44;40;44;0;16;16;124986293720.56721;49037465640.32669;108357630440.5415;82710.78337550042;11083.472622428899;-0.0;101912.48560443503;657173.9611206354;80530.59850276214;0.0;1095711.33329586;3.3664385407896043;0.14004571012668943
591;2019-07-20 18:04:45.104;715;690;255;253;227;45;174;41;-53;46;765;275;-55;-6;194;142;265;645;232;200;173;-161;694;367;348;133;368;284;679;2445.0;-2.0;2240.0;357.0;0.0;63;1;100;1;0;0;1;0;0;1;1;1;1;1;0;53195.01953125;10587.6474609375;30548.68359375;3746.85498046875;671.0;293887;661.0;1221.0;Calculated values ==>;1563638685.104;344.66;342.16;298.66;298.46000000000004;295.86;277.66;275.1157276137837;290.56;277.26000000000005;267.86;277.76000000000005;349.66;300.66;267.66;272.56;292.56;287.36;299.66;337.66;293.16;290.46000000000004;339.26;340.26;257.06;241.05796691057077;265.62235894841564;275.1157276137837;296.36;6940000.000000001;3670000.0000000005;3479999.9999999995;1330000.0;3679999.9999999995;2840000.0;6790000.000000001;0.4075;0.0;0.3733333333333333;0.0595;0.0;0.4075;3.0662501116974727;10587.6474609375;30548.68359375;3746.85498046875;53195.01953125;489811.2142004286;487754.89653067355;273344.97982393624;272284.2507980911;260618.4146086343;429675.2189834977;457982.87884967105;437807.18768098013;474180.86133098433;531644.8445969404;479309.6510977986;437504.6492559327;444628.1203823219;457501.3759310873;450200.6593245587;277204.3159148729;481101.5387720524;461468.0240855677;457847.04229374346;277239.5186164033;281426.5920051367;453632.49999962444;203386.5579110611;203386.5579110611;274.55498140511935;528724.2010211899;216505.45478862576;22433.41978525264;238439.0273690428;0;20;21;37;44;40;44;0;16;16;125194989320.66678;49117525590.36488;108527645390.62262;87517.0351141031;14889.633554269518;-0.0;103692.64738594306;658591.8169928148;80746.93283306209;0.0;1097423.8527168762;4.591904770148926;0.20385574000193993
592;2019-07-20 18:05:45.105;709;685;254;253;225;41;176;39;-32;45;758;274;-34;16;195;138;265;637;230;200;175;-146;686;362;345;132;364;299;671;2192.0;-1.0;1924.0;276.0;0.0;59;1;100;1;0;0;1;0;0;1;1;1;1;1;0;55888.62890625;13616.4404296875;30074.50390625;3944.92431640625;668.0;293888;660.0;1221.0;Calculated values ==>;1563638745.105;344.06000000000006;341.66;298.56;298.46000000000004;295.66;277.26000000000005;274.5913991737795;290.76000000000005;277.06;269.96000000000004;277.66;348.96000000000004;300.56;269.76000000000005;274.76000000000005;292.66;286.96000000000004;299.66;336.86;293.16;290.66;339.16;339.96000000000004;258.56;240.83765695389522;267.47669482898436;274.5913991737795;296.16;6859999.999999999;3620000.0000000005;3450000.0;1320000.0;3640000.0;2990000.0;6709999.999999999;0.36533333333333334;0.0;0.32066666666666666;0.046;0.0;0.36533333333333334;3.0667707225517598;13616.4404296875;30074.50390625;3944.92431640625;55888.62890625;489770.45537209016;487876.98363849113;273686.91647426126;273133.2347268948;260279.82558724357;430014.67791919125;458733.7890088602;437618.306812844;474212.47449241596;529783.6586704012;477340.3543997242;437307.21681225864;444756.5733829062;458285.16724151495;450516.22043594427;278272.52281669376;480807.2816080358;461926.1883924594;458599.17868273624;276820.84063482966;280170.41352433193;455326.23471687356;202354.54920288274;202354.54920288274;274.1312235281751;529633.2465742443;216707.15888248285;22497.519014285182;238944.22901748636;0;20;21;37;44;40;44;0;16;16;125402892785.41563;49197026915.268845;108702548305.41135;75441.2449402609;11636.697533643577;-0.0;93614.70463663981;659949.8252913884;80967.98927607365;0.0;1099068.1080522104;3.7932056709047535;0.1575478265342833
593;2019-07-20 18:06:45.105;699;679;254;253;224;39;179;36;-25;43;763;273;-27;26;196;137;265;635;230;200;178;-139;688;359;342;132;361;303;674;2411.0;-1.0;1698.0;339.0;0.0;53;0;100;1;0;0;1;0;0;1;1;1;1;1;0;56575.9140625;13663.8544921875;30250.39453125;3995.52416992188;664.0;293889;656.0;1222.0;Calculated values ==>;1563638805.105;343.06000000000006;341.06000000000006;298.56;298.46000000000004;295.56;277.06;274.27422755570615;291.06;276.76000000000005;270.66;277.46000000000004;349.46000000000004;300.46000000000004;270.46000000000004;275.76000000000005;292.76000000000005;286.86;299.66;336.66;293.16;290.96000000000004;338.76;339.56000000000006;259.26000000000005;240.83765695389522;267.9596281332873;274.27422755570615;296.16;6880000.0;3590000.0;3420000.0000000005;1320000.0;3610000.0;3030000.0;6740000.000000001;0.4018333333333333;0.0;0.28300000000000003;0.0565;0.0;0.4018333333333333;3.069974686967289;13663.8544921875;30250.39453125;3995.52416992188;56575.9140625;488114.3993704363;486688.05089799245;273348.565974551;272805.9201075073;259714.37245441022;430214.79039162316;459610.3844350724;437798.07955487026;474018.5663130017;530000.5021584429;476722.1053732357;437485.64907481754;445394.99845677166;458901.46526618546;450910.5575686874;277993.63381428097;480162.06333592907;462381.4417095876;459477.0873011291;275146.1813398168;278495.58437821403;456035.72367699275;201387.53627330187;201387.53627330187;273.74033578640433;530570.4510989839;216934.49467349847;22563.689418337915;239446.93650446553;0;20;21;37;44;40;44;0;16;16;125608992785.41563;49276226915.268845;108883148305.41135;66904.18374868386;14387.622588308535;-0.0;103708.98458801524;661136.0371971297;81184.85861042325;0.0;1100712.4721290825;3.8614415931038053;0.14982093330370502
594;2019-07-20 18:07:45.136;696;676;251;250;219;36;182;34;-23;40;772;272;-25;31;197;135;265;638;229;198;181;-140;691;357;341;131;359;304;677;2297.0;-1.0;1637.0;314.0;0.0;43;0;100;1;0;0;1;0;0;1;1;1;1;1;0;56603.9375;13690.4189453125;30027.931640625;4003.84350585938;662.0;293890;654.0;1223.0;Calculated values ==>;1563638865.136;342.76;340.76;298.26000000000005;298.16;295.06;276.76000000000005;274.0616903277293;291.36;276.56;270.86;277.16;350.36;300.36;270.66;276.26000000000005;292.86;286.66;299.66;336.96000000000004;292.96000000000004;291.26000000000005;338.56000000000006;339.36;259.16;240.61611355647437;268.0796299477929;274.0616903277293;296.06;6909999.999999999;3570000.0000000005;3410000.0;1310000.0;3590000.0;3040000.0;6770000.0;0.3828333333333333;0.0;0.27283333333333337;0.052333333333333336;0.0;0.3828333333333333;3.0728323137919524;13690.4189453125;30027.931640625;4003.84350585938;56603.9375;487360.48657497705;485927.9153905122;271449.88333106076;270941.7572642571;257629.841962393;430346.717906069;460165.7600647848;437883.18805776763;473856.7996405058;530863.9974095965;476479.3261594255;437570.5891863215;445912.450752771;459354.7222566133;450978.18160896865;277590.5978947843;480271.85939853213;462271.42832239304;460033.1377473271;274308.8830629234;277658.20189090865;456096.4807706885;200921.6909906959;200921.6909906959;273.5490119543616;531514.103829221;217162.5647271042;22630.385257245718;239949.51542006695;0;20;21;37;44;40;44;0;16;16;125813998650.07042;49355167680.13591;109065342390.10454;64650.99511646608;13354.147331819613;-0.0;99196.49886666363;662232.8967706234;81416.15946976643;0.0;1102404.2247758543;3.7131914130789947;0.14219425037289105
595;2019-07-20 18:08:45.096;696;676;248;247;216;35;185;32;-22;38;781;271;-23;33;198;134;265;641;228;197;184;-144;693;356;341;130;358;305;680;2502.0;-1.0;1554.0;247.0;0.0;40;0;100;1;0;0;1;0;0;1;1;1;1;1;0;56198.17578125;13729.6318359375;29954.376953125;4016.27954101562;662.0;293891;653.0;1220.0;Calculated values ==>;1563638925.096;342.76;340.76;297.96000000000004;297.86;294.76000000000005;276.66;273.955091788801;291.66;276.36;270.96000000000004;276.96000000000004;351.26;300.26000000000005;270.86;276.46000000000004;292.96000000000004;286.56;299.66;337.26;292.86;291.56;338.46000000000004;339.36;258.76000000000005;240.39332010688793;268.19934244402924;273.955091788801;295.96000000000004;6930000.0;3560000.0;3410000.0;1300000.0;3579999.9999999995;3050000.0;6800000.0;0.417;0.0;0.259;0.04116666666666667;0.0;0.417;3.0652947038644163;13729.6318359375;29954.376953125;4016.27954101562;56198.17578125;487148.7784497092;485604.126336012;269680.5385717427;269199.86358981545;256364.22991750675;430412.23801567365;460562.89102277986;437812.597326149;473792.32411537116;531727.8354950516;476235.95642826305;437656.05685647397;446002.4824056516;459648.11820747575;451012.18253807427;277331.3159770999;480382.8189230585;462140.69624347467;460430.6360155623;273890.2417152289;277658.20189090865;455854.58460548427;200942.6000485659;200942.6000485659;273.5528057498573;532453.4947620886;217390.91281681112;22697.17505977302;240449.0347569516;0;20;21;37;44;40;44;0;16;16;126018462250.2005;49433415480.18569;109247920590.2207;61349.32929489403;10493.876697593141;-0.0;108206.51099823749;663282.1994729167;81614.76051444883;0.0;1104131.4309535504;3.774604374397286;0.12246377188764765
596;2019-07-20 18:09:45.107;698;677;245;244;212;33;186;30;-22;37;790;271;-24;31;199;132;265;643;229;196;185;-143;698;354;339;135;356;304;685;2469.0;-1.0;1533.0;246.0;0.0;22;100;100;1;0;0;1;0;0;1;1;1;0;1;0;54722.9453125;13818.7900390625;29743.5390625;3186.822265625;662.0;293892;653.0;1220.0;Calculated values ==>;1563638985.107;342.96000000000004;340.86;297.66;297.56;294.36;276.46000000000004;273.7412296467126;291.76000000000005;276.16;270.96000000000004;276.86;352.16;300.26000000000005;270.76000000000005;276.26000000000005;293.06;286.36;299.66;337.46000000000004;292.76000000000005;291.66;338.46000000000004;339.36;258.86;241.49495122638035;268.0796299477929;273.7412296467126;296.06;6980000.0;3540000.0;3390000.0;1350000.0;3560000.0;3040000.0;6850000.0;0.41150000000000003;0.0;0.2555;0.041;0.0;0.41150000000000003;3.0652947038644163;13818.7900390625;29743.5390625;3186.822265625;54722.9453125;486912.6627546684;485210.2840191979;267857.2331095679;267402.6007991307;254685.6418942505;430542.39183029096;461004.13588594133;438039.0146135774;473046.2935902154;532741.0114406402;476362.57084834046;437727.04723144654;445912.450752771;460096.79854208254;451080.55965983507;276712.6817033095;480114.2323991836;462313.3204839223;460872.5798820607;273890.2417152289;277658.20189090865;455139.9757508569;200410.0007567984;200410.0007567984;273.3350017126976;533378.0069031033;217620.52508756798;22757.211913057035;240946.6085968614;0;20;21;37;44;40;44;0;16;16;126222499650.73227;49512930055.39293;109430654085.69695;60714.213040407034;10443.9289747564;-0.0;107180.35131004544;664299.5821476631;81789.27421715412;0.0;1105926.6505407267;3.81479637832275;0.1251951166925693
597;2019-07-20 18:10:45.107;702;680;243;242;206;28;187;28;-21;36;798;269;-23;25;200;129;265;647;230;194;186;-135;705;348;336;139;351;306;694;2203.0;-2.0;1155.0;181.0;0.0;1;99;100;1;0;0;1;0;0;1;1;1;0;1;0;54035.8359375;13960.0830078125;29425.009765625;3166.66186523438;664.0;293893;655.0;1221.0;Calculated values ==>;1563639045.107;343.36;341.16;297.46000000000004;297.36;293.76000000000005;275.96000000000004;273.0942459734351;291.86;275.96000000000004;271.06;276.76000000000005;352.96000000000004;300.06;270.86;275.66;293.16;286.06;299.66;337.86;292.56;291.76000000000005;338.66;339.56000000000006;259.66;242.35481222062532;268.3187672390254;273.0942459734351;296.16;7050000.0;3479999.9999999995;3360000.0;1390000.0;3510000.0;3060000.0;6940000.000000001;0.3671666666666667;0.0;0.1925;0.030166666666666668;0.0;0.3671666666666667;3.0674624327226345;13960.0830078125;29425.009765625;3166.66186523438;54035.8359375;486760.6484395141;484678.02436413965;266300.7600994672;265869.00386764796;252218.95564329842;430925.7729439634;461595.87095375167;437742.05038880615;472424.9728513876;533426.3233153428;475874.7734689628;437427.84448784514;444657.03686278535;461006.8955048023;451718.4752615798;275908.41412321443;479693.3828542376;462506.85057035123;461465.2819941882;274727.5295995403;278495.58437821403;455303.2091288528;198988.26295977237;198988.26295977237;272.74863967227003;534284.3300801866;217852.01569629193;22810.15761414753;241439.67983709575;0;20;21;37;44;40;44;0;16;16;126424999650.73227;49595130055.39293;109613654085.69695;45960.104080089004;7732.167542767261;-0.0;96372.81215546968;665188.534790334;81940.74168813348;0.0;1107622.9269029393;3.223618206082882;0.09224428108260516
598;2019-07-20 18:11:45.138;711;686;237;235;202;24;188;24;-20;34;800;267;-22;25;201;128;265;651;227;193;187;-127;705;345;336;141;348;306;693;2368.0;-1.0;1481.0;379.0;0.0;1;99;100;1;0;0;1;0;0;1;1;1;0;1;0;52772.203125;13943.6591796875;29390.544921875;3151.578125;667.0;293894;657.0;1222.0;Calculated values ==>;1563639105.138;344.26;341.76;296.86;296.66;293.36;275.56;272.7676641592781;291.96000000000004;275.56;271.16;276.56;353.16;299.86;270.96000000000004;275.66;293.26000000000005;285.96000000000004;299.66;338.26;292.46000000000004;291.86;338.86;339.86;260.46000000000004;242.77792619122317;268.3187672390254;272.7676641592781;295.86;7050000.0;3450000.0;3360000.0;1410000.0;3479999.9999999995;3060000.0;6930000.0;0.39466666666666667;0.0;0.24683333333333335;0.06316666666666666;0.0;0.39466666666666667;3.0694557411329297;13943.6591796875;29390.544921875;3151.578125;52772.203125;488086.6996481241;485676.2008776798;263828.8304345734;263009.3643908131;250901.04546136552;431113.4868728058;461726.3464402373;437898.67151236854;471964.88962738856;533634.8161799634;475640.1672774928;437585.1090581189;444657.03686278535;461600.3687944173;452106.44053635903;275908.41412321443;480419.81143614574;462377.04315882537;461595.87095375167;275564.83829863765;279751.69817897916;455799.0425058957;197619.22758549105;197619.22758549105;272.1925191526978;535174.8569388204;218084.6670219082;22862.83681751073;241930.06269230405;0;20;21;37;44;40;44;0;16;16;126626703810.39261;49679173455.2514;109797348945.3876;59308.97607595093;16308.358309138894;-0.0;104182.78191600685;666066.2303653625;82141.18291104813;0.0;1109295.087020638;3.867851796594204;0.14388190854172483
599;2019-07-20 18:12:45.128;716;689;237;236;201;22;190;21;-18;31;798;267;-20;30;202;128;265;652;229;193;189;-119;697;342;334;143;345;309;689;1853.0;-1.0;1501.0;352.0;0.0;85;99;100;1;0;0;1;1;0;0;1;1;0;0;0;45721.8359375;13752.7216796875;23263.28125;3168.82495117188;668.0;293895;660.0;1223.0;Calculated values ==>;1563639165.128;344.76;342.06000000000006;296.86;296.76000000000005;293.26000000000005;275.36;272.43898195401505;292.16;275.26000000000005;271.36;276.26000000000005;352.96000000000004;299.86;271.16;276.16;293.36;285.96000000000004;299.66;338.36;292.46000000000004;292.06;339.16;339.96000000000004;261.26000000000005;243.1966462407574;268.67533136820026;272.43898195401505;296.06;6970000.0;3420000.0000000005;3340000.0;1430000.0;3450000.0;3090000.0;6890000.000000001;0.30883333333333335;0.0;0.25016666666666665;0.058666666666666666;0.0;0.30883333333333335;3.071794098018675;13752.7216796875;23263.28125;3168.82495117188;45721.8359375;489646.78719302313;486546.9154737527;264083.3961399046;263667.3350236045;250713.2598671522;431298.55289687274;462290.51975061046;437530.6787186241;471403.80223619274;533203.9831284508;475256.472670873;437214.0438153077;444783.8392473439;462189.07052532554;452632.9935429104;276833.23381866055;481026.3647106931;462678.9675340796;462160.81935336295;276820.84063482966;280170.41352433193;456298.3443371674;196835.18041139224;196835.18041139224;271.8673802168242;535995.5038005286;218315.43172857736;22915.498064816264;242368.7714468253;0;20;21;37;45;40;44;0;16;16;126827670310.42456;49764359255.264946;109981818195.41693;60213.990493192505;15221.838950312142;-0.0;81941.4014932453;667062.0890828101;82403.89076297802;0.0;1110845.863376818;3.916334577899512;0.1723507093913248
600;2019-07-20 18:13:45.069;717;688;239;238;202;18;192;16;-16;28;796;267;-18;33;203;130;265;648;229;195;191;-114;690;338;331;144;342;310;684;2869.0;0.0;1318.0;250.0;0.0;1;99;100;1;0;0;1;1;0;0;1;1;0;1;0;42258.5078125;13627.904296875;19891.1875;3162.19506835938;668.0;293896;659.0;1225.0;Calculated values ==>;1563639225.069;344.86;341.96000000000004;297.06;296.96000000000004;293.36;274.96000000000004;271.99741764416325;292.36;274.76000000000005;271.56;275.96000000000004;352.76;299.86;271.36;276.46000000000004;293.46000000000004;286.16;299.66;337.96000000000004;292.66;292.26000000000005;339.06000000000006;339.96000000000004;261.76000000000005;243.40439225979637;268.7936212382143;271.99741764416325;296.06;6900000.0;3379999.9999999995;3310000.0;1440000.0;3420000.0000000005;3100000.0;6840000.000000001;0.4781666666666667;0.0;0.21966666666666665;0.041666666666666664;0.0;0.4781666666666667;3.0768174734855904;13627.904296875;19891.1875;3162.19506835938;42258.5078125;490510.52388974815;486933.37630480225;265266.5277045131;264836.62138799863;251240.72706047274;431541.1909327263;463000.927322962;437618.5379703155;470973.6072408108;532920.7960782496;475128.1835859447;437301.7563972805;445020.3376677628;462773.1128706931;453606.4183130498;277722.997554486;480987.22118500574;463386.3322743425;462872.2502414627;276402.16793126165;280170.41352433193;456652.39213826397;196393.90642636456;196393.90642636456;271.67489402526166;536727.9523815531;218543.37924263894;22968.20468577378;242728.0383927538;0;20;21;37;45;40;44;0;16;16;127026974135.37383;49850374590.24305;110167335590.3697;52989.01072915455;10844.103571329142;-0.0;127421.06140091944;668004.5197903853;82620.89335468523;0.0;1112588.834958088;5.21394400376583;0.13814437732759938
601;2019-07-20 18:14:45.109;717;687;238;237;204;20;196;15;-14;25;793;266;-17;33;202;136;265;634;229;197;194;-110;690;337;334;144;341;310;684;1217.0;-1.0;808.0;84.0;0.0;1;99;100;1;0;0;1;1;0;0;1;1;0;0;0;41945.41796875;13642.599609375;19964.6015625;3146.03466796875;667.0;293897;659.0;1223.0;Calculated values ==>;1563639285.109;344.86;341.86;296.96000000000004;296.86;293.56;275.16;271.8864255623528;292.76000000000005;274.66;271.76000000000005;275.66;352.46000000000004;299.76000000000005;271.46000000000004;276.46000000000004;293.36;286.76000000000005;299.66;336.56;292.86;292.56;339.06000000000006;339.86;262.16;243.40439225979637;268.7936212382143;271.8864255623528;296.06;6900000.0;3370000.0000000005;3340000.0;1440000.0;3410000.0;3100000.0;6840000.000000001;0.20283333333333334;0.0;0.13466666666666666;0.014;0.0;0.20283333333333334;3.071967570708325;13642.599609375;19964.6015625;3146.03466796875;41945.41796875;490510.52388974815;486787.1824080648;264836.62138799863;264410.58876665164;251925.00934662102;431601.1154718507;463066.44733724516;437934.0026956884;470676.3731168869;532607.2312891006;475010.07500898663;437460.313363465;445020.3376677628;462793.23543968034;454606.73371288285;277722.997554486;478854.21300175117;463195.3948201022;462808.23425887636;276402.16793126165;279751.69817897916;457064.4489212131;196390.5771555109;196390.5771555109;271.6696206115293;537430.119562205;218770.78494451268;23020.808312597183;243060.39138911382;0;20;21;37;45;40;44;0;16;16;127226607135.24698;49936832190.18812;110353459590.25145;32527.8479727439;3649.434204719831;-0.0;54038.38144913263;668717.6353727741;82741.75335572983;0.0;1114102.0050888928;2.4546318593475958;0.07679934849894883
602;2019-07-20 18:15:45.110;717;686;239;238;204;13;197;10;-14;22;789;266;-15;33;202;137;265;633;227;198;196;-107;649;341;341;144;346;310;651;2911.0;-3.0;2811.0;743.0;0.0;1;99;100;1;0;0;0;0;0;0;1;1;0;0;0;21491.673828125;12740.427734375;0.0;3140.10546875;665.0;293898;659.0;1224.0;Calculated values ==>;1563639345.11;344.86;341.76;297.06;296.96000000000004;293.56;274.46000000000004;272.3289490889957;292.86;274.16;271.76000000000005;275.36;352.06000000000006;299.76000000000005;271.66;276.46000000000004;293.36;286.86;299.66;336.46000000000004;292.96000000000004;292.76000000000005;339.06000000000006;339.66;262.46000000000004;243.40439225979637;268.7936212382143;272.3289490889957;295.86;6490000.000000001;3410000.0;3410000.0;1440000.0;3460000.0;3100000.0;6509999.999999999;0.48516666666666663;0.0;0.46849999999999997;0.12383333333333332;0.0;0.48516666666666663;3.074826105280919;12740.427734375;0.0;3140.10546875;21491.673828125;494643.85013500403;490115.82511371584;267855.1242808652;267365.20974713686;253314.2427780284;431359.6534126046;462140.69624347467;437934.0026956884;470378.9536012187;532189.022430696;475010.07500898663;437776.4333770113;445020.3376677628;462037.2342125079;454064.2821542224;401095.07860706374;482480.0954346126;462271.42832239304;462009.8508274908;276402.16793126165;278914.2836208781;457373.09183797234;196508.41233863114;196508.41233863114;271.7325877373449;537958.7708039143;218990.64716975437;23073.193686748244;243226.7658414617;0;20;21;37;45;40;44;0;16;16;127429110510.00237;50023233630.08375;110539462690.02676;113107.88908228131;32303.742811335083;-0.0;128812.44790684507;669931.286740619;83041.36815733183;0.0;1115625.7873943003;17.2679390731351;0.8650848532032874
603;2019-07-20 18:16:45.110;704;658;236;235;218;32;203;13;-12;21;786;265;-14;35;195;141;265;505;227;203;202;-104;636;363;362;148;368;316;637;1142.0;-1.0;1770.0;346.0;0.0;1;100;100;1;0;0;0;0;0;0;1;1;0;1;0;20498.3828125;12410.5283203125;0.0;3183.5771484375;656.0;293899;652.0;1223.0;Calculated values ==>;1563639405.11;343.56000000000006;338.96000000000004;296.76000000000005;296.66;294.96000000000004;276.36;274.69669130483857;293.46000000000004;274.46000000000004;271.96000000000004;275.26000000000005;351.76;299.66;271.76000000000005;276.66;292.66;287.26000000000005;299.66;323.66;293.46000000000004;293.36;338.36;338.76;262.76000000000005;244.22491754036054;269.49753711883926;274.69669130483857;295.86;6360000.0;3629999.9999999995;3620000.0000000005;1480000.0;3679999.9999999995;3160000.0;6370000.0;0.19033333333333333;0.0;0.295;0.057666666666666665;0.0;0.19033333333333333;3.0738642214203615;12410.5283203125;0.0;3183.5771484375;20498.3828125;494150.1011551675;487628.5512519928;267641.16379380564;267136.87179296673;259455.5327300138;429947.3805835815;459698.9584401166;436878.1151619385;469738.50394322106;531425.0384582774;474115.7961467927;436555.01315091987;444113.85159266583;457640.7087686767;450776.83510836185;407678.44996879395;464301.31773202925;459698.9584401166;459562.71824716876;273471.60554148915;275146.1813398168;457043.83132624486;202453.7687514398;202453.7687514398;274.1744004734241;538308.6879425861;219200.2384702101;23125.89104189147;243226.7658414617;0;20;21;37;45;40;44;0;16;16;127640010510.00237;50110833630.08375;110727262690.02676;69155.1821910971;14681.360275147092;-0.0;48936.40338735374;671450.1456678972;83432.91068305251;0.0;1117107.027821752;8.514303441109202;0.5017946002825755
604;2019-07-20 18:17:45.141;673;640;239;239;214;60;208;24;-7;23;775;266;-10;39;191;148;264;415;227;208;207;-106;664;386;380;141;391;317;664;1904.0;-1.0;2574.0;273.0;0.0;1;0;1;1;1;0;0;0;0;0;1;1;1;1;0;30988.82421875;22239.326171875;0.0;4141.1611328125;647.0;293900;644.0;1217.0;Calculated values ==>;1563639465.141;340.46000000000004;337.16;297.06;297.06;294.56;279.16;277.0612115527968;293.96000000000004;275.56;272.46000000000004;275.46000000000004;350.66;299.76000000000005;272.16;277.06;292.26000000000005;287.96000000000004;299.56;314.66;293.96000000000004;293.86;337.56000000000006;337.86;262.56;242.77792619122317;269.6138998590099;277.0612115527968;295.86;6640000.000000001;3860000.0;3800000.0;1410000.0;3910000.0;3170000.0;6640000.000000001;0.3173333333333333;0.0;0.429;0.0455;0.0;0.3173333333333333;3.0603123673463193;22239.326171875;0.0;4141.1611328125;30988.82421875;486887.9452744475;482050.22499581886;266753.8331933064;266753.8331933064;256394.9952925374;428316.9747201074;457520.0193194767;437451.2908365114;470880.6574889378;530194.0312516374;474105.20053399226;436969.1101896967;444502.77521164634;453217.8400475637;447583.4119631829;389583.3597988882;443150.84383563907;457520.0193194767;457378.6794449551;270122.7006405761;271378.50176498963;457951.47199335654;208981.91451850827;208981.91451850827;276.7833248722541;538737.9696831922;219489.1364451794;23186.962064775864;243226.7658414617;0;21;21;37;45;40;44;0;16;17;127862725520.51186;50197578425.28219;110917260805.46141;98013.36244042334;11328.114865105596;-0.0;78824.57340332578;672843.9366298044;83649.76829495757;0.0;1118172.2527127613;7.132773876979135;0.35248349243716887
605;2019-07-20 18:18:45.101;657;645;237;237;213;81;211;61;-7;38;767;270;-10;32;189;155;265;494;227;212;210;-120;701;400;389;141;404;317;694;570.0;-2.0;1669.0;151.0;0.0;99;0;20;1;1;0;1;0;0;0;1;1;1;1;0;40325.16796875;24853.609375;7011.55615234375;4122.9453125;643.0;293901;638.0;1217.0;Calculated values ==>;1563639525.101;338.86;337.66;296.86;296.86;294.46000000000004;281.26000000000005;278.44972407329936;294.26000000000005;279.26000000000005;272.46000000000004;276.96000000000004;349.86;300.16;272.16;276.36;292.06;288.66;299.66;322.56;294.36;294.16;336.96000000000004;337.46000000000004;261.16;242.77792619122317;269.6138998590099;278.44972407329936;295.86;7009999.999999999;4000000.0;3890000.0;1410000.0;4040000.0;3170000.0;6940000.000000001;0.095;0.0;0.2781666666666667;0.025166666666666667;0.0;0.095;3.0609870837281425;24853.609375;7011.55615234375;4122.9453125;40325.16796875;480427.3514255697;479386.2474456686;263766.14308626304;263766.14308626304;254651.73452500527;427245.8023896546;456477.48200108117;437451.2908365114;472358.58907936385;529352.6670654997;474582.4207795731;436969.1101896967;443466.32556445233;450618.3214037362;445999.50655289035;276359.82536433294;453814.22153655125;456621.28947230487;456333.49993620074;267611.2341011182;269704.110367413;456518.3449442854;212270.98726472707;212270.98726472707;278.0830168645177;539331.8567629537;219881.3159475665;23255.78370682811;243285.15652301197;0;21;21;38;45;40;44;0;16;17;128093271720.65854;50282122025.335976;111107334005.58234;62637.65444355135;6146.891834935552;-0.0;23185.938703789998;674181.8025990394;83795.29626751327;0.0;1119021.7735891272;2.5555796855125004;0.16802901917257895
606;2019-07-20 18:19:45.122;662;650;233;231;209;87;203;75;-2;53;768;271;-5;21;188;161;265;555;227;206;202;-157;717;404;393;140;404;326;698;2795.0;-1.0;705.0;148.0;0.0;7;0;75;1;1;0;1;0;1;0;1;1;1;1;0;57425.46484375;29702.310546875;20228.908203125;4226.46875;643.0;293902;638.0;1217.0;Calculated values ==>;1563639585.122;339.36;338.16;296.46000000000004;296.26000000000005;294.06;281.86;278.83979113501977;293.46000000000004;280.66;272.96000000000004;278.46000000000004;349.96000000000004;300.26000000000005;272.66;275.26000000000005;291.96000000000004;289.26000000000005;299.66;328.66;293.76000000000005;293.36;336.96000000000004;337.46000000000004;257.46000000000004;242.56692532238324;270.64921214262944;278.83979113501977;295.86;7170000.0;4040000.0;3929999.9999999995;1400000.0;4040000.0;3260000.0;6980000.0;0.4658333333333333;0.0;0.1175;0.024666666666666667;0.0;0.4658333333333333;3.0609870837281425;29702.310546875;20228.908203125;4226.46875;57425.46484375;479375.4541358434;479695.20171487384;261913.94902679388;261128.5886251283;253090.79565298004;426928.5638294032;454647.0653877404;436176.11386690603;473961.5475392893;528769.4617011616;473532.00535896333;435678.1195167059;439885.1391350575;450463.7230314638;446191.08117164037;274665.463170689;464270.0982744301;455086.737163948;454500.125118772;267611.2341011182;269704.110367413;452863.91896559007;213422.19045507198;213422.19045507198;278.5283383696351;540146.7304744939;220336.10773432153;23325.38650970046;243512.23984364886;0;21;21;38;45;41;44;0;16;17;128327953830.30057;50366451530.207344;111300301520.288;26173.5860008905;5906.229303259446;-0.0;112302.13789750691;674922.1553010651;83895.77409844828;0.0;1120151.236065972;2.665954915480039;0.0367898924671054
607;2019-07-20 18:20:45.112;666;654;246;246;221;67;153;68;-8;59;776;271;-11;9;190;147;265;590;228;147;152;-183;719;389;374;138;391;314;694;5067.0;-1.0;1743.0;75.0;0.0;98;0;84;1;1;0;1;0;1;0;1;1;1;1;0;62388.31640625;30313.6015625;23851.869140625;4087.70629882812;647.0;293903;639.0;1220.0;Calculated values ==>;1563639645.112;339.76;338.56000000000006;297.76000000000005;297.76000000000005;295.26000000000005;279.86;277.3618629098277;288.46000000000004;279.96000000000004;272.36;279.06;350.76;300.26000000000005;272.06;274.06;292.16;287.86;299.66;332.16;287.86;288.36;337.06;337.86;254.86;242.14157278889297;269.2639976450953;277.3618629098277;295.96000000000004;7190000.000000001;3890000.0;3740000.0;1380000.0;3910000.0;3140000.0;6940000.000000001;0.8445;0.0;0.2905;0.0125;0.0;0.8445;3.0678562762222747;30313.6015625;23851.869140625;4087.70629882812;62388.31640625;479769.31250625604;480763.6316984438;267620.8427330164;267620.8427330164;257541.30078333095;428092.51987082884;450569.1586569453;437975.1822108798;474805.0600400835;530526.4046931311;475087.8009157884;437498.6818074642;440621.79525251605;453069.30742468865;446852.89230822254;274472.3558342751;470676.8784383729;449669.86270481755;450419.8278669498;268029.79939014546;271378.50176498963;450499.946477625;210223.5467635465;210223.5467635465;277.2634583237779;541145.0122437065;220836.156979879;23394.659754319695;243879.5184316033;0;21;21;38;45;41;44;0;16;17;128558015480.33714;50449837630.2206;111492269520.31851;66161.85009745033;3003.4549964259813;-0.0;202845.75939182407;675691.4890250122;83970.0090930626;0.0;1122777.0308383876;4.669463168962963;0.06691157607122424
608;2019-07-20 18:21:45.113;677;661;265;266;242;53;148;56;-20;58;784;271;-24;0;192;145;265;608;226;131;148;-188;710;374;360;131;375;302;683;3176.0;-1.0;1055.0;104.0;0.0;55;0;61;1;1;0;1;0;0;1;1;1;1;1;0;72688.875;28409.26953125;31042.962890625;3964.51904296875;652.0;293904;644.0;1218.0;Calculated values ==>;1563639705.113;340.86;339.26;299.66;299.76000000000005;297.36;278.46000000000004;275.84098080016133;287.96000000000004;278.76000000000005;271.16;278.96000000000004;351.56000000000006;300.26000000000005;270.76000000000005;273.16;292.36;287.66;299.66;333.96000000000004;286.26000000000005;287.96000000000004;337.56000000000006;338.36;254.36;240.61611355647437;267.8393353686513;275.84098080016133;295.76000000000005;7100000.0;3740000.0;3600000.0;1310000.0;3750000.0;3020000.0;6830000.0;0.5293333333333333;0.0;0.17583333333333334;0.017333333333333333;0.0;0.5293333333333333;3.061978939491298;28409.26953125;31042.962890625;3964.51904296875;72688.875;482470.7064611626;483053.8024182104;278707.7207072668;279361.406021774;266654.8926339933;429187.4505931623;452329.7272228385;438796.6538614502;475598.1042446461;532265.2052897905;476615.2342234449;438179.53515710204;441814.68150891823;456072.2535448508;449368.30099134747;275371.71139986336;474933.2996774782;449848.0173849151;452329.7272228385;270122.7006405761;273471.60554148915;451204.2957872111;206065.52066872973;206065.52066872973;275.6183121543452;542270.6742647865;221325.52239435675;23461.762750451573;244336.98298892667;0;21;21;38;45;41;45;0;16;17;128778219150.07114;50530538975.12311;111677072600.09528;40921.89091972002;4249.072102053677;-0.0;130355.8533359749;676583.8684051525;84030.4478261057;0.0;1125553.7572191001;2.767830459670504;0.04202102543242855
609;2019-07-20 18:22:45.123;688;668;259;257;234;46;168;46;-32;54;788;269;-35;-6;193;141;265;616;221;159;167;-180;698;367;352;133;368;291;673;2878.0;-1.0;1306.0;524.0;0.0;58;0;28;1;1;0;1;0;0;1;1;1;1;1;0;70420.2109375;25488.513671875;30621.392578125;3829.47485351562;657.0;293905;648.0;1219.0;Calculated values ==>;1563639765.123;341.96000000000004;339.96000000000004;299.06;298.86;296.56;277.76000000000005;275.1157276137837;289.96000000000004;277.76000000000005;269.96000000000004;278.56;351.96000000000004;300.06;269.66;272.56;292.46000000000004;287.26000000000005;299.66;334.76000000000005;289.06;289.86;337.96000000000004;338.86;255.16000000000003;241.05796691057077;266.49643012054327;275.1157276137837;295.26000000000005;6980000.0;3670000.0000000005;3520000.0000000005;1330000.0;3679999.9999999995;2910000.0;6730000.0;0.4796666666666667;0.0;0.21766666666666667;0.08733333333333333;0.0;0.4796666666666667;3.063639715718235;25488.513671875;30621.392578125;3829.47485351562;70420.2109375;485434.2382661401;485188.54136851034;276357.04542861314;275161.83788525924;263868.8020820594;429675.2189834977;456510.3522854336;439406.042868395;474956.93190324656;533498.929985943;477762.4031405076;438955.35224907694;443216.98057435383;457361.8889194571;450052.0597042389;276712.6817033095;477379.55045181094;455262.4560349168;456372.3140648671;271797.11229066993;275564.83829863765;451681.8785402479;202250.97802308787;202250.97802308787;274.1135636337485;543463.4487433622;221774.74544567696;23526.72352457014;244850.9382626894;0;21;21;38;45;41;45;0;16;17;128991854750.03719;50609752175.11052;111855002250.067;51620.75244799518;21783.631978498644;-0.0;121893.53418804011;677355.18563121;84247.42318327593;0.0;1127656.1857945044;3.2582571761502415;0.10709618309348698
610;2019-07-20 18:23:45.124;693;672;257;255;232;45;179;41;-42;49;784;267;-45;-6;195;140;265;622;222;175;178;-165;691;366;352;135;367;282;669;2605.0;-1.0;1796.0;506.0;0.0;74;0;1;1;1;0;1;0;0;1;1;1;1;1;0;69006.625;23541.69921875;30847.0234375;3698.13598632812;659.0;293906;651.0;1216.0;Calculated values ==>;1563639825.124;342.46000000000004;340.36;298.86;298.66;296.36;277.66;275.0112864084945;291.06;277.26000000000005;268.96000000000004;278.06;351.56000000000006;299.86;268.66;272.56;292.66;287.16;299.66;335.36;290.66;290.96000000000004;338.26;339.06000000000006;256.66;241.49495122638035;265.3697278774862;275.0112864084945;295.36;6909999.999999999;3660000.0;3520000.0000000005;1350000.0;3670000.0000000005;2820000.0;6690000.000000001;0.4341666666666667;0.0;0.29933333333333334;0.08433333333333333;0.0;0.4341666666666667;3.0557583439554783;23541.69921875;30847.0234375;3698.13598632812;69006.625;486920.97061218246;486205.95428931736;275674.7839995233;274492.2665702654;263283.49475308514;429743.705733735;458019.0001261181;439887.49312191346;474215.1651988832;533752.491382656;478648.8116305999;439446.05006468063;445024.64095816546;457802.39502634533;450085.6955253663;277590.5978947843;478768.80052065966;457472.440607225;457882.57443576294;273052.9745269728;276402.16793126165;452884.8757868745;202382.46326898862;202382.46326898862;274.1602993552909;544625.3584108931;222183.33736398062;23589.45466057717;245363.18360151627;0;21;21;38;45;41;45;0;16;17;129203058270.62129;50690153515.33288;112026905115.54242;71093.17226930884;21125.70345567504;-0.0;110929.63159824119;678377.8187169497;84605.00693917957;0.0;1129596.4111846401;3.4973230102396284;0.13934306852062792
611;2019-07-20 18:24:45.134;694;673;255;254;231;44;184;39;-54;46;772;267;-55;-10;196;140;264;627;222;182;183;-150;678;363;350;136;365;285;662;2219.0;-1.0;1552.0;398.0;0.0;85;0;100;1;0;0;1;0;0;1;1;1;1;1;0;60093.37109375;13567.333984375;30486.638671875;3727.76708984375;660.0;293907;652.0;1219.0;Calculated values ==>;1563639885.134;342.56000000000006;340.46000000000004;298.66;298.56;296.26000000000005;277.56;274.69669130483857;291.56;277.06;267.76000000000005;277.76000000000005;350.36;299.86;267.66;272.16;292.76000000000005;287.16;299.56;335.86;291.36;291.46000000000004;338.36;339.16;258.16;241.71165711629368;265.74818594083865;274.69669130483857;295.36;6780000.0;3629999.9999999995;3500000.0;1360000.0;3650000.0;2850000.0;6620000.0;0.36983333333333335;0.0;0.25866666666666666;0.06633333333333333;0.0;0.36983333333333335;3.0631257116023916;13567.333984375;30486.638671875;3727.76708984375;60093.37109375;488439.34968634945;487101.89016183343;275390.6570613926;274783.8035525704;263325.72898527695;429947.3805835815;459017.101218469;437428.62450202095;473794.00437491824;532292.3062706854;478278.4606022417;437276.5154724034;443865.3583673618;458262.81198973843;450629.7844503968;278812.86572556896;480336.06001388206;458746.76778394415;458882.002038489;273471.60554148915;276820.84063482966;454258.47363830387;201936.95504010704;201936.95504010704;273.97296623331295;545701.3710170535;222492.63084761472;23651.34749995637;245874.3826379883;0;21;21;38;45;41;45;0;16;17;129413693370.58781;50771467065.319954;112197033465.51538;60913.845167481726;16737.327400347054;-0.0;95026.84321490159;679478.0605384945;84920.5847838058;0.0;1131313.001191803;3.6138913463662052;0.14012262218014485
612;2019-07-20 18:25:45.135;689;670;246;244;217;37;184;35;-32;43;762;268;-34;17;197;134;264;616;220;182;183;-155;671;357;343;137;359;299;656;2340.0;0.0;1484.0;300.0;0.0;60;0;100;1;0;0;1;0;0;1;1;1;1;1;0;57395.84375;13334.0732421875;29458.158203125;3907.11645507812;658.0;293908;651.0;1219.0;Calculated values ==>;1563639945.135;342.06000000000006;340.16;297.76000000000005;297.56;294.86;276.86;274.0616903277293;291.56;276.66;269.96000000000004;277.46000000000004;349.36;299.96000000000004;269.76000000000005;274.86;292.86;286.56;299.56;334.76000000000005;291.36;291.46000000000004;338.26;338.96000000000004;257.66;241.92719264551067;267.47669482898436;274.0616903277293;295.16;6709999.999999999;3570000.0000000005;3429999.9999999995;1370000.0;3590000.0;2990000.0;6559999.999999999;0.38999999999999996;0.0;0.24733333333333332;0.05;0.0;0.38999999999999996;3.063468556203257;13334.0732421875;29458.158203125;3907.11645507812;57395.84375;488453.60529141815;487311.0571299305;270961.52607244486;269909.85433290637;257958.48478010317;430346.717906069;460118.98756283213;437618.306812844;473371.616014766;530200.2803765697;476644.82622679684;437307.21681225864;444899.4758313612;459354.7222566133;450832.4929032535;279972.0386568164;479377.45371648506;459852.92717603117;459986.0199319998;273052.9745269728;275983.5004908252;453577.34154619783;200794.55024992066;200794.55024992066;273.49913354751936;546680.4641241819;222716.81297720518;23714.97258982102;246373.93093700943;0;21;21;38;45;41;45;0;16;17;129621596835.33667;50853368430.22102;112372236385.30374;58574.40912322971;12639.139564813859;-0.0;101084.67317601085;680473.8125853051;85165.39275495127;0.0;1132947.2910641304;3.6895209378847285;0.11962467163758156
613;2019-07-20 18:26:45.105;681;665;244;242;213;35;184;31;-27;40;761;267;-29;26;198;131;264;613;220;182;183;-190;670;355;342;136;357;301;655;2341.0;-1.0;1608.0;332.0;0.0;50;0;100;1;0;0;1;0;0;1;1;1;1;1;0;56258.734375;13289.0693359375;29203.693359375;3929.72045898438;654.0;293909;648.0;1220.0;Calculated values ==>;1563640005.105;341.26;339.66;297.56;297.36;294.46000000000004;276.66;273.8482719121499;291.56;276.26000000000005;270.46000000000004;277.16;349.26;299.86;270.26000000000005;275.76000000000005;292.96000000000004;286.26000000000005;299.56;334.46000000000004;291.36;291.46000000000004;337.96000000000004;338.56000000000006;254.16000000000003;241.71165711629368;267.7187500070086;273.8482719121499;295.16;6700000.0;3550000.0;3420000.0000000005;1360000.0;3570000.0000000005;3010000.0;6550000.0;0.39016666666666666;0.0;0.26799999999999996;0.05533333333333333;0.0;0.39016666666666666;3.0666658018378996;13289.0693359375;29203.693359375;3929.72045898438;56258.734375;487404.9246620636;486698.99601631146;270009.0080149673;268984.466118404;256468.55499692317;430477.46260093397;460274.98526110285;437940.2675631159;473208.68934220774;529944.0155375585;476275.79884412925;437629.4412208045;445787.09707870026;459805.1627156728;450755.6405243873;280151.6758509728;479042.3820120895;460009.5190584176;460142.31404570903;271797.11229066993;274308.8830629234;450121.36112879106;199919.28028651507;199919.28028651507;273.14612786809835;547627.1120482663;222938.5615690346;23780.24691064887;246862.53527588185;0;21;21;38;45;41;45;0;16;17;129826994085.43466;50935227480.26008;112552146385.38957;63789.62459012902;13844.51513993927;-0.0;101530.35367171218;681493.0030165955;85385.97952903486;0.0;1134634.9053927213;3.8594336456815954;0.1338124534639745
614;2019-07-20 18:27:45.106;677;662;244;243;212;30;185;27;-23;36;764;266;-24;31;198;130;264;617;217;183;184;-207;674;350;337;132;352;306;661;2270.0;-1.0;1348.0;265.0;0.0;13;0;100;1;0;0;1;0;0;1;1;1;1;1;0;56000.7890625;13331.103515625;28015.96484375;4005.34887695312;652.0;293910;646.0;1220.0;Calculated values ==>;1563640065.106;340.86;339.36;297.56;297.46000000000004;294.36;276.16;273.3108153835814;291.66;275.86;270.86;276.76000000000005;349.56000000000006;299.76000000000005;270.76000000000005;276.26000000000005;292.96000000000004;286.16;299.56;334.86;291.46000000000004;291.56;337.76;338.36;252.46000000000004;240.83765695389522;268.3187672390254;273.3108153835814;294.86;6740000.000000001;3500000.0;3370000.0000000005;1320000.0;3520000.0000000005;3060000.0;6609999.999999999;0.3783333333333333;0.0;0.22466666666666668;0.04416666666666667;0.0;0.3783333333333333;3.067006819523304;13331.103515625;28015.96484375;4005.34887695312;56000.7890625;486396.7061131828;485616.4573039753;269429.07415544;268929.44365705346;255792.65834041257;430799.1582183253;461180.9143665363;437427.84448784514;473339.41292369686;529876.7049705541;475522.7783780658;437270.2536001789;445521.0975432056;460585.14549566834;451506.43233344075;279455.57714468526;478944.9544334963;460918.594774652;461049.8128703123;270959.89632461156;273471.60554148915;449062.7066891717;198736.0184752186;198736.0184752186;272.65707820890526;548562.6236673826;223160.40003977585;23846.373590461437;247339.37370750663;0;21;21;38;45;41;45;0;16;17;130030697480.1886;51015628820.16296;112734249420.1696;53626.09691083677;11056.095396116263;-0.0;99242.05221281043;682471.483668994;85593.48807500278;0.0;1136308.0366581276;3.6144544107884315;0.10502664730442814
615;2019-07-20 18:28:45.096;680;663;235;233;203;27;186;23;-21;33;772;265;-23;32;199;127;264;622;217;184;185;-202;674;347;337;128;349;304;662;2151.0;-2.0;1550.0;384.0;0.0;1;0;100;1;0;0;1;0;0;1;1;1;1;1;0;54569.671875;13325.27734375;27808.185546875;4025.12353515625;652.0;293911;645.0;1221.0;Calculated values ==>;1563640125.096;341.16;339.46000000000004;296.66;296.46000000000004;293.46000000000004;275.86;272.9856168485579;291.76000000000005;275.46000000000004;271.06;276.46000000000004;350.36;299.66;270.86;276.36;293.06;285.86;299.56;335.36;291.56;291.66;337.66;338.36;252.96000000000004;239.943914813709;268.0796299477929;272.9856168485579;294.86;6740000.000000001;3470000.0000000005;3370000.0000000005;1280000.0;3490000.0;3040000.0;6620000.0;0.35850000000000004;0.0;0.25833333333333336;0.064;0.0;0.35850000000000004;3.069520759539306;13325.27734375;27808.185546875;4025.12353515625;54569.671875;486833.5470954074;485653.3034327434;265082.5331110067;264195.36788907246;252474.80996237296;430988.63858405815;461311.89990299684;438194.52980446257;473567.7884962697;530863.9974095965;475660.87047310633;437883.18805776763;446054.7494118788;461181.8950349183;451610.04976892733;279455.57714468526;479583.8341104252;461049.8128703123;461180.9143665363;270541.29595472733;273471.60554148915;450289.86461127223;197410.87196234515;197410.87196234515;272.11746065501217;549483.890605257;223382.49952422144;23913.28304047241;247804.49742729357;0;21;21;38;45;41;45;0;16;17;130232863780.22073;51093615820.175354;112917218920.19868;62202.44494254701;16184.255529531334;-0.0;94561.56020190254;683436.5606449508;85820.45316559853;0.0;1137922.7975901563;3.829797926873191;0.14182208505802466
616;2019-07-20 18:29:45.117;683;665;231;229;197;24;188;20;-24;31;783;263;-26;25;200;124;264;626;214;186;187;-187;679;342;334;136;344;302;667;1187.0;-1.0;897.0;273.0;0.0;1;100;100;1;0;0;1;0;0;1;1;0;1;1;0;52734.93359375;13477.216796875;28275.509765625;3153.77368164062;653.0;293912;646.0;1219.0;Calculated values ==>;1563640185.117;341.46000000000004;339.66;296.26000000000005;296.06;292.86;275.56;272.43898195401505;291.96000000000004;275.16;270.76000000000005;276.26000000000005;351.46000000000004;299.46000000000004;270.56;275.66;293.16;285.56;299.56;335.76000000000005;291.76000000000005;291.86;337.76;338.46000000000004;254.46000000000004;241.71165711629368;267.8393353686513;272.43898195401505;294.56;6790000.000000001;3420000.0000000005;3340000.0;1360000.0;3440000.0;3020000.0;6670000.0;0.19783333333333333;0.0;0.14950000000000002;0.0455;0.0;0.19783333333333333;3.064322598417758;13477.216796875;28275.509765625;3153.77368164062;52734.93359375;486736.41772702907;485401.7412968958;262991.1823541168;262150.9181669132;250187.95730393546;431298.55289687274;462031.0090770221;438179.53515710204;472329.59916539915;532161.0685149269;475681.99311529554;437869.15320432716;445448.85450290097;462078.26035560475;452068.47519557923;278659.4186322394;479608.2805684989;461771.05650871864;461901.0883281531;270959.89632461156;273890.2417152289;450434.11030183156;195733.86418537854;195733.86418537854;271.4253721635517;550378.4086247847;223605.93181654793;23973.12812254237;248272.0251334864;0;21;21;38;45;41;45;0;16;17;130434234235.71347;51172843540.36922;113099082550.64369;36245.62781027267;11588.861198298613;-0.0;52656.749176245576;684257.2483934447;86051.97681048742;0.0;1139150.0462247129;2.237788240866731;0.08987868845668888
