;time;temperatura_mandata_mt;temperatura_valle_uta;temperatura_valle_gc;temperatura_valle_rig_pdc;temperatura_uscita_rig_fascio;t_rec;temperatura_asp_eiettori;temperatura_out_rig_liquida_mt_bt;temperatura_out_evap_mt;temperatura_aspirazione_bt;temperatura_mandata_bt;temperatura_uscita_intercooler;temperatura_out_ev_mt_intercooler;temperatura_aspirazione_mt;temperatura_asp_aux_pdc;temperatura_asp_aux;temperatura_monte_pdc;t_out_uta_1e2_gc;t_out_uta_1_evap;t_out_uta_2_evap;temp_out_evap_1_2;t_out_evap_bt;pressione_mandata;pressione_ricevitore;p_out_evap_uta;pressione_spirazione_bt;pressione_aspirazione_aux_pdc;pressione_aspirazione_mt;pressione_monte_eiettore;portata_liquido_evap_uta;portata_gas_uta_heating;portata_liquido_mt;portata_liquido_bt;portata_gas_back_up_uta;inverter_aux_1;inverter_bt_1;inverter_mt_1;stato_mt1;stato_mt2;stato_mt3;stato_aux1;stato_aux2;stato_aux3;stato_aux4;stato_lt1;stato_lt2;stato_lt3;stato_level_asp1;stato_level_asp2;potenza_elettrica_totale;potenza_elettrica_mt;potenza_elettrica_aux;potenza_elettrica_lt;temp_out_acs;id;tin_acs;portata_acqua_acs;Calculated values ==>;Timestamp seconds;T1 MT discharge;T2 After AHU;T3 GC Outlet;T4 Inlet IHX 1;T5 Inlet IHX 2;T6 Receiver;T6 Receiver sat;T7 Ejector inlet;T8 Liquid out IHX;T9 MT section outlet;T10 LT suction;T11 LT discharge;T12 Intercooler outlet;T13 out intercooler and MT section;T14 MT suction;T15 Aux_HP suction;T16 Aux suction;T17 Inlet AHU (heating);T18 Outlet AHU (heating);T19 Outlet AHU (cooling);T20 Outlet AHU (cooling);T21 Water in DHW;T22 Water out DHW;T23 LT section outlet;LT evaporation temp;MT evaporation temp;AHU saturation temp;Tair external air;P1 discharge;P2 receiver;P3 AHU evaporation;P4 LT suction;P5 Aux HP suction;P6 MT suction;P7 ejector inlet;M1 AHU liquid (cooling);M2 AHU vapour (heating);M3 MT liquid;M4 LT liquid;M5 AHU (no ejectors);Mtotal AHU;DHW water;Power Meter MT;Power Meter AUX;Power Meter LT;Total Power;h1 Enthalpy;h2 Enthalpy;h3 Enthalpy;h4 Enthalpy;h5 Enthalpy;h6 Enthalpy sat;h7 Enthalpy;h9 Enthalpy;h10 Enthalpy;h11 Enthalpy;h12 Enthalpy;h13 Enthalpy;h14 Enthalpy;h15 Enthalpy;h16 Enthalpy;h17 Enthalpy;h18 Enthalpy;h19 Enthalpy;h20 Enthalpy;h21 Enthalpy;h22 Enthalpy;h23 Enthalpy;h8 Enthalpy calc;hmix Enthalpy;T8 calculated;Accumulated Etot;Accumulated E_MT;Accumulated E_LT;Accumulated E_AUX;Number of Cycles MT1;Number of Cycles MT2;Number of Cycles MT3;Number of Cycles AUX1;Number of Cycles AUX2;Number of Cycles AUX3;Number of Cycles AUX4;Number of Cycles LT1;Number of Cycles LT2;Number of Cycles LT3;Accumulated Pevap P3;Accumulated Pevap P4;Accumulated Pevap P6;Cooling duty MT evap;Cooling duty LT evap;Heating duty rooftop heating;Cooling duty rooftop AC;Accumulated cooling MT evap;Accumulated cooling LT evap;Accumulated heating rooftop;Accumulated cooling rooftop;COPtot;ntot
617;2019-07-20 18:30:45.127;686;666;230;229;195;23;190;18;-25;29;787;259;-27;22;201;125;264;622;215;189;189;-170;668;343;337;139;346;302;660;1700.0;-1.0;1308.0;460.0;0.0;78;100;100;1;0;0;1;0;1;0;1;0;1;1;0;45436.76171875;13215.2470703125;21799.560546875;3138.8154296875;653.0;293913;646.0;1220.0;Calculated values ==>;1563640245.127;341.76;339.76;296.16;296.06;292.66;275.46000000000004;272.5487779782249;292.16;274.96000000000004;270.66;276.06;351.86;299.06;270.46000000000004;275.36;293.26000000000005;285.66;299.56;335.36;292.06;292.06;337.76;338.46000000000004;256.16;242.35481222062532;267.8393353686513;272.5487779782249;294.66;6680000.0;3429999.9999999995;3370000.0000000005;1390000.0;3460000.0;3020000.0;6600000.0;0.2833333333333333;0.0;0.218;0.07666666666666666;0.0;0.2833333333333333;3.0668363987445986;13215.2470703125;21799.560546875;3138.8154296875;45436.76171875;488337.722468303;486304.9743361601;263031.2411575827;262603.8131856409;249773.26211415927;431237.1583312671;461834.6950695342;438024.4983934438;471737.69219339563;532577.5659171325;475214.0343977804;437713.4967235476;445020.00224024826;461905.5720509341;452033.65955061;280523.4636121159;479815.61999111186;461704.16707531514;461704.16707531514;270959.89632461156;273890.2417152289;451682.5692606178;195876.23722844105;195876.23722844105;271.4865279760882;551196.642435169;223828.40608827228;24025.575104835534;248689.38693473302;0;21;21;38;45;42;45;0;16;17;130635567785.68147;51255357290.3561;113280312750.6149;52788.3209339706;19611.818789133547;-0.0;75317.91345661432;684999.3216244576;86312.0258112858;0.0;1140216.6794890708;3.871665162656615;0.16837516079797096
618;2019-07-20 18:31:45.108;688;666;230;229;196;21;193;16;-26;27;786;258;-28;22;201;128;264;618;213;191;192;-153;681;335;339;141;338;302;677;-1.0;-1.0;550.0;55.0;0.0;1;100;100;1;0;0;1;0;1;0;1;0;1;0;0;43378.18359375;13514.951171875;19633.345703125;3111.35473632812;653.0;293914;646.0;1219.0;Calculated values ==>;1563640305.108;341.96000000000004;339.76;296.16;296.06;292.76000000000005;275.26000000000005;271.6637117239857;292.46000000000004;274.76000000000005;270.56;275.86;351.76;298.96000000000004;270.36;275.36;293.26000000000005;285.96000000000004;299.56;334.96000000000004;292.26000000000005;292.36;337.76;338.46000000000004;257.86;242.77792619122317;267.8393353686513;271.6637117239857;294.46000000000004;6809999.999999999;3350000.0;3390000.0;1410000.0;3379999.9999999995;3020000.0;6770000.0;0.0;0.0;0.09166666666666666;0.009166666666666667;0.0;0.0;3.064322598417758;13514.951171875;19633.345703125;3111.35473632812;43378.18359375;487252.3091405228;484457.6891581632;261943.32319632583;261536.71867508575;249476.31184789323;431720.082569444;461921.76457158406;437869.15320432716;471275.1926151781;532473.4539595657;475096.9027353404;437557.52604302316;445020.00224024826;463113.59326765616;453844.7189856491;278360.36147978925;477213.4404622345;461660.1613166493;461791.0199528159;270959.89632461156;273890.2417152289;453110.14735915104;194744.16391568116;195876.23722844105;270.9995782457546;551936.5326060087;224051.08720206912;24077.643362668034;249034.55181633975;0;21;21;38;45;42;45;0;16;17;130838303565.50096;51339330690.281334;113461455370.45361;22286.457351459216;2368.3548482318074;-0.0;0.0;685624.7466622811;86495.13592153149;0.0;1140844.1300117122;0.6799517122770272;0.059214843548170755
619;2019-07-20 18:32:45.138;695;670;228;228;193;11;194;9;-25;23;784;258;-26;26;202;128;264;626;215;192;193;-139;683;329;329;141;333;302;677;509.0;-1.0;523.0;206.0;0.0;1;100;100;1;0;0;1;0;1;0;1;0;1;1;0;43082.21875;13525.5087890625;19730.66796875;3104.16552734375;656.0;293915;647.0;1219.0;Calculated values ==>;1563640365.138;342.66;340.16;295.96000000000004;295.96000000000004;292.46000000000004;274.26000000000005;270.9896433162861;292.56;274.06;270.66;275.46000000000004;351.56000000000006;298.96000000000004;270.56;275.76000000000005;293.36;285.96000000000004;299.56;335.76000000000005;292.36;292.46000000000004;337.86;338.76;259.26000000000005;242.77792619122317;267.8393353686513;270.9896433162861;294.66;6830000.0;3290000.0;3290000.0;1410000.0;3329999.9999999995;3020000.0;6770000.0;0.08483333333333333;0.0;0.08716666666666667;0.034333333333333334;0.0;0.08483333333333333;3.0638106998458055;13525.5087890625;19730.66796875;3104.16552734375;43082.21875;488058.7191821869;485047.2636692031;261133.26403003678;261133.26403003678;248478.0441087974;432069.9255137471;463556.25001609663;438024.4983934438;470880.6574889378;532265.2052897905;475096.9027353404;437869.15320432716;445591.39424184;463986.6825090702;454865.27925241255;278071.06985427375;478444.1222650686;463300.26030339825;463428.3061720351;271378.50176498963;275146.1813398168;454561.48193782475;192060.2108146952;192060.2108146952;269.8863037990676;552657.3962102061;224276.53703688597;24129.4652628417;249362.74928017257;0;21;21;38;45;42;45;0;16;17;131038803765.4054;51423972990.241;113642745970.36722;21439.887067280924;9012.543641894114;-0.0;23021.060089481005;685989.3150586986;86590.02416264769;0.0;1141036.0681001167;1.4706542193494714;0.07987219264048728
620;2019-07-20 18:33:45.139;697;636;222;221;203;34;200;12;-23;21;781;258;-24;26;193;133;264;512;216;197;199;-128;617;367;365;145;372;309;618;1600.0;0.0;1696.0;378.0;0.0;1;100;100;1;0;0;0;0;0;0;1;0;1;0;0;20253.794921875;12075.26953125;0.0;3141.68383789062;649.0;293916;645.0;1220.0;Calculated values ==>;1563640425.139;342.86;336.76000000000005;295.36;295.26000000000005;293.46000000000004;276.56;275.1157276137837;293.16;274.36;270.86;275.26000000000005;351.26;298.96000000000004;270.76000000000005;275.76000000000005;292.46000000000004;286.46000000000004;299.56;324.36;292.86;293.06;337.66;338.06000000000006;260.36;243.61107973660833;268.67533136820026;275.1157276137837;294.76000000000005;6170000.0;3670000.0000000005;3650000.0;1450000.0;3720000.0000000005;3090000.0;6180000.0;0.26666666666666666;0.0;0.2826666666666667;0.063;0.0;0.26666666666666666;3.0675170235866376;12075.26953125;0.0;3141.68383789062;20253.794921875;495091.75189607486;486563.10136020614;262496.51627081615;262039.22595765814;254534.8136236207;429675.2189834977;458814.1079061644;436736.56573954393;470144.8075853309;531427.3856665845;474192.9727621805;436576.71966357325;444201.66082275484;456708.53874424193;448855.33162571245;415017.62052417133;468057.7087787676;458400.8548651725;458676.5019544617;270541.29595472733;272215.72791638016;455040.78202988993;203287.50971898902;203287.50971898902;274.51660947712026;553185.2051201693;224489.88041162785;24181.51487496819;249527.1742534174;0;21;21;38;45;42;45;0;16;17;131247007235.1539;51509774420.13735;113826049025.1458;65988.2665018102;15860.456155586757;-0.0;68103.7312627927;686717.8951470267;86797.30261529295;0.0;1141795.4540166894;9.854301993478359;0.45838423343791546
621;2019-07-20 18:34:45.109;670;613;224;224;196;61;205;23;-4;25;778;260;15;43;188;140;264;401;215;203;204;-120;617;384;379;151;388;332;618;1522.0;0.0;1525.0;294.0;0.0;1;100;100;1;0;0;0;0;0;0;1;0;1;0;0;19810.98046875;11762.6494140625;0.0;3336.08227539062;641.0;293917;638.0;1220.0;Calculated values ==>;1563640485.109;340.16;334.46000000000004;295.56;295.56;292.76000000000005;279.26000000000005;276.8598123268743;293.66;275.46000000000004;272.76000000000005;275.66;350.96000000000004;299.16;274.66;277.46000000000004;291.96000000000004;287.16;299.56;313.26000000000005;293.46000000000004;293.56;336.96000000000004;337.26;261.16;244.82967444194236;271.32779825182536;276.8598123268743;294.66;6170000.0;3840000.0;3790000.0;1510000.0;3879999.9999999995;3320000.0000000005;6180000.0;0.25366666666666665;0.0;0.25416666666666665;0.049;0.0;0.25366666666666665;3.0688697803498415;11762.6494140625;0.0;3336.08227539062;19810.98046875;491407.2395975184;483287.5067451803;263427.8829142352;263427.8829142352;251892.6771437029;428465.0848360747;457258.46467016917;434400.11094911845;469731.23018818995;529369.6733346499;471396.70553689095;437581.6648782032;442034.4454192567;453292.4763334423;446712.9023393569;415017.62052417133;448796.07311413676;456975.3323308763;457116.9802749001;267611.2341011182;268866.9448851554;454886.83700366475;207908.5111801867;207908.5111801867;276.3687344881037;553518.9113120196;224688.43041160458;24235.469268579134;249527.1742534174;0;21;21;38;45;42;45;0;16;17;131470095635.26033;51598530020.179695;114018252875.23749;57566.61494127015;12101.937965350426;-0.0;63215.88166035896;687747.0043475374;87030.20605643636;0.0;1142889.2369598504;8.801032914559503;0.37625743505405335
622;2019-07-20 18:35:45.110;637;624;230;230;204;80;208;54;-3;35;773;261;3;43;185;147;264;451;214;206;207;-146;672;398;387;145;402;318;666;1875.0;-1.0;1726.0;107.0;0.0;99;0;1;1;0;1;1;0;0;0;1;1;1;1;0;38069.65625;22532.83203125;6567.93505859375;4109.0615234375;633.0;293918;630.0;1216.0;Calculated values ==>;1563640545.11;336.86;335.56;296.16;296.16;293.56;281.16;278.25360059004004;293.96000000000004;278.56;272.86;276.66;350.46000000000004;299.26000000000005;273.46000000000004;277.46000000000004;291.66;287.86;299.56;318.26000000000005;293.76000000000005;293.86;336.16;336.46000000000004;258.56;243.61107973660833;269.7299932089509;278.25360059004004;294.56;6720000.0;3979999.9999999995;3870000.0000000005;1450000.0;4020000.0000000005;3180000.0;6659999.999999999;0.3125;0.0;0.2876666666666667;0.017833333333333333;0.0;0.3125;3.0601448814326027;22532.83203125;6567.93505859375;4109.0615234375;38069.65625;480693.07844156766;479421.7239390668;262633.95125246735;262633.95125246735;252659.45639085153;427402.5427163942;456375.5862814013;437862.8287068028;471533.705207396;529907.7358423568;473376.21066884405;438814.36432414316;444891.4874756937;450361.87320076657;445094.92358242325;279796.273697255;450130.61300898454;456087.8319000929;456231.79670495115;264262.8888514036;265518.4816520846;453163.6615087092;212237.37492594522;212237.37492594522;278.0591140198716;554001.2579897372;224974.2308532316;24297.513167542173;249581.90795771944;0;21;22;39;45;42;45;0;17;17;131699899464.98273;51687331500.072426;114213256125.00192;64904.92220429337;4296.5187773926245;-0.0;76248.25680593935;688767.61749912;87166.86214002426;0.0;1144051.4574823515;4.3797184105146885;0.14032248437108724
623;2019-07-20 18:36:45.110;634;630;224;223;202;85;202;73;-2;50;764;266;-2;36;183;155;264;523;216;204;201;-193;693;401;390;141;402;326;673;3329.0;-1.0;1415.0;79.0;0.0;10;1;57;1;0;1;1;1;0;0;1;1;1;1;0;54330.10546875;27206.84375;19275.3984375;4235.67822265625;630.0;293919;626.0;1214.0;Calculated values ==>;1563640605.11;336.56;336.16;295.56;295.46000000000004;293.36;281.66;278.54751220026105;293.36;280.46000000000004;272.96000000000004;278.16;349.56000000000006;299.76000000000005;272.96000000000004;276.76000000000005;291.46000000000004;288.66;299.56;325.46000000000004;293.56;293.26000000000005;335.76000000000005;336.16;253.86;242.77792619122317;270.64921214262944;278.54751220026105;294.76000000000005;6930000.0;4010000.0;3900000.0;1410000.0;4020000.0000000005;3260000.0;6730000.0;0.5548333333333333;0.0;0.23583333333333334;0.013166666666666667;0.0;0.5548333333333333;3.0556093490118252;27206.84375;19275.3984375;4235.67822265625;54330.10546875;477803.2803289697;479519.6507465535;259770.0389006974;259377.30604523973;251671.67720275116;427166.96342816413;455007.09454796347;436176.11386690603;473537.94592219684;528346.2869855092;472927.07417195133;436176.11386690603;442212.83957827743;450052.3311402577;445803.98339577694;276748.2334574881;462247.0500091188;455298.50031767634;454861.11149158207;262588.8327430989;264262.8888514036;448913.9965460463;213120.30249018787;213120.30249018787;278.4003114776205;554771.2560040602;225388.72815140866;24367.052665426287;249797.26907018689;0;21;22;39;46;42;45;0;17;17;131932999464.98273;51773131500.072426;114406456125.00192;52603.9955163427;3104.616971735469;-0.0;134125.8588609402;689746.8584801252;87228.538271267;0.0;1145804.5751129088;3.742946670798515;0.05387679426572667
624;2019-07-20 18:37:45.091;643;636;235;235;210;66;146;67;-7;57;768;266;-10;19;185;141;264;566;216;175;145;-206;703;388;373;139;389;315;679;4312.0;0.0;1664.0;300.0;0.0;99;1;67;1;0;1;1;1;0;0;1;1;1;1;0;60272.5703125;28510.125;23179.759765625;4099.50439453125;634.0;293920;627.0;1215.0;Calculated values ==>;1563640665.091;337.46000000000004;336.76000000000005;296.66;296.66;294.16;279.76000000000005;277.2618376815202;287.76000000000005;279.86;272.46000000000004;278.86;349.96000000000004;299.76000000000005;272.16;275.06;291.66;287.26000000000005;299.56;329.76000000000005;290.66;287.66;335.86;336.56;252.56000000000003;242.35481222062532;269.38090353596624;277.2618376815202;294.76000000000005;7030000.0;3879999.9999999995;3729999.9999999995;1390000.0;3890000.0;3150000.0;6790000.000000001;0.7186666666666667;0.0;0.2773333333333333;0.05;0.0;0.7186666666666667;3.057461954241144;28510.125;23179.759765625;4099.50439453125;60272.5703125;478033.4573679354;479738.43700680096;263894.41183196945;263894.41183196945;254233.53303733267;428167.64408090734;449702.803357742;437907.07093667873;474481.6840957201;529610.4096205148;474364.7416948884;437429.3724414259;441930.40532343107;452673.7204758202;446095.44690684706;275588.1199804424;468681.32819571404;453973.51210908045;449552.3699226482;263007.33956846996;265937.0223246507;447899.7254371104;208963.38772331254;208963.38772331254;276.78705671117245;555725.9758814543;225852.88919486728;24436.490525162902;250150.95002185862;0;21;22;39;46;42;45;0;17;17;132161826980.68855;51857104900.33144;114598695230.5949;63493.71481117356;11946.816885689894;-0.0;172903.28187392256;690714.0330335466;87353.92716807073;0.0;1148362.3410778008;4.451452459138029;0.08174249775767674
625;2019-07-20 18:38:45.101;658;645;254;255;230;53;136;55;-20;56;775;264;-23;7;188;138;264;590;214;147;135;-202;697;374;358;133;374;302;670;2924.0;-1.0;1146.0;225.0;0.0;41;1;47;1;0;1;1;0;0;1;1;1;1;1;0;69246.0234375;26877.44140625;29765.61328125;3957.31176757812;639.0;293921;632.0;1213.0;Calculated values ==>;1563640725.101;338.96000000000004;337.66;298.56;298.66;296.16;278.46000000000004;275.84098080016133;286.76000000000005;278.66;271.16;278.76000000000005;350.66;299.56;270.86;273.86;291.96000000000004;286.96000000000004;299.56;332.16;287.86;286.66;336.36;337.06;252.96000000000004;241.05796691057077;267.8393353686513;275.84098080016133;294.56;6970000.0;3740000.0;3579999.9999999995;1330000.0;3740000.0;3020000.0;6700000.0;0.4873333333333333;0.0;0.191;0.0375;0.0;0.4873333333333333;3.0515959935565196;26877.44140625;29765.61328125;3957.31176757812;69246.0234375;481033.4349760335;482118.75402955286;273802.48632784747;274370.9379619413;262377.4233535189;429187.4505931623;450944.30644864263;438796.6538614502;475150.8030797835;531327.671585697;475798.84201951465;438334.26632045925;442846.63139517745;455669.2051766602;448305.4947757122;276267.33053761546;473693.5544069756;452536.46908511664;450798.3908447404;265099.94585879904;268029.79939014546;449403.89538351353;205301.95670953885;205301.95670953885;275.3264211514579;556805.4773828018;226314.5291753549;24503.641849858923;250592.23499908613;0;21;22;39;46;42;46;0;17;17;132381163530.6537;51938718500.318474;114783826080.56548;44597.48715601507;9153.82270027405;-0.0;119638.59556855487;691614.9431764662;87529.79513770301;0.0;1150800.5963642637;2.8612022594512627;0.053500555664828454
626;2019-07-20 18:39:48.102;670;652;252;251;229;45;158;45;-30;52;779;262;-33;-2;189;137;264;600;210;156;157;-190;681;366;351;131;367;293;657;2604.0;-1.0;1570.0;304.0;0.0;39;1;18;1;0;1;1;0;0;1;1;1;1;1;0;68300.171875;24196.81640625;29032.369140625;3858.21948242188;643.0;293922;636.0;1216.0;Calculated values ==>;1563640788.102;340.16;338.36;298.36;298.26000000000005;296.06;277.66;275.0112864084945;288.96000000000004;277.66;270.16;278.36;351.06000000000006;299.36;269.86;272.96000000000004;292.06;286.86;299.56;333.16;288.76000000000005;288.86;336.76000000000005;337.46000000000004;254.16000000000003;240.61611355647437;266.74333088950624;275.0112864084945;294.16;6809999.999999999;3660000.0;3510000.0;1310000.0;3670000.0000000005;2930000.0;6570000.0;0.434;0.0;0.26166666666666666;0.050666666666666665;0.0;0.434;3.058471893026641;24196.81640625;29032.369140625;3858.21948242188;68300.171875;484611.26569563063;484597.0001073636;274231.5276213809;273640.0731436588;262804.25817708566;429743.705733735;455290.9539762602;439266.8924047276;475018.17925590376;532418.2575636595;476706.8013648161;438813.94225660735;443383.57859630324;456966.0945285834;449639.2902697909;278360.36147978925;476831.1076326492;455012.3084437483;455151.7111609148;266774.11836628895;269704.110367413;450998.4678676201;202951.36298957025;202951.36298957025;274.38158381717005;558009.0256940398;226761.43602434706;24572.0288337082;251106.7255110721;0;21;22;39;46;42;46;0;17;17;132604502075.39676;52021879820.2228;114971254055.34985;61835.896863632835;12567.71998048786;-0.0;109454.95110636353;692546.2500679811;87719.86165282194;0.0;1152805.1967139111;3.2206502967883934;0.08903427389431755
627;2019-07-20 18:40:45.132;673;655;246;244;220;43;174;40;-41;48;779;259;-43;-3;190;136;264;604;209;173;173;-174;675;365;350;133;366;283;653;2691.0;-1.0;1918.0;437.0;0.0;47;1;1;1;0;1;1;0;0;1;1;1;1;1;0;66586.78125;23041.671875;28953.68359375;3726.73168945312;645.0;293923;639.0;1214.0;Calculated values ==>;1563640845.132;340.46000000000004;338.66;297.76000000000005;297.56;295.16;277.46000000000004;274.9066339382667;290.56;277.16;269.06;277.96000000000004;351.06000000000006;299.06;268.86;272.86;292.16;286.76000000000005;299.56;333.56;290.46000000000004;290.46000000000004;337.06;337.66;255.76000000000002;241.05796691057077;265.49620691782997;274.9066339382667;294.06;6750000.0;3650000.0;3500000.0;1330000.0;3660000.0;2830000.0;6530000.0;0.4485;0.0;0.31966666666666665;0.07283333333333333;0.0;0.4485;3.0531053379878466;23041.671875;28953.68359375;3726.73168945312;66586.78125;485704.5367324348;485470.98562059284;271281.98436033085;270210.51578776265;259315.75385108526;429811.8947417682;457659.9347955617;439817.1929907315;474374.9679557028;533163.3353038956;477616.3184704956;439522.4155317672;445244.2940791218;457268.8428174728;449673.7556871527;279290.29351733293;477917.3324940886;457523.44848152105;457523.44848152105;268029.79939014546;270541.29595472733;452299.4670167154;202410.43734954478;202410.43734954478;274.166650351837;559077.442768048;227135.60421675374;24632.107967751952;251566.02337020854;0;21;22;39;46;42;46;0;17;17;132804392225.29648;52097159420.185036;115135500455.26746;75891.02621996602;18200.250994092257;-0.0;114418.18549269135;693637.1620706918;87963.56962279417;0.0;1154578.4585158331;3.7419535652848195;0.12512697063711353
628;2019-07-20 18:41:45.113;674;656;247;246;222;44;182;38;-52;45;772;258;-54;-9;191;136;264;611;207;183;181;-158;662;364;350;133;366;285;647;2419.0;-1.0;1824.0;391.0;0.0;65;1;100;1;0;0;1;0;0;1;1;1;1;1;0;56246.43359375;11010.7099609375;28821.06640625;3765.02392578125;647.0;293924;640.0;1216.0;Calculated values ==>;1563640905.113;340.56000000000006;338.76;297.86;297.76000000000005;295.36;277.56;274.8017692304317;291.36;276.96000000000004;267.96000000000004;277.66;350.36;298.96000000000004;267.76000000000005;272.26000000000005;292.26000000000005;286.76000000000005;299.56;334.26000000000005;291.46000000000004;291.26000000000005;337.16;337.86;257.36;241.05796691057077;265.74818594083865;274.8017692304317;293.86;6620000.0;3640000.0;3500000.0;1330000.0;3660000.0;2850000.0;6470000.0;0.4031666666666667;0.0;0.304;0.06516666666666666;0.0;0.4031666666666667;3.057797731054333;11010.7099609375;28821.06640625;3765.02392578125;56246.43359375;487246.1166971984;486267.0076455879;272534.1199422793;271958.8296439193;260495.1471770827;429879.7862731237;458746.76778394415;437731.97119479644;474083.7854598241;532292.3062706854;477252.4307601459;437428.62450202095;444006.5134756437;457408.11929247493;449856.90194320853;391402.27295022487;479675.52196906024;458882.002038489;458611.3976645974;268448.3696465944;271378.50176498963;453939.16980444617;202362.50067185212;202362.50067185212;274.14342910887575;560100.728747629;227419.2842046819;24694.519494579352;252047.32715863417;0;21;22;39;46;42;46;0;17;17;133014325725.10956;52176934150.114006;115305846495.11578;71552.31903897507;16394.412938474044;-0.0;103311.01363757513;694865.4675268171;88251.76719716801;0.0;1156392.293943806;4.386967491416339;0.14648182283514513
629;2019-07-20 18:42:45.123;668;651;245;243;219;39;184;36;-31;43;765;259;-33;14;192;133;264;601;208;186;183;-145;655;359;345;135;361;300;639;2222.0;-1.0;1332.0;345.0;0.0;52;0;100;1;0;0;1;0;0;1;1;1;1;1;0;58499.51171875;13022.7060546875;28239.4140625;3931.123046875;643.0;293925;638.0;1217.0;Calculated values ==>;1563640965.123;339.96000000000004;338.26;297.66;297.46000000000004;295.06;277.06;274.27422755570615;291.56;276.76000000000005;270.06;277.46000000000004;349.66;299.06;269.86;274.56;292.36;286.46000000000004;299.56;333.26000000000005;291.76000000000005;291.46000000000004;336.96000000000004;337.46000000000004;258.66;241.49495122638035;267.5978703862781;274.27422755570615;293.96000000000004;6550000.0;3590000.0;3450000.0;1350000.0;3610000.0;3000000.0;6390000.0;0.3703333333333333;0.0;0.222;0.0575;0.0;0.3703333333333333;3.0609870837281425;13022.7060546875;28239.4140625;3931.123046875;58499.51171875;487130.6251814179;486416.2860017448;272348.81135286816;271186.39309164864;259746.490123706;430214.79039162316;459805.94249866816;437545.9146967623;473631.01605711324;530436.8597464686;475470.15251529927;437234.0109585765;444269.86517575267;458352.99863763346;450324.76558622235;396735.1119530529;479117.18838129786;460072.69459547993;459672.37607806444;267611.2341011182;269704.110367413;454935.7430415579;201103.84438326408;201103.84438326408;273.62923978192777;561057.104327783;227619.59605119142;24758.664741767643;252522.91041313217;0;21;22;39;46;42;46;0;17;17;133222860475.07642;52257347550.10123;115481375745.08789;52490.139609596605;14595.334172851895;-0.0;95756.54623764106;695899.3269632502;88510.05813103679;0.0;1158051.4667585578;3.6032381971113097;0.10677569216396615
630;2019-07-20 18:43:45.134;658;645;240;239;210;34;183;32;-24;40;766;259;-26;25;193;130;264;598;209;186;183;-156;656;353;339;134;356;305;643;2192.0;-1.0;1072.0;249.0;0.0;22;0;100;1;0;0;1;0;0;1;1;1;1;1;0;57672.23046875;13035.4912109375;27288.064453125;4001.61547851562;639.0;293926;634.0;1218.0;Calculated values ==>;1563641025.134;338.96000000000004;337.66;297.16;297.06;294.16;276.56;273.6339639331285;291.46000000000004;276.36;270.76000000000005;277.16;349.76;299.06;270.56;275.66;292.46000000000004;286.16;299.56;332.96000000000004;291.76000000000005;291.46000000000004;336.56;337.06;257.56;241.2770596917726;268.19934244402924;273.6339639331285;294.06;6559999.999999999;3529999.9999999995;3390000.0;1340000.0;3560000.0;3050000.0;6430000.0;0.36533333333333334;0.0;0.17866666666666667;0.0415;0.0;0.36533333333333334;3.064174707462358;13035.4912109375;27288.064453125;4001.61547851562;57672.23046875;485579.12704962486;485118.4339929293;269120.5403151381;268601.4296886921;255936.6412691148;430607.02586249536;460609.1117586345;437499.1961693786;473468.5566066367;530161.7641224974;474828.380092161;437184.50195927493;444856.06423827005;459285.1390662883;450970.15323592996;396047.4300579237;478196.03325711965;461004.13588594133;460609.1117586345;265937.0223246507;268029.79939014546;453976.79153022036;199802.28919911454;199802.28919911454;273.0914274502108;562025.3796664751;227836.78750677238;24824.783015779853;252985.7242356163;0;21;22;39;46;42;46;0;17;17;133428098095.61131;52338062345.311584;115662909020.561;42468.51404535384;10548.241846740892;-0.0;95281.42584174463;696690.794154825;88719.62634554294;0.0;1159643.7417269377;3.345687741550224;0.07742847387697278
631;2019-07-20 18:44:45.104;656;643;233;231;202;29;184;27;-21;36;772;259;-22;29;194;128;264;602;209;186;183;-179;656;350;337;129;352;305;643;2370.0;-1.0;1385.0;267.0;0.0;1;0;100;1;0;0;1;0;0;1;1;1;1;1;0;55774.70703125;13012.44140625;26737.73828125;4022.794921875;637.0;293927;632.0;1216.0;Calculated values ==>;1563641085.104;338.76;337.46000000000004;296.46000000000004;296.26000000000005;293.36;276.06;273.3108153835814;291.56;275.86;271.06;276.76000000000005;350.36;299.06;270.96000000000004;276.06;292.56;285.96000000000004;299.56;333.36;291.76000000000005;291.46000000000004;336.36;336.86;255.26000000000002;240.16925963744896;268.19934244402924;273.3108153835814;294.06;6559999.999999999;3500000.0;3370000.0000000005;1290000.0;3520000.0000000005;3050000.0;6430000.0;0.39499999999999996;0.0;0.23083333333333333;0.0445;0.0;0.39499999999999996;3.059477820831283;13012.44140625;26737.73828125;4022.794921875;55774.70703125;485288.84981954645;484829.52943156817;265644.07834162604;264709.46006055636;252948.11352157855;430799.1582183253;461049.8128703123;437968.82056851813;473728.1634681915;530788.4338752198;474828.380092161;437812.597326149;445430.935595598;460048.8752969512;451218.8006998649;396047.4300579237;478796.7310859094;461311.89990299684;460918.594774652;265099.94585879904;267192.67376467976;452470.08490693057;198981.59639687435;198981.59639687435;272.75439534925596;562970.2981171863;228053.74507896655;24891.619667438325;253435.71415110605;0;21;22;39;46;42;46;0;17;17;133630796695.70801;52416922895.349205;115845817520.64827;55166.21757962111;11280.237738697502;-0.0;103465.11435922216;697504.0101073727;88901.43939017673;0.0;1161299.1347854848;3.8816546326543286;0.10028737415044682
632;2019-07-20 18:45:45.125;658;644;228;227;193;24;185;23;-22;34;784;258;-24;23;195;123;264;606;209;186;184;-186;668;341;326;135;343;305;657;968.0;-1.0;633.0;0.0;0.0;1;100;100;1;0;0;1;0;0;1;1;1;0;0;0;55193.7265625;13234.5595703125;27707.876953125;3186.35498046875;637.0;293928;631.0;1215.0;Calculated values ==>;1563641145.125;338.96000000000004;337.56000000000006;295.96000000000004;295.86;292.46000000000004;275.56;272.3289490889957;291.66;275.46000000000004;270.96000000000004;276.56;351.56000000000006;298.96000000000004;270.76000000000005;275.46000000000004;292.66;285.46000000000004;299.56;333.76000000000005;291.76000000000005;291.56;336.26000000000005;336.86;254.56000000000003;241.49495122638035;268.19934244402924;272.3289490889957;294.06;6680000.0;3410000.0;3260000.0;1350000.0;3429999.9999999995;3050000.0;6570000.0;0.16133333333333333;0.0;0.1055;0.0;0.0;0.16133333333333333;3.05696180288652;13234.5595703125;27707.876953125;3186.35498046875;55193.7265625;484266.46665794513;483425.79204712657;262376.6844199162;261953.011443257;249205.81916652463;431359.6534126046;462853.27304713556;437812.597326149;472753.7123474745;532040.812112784;474710.706336001;437499.1961693786;444567.3504985989;461573.57082785445;452103.409366124;280523.4636121159;477746.8103588185;462981.24772736063;462725.19529449916;264681.4149301396;267192.67376467976;450713.59164668014;198003.1308676477;198003.1308676477;272.3289490889957;563895.3587203212;228272.54664052368;24951.716943220068;253889.58641041128;0;21;22;39;46;42;46;0;17;17;133829766310.40451;52496150615.228355;116028881570.36903;25299.898711371887;0.0;-0.0;42708.49306086537;698174.7957682803;88995.47427188251;0.0;1162517.6745184818;1.541134244889013;0.02742113601071708
633;2019-07-20 18:46:45.095;665;647;224;223;190;16;184;15;-22;29;795;255;-24;20;196;122;264;604;210;186;183;-180;653;333;319;137;337;304;647;1366.0;-1.0;1130.0;217.0;0.0;1;100;100;1;0;0;1;1;0;0;1;1;0;1;0;44995.82421875;12930.6337890625;18718.18359375;3162.15991210938;638.0;293929;631.0;1218.0;Calculated values ==>;1563641205.095;339.66;337.86;295.56;295.46000000000004;292.16;274.76000000000005;271.4400167685773;291.56;274.66;270.96000000000004;276.06;352.66;298.66;270.76000000000005;275.16;292.76000000000005;285.36;299.56;333.56;291.76000000000005;291.46000000000004;336.26000000000005;336.96000000000004;255.16000000000003;241.92719264551067;268.0796299477929;271.4400167685773;294.16;6530000.0;3329999.9999999995;3190000.0;1370000.0;3370000.0000000005;3040000.0;6470000.0;0.22766666666666666;0.0;0.18833333333333335;0.036166666666666666;0.0;0.22766666666666666;3.0643423711597397;12930.6337890625;18718.18359375;3162.15991210938;44995.82421875;486913.8618626755;484968.6551777477;261334.41164981216;260912.91522706175;248562.57096933224;431837.87352777255;463771.3634842505;438039.0146135774;472002.15594002855;533261.9193762363;474486.8092682031;437727.04723144654;444333.52089386596;462615.51467525994;453359.5032537615;398053.7631579167;478626.18887978804;464023.78523820825;463645.0086038993;264681.4149301396;267611.2341011182;450988.04171291186;194176.15214389778;194176.15214389778;270.76231010532615;564729.8541874348;228490.48089698344;25004.594781871394;254276.27680656745;0;21;22;39;47;42;46;0;17;17;134023169560.49678;52577709815.267265;116211490220.45615;45927.505765123;9288.030006079342;-0.0;61349.07632072701;698768.0606916822;89072.83582184506;0.0;1163384.3873572028;3.348501569041942;0.11777558529430306
634;2019-07-20 18:47:45.096;671;643;219;218;189;18;186;11;-22;24;797;253;-25;21;194;126;264;572;208;187;185;-167;609;350;339;139;354;304;611;2858.0;-1.0;2566.0;747.0;0.0;1;100;100;1;0;0;0;0;0;0;1;1;0;0;0;23885.857421875;11911.8837890625;0.0;3151.47216796875;636.0;293930;632.0;1216.0;Calculated values ==>;1563641265.096;340.26;337.46000000000004;295.06;294.96000000000004;292.06;274.96000000000004;273.3108153835814;291.76000000000005;274.26000000000005;270.96000000000004;275.56;352.86;298.46000000000004;270.66;275.26000000000005;292.56;285.76000000000005;299.56;330.36;291.86;291.66;336.36;336.76000000000005;256.46000000000004;242.35481222062532;268.0796299477929;273.3108153835814;293.96000000000004;6090000.0;3500000.0;3390000.0;1390000.0;3540000.0;3040000.0;6110000.0;0.47633333333333333;0.0;0.4276666666666667;0.1245;0.0;0.47633333333333333;3.0596448533748317;11911.8837890625;0.0;3151.47216796875;23885.857421875;492367.28718786174;488298.80689305265;261652.93442638803;261198.83615581415;249658.37388460146;430799.1582183253;461004.13588594133;438039.0146135774;471246.2272376559;533470.2253595244;474251.29512525245;437570.5891863215;444478.12225269125;459735.5206260379;450930.4045212983;417855.98882663465;478129.12174806255;461135.57405780157;460872.5798820607;265099.94585879904;266774.11836628895;451994.98299329315;198062.44693838817;198062.44693838817;272.38942256293586;565303.8777673135;228697.50532690075;25057.2092593685;254432.26426940798;0;21;22;39;47;42;46;0;17;17;134220572850.25833;52660511195.167244;116393893260.23581;102629.97877575594;31614.60073883567;-0.0;125185.22665883602;700006.0603610113;89413.69675856187;0.0;1164938.8657876968;17.222576888806202;0.7326340508285988
635;2019-07-20 18:48:45.126;656;599;217;217;198;42;191;17;-11;24;795;254;0;29;186;133;263;422;207;190;190;-150;599;373;363;147;378;321;600;1357.0;-1.0;2010.0;459.0;0.0;1;100;100;1;0;0;0;0;0;0;1;1;0;0;0;22401.052734375;11482.5595703125;0.0;3279.19067382812;628.0;293931;626.0;1217.0;Calculated values ==>;1563641325.126;338.76;333.06;294.86;294.86;292.96000000000004;277.36;275.73799182748917;292.26000000000005;274.86;272.06;275.56;352.66;298.56;273.16;276.06;291.76000000000005;286.46000000000004;299.46000000000004;315.36;292.16;292.16;335.76000000000005;335.96000000000004;258.16;244.02132995426717;270.0766712529157;275.73799182748917;293.86;5990000.0;3729999.9999999995;3629999.9999999995;1470000.0;3779999.9999999995;3210000.0;6000000.0;0.22616666666666668;0.0;0.335;0.0765;0.0;0.22616666666666668;3.063491935705887;11482.5595703125;0.0;3279.19067382812;22401.052734375;491353.1298765291;483316.71821476606;261573.69141896165;261573.69141896165;253534.51242596126;429258.0297950786;457893.7095298428;435870.29022626026;470173.1121333911;531995.7974298624;472136.51553073805;437660.55532777845;442189.6285544409;454710.6607199175;447728.9535180644;420831.63094692526;455689.0616106577;457755.4332411191;457755.4332411191;262588.8327430989;263425.85118522606;452403.15370967827;204261.19620692666;204261.19620692666;274.9213572475782;565689.7948805573;228892.55649831658;25110.82491078643;254432.26426940798;0;21;22;39;47;42;46;0;17;17;134431278150.15791;52746354095.12633;116581487010.14641;77589.04649647676;18982.859748960498;-0.0;57331.94660923319;701508.6364835025;89835.55308517782;0.0;1166460.6027190941;10.425854001679747;0.5485183990478008
636;2019-07-20 18:49:45.096;625;595;219;219;194;68;194;28;0;29;795;254;13;40;182;138;263;383;207;191;193;-187;631;383;368;152;387;324;630;1522.0;-1.0;1922.0;492.0;0.0;1;0;6;1;0;1;0;0;0;0;1;1;1;0;0;32867.24609375;21123.291015625;0.0;4905.5478515625;621.0;293932;619.0;30.0;Calculated values ==>;1563641385.096;335.66;332.66;295.06;295.06;292.56;279.96000000000004;276.758820704277;292.56;275.96000000000004;273.16;276.06;352.66;298.56;274.46000000000004;277.16;291.36;286.96000000000004;299.46000000000004;311.46000000000004;292.26000000000005;292.46000000000004;335.06;335.26000000000005;254.46000000000004;245.02929689885198;270.42097587401844;276.758820704277;293.86;6310000.0;3829999.9999999995;3679999.9999999995;1520000.0;3870000.0000000005;3240000.0;6300000.0;0.25366666666666665;0.0;0.3203333333333333;0.082;0.0;0.25366666666666665;0.07554594260719245;21123.291015625;0.0;4905.5478515625;32867.24609375;483558.4313945139;479281.0914911853;260319.85793124238;260319.85793124238;250635.0088750695;428538.6833535345;457501.3759310873;436971.2908353925;469996.7229879037;531771.2397614601;471736.11027961393;439061.36250025535;443234.26869811054;452576.9965404575;446591.51381788624;409012.9947842031;442959.95776097826;457082.4485768565;457361.8889194571;259659.41789560125;260496.36997498586;447552.7726526488;206153.92342095522;206153.92342095522;275.69687066427474;566150.1337530996;229164.13606228484;25178.996962120018;254432.26426940798;0;21;23;39;47;42;46;0;17;18;134650468500.26248;52836009245.1691;116774890260.23868;73938.4966950914;19794.705636998875;-0.0;63723.08724811997;702770.7346459377;90158.53789035912;0.0;1167468.890272412;6.049301330099013;0.30141004070513
637;2019-07-20 18:50:45.087;612;610;219;219;199;75;178;56;-7;37;782;258;-1;39;180;147;264;470;210;191;176;-230;660;391;373;146;395;315;655;2251.0;1.0;2223.0;84.0;0.0;98;8;9;1;0;1;1;0;0;0;1;1;1;0;0;39971.203125;22706.923828125;6498.9580078125;4143.79248046875;619.0;293933;618.0;0.0;Calculated values ==>;1563641445.087;334.36;334.16;295.06;295.06;293.06;280.66;277.5613417927498;290.96000000000004;278.76000000000005;272.46000000000004;276.86;351.36;298.96000000000004;273.06;277.06;291.16;287.86;299.56;320.16;292.26000000000005;290.76000000000005;334.96000000000004;335.06;250.16000000000003;243.81672145450628;269.38090353596624;277.5613417927498;294.16;6600000.0;3910000.0;3729999.9999999995;1460000.0;3950000.0;3150000.0;6550000.0;0.3751666666666667;0.00016666666666666666;0.3705;0.014;0.0;0.3751666666666667;0.0;22706.923828125;6498.9580078125;4143.79248046875;39971.203125;478304.28762618004;478589.59201134567;258801.49080982932;258801.49080982932;251356.81801494164;427941.3511905804;454405.9205388411;437907.07093667873;471599.1411268027;531080.4967838326;473410.24642391904;438853.5955948907;444901.6053561915;450857.5172006868;446466.86291211005;393066.1933020484;455526.21934901894;456261.311072651;454117.8308023903;259240.94887492666;259659.41789560125;443990.0955973337;210487.40837325857;210487.40837325857;277.37263350559004;566757.0297812242;229529.3330644977;25254.396819799087;254486.4141290521;0;21;23;40;47;42;46;0;17;18;134872735155.02928;52925395835.07532;116966561505.03758;84258.98497974717;3269.0376211370517;0.0;91402.01348132925;704088.849244993;90350.70692096288;0.0;1168761.4055374253;5.365270868453114;0.1654041896381052
638;2019-07-20 18:51:45.117;618;623;215;214;194;75;65;65;-8;48;767;263;-9;27;178;153;264;528;208;168;65;-238;654;395;375;142;399;318;646;2676.0;-2.0;2925.0;100.0;0.0;98;12;32;1;0;1;1;0;0;0;1;1;1;1;0;39547.921875;23835.87890625;6312.16455078125;4212.92138671875;617.0;293934;616.0;0.0;Calculated values ==>;1563641505.117;334.96000000000004;335.46000000000004;294.66;294.56;292.56;280.66;277.95803584570336;279.66;279.66;272.36;277.96000000000004;349.86;299.46000000000004;272.26000000000005;275.86;290.96000000000004;288.46000000000004;299.56;325.96000000000004;289.96000000000004;279.66;334.76000000000005;334.86;249.36;242.98782864720522;269.7299932089509;277.95803584570336;293.96000000000004;6540000.000000001;3950000.0;3750000.0;1420000.0;3990000.0;3180000.0;6459999.999999999;0.446;0.0;0.4875;0.016666666666666666;0.0;0.446;0.0;23835.87890625;6312.16455078125;4212.92138671875;39547.921875;479910.0436912626;481572.56076303974;257720.42348227947;257327.50990950404;249975.9450633139;427635.31824824464;436125.55311506713;437060.6290143916;473211.45657138317;529276.2755410053;473615.97209913254;436899.13996127737;442511.56460441055;449825.05894358066;446648.93470716977;397403.41111667355;466851.06782495667;452609.30025343644;436125.55311506713;258404.02479325983;258822.4845140824;443895.9783111276;211495.34721868977;211495.34721868977;277.7684964808073;567420.0204882289;229917.38368365183;25324.07092191028;254593.2268637577;0;21;23;40;47;42;46;0;17;18;135097247355.81396;53011839035.37744;117156556455.70163;109963.07487540465;3873.34385154063;-0.0;100185.0718297843;705708.1756746949;90410.25652669946;0.0;1170358.7628667895;6.228622843681832;0.212440827977528
639;2019-07-20 18:52:45.098;622;626;223;222;199;56;62;58;-13;53;765;263;-15;14;179;143;264;559;209;163;62;-236;682;376;353;138;379;309;663;2151.0;-1.0;1586.0;2.0;0.0;34;6;32;1;0;1;1;0;1;0;1;1;1;1;0;54732.87109375;25054.064453125;20089.26171875;4074.45043945312;614.0;293935;614.0;0.0;Calculated values ==>;1563641565.098;335.36;335.76000000000005;295.46000000000004;295.36;293.06;278.76000000000005;276.0463484220469;279.36;278.96000000000004;271.86;278.46000000000004;349.66;299.46000000000004;271.66;274.56;291.06;287.46000000000004;299.56;329.06;289.46000000000004;279.36;334.56;334.56;249.56000000000003;242.14157278889297;268.67533136820026;276.0463484220469;294.06;6820000.0;3760000.0;3529999.9999999995;1380000.0;3790000.0;3090000.0;6630000.0;0.35850000000000004;0.0;0.2643333333333333;0.0003333333333333333;0.0;0.35850000000000004;0.0;25054.064453125;20089.26171875;4074.45043945312;54732.87109375;477239.2891745804;480070.6104933195;259941.05517660128;259541.37743545033;251032.16211079154;429045.3911783415;440578.63641352893;438316.55718940246;474219.25169277115;529752.9099435826;474784.40670321905;438003.16910024424;442432.96582128026;453523.8988757046;448694.08872442576;278214.54317162454;469633.3474689311;455652.03877278225;440578.63641352893;257567.11924055516;257567.11924055516;444886.22775340336;207149.75088443496;207149.75088443496;276.0404078182305;568205.4449657322;230324.67086282233;25393.110484280143;254813.16907871087;0;21;23;40;47;43;46;0;17;18;135315578195.61957;53095812435.30267;117344596890.53421;61105.09246661307;79.24549228965613;-0.0;83684.2554621802;707133.2923047235;90443.18434075796;0.0;1171890.5220488005;2.9434201094679175;0.06638534882270887
640;2019-07-20 18:53:45.108;637;641;234;233;209;47;103;46;-25;50;768;261;-28;4;182;139;264;581;210;167;102;-226;667;369;348;131;372;298;651;1717.0;-1.0;1971.0;245.0;0.0;46;1;7;1;0;1;1;0;1;0;1;1;1;1;0;54184.69921875;22995.794921875;20058.951171875;3955.38012695312;613.0;293936;613.0;0.0;Calculated values ==>;1563641625.108;336.86;337.26;296.56;296.46000000000004;294.06;277.86;275.3239800832674;283.46000000000004;277.76000000000005;270.66;278.16;349.96000000000004;299.26000000000005;270.36;273.56;291.36;287.06;299.56;331.26000000000005;289.86;283.36;334.46000000000004;334.46000000000004;250.56000000000003;240.61611355647437;267.35522164206344;275.3239800832674;294.16;6670000.0;3690000.0;3479999.9999999995;1310000.0;3720000.0000000005;2980000.0;6509999.999999999;0.2861666666666667;0.0;0.3285;0.04083333333333334;0.0;0.2861666666666667;0.0;22995.794921875;20058.951171875;3955.38012695312;54184.69921875;481262.96707278123;483653.7668665915;265468.08298564993;265008.01251188753;255157.54883044885;429537.3511455088;447934.1541956254;438919.7476984545;474824.75940408104;530900.5236247084;475958.166961869;438461.08877795865;443229.7890419785;455148.22427575965;449386.7309066384;280716.1192027727;474635.2813644555;457029.0511715114;447785.7724225039;257148.6733736563;257148.6733736563;447262.5300851972;203642.74365383218;203642.74365383218;274.6635101396574;569113.2426592619;230725.15309346616;25460.036891532014;255147.7932808197;0;21;23;40;47;43;46;0;17;18;135525913245.58614;53176525885.28985;117526727240.50526;77288.49582865843;9947.807945947407;-0.0;69865.59673263489;708286.7644203178;90526.75704585976;0.0;1173170.3174139042;3.3418736161157874;0.13790684657506352
641;2019-07-20 18:54:45.129;646;649;238;238;214;45;134;40;-35;47;771;259;-37;-2;183;141;264;592;209;169;133;-208;661;366;345;132;369;290;646;1597.0;-1.0;1957.0;487.0;0.0;56;1;1;1;0;1;1;0;1;0;1;1;1;1;0;55845.37890625;22621.802734375;20277.830078125;3834.26123046875;612.0;293937;612.0;0.0;Calculated values ==>;1563641685.129;337.76;338.06000000000006;296.96000000000004;296.96000000000004;294.56;277.66;275.0112864084945;286.56;277.16;269.66;277.86;350.26;299.06;269.46000000000004;272.96000000000004;291.46000000000004;287.26000000000005;299.56;332.36;290.06;286.46000000000004;334.36;334.36;252.36;240.83765695389522;266.37251300914875;275.0112864084945;294.06;6609999.999999999;3660000.0;3450000.0;1320000.0;3690000.0;2900000.0;6459999.999999999;0.26616666666666666;0.0;0.32616666666666666;0.08116666666666666;0.0;0.26616666666666666;0.0;22621.802734375;20277.830078125;3834.26123046875;55845.37890625;483274.62585152406;485367.3561398975;267811.9919691577;267811.9919691577;257327.50990950404;429743.705733735;452955.0417519932;439176.2375724525;474406.3234124935;531814.2761961386;476739.17458387784;438875.71466257534;443991.2283004166;455792.1050209973;450234.0644493307;392251.32023064635;476930.8582877829;457788.6768492824;452814.0460886295;256730.23209357203;256730.23209357203;448958.6816535697;201515.18441453893;201515.18441453893;273.8214004826556;570030.4808966323;231105.43279134802;25524.973289198773;255484.0507730021;0;21;23;40;47;43;46;0;17;18;135733886010.2689;53255453500.16946;117703188980.2361;77517.11350500614;20084.16385923466;-0.0;66887.38034892044;709577.2626791572;90777.11107043884;0.0;1174310.3244173615;3.519686537610684;0.17604824540176467
642;2019-07-20 18:55:45.119;651;653;237;236;212;43;143;37;-43;45;771;257;-45;-6;184;142;264;601;208;172;142;-189;658;363;343;132;367;284;643;1566.0;-1.0;1875.0;406.0;0.0;61;1;1;1;0;1;1;0;1;0;1;1;1;1;0;56398.05859375;22453.6796875;20314.111328125;3749.27026367188;611.0;293938;609.0;0.0;Calculated values ==>;1563641745.119;338.26;338.46000000000004;296.86;296.76000000000005;294.36;277.46000000000004;274.69669130483857;287.46000000000004;276.86;268.86;277.66;350.26;298.86;268.66;272.56;291.56;287.36;299.56;333.26000000000005;290.36;287.36;334.06;334.26000000000005;254.26000000000002;240.83765695389522;265.62235894841564;274.69669130483857;293.96000000000004;6580000.0;3629999.9999999995;3429999.9999999995;1320000.0;3670000.0000000005;2840000.0;6430000.0;0.261;0.0;0.3125;0.06766666666666667;0.0;0.261;0.0;22453.6796875;20314.111328125;3749.27026367188;56398.05859375;484340.88811299996;486269.432970722;267587.34059959813;267091.4769398256;256708.56855064607;429947.3805835815;454556.4887454652;439303.27157206414;474212.47449241596;532263.9371662837;477263.45788459876;439006.20571697084;444628.1203823219;456264.8617806247;450923.67993512104;394607.13247452915;478646.7729104115;458514.9584239541;454417.73831090395;255474.93562877487;256311.7953858065;450927.24720695685;201344.49658824416;201344.49658824416;273.7412313648793;570965.6869822844;231480.99920675333;25588.15885231069;255822.2605737449;0;21;23;40;47;43;46;0;17;18;135940251610.30171;53334640300.182045;117875360280.26347;74362.11718244375;16888.432791866224;-0.0;66052.11608961421;710842.7119917112;91085.16469175163;0.0;1175417.9689163358;3.3816122888643037;0.15904015857936946
643;2019-07-20 18:56:45.120;655;656;234;233;208;41;147;35;-42;43;766;257;-44;-5;185;142;264;606;205;174;146;-170;640;360;341;131;363;297;630;1419.0;-1.0;1555.0;274.0;0.0;58;1;100;1;0;0;1;0;1;0;1;1;1;1;0;46329.640625;12687.65234375;19521.013671875;3938.89916992188;609.0;293939;609.0;0.0;Calculated values ==>;1563641805.12;338.66;338.76;296.56;296.46000000000004;293.96000000000004;277.26000000000005;274.38016830617;287.86;276.66;268.96000000000004;277.46000000000004;349.76;298.86;268.76000000000005;272.66;291.66;287.36;299.56;333.76000000000005;290.56;287.76000000000005;334.06;334.06;256.16;240.61611355647437;267.23344911666527;274.38016830617;293.66;6400000.0;3600000.0;3410000.0;1310000.0;3629999.9999999995;2970000.0;6300000.0;0.2365;0.0;0.25916666666666666;0.04566666666666667;0.0;0.2365;0.0;12687.65234375;19521.013671875;3938.89916992188;46329.640625;486879.6541811066;488093.09893135517;267285.177606785;266777.009005651;255844.0242626132;430148.3826014536;455445.3939719221;436517.7599841011;474147.34029804735;530768.1111709444;475620.3257866941;436203.1729952529;442123.65591716673;457061.7909713768;451460.40364669124;405307.3780570464;480903.9001316118;459101.274899883;455307.979487209;255474.93562877487;255474.93562877487;453049.26315701526;201239.63460481013;201239.63460481013;273.686869422391;571821.7654091426;231773.84852073388;25652.22799864789;256154.22548100015;0;21;23;40;47;43;46;0;17;18;136145455030.05383;53413541615.08673;118049663185.05292;60976.24749413291;11499.306370550701;-0.0;60087.16356468733;711970.550492982;91321.73312722756;0.0;1176469.1470981962;3.667265464462717;0.15000151555589425
644;2019-07-20 18:57:45.130;647;649;233;232;205;35;150;32;-25;40;766;257;-27;15;186;138;263;583;204;177;149;-158;636;354;337;129;358;304;628;1393.0;-2.0;1294.0;180.0;0.0;31;1;100;1;0;0;1;0;1;0;1;1;1;1;0;45362.09375;12609.447265625;18545.416015625;4027.330078125;607.0;293940;608.0;0.0;Calculated values ==>;1563641865.13;337.86;338.06000000000006;296.46000000000004;296.36;293.66;276.66;273.7412296467126;288.16;276.36;270.66;277.16;349.76;298.86;270.46000000000004;274.66;291.76000000000005;286.96000000000004;299.46000000000004;331.46000000000004;290.86;288.06;333.96000000000004;333.86;257.36;240.16925963744896;268.0796299477929;273.7412296467126;293.56;6360000.0;3540000.0;3370000.0000000005;1290000.0;3579999.9999999995;3040000.0;6280000.0;0.23216666666666666;0.0;0.21566666666666665;0.030000000000000002;0.0;0.23216666666666666;0.0;12609.447265625;18545.416015625;4027.330078125;45362.09375;486169.8554514841;487318.85769468785;266964.14334346715;266458.24645520333;254789.4773391695;430542.39183029096;456518.47675580485;437570.5891863215;474114.60106150573;530237.6965692197;474722.08675041015;437256.7094276882;443607.19622175704;458010.7222754686;451946.54842230113;406744.4346934544;477731.16958483093;460128.80114263657;456382.87381276704;255056.51255035817;254638.09398592086;454603.3583388123;200221.96643800763;200221.96643800763;273.26105569660643;572585.9905481468;231984.6928198101;25718.624306842143;256471.4985996473;0;21;23;40;47;43;46;0;17;18;136348888930.82974;53491554615.38428;118229993235.7407;51188.186306053016;7631.441757024141;-0.0;59472.02399550664;712905.409895485;91481.18259938234;0.0;1177465.6397194257;3.362259164750529;0.11375595187580932
