;time;temperatura_mandata_mt;temperatura_valle_uta;temperatura_valle_gc;temperatura_valle_rig_pdc;temperatura_uscita_rig_fascio;t_rec;temperatura_asp_eiettori;temperatura_out_rig_liquida_mt_bt;temperatura_out_evap_mt;temperatura_aspirazione_bt;temperatura_mandata_bt;temperatura_uscita_intercooler;temperatura_out_ev_mt_intercooler;temperatura_aspirazione_mt;temperatura_asp_aux_pdc;temperatura_asp_aux;temperatura_monte_pdc;t_out_uta_1e2_gc;t_out_uta_1_evap;t_out_uta_2_evap;temp_out_evap_1_2;t_out_evap_bt;pressione_mandata;pressione_ricevitore;p_out_evap_uta;pressione_spirazione_bt;pressione_aspirazione_aux_pdc;pressione_aspirazione_mt;pressione_monte_eiettore;portata_liquido_evap_uta;portata_gas_uta_heating;portata_liquido_mt;portata_liquido_bt;portata_gas_back_up_uta;inverter_aux_1;inverter_bt_1;inverter_mt_1;stato_mt1;stato_mt2;stato_mt3;stato_aux1;stato_aux2;stato_aux3;stato_aux4;stato_lt1;stato_lt2;stato_lt3;stato_level_asp1;stato_level_asp2;potenza_elettrica_totale;potenza_elettrica_mt;potenza_elettrica_aux;potenza_elettrica_lt;temp_out_acs;id;tin_acs;portata_acqua_acs;Calculated values ==>;Timestamp seconds;T1 MT discharge;T2 After AHU;T3 GC Outlet;T4 Inlet IHX 1;T5 Inlet IHX 2;T6 Receiver;T6 Receiver sat;T7 Ejector inlet;T8 Liquid out IHX;T9 MT section outlet;T10 LT suction;T11 LT discharge;T12 Intercooler outlet;T13 out intercooler and MT section;T14 MT suction;T15 Aux_HP suction;T16 Aux suction;T17 Inlet AHU (heating);T18 Outlet AHU (heating);T19 Outlet AHU (cooling);T20 Outlet AHU (cooling);T21 Water in DHW;T22 Water out DHW;T23 LT section outlet;LT evaporation temp;MT evaporation temp;AHU saturation temp;Tair external air;P1 discharge;P2 receiver;P3 AHU evaporation;P4 LT suction;P5 Aux HP suction;P6 MT suction;P7 ejector inlet;M1 AHU liquid (cooling);M2 AHU vapour (heating);M3 MT liquid;M4 LT liquid;M5 AHU (no ejectors);Mtotal AHU;DHW water;Power Meter MT;Power Meter AUX;Power Meter LT;Total Power;h1 Enthalpy;h2 Enthalpy;h3 Enthalpy;h4 Enthalpy;h5 Enthalpy;h6 Enthalpy sat;h7 Enthalpy;h9 Enthalpy;h10 Enthalpy;h11 Enthalpy;h12 Enthalpy;h13 Enthalpy;h14 Enthalpy;h15 Enthalpy;h16 Enthalpy;h17 Enthalpy;h18 Enthalpy;h19 Enthalpy;h20 Enthalpy;h21 Enthalpy;h22 Enthalpy;h23 Enthalpy;h8 Enthalpy calc;hmix Enthalpy;T8 calculated;Accumulated Etot;Accumulated E_MT;Accumulated E_LT;Accumulated E_AUX;Number of Cycles MT1;Number of Cycles MT2;Number of Cycles MT3;Number of Cycles AUX1;Number of Cycles AUX2;Number of Cycles AUX3;Number of Cycles AUX4;Number of Cycles LT1;Number of Cycles LT2;Number of Cycles LT3;Accumulated Pevap P3;Accumulated Pevap P4;Accumulated Pevap P6;Cooling duty MT evap;Cooling duty LT evap;Heating duty rooftop heating;Cooling duty rooftop AC;Accumulated cooling MT evap;Accumulated cooling LT evap;Accumulated heating rooftop;Accumulated cooling rooftop;COPtot;ntot
645;2019-07-20 18:58:45.101;639;641;232;232;202;30;157;28;-22;38;776;256;-24;17;187;137;263;576;205;179;156;-158;643;347;330;135;351;306;637;1101.0;-2.0;800.0;11.0;0.0;1;100;100;1;0;0;1;0;1;0;1;0;1;0;0;44772.96484375;12678.001953125;18068.5859375;3194.88500976562;606.0;293941;608.0;0.0;Calculated values ==>;1563641925.101;337.06;337.26;296.36;296.36;293.36;276.16;272.9856168485579;288.86;275.96000000000004;270.96000000000004;276.96000000000004;350.76;298.76000000000005;270.76000000000005;274.86;291.86;286.86;299.46000000000004;330.76000000000005;291.06;288.76000000000005;333.96000000000004;333.76000000000005;257.36;241.49495122638035;268.3187672390254;272.9856168485579;293.66;6430000.0;3470000.0000000005;3300000.0;1350000.0;3510000.0;3060000.0;6370000.0;0.1835;0.0;0.13333333333333333;0.0018333333333333333;0.0;0.1835;0.0;12678.001953125;18068.5859375;3194.88500976562;44772.96484375;484250.3048868494;485200.55476386624;265667.0251583842;265667.0251583842;253223.7304546382;430988.63858405815;458590.48835325823;437585.1090581189;473143.78782676667;531130.6756210164;474345.6840906391;437270.2536001789;443492.7161922392;459263.6713298943;453030.54589521827;403257.93500419596;475585.6433838339;461473.10479647596;458458.07145817776;255056.51255035817;254219.67992080047;453604.4869986484;199486.64149587747;199486.64149587747;272.9412964632936;573336.7529918929;232195.31971091958;25778.780343053124;256776.46780930352;0;21;23;40;47;43;46;0;17;18;136548892215.68344;53570716335.32637;118412904785.6069;31746.46234163219;465.88271675508;-0.0;47521.2573980821;713596.197924709;91548.6276890576;0.0;1178356.8194518925;2.3491497464021887;0.046859809550074856
646;2019-07-20 18:59:45.101;641;644;228;228;193;20;164;19;-20;34;787;254;-21;16;188;132;263;590;203;180;163;-162;663;335;321;137;339;307;657;4130.0;-1.0;278.0;210.0;0.0;1;98;100;1;0;0;1;0;1;0;1;0;1;1;0;45948.3203125;13131.208984375;19029.291015625;3166.1650390625;605.0;293942;607.0;0.0;Calculated values ==>;1563641985.101;337.26;337.56000000000006;295.96000000000004;295.96000000000004;292.46000000000004;275.16;271.6637117239857;289.56;275.06;271.16;276.56;351.86;298.56;271.06;274.76000000000005;291.96000000000004;286.36;299.46000000000004;332.16;291.16;289.46000000000004;333.86;333.66;256.96000000000004;241.92719264551067;268.43790593516167;271.6637117239857;293.46000000000004;6630000.0;3350000.0;3210000.0;1370000.0;3390000.0;3070000.0;6570000.0;0.6883333333333332;0.0;0.04633333333333333;0.035;0.0;0.6883333333333332;0.0;13131.208984375;19029.291015625;3166.1650390625;45948.3203125;482311.41247958015;483425.79204712657;262376.6844199162;262376.6844199162;249205.81916652463;431720.082569444;460917.2510283001;437671.5478804793;472491.6353866644;532204.2865271305;473979.48200165376;437514.20447033056;443141.609673585;461266.89504605153;454395.9775304245;389499.7575668355;475292.32298906206;462965.92505088146;460788.3049110963;254638.09398592086;253801.27034056993;452855.05934343074;195502.5734659088;195502.5734659088;271.30536072876725;574092.7637015283;232410.39646873207;25831.789093460025;257085.6167839129;0;21;23;40;47;43;46;0;17;18;136744192215.68344;53652316335.32637;118596804785.6069;11220.495814541766;9007.337005713269;-0.0;182605.01181143735;713954.2559093437;91627.57118674484;0.0;1180274.5383619717;5.741635798550748;-0.03174742150321163
647;2019-07-20 19:00:45.102;651;643;217;216;196;28;172;16;-20;28;793;251;-21;19;185;132;263;553;202;181;172;-163;605;361;351;142;365;311;606;1895.0;1.0;1736.0;636.0;0.0;1;99;100;1;0;0;0;0;0;0;1;0;1;0;0;23813.873046875;11785.39453125;0.0;3195.0859375;603.0;293943;605.0;0.0;Calculated values ==>;1563642045.102;338.26;337.46000000000004;294.86;294.76000000000005;292.76000000000005;275.96000000000004;274.4858918419099;290.36;274.76000000000005;271.16;275.96000000000004;352.46000000000004;298.26000000000005;271.06;275.06;291.66;286.36;299.46000000000004;328.46000000000004;291.26000000000005;290.36;333.66;333.46000000000004;256.86;242.98782864720522;268.91163127593666;274.4858918419099;293.36;6050000.0;3610000.0;3510000.0;1420000.0;3650000.0;3110000.0;6060000.0;0.3158333333333333;0.00016666666666666666;0.28933333333333333;0.10600000000000001;0.0;0.3158333333333333;0.0;11785.39453125;0.0;3195.0859375;23813.873046875;490042.0492089576;488831.7564587422;261115.4618098223;260662.9074279315;252463.94790865373;430081.6785162784;457224.1086291105;436752.093818078;471240.6132432691;532532.7090229084;473099.65765110945;436591.7550383527;442762.7716994148;456734.413091994;449812.9088949283;418877.6829641304;475914.75547518494;458451.600018346;457224.1086291105;253801.27034056993;252964.46457616048;451896.2017662759;200397.26096021757;200397.26096021757;273.36031758463827;574674.1250013477;232618.03829175083;25884.80040170776;257244.19685180864;0;21;23;40;47;43;46;0;17;18;136945795575.43991;53736017730.225266;118782207875.38293;68385.33164020762;26658.88772544219;0.0;81114.47938875867;714617.6488603635;91924.79467945443;0.0;1182472.2374136923;11.759215541977037;0.5320428269428544
648;2019-07-20 19:01:45.092;635;611;215;214;193;54;183;23;-4;29;794;252;2;34;182;138;263;411;205;183;182;-157;599;379;367;149;384;329;600;1294.0;0.0;1247.0;505.0;0.0;1;99;100;1;0;0;0;0;0;0;1;0;1;0;0;21912.814453125;11409.095703125;0.0;3331.19897460938;602.0;293944;605.0;0.0;Calculated values ==>;1563642105.092;336.66;334.26000000000005;294.66;294.56;292.46000000000004;278.56;276.35288757459654;291.46000000000004;275.46000000000004;272.76000000000005;276.06;352.56000000000006;298.36;273.36;276.56;291.36;286.96000000000004;299.46000000000004;314.26000000000005;291.46000000000004;291.36;333.66;333.36;257.46000000000004;244.42749628697553;270.9896433162861;276.35288757459654;293.66;5990000.0;3790000.0;3670000.0000000005;1490000.0;3840000.0;3290000.0;6000000.0;0.21566666666666665;0.0;0.20783333333333334;0.08416666666666667;0.0;0.21566666666666665;0.0;11409.095703125;0.0;3331.19897460938;21912.814453125;488471.17481712974;485014.4235649381;260651.68265553427;260198.9177046404;251624.3481522893;428830.04407018964;456124.13263812446;435128.0240350372;470401.9307118649;531290.5471603918;470818.90093266807;436133.0924035042;441272.17254887166;453099.5247725838;447359.51239451737;420831.63094692526;453736.4819994865;456124.13263812446;455983.2402689962;253801.27034056993;252546.06836287308;451317.08385505807;204771.5860938676;204771.5860938676;275.14680084694703;575055.1172212868;232811.29349583157;25939.177045032713;257244.19685180864;0;21;23;40;47;43;46;0;17;18;137161159675.47415;53823303180.23914;118974175875.41345;47875.74635210642;20750.912728233532;-0.0;54177.9800837694;715586.3297034007;92319.81050301944;0.0;1183599.4866699488;8.331220090844528;0.4147066378963577
649;2019-07-20 19:02:45.113;607;606;219;220;194;73;185;25;-5;32;792;253;-5;35;181;144;263;436;207;185;184;-221;650;391;374;149;395;313;646;1770.0;-2.0;1335.0;380.0;0.0;16;0;1;1;1;0;1;0;0;0;1;1;1;0;0;37000.0703125;21842.060546875;3791.17626953125;4065.81762695312;602.0;293945;604.0;0.0;Calculated values ==>;1563642165.113;333.86;333.76000000000005;295.06;295.16;292.56;280.46000000000004;277.5613417927498;291.66;275.66;272.66;276.36;352.36;298.46000000000004;272.66;276.66;291.26000000000005;287.56;299.46000000000004;316.76000000000005;291.66;291.56;333.56;333.36;251.06000000000003;244.42749628697553;269.14681796795327;277.5613417927498;293.86;6500000.0;3910000.0;3740000.0;1490000.0;3950000.0;3130000.0;6459999.999999999;0.295;0.0;0.2225;0.06333333333333332;0.0;0.295;0.0;21842.060546875;3791.17626953125;4065.81762695312;37000.0703125;478724.7227366236;479044.00657821103;259322.17222896067;259730.6118296833;249975.9450633139;427941.3511905804;455241.00177628326;438672.543197134;470701.3130333229;532278.8330410079;473075.237046491;438672.543197134;444715.10356319183;451009.92850568704;445988.5333744396;399281.6531628074;450640.17081642477;455241.00177628326;455097.9198129035;253382.8652305231;252546.06836287308;444396.2311065695;208127.94629500323;208127.94629500323;276.4880620457267;575546.2297561651;233088.48344669782;26000.84042458343;257275.8010449373;0;22;23;41;47;43;46;0;18;18;137383537480.13495;53912734470.10273;119166843285.11957;51296.17281072409;14963.658038065863;-0.0;72856.14218778058;716413.0516132609;92617.53609311586;0.0;1184658.4748701197;4.684188626337782;0.17325706122302206
650;2019-07-20 19:03:45.133;609;614;215;214;194;78;137;40;-10;40;773;259;-12;35;180;151;263;507;207;182;136;-231;655;396;376;146;400;315;648;1771.0;-1.0;1448.0;318.0;0.0;98;22;9;1;1;0;1;0;0;0;1;1;1;1;0;39290.55078125;22491.03515625;6261.71728515625;4252.18896484375;605.0;293946;601.0;625.0;Calculated values ==>;1563642225.133;334.06;334.56;294.66;294.56;292.56;280.96000000000004;278.0567423895505;286.86;277.16;272.16;277.16;350.46000000000004;299.06;271.96000000000004;276.66;291.16;288.26000000000005;299.46000000000004;323.86;291.36;286.76000000000005;333.26000000000005;333.66;250.06000000000003;243.81672145450628;269.38090353596624;278.0567423895505;293.86;6550000.0;3960000.0;3760000.0;1460000.0;4000000.0;3150000.0;6480000.0;0.2951666666666667;0.0;0.24133333333333334;0.053000000000000005;0.0;0.2951666666666667;1.5752126329488965;22491.03515625;6261.71728515625;4252.18896484375;39290.55078125;478438.3688470771;480007.28551112465;257610.62293538253;257219.60455559727;249896.5022018538;427558.0369473;447775.15891649306;437429.3724414259;471896.58969717816;530135.6620087198;473529.78262008895;437109.2053401759;444315.00789404113;449952.10111196985;446135.0085386054;396009.88116418547;463077.8743591649;454472.4852422526;447621.1365379447;252127.67657613798;253801.27034056993;443880.30240042566;209743.54397324848;209743.54397324848;277.1225160225138;576182.1968501362;233458.04905826115;26070.18025173357;257359.6030825707;0;22;23;41;47;43;46;0;18;18;137608612480.06342;54001263970.0746;119355306085.05968;54948.179936986824;12409.248196640392;-0.0;70213.53607201285;717298.7163424124;92845.71968084988;0.0;1185851.1196043452;4.168192953664474;0.15254673849793507
651;2019-07-20 19:04:45.114;617;611;217;216;194;64;48;51;-12;49;764;263;-15;26;181;148;263;540;207;167;48;-238;679;382;359;142;384;309;662;1414.0;-1.0;1520.0;148.0;0.0;10;24;15;1;1;0;1;1;0;0;1;1;1;1;0;52755.93359375;23955.345703125;19103.673828125;4206.8095703125;590.0;293947;584.0;260.0;Calculated values ==>;1563642285.114;334.86;334.26000000000005;294.86;294.76000000000005;292.56;279.56;276.6576332772354;277.96000000000004;278.26000000000005;271.96000000000004;278.06;349.56000000000006;299.46000000000004;271.66;275.76000000000005;291.26000000000005;287.96000000000004;299.46000000000004;327.16;289.86;277.96000000000004;331.56;332.16;249.36;242.98782864720522;268.67533136820026;276.6576332772354;293.86;6790000.000000001;3820000.0000000005;3590000.0;1420000.0;3840000.0;3090000.0;6620000.0;0.23566666666666666;0.0;0.2533333333333333;0.024666666666666667;0.0;0.23566666666666666;0.6558014906723293;23955.345703125;19103.673828125;4206.8095703125;52755.93359375;476820.87259822304;477916.1319857058;257638.47771678574;257254.63614278162;249357.16685090857;428611.97810654406;436897.1440491649;438472.7785254516;473309.80541858333;529648.1752132843;474784.40670321905;438003.16910024424;444201.66082275484;452952.0130857841;448338.431859534;278013.48244526994;466656.31756265956;455207.12558952876;436897.1440491649;245015.67932991832;247525.65490268572;443895.9783111276;207291.35272763815;207291.35272763815;276.1248566071717;576949.0079885148;233844.9796664444;26140.649584053324;257570.91440605107;0;22;23;41;48;43;46;0;18;18;137829042655.74335;54087636610.34102;119542446805.63692;58565.96120211273;5836.247431059406;-0.0;54110.43148810647;718244.3679702827;92997.71733038053;0.0;1186886.8245934043;2.5073640381220113;0.0946997428732518
652;2019-07-20 19:05:45.144;632;628;225;225;200;49;60;43;-24;49;763;262;-27;16;183;137;263;565;206;170;59;-240;665;370;348;138;373;298;650;1194.0;-1.0;1381.0;156.0;0.0;31;16;1;1;1;0;1;1;0;0;1;1;1;1;0;52812.28515625;22625.6328125;19494.228515625;4015.7490234375;588.0;293948;586.0;0.0;Calculated values ==>;1563642345.144;336.36;335.96000000000004;295.66;295.66;293.16;278.06;275.4277932560699;279.16;277.46000000000004;270.76000000000005;278.06;349.46000000000004;299.36;270.46000000000004;274.76000000000005;291.46000000000004;286.86;299.46000000000004;329.66;290.16;279.06;331.76000000000005;331.96000000000004;249.16000000000003;242.14157278889297;267.35522164206344;275.4277932560699;293.76000000000005;6650000.0;3700000.0;3479999.9999999995;1380000.0;3729999.9999999995;2980000.0;6500000.0;0.19899999999999998;0.0;0.23016666666666669;0.026000000000000002;0.0;0.19899999999999998;0.0;22625.6328125;19494.228515625;4015.7490234375;52812.28515625;480742.0244710435;481855.91665391;261562.55557044;261562.55557044;251920.04269159236;429467.9694778635;441327.7995687184;439072.0574886922;473828.3904477336;530380.2919522733;476074.42339542723;438614.2659217754;444955.10376800725;455123.0056772009;448900.63966652285;280339.68401008705;472262.74432081234;457438.6886192025;441167.9743996037;245852.32104278926;246688.97952812296;444456.0757864877;203940.6002173781;203940.6002173781;274.78336569046064;577829.1830119235;234233.3485746333;26209.20516629604;257892.72441668872;0;22;23;41;48;43;46;0;18;18;138041248705.6422;54171678610.300964;119724637855.55008;54119.42374861414;6253.402364796851;-0.0;47208.2474622629;719183.8823668616;93098.51478550544;0.0;1187731.5690787504;2.3318445937072205;0.09306997626695569
653;2019-07-20 19:06:45.145;644;644;235;234;209;45;105;37;-37;47;761;259;-39;4;185;140;263;582;206;172;105;-229;659;365;344;134;369;286;644;1479.0;-1.0;1394.0;247.0;0.0;36;1;1;1;1;0;1;1;0;0;1;1;1;1;0;54294.4609375;22529.77734375;19519.6640625;3796.51904296875;589.0;293949;586.0;14.0;Calculated values ==>;1563642405.145;337.56000000000006;337.56000000000006;296.66;296.56;294.06;277.66;274.9066339382667;283.66;276.86;269.46000000000004;277.86;349.26;299.06;269.26000000000005;273.56;291.66;287.16;299.46000000000004;331.36;290.36;283.66;331.76000000000005;332.06;250.26000000000002;241.2770596917726;265.87368984753493;274.9066339382667;293.76000000000005;6590000.000000001;3650000.0;3440000.0;1340000.0;3690000.0;2860000.0;6440000.000000001;0.2465;0.0;0.23233333333333334;0.04116666666666667;0.0;0.2465;0.03531421257898268;22529.77734375;19519.6640625;3796.51904296875;54294.4609375;483202.9331823365;484864.12681581115;266516.3376566187;266036.22991635534;255504.14141211694;429811.8947417682;448977.00544776703;439754.6109227171;474149.3184965571;531081.0422153809;477241.5044787507;439458.13621745846;445628.4626744324;456074.81529105705;450267.5999175554;393011.45704977855;475647.4896571246;458354.9380124236;448977.00544776703;245852.32104278926;247107.31509690773;446389.83202397067;202124.6214660135;202124.6214660135;274.05522771824593;578721.7541042301;234609.6499303989;26274.308485141348;258217.84560637656;0;22;23;41;48;43;46;0;18;18;138248852165.39142;54253279970.20239;119899840775.33844;55209.3675504408;10055.584501302572;-0.0;60849.11265150225;720094.9708111408;93234.4252743625;0.0;1188632.0620865773;2.75082174018223;0.10416139218800448
654;2019-07-20 19:07:45.125;652;652;235;234;211;42;140;34;-48;44;757;257;-50;-3;186;141;263;593;207;173;140;-214;640;362;343;130;365;289;631;1355.0;0.0;1328.0;362.0;0.0;36;1;100;1;0;0;1;1;0;0;1;1;1;1;0;45897.9453125;12749.115234375;18811.76953125;3862.22387695312;596.0;293950;586.0;14.0;Calculated values ==>;1563642465.125;338.36;338.36;296.66;296.56;294.26000000000005;277.36;274.5913991737795;287.16;276.56;268.36;277.56;348.86;298.86;268.16;272.86;291.76000000000005;287.26000000000005;299.46000000000004;332.46000000000004;290.46000000000004;287.16;331.76000000000005;332.76000000000005;251.76000000000002;240.39332010688793;266.24828229547654;274.5913991737795;293.86;6400000.0;3620000.0000000005;3429999.9999999995;1300000.0;3650000.0;2890000.0;6310000.0;0.22583333333333336;0.0;0.22133333333333333;0.060333333333333336;0.0;0.22583333333333336;0.03530139536745172;12749.115234375;18811.76953125;3862.22387695312;45897.9453125;486451.0460495594;487421.01735422434;267703.5865086868;267190.2161808479;256969.57752871024;430014.67791919125;454139.7567916681;437431.3039465478;474372.5853179056;530440.1493854215;476635.2534355892;437124.69547060307;444050.49630479293;456874.1274678485;450956.69263597444;404802.4871181819;478866.41057154647;458649.342509365;454139.7567916681;245852.32104278926;250035.78352995744;448695.2184944414;200488.77634000234;200488.77634000234;273.400682731114;579556.4125110059;234903.5427050529;26338.110068541762;258537.16774355492;0;22;23;41;48;43;46;0;18;18;138454883465.45694;54332453570.22757;120072283275.39328;52443.27944358206;14975.122009984492;-0.0;57282.846418667854;720991.7771679123;93442.94496561588;0.0;1189616.1669348108;3.520336092760225;0.15554485966703324
655;2019-07-20 19:08:45.116;648;648;233;232;205;37;159;30;-33;41;756;257;-35;14;187;139;263;574;206;175;158;-196;633;356;338;129;360;296;625;1268.0;-1.0;1289.0;239.0;0.0;12;1;100;1;0;0;1;1;0;0;1;1;1;1;0;44789.9375;12576.1640625;17940.08984375;3950.68896484375;612.0;293951;585.0;13.0;Calculated values ==>;1563642525.116;337.96000000000004;337.96000000000004;296.46000000000004;296.36;293.66;276.86;273.955091788801;289.06;276.16;269.86;277.26000000000005;348.76;298.86;269.66;274.56;291.86;287.06;299.46000000000004;330.56;290.66;288.96000000000004;331.66;334.36;253.56000000000003;240.16925963744896;267.1113755279542;273.955091788801;293.76000000000005;6330000.0;3560000.0;3379999.9999999995;1290000.0;3600000.0;2960000.0;6250000.0;0.21133333333333332;0.0;0.21483333333333335;0.03983333333333334;0.0;0.21133333333333332;0.03275230070008903;12576.1640625;17940.08984375;3950.68896484375;44789.9375;486637.72237915057;487500.0323621902;267252.21585437766;266737.6705479126;254943.8097148734;430412.23801567365;457570.76213521435;438143.1473471288;474211.1747634917;529804.1042499179;475747.8625400565;437835.6915274192;445066.589147658;457825.80360019417;451736.55110070325;408124.8075056209;476743.02391956537;459707.6612120414;457436.0833881486;245433.99809710225;256730.23209357203;450730.5374275729;199965.151400212;199965.151400212;273.16850199197455;580312.0315071304;235114.55504237302;26403.207909347384;258843.3872982011;0;22;23;41;48;43;46;0;18;18;138659152820.2426;54410141915.14606;120247756950.20917;51168.57279592929;9988.821210089876;-0.0;54412.19029345059;721855.0797541871;93650.9466206359;0.0;1190546.8192876396;3.3530558463423814;0.13273995368684277
656;2019-07-20 19:09:48.116;641;641;233;232;202;33;167;27;-32;38;763;255;-34;21;188;138;263;572;204;177;166;-180;637;351;334;130;354;294;630;1212.0;-1.0;1043.0;103.0;0.0;1;100;100;1;0;0;1;1;0;0;1;0;1;1;0;44292.97265625;12634.66796875;17809.349609375;3098.896484375;624.0;293952;584.0;0.0;Calculated values ==>;1563642588.116;337.26;337.26;296.46000000000004;296.36;293.36;276.46000000000004;273.4187578820637;289.86;275.86;269.96000000000004;276.96000000000004;349.46000000000004;298.66;269.76000000000005;275.26000000000005;291.96000000000004;286.96000000000004;299.46000000000004;330.36;290.86;289.76000000000005;331.56;335.56;255.16000000000003;240.39332010688793;266.86631818009863;273.4187578820637;293.56;6370000.0;3510000.0;3340000.0;1300000.0;3540000.0;2940000.0;6300000.0;0.20199999999999999;0.0;0.17383333333333334;0.017166666666666667;0.0;0.20199999999999999;0.0;12634.66796875;17809.349609375;3098.896484375;44292.97265625;485200.55476386624;485966.3339880504;266777.009005651;266276.5544751138;253555.05244277464;430735.4089219946;459278.5177921224;438743.29367333796;473792.32411537116;530683.4062110081;475770.64777364256;438439.1573181969;446442.4986583382;458923.5272896674;452474.515376344;406270.4309534496;475833.10602039495;460595.6709408787;459146.1314380872;245015.67932991832;261751.83340796042;452197.2328985094;199713.4944158651;199713.4944158651;273.0478532157093;581091.5069709976;235335.14982264646;26464.891782028048;259156.19489341593;0;22;23;41;48;43;46;0;18;18;138870832820.2426;54491726915.14606;120433606950.20917;41551.346770924036;4334.304177285394;-0.0;52405.39267848886;722666.3790503971;93776.27396777544;0.0;1191481.4731386441;2.9303072310161866;0.08518624205963872
657;2019-07-20 19:10:45.117;642;643;231;231;193;22;172;21;-32;35;774;253;-34;14;189;133;263;587;203;180;171;-163;655;339;324;133;342;295;650;1171.0;-1.0;773.0;31.0;0.0;1;98;100;1;0;0;1;1;0;0;1;0;1;1;0;45868.78515625;13026.9248046875;18749.904296875;3086.91235351562;631.0;293953;583.0;0.0;Calculated values ==>;1563642645.117;337.36;337.46000000000004;296.26000000000005;296.26000000000005;292.46000000000004;275.36;272.10816812424576;290.36;275.26000000000005;269.96000000000004;276.66;350.56000000000006;298.46000000000004;269.76000000000005;274.56;292.06;286.46000000000004;299.46000000000004;331.86;291.16;290.26000000000005;331.46000000000004;336.26000000000005;256.86;241.05796691057077;266.98899913490544;272.10816812424576;293.46000000000004;6550000.0;3390000.0;3240000.0;1330000.0;3420000.0000000005;2950000.0;6500000.0;0.19516666666666668;0.0;0.12883333333333333;0.005166666666666667;0.0;0.19516666666666668;0.0;13026.9248046875;18749.904296875;3086.91235351562;45868.78515625;483354.8899770166;484056.7494901956;264176.99277827557;264176.99277827557;249473.38779158503;431480.97241316177;461486.9784229066;438520.37345905404;473112.1826642056;531749.914736579;475410.8716115013;438214.884849924;445263.9717830113;460936.5088698856;453851.22492628446;396009.88116418547;475683.1507147041;462514.42608783836;461358.06700956397;244597.3647265701;264681.4149301396;453427.858262395;197159.6207486676;197159.6207486676;271.98501003955744;581805.3000782242;235538.30766347103;26513.86362794403;259445.62739869047;0;22;23;41;48;43;46;0;18;18;139058366110.78854;54566683230.364265;120601474895.69786;31095.310307521453;1324.0525604875916;-0.0;51562.730095251616;723241.5085104225;93821.07007796277;0.0;1192304.568553016;2.4088663309837663;0.044584678731001894
658;2019-07-20 19:11:45.107;655;651;221;220;193;23;177;14;-32;29;780;250;-34;13;188;132;263;584;201;183;176;-147;603;355;345;135;360;297;604;3202.0;-1.0;2537.0;708.0;0.0;1;97;95;1;0;0;0;0;0;0;1;0;1;1;0;24640.662109375;11473.48046875;0.0;3074.64965820312;634.0;293954;582.0;0.0;Calculated values ==>;1563642705.107;338.66;338.26;295.26000000000005;295.16;292.46000000000004;275.46000000000004;273.8482719121499;290.86;274.56;269.96000000000004;276.06;351.16;298.16;269.76000000000005;274.46000000000004;291.96000000000004;286.36;299.46000000000004;331.56;291.46000000000004;290.76000000000005;331.36;336.56;258.46000000000004;241.49495122638035;267.23344911666527;273.8482719121499;293.26000000000005;6030000.0;3550000.0;3450000.0;1350000.0;3600000.0;2970000.0;6040000.0;0.5336666666666667;0.0;0.42283333333333334;0.11800000000000001;0.0;0.5336666666666667;0.0;11473.48046875;0.0;3074.64965820312;24640.662109375;490800.49800775026;490147.03797868505;263148.76064645726;262668.66334509023;251434.16461195238;430477.46260093397;458868.26619600336;438071.4457414646;472265.74392498133;532223.0344632167;474804.6850504761;437763.19581502484;444725.97564661124;457963.5371873117;450901.0736769584;419539.4939412857;480707.5363945475;459672.37607806444;458733.7890088602;244179.05427248686;265937.0223246507;454731.3593681076;199784.14799471913;199784.14799471913;273.0928169718942;582392.7808757433;235742.44367910814;26565.20142032483;259601.85055965552;0;22;23;41;48;43;46;0;18;18;139259032660.82043;54647069830.377045;120779045295.72609;100755.81239724888;30083.77094205984;-0.0;138192.79175454663;724340.0847399109;94082.75831854851;0.0;1193885.6010193464;18.49257414844144;0.6695783623791666
659;2019-07-20 19:12:45.108;650;620;214;215;196;45;185;20;-18;28;782;249;-19;21;184;138;262;448;201;185;184;-132;598;375;365;144;379;317;600;1345.0;-1.0;1732.0;423.0;0.0;1;99;98;1;0;0;0;0;0;0;1;0;1;0;0;22542.69921875;11428.0224609375;0.0;3236.17236328125;634.0;293955;581.0;0.0;Calculated values ==>;1563642765.108;338.16;335.16;294.56;294.66;292.76000000000005;277.66;275.94376602880345;291.66;275.16;271.36;275.96000000000004;351.36;298.06;271.26000000000005;275.26000000000005;291.56;286.96000000000004;299.36;317.96000000000004;291.66;291.56;331.26000000000005;336.56;259.96000000000004;243.40439225979637;269.6138998590099;275.94376602880345;293.26000000000005;5980000.0;3750000.0;3650000.0;1440000.0;3790000.0;3170000.0;6000000.0;0.22416666666666665;0.0;0.2886666666666667;0.07050000000000001;0.0;0.22416666666666665;0.0;11428.0224609375;0.0;3236.17236328125;22542.69921875;490638.4160046752;486277.50254906097;260198.9177046404;260651.68265553427;252762.39869970683;429116.5711722346;456734.413091994;435667.4280566924;470973.6072408108;530929.6991533026;472065.38671012904;435503.0282350953;441813.15995618154;454251.5232062834;448117.51354318456;420841.73393227975;460157.2470506823;456734.413091994;456594.54110271874;243760.74795305103;265937.0223246507;454790.30049600324;204952.34713076294;204952.34713076294;275.1971038394267;582785.9821062473;235933.2927173893;26617.79248027673;259601.85055965552;0;22;23;41;48;43;46;0;18;18;139472036210.56314;54730771225.27594;120963248365.50357;66599.75336061831;17613.575712249443;-0.0;56409.791815380086;725734.7376967036;94480.24283148575;0.0;1195507.31624194;9.589556233663835;0.4600205136135821
660;2019-07-20 19:13:45.148;623;618;216;215;189;68;190;27;3;32;785;251;35;50;183;142;262;418;204;188;189;-176;603;383;370;151;387;335;603;1338.0;-1.0;1377.0;459.0;0.0;1;99;0;1;1;0;1;0;0;0;1;0;1;0;0;25150.65234375;16563.873046875;2877.82006835938;3319.91772460938;632.0;293956;579.0;0.0;Calculated values ==>;1563642825.148;335.46000000000004;334.96000000000004;294.76000000000005;294.66;292.06;279.96000000000004;276.758820704277;292.16;275.86;273.46000000000004;276.36;351.66;298.26000000000005;276.66;278.16;291.46000000000004;287.36;299.36;314.96000000000004;291.96000000000004;292.06;331.06;336.36;255.56000000000003;244.82967444194236;271.6637117239857;276.758820704277;293.56;6030000.0;3829999.9999999995;3700000.0;1510000.0;3870000.0000000005;3350000.0;6030000.0;0.223;0.0;0.22949999999999998;0.0765;0.0;0.223;0.0;16563.873046875;2877.82006835938;3319.91772460938;25150.65234375;486369.40695461753;485667.8302702074;260883.72950311925;260431.0655002683;250007.380516957;428538.6833535345;456614.5539490984;434868.5285885845;470432.38243055006;529883.9973752478;469878.6203116117;440139.34904073284;442490.53392980096;452725.53292074165;447218.3060004822;419219.1775318853;454494.9183782291;456332.7804492596;456473.7484945126;242924.1476594651;265099.94585879904;448927.80605398683;205849.5871697485;205849.5871697485;275.58040501244153;583183.6916654131;236166.71402367004;26672.46298703046;259625.84838143253;0;23;23;42;48;43;46;0;18;18;139692683210.42294;54819330225.21967;121158978765.37921;52559.84705562286;18595.483744644233;-0.0;55889.18797542239;726728.3963639877;94782.18615487612;0.0;1196443.764956156;5.581525827394453;0.2646143542713274
661;2019-07-20 19:14:45.119;602;609;218;218;198;76;184;34;-13;36;781;252;-8;35;183;151;262;476;204;191;182;-229;650;393;376;147;397;311;644;1688.0;0.0;2009.0;365.0;0.0;98;1;0;1;1;0;1;0;0;0;1;1;1;1;0;39062.484375;21750.55859375;6266.61865234375;4036.05615234375;631.0;293957;578.0;0.0;Calculated values ==>;1563642885.119;333.36;334.06;294.96000000000004;294.96000000000004;292.96000000000004;280.76000000000005;277.76006397333236;291.56;276.56;271.86;276.76000000000005;351.26;298.36;272.36;276.66;291.46000000000004;288.26000000000005;299.36;320.76000000000005;292.26000000000005;291.36;330.96000000000004;336.26000000000005;250.26000000000002;244.02132995426717;268.91163127593666;277.76006397333236;293.56;6500000.0;3929999.9999999995;3760000.0;1470000.0;3970000.0000000005;3110000.0;6440000.000000001;0.2813333333333333;0.0;0.3348333333333333;0.06083333333333333;0.0;0.2813333333333333;0.0;21750.55859375;6266.61865234375;4036.05615234375;39062.484375;477970.0087030573;479726.1454994418;259034.24251786072;259034.24251786072;251464.07676474427;427788.9520696689;454760.6760157623;437864.8868398262;471366.9202731048;531276.9296994685;473218.8816231254;438649.893173099;445112.2951963821;450956.18037164013;446716.33900103817;398635.94253347884;458311.7329673091;455763.74373751873;454472.4852422526;242505.85365607988;264681.4149301396;443904.7341311222;209035.62317247997;209035.62317247997;276.84082040776696;583718.5425014329;236485.8466317588;26733.733141065466;259702.0152056156;0;23;23;42;48;43;46;0;19;18;139916375040.2593;54908687015.15431;121352685095.23752;76619.66511794976;14287.870916650734;-0.0;69049.5705289627;727804.3719916119;95056.08166334139;0.0;1197484.4180507096;4.990357901657453;0.2136290880250833
662;2019-07-20 19:15:45.139;605;612;215;214;195;77;135;50;-11;46;764;258;-12;24;183;153;262;523;203;200;133;-235;660;391;373;144;393;317;644;1246.0;0.0;1608.0;289.0;0.0;1;9;0;1;1;0;1;1;0;0;1;1;1;1;0;50331.859375;22191.015625;18102.671875;4165.9580078125;630.0;293958;576.0;0.0;Calculated values ==>;1563642945.139;333.66;334.36;294.66;294.56;292.66;280.86;277.5613417927498;286.66;278.16;272.06;277.76000000000005;349.56000000000006;298.96000000000004;271.96000000000004;275.56;291.46000000000004;288.46000000000004;299.36;325.46000000000004;293.16;286.46000000000004;330.76000000000005;336.16;249.66000000000003;243.40439225979637;269.6138998590099;277.5613417927498;293.46000000000004;6600000.0;3910000.0;3729999.9999999995;1440000.0;3929999.9999999995;3170000.0;6440000.000000001;0.2076666666666667;0.0;0.26799999999999996;0.04816666666666667;0.0;0.2076666666666667;0.0;22191.015625;18102.671875;4165.9580078125;50331.859375;477237.486976245;480172.82000347617;257831.42173109335;257436.5713130512;250405.29534486655;427941.3511905804;448035.25679078005;436807.67884266505;472753.25497100636;529036.9866897302;473147.67492406745;436645.889417906;442267.1099655784;451669.90852448484;447415.9214076621;391268.7445553836;466303.9282817793;457529.2244627817;447728.9535180644;241669.27786274583;264262.8888514036;443832.77966384706;208336.97093043808;208336.97093043808;276.5670454585314;584463.743683401;236852.14847672702;26802.10604241771;259905.16031908593;0;23;23;42;49;43;46;0;19;18;140141149940.18787;54996016115.12656;121541147895.17763;61230.14972047682;11343.0481206592;-0.0;49713.73505069707;728953.5033643859;95269.7438522484;0.0;1198474.44216163;2.7505152480431874;0.12411427750798837
663;2019-07-20 19:16:45.120;611;616;224;224;199;52;106;48;-18;50;760;259;-21;17;185;139;262;553;206;205;106;-237;668;373;352;140;376;303;652;1291.0;-1.0;1241.0;127.0;0.0;24;8;0;1;1;0;1;1;0;0;1;1;1;1;0;52700.70703125;22567.39453125;19223.439453125;3985.49682617188;628.0;293959;575.0;0.0;Calculated values ==>;1563643005.12;334.26000000000005;334.76000000000005;295.56;295.56;293.06;278.36;275.73799182748917;283.76000000000005;277.96000000000004;271.36;278.16;349.16;299.06;271.06;274.86;291.66;287.06;299.36;328.46000000000004;293.66;283.76000000000005;330.66;335.96000000000004;249.46000000000004;242.56692532238324;267.9596281332873;275.73799182748917;293.76000000000005;6680000.0;3729999.9999999995;3520000.0000000005;1400000.0;3760000.0;3030000.0;6520000.0;0.21516666666666667;0.0;0.20683333333333334;0.021166666666666667;0.0;0.21516666666666667;0.0;22567.39453125;19223.439453125;3985.49682617188;52700.70703125;477204.44714827684;479842.38366484025;261014.344504664;261014.344504664;251481.2748572934;429258.0297950786;447623.4738459107;438881.8371443283;473667.5473979283;529687.3334219017;475085.68076045427;438419.19255376846;444100.09568505123;454904.50125689665;448644.9391184073;279069.0211998283;470100.7992710464;461518.7692375384;447623.4738459107;241250.99604349316;263425.85118522606;444393.14427900995;204994.82056278118;204994.82056278118;275.20372697450347;585322.0765111942;237225.01711522587;26870.01332185686;260216.11274708298;0;23;23;42;49;43;46;0;19;18;140358581064.99426;55081189135.05072;121727088995.01207;48375.631262949995;5067.264518660176;-0.0;52205.59856475337;729866.5956342906;95406.45315246265;0.0;1199323.5009872057;2.307928409194869;0.07796983635479068
664;2019-07-20 19:17:48.120;626;630;230;230;205;47;135;40;-32;48;758;258;-34;6;186;137;262;575;206;207;135;-227;661;368;348;135;371;292;646;1682.0;-1.0;1220.0;119.0;0.0;39;1;0;1;1;0;1;1;0;0;1;1;1;1;0;53802.62890625;22407.857421875;19602.27734375;3819.43627929688;627.0;293960;574.0;0.0;Calculated values ==>;1563643068.12;335.76000000000005;336.16;296.16;296.16;293.66;277.86;275.2199585193972;286.66;277.16;269.96000000000004;277.96000000000004;348.96000000000004;298.96000000000004;269.76000000000005;273.76000000000005;291.76000000000005;286.86;299.36;330.66;293.86;286.66;330.56;335.86;250.46000000000004;241.49495122638035;266.62003547228215;275.2199585193972;293.76000000000005;6609999.999999999;3679999.9999999995;3479999.9999999995;1350000.0;3710000.0;2920000.0;6459999.999999999;0.2803333333333333;0.0;0.2033333333333333;0.01983333333333333;0.0;0.2803333333333333;0.0;22407.857421875;19602.27734375;3819.43627929688;53802.62890625;480301.06968257704;482602.524266342;264024.1042708818;264024.1042708818;253909.93078523022;429606.4342157736;452573.1482883013;439186.1151600962;474117.84615207044;530316.1174906006;476371.5139571428;438884.6286365988;444725.8672370352;455884.3690453659;449271.10435631766;390365.8477809965;474324.3212114426;462391.9528958846;452573.1482883013;240832.718256323;263007.33956846996;446414.41128280363;204009.45435054853;204009.45435054853;274.8004712036582;586253.9807006473;237618.5505698157;26938.30648652971;260555.83776905565;0;23;23;42;49;43;46;0;19;18;140579081064.99426;55167814135.05072;121914513995.01207;47819.25436460802;4807.698312489725;-0.0;69680.6888672167;730708.3008835317;95492.85907723522;0.0;1200390.0060022355;2.668749428713378;0.06913207996834293
665;2019-07-20 19:18:45.140;637;640;232;231;207;46;162;37;-44;45;756;257;-46;-2;187;137;262;589;204;208;161;-209;656;367;348;129;370;281;642;1731.0;-1.0;1571.0;323.0;0.0;57;1;0;1;1;0;1;1;0;0;1;1;1;1;0;55138.515625;22320.37890625;20147.279296875;3742.69482421875;626.0;293961;573.0;0.0;Calculated values ==>;1563643125.14;336.86;337.16;296.36;296.26000000000005;293.86;277.76000000000005;275.1157276137837;289.36;276.86;268.76000000000005;277.66;348.76;298.86;268.56;272.96000000000004;291.86;286.86;299.36;332.06;293.96000000000004;289.26000000000005;330.46000000000004;335.76000000000005;252.26000000000002;240.16925963744896;265.2429198363724;275.1157276137837;293.56;6559999.999999999;3670000.0000000005;3479999.9999999995;1290000.0;3700000.0;2810000.0;6420000.0;0.2885;0.0;0.26183333333333336;0.05383333333333333;0.0;0.2885;0.0;22320.37890625;20147.279296875;3742.69482421875;55138.515625;482506.90791316226;484505.78894524777;265254.3799379351;264787.94588196423;254847.2727173617;429675.2189834977;456343.4055765255;439811.2956504467;474597.32880472485;530942.7141664617;477638.1685598994;439517.4856313818;445774.3805719542;456191.64879011153;449455.4796571053;394517.60113842314;476956.1316821047;462523.47555721086;456205.8309544034;240414.4444865203;262588.8327430989;449392.0580792926;202595.61294853728;202595.61294853728;274.24787137955377;587116.7340457956;237972.7733538769;26998.194363915984;260870.63217577332;0;23;23;42;49;43;46;0;19;18;140777510665.75757;55243080535.340256;122077876295.64049;62110.97292078328;13285.87529620566;-0.0;73166.54789469237;731578.8872146325;95636.15012878196;0.0;1201521.2767621656;3.2149374843289524;0.11939467359638245
666;2019-07-20 19:19:45.071;638;640;232;231;205;42;175;36;-30;44;756;255;-31;12;188;137;262;582;204;207;174;-189;635;362;344;129;365;301;625;1600.0;-1.0;1207.0;341.0;0.0;51;1;100;1;0;0;1;1;0;0;1;1;1;1;0;45266.984375;12528.220703125;19059.021484375;3998.8544921875;624.0;293962;572.0;0.0;Calculated values ==>;1563643185.071;336.96000000000004;337.16;296.36;296.26000000000005;293.66;277.36;274.5913991737795;290.66;276.76000000000005;270.16;277.56;348.76;298.66;270.06;274.36;291.96000000000004;286.86;299.36;331.36;293.86;290.56;330.36;335.56;254.26000000000002;240.16925963744896;267.7187500070086;274.5913991737795;293.56;6350000.0;3620000.0000000005;3440000.0;1290000.0;3650000.0;3010000.0;6250000.0;0.26666666666666666;0.0;0.20116666666666666;0.05683333333333333;0.0;0.26666666666666666;0.0;12528.220703125;19059.021484375;3998.8544921875;45266.984375;484989.03780639154;486368.44394998555;266737.6705479126;266231.25735320617;254943.8097148734;430014.67791919125;458758.63130759384;437473.55829604797;474500.8112759463;529422.5520415995;474874.03957691055;437317.3582810305;443779.4857613598;457153.08725739754;450368.9831162589;406740.3016979186;477940.26837399567;462994.4217726062;458624.200344335;239996.17471937067;261751.83340796042;451448.25470643723;201044.2732097066;201044.2732097066;273.61908228723723;587952.4843263408;238262.84438484773;27062.633085032267;261196.9756218701;0;23;23;42;49;43;46;0;19;18;140984871925.73776;55320391525.33287;122252275505.62384;47561.69118320234;14231.292948397524;-0.0;68687.98056923423;732491.7750523809;95865.19615793611;0.0;1202702.0383933545;3.66662761233132;0.1313285185628733
667;2019-07-20 19:20:45.111;629;630;232;232;205;39;181;34;-26;42;766;254;-27;20;189;136;261;575;202;207;180;-170;634;359;343;132;362;301;625;1788.0;-1.0;1145.0;323.0;0.0;44;100;100;1;0;0;1;1;0;0;1;1;0;1;0;45365.5703125;12534.1708984375;18860.013671875;3175.48071289062;622.0;293963;571.0;0.0;Calculated values ==>;1563643245.111;336.06;336.16;296.36;296.36;293.66;277.06;274.27422755570615;291.26000000000005;276.56;270.56;277.36;349.76;298.56;270.46000000000004;275.16;292.06;286.76000000000005;299.26000000000005;330.66;293.86;291.16;330.26000000000005;335.36;256.16;240.83765695389522;267.7187500070086;274.27422755570615;293.36;6340000.0;3590000.0;3429999.9999999995;1320000.0;3620000.0000000005;3010000.0;6250000.0;0.298;0.0;0.19083333333333333;0.05383333333333333;0.0;0.298;0.0;12534.1708984375;18860.013671875;3175.48071289062;45365.5703125;483801.85764742346;484944.1839378295;266737.6705479126;266737.6705479126;254943.8097148734;430214.79039162316;459719.70858421666;438095.2167564963;473921.58982693544;530465.2551293176;474756.85858618637;437940.2675631159;444931.73517570685;457778.76280914614;450764.4150246694;406736.8550460526;476893.1904667063;463144.26048159803;459586.36343998555;239577.9089402584;260914.8530628454;452880.0377185289;200670.72817081347;200670.72817081347;273.459246414166;588708.2591291158;238471.8368835702;27122.459069121047;261513.17824261106;0;23;23;42;49;43;46;0;19;18;141191109325.60672;55398743725.28309;122432995905.50902;45308.5065717678;13577.267830652012;-0.0;77156.85931021327;733266.2093120567;96097.08865628518;0.0;1203918.2223073542;3.9353182218612384;0.11978264428040385
668;2019-07-20 19:21:45.102;622;625;230;229;202;38;185;33;-26;41;783;251;-28;15;190;136;261;579;201;207;184;-154;636;358;342;134;361;300;627;1845.0;-1.0;1272.0;214.0;0.0;42;99;100;1;0;0;1;1;0;0;1;1;0;1;0;45677.81640625;12587.3427734375;18934.83984375;3138.9794921875;621.0;293964;570.0;0.0;Calculated values ==>;1563643305.102;335.36;335.66;296.16;296.06;293.36;276.96000000000004;274.1680685717883;291.66;276.46000000000004;270.56;277.26000000000005;351.46000000000004;298.26000000000005;270.36;274.66;292.16;286.76000000000005;299.26000000000005;331.06;293.86;291.56;330.16;335.26000000000005;257.76000000000005;241.2770596917726;267.5978703862781;274.1680685717883;293.26000000000005;6360000.0;3579999.9999999995;3420000.0000000005;1340000.0;3610000.0;3000000.0;6270000.0;0.3075;0.0;0.21200000000000002;0.035666666666666666;0.0;0.3075;0.0;12587.3427734375;18934.83984375;3138.9794921875;45677.81640625;482560.504312199;484005.1397543196;265555.9162919251;265069.2717268583;253700.4440504943;430280.9020939914;460407.5333990476;438320.22817239247;473565.85517348704;532310.5938337429;474534.3709164671;438011.42202021845;444413.69907515554;458077.9016770889;450944.30644864263;405777.903521335;477252.1290902204;463293.79140635376;460274.98526110285;239159.6471344744;260496.36997498586;454181.38033102563;201251.06787079264;201251.06787079264;273.6824838106469;589466.8402134095;238681.15142872414;27175.071677699572;261828.08811134397;0;23;23;42;49;43;46;0;19;18;141396578500.39114;55478531755.19937;122613268860.31987;50258.66198393917;9021.181144414977;-0.0;79649.85459752039;734062.4829235581;96285.38081615197;0.0;1205224.7489134888;4.0082238814577265;0.10514665897604505
669;2019-07-20 19:22:45.123;621;624;227;225;197;37;188;32;-27;40;792;248;-29;14;190;134;261;584;200;208;187;-141;639;358;343;135;362;299;631;2006.0;-1.0;1214.0;267.0;0.0;41;99;100;1;0;0;1;1;0;0;1;1;0;1;0;45674.69140625;12664.8447265625;19025.705078125;3124.3076171875;619.0;293965;570.0;0.0;Calculated values ==>;1563643365.123;335.26000000000005;335.56;295.86;295.66;292.86;276.86;274.1680685717883;291.96000000000004;276.36;270.46000000000004;277.16;352.36;297.96000000000004;270.26000000000005;274.56;292.16;286.56;299.26000000000005;331.56;293.96000000000004;291.86;330.16;335.06;259.06;241.49495122638035;267.47669482898436;274.1680685717883;293.16;6390000.0;3579999.9999999995;3429999.9999999995;1350000.0;3620000.0000000005;2990000.0;6310000.0;0.3343333333333333;0.0;0.20233333333333334;0.0445;0.0;0.3343333333333333;0.0;12664.8447265625;19025.705078125;3124.3076171875;45674.69140625;482074.5327396313;483413.76105680177;263797.95167505275;262883.2099493563;251669.55138734254;430280.9020939914;460649.6208474364;438390.63782803225;473338.7274854557;533320.630385781;474312.25262268167;438082.61597026663;444470.14050354663;457916.85825212236;450652.27371114545;404279.4656557937;477521.9536313774;463274.4241432388;460517.1467250389;239159.6471344744;259659.41789560125;455344.05889219296;201118.5690142103;201118.5690142103;273.63059312811095;590228.3775554999;238891.6599764499;27227.28400478546;262144.53670346626;0;23;23;42;49;43;46;0;19;18;141602150425.07758;55559260000.07623;122793031755.04567;48008.04858999664;11313.034299570227;-0.0;86725.59114798701;734881.6587883305;96454.89191938833;0.0;1206611.6962209693;4.194952524659467;0.10549219397151113
670;2019-07-20 19:23:45.093;621;625;224;223;194;39;190;32;-28;40;795;247;-30;15;191;132;261;589;200;210;189;-131;642;360;345;137;363;299;633;2105.0;-1.0;1431.0;344.0;0.0;53;99;100;1;0;0;1;1;0;0;1;1;0;1;0;45878.34765625;12731.302734375;19508.810546875;3097.24047851562;617.0;293966;568.0;0.0;Calculated values ==>;1563643425.093;335.26000000000005;335.66;295.56;295.46000000000004;292.56;277.06;274.38016830617;292.16;276.36;270.36;277.16;352.66;297.86;270.16;274.66;292.26000000000005;286.36;299.26000000000005;332.06;294.16;292.06;329.96000000000004;334.86;260.06;241.92719264551067;267.47669482898436;274.38016830617;293.16;6420000.0;3600000.0;3450000.0;1370000.0;3629999.9999999995;2990000.0;6330000.0;0.35083333333333333;0.0;0.23850000000000002;0.05733333333333333;0.0;0.35083333333333333;0.0;12731.302734375;19508.810546875;3097.24047851562;45878.34765625;481733.4716778353;483334.4186560599;262289.28756142664;261847.7288830583;250508.11189493636;430148.3826014536;460604.695778379;438236.7768127522;473078.44118532055;533632.2659797296;474195.03037831123;437928.15255369636;444613.46213006455;457893.7095298428;449995.63183530286;402699.41450150695;478032.55972887174;463236.04670404014;460471.8815980348;238323.1353838712;258822.4845140824;456038.8422409303;201508.73274882417;201508.73274882417;273.7921992785485;590990.9380770552;239103.18872144422;27279.104315823974;262465.4971066793;0;23;23;42;49;43;46;0;19;18;141808447225.176;55640819200.11514;122972342055.13121;56459.63850924683;14593.059610880751;-0.0;90852.90472126473;735751.7875658764;96670.66809335374;0.0;1208090.777110186;4.5817127095049965;0.13464047213757258
671;2019-07-20 19:24:45.143;622;626;222;221;191;39;191;33;-29;40;794;247;-30;18;192;132;261;593;201;211;190;-124;646;361;346;138;364;299;636;2156.0;-1.0;1348.0;336.0;0.0;64;99;100;1;0;0;1;1;0;0;1;1;0;1;0;46094.48046875;12780.8232421875;20050.673828125;3063.7978515625;614.0;293967;568.0;0.0;Calculated values ==>;1563643485.143;335.36;335.76000000000005;295.36;295.26000000000005;292.26000000000005;277.06;274.4858918419099;292.26000000000005;276.46000000000004;270.26000000000005;277.16;352.56000000000006;297.86;270.16;274.96000000000004;292.36;286.36;299.26000000000005;332.46000000000004;294.26000000000005;292.16;329.96000000000004;334.56;260.76000000000005;242.14157278889297;267.47669482898436;274.4858918419099;293.26000000000005;6459999.999999999;3610000.0;3460000.0;1380000.0;3640000.0;2990000.0;6360000.0;0.35933333333333334;0.0;0.22466666666666668;0.056;0.0;0.35933333333333334;0.0;12780.8232421875;20050.673828125;3063.7978515625;46094.48046875;481424.90318490734;483143.01288383524;261207.2954833831;260778.88776893643;249332.04357498587;430081.6785162784;460582.41373364284;438082.61597026663;472947.9820155742;533528.3951905414;474195.03037831123;437928.15255369636;445042.1710269553;457870.68847121065;449812.9088949283;400441.8322859582;478275.14426460466;463217.0371347437;460449.4295776438;238323.1353838712;257567.11924055516;456591.9871409039;201849.4124865765;201849.4124865765;273.9297914841024;591758.0170110164;239315.96693862145;27330.48908685556;262795.4341948505;0;23;23;42;49;43;46;0;19;18;142015919975.01126;55723387950.049576;123151891554.98863;53073.726382669054;14265.584180642334;-0.0;92923.60614139019;736665.3262542842;96911.35719867387;0.0;1209623.5242585943;4.464733248563882;0.12452137570048591
672;2019-07-20 19:25:45.104;623;626;221;219;190;39;190;34;-28;40;791;247;-30;20;193;130;261;595;201;211;190;-119;649;361;347;140;364;299;639;2186.0;-2.0;1382.0;442.0;0.0;73;99;100;1;0;0;1;1;0;0;1;1;0;1;0;46185.57421875;12893.1845703125;20557.296875;3060.337890625;611.0;293968;567.0;0.0;Calculated values ==>;1563643545.104;335.46000000000004;335.76000000000005;295.26000000000005;295.06;292.16;277.06;274.4858918419099;292.16;276.56;270.36;277.16;352.26;297.86;270.16;275.16;292.46000000000004;286.16;299.26000000000005;332.66;294.26000000000005;292.16;329.86;334.26000000000005;261.26000000000005;242.56692532238324;267.47669482898436;274.4858918419099;293.26000000000005;6490000.000000001;3610000.0;3470000.0000000005;1400000.0;3640000.0;2990000.0;6390000.0;0.36433333333333334;0.0;0.23033333333333333;0.07366666666666667;0.0;0.36433333333333334;0.0;12893.1845703125;20557.296875;3060.337890625;46185.57421875;481230.20713373675;482805.7061219202;260583.67562621407;259746.490123706;248868.2733651275;430081.6785162784;460293.8193947865;438236.7768127522;472686.4266018815;533216.7363102105;474195.03037831123;437928.15255369636;445326.94577851886;458008.9962070331;449516.5683920647;398611.4640805926;478219.2737698445;463067.35107743245;460293.8193947865;237904.88540968279;256311.7953858065;456781.6664363326;201527.46877297983;201527.46877297983;273.80398635065694;592526.517619065;239529.77793691104;27381.49037914544;263133.6139920196;0;23;23;42;49;43;46;0;19;18;142223684840.7184;55806733740.33325;123331174945.59885;54522.04395182757;18803.725894533658;-0.0;94277.2070765449;737561.3748663656;97186.75565814145;0.0;1211182.5170363118;4.590501664199438;0.14545314666596476
