;time;temperatura_mandata_mt;temperatura_valle_uta;temperatura_valle_gc;temperatura_valle_rig_pdc;temperatura_uscita_rig_fascio;t_rec;temperatura_asp_eiettori;temperatura_out_rig_liquida_mt_bt;temperatura_out_evap_mt;temperatura_aspirazione_bt;temperatura_mandata_bt;temperatura_uscita_intercooler;temperatura_out_ev_mt_intercooler;temperatura_aspirazione_mt;temperatura_asp_aux_pdc;temperatura_asp_aux;temperatura_monte_pdc;t_out_uta_1e2_gc;t_out_uta_1_evap;t_out_uta_2_evap;temp_out_evap_1_2;t_out_evap_bt;pressione_mandata;pressione_ricevitore;p_out_evap_uta;pressione_spirazione_bt;pressione_aspirazione_aux_pdc;pressione_aspirazione_mt;pressione_monte_eiettore;portata_liquido_evap_uta;portata_gas_uta_heating;portata_liquido_mt;portata_liquido_bt;portata_gas_back_up_uta;inverter_aux_1;inverter_bt_1;inverter_mt_1;stato_mt1;stato_mt2;stato_mt3;stato_aux1;stato_aux2;stato_aux3;stato_aux4;stato_lt1;stato_lt2;stato_lt3;stato_level_asp1;stato_level_asp2;potenza_elettrica_totale;potenza_elettrica_mt;potenza_elettrica_aux;potenza_elettrica_lt;temp_out_acs;id;tin_acs;portata_acqua_acs;Calculated values ==>;Timestamp seconds;T1 MT discharge;T2 After AHU;T3 GC Outlet;T4 Inlet IHX 1;T5 Inlet IHX 2;T6 Receiver;T6 Receiver sat;T7 Ejector inlet;T8 Liquid out IHX;T9 MT section outlet;T10 LT suction;T11 LT discharge;T12 Intercooler outlet;T13 out intercooler and MT section;T14 MT suction;T15 Aux_HP suction;T16 Aux suction;T17 Inlet AHU (heating);T18 Outlet AHU (heating);T19 Outlet AHU (cooling);T20 Outlet AHU (cooling);T21 Water in DHW;T22 Water out DHW;T23 LT section outlet;LT evaporation temp;MT evaporation temp;AHU saturation temp;Tair external air;P1 discharge;P2 receiver;P3 AHU evaporation;P4 LT suction;P5 Aux HP suction;P6 MT suction;P7 ejector inlet;M1 AHU liquid (cooling);M2 AHU vapour (heating);M3 MT liquid;M4 LT liquid;M5 AHU (no ejectors);Mtotal AHU;DHW water;Power Meter MT;Power Meter AUX;Power Meter LT;Total Power;h1 Enthalpy;h2 Enthalpy;h3 Enthalpy;h4 Enthalpy;h5 Enthalpy;h6 Enthalpy sat;h7 Enthalpy;h9 Enthalpy;h10 Enthalpy;h11 Enthalpy;h12 Enthalpy;h13 Enthalpy;h14 Enthalpy;h15 Enthalpy;h16 Enthalpy;h17 Enthalpy;h18 Enthalpy;h19 Enthalpy;h20 Enthalpy;h21 Enthalpy;h22 Enthalpy;h23 Enthalpy;h8 Enthalpy calc;hmix Enthalpy;T8 calculated;Accumulated Etot;Accumulated E_MT;Accumulated E_LT;Accumulated E_AUX;Number of Cycles MT1;Number of Cycles MT2;Number of Cycles MT3;Number of Cycles AUX1;Number of Cycles AUX2;Number of Cycles AUX3;Number of Cycles AUX4;Number of Cycles LT1;Number of Cycles LT2;Number of Cycles LT3;Accumulated Pevap P3;Accumulated Pevap P4;Accumulated Pevap P6;Cooling duty MT evap;Cooling duty LT evap;Heating duty rooftop heating;Cooling duty rooftop AC;Accumulated cooling MT evap;Accumulated cooling LT evap;Accumulated heating rooftop;Accumulated cooling rooftop;COPtot;ntot
673;2019-07-20 19:26:45.124;624;627;219;218;189;40;189;34;-27;40;788;247;-29;20;194;129;261;598;201;209;189;-116;653;362;348;141;365;300;643;2144.0;-1.0;1368.0;355.0;0.0;87;99;100;1;0;0;1;1;0;0;1;1;0;1;0;46637.796875;12945.576171875;21156.818359375;3048.79516601562;607.0;293969;566.0;0.0;Calculated values ==>;1563643605.124;335.56;335.86;295.06;294.96000000000004;292.06;277.16;274.5913991737795;292.06;276.56;270.46000000000004;277.16;351.96000000000004;297.86;270.26000000000005;275.16;292.56;286.06;299.26000000000005;332.96000000000004;294.06;292.06;329.76000000000005;333.86;261.56;242.77792619122317;267.5978703862781;274.5913991737795;293.26000000000005;6530000.0;3620000.0000000005;3479999.9999999995;1410000.0;3650000.0;3000000.0;6430000.0;0.35733333333333334;0.0;0.228;0.059166666666666666;0.0;0.35733333333333334;0.0;12945.576171875;21156.818359375;3048.79516601562;46637.796875;480920.9632186841;482500.9894533606;259501.8408115138;259093.3596034505;248372.91686444468;430014.67791919125;460004.1603534115;438165.9764317512;472555.3283204977;532830.5987171864;474065.0985316825;437856.56215164;445129.6953370489;457986.28317495435;449183.42964702763;395937.3277742017;478196.03325711965;462654.8833256417;460004.1603534115;237486.63934987856;254638.09398592086;456928.54244966514;202106.81247843363;202106.81247843363;274.03471911657465;593300.3035539645;239745.17271736288;27432.416791081978;263481.34749140457;0;23;23;42;49;43;46;0;19;18;142432254340.65213;55891061840.30646;123510934845.54172;53821.48938135641;15076.952356631198;-0.0;92155.31897399209;738464.5385981144;97469.18875647322;0.0;1212736.6392877004;4.335090262905726;0.12586277121248948
674;2019-07-20 19:27:45.135;625;629;219;218;188;39;188;35;-27;41;784;248;-28;22;195;127;261;600;201;207;188;-113;656;362;348;142;365;301;646;2198.0;-2.0;1315.0;314.0;0.0;98;99;100;1;0;0;1;1;0;0;1;1;0;1;0;46999.58984375;13000.29296875;21735.470703125;2970.00341796875;604.0;293970;565.0;0.0;Calculated values ==>;1563643665.135;335.66;336.06;295.06;294.96000000000004;291.96000000000004;277.06;274.5913991737795;291.96000000000004;276.66;270.46000000000004;277.26000000000005;351.56000000000006;297.96000000000004;270.36;275.36;292.66;285.86;299.26000000000005;333.16;293.86;291.96000000000004;329.66;333.56;261.86;242.98782864720522;267.7187500070086;274.5913991737795;293.26000000000005;6559999.999999999;3620000.0000000005;3479999.9999999995;1420000.0;3650000.0;3010000.0;6459999.999999999;0.36633333333333334;0.0;0.21916666666666668;0.052333333333333336;0.0;0.36633333333333334;0.0;13000.29296875;21735.470703125;2970.00341796875;46999.58984375;480726.0298465669;482455.7722654342;259322.17222896067;258917.0343135083;247922.15812995264;430014.67791919125;459870.3299684906;437940.2675631159;472522.5091947854;532339.9270891324;474052.55193726526;437785.01000687695;445217.6754897761;458124.62172241724;448884.8576902355;393703.8414435517;478141.91058702325;462391.9528958846;459870.3299684906;237068.3971897606;253382.8652305231;457076.07354012894;202274.0309554199;202274.0309554199;274.09987498080915;594080.7581660061;239961.4279327615;27482.58264126668;263838.84876298957;0;23;23;42;49;43;46;0;19;18;142641092620.3667;55975977405.19041;123691267900.29526;51650.183523186715;13334.640228599774;-0.0;94366.11087178823;739343.6303417289;97705.99543429296;0.0;1214291.2694975862;4.226168751424149;0.11086990499688303
675;2019-07-20 19:28:45.135;628;631;219;218;188;40;188;35;-27;41;779;248;-28;21;196;127;261;602;202;204;187;-111;656;363;350;142;367;300;646;2292.0;-1.0;1381.0;260.0;0.0;98;100;100;1;0;0;1;1;0;0;1;1;0;1;0;46716.8203125;13016.515625;21648.017578125;2968.23388671875;600.0;293971;564.0;0.0;Calculated values ==>;1563643725.135;335.96000000000004;336.26000000000005;295.06;294.96000000000004;291.96000000000004;277.16;274.69669130483857;291.96000000000004;276.66;270.46000000000004;277.26000000000005;351.06000000000006;297.96000000000004;270.36;275.26000000000005;292.76000000000005;285.86;299.26000000000005;333.36;293.56;291.86;329.56;333.16;262.06;242.98782864720522;267.5978703862781;274.69669130483857;293.36;6559999.999999999;3629999.9999999995;3500000.0;1420000.0;3670000.0000000005;3000000.0;6459999.999999999;0.382;0.0;0.23016666666666669;0.043333333333333335;0.0;0.382;0.0;13016.515625;21648.017578125;2968.23388671875;46716.8203125;481173.059013896;482749.1493356878;259322.17222896067;258917.0343135083;247922.15812995264;429947.3805835815;459556.16276525194;438165.9764317512;472522.5091947854;531894.4433080523;474182.5043501532;438011.42202021845;445272.2709286054;457941.242533051;448698.70791018114;393703.8414435517;478443.18918525096;461691.87941572437;459421.59611363866;236650.15891445865;251709.28920128586;457281.18440967094;202794.38175422055;202794.38175422055;274.30679184620703;594861.7282506415;240178.23467104274;27532.067952139074;264200.37783199997;0;23;23;42;49;43;46;0;19;18;142850492620.3667;56061177405.19041;123871567900.29526;54174.69537494498;11027.76144840285;-0.0;98031.59588529772;740225.5043325467;97909.01544826798;0.0;1215894.5837205618;4.337551164360136;0.10534246616424774
676;2019-07-20 19:29:45.116;629;632;218;217;188;41;187;36;-28;41;774;248;-29;21;197;127;261;604;201;201;186;-108;657;364;351;142;367;299;646;2307.0;-1.0;1262.0;237.0;0.0;98;100;98;1;0;0;1;1;0;0;1;1;0;1;0;46315.97265625;12941.517578125;21681.70703125;2961.92846679688;596.0;293972;562.0;0.0;Calculated values ==>;1563643785.116;336.06;336.36;294.96000000000004;294.86;291.96000000000004;277.26000000000005;274.8017692304317;291.86;276.76000000000005;270.36;277.26000000000005;350.56000000000006;297.96000000000004;270.26000000000005;275.26000000000005;292.86;285.86;299.26000000000005;333.56;293.26000000000005;291.76000000000005;329.36;332.76000000000005;262.36;242.98782864720522;267.47669482898436;274.8017692304317;293.26000000000005;6570000.0;3640000.0;3510000.0;1420000.0;3670000.0000000005;2990000.0;6459999.999999999;0.3845;0.0;0.21033333333333332;0.0395;0.0;0.3845;0.0;12941.517578125;21681.70703125;2961.92846679688;46315.97265625;481207.7774596683;482895.64807005686;258917.0343135083;258515.09474987612;247922.15812995264;429879.7862731237;459263.6713298943;438236.7768127522;472522.5091947854;531449.315300629;474312.25262268167;438082.61597026663;445469.0283512164;458079.93939307623;448511.971018719;392904.2540607562;478743.88591335603;461140.1023613316;459128.6642370843;235813.6939595721;250035.78352995744;457588.575138376;203132.29222262593;203132.29222262593;274.4424965323031;595636.7560214873;240394.48311384418;27581.470322668174;264561.3445277612;0;23;23;42;49;43;46;0;19;18;143060726025.1795;56146350425.11457;124051210995.13531;49450.30992545655;10051.023175172128;-0.0;98430.60503955923;741088.7725877396;98084.61636207088;0.0;1217531.2502848925;4.201976717245648;0.09013900540583646
677;2019-07-20 19:30:45.136;628;631;218;217;188;42;186;37;-28;42;769;247;-30;21;198;126;260;604;201;198;185;-106;654;365;353;143;368;299;643;2247.0;-1.0;1335.0;385.0;0.0;99;100;94;1;0;0;1;1;0;0;1;1;0;1;0;45338.046875;12501.296875;21552.931640625;2961.48071289062;592.0;293973;562.0;0.0;Calculated values ==>;1563643845.136;335.96000000000004;336.26000000000005;294.96000000000004;294.86;291.96000000000004;277.36;274.9066339382667;291.76000000000005;276.86;270.36;277.36;350.06000000000006;297.86;270.16;275.26000000000005;292.96000000000004;285.76000000000005;299.16;333.56;292.96000000000004;291.66;329.36;332.36;262.56;243.1966462407574;267.47669482898436;274.9066339382667;293.26000000000005;6540000.000000001;3650000.0;3529999.9999999995;1430000.0;3679999.9999999995;2990000.0;6430000.0;0.3745;0.0;0.2225;0.06416666666666666;0.0;0.3745;0.0;12501.296875;21552.931640625;2961.48071289062;45338.046875;481401.13336729625;483086.0711209015;259093.3596034505;258688.19076086572;248033.1680846706;429811.8947417682;458811.10526195535;438236.7768127522;472489.7604950056;530929.0333387898;474195.03037831123;437928.15255369636;445469.0283512164;458057.79158168816;448173.5932766671;394431.3867500907;479096.2191817426;460429.8402662555;458675.337737467;235813.6939595721;248362.34728340767;457634.7966297773;202880.56331202554;202880.56331202554;274.3494789365101;596400.7941118369;240606.57724203743;27630.848519730935;264921.7532794642;0;23;23;42;49;43;46;0;19;18;143271996425.11237;56231878925.08739;124230670795.07828;52366.75750391168;16346.729971222403;-0.0;95795.14302232783;741937.5309745686;98304.67096531298;0.0;1219150.3377008606;4.444292272825889;0.1272456418429244
678;2019-07-20 19:31:45.107;625;627;219;218;189;43;185;38;-28;42;765;247;-29;21;199;127;260;602;200;196;185;-103;651;366;354;144;369;300;641;2271.0;-1.0;1479.0;392.0;0.0;98;100;91;1;0;0;1;1;0;0;1;1;0;1;0;44896.98828125;12216.5634765625;21392.216796875;2958.54858398438;583.0;293974;564.0;0.0;Calculated values ==>;1563643905.107;335.66;335.86;295.06;294.96000000000004;292.06;277.46000000000004;275.0112864084945;291.66;276.96000000000004;270.36;277.36;349.66;297.86;270.26000000000005;275.26000000000005;293.06;285.86;299.16;333.36;292.76000000000005;291.66;329.56;331.46000000000004;262.86;243.40439225979637;267.5978703862781;275.0112864084945;293.16;6509999.999999999;3660000.0;3540000.0;1440000.0;3690000.0;3000000.0;6409999.999999999;0.3785;0.0;0.2465;0.06533333333333333;0.0;0.3785;0.0;12216.5634765625;21392.216796875;2958.54858398438;44896.98828125;481298.19289029087;482726.4997711568;259623.42178655937;259212.64216705612;248448.6078158961;429743.705733735;458515.6908689271;438011.42202021845;472358.32031004626;530436.8597464686;474065.0985316825;437856.56215164;445272.2709286054;458035.7731655658;448136.7144873547;396603.0882720522;479031.79066461936;460005.1178186515;458515.6908689271;236650.15891445865;244597.3647265701;457784.0918164557;203202.6910140404;203202.6910140404;274.4790826493382;597152.3892939079;240812.45985425304;27680.158252802412;265279.45654408925;0;23;23;42;49;43;46;0;19;18;143483993910.8001;56317937310.36656;124410283940.66095;57880.35219302289;16632.65151909113;-0.0;96635.97044507462;742855.8128408302;98579.36631167016;0.0;1220753.155248526;4.680379439923226;0.13912094848142426
679;2019-07-20 19:32:45.107;621;623;221;220;190;42;185;39;-26;43;761;247;-28;22;199;128;260;598;200;195;184;-101;650;366;354;143;369;302;640;2214.0;-2.0;1612.0;408.0;0.0;98;100;91;1;0;0;1;1;0;0;1;1;0;1;0;44902.78515625;12165.2109375;21339.05859375;2979.7578125;574.0;293975;573.0;0.0;Calculated values ==>;1563643965.107;335.26000000000005;335.46000000000004;295.26000000000005;295.16;292.16;277.36;275.0112864084945;291.66;277.06;270.56;277.46000000000004;349.26;297.86;270.36;275.36;293.06;285.96000000000004;299.16;332.96000000000004;292.66;291.56;330.46000000000004;330.56;263.06;243.1966462407574;267.8393353686513;275.0112864084945;293.16;6500000.0;3660000.0;3540000.0;1430000.0;3690000.0;3020000.0;6400000.0;0.369;0.0;0.26866666666666666;0.068;0.0;0.369;0.0;12165.2109375;21339.05859375;2979.7578125;44902.78515625;480818.9006322561;482254.1756719433;260519.44447686017;260100.26872059144;248829.54936360958;429743.705733735;458515.6908689271;437869.15320432716;472588.3698738022;529867.8939616912;473804.61892237945;437557.52604302316;445020.00224024826;458035.7731655658;448288.01017826376;397283.2204300393;478550.85602372925;459870.38503119553;458379.467483997;240414.4444865203;240832.718256323;458147.1477495303;203190.40366494548;203190.40366494548;274.4743196859584;597900.7207392204;241015.64130770357;27729.64413943978;265635.55050567776;0;23;23;42;49;43;46;0;19;18;143696393910.8001;56404037310.36656;124590883940.66095;63050.35737624721;17337.05859775177;-0.0;94164.76454923;743863.5687539075;98862.44722931052;0.0;1222343.1613734786;4.784345184225698;0.1544052734818856
680;2019-07-20 19:33:45.128;617;619;221;220;191;43;184;39;-24;44;760;247;-26;23;200;127;260;595;199;193;184;-99;648;368;356;144;371;303;637;2285.0;-1.0;1573.0;313.0;0.0;100;100;93;1;0;0;1;1;0;0;1;1;0;1;0;45028.9375;12257.4169921875;21269.66796875;2991.77197265625;569.0;293976;585.0;0.0;Calculated values ==>;1563644025.128;334.86;335.06;295.26000000000005;295.16;292.26000000000005;277.46000000000004;275.2199585193972;291.56;277.06;270.76000000000005;277.56;349.16;297.86;270.56;275.46000000000004;293.16;285.86;299.16;332.66;292.46000000000004;291.56;331.66;330.06;263.26000000000005;243.40439225979637;267.9596281332873;275.2199585193972;293.06;6480000.0;3679999.9999999995;3560000.0;1440000.0;3710000.0;3030000.0;6370000.0;0.38083333333333336;0.0;0.26216666666666666;0.05216666666666667;0.0;0.38083333333333336;0.0;12257.4169921875;21269.66796875;2991.77197265625;45028.9375;480454.22716731095;482008.71641934244;260713.39108277755;260290.32910337552;249292.32386896844;429606.4342157736;458058.41051450267;437953.82195464283;472555.8254779879;529687.3334219017;473674.0693322382;437642.0229114993;444965.2754471953;457852.71336032555;447759.0444529796;398587.8407491733;478456.1371086879;459285.1390662883;458058.41051450267;245433.99809710225;238741.38928724395;458194.50311601907;204023.01669251738;204023.01669251738;274.8057035829031;598650.41406107;241219.23443947188;27779.424304535358;265990.7475019426;0;23;23;42;49;43;46;0;19;18;143909468460.4751;56490167445.23518;124772447465.384;61328.85944622055;13259.279208426005;-0.0;96745.14581387273;744900.4249985622;99117.50594995821;0.0;1223934.6341113155;4.6916387547417875;0.12906710313526254
681;2019-07-20 19:34:45.138;613;615;221;220;191;44;184;40;-23;44;759;247;-25;22;201;128;260;592;197;191;183;-97;650;369;356;144;372;304;638;2312.0;-1.0;1602.0;268.0;0.0;100;100;95;1;0;0;1;1;0;0;1;1;0;1;0;45193.16796875;12460.6142578125;21341.859375;3007.83056640625;575.0;293977;580.0;616.0;Calculated values ==>;1563644085.138;334.46000000000004;334.66;295.26000000000005;295.16;292.26000000000005;277.56;275.3239800832674;291.56;277.16;270.86;277.56;349.06000000000006;297.86;270.66;275.36;293.26000000000005;285.96000000000004;299.16;332.36;292.26000000000005;291.46000000000004;331.16;330.66;263.46000000000004;243.40439225979637;268.0796299477929;275.3239800832674;292.86;6500000.0;3690000.0;3560000.0;1440000.0;3720000.0000000005;3040000.0;6380000.0;0.38533333333333336;0.0;0.267;0.04466666666666667;0.0;0.38533333333333336;1.5549393795113364;12460.6142578125;21341.859375;3007.83056640625;45193.16796875;479625.5976980684;481307.4872579803;260648.32245671333;260226.5734615183;249252.7602121874;429537.3511455088;458058.41051450267;437883.18805776763;472555.8254779879;529506.5989332239;473543.3119889892;437570.5891863215;444622.5063410642;457830.9065929275;447722.05757022795;397283.2204300393;477887.4849302509;459013.50581512303;457921.40123190166;243342.44575359824;241250.99604349316;458399.49139079434;204452.49211093542;204452.49211093542;274.9759550992322;599402.3902483365;241425.2523637881;27829.429325134235;266345.902745761;0;23;23;42;49;43;46;0;19;18;144123104060.44116;56576581845.22145;124954577815.35506;62325.99581780421;11342.9659678337;-0.0;97670.01964794566;745931.0538684531;99322.55882951275;0.0;1225555.0305109697;4.654647256004475;0.1175619317506329
682;2019-07-20 19:35:45.119;610;594;223;222;192;46;183;41;-22;45;757;246;-24;23;202;128;260;582;197;190;183;-96;647;370;358;144;373;305;635;2354.0;-2.0;1548.0;286.0;0.0;100;100;97;1;0;0;1;1;0;0;1;1;0;1;0;45450.83984375;12561.556640625;21052.705078125;3011.97973632812;552.0;293978;541.0;269.0;Calculated values ==>;1563644145.119;334.16;332.56;295.46000000000004;295.36;292.36;277.76000000000005;275.4277932560699;291.46000000000004;277.26000000000005;270.96000000000004;277.66;348.86;297.76000000000005;270.76000000000005;275.46000000000004;293.36;285.96000000000004;299.16;331.36;292.16;291.46000000000004;327.26000000000005;328.36;263.56;243.40439225979637;268.19934244402924;275.4277932560699;292.86;6470000.0;3700000.0;3579999.9999999995;1440000.0;3729999.9999999995;3050000.0;6350000.0;0.3923333333333333;0.0;0.258;0.04766666666666666;0.0;0.3923333333333333;0.6798052601290948;12561.556640625;21052.705078125;3011.97973632812;45450.83984375;479526.0424832121;478543.1407490225;261708.67110633984;261274.63163194084;249720.9284554094;429467.9694778635;457598.1694309323;437812.597326149;472654.5496415061;529221.1383985593;473293.9473515579;437499.1961693786;444567.3504985989;457809.2307788321;447532.1831456521;399214.9713602763;476739.7553113641;458558.7677456443;457598.1694309323;227031.71669481136;231631.59724164338;458501.9317677722;204651.9163420205;204651.9163420205;275.0574703461018;600157.51777997;241633.70442369406;27879.578525335182;266699.0789080108;0;23;23;42;49;43;46;0;19;18;144337236230.2505;56662954485.14455;125137219960.19244;60155.455693905154;12100.184068627495;-0.0;99239.24662854974;746951.4094152007;99517.85654910789;0.0;1227195.4214401382;4.682295523045134;0.11640913664103306
683;2019-07-20 19:36:45.119;606;594;223;222;194;47;182;43;-22;46;757;246;-24;22;202;130;260;575;198;188;181;-95;653;370;357;144;372;305;638;2258.0;-1.0;1452.0;208.0;0.0;0;100;98;1;0;0;1;0;0;1;1;1;0;1;0;50511.7890625;12795.6435546875;25875.60546875;3008.1748046875;544.0;293979;543.0;16.0;Calculated values ==>;1563644205.119;333.76000000000005;332.56;295.46000000000004;295.36;292.56;277.86;275.4277932560699;291.36;277.46000000000004;270.96000000000004;277.76000000000005;348.86;297.76000000000005;270.76000000000005;275.36;293.36;286.16;299.16;330.66;291.96000000000004;291.26000000000005;327.46000000000004;327.56;263.66;243.40439225979637;268.19934244402924;275.4277932560699;292.96000000000004;6530000.0;3700000.0;3570000.0000000005;1440000.0;3720000.0000000005;3050000.0;6380000.0;0.3763333333333333;0.0;0.242;0.034666666666666665;0.0;0.3763333333333333;0.04045036628910603;12795.6435546875;25875.60546875;3008.1748046875;50511.7890625;478220.2966774355;478187.82012263435;261503.68997433482;261073.97928264964;250300.10229835563;429467.9694778635;457622.4963666442;437812.597326149;472753.25497100636;529221.1383985593;473293.9473515579;437499.1961693786;444422.66845152143;457970.49798369827;447837.9746098108;395179.14885619027;475310.4277314336;458445.2132468918;457484.8681455614;227868.02628245065;228286.1864045524;458604.3365244893;204867.26144423906;204867.26144423906;275.14019470249394;600957.2063541887;241845.01442532166;27929.746479843645;267090.1481625681;0;23;23;42;49;43;47;0;19;18;144551736230.2505;56749354485.14455;125320219960.19244;56372.771283422204;8796.218602782006;-0.0;95068.42598859764;747922.4779733451;99691.9932380363;0.0;1228814.6520452811;3.844520896823787;0.08602769318613986
684;2019-07-20 19:37:45.120;609;605;223;222;194;36;174;39;-23;46;756;246;-24;21;203;125;260;578;197;185;174;-95;655;357;337;142;359;304;641;1120.0;-1.0;388.0;61.0;0.0;0;100;98;1;0;0;1;0;0;1;1;1;0;1;0;51429.56640625;12863.185546875;26375.794921875;3005.13671875;547.0;293980;544.0;17.0;Calculated values ==>;1563644265.12;334.06;333.66;295.46000000000004;295.36;292.56;276.76000000000005;274.0616903277293;290.56;277.06;270.86;277.76000000000005;348.76;297.76000000000005;270.76000000000005;275.26000000000005;293.46000000000004;285.66;299.16;330.96000000000004;291.66;290.56;327.56;327.86;263.66;242.98782864720522;268.0796299477929;274.0616903277293;292.86;6550000.0;3570000.0000000005;3370000.0000000005;1420000.0;3590000.0;3040000.0;6409999.999999999;0.18666666666666665;0.0;0.06466666666666666;0.010166666666666666;0.0;0.18666666666666665;0.04297221822502825;12863.185546875;26375.794921875;3005.13671875;51429.56640625;478438.3688470771;479479.61374115647;261302.85847866494;260877.29433707055;250177.32266761572;430346.717906069;459732.276829924;437883.18805776763;473014.70512905536;529193.1324091097;473425.1019291148;437727.04723144654;444478.12225269125;460168.6720338029;449512.1048328064;393656.5801268558;475401.73617623653;461180.9143665363;459732.276829924;228286.1864045524;229540.68826423294;458916.8844850441;201686.38409539932;201686.38409539932;273.84816599077567;601806.731807257;242058.84156463598;27979.858244327246;267525.5837557696;0;23;23;42;49;43;47;0;19;18;144759939699.999;56835155915.0409;125502923004.97174;15274.059989566484;2615.1767539613884;-0.0;48168.566643777944;748519.5448508476;99787.08978414365;0.0;1230008.3135431358;1.5637160339772058;0.012396100452945957
685;2019-07-20 19:38:45.110;626;625;223;222;192;23;162;28;-25;41;757;245;-27;20;202;121;260;585;197;184;162;-95;644;343;324;140;347;301;636;3279.0;-1.0;534.0;125.0;0.0;100;100;92;1;0;0;1;0;1;0;1;1;0;1;0;45345.97265625;12135.5419921875;20458.8203125;2988.56079101562;560.0;293981;545.0;19.0;Calculated values ==>;1563644325.11;335.76000000000005;335.66;295.46000000000004;295.36;292.36;275.46000000000004;272.5487779782249;289.36;275.96000000000004;270.66;277.26000000000005;348.86;297.66;270.46000000000004;275.16;293.36;285.26000000000005;299.16;331.66;291.56;289.36;327.66;329.16;263.66;242.56692532238324;267.7187500070086;272.5487779782249;292.86;6440000.000000001;3429999.9999999995;3240000.0;1400000.0;3470000.0000000005;3010000.0;6360000.0;0.5465;0.0;0.089;0.020833333333333332;0.0;0.5465;0.047996966722234316;12135.5419921875;20458.8203125;2988.56079101562;45345.97265625;482241.29813827836;482997.5708728125;261639.87094044042;261207.2954833831;249680.49073688727;431237.1583312671;460192.90159433964;438249.86041294545;472784.61766108364;529526.8628537641;473699.6024529154;437940.2675631159;444931.73517570685;461885.07605819695;451465.40817210235;401008.57065265195;477072.41970165644;463025.64589763567;460192.90159433964;228704.35009887922;234977.24436692704;459228.0080760923;198106.0607264531;198106.0607264531;272.37806822898295;602613.0602224352;242267.12957370636;28029.797399003357;267915.80716804136;0;23;23;42;49;44;47;0;19;18;144958206650.03052;56919741815.05435;125684392755.0006;21372.798172097817;5440.040569784149;-0.0;143230.45853429998;748824.8844371625;99854.20540738369;0.0;1231603.0395878938;4.778789443993595;-0.015904146199558083
686;2019-07-20 19:39:45.091;636;634;221;220;186;17;160;18;-27;34;757;244;-28;19;202;122;260;583;197;182;159;-94;643;333;320;138;337;301;638;2951.0;-1.0;329.0;163.0;0.0;1;100;86;1;0;0;1;0;1;0;1;1;0;0;0;42662.88671875;11651.3349609375;18292.537109375;2998.33129882812;580.0;293982;546.0;20.0;Calculated values ==>;1563644385.091;336.76000000000005;336.56;295.26000000000005;295.16;291.76000000000005;274.86;271.4400167685773;289.16;274.96000000000004;270.46000000000004;276.56;348.86;297.56;270.36;275.06;293.36;285.36;299.16;331.46000000000004;291.36;289.06;327.76000000000005;331.16;263.76000000000005;242.14157278889297;267.7187500070086;271.4400167685773;292.86;6430000.0;3329999.9999999995;3200000.0;1380000.0;3370000.0000000005;3010000.0;6380000.0;0.49183333333333334;0.0;0.05483333333333333;0.027166666666666665;0.0;0.49183333333333334;0.05047219642780452;11651.3349609375;18292.537109375;2998.33129882812;42662.88671875;483814.6308345089;484080.26231223746;260648.32245671333;260226.5734615183;247541.24570537225;431837.87352777255;460556.13164679456;437940.2675631159;472360.27449258295;529526.8628537641;473581.8329554858;437785.01000687695;444788.4522848616;463392.40101096046;453359.5032537615;401580.132653182;476528.6588084221;463369.5111445996;460427.0276824232;229122.51738040973;243342.44575359824;459638.8067309681;195254.7062067036;195254.7062067036;271.1979188352742;603346.2351405539;242465.29077800168;28079.672367829546;268238.63288702624;0;23;23;42;49;44;47;0;19;18;145151345470.62625;57003115405.31152;125864935565.55748;13307.258281043276;7182.434730909185;-0.0;130420.5867791414;749113.7933916809;99959.35939257067;0.0;1233882.7428378346;4.58106211354589;-0.017885782865796344
687;2019-07-20 19:40:45.111;643;628;216;215;185;22;168;14;-27;28;758;243;-28;21;196;123;259;547;195;181;167;-93;591;355;345;141;360;301;593;2537.0;0.0;2178.0;686.0;0.0;1;100;83;1;0;0;0;0;0;0;1;1;0;1;0;22817.33984375;10314.11328125;0.0;2999.189453125;602.0;293983;546.0;19.0;Calculated values ==>;1563644445.111;337.46000000000004;335.96000000000004;294.76000000000005;294.66;291.66;275.36;273.8482719121499;289.96000000000004;274.56;270.46000000000004;275.96000000000004;348.96000000000004;297.46000000000004;270.36;275.26000000000005;292.76000000000005;285.46000000000004;299.06;327.86;291.26000000000005;289.86;327.76000000000005;333.36;263.86;242.77792619122317;267.7187500070086;273.8482719121499;292.66;5910000.0;3550000.0;3450000.0;1410000.0;3600000.0;3010000.0;5930000.0;0.42283333333333334;0.0;0.36300000000000004;0.11433333333333334;0.0;0.42283333333333334;0.047894014085979784;10314.11328125;0.0;2999.189453125;22817.33984375;490416.3202875207;488147.57458659913;405255.3773537999;404742.7155535226;248995.31791505113;430477.46260093397;457653.1124292614;437940.2675631159;471373.7779470034;529631.1645758075;473464.00318642677;437785.01000687695;445074.8090602398;459060.2083140158;449584.8738826683;422129.8693749394;476617.30625428946;459404.8588603953;457517.40846788685;229122.51738040973;252546.06836287308;459276.02651580586;200173.1702149501;200173.1702149501;273.2461702482568;603892.0855845861;242648.39719509572;28129.668367193135;268391.1215088256;0;23;23;42;49;44;47;0;19;18;145350911970.56284;57086843305.28491;126045595765.50006;86309.4563373842;29624.09323706451;-0.0;108813.72207461676;749944.2093930001;100266.1826992284;0.0;1235877.0266173957;16.881406224525122;0.6535046284693037
688;2019-07-20 19:41:45.122;628;595;208;204;192;48;180;21;-14;27;753;244;-14;29;186;130;259;409;196;182;179;-102;581;378;369;140;383;322;582;1319.0;-1.0;1861.0;388.0;0.0;1;0;98;1;0;0;0;0;0;0;1;1;1;0;0;22130.791015625;10979.8828125;0.0;4192.84619140625;618.0;293984;547.0;18.0;Calculated values ==>;1563644505.122;335.96000000000004;332.66;293.96000000000004;293.56;292.36;277.96000000000004;276.25090830309495;291.16;275.26000000000005;271.76000000000005;275.86;348.46000000000004;297.56;271.76000000000005;276.06;291.76000000000005;286.16;299.06;314.06;291.36;291.06;327.86;334.96000000000004;262.96000000000004;242.56692532238324;270.1917013154234;276.25090830309495;292.76000000000005;5810000.0;3779999.9999999995;3690000.0;1400000.0;3829999.9999999995;3220000.0000000005;5820000.0;0.21983333333333333;0.0;0.31016666666666665;0.06466666666666666;0.0;0.21983333333333333;0.04533484766383203;10979.8828125;0.0;4192.84619140625;22130.791015625;489429.4322424583;484775.2943853034;407065.7117952289;257037.483201149;252139.1095016409;428902.12800615287;455366.78467102646;435134.2726770895;471408.2891495208;527491.8448912816;470787.59566479514;435134.2726770895;441980.3512341804;453859.2233316398;446304.3871820962;425115.15666160453;456313.9527285082;455650.499962124;455224.672278144;229540.68826423294;259240.94887492666;458516.54736623977;206277.26954325318;206277.26954325318;275.7190490449571;604266.7220119911;242825.87969479512;28189.61298531454;268391.1215088256;0;23;23;42;49;44;47;0;19;19;145565151240.27005;57171158760.16968;126232530030.24458;70983.8138053449;16311.473299219799;-0.0;54726.93736788683;751255.2269515605;100649.04926584529;0.0;1237240.1152980055;9.36036123995147;0.4369371081722428
689;2019-07-20 19:42:45.122;596;588;207;206;185;68;185;17;7;29;738;250;21;57;183;135;259;387;197;184;184;-229;607;385;371;145;390;325;604;1573.0;-1.0;1690.0;516.0;0.0;1;8;1;1;0;1;1;0;0;0;1;1;1;1;0;32539.4609375;19888.890625;2803.53393554688;4256.65283203125;627.0;293985;547.0;16.0;Calculated values ==>;1563644565.122;332.76000000000005;331.96000000000004;293.86;293.76000000000005;291.66;279.96000000000004;276.9606089950914;291.66;274.86;273.86;276.06;346.96000000000004;298.16;275.26000000000005;278.86;291.46000000000004;286.66;299.06;311.86;291.56;291.56;327.86;335.86;250.26000000000002;243.61107973660833;270.5352231155435;276.9606089950914;292.86;6070000.0;3850000.0;3710000.0;1450000.0;3900000.0;3250000.0;6040000.0;0.26216666666666666;0.0;0.2816666666666666;0.08600000000000001;0.0;0.26216666666666666;0.04027815934486276;19888.890625;2803.53393554688;4256.65283203125;32539.4609375;482092.0955661379;481285.1907630283;256917.20974508795;256505.169635581;248526.59619346802;428391.1821097931;455742.5497251531;437877.2569759281;470938.95956923306;525669.7395151602;471114.3614915424;440103.0061821254;445566.7938544442;452199.92436551367;445727.43092238175;416856.85868484736;448613.1721497368;455600.56176403566;455600.56176403566;229540.68826423294;263007.33956846996;444294.2261453905;205831.74439846573;205831.74439846573;275.5833892807796;604722.3074449338;243083.11947344095;28260.025477176518;268414.48429162183;0;23;24;43;49;44;47;0;19;19;145787151240.27005;57256658760.16968;126426630030.24458;65359.486042651886;20507.77343023553;-0.0;65481.05828600692;752391.4211169605;100955.87632192408;0.0;1238241.8485951214;5.616085313576493;0.2502961163647031
690;2019-07-20 19:43:45.133;573;576;215;216;195;75;164;27;-7;35;741;253;-6;34;181;145;259;453;197;182;163;-234;632;393;376;145;397;318;626;1669.0;-1.0;2075.0;468.0;0.0;98;22;1;1;0;1;1;0;0;0;1;1;1;1;0;38159.74609375;21027.65234375;5977.4765625;4285.14599609375;629.0;293986;546.0;12.0;Calculated values ==>;1563644625.133;330.46000000000004;330.76000000000005;294.66;294.76000000000005;292.66;280.66;277.76006397333236;289.56;275.86;272.46000000000004;276.66;347.26;298.46000000000004;272.56;276.56;291.26000000000005;287.66;299.06;318.46000000000004;291.36;289.46000000000004;327.76000000000005;336.06;249.76000000000002;243.61107973660833;269.7299932089509;277.76006397333236;292.86;6320000.0;3929999.9999999995;3760000.0;1450000.0;3970000.0000000005;3180000.0;6260000.0;0.2781666666666667;0.0;0.3458333333333333;0.078;0.0;0.2781666666666667;0.030205352801967438;21027.65234375;5977.4765625;4285.14599609375;38159.74609375;475740.4257841955;476922.5185469896;258889.53535170222;259307.70558862737;251166.92777176245;427788.9520696689;451844.7877955834;437221.76378542243;471533.705207396;526535.5211939747;472414.5035663255;437382.54774716764;443560.43588655425;450650.25782655;445757.43585275306;406732.0288831538;457029.8994792046;454472.4852422526;451696.92398152844;229122.51738040973;263844.3676079864;443746.6685796996;208415.8501732653;208415.8501732653;276.6072816845344;605311.5755153996;243424.1531757662;28331.22018395069;268487.67279443826;0;23;24;43;49;44;47;0;19;19;146011292324.9637;57343674710.05075;126619565394.9809;79128.711790871;18355.803835701874;-0.0;67672.68536433186;753595.7101764517;101279.7988402739;0.0;1239351.6665533548;5.278227868126972;0.23442871845001265
691;2019-07-20 19:44:45.123;576;580;216;215;196;74;60;41;-6;45;745;255;-8;25;180;150;259;498;198;164;60;-238;648;389;372;143;392;319;630;1433.0;-2.0;1938.0;513.0;0.0;1;29;20;1;0;1;1;0;1;0;1;1;1;1;0;51550.44921875;22853.939453125;17566.701171875;4350.88916015625;628.0;293987;545.0;0.0;Calculated values ==>;1563644685.123;330.76000000000005;331.16;294.76000000000005;294.66;292.76000000000005;280.56;277.3618629098277;279.16;277.26000000000005;272.56;277.66;347.66;298.66;272.36;275.66;291.16;288.16;299.06;322.96000000000004;289.56;279.16;327.66;335.96000000000004;249.36;243.1966462407574;269.84581860846123;277.3618629098277;292.96000000000004;6480000.0;3890000.0;3720000.0000000005;1430000.0;3920000.0000000005;3190000.0;6300000.0;0.23883333333333334;0.0;0.323;0.08549999999999999;0.0;0.23883333333333334;0.0;22853.939453125;17566.701171875;4350.88916015625;51550.44921875;474231.40314461774;477041.19141481875;259057.79987890273;258644.5527938525;251352.2727668265;428092.51987082884;435945.43890024326;437152.6697122858;472785.5327691947;526879.8141062971;472522.9352667902;436829.22223652044;442000.4502309055;451394.479301449;447325.4960070577;397919.1344180815;464127.1118936622;452548.8533188294;435945.43890024326;228704.35009887922;263425.85118522606;443700.46768907615;206646.74336822078;206646.74336822078;275.915022540475;606059.0358789624;243789.77216080966;28403.17514910427;268683.8415753424;0;23;24;43;49;45;47;0;19;19;146235654924.9994;57430060310.06448;126810633545.01128;74453.414209133;20268.09342943313;-0.0;54764.17178289804;754875.3479181469;101601.61100656609;0.0;1240371.8036452201;3.338855744684099;0.17065790021181068
692;2019-07-20 19:45:45.144;590;594;221;221;197;50;34;40;-16;48;752;256;-19;15;182;138;258;530;198;166;34;-242;657;372;351;140;375;306;642;1578.0;-2.0;1706.0;384.0;0.0;9;26;5;1;0;1;1;0;1;0;1;1;1;1;0;52566.97265625;22459.919921875;18360.474609375;4164.29345703125;626.0;293988;544.0;0.0;Calculated values ==>;1563644745.144;332.16;332.56;295.26000000000005;295.26000000000005;292.86;278.16;275.63479819532273;276.56;277.16;271.56;277.96000000000004;348.36;298.76000000000005;271.26000000000005;274.66;291.36;286.96000000000004;298.96000000000004;326.16;289.76000000000005;276.56;327.56;335.76000000000005;248.96000000000004;242.56692532238324;268.3187672390254;275.63479819532273;292.96000000000004;6570000.0;3720000.0000000005;3510000.0;1400000.0;3750000.0;3060000.0;6420000.0;0.263;0.0;0.2843333333333333;0.064;0.0;0.263;0.0;22459.919921875;18360.474609375;4164.29345703125;52566.97265625;475292.32298906206;477712.22827189765;260392.2054844911;260392.2054844911;251193.48832316961;429328.3091220336;436360.98980129673;438522.0130485024;473471.4621678974;528621.3905861635;474345.6840906391;438054.9754168444;443199.35914791975;454642.0764292738;448679.6728961233;278120.47490093403;467717.5917172746;456399.2583876655;436360.98980129673;228286.1864045524;262588.8327430989;443851.58823844604;203034.19275469272;203034.19275469272;274.4414106703202;606926.9847391916;244167.5198219488;28474.159840370492;268983.3394951817;0;23;24;43;49;45;47;0;19;19;146452630840.5303;57514990025.2723;126998199170.47023;66957.03690353988;15412.313310960213;-0.0;61364.947623256856;756054.1807941194;101899.0517979835;0.0;1241339.8850192386;3.195182722512169;0.13675766512955087
693;2019-07-20 19:46:45.094;611;615;223;223;199;46;50;35;-27;46;755;255;-29;8;184;135;258;556;196;166;49;-248;652;368;347;136;371;296;637;1585.0;-1.0;1709.0;320.0;0.0;25;15;1;1;0;1;1;0;1;0;1;1;1;1;0;53178.77734375;22121.83984375;18705.9765625;3973.07836914062;623.0;293989;543.0;0.0;Calculated values ==>;1563644805.094;334.26000000000005;334.66;295.46000000000004;295.46000000000004;293.06;277.76000000000005;275.2199585193972;278.16;276.66;270.46000000000004;277.76000000000005;348.66;298.66;270.26000000000005;273.96000000000004;291.56;286.66;298.96000000000004;328.76000000000005;289.76000000000005;278.06;327.46000000000004;335.46000000000004;248.36;241.71165711629368;267.1113755279542;275.2199585193972;292.76000000000005;6520000.0;3679999.9999999995;3470000.0000000005;1360000.0;3710000.0;2960000.0;6370000.0;0.26416666666666666;0.0;0.2848333333333333;0.05333333333333334;0.0;0.26416666666666666;0.0;22121.83984375;18705.9765625;3973.07836914062;53178.77734375;479092.16502167884;481421.9457863444;261571.5463689809;261571.5463689809;252127.46051748755;429606.4342157736;439933.78144173184;439058.4772993104;473794.00437491824;529700.0950098718;475515.45256593666;438754.5193185401;444211.38067900744;455600.56176403566;448970.5544471695;394348.574548163;472502.38430025574;457055.72942991543;439771.3329846815;227868.02628245065;261333.34086894934;443983.2120943049;202461.1352614432;202461.1352614432;274.2000450028288;607807.4649777391;244538.7248914037;28541.914762782577;269291.9691826152;0;23;24;43;49;45;47;0;19;19;146661856340.69672;57597721025.338104;127178648670.61375;67390.8095904525;12881.177431085958;-0.0;62689.44389855544;757172.8132113029;102134.63440511333;0.0;1242372.8101272453;3.1910396351865593;0.12573792909278506
694;2019-07-20 19:47:45.155;624;626;226;225;202;44;87;34;-37;44;754;253;-40;0;185;135;258;573;195;164;87;-247;649;366;345;130;369;287;635;1565.0;-1.0;1840.0;205.0;0.0;39;1;1;1;0;1;1;0;1;0;1;1;1;1;0;54363.421875;22127.77734375;19161.423828125;3798.72998046875;621.0;293990;542.0;0.0;Calculated values ==>;1563644865.155;335.56;335.76000000000005;295.76000000000005;295.66;293.36;277.56;275.0112864084945;281.86;276.56;269.46000000000004;277.56;348.56000000000006;298.46000000000004;269.16;273.16;291.66;286.66;298.96000000000004;330.46000000000004;289.56;281.86;327.36;335.26000000000005;248.46000000000004;240.39332010688793;265.9988726020314;275.0112864084945;292.66;6490000.000000001;3660000.0;3450000.0;1300000.0;3690000.0;2870000.0;6350000.0;0.26083333333333336;0.0;0.30666666666666664;0.034166666666666665;0.0;0.26083333333333336;0.0;22127.77734375;19161.423828125;3798.72998046875;54363.421875;481378.2958788567;483255.2269419172;263037.881262245;262590.1109344504;253317.2919860272;429743.705733735;446119.68961754267;439536.3443168181;474372.5853179056;530281.4314406745;476428.28134748765;439089.34317833104;444873.0275935555;456074.81529105705;449340.5888574132;396542.2962088614;475373.01152636233;457109.4509825064;446119.68961754267;227449.86971758792;260496.36997498586;445244.0832229586;202927.88832474645;202927.88832474645;274.3724690172246;608704.5610907015;244907.8465930925;28606.745676710063;269607.85167288606;0;23;24;43;49;45;47;0;19;19;146869667400.24796;57677602155.1656;127353726485.23569;72559.9265042353;8279.136659022248;-0.0;63432.528170537684;758340.2550366406;102311.14963036632;0.0;1243424.8950922568;3.199782905237508;0.11477304936138746
695;2019-07-20 19:48:45.175;631;633;225;224;201;43;115;34;-45;42;752;250;-47;-9;186;135;258;584;194;164;115;-235;644;363;343;124;366;282;630;1468.0;-1.0;1907.0;201.0;0.0;43;1;1;1;0;1;1;0;1;0;1;1;1;1;0;54988.1015625;22014.037109375;19103.60546875;3769.55981445312;617.0;293991;541.0;0.0;Calculated values ==>;1563644925.175;336.26000000000005;336.46000000000004;295.66;295.56;293.26000000000005;277.46000000000004;274.69669130483857;284.66;276.56;268.66;277.36;348.36;298.16;268.46000000000004;272.26000000000005;291.76000000000005;286.66;298.96000000000004;331.56;289.56;284.66;327.26000000000005;334.86;249.66000000000003;239.02933182858504;265.3697278774862;274.69669130483857;292.56;6440000.000000001;3629999.9999999995;3429999.9999999995;1240000.0;3660000.0;2820000.0;6300000.0;0.24466666666666667;0.0;0.31783333333333336;0.033499999999999995;0.0;0.24466666666666667;0.0;22014.037109375;19103.60546875;3769.55981445312;54988.1015625;482973.87376710476;484821.97655354446;262957.8850787303;262506.512937209;253182.29903245813;429947.3805835815;450607.50293567806;439446.05006468063;474947.28239967895;530454.4299897382;476715.8926587331;439150.4843093648;444606.8332740434;456710.18191563094;449891.39196786226;399790.7171095812;477641.6543698139;457435.0215145692;450607.50293567806;227031.71669481136;258822.4845140824;447614.1825810052;202265.60419979042;202265.60419979042;274.1011384725237;609616.1275399561;245275.81766290285;28669.83578134157;269926.83320867334;0;23;24;43;49;45;47;0;19;19;147076136200.18234;57753827555.14138;127524483385.18143;75383.85171072428;8219.177375770694;-0.0;60760.98455738051;759573.5308096461;102448.68140926264;0.0;1244460.186013307;3.216150839192094;0.11971001490143277
696;2019-07-20 19:49:45.086;630;631;223;222;196;37;130;32;-30;41;757;248;-31;2;187;133;258;574;194;166;130;-218;623;356;337;130;360;301;614;1240.0;-2.0;1503.0;292.0;0.0;16;95;100;1;0;0;1;0;1;0;1;0;1;1;0;43448.5625;12342.21875;17504.20703125;3131.31127929688;616.0;293992;540.0;0.0;Calculated values ==>;1563644985.086;336.16;336.26000000000005;295.46000000000004;295.36;292.76000000000005;276.86;273.955091788801;286.16;276.36;270.16;277.26000000000005;348.86;297.96000000000004;270.06;273.36;291.86;286.46000000000004;298.96000000000004;330.56;289.76000000000005;286.16;327.16;334.76000000000005;251.36;240.39332010688793;267.7187500070086;273.955091788801;292.56;6230000.0;3560000.0;3370000.0000000005;1300000.0;3600000.0;3010000.0;6140000.0;0.20666666666666667;0.0;0.2505;0.048666666666666664;0.0;0.20666666666666667;0.0;12342.21875;17504.20703125;3131.31127929688;43448.5625;485164.72931579704;486293.06900493044;263278.941445674;262808.0691492666;252079.48659284908;430412.23801567365;453778.2944980395;437473.55829604797;474082.51977729687;529526.8628537641;474052.55193726526;437317.3582810305;442319.071281641;457825.80360019417;450866.7206853634;410314.2033304967;478066.10909576155;458669.4020588547;453778.2944980395;226613.5671989835;258404.02479325983;448279.7948838598;199489.75612041363;199489.75612041363;272.9807535245624;610435.216287451;245561.69511363198;28727.257738034597;270231.44579967007;0;23;24;43;49;45;47;0;19;19;147279833600.22772;57829914525.15834;127699123950.22035;59614.9424449964;12107.781886487714;-0.0;52552.96459804269;760696.8520260997;102617.82147268383;0.0;1245403.0682368297;3.768472309102276;0.1538882272078386
697;2019-07-20 19:50:45.136;619;620;224;223;195;30;143;28;-26;39;768;245;-27;6;187;132;258;562;193;169;143;-201;624;349;331;132;353;301;616;1171.0;-1.0;1046.0;108.0;0.0;1;84;100;1;0;0;1;0;1;0;1;0;1;1;0;43813.8984375;12341.064453125;17248.01171875;3034.94262695312;614.0;293993;538.0;0.0;Calculated values ==>;1563645045.136;335.06;335.16;295.56;295.46000000000004;292.66;276.16;273.20264511476705;287.46000000000004;275.96000000000004;270.56;277.06;349.96000000000004;297.66;270.46000000000004;273.76000000000005;291.86;286.36;298.96000000000004;329.36;290.06;287.46000000000004;326.96000000000004;334.56;253.06000000000003;240.83765695389522;267.7187500070086;273.20264511476705;292.46000000000004;6240000.0;3490000.0;3310000.0;1320000.0;3529999.9999999995;3010000.0;6160000.0;0.19516666666666668;0.0;0.17433333333333334;0.018000000000000002;0.0;0.19516666666666668;0.0;12341.064453125;17248.01171875;3034.94262695312;43813.8984375;483476.6385840745;484513.2051132275;263590.5157679528;263117.77096845134;251616.36781977583;430862.6128555636;456560.6056133164;438095.2167564963;473630.5699406402;530673.689201687;473699.6024529154;437940.2675631159;442906.0156806056;458946.73561710375;451970.22021737404;409887.43854552176;476036.17594350985;460013.6818364765;456560.6056133164;225777.27872811773;257567.11924055516;449685.86741848243;199016.2601372839;199016.2601372839;272.76392138430015;611163.0094506643;245767.56055185013;28778.68600842019;270521.28895720904;0;23;24;43;49;45;47;0;19;19;147480400600.06845;57908580025.09587;127879874450.07683;41679.43143728269;4512.052931061574;-0.0;50264.07142540568;761541.6752409331;102756.43551157291;0.0;1246260.5908768722;2.9565810511737047;0.0786095572251412
698;2019-07-20 19:51:45.127;615;617;220;220;189;24;155;22;-26;36;774;241;-28;8;188;129;258;567;193;171;154;-183;631;341;323;132;345;300;624;1048.0;-1.0;998.0;108.0;0.0;1;76;100;1;0;0;1;0;1;0;1;0;1;1;0;44325.05859375;12500.8017578125;17734.064453125;2945.07690429688;611.0;293994;536.0;0.0;Calculated values ==>;1563645105.127;334.66;334.86;295.16;295.16;292.06;275.56;272.3289490889957;288.66;275.36;270.56;276.76000000000005;350.56000000000006;297.26000000000005;270.36;273.96000000000004;291.96000000000004;286.06;298.96000000000004;329.86;290.26000000000005;288.56;326.76000000000005;334.26000000000005;254.86;240.83765695389522;267.5978703862781;272.3289490889957;292.46000000000004;6310000.0;3410000.0;3229999.9999999995;1320000.0;3450000.0;3000000.0;6240000.0;0.17466666666666666;0.0;0.16633333333333333;0.018000000000000002;0.0;0.17466666666666666;0.0;12500.8017578125;17734.064453125;2945.07690429688;44325.05859375;482106.24824250414;483188.23450707196;261158.79276232052;261158.79276232052;249116.1042129916;431359.6534126046;459438.1315260388;438320.22817239247;473339.41292369686;531374.0685954686;473359.4175641021;438011.42202021845;443402.2823748206;460338.9438065274;452947.8377101109;406730.6532786709;475810.145921326;461511.3243945874;459307.58641870826;224941.0041839467;256311.7953858065;451545.55653175333;196910.40269200708;196910.40269200708;271.8934855787527;611897.3905877098;245974.54505188062;28828.51202963527;270812.7625318987;0;23;24;43;49;45;47;0;19;19;147676571170.64227;57987768145.3275;128060147405.60413;40154.50097157077;4583.432769115433;-0.0;45832.04142426381;762223.5223872524;102832.2198566056;0.0;1247061.271699487;2.729660350845066;0.0773844756256418
699;2019-07-20 19:52:45.117;622;624;216;216;181;14;163;13;-27;31;777;240;-29;9;189;125;258;579;193;174;162;-167;614;337;322;133;342;301;615;1517.0;-1.0;2925.0;658.0;0.0;1;67;100;1;0;0;0;0;0;0;1;0;1;1;0;25922.2265625;12063.8603515625;0.0;2875.458984375;610.0;293995;536.0;0.0;Calculated values ==>;1563645165.117;335.36;335.56;294.76000000000005;294.76000000000005;291.26000000000005;274.56;271.8864255623528;289.46000000000004;274.46000000000004;270.46000000000004;276.26000000000005;350.86;297.16;270.26000000000005;274.06;292.06;285.66;298.96000000000004;331.06;290.56;289.36;326.76000000000005;334.16;256.46000000000004;241.05796691057077;267.7187500070086;271.8864255623528;292.46000000000004;6140000.0;3370000.0000000005;3220000.0000000005;1330000.0;3420000.0000000005;3010000.0;6150000.0;0.25283333333333335;0.0;0.4875;0.10966666666666666;0.0;0.25283333333333335;0.0;12063.8603515625;0.0;2875.458984375;25922.2265625;485019.47161524196;485192.97014810157;260029.54838873222;260029.54838873222;246698.61758635967;431601.1154718507;460633.4850069824;437940.2675631159;472723.10170879104;531611.214390621;473110.1495961964;437629.4412208045;443343.77367153234;460936.5088698856;453083.5249513307;413931.8487342763;478685.5472929128;462049.0173941948;460504.1458579181;224941.0041839467;255893.36323571714;453018.0997227255;194390.39897974874;194390.39897974874;270.86393821443227;612482.6870650979;246179.21645190503;28877.008411304287;270960.5217717198;0;23;24;43;49;45;47;0;19;19;147870038920.67303;58067254895.34013;128240417355.63278;118730.5609343915;28362.83784814645;-0.0;67282.42566903049;763547.3438963154;103106.7263530839;0.0;1248003.7351553212;14.349771875876133;0.7733995986788986
700;2019-07-20 19:53:45.128;622;616;209;209;189;33;171;15;-22;27;780;239;-24;16;182;128;258;519;191;175;171;-152;585;365;355;141;370;308;587;1189.0;0.0;2026.0;416.0;0.0;1;91;100;1;0;0;0;0;0;0;1;0;1;1;0;24005.845703125;11358.80859375;0.0;3077.37622070312;606.0;293996;535.0;0.0;Calculated values ==>;1563645225.128;335.36;334.76000000000005;294.06;294.06;292.06;276.46000000000004;274.9066339382667;290.26000000000005;274.66;270.96000000000004;275.86;351.16;297.06;270.76000000000005;274.76000000000005;291.36;285.96000000000004;298.96000000000004;325.06;290.66;290.26000000000005;326.66;333.76000000000005;257.96000000000004;242.77792619122317;268.5567601203482;274.9066339382667;292.26000000000005;5850000.0;3650000.0;3550000.0;1410000.0;3700000.0;3080000.0;5870000.0;0.19816666666666669;0.0;0.33766666666666667;0.06933333333333333;0.0;0.19816666666666669;0.0;11358.80859375;0.0;3077.37622070312;24005.845703125;488181.797118005;487139.2730715129;258890.30278368178;258890.30278368178;250744.6923036826;429811.8947417682;456430.83553010726;437126.8590839872;471275.1926151781;531398.0311273183;472064.6210199994;436809.0314453242;442936.2754991869;455483.4997965675;448475.45613632165;423661.0965845321;473202.10432405875;456983.74854416;456430.83553010726;224522.8720964353;254219.67992080047;453214.0930640426;202253.00555794398;202253.00555794398;274.1053022885976;612898.8306124086;246374.44114414894;28926.624465888137;270960.5217717198;0;23;24;43;49;45;47;0;19;19;148073176155.39542;58149469965.22777;128423150850.38304;79309.07120729392;17399.968733756174;-0.0;50369.57330615036;765197.976722456;103488.15298947741;0.0;1248984.3482248837;10.188191349555828;0.5012839335165543
