;time;temperatura_mandata_mt;temperatura_valle_uta;temperatura_valle_gc;temperatura_valle_rig_pdc;temperatura_uscita_rig_fascio;t_rec;temperatura_asp_eiettori;temperatura_out_rig_liquida_mt_bt;temperatura_out_evap_mt;temperatura_aspirazione_bt;temperatura_mandata_bt;temperatura_uscita_intercooler;temperatura_out_ev_mt_intercooler;temperatura_aspirazione_mt;temperatura_asp_aux_pdc;temperatura_asp_aux;temperatura_monte_pdc;t_out_uta_1e2_gc;t_out_uta_1_evap;t_out_uta_2_evap;temp_out_evap_1_2;t_out_evap_bt;pressione_mandata;pressione_ricevitore;p_out_evap_uta;pressione_spirazione_bt;pressione_aspirazione_aux_pdc;pressione_aspirazione_mt;pressione_monte_eiettore;portata_liquido_evap_uta;portata_gas_uta_heating;portata_liquido_mt;portata_liquido_bt;portata_gas_back_up_uta;inverter_aux_1;inverter_bt_1;inverter_mt_1;stato_mt1;stato_mt2;stato_mt3;stato_aux1;stato_aux2;stato_aux3;stato_aux4;stato_lt1;stato_lt2;stato_lt3;stato_level_asp1;stato_level_asp2;potenza_elettrica_totale;potenza_elettrica_mt;potenza_elettrica_aux;potenza_elettrica_lt;temp_out_acs;id;tin_acs;portata_acqua_acs;Calculated values ==>;Timestamp seconds;T1 MT discharge;T2 After AHU;T3 GC Outlet;T4 Inlet IHX 1;T5 Inlet IHX 2;T6 Receiver;T6 Receiver sat;T7 Ejector inlet;T8 Liquid out IHX;T9 MT section outlet;T10 LT suction;T11 LT discharge;T12 Intercooler outlet;T13 out intercooler and MT section;T14 MT suction;T15 Aux_HP suction;T16 Aux suction;T17 Inlet AHU (heating);T18 Outlet AHU (heating);T19 Outlet AHU (cooling);T20 Outlet AHU (cooling);T21 Water in DHW;T22 Water out DHW;T23 LT section outlet;LT evaporation temp;MT evaporation temp;AHU saturation temp;Tair external air;P1 discharge;P2 receiver;P3 AHU evaporation;P4 LT suction;P5 Aux HP suction;P6 MT suction;P7 ejector inlet;M1 AHU liquid (cooling);M2 AHU vapour (heating);M3 MT liquid;M4 LT liquid;M5 AHU (no ejectors);Mtotal AHU;DHW water;Power Meter MT;Power Meter AUX;Power Meter LT;Total Power;h1 Enthalpy;h2 Enthalpy;h3 Enthalpy;h4 Enthalpy;h5 Enthalpy;h6 Enthalpy sat;h7 Enthalpy;h9 Enthalpy;h10 Enthalpy;h11 Enthalpy;h12 Enthalpy;h13 Enthalpy;h14 Enthalpy;h15 Enthalpy;h16 Enthalpy;h17 Enthalpy;h18 Enthalpy;h19 Enthalpy;h20 Enthalpy;h21 Enthalpy;h22 Enthalpy;h23 Enthalpy;h8 Enthalpy calc;hmix Enthalpy;T8 calculated;Accumulated Etot;Accumulated E_MT;Accumulated E_LT;Accumulated E_AUX;Number of Cycles MT1;Number of Cycles MT2;Number of Cycles MT3;Number of Cycles AUX1;Number of Cycles AUX2;Number of Cycles AUX3;Number of Cycles AUX4;Number of Cycles LT1;Number of Cycles LT2;Number of Cycles LT3;Accumulated Pevap P3;Accumulated Pevap P4;Accumulated Pevap P6;Cooling duty MT evap;Cooling duty LT evap;Heating duty rooftop heating;Cooling duty rooftop AC;Accumulated cooling MT evap;Accumulated cooling LT evap;Accumulated heating rooftop;Accumulated cooling rooftop;COPtot;ntot
701;2019-07-20 19:54:45.098;601;601;204;203;186;59;180;23;-7;29;780;240;-9;28;179;134;257;443;192;178;179;-167;576;380;367;148;385;327;577;995.0;-1.0;1751.0;362.0;0.0;1;99;100;1;0;0;0;0;0;0;1;0;1;1;0;21666.693359375;10842.78125;0.0;3189.84790039062;605.0;293997;534.0;0.0;Calculated values ==>;1563645285.098;333.26000000000005;333.26000000000005;293.56;293.46000000000004;291.76000000000005;279.06;276.4546675782219;291.16;275.46000000000004;272.46000000000004;276.06;351.16;297.16;272.26000000000005;275.96000000000004;291.06;286.56;298.86;317.46000000000004;290.96000000000004;291.06;326.56;333.66;256.46000000000004;244.22491754036054;270.7629442988711;276.4546675782219;292.36;5760000.0;3800000.0;3670000.0000000005;1480000.0;3850000.0;3270000.0000000005;5770000.0;0.16583333333333333;0.0;0.29183333333333333;0.060333333333333336;0.0;0.16583333333333333;0.0;10842.78125;0.0;3189.84790039062;21666.693359375;486271.93599612144;486161.91142520687;407709.78654575796;407246.5360021193;250094.70068420604;428757.65804586536;455700.96171582845;435103.97988320765;470536.533594328;529961.9916821318;469615.180695509;434766.60254754825;440765.33659390017;452481.45484123274;446543.6609366936;425999.8910192482;462746.46352277324;455418.01775357616;455559.5734399648;224104.74344509715;253801.27034056993;450428.09743436513;205849.86141327253;205849.86141327253;275.56573175204426;613279.2448025314;246559.3618863107;28978.825220154984;270960.5217717198;0;23;24;43;49;45;47;0;19;19;148289667855.4987;58236126615.26911;128613555600.47388;66903.99357347607;14756.220239939254;-0.0;41410.193911093134;766415.8097084402;103755.98724693192;0.0;1249748.7972030286;8.77030287094009;0.4408699768568155
702;2019-07-20 19:55:45.129;571;582;209;209;186;67;185;15;-10;32;782;242;-12;27;178;139;257;442;192;180;184;-220;620;383;365;154;388;308;616;1082.0;-1.0;1926.0;401.0;0.0;0;99;1;1;1;0;1;0;0;0;1;0;1;1;0;33904.8515625;20653.009765625;2900.14819335938;2961.57861328125;604.0;293998;534.0;0.0;Calculated values ==>;1563645345.129;330.26000000000005;331.36;294.06;294.06;291.76000000000005;279.86;276.758820704277;291.66;274.66;272.16;276.36;351.36;297.36;271.96000000000004;275.86;290.96000000000004;287.06;298.86;317.36;291.16;291.56;326.56;333.56;251.16000000000003;245.4256646245625;268.5567601203482;276.758820704277;292.36;6200000.0;3829999.9999999995;3650000.0;1540000.0;3879999.9999999995;3080000.0;6160000.0;0.18033333333333335;0.0;0.321;0.06683333333333333;0.0;0.18033333333333335;0.0;20653.009765625;2900.14819335938;2961.57861328125;33904.8515625;476898.28885271953;479009.2155198657;257023.0468337834;257023.0468337834;248388.33122198924;428538.6833535345;456734.413091994;439006.489614467;470027.2414047843;531607.0715657657;472422.6951439657;438696.35173092526;444547.7262109147;451803.9462411242;446748.61703497986;411156.95700796123;456660.0202260061;456033.45726211835;456594.54110271874;224104.74344509715;253382.8652305231;443529.78734364867;205842.52689942255;205842.52689942255;275.577700253377;613742.5802758074;246821.9624178767;29030.11359299115;270984.70216003957;0;24;24;44;49;45;47;0;19;19;148509381315.1287;58326773425.11647;128804154025.15292;74845.63203152928;15885.431906355778;-0.0;45218.94656132775;767597.6668973798;104011.46627705646;0.0;1250471.0796923263;5.12733777794407;0.25811755405996056
703;2019-07-20 19:56:45.099;571;578;208;208;191;70;186;26;-20;37;761;247;-22;15;178;148;256;493;192;183;185;-233;629;387;367;145;391;305;623;1103.0;-2.0;1961.0;442.0;0.0;98;2;1;1;1;0;1;0;0;0;1;1;1;1;0;38465.84375;21119.708984375;6003.0888671875;3947.50390625;600.0;293999;534.0;0.0;Calculated values ==>;1563645405.099;330.26000000000005;330.96000000000004;293.96000000000004;293.96000000000004;292.26000000000005;280.16;277.16162083772156;291.76000000000005;275.76000000000005;271.16;276.86;349.26;297.86;270.96000000000004;274.66;290.96000000000004;287.96000000000004;298.76000000000005;322.46000000000004;291.46000000000004;291.66;326.56;333.16;249.86;243.61107973660833;268.19934244402924;277.16162083772156;292.36;6290000.0;3870000.0000000005;3670000.0000000005;1450000.0;3910000.0;3050000.0;6230000.0;0.18383333333333332;0.0;0.3268333333333333;0.07366666666666667;0.0;0.18383333333333332;0.0;21119.708984375;6003.0888671875;3947.50390625;38465.84375;475803.7411968233;477582.9373477913;256223.44805325498;256223.44805325498;249863.21028678512;428242.4622021849;456545.83446345694;438124.7295301388;471731.79225593165;529639.2875359172;473412.34596209106;437812.597326149;443403.66687243717;451270.4762841565;447393.1314968999;406729.98633304343;464290.9070181701;456124.13263812446;456405.4287182841;224104.74344509715;251709.28920128586;443856.3177564661;206465.2993369292;206465.2993369292;275.83574761089716;614345.3678591354;247169.89435463122;29087.660492837535;271058.8587054251;0;24;24;44;49;45;47;0;20;19;148728871515.2334;58416428575.15924;128987962075.24062;75714.02376814732;17487.805023572553;-0.0;45947.32711793908;768851.7033644095;104289.4375297846;0.0;1251230.418780542;4.478526053409523;0.2301678357776739
704;2019-07-20 19:57:45.100;583;590;209;208;189;69;186;38;-21;44;743;252;-23;12;179;150;256;523;193;184;185;-239;621;389;369;142;393;306;615;1074.0;-1.0;1720.0;260.0;0.0;98;3;1;1;1;0;1;0;0;0;1;1;1;1;0;37454.02734375;20836.294921875;5827.42919921875;3976.36596679688;598.0;294000;532.0;0.0;Calculated values ==>;1563645465.1;331.46000000000004;332.16;294.06;293.96000000000004;292.06;280.06;277.3618629098277;291.76000000000005;276.96000000000004;271.06;277.56;347.46000000000004;298.36;270.86;274.36;291.06;288.16;298.76000000000005;325.46000000000004;291.56;291.66;326.36;332.96000000000004;249.26000000000002;242.98782864720522;268.3187672390254;277.3618629098277;292.46000000000004;6210000.0;3890000.0;3690000.0;1420000.0;3929999.9999999995;3060000.0;6150000.0;0.179;0.0;0.2866666666666667;0.043333333333333335;0.0;0.179;0.0;20836.294921875;5827.42919921875;3976.36596679688;37454.02734375;478564.8784822823;480299.5458805164;257081.80557827465;256675.5010344329;249488.36037337955;428092.51987082884;456215.92260265833;437742.05038880615;472817.88148187683;527678.986846941;473873.17896238586;437427.84448784514;442757.55712985963;451064.2556023141;447325.4960070577;410323.4505029337;470192.1237392036;455933.5431122642;456074.81529105705;223268.49639005636;250872.52762923925;443787.0409560511;208016.7895094055;208016.7895094055;276.4356424864065;614978.0439952456;247519.53354731706;29153.69384223731;271157.4479989869;0;24;24;44;49;45;47;0;20;19;148949675194.96667;58502530010.05524;129171265130.0192;65854.5747854282;10216.71089602131;-0.0;44402.386614915624;770031.4613465696;104520.31234335176;0.0;1251983.345609311;3.9318968041800217;0.17437937614074767
705;2019-07-20 19:58:45.100;589;594;214;214;191;50;181;43;-26;47;740;250;-28;7;180;140;256;540;193;185;180;-246;653;369;348;138;373;296;640;1194.0;-1.0;1630.0;226.0;0.0;0;1;1;1;1;0;1;0;1;0;1;1;1;1;0;51549.90234375;22197.33203125;17981.625;3856.03173828125;595.0;294001;531.0;0.0;Calculated values ==>;1563645525.1;332.06;332.56;294.56;294.56;292.26000000000005;278.16;275.3239800832674;291.26000000000005;277.46000000000004;270.56;277.86;347.16;298.16;270.36;273.86;291.16;287.16;298.76000000000005;327.16;291.66;291.16;326.26000000000005;332.66;248.56000000000003;242.14157278889297;267.1113755279542;275.3239800832674;292.46000000000004;6530000.0;3690000.0;3479999.9999999995;1380000.0;3729999.9999999995;2960000.0;6400000.0;0.19899999999999998;0.0;0.27166666666666667;0.03766666666666666;0.0;0.19899999999999998;0.0;22197.33203125;17981.625;3856.03173828125;51549.90234375;475625.55732675304;477950.2868809278;257658.27216020023;257658.27216020023;249174.09598564982;429537.3511455088;458929.88029722904;439210.0331572137;473632.86133578786;528138.8960945992;474933.46587736515;438906.64018323726;444068.11450643884;454693.28805054125;449536.6775960815;277388.5704084876;469592.00129374285;459468.06542934617;458795.0017298935;222850.3779558165;249617.41799618208;443808.97129680746;203149.78767447863;203149.78767447863;274.47247969320483;615719.7434093081;247878.14710525976;29218.96382311296;271355.85678398045;0;24;24;44;49;46;47;0;20;19;149164775194.96667;58586530010.05524;129351865130.0192;64129.700022809695;9064.829249774384;-0.0;50873.39759702756;771114.6636366382;104680.99184456673;0.0;1252777.3104777439;2.8174851484339856;0.1109772729089645
706;2019-07-20 19:59:45.151;607;612;214;213;189;45;174;35;-40;45;740;248;-42;-2;182;135;256;561;193;185;173;-250;649;367;346;131;370;285;636;1428.0;-1.0;1568.0;68.0;0.0;0;1;1;1;1;0;1;0;1;0;1;1;1;1;0;51359.55078125;22068.4296875;17872.10546875;3747.86108398438;593.0;294002;530.0;0.0;Calculated values ==>;1563645585.151;333.86;334.36;294.56;294.46000000000004;292.06;277.66;275.1157276137837;290.56;276.66;269.16;277.66;347.16;297.96000000000004;268.96000000000004;272.96000000000004;291.36;286.66;298.76000000000005;329.26000000000005;291.66;290.46000000000004;326.16;332.46000000000004;248.16000000000003;240.61611355647437;265.74818594083865;275.1157276137837;292.46000000000004;6490000.000000001;3670000.0000000005;3460000.0;1310000.0;3700000.0;2850000.0;6360000.0;0.238;0.0;0.2613333333333333;0.011333333333333334;0.0;0.238;0.0;22068.4296875;17872.10546875;3747.86108398438;51359.55078125;478842.1931066167;481095.4143978319;257884.94043110637;257485.04993283984;248640.36562898388;429675.2189834977;458304.29390047217;439528.69999165187;474340.9607716398;528985.671581703;476107.7847681477;439231.9296735248;444989.02963446296;455483.4997965675;449155.8582219967;395033.4222548889;473405.14011937333;459782.6309473535;458169.09799002606;222432.26289678228;248780.69988749037;444735.91864875925;204184.45852394827;204184.45852394827;274.8631781374443;616578.0511289997;248247.34200278856;29282.383457664222;271654.8918357331;0;24;24;44;49;46;47;0;20;19;149373152165.377;58667298605.214294;129526313285.36273;61503.29510355987;2726.2498814145247;-0.0;60448.34419292651;772162.4951651369;104779.33435766415;0.0;1253705.7801901596;2.8537987179094495;0.07884229880773047
707;2019-07-20 20:00:45.101;619;623;216;215;191;43;163;34;-33;43;741;248;-35;4;183;133;256;568;191;183;162;-237;623;363;345;123;366;300;614;1373.0;-1.0;1319.0;66.0;0.0;0;1;100;1;0;0;1;0;1;0;1;1;1;1;0;41350.45703125;12310.2451171875;16919.7421875;3992.5224609375;590.0;294003;529.0;0.0;Calculated values ==>;1563645645.101;335.06;335.46000000000004;294.76000000000005;294.66;292.26000000000005;277.46000000000004;274.69669130483857;289.46000000000004;276.56;269.86;277.46000000000004;347.26;297.96000000000004;269.66;273.56;291.46000000000004;286.46000000000004;298.76000000000005;329.96000000000004;291.46000000000004;289.36;326.06;332.16;249.46000000000004;238.79729159403252;267.5978703862781;274.69669130483857;292.26000000000005;6230000.0;3629999.9999999995;3450000.0;1230000.0;3660000.0;3000000.0;6140000.0;0.22883333333333333;0.0;0.21983333333333333;0.011000000000000001;0.0;0.22883333333333333;0.0;12310.2451171875;16919.7421875;3992.5224609375;41350.45703125;483588.76869072515;485161.41799828835;260097.89784445323;259663.22630101457;250248.16069315939;429947.3805835815;456973.18046598905;437234.0109585765;475170.297326362;527934.1129554303;474182.5043501532;436920.8271449338;442819.4072827742;456289.5263430202;449594.54175545095;409462.2324166704;477175.9021581055;459672.37607806444;456836.76617635426;222014.15119762826;247525.65490268572;447591.4390690707;203141.97186428925;203141.97186428925;274.44159252537986;617349.9907085525;248533.59221892472;29346.832901259662;271944.5822897124;0;24;24;44;49;46;47;0;20;19;149580279415.54175;58743435105.27486;129701667035.50221;51461.23326089415;2688.944139252596;-0.0;58053.825431744204;773103.0817596974;104824.42336902487;0.0;1254692.4753394164;3.3773487801932203;0.08137140087202963
708;2019-07-20 20:01:45.122;610;612;220;220;193;37;158;32;-25;42;753;246;-27;11;184;132;256;552;191;182;157;-221;619;356;339;130;360;302;610;1273.0;0.0;879.0;241.0;0.0;0;90;100;1;0;0;1;0;1;0;1;0;1;1;0;41503.8515625;12191.103515625;16884.9296875;3084.46508789062;588.0;294004;529.0;0.0;Calculated values ==>;1563645705.122;334.16;334.36;295.16;295.16;292.46000000000004;276.86;273.955091788801;288.96000000000004;276.36;270.66;277.36;348.46000000000004;297.76000000000005;270.46000000000004;274.26000000000005;291.56;286.36;298.76000000000005;328.36;291.36;288.86;326.06;331.96000000000004;251.06000000000003;240.39332010688793;267.8393353686513;273.955091788801;292.26000000000005;6190000.0;3560000.0;3390000.0;1300000.0;3600000.0;3020000.0;6100000.0;0.21216666666666667;0.0;0.1465;0.04016666666666667;0.0;0.21216666666666667;0.0;12191.103515625;16884.9296875;3084.46508789062;41503.8515625;482742.62569015997;484042.1656117702;262189.8982594801;262189.8982594801;251155.55969669428;430412.23801567365;457273.50753701094;438024.4983934438;474179.22265781194;529032.944651942;473686.78329024225;437713.4967235476;443431.1120271193;457411.71562222653;450721.0595892504;411162.816581426;475272.12191543344;460477.19831613504;457138.366296076;222014.15119762826;246688.97952812296;447967.7238371988;199332.48814094623;199332.48814094623;272.9185241102413;618040.6849375137;248737.84158615346;29405.828438623594;272226.3864852005;0;24;24;44;49;46;47;0;20;19;149785551235.22864;58819361670.15904;129882330245.22664;34968.379501990894;9986.84863379948;-0.0;54697.8138152467;773823.580617993;104930.09194636803;0.0;1255632.4011906555;3.0986162294281434;0.08772762628045033
709;2019-07-20 20:02:45.112;602;604;219;218;189;31;161;28;-27;40;770;242;-28;10;185;130;256;553;191;182;160;-204;621;350;333;134;353;299;614;1226.0;-1.0;702.0;138.0;0.0;0;91;100;1;0;0;1;0;1;0;1;0;1;1;0;42388.87890625;12289.3515625;17124.435546875;3038.42260742188;585.0;294005;528.0;0.0;Calculated values ==>;1563645765.112;333.36;333.56;295.06;294.96000000000004;292.06;276.26000000000005;273.3108153835814;289.26000000000005;275.96000000000004;270.46000000000004;277.16;350.16;297.36;270.36;274.16;291.66;286.16;298.76000000000005;328.46000000000004;291.36;289.16;325.96000000000004;331.66;252.76000000000002;241.2770596917726;267.47669482898436;273.3108153835814;292.26000000000005;6210000.0;3500000.0;3329999.9999999995;1340000.0;3529999.9999999995;2990000.0;6140000.0;0.20433333333333334;0.0;0.11699999999999999;0.023;0.0;0.20433333333333334;0.0;12289.3515625;17124.435546875;3038.42260742188;42388.87890625;481355.0089619554;482445.03970695456;261429.81572639258;260980.99475366512;249530.59246337725;430799.1582183253;458642.0189104923;438390.63782803225;473468.5566066367;531033.1066175749;473608.0391273983;438236.7768127522;443894.718236925;458675.337737467;451506.43233344075;410323.4505029337;474927.50281640195;461403.3185104583;458509.1830029717;221596.04284303306;245433.99809710225;449016.38024882774;198759.51022984277;198759.51022984277;272.66639368859325;618739.6745071831;248941.81137787155;29456.84399874862;272509.75062696915;0;24;24;44;49;46;47;0;20;19;149987117635.26068;58898548470.17163;130062600195.2553;28036.841928988168;5755.908010436654;-0.0;53075.51646997601;774348.5366227493;105061.25972015107;0.0;1256530.3625913276;2.676805899119987;0.05180656399673997
710;2019-07-20 20:03:45.123;604;606;216;215;183;24;164;22;-30;36;777;239;-31;8;186;128;256;563;191;182;164;-186;630;342;328;133;346;297;624;1200.0;-1.0;791.0;146.0;0.0;0;81;100;1;0;0;1;0;1;0;1;0;1;1;0;43016.56640625;12492.3466796875;17709.03125;2931.994140625;583.0;294006;527.0;0.0;Calculated values ==>;1563645825.123;333.56;333.76000000000005;294.76000000000005;294.66;291.46000000000004;275.56;272.43898195401505;289.56;275.36;270.16;276.76000000000005;350.86;297.06;270.06;273.96000000000004;291.76000000000005;285.96000000000004;298.76000000000005;329.46000000000004;291.36;289.56;325.86;331.46000000000004;254.56000000000003;241.05796691057077;267.23344911666527;272.43898195401505;292.26000000000005;6300000.0;3420000.0000000005;3279999.9999999995;1330000.0;3460000.0;2970000.0;6240000.0;0.2;0.0;0.13183333333333333;0.024333333333333332;0.0;0.2;0.0;12492.3466796875;17709.03125;2931.994140625;43016.56640625;480610.04080887494;481593.3452275033;259435.06366020604;259014.3320460906;247043.22494560396;431298.55289687274;459828.23682492075;438378.49729393894;473209.4130839679;531911.399761679;473517.3415932892;438225.1199557825;444010.2435086417;459916.24342206895;452632.9935429104;406250.2135437858;475204.60050662444;462165.94412502047;459828.23682492075;221177.93781777218;244597.3647265701;451062.7522532341;196756.85206943608;196756.85206943608;271.8360355923368;619451.5170310226;249148.36339053535;29506.606593051034;272800.08273434284;0;24;24;44;49;46;47;0;20;19;150185453989.98962;58978663155.06214;130241432975.0109;31853.786895430294;6188.110237805751;-0.0;52614.27695109693;774847.7166951757;105160.81145322269;0.0;1257411.2723391503;2.7360986346922687;0.06125685108278248
711;2019-07-20 20:04:45.103;616;619;211;211;175;14;169;14;-33;31;778;238;-35;7;186;123;256;576;191;182;168;-170;606;341;328;131;346;294;607;1256.0;-1.0;2788.0;582.0;0.0;0;66;100;1;0;0;0;0;0;0;1;0;1;0;0;24305.8515625;11899.455078125;0.0;2786.5703125;580.0;294007;526.0;0.0;Calculated values ==>;1563645885.103;334.76000000000005;335.06;294.26000000000005;294.26000000000005;290.66;274.56;272.3289490889957;290.06;274.56;269.86;276.26000000000005;350.96000000000004;296.96000000000004;269.66;273.86;291.76000000000005;285.46000000000004;298.76000000000005;330.76000000000005;291.36;289.96000000000004;325.76000000000005;331.16;256.16;240.61611355647437;266.86631818009863;272.3289490889957;292.26000000000005;6060000.0;3410000.0;3279999.9999999995;1310000.0;3460000.0;2940000.0;6070000.0;0.20933333333333334;0.0;0.4646666666666667;0.097;0.0;0.20933333333333334;0.0;11899.455078125;0.0;2786.5703125;24305.8515625;485054.7669994278;485367.9009708625;258407.99507112624;258407.99507112624;244958.96991097162;431359.6534126046;460481.27819528343;438591.3684654617;472984.3684616349;532239.8423101574;473792.2649946943;438286.6576737402;444469.18336650386;459916.24342206895;452103.409366124;416173.9565953988;479192.25973323965;462165.94412502047;460350.9020983691;220759.83610629753;243342.44575359824;453049.26315701526;195495.08259975133;195495.08259975133;271.32535361893207;620012.3501742239;249351.5606502435;29554.245411940967;272947.6088030529;0;24;24;44;49;46;47;0;20;19;150382188390.0522;59057836755.08732;130418673875.06726;112958.74083226676;24982.755514054603;-0.0;55443.151548377326;776054.0855029353;105420.4820821659;0.0;1258311.4507507419;13.167936371548704;0.729616097132544
712;2019-07-20 20:05:45.114;621;609;204;204;186;37;177;16;-28;28;776;238;-29;9;179;128;256;501;191;182;176;-154;579;369;361;141;374;305;581;1368.0;-2.0;1558.0;447.0;0.0;0;93;100;1;0;0;0;0;0;0;1;0;1;1;0;22246.095703125;11229.9404296875;0.0;3034.73315429688;582.0;294008;523.0;588.0;Calculated values ==>;1563645945.114;335.26000000000005;334.06;293.56;293.56;291.76000000000005;276.86;275.3239800832674;290.86;274.76000000000005;270.36;275.96000000000004;350.76;296.96000000000004;270.26000000000005;274.06;291.06;285.96000000000004;298.76000000000005;323.26000000000005;291.36;290.76000000000005;325.46000000000004;331.36;257.76000000000005;242.77792619122317;268.19934244402924;275.3239800832674;292.26000000000005;5790000.0;3690000.0;3610000.0;1410000.0;3740000.0;3050000.0;5810000.0;0.228;0.0;0.25966666666666666;0.0745;0.0;0.228;1.483730842191803;11229.9404296875;0.0;3034.73315429688;22246.095703125;488688.92570591794;486826.887402394;257103.39602367824;257103.39602367824;249905.39796973363;429537.3511455088;456275.1894504466;436868.48986907717;471373.7779470034;531206.0339399034;472344.49817556154;436709.9816544933;442521.2416164823;454379.85251788376;447722.05757022795;424866.38717167394;471261.2993291215;456971.59247700404;456135.4377423473;219505.55070137876;244179.05427248686;453006.15772820986;202925.5573306822;202925.5573306822;274.3853822574653;620400.3541901459;249544.34094988753;29602.7651679488;272947.6088030529;0;24;24;44;49;46;47;0;20;19;150588926285.591;59139451715.300026;130598406820.53569;60747.18148246989;18631.004729615808;-0.0;57731.85273385965;777501.9002433795;105783.9967172776;0.0;1259254.748695142;9.611859545099245;0.4185126213251169
713;2019-07-20 20:06:45.114;601;570;201;198;181;66;185;26;-8;30;774;240;-9;28;177;134;255;396;190;184;184;-165;571;384;374;151;389;328;571;1270.0;-1.0;1191.0;422.0;0.0;0;99;100;1;0;0;0;0;0;0;1;0;1;1;0;20297.57421875;10642.765625;0.0;3191.54272460938;515.0;294009;509.0;281.0;Calculated values ==>;1563646005.114;333.26000000000005;330.16;293.26000000000005;292.96000000000004;291.26000000000005;279.76000000000005;276.8598123268743;291.66;275.76000000000005;272.36;276.16;350.56000000000006;297.16;272.26000000000005;275.96000000000004;290.86;286.56;298.66;312.76000000000005;291.56;291.56;324.06;324.66;256.66;244.82967444194236;270.87642091645444;276.8598123268743;292.16;5710000.0;3840000.0;3740000.0;1510000.0;3890000.0;3279999.9999999995;5710000.0;0.21166666666666664;0.0;0.1985;0.07033333333333333;0.0;0.21166666666666664;0.7113944728493915;10642.765625;0.0;3191.54272460938;20297.57421875;486820.43488854356;482524.46331094636;409273.35411415424;255183.45587343728;248511.7181970623;428465.0848360747;455241.00177628326;434693.20693961135;470232.1680346204;529251.2271564682;469477.64742263895;434523.4174164;440550.20891225047;451476.18247272406;445764.5685726389;426870.76580323017;455848.00342324434;455097.9198129035;455097.9198129035;213652.59903751023;216160.93158060662;450111.4700551516;206269.6089621914;206269.6089621914;275.74605157482546;620754.8847728282;249726.61350034326;29654.65080027302;272947.6088030529;0;24;24;44;49;46;47;0;20;19;150809426285.591;59227051715.300026;130788306820.53569;45342.08419851786;17150.210896871533;-0.0;52668.65913006739;778385.9774573877;106082.17351416498;0.0;1260174.752960675;8.324301534648706;0.3415693098639756
714;2019-07-20 20:07:45.125;568;517;207;208;184;74;184;22;-5;34;772;243;-4;43;176;141;255;336;191;186;183;-221;610;390;376;151;394;314;604;1586.0;-1.0;1273.0;532.0;0.0;77;9;1;1;0;1;1;0;0;0;1;1;1;1;0;35693.72265625;20187.591796875;5056.77734375;4098.44921875;504.0;294010;517.0;0.0;Calculated values ==>;1563646065.125;329.96000000000004;324.86;293.86;293.96000000000004;291.56;280.56;277.46169734231523;291.56;275.36;272.66;276.56;350.36;297.46000000000004;272.76000000000005;277.46000000000004;290.76000000000005;287.26000000000005;298.66;306.76000000000005;291.76000000000005;291.46000000000004;324.86;323.56;251.06000000000003;244.82967444194236;269.2639976450953;277.46169734231523;292.26000000000005;6100000.0;3900000.0;3760000.0;1510000.0;3940000.0;3140000.0;6040000.0;0.2643333333333333;0.0;0.21216666666666667;0.08866666666666667;0.0;0.2643333333333333;0.0;20187.591796875;5056.77734375;4098.44921875;35693.72265625;477657.8458777081;470701.8690362974;256917.20974508795;257332.93208728978;248172.4973502819;428017.0890761298;454760.6760157623;438448.72409214015;470632.5061851703;530106.5896890105;471743.14792603016;438605.9282769091;445680.9202930856;450426.85341305606;445704.2148142354;414338.0801111941;438209.4646097165;455048.14796619717;454616.67107172974;216997.06728235667;211562.405474017;444006.94236831245;206565.19390583053;206565.19390583053;275.8888576687603;621221.5644550745;249983.58024710932;29715.411870538996;272989.7563398253;0;24;25;45;49;46;47;0;21;19;151034467535.28345;59317668325.17618;130980942130.27242;49197.95565452869;21053.168363673398;-0.0;65568.27379751934;779173.9555579248;106400.59337384155;0.0;1261160.2413734833;4.628710035698642;0.1832793618959905
715;2019-07-20 20:08:45.105;561;548;210;210;190;72;145;37;-15;41;753;252;-17;25;177;147;255;424;192;182;144;-231;618;393;377;147;397;312;611;1687.0;-3.0;1357.0;562.0;0.0;98;35;1;1;0;1;1;0;0;0;1;1;1;1;0;37803.59375;20545.4453125;5744.65625;4261.087890625;505.0;294011;518.0;0.0;Calculated values ==>;1563646125.105;329.26000000000005;327.96000000000004;294.16;294.16;292.16;280.36;277.76006397333236;287.66;276.86;271.66;277.26000000000005;348.46000000000004;298.36;271.46000000000004;275.66;290.86;287.86;298.66;315.56;291.36;287.56;324.96000000000004;323.66;250.06000000000003;244.02132995426717;269.02936301313275;277.76006397333236;292.36;6180000.0;3929999.9999999995;3770000.0000000005;1470000.0;3970000.0000000005;3120000.0;6110000.0;0.2811666666666667;0.0;0.22616666666666668;0.09366666666666666;0.0;0.2811666666666667;0.0;20545.4453125;5744.65625;4261.087890625;37803.59375;475640.61689365836;474545.15762297716;257734.9237838185;257734.9237838185;250018.06832364225;427788.9520696689;448812.679874242;437319.724394416;471863.4502349779;528264.47524665;473087.39362315927;437000.6383046333;443447.30739667016;450035.57421814004;446078.230409359;411169.2702153586;454261.1360369733;454302.45103706483;448660.13516243984;217415.1398638553;211980.4382156667;443684.51055329415;207111.57264721356;207111.57264721356;276.11241894514285;621833.8379327757;250322.90907580339;29785.05145886952;273079.7382824863;0;24;25;45;49;46;47;0;21;19;151260292235.35526;59407038525.2046;131168679530.33212;52065.41032015896;22158.998517202883;-0.0;67915.40416053112;780017.5356541878;106760.5747308331;0.0;1262272.2345688264;4.652513225908259;0.18840780922265027
716;2019-07-20 20:09:45.116;568;567;210;210;188;57;48;46;-15;48;746;256;-18;20;178;142;254;480;190;170;48;-236;648;375;355;144;378;306;632;1300.0;-1.0;1152.0;475.0;0.0;0;44;1;1;0;1;1;0;1;0;1;1;1;1;0;50830.5234375;21841.5546875;17623.79296875;4277.53076171875;511.0;294012;520.0;0.0;Calculated values ==>;1563646185.116;329.96000000000004;329.86;294.16;294.16;291.96000000000004;278.86;275.94376602880345;277.96000000000004;277.76000000000005;271.66;277.96000000000004;347.76;298.76000000000005;271.36;275.16;290.96000000000004;287.36;298.56;321.16;290.16;277.96000000000004;325.16;324.26000000000005;249.56000000000003;243.40439225979637;268.3187672390254;275.94376602880345;292.16;6480000.0;3750000.0;3550000.0;1440000.0;3779999.9999999995;3060000.0;6320000.0;0.21666666666666667;0.0;0.192;0.07916666666666666;0.0;0.21666666666666667;0.0;21841.5546875;17623.79296875;4277.53076171875;50830.5234375;472985.96981944866;474826.18804144044;256519.1241580767;256519.1241580767;248451.03383019942;429116.5711722346;437817.7651183062;438677.07709952706;472950.60946461116;527993.2107690171;474345.6840906391;438210.9650467479;443931.0220281237;453550.29849705484;448728.1779647924;394193.50556908397;460808.3050907212;456292.2259040405;437817.7651183062;218251.29456621417;214488.6975840042;443723.34487098816;202165.15054169463;202165.15054169463;274.1159911962761;622572.5909882298;250676.19883323723;29856.219659320283;273274.5110608404;0;24;25;45;49;47;47;0;21;19;151479932495.05508;59494354530.085266;131354113520.07869;45410.289899103824;19123.35705106907;-0.0;51058.06649159918;780829.9820761132;107104.6574303639;0.0;1263263.8619212634;2.6425264551015273;0.11636061437662659
717;2019-07-20 20:10:45.126;586;586;212;211;188;46;58;37;-33;46;746;254;-36;10;180;131;255;518;191;172;58;-233;643;367;346;140;370;289;629;1315.0;-1.0;1250.0;392.0;0.0;0;38;1;1;0;1;1;0;1;0;1;1;1;1;0;50837.09765625;21866.796875;17652.357421875;4016.9208984375;527.0;294013;521.0;13.0;Calculated values ==>;1563646245.126;331.76000000000005;331.76000000000005;294.36;294.26000000000005;291.96000000000004;277.76000000000005;275.1157276137837;278.96000000000004;276.86;269.86;277.76000000000005;347.76;298.56;269.56;274.16;291.16;286.26000000000005;298.66;324.96000000000004;290.36;278.96000000000004;325.26000000000005;325.86;249.86;242.56692532238324;266.24828229547654;275.1157276137837;292.26000000000005;6430000.0;3670000.0000000005;3460000.0;1400000.0;3700000.0;2890000.0;6290000.0;0.21916666666666668;0.0;0.20833333333333334;0.06533333333333333;0.0;0.21916666666666668;0.03289284933258776;21866.796875;17652.357421875;4016.9208984375;50837.09765625;476379.7413123288;478060.1654289905;257482.72633884876;257081.8016329734;248568.08428288472;429675.2189834977;441434.02569851786;439694.3055010242;473275.3081037601;529300.4272196426;476290.19985212485;439246.6576864625;445877.9398040785;455199.057996161;448553.886330699;398482.8002410351;467532.42602930905;458033.76506992674;441434.02569851786;218669.37671819705;221177.93781777218;444825.2362059228;201069.95475918055;201069.95475918055;273.65107483630374;623419.9623689058;251040.495802244;29925.35160988235;273568.52797536884;0;24;25;45;49;47;47;0;21;19;151690267545.02167;59579568730.071724;131532643270.05032;49713.40640455076;15925.345054520492;-0.0;52679.79221420476;781622.8116614292;107396.77862661699;0.0;1264128.488157367;2.717712681781092;0.11189532014546914
718;2019-07-20 20:11:45.106;604;604;217;216;192;44;101;33;-45;43;741;253;-47;2;181;131;255;543;189;170;100;-217;621;364;345;135;368;291;612;1370.0;-1.0;1341.0;270.0;0.0;0;22;100;1;0;0;1;0;1;0;1;1;1;1;0;41760.125;12399.5927734375;16793.3984375;3974.57739257812;545.0;294014;522.0;14.0;Calculated values ==>;1563646305.106;333.56;333.56;294.86;294.76000000000005;292.36;277.56;274.8017692304317;283.26000000000005;276.46000000000004;268.66;277.46000000000004;347.26;298.46000000000004;268.46000000000004;273.36;291.26000000000005;286.26000000000005;298.66;327.46000000000004;290.16;283.16;325.36;327.66;251.46000000000004;241.49495122638035;266.49643012054327;274.8017692304317;292.06;6210000.0;3640000.0;3450000.0;1350000.0;3679999.9999999995;2910000.0;6120000.0;0.22833333333333333;0.0;0.2235;0.045000000000000005;0.0;0.22833333333333333;0.03539234444027026;12399.5927734375;16793.3984375;3974.57739257812;41760.125;481645.9847242321;482672.2830186778;260678.43657623391;260236.06388433848;250698.9930589564;429879.7862731237;448203.75905687927;437434.76770296873;473631.01605711324;528628.2502930365;475921.1151868864;437127.1217336878;444358.53048356116;455675.6656004823;449111.95388659113;409900.7199587735;473661.67643068125;457924.1025524648;448056.3599938422;219087.46209138638;228704.35009887922;447470.9183812573;201692.8147009836;201692.8147009836;273.8820446843079;624191.3486767791;251325.9538649894;29991.92523038895;273855.48025829974;0;24;25;45;49;47;47;0;21;19;151897498445.08755;59662041230.097946;131706585270.10564;52688.32649594368;11060.014665612316;-0.0;56253.009508536044;782475.8749866133;107621.5816650237;0.0;1265035.9589142292;3.618032786924647;0.1240949917938644
719;2019-07-20 20:12:45.117;604;602;220;219;193;37;131;30;-31;41;739;251;-33;19;182;132;255;536;188;170;131;-197;612;356;339;134;360;298;604;1203.0;-1.0;1164.0;278.0;0.0;0;14;100;1;0;0;1;0;1;0;1;1;1;1;0;43000.93359375;12180.7744140625;16648.193359375;4004.81811523438;565.0;294015;523.0;15.0;Calculated values ==>;1563646365.117;333.56;333.36;295.16;295.06;292.46000000000004;276.86;273.955091788801;286.26000000000005;276.16;270.06;277.26000000000005;347.06000000000006;298.26000000000005;269.86;275.06;291.36;286.36;298.66;326.76000000000005;290.16;286.26000000000005;325.46000000000004;329.66;253.46000000000004;241.2770596917726;267.35522164206344;273.955091788801;291.96000000000004;6120000.0;3560000.0;3390000.0;1340000.0;3600000.0;2980000.0;6040000.0;0.20049999999999998;0.0;0.194;0.04633333333333333;0.0;0.20049999999999998;0.03788288130064555;12180.7744140625;16648.193359375;4004.81811523438;43000.93359375;482672.2830186778;483291.82102994417;262668.66334509023;262195.00378753204;251434.16461195238;430412.23801567365;453573.28835293726;437999.7806145802;473565.85517348704;527880.1113781915;474792.5721682021;437690.7340488345;445381.69947755703;457134.9086187424;450721.0595892504;413572.3445220377;473608.34390961146;458884.64271338814;453573.28835293726;219505.55070137876;237068.3971897606;449746.1997450831;199468.7184682696;199468.7184682696;272.97243255715944;624897.8203296299;251530.82781209127;30058.432383870524;274134.2112819876;0;24;25;45;49;47;47;0;21;19;152102736065.62244;59742756025.308304;131883317665.56624;46275.02605638426;11596.189965825692;-0.0;50947.96626187587;783300.7207873766;107810.4179844238;0.0;1265929.4641605797;3.3142441341688214;0.11714826749482897
720;2019-07-20 20:13:45.107;598;595;219;218;192;31;149;26;-29;37;743;247;-31;25;183;130;254;537;187;173;149;-177;613;350;333;134;353;298;605;1195.0;-1.0;1112.0;446.0;0.0;0;7;100;1;0;0;1;0;1;0;1;1;1;1;0;43825.9296875;12142.427734375;16769.86328125;3962.41625976562;584.0;294016;524.0;14.0;Calculated values ==>;1563646425.107;332.96000000000004;332.66;295.06;294.96000000000004;292.36;276.26000000000005;273.3108153835814;288.06;275.76000000000005;270.26000000000005;276.86;347.46000000000004;297.86;270.06;275.66;291.46000000000004;286.16;298.56;326.86;290.46000000000004;288.06;325.56;331.56;255.46000000000004;241.2770596917726;267.35522164206344;273.3108153835814;291.86;6130000.0;3500000.0;3329999.9999999995;1340000.0;3529999.9999999995;2980000.0;6050000.0;0.19916666666666666;0.0;0.18533333333333332;0.07433333333333333;0.0;0.19916666666666666;0.035323303500513284;12142.427734375;16769.86328125;3962.41625976562;43825.9296875;481693.1909674765;482177.1485635505;262115.6175986756;261650.09979974985;251016.7220743689;430799.1582183253;457039.3945894271;438307.6172986034;473176.5657117748;528297.1719809249;474324.75812690036;437999.7806145802;446229.49991872185;458403.38794786204;451506.43233344075;412798.2758231564;473633.52125895483;460226.34960983915;457039.3945894271;219923.6425635755;245015.67932991832;451818.91694565275;196932.7637465274;196932.7637465274;271.9381386052184;625621.2569308897;251733.48738113526;30124.814938069445;274412.64867340284;0;24;25;45;49;47;47;0;21;19;152304302465.65448;59823142625.32108;132062087865.59467;44734.80619165142;18946.53738780165;-0.0;51804.57064287752;784059.009653686;108064.89829195649;0.0;1266785.592589732;3.5129107996280515;0.14822660706987276
721;2019-07-20 20:14:45.138;599;597;217;216;185;24;160;20;-30;32;750;246;-32;24;184;128;254;546;187;176;159;-156;620;341;325;133;345;297;613;1176.0;-1.0;834.0;367.0;0.0;0;1;100;1;0;0;1;0;1;0;1;1;1;1;0;44701.0859375;12302.359375;17269.0;3902.4208984375;593.0;294017;524.0;13.0;Calculated values ==>;1563646485.138;333.06;332.86;294.86;294.76000000000005;291.66;275.56;272.3289490889957;289.16;275.16;270.16;276.36;348.16;297.76000000000005;269.96000000000004;275.56;291.56;285.96000000000004;298.56;327.76000000000005;290.76000000000005;289.06;325.56;332.46000000000004;257.56;241.05796691057077;267.23344911666527;272.3289490889957;291.86;6200000.0;3410000.0;3250000.0;1330000.0;3450000.0;2970000.0;6130000.0;0.196;0.0;0.13899999999999998;0.06116666666666667;0.0;0.196;0.03278497974772575;12302.359375;17269.0;3902.4208984375;44701.0859375;481033.041091329;481548.50980544457;260607.50377370752;260166.73366277537;248158.96016397007;431359.6534126046;459776.00886352535;438378.49729393894;472820.39598721155;529103.3156420017;474337.36782926787;438071.4457414646;446282.62907132035;459805.94249866816;452807.53025202366;409906.39211483364;473992.02953872597;461849.33569222136;459645.460518769;219923.6425635755;248780.69988749037;454143.42324623466;195119.4754213126;195119.4754213126;271.17381363674804;626359.363217839;251937.2991884258;30190.389110104035;274696.4524231523;0;24;25;45;49;47;47;0;21;19;152501804455.3219;59903284010.18613;132240680090.29393;33813.004040295054;15843.631475291066;-0.0;51847.093079101454;784713.9129298101;108354.96615633195;0.0;1267649.8027306232;3.0323353910294375;0.10816806561477134
722;2019-07-20 20:15:48.108;609;608;214;214;176;13;167;10;-32;26;755;246;-33;24;184;122;254;561;187;178;166;-137;607;335;325;130;340;296;608;917.0;-1.0;2800.0;749.0;0.0;0;1;100;1;0;0;0;0;0;0;1;1;1;1;0;27452.697265625;11955.91015625;0.0;3907.35229492188;593.0;294018;523.0;13.0;Calculated values ==>;1563646548.108;334.06;333.96000000000004;294.56;294.56;290.76000000000005;274.46000000000004;271.6637117239857;289.86;274.16;269.96000000000004;275.76000000000005;348.66;297.76000000000005;269.86;275.56;291.56;285.36;298.56;329.26000000000005;290.96000000000004;289.76000000000005;325.46000000000004;332.46000000000004;259.46000000000004;240.39332010688793;267.1113755279542;271.6637117239857;291.86;6070000.0;3350000.0;3250000.0;1300000.0;3400000.0;2960000.0;6080000.0;0.15283333333333332;0.0;0.4666666666666667;0.12483333333333334;0.0;0.15283333333333332;0.03278497974772575;11955.91015625;0.0;3907.35229492188;27452.697265625;483951.0025916645;483696.4254838601;259635.06789026162;259635.06789026162;245259.6335706024;431720.082569444;460686.614854328;438296.42880847026;472630.20280472847;529700.0950098718;474466.8716572014;438143.1473471288;446475.90041281306;460585.942006703;453013.0532851791;415098.25121666375;476861.72569108335;462106.5265146962;460556.8701781036;219505.55070137876;248780.69988749037;456560.3713469725;193700.43454086874;193700.43454086874;270.5766506791929;626990.4081803898;252149.45797079758;30258.692084855324;274847.4842190542;0;24;25;45;49;47;47;0;21;19;152706456955.4149;59986089560.22375;132427386140.37875;114144.79732488071;32813.68211129528;-0.0;40784.55857989073;786007.9272015044;108780.51491160132;0.0;1268459.9437177922;11.83508364650409;0.765518884962751
723;2019-07-20 20:16:45.129;617;601;205;202;186;34;175;12;-26;22;760;246;-28;24;178;126;254;521;186;180;175;-121;575;367;358;135;372;306;575;1321.0;0.0;2260.0;545.0;0.0;0;1;100;1;0;0;0;0;0;0;1;1;1;1;0;25180.94921875;11115.9189453125;0.0;4023.51733398438;594.0;294019;522.0;13.0;Calculated values ==>;1563646605.129;334.86;333.26000000000005;293.66;293.36;291.76000000000005;276.56;275.1157276137837;290.66;274.36;270.56;275.36;349.16;297.76000000000005;270.36;275.56;290.96000000000004;285.76000000000005;298.56;325.26000000000005;291.16;290.66;325.36;332.56;261.06;241.49495122638035;268.3187672390254;275.1157276137837;291.76000000000005;5750000.0;3670000.0000000005;3579999.9999999995;1350000.0;3720000.0000000005;3060000.0;5750000.0;0.22016666666666668;0.0;0.3766666666666667;0.09083333333333334;0.0;0.22016666666666668;0.03278327751990662;11115.9189453125;0.0;4023.51733398438;25180.94921875;488572.5749502857;486381.8519672118;409122.5938449345;407785.5411195757;250190.75224256187;429675.2189834977;456491.46919281245;436954.0803290252;471581.87251044664;529458.4190747546;473162.58225261164;436636.56367875513;444512.27536222443;454575.6967648418;447796.16212749906;425473.2019996937;475013.95555023855;457184.28850405983;456491.46919281245;219087.46209138638;249199.05678690012;457376.96184181195;202965.1743335655;202965.1743335655;274.3915622709921;627407.2447291907;252332.17724372644;30321.501267686403;274847.4842190542;0;24;25;45;49;47;47;0;21;19;152901183670.10223;60061642385.10244;132599019350.10318;88135.82125828984;23109.07069866572;-0.0;55818.039251510876;787609.9054145198;109223.39981199811;0.0;1269224.996040306;11.034950583789195;0.5523683125496691
724;2019-07-20 20:17:45.099;600;573;199;196;182;64;184;24;-5;26;765;247;-7;38;175;132;254;427;187;183;183;-117;568;383;372;142;388;331;568;1156.0;-1.0;1670.0;405.0;0.0;0;1;100;1;0;0;0;0;0;0;1;1;1;1;0;22598.93359375;10599.150390625;0.0;4290.759765625;600.0;294020;520.0;0.0;Calculated values ==>;1563646665.099;333.16;330.46000000000004;293.06;292.76000000000005;291.36;279.56;276.758820704277;291.56;275.56;272.66;275.76000000000005;349.66;297.86;272.46000000000004;276.96000000000004;290.66;286.36;298.56;315.86;291.46000000000004;291.46000000000004;325.16;333.16;261.46000000000004;242.98782864720522;271.215330690691;276.758820704277;291.86;5680000.0;3829999.9999999995;3720000.0000000005;1420000.0;3879999.9999999995;3310000.0;5680000.0;0.19266666666666668;0.0;0.2783333333333333;0.06749999999999999;0.0;0.19266666666666668;0.0;10599.150390625;0.0;4290.759765625;22598.93359375;487011.6443486859;483286.51922054426;409818.9724215801;254529.4838341754;249020.61034927063;428538.6833535345;455433.44014290633;434473.310187888;471043.10962919577;528067.2610171849;469930.7614137123;434130.49197332346;441469.6026926129;451353.25069343223;445643.066733495;427438.7853398702;461483.882821824;455290.9185946867;455290.9185946867;218251.29456621417;251709.28920128586;456665.4047045899;207157.19793261902;207157.19793261902;276.07907625940936;627805.2113366397;252513.04567548996;30390.752267394935;274847.4842190542;0;24;25;45;49;47;47;0;21;19;153120074170.20667;60144700835.14207;132790023800.1943;63269.65124438319;16841.803957108034;-0.0;47807.09684755838;788870.9868298416;109556.15730564391;0.0;1270088.107070143;8.590955264787553;0.39615684340385254
725;2019-07-20 20:18:45.110;570;526;205;205;183;72;186;30;-9;32;772;249;-10;36;174;139;253;380;187;185;185;-227;607;389;373;144;393;311;603;1325.0;-1.0;2099.0;401.0;0.0;53;18;1;1;1;0;1;0;0;0;1;1;1;1;0;36392.2265625;20100.33203125;4257.65869140625;4136.05322265625;606.0;294021;518.0;0.0;Calculated values ==>;1563646725.11;330.16;325.76000000000005;293.66;293.66;291.46000000000004;280.36;277.3618629098277;291.76000000000005;276.16;272.26000000000005;276.36;350.36;298.06;272.16;276.76000000000005;290.56;287.06;298.46000000000004;311.16;291.66;291.66;324.96000000000004;333.76000000000005;250.46000000000004;243.40439225979637;268.91163127593666;277.3618629098277;291.86;6070000.0;3890000.0;3729999.9999999995;1440000.0;3929999.9999999995;3110000.0;6030000.0;0.22083333333333333;0.0;0.34983333333333333;0.06683333333333333;0.0;0.22083333333333333;0.0;20100.33203125;4257.65869140625;4136.05322265625;36392.2265625;478312.25603128603;472214.7372382276;256155.0880383867;256155.0880383867;247860.81580677;428092.51987082884;455551.1504164592;438493.52582273266;471369.63528795214;530334.2265421058;472861.01609238173;438336.84446586855;445257.21813696023;450302.0588844157;445580.2954279086;414735.6625339778;447450.24352027185;455408.60839220474;455408.60839220474;217415.1398638553;254219.67992080047;444705.8197246018;207692.9645476508;207692.9645476508;276.31304236864537;628296.8944626534;252768.92159730959;30460.988583165577;274882.9712128571;0;25;25;46;49;47;47;0;21;19;153343615144.90115;60230516565.02478;132982659109.93103;80741.72968606613;15840.359154326225;-0.0;54703.87134900566;790071.3016866758;109828.55859561611;0.0;1270942.5217512592;5.309388884208757;0.2374226433599001
726;2019-07-20 20:19:45.110;565;556;207;207;188;70;175;39;-17;39;772;252;-19;18;174;145;253;455;186;185;173;-237;616;390;372;143;394;309;610;1309.0;-1.0;2004.0;505.0;0.0;98;27;1;1;1;0;1;0;0;0;1;1;1;1;0;39146.95703125;20545.044921875;5721.94921875;4177.95166015625;608.0;294022;516.0;0.0;Calculated values ==>;1563646785.11;329.66;328.76000000000005;293.86;293.86;291.96000000000004;280.16;277.46169734231523;290.66;277.06;271.46000000000004;277.06;350.36;298.36;271.26000000000005;274.96000000000004;290.56;287.66;298.46000000000004;318.66;291.66;290.46000000000004;324.76000000000005;333.96000000000004;249.46000000000004;243.1966462407574;268.67533136820026;277.46169734231523;291.76000000000005;6160000.0;3900000.0;3720000.0000000005;1430000.0;3940000.0;3090000.0;6100000.0;0.21816666666666668;0.0;0.33399999999999996;0.08416666666666667;0.0;0.21816666666666668;0.0;20545.044921875;5721.94921875;4177.95166015625;39146.95703125;476485.7937794599;475872.0668445659;256560.33567120435;256560.33567120435;249343.03996881677;428017.0890761298;454144.43115083576;437688.5006598165;472193.81962526246;530485.7866552352;473481.22627875896;437372.52749135875;443026.34146199;450120.36471822276;446342.68273852265;411183.9614479757;459833.02368578286;455575.79002803774;453856.01258069114;216578.99785978085;255056.51255035817;443809.68758012325;206988.05061956335;206988.05061956335;276.0502288681912;628926.387659268;253107.63307191897;30530.271957189016;274966.1346121084;0;25;25;46;49;47;47;0;21;19;153567115144.90115;60316616565.02478;133168659109.93103;77053.95031344454;19932.48777751379;-0.0;53858.360367852714;791386.2656866717;110126.66565338144;0.0;1271847.2070155663;4.9546745606274065;0.2345970484286523
727;2019-07-20 20:20:45.121;570;570;208;208;187;65;143;46;-17;47;768;253;-19;12;175;145;253;497;186;180;142;-241;638;379;360;141;381;307;624;1131.0;-1.0;1589.0;505.0;0.0;0;29;1;1;1;0;1;1;0;0;1;1;1;1;0;51607.57421875;21515.974609375;17219.91796875;4180.234375;605.0;294023;514.0;0.0;Calculated values ==>;1563646845.121;330.16;330.16;293.96000000000004;293.96000000000004;291.86;279.66;276.35288757459654;287.46000000000004;277.76000000000005;271.46000000000004;277.86;349.96000000000004;298.46000000000004;271.26000000000005;274.36;290.66;287.66;298.46000000000004;322.86;291.16;287.36;324.56;333.66;249.06000000000003;242.77792619122317;268.43790593516167;276.35288757459654;291.76000000000005;6380000.0;3790000.0;3600000.0;1410000.0;3810000.0;3070000.0;6240000.0;0.1885;0.0;0.26483333333333337;0.08416666666666667;0.0;0.1885;0.0;21515.974609375;17219.91796875;4180.234375;51607.57421875;474543.87668310595;476262.69802300725;256168.35698980262;256168.35698980262;248418.21394730842;428830.04407018964;451605.77516384557;438141.6509260687;473243.34684981237;530218.9530916922;473861.13942533004;437828.56808052456;442550.7883978828;452589.5251126489;448439.36968383275;400326.0158656782;464807.77991728793;456857.4943786723;451460.40364669124;215742.86842915416;253801.27034056993;443764.8392358406;203319.67141558853;203319.67141558853;274.5846312878662;629682.8140744121;253458.20582881736;30599.936277114433;275157.3518892441;0;25;25;46;50;47;47;0;21;19;153786755405.47357;60401832185.24687;133353492990.41275;62188.68757369218;20237.468291537883;-0.0;46774.52802556286;792546.8337372304;110461.47665892901;0.0;1272685.9681657213;3.0105392323009936;0.14805195914314145
728;2019-07-20 20:21:45.131;579;579;210;209;187;45;124;40;-33;46;764;252;-36;5;177;133;253;523;188;181;123;-232;640;365;344;138;369;289;626;1045.0;-1.0;1427.0;389.0;0.0;0;16;1;1;1;0;1;1;0;0;1;1;1;1;0;52343.11328125;21796.732421875;17542.55859375;3878.21411132812;603.0;294024;512.0;0.0;Calculated values ==>;1563646905.131;331.06;331.06;294.16;294.06;291.86;277.66;274.9066339382667;285.56;277.16;269.86;277.76000000000005;349.56000000000006;298.36;269.56;273.66;290.86;286.46000000000004;298.46000000000004;325.46000000000004;291.26000000000005;285.46000000000004;324.36;333.46000000000004;249.96000000000004;242.14157278889297;266.24828229547654;274.9066339382667;291.96000000000004;6400000.0;3650000.0;3440000.0;1380000.0;3690000.0;2890000.0;6260000.0;0.17416666666666666;0.0;0.2378333333333333;0.06483333333333334;0.0;0.17416666666666666;0.0;21796.732421875;17542.55859375;3878.21411132812;52343.11328125;475676.90605277184;477372.3277097154;256851.61872224146;256453.83271006795;248339.57665351016;429811.8947417682;451714.7547618218;439694.3055010242;473535.07189352607;531164.9226459147;476059.9080251235;439246.6576864625;445178.98574543576;454939.93251849926;449226.07977078593;399089.5572661392;468736.06529977365;459562.4624351748;451572.3782420665;214906.75144652807;252964.46457616048;445315.40048720205;200485.3190698072;200485.3190698072;273.4122644929346;630549.2141793959;253819.20521055794;30667.101206779393;275447.08747510304;0;25;25;46;50;47;47;0;21;19;153997990605.44;60485546135.23357;133532322790.38434;56891.87060622443;15873.1502785611;-0.0;43730.996139168485;793539.3371115695;110762.44863393558;0.0;1273440.306569091;2.6955747834527326;0.12601291921018554
