;time;temperatura_mandata_mt;temperatura_valle_uta;temperatura_valle_gc;temperatura_valle_rig_pdc;temperatura_uscita_rig_fascio;t_rec;temperatura_asp_eiettori;temperatura_out_rig_liquida_mt_bt;temperatura_out_evap_mt;temperatura_aspirazione_bt;temperatura_mandata_bt;temperatura_uscita_intercooler;temperatura_out_ev_mt_intercooler;temperatura_aspirazione_mt;temperatura_asp_aux_pdc;temperatura_asp_aux;temperatura_monte_pdc;t_out_uta_1e2_gc;t_out_uta_1_evap;t_out_uta_2_evap;temp_out_evap_1_2;t_out_evap_bt;pressione_mandata;pressione_ricevitore;p_out_evap_uta;pressione_spirazione_bt;pressione_aspirazione_aux_pdc;pressione_aspirazione_mt;pressione_monte_eiettore;portata_liquido_evap_uta;portata_gas_uta_heating;portata_liquido_mt;portata_liquido_bt;portata_gas_back_up_uta;inverter_aux_1;inverter_bt_1;inverter_mt_1;stato_mt1;stato_mt2;stato_mt3;stato_aux1;stato_aux2;stato_aux3;stato_aux4;stato_lt1;stato_lt2;stato_lt3;stato_level_asp1;stato_level_asp2;potenza_elettrica_totale;potenza_elettrica_mt;potenza_elettrica_aux;potenza_elettrica_lt;temp_out_acs;id;tin_acs;portata_acqua_acs;Calculated values ==>;Timestamp seconds;T1 MT discharge;T2 After AHU;T3 GC Outlet;T4 Inlet IHX 1;T5 Inlet IHX 2;T6 Receiver;T6 Receiver sat;T7 Ejector inlet;T8 Liquid out IHX;T9 MT section outlet;T10 LT suction;T11 LT discharge;T12 Intercooler outlet;T13 out intercooler and MT section;T14 MT suction;T15 Aux_HP suction;T16 Aux suction;T17 Inlet AHU (heating);T18 Outlet AHU (heating);T19 Outlet AHU (cooling);T20 Outlet AHU (cooling);T21 Water in DHW;T22 Water out DHW;T23 LT section outlet;LT evaporation temp;MT evaporation temp;AHU saturation temp;Tair external air;P1 discharge;P2 receiver;P3 AHU evaporation;P4 LT suction;P5 Aux HP suction;P6 MT suction;P7 ejector inlet;M1 AHU liquid (cooling);M2 AHU vapour (heating);M3 MT liquid;M4 LT liquid;M5 AHU (no ejectors);Mtotal AHU;DHW water;Power Meter MT;Power Meter AUX;Power Meter LT;Total Power;h1 Enthalpy;h2 Enthalpy;h3 Enthalpy;h4 Enthalpy;h5 Enthalpy;h6 Enthalpy sat;h7 Enthalpy;h9 Enthalpy;h10 Enthalpy;h11 Enthalpy;h12 Enthalpy;h13 Enthalpy;h14 Enthalpy;h15 Enthalpy;h16 Enthalpy;h17 Enthalpy;h18 Enthalpy;h19 Enthalpy;h20 Enthalpy;h21 Enthalpy;h22 Enthalpy;h23 Enthalpy;h8 Enthalpy calc;hmix Enthalpy;T8 calculated;Accumulated Etot;Accumulated E_MT;Accumulated E_LT;Accumulated E_AUX;Number of Cycles MT1;Number of Cycles MT2;Number of Cycles MT3;Number of Cycles AUX1;Number of Cycles AUX2;Number of Cycles AUX3;Number of Cycles AUX4;Number of Cycles LT1;Number of Cycles LT2;Number of Cycles LT3;Accumulated Pevap P3;Accumulated Pevap P4;Accumulated Pevap P6;Cooling duty MT evap;Cooling duty LT evap;Heating duty rooftop heating;Cooling duty rooftop AC;Accumulated cooling MT evap;Accumulated cooling LT evap;Accumulated heating rooftop;Accumulated cooling rooftop;COPtot;ntot
729;2019-07-20 20:22:45.122;600;602;212;211;187;41;140;33;-41;43;757;251;-43;1;178;131;253;545;189;181;140;-214;618;360;341;134;364;295;609;1091.0;0.0;1261.0;315.0;0.0;0;1;100;1;0;0;1;1;0;0;1;1;1;1;0;42770.0234375;12214.6376953125;16836.0625;3887.10205078125;600.0;294025;511.0;0.0;Calculated values ==>;1563646965.122;333.16;333.36;294.36;294.26000000000005;291.86;277.26000000000005;274.38016830617;287.16;276.46000000000004;269.06;277.46000000000004;348.86;298.26000000000005;268.86;273.26000000000005;290.96000000000004;286.26000000000005;298.46000000000004;327.66;291.26000000000005;287.16;324.26000000000005;333.16;251.76000000000002;241.2770596917726;266.98899913490544;274.38016830617;292.06;6180000.0;3600000.0;3410000.0;1340000.0;3640000.0;2950000.0;6090000.0;0.18183333333333335;0.0;0.21016666666666667;0.0525;0.0;0.18183333333333335;0.0;12214.6376953125;16836.0625;3887.10205078125;42770.0234375;481408.92800771364;482725.6955557968;258704.5929259529;258279.7576906669;249028.62957584104;430148.3826014536;454480.2617820748;437136.27400699275;473760.40514917683;529984.2319252858;475178.3774265644;436825.32164923486;443408.03747513995;455918.2756450069;449848.0173849151;410341.9173088193;474341.47134548146;460033.1377473271;454480.2617820748;214488.6975840042;251709.28920128586;447969.6200455441;199973.30435701294;199973.30435701294;273.1888246562891;631341.7047597998;254102.59078035786;30731.802468083883;275733.5330106407;0;25;25;46;50;47;47;0;21;19;154203459780.22443;60567133895.147964;133707496510.20055;49843.750788104095;13019.806573647886;-0.0;46277.84842512375;794428.667202729;111003.187157922;0.0;1274190.2677619508;3.3135606611342543;0.1358514753081856
730;2019-07-20 20:23:48.102;603;604;217;216;189;34;157;28;-28;40;753;249;-29;20;180;129;253;541;187;181;157;-194;612;353;335;133;356;301;604;1120.0;-1.0;1101.0;302.0;0.0;0;1;100;1;0;0;1;1;0;0;1;1;1;1;0;44263.73046875;12047.5400390625;16800.19921875;3975.4375;597.0;294026;509.0;0.0;Calculated values ==>;1563647028.102;333.46000000000004;333.56;294.86;294.76000000000005;292.06;276.56;273.6339639331285;288.86;275.96000000000004;270.36;277.16;348.46000000000004;298.06;270.26000000000005;275.16;291.16;286.06;298.46000000000004;327.26000000000005;291.26000000000005;288.86;324.06;332.86;253.76000000000002;241.05796691057077;267.7187500070086;273.6339639331285;291.86;6120000.0;3529999.9999999995;3350000.0;1330000.0;3560000.0;3010000.0;6040000.0;0.18666666666666665;0.0;0.1835;0.050333333333333334;0.0;0.18666666666666665;0.0;12047.5400390625;16800.19921875;3975.4375;44263.73046875;482528.5113110316;483576.61652647227;261265.73090050142;260809.5475539495;249963.07732754067;430607.02586249536;457787.61407975823;437785.01000687695;473598.1776897576;529109.564726059;474170.0829622655;437629.4412208045;444931.73517570685;457509.50399660534;450825.17580387567;412807.4158738017;474363.4337792805;460965.0804714828;457787.61407975823;213652.59903751023;250454.15340279948;450234.78291225753;198387.2878695811;198387.2878695811;272.53097890263103;632103.0083462825;254314.81744065977;30800.577848786405;276027.7568667086;0;25;25;46;50;47;47;0;21;19;154416332180.28888;60651212195.17343;133895176910.25739;43929.48201219379;12676.323917148047;-0.0;48421.39422589973;795248.9225087778;111227.95692164429;0.0;1275018.6230819463;3.1997877880678693;0.11832560964225299
731;2019-07-20 20:24:45.123;600;601;215;215;186;25;166;21;-25;35;758;247;-27;27;181;127;253;546;185;183;166;-173;617;341;327;132;345;302;610;862.0;0.0;642.0;135.0;0.0;0;1;100;1;0;0;1;1;0;0;1;1;1;1;0;45572.2265625;12159.166015625;17234.375;3990.78955078125;595.0;294027;508.0;0.0;Calculated values ==>;1563647085.123;333.16;333.26000000000005;294.66;294.66;291.76000000000005;275.66;272.3289490889957;289.76000000000005;275.26000000000005;270.66;276.66;348.96000000000004;297.86;270.46000000000004;275.86;291.26000000000005;285.86;298.46000000000004;327.76000000000005;291.46000000000004;289.76000000000005;323.96000000000004;332.66;255.86;240.83765695389522;267.8393353686513;272.3289490889957;291.66;6170000.0;3410000.0;3270000.0000000005;1320000.0;3450000.0;3020000.0;6100000.0;0.14366666666666666;0.0;0.107;0.022500000000000003;0.0;0.14366666666666666;0.0;12159.166015625;17234.375;3990.78955078125;45572.2265625;481523.81952047406;482468.4740952574;259935.3895066961;259935.3895066961;248632.41703144787;431359.6534126046;460245.8399670574;438024.4983934438;473242.3297776949;529554.8567808631;473804.61892237945;437713.4967235476;445733.73098647315;459404.8588603953;452667.05206142034;410765.611063799;474367.64263310115;462446.0502519643;460245.8399670574;213234.55432191002;249617.41799618208;452572.6952717777;196300.62894068076;196300.62894068076;271.6492756754085;632814.471693179;254506.52446617757;30863.667047666026;276297.2965130157;0;25;25;46;50;47;47;0;21;19;154605071689.98584;60726765020.052124;134067095224.98135;25864.454031445646;5766.121492449682;-0.0;37920.12865078944;795801.6614005492;111374.01340470155;0.0;1275702.4119663972;2.083333797463405;0.051920722846395845
732;2019-07-20 20:25:45.113;606;607;211;210;175;15;171;13;-26;28;764;245;-28;27;181;122;253;559;186;184;171;-154;613;332;333;126;336;300;615;349.0;0.0;908.0;238.0;0.0;0;1;100;1;0;0;0;0;0;0;1;1;1;1;0;27885.90234375;11994.666015625;0.0;3991.61108398438;593.0;294028;506.0;0.0;Calculated values ==>;1563647145.113;333.76000000000005;333.86;294.26000000000005;294.16;290.66;274.66;271.32779825182536;290.26000000000005;274.46000000000004;270.56;275.96000000000004;349.56000000000006;297.66;270.36;275.86;291.26000000000005;285.36;298.46000000000004;329.06;291.56;290.26000000000005;323.76000000000005;332.46000000000004;257.76000000000005;239.4893008659735;267.5978703862781;271.32779825182536;291.76000000000005;6130000.0;3320000.0000000005;3329999.9999999995;1260000.0;3360000.0;3000000.0;6150000.0;0.05816666666666667;0.0;0.15133333333333335;0.03966666666666666;0.0;0.05816666666666667;0.0;11994.666015625;0.0;3991.61108398438;27885.90234375;482846.268457721;482763.4733273137;257904.85972924306;257491.55191859422;244676.8349880672;431896.3278553544;459963.5125247147;438320.22817239247;473344.9661279102;530332.6822145721;473830.1099211671;438011.42202021845;446123.4859434057;460810.61321010574;453532.01771859603;412408.7189609975;475708.1243673405;461663.60909830674;459963.5125247147;212398.47392691602;248780.69988749037;455498.77115653554;192746.10755506624;192746.10755506624;270.17720392302095;633426.520742316;254707.77285281438;30930.175966298764;276440.8923680732;0;25;25;46;50;47;47;0;21;19;154803038690.0173;60804152120.06442;134247665125.01006;37163.55025342204;10422.522322858282;-0.0;15543.14572240122;796326.8072307784;111508.89628562304;0.0;1276147.8649983634;3.9489630953678443;0.23978735071436533
733;2019-07-20 20:26:45.134;611;600;203;200;185;34;179;13;-21;24;773;245;-23;27;177;125;253;521;186;184;179;-137;575;366;357;132;371;311;576;1334.0;-1.0;2075.0;613.0;0.0;0;1;100;1;0;0;0;0;0;0;1;1;1;0;0;25613.853515625;11023.6943359375;0.0;4108.21044921875;591.0;294029;505.0;0.0;Calculated values ==>;1563647205.134;334.26000000000005;333.16;293.46000000000004;293.16;291.66;276.56;275.0112864084945;291.06;274.46000000000004;271.06;275.56;350.46000000000004;297.66;270.86;275.86;290.86;285.66;298.46000000000004;325.26000000000005;291.56;291.06;323.66;332.26000000000005;259.46000000000004;240.83765695389522;268.91163127593666;275.0112864084945;291.76000000000005;5750000.0;3660000.0;3570000.0000000005;1320000.0;3710000.0;3110000.0;5760000.0;0.22233333333333333;0.0;0.3458333333333333;0.10216666666666667;0.0;0.22233333333333333;0.0;11023.6943359375;0.0;4108.21044921875;25613.853515625;487753.8705866801;486134.0414269424;407747.3237640296;255715.24585315416;249766.7946486164;429743.705733735;457209.1677149482;436591.7550383527;472173.3745042847;530439.0090081198;472382.95043314964;436270.0172787138;443944.9393094746;454601.832099955;447833.41000542004;425200.32777623815;474888.859186027;457897.313261683;457209.1677149482;211980.4382156667;247943.99896000302;456238.1208313767;202153.28027235295;202153.28027235295;274.070925077868;633872.5080831901;254899.6596597646;30997.698103720148;276440.8923680732;0;25;25;46;50;47;47;0;21;19;155010111140.524;60881579210.253876;134431029280.45872;81076.63918990824;25959.001210446928;-0.0;56707.42564140367;797312.4870124372;111812.18176191967;0.0;1276750.1638253687;10.821047869821635;0.5498612059522738
734;2019-07-20 20:27:45.124;592;584;199;197;178;58;186;21;-3;26;782;246;0;40;175;131;252;440;184;186;185;-132;572;379;369;139;384;331;572;1210.0;0.0;1847.0;521.0;0.0;0;1;100;1;0;0;0;0;0;0;1;1;1;0;0;23842.255859375;10635.6103515625;0.0;4311.095703125;589.0;294030;505.0;0.0;Calculated values ==>;1563647265.124;332.36;331.56;293.06;292.86;290.96000000000004;278.96000000000004;276.35288757459654;291.76000000000005;275.26000000000005;272.86;275.76000000000005;351.36;297.76000000000005;273.16;277.16;290.66;286.26000000000005;298.36;317.16;291.76000000000005;291.66;323.66;332.06;259.96000000000004;242.35481222062532;271.215330690691;276.35288757459654;291.56;5720000.0;3790000.0;3690000.0;1390000.0;3840000.0;3310000.0;5720000.0;0.20166666666666666;0.0;0.3078333333333333;0.08683333333333333;0.0;0.20166666666666666;0.0;10635.6103515625;0.0;4311.095703125;23842.255859375;485472.26217458444;484364.43852917105;255543.36869745434;254703.87863885745;247373.03355087468;428830.04407018964;456215.92260265833;434814.3532984059;471442.86907493527;529869.7502064906;469807.12272884406;435322.6727653187;441780.0885111692;452062.6668569953;446266.94480280706;425790.11108963174;462993.352254101;456215.92260265833;456074.81529105705;211980.4382156667;247107.31509690773;455611.21795654646;205630.4062353713;205630.4062353713;275.4767827562656;634284.5736390065;255080.12378315485;31067.847294853396;276440.8923680732;0;25;25;46;50;47;47;0;21;19;155227874840.5586;60962865660.2668;134623597180.48933;70550.45837090413;21706.66715112204;-0.0;50506.28915956329;798575.835565787;112209.32946267871;0.0;1277643.462540915;9.55149677522539;0.46606795223287756
735;2019-07-20 20:28:48.125;567;570;203;203;182;71;186;24;-11;30;789;248;-14;32;175;137;252;441;186;187;186;-235;610;389;374;142;394;310;607;1411.0;-1.0;2058.0;366.0;0.0;38;0;1;1;0;1;1;0;0;0;1;1;1;1;0;37422.57421875;20416.220703125;4263.19384765625;4019.80688476562;585.0;294031;505.0;0.0;Calculated values ==>;1563647328.125;329.86;330.16;293.46000000000004;293.46000000000004;291.36;280.26000000000005;277.3618629098277;291.76000000000005;275.56;272.06;276.16;352.06000000000006;297.96000000000004;271.76000000000005;276.36;290.66;286.86;298.36;317.26000000000005;291.86;291.76000000000005;323.66;331.66;249.66000000000003;242.98782864720522;268.7936212382143;277.3618629098277;291.76000000000005;6100000.0;3890000.0;3740000.0;1420000.0;3940000.0;3100000.0;6070000.0;0.23516666666666666;0.0;0.34299999999999997;0.061000000000000006;0.0;0.23516666666666666;0.0;20416.220703125;4263.19384765625;4019.80688476562;37422.57421875;477509.8158785769;478312.25603128603;255123.1771009135;255123.1771009135;247351.19190494803;428092.51987082884;455383.9092448062;438404.7845594946;471438.0385572268;532189.022430696;472873.64256703155;437934.0026956884;444875.2705753626;450273.72763517394;445259.24464923725;413211.6065647992;457893.56826432736;455526.6433409924;455383.9092448062;211980.4382156667;245433.99809710225;444222.3907795115;207890.93492373297;207890.93492373297;276.38802760327786;634820.6494105775;255351.83161732508;31140.74384948338;276478.19590630755;0;25;26;47;50;47;47;0;21;19;155461923555.28934;61051382065.16496;134825515385.25703;79066.25042506623;14416.218807202491;-0.0;58202.097794505724;799885.0025463441;112525.40973151791;0.0;1278594.6760240558;5.28531992993015;0.21882580007676422
736;2019-07-20 20:29:45.105;566;570;202;201;183;73;165;36;-16;38;785;249;-19;15;175;145;252;490;185;186;164;-238;614;391;375;143;396;310;608;1373.0;-1.0;2014.0;300.0;0.0;98;0;1;1;0;1;1;0;0;0;1;1;1;1;0;38558.20703125;20502.115234375;5701.02685546875;4030.248046875;584.0;294032;505.0;0.0;Calculated values ==>;1563647385.105;329.76000000000005;330.16;293.36;293.26000000000005;291.46000000000004;280.46000000000004;277.5613417927498;289.66;276.76000000000005;271.56;276.96000000000004;351.66;298.06;271.26000000000005;274.66;290.66;287.66;298.36;322.16;291.76000000000005;289.56;323.66;331.56;249.36;243.1966462407574;268.7936212382143;277.5613417927498;291.66;6140000.0;3910000.0;3750000.0;1430000.0;3960000.0;3100000.0;6080000.0;0.22883333333333333;0.0;0.33566666666666667;0.05;0.0;0.22883333333333333;0.0;20502.115234375;5701.02685546875;4030.248046875;38558.20703125;476878.02992046246;478192.8035533672;254673.74651099028;254282.24759931778;247659.9458443668;427941.3511905804;452168.78586057626;437618.5379703155;472095.1348084983;531770.671694277;472992.867938557;437142.86386454466;442374.1672774083;449909.64290806075;446148.2642381457;411605.7827892972;465905.8954481939;455216.2427881647;452021.5458658034;211980.4382156667;245015.67932991832;443700.46768907615;208685.83133067598;208685.83133067598;276.6986032095459;635421.9528712822;255675.65478156108;31204.45108978316;276557.0516418428;0;25;26;47;50;47;47;0;21;19;155675313655.36078;61132578565.19214;135002153385.31616;76845.07852870566;11750.731817920008;-0.0;55683.32267612165;801118.8674806162;112732.49207139549;0.0;1279495.9525880264;4.772178454692016;0.18881761970367583
737;2019-07-20 20:30:45.126;568;573;206;206;185;64;117;43;-15;46;776;250;-18;12;175;143;252;515;186;181;117;-239;638;378;359;142;381;309;623;1038.0;-1.0;1745.0;240.0;0.0;0;0;1;1;0;1;1;0;1;0;1;1;1;1;0;51282.55078125;21463.97265625;17221.2890625;4001.71655273438;582.0;294033;504.0;0.0;Calculated values ==>;1563647445.126;329.96000000000004;330.46000000000004;293.76000000000005;293.76000000000005;291.66;279.56;276.25090830309495;284.86;277.46000000000004;271.66;277.76000000000005;350.76;298.16;271.36;274.36;290.66;287.46000000000004;298.36;324.66;291.26000000000005;284.86;323.56;331.36;249.26000000000002;242.98782864720522;268.67533136820026;276.25090830309495;291.76000000000005;6380000.0;3779999.9999999995;3590000.0;1420000.0;3810000.0;3090000.0;6230000.0;0.17300000000000001;0.0;0.29083333333333333;0.04;0.0;0.17300000000000001;0.0;21463.97265625;17221.2890625;4001.71655273438;51282.55078125;474236.1159387828;476834.942853832;255436.9493124617;255436.9493124617;247765.82528075288;428902.12800615287;447947.4875795486;438003.16910024424;473014.70512905536;530904.367059925;473243.4769674816;437530.6787186241;442134.79477467417;452589.5251126489;448320.02018220787;399703.10010548925;467861.8962301601;457159.53534223116;447947.4875795486;211562.405474017;244179.05427248686;443787.0409560511;205358.75097659032;205358.75097659032;275.3677380887222;636170.8878874544;256025.49458120568;31271.40755457452;276748.13779762253;0;25;26;47;50;48;47;0;21;19;155895590725.02478;61218108490.061676;135187918380.0328;67660.75160429602;9537.13159917843;-0.0;41967.851432311785;802323.5042052249;112909.95302253558;0.0;1280309.9971869462;2.791617946763661;0.11982978340655062
738;2019-07-20 20:31:45.126;578;580;208;208;185;44;109;38;-31;46;769;250;-33;4;177;132;252;533;187;182;108;-241;640;364;342;139;368;291;626;1092.0;-1.0;1392.0;334.0;0.0;0;0;1;1;0;1;1;0;1;0;1;1;1;1;0;52365.44140625;21794.720703125;17575.27734375;3785.56958007812;580.0;294034;503.0;0.0;Calculated values ==>;1563647505.126;330.96000000000004;331.16;293.96000000000004;293.96000000000004;291.66;277.56;274.8017692304317;284.06;276.96000000000004;270.06;277.76000000000005;350.06000000000006;298.16;269.86;273.56;290.86;286.36;298.36;326.46000000000004;291.36;283.96000000000004;323.46000000000004;331.16;249.06000000000003;242.35481222062532;266.49643012054327;274.8017692304317;291.86;6400000.0;3640000.0;3420000.0000000005;1390000.0;3679999.9999999995;2910000.0;6260000.0;0.182;0.0;0.232;0.05566666666666666;0.0;0.182;0.0;21794.720703125;17575.27734375;3785.56958007812;52365.44140625;475524.1130173201;477521.97235375363;256059.07665764642;256059.07665764642;247650.84847450152;429879.7862731237;449925.59354087187;439555.7331898371;473405.2944016503;531532.0264699052;475574.40313707106;439256.0841576434;444641.84099314455;455108.3288836743;449261.3851785147;398430.4906496668;470318.4213690812;460009.5190584176;449781.21106029884;211144.3756859795;243342.44575359824;444154.5413243564;200595.320089765;200595.320089765;273.45129073621;637034.6211556835;256385.9836925338;31336.301605681292;277038.1091843413;0;25;26;47;50;48;47;0;21;19;156105890725.02478;61302408490.061676;135367918380.0328;55438.815839216724;13558.12998205892;-0.0;45351.83215663715;803349.3339339208;113102.41353571256;0.0;1281037.6612168541;2.6496877289709304;0.11330906935787312
739;2019-07-20 20:32:45.117;598;602;209;208;184;41;135;31;-46;42;759;249;-48;-4;178;129;252;552;186;181;135;-229;636;361;340;131;365;279;623;1416.0;0.0;1432.0;317.0;0.0;0;0;1;1;0;1;1;0;1;0;1;1;1;1;0;52222.2265625;21785.76953125;17526.017578125;3686.8408203125;579.0;294035;502.0;0.0;Calculated values ==>;1563647565.117;332.96000000000004;333.36;294.06;293.96000000000004;291.56;277.26000000000005;274.4858918419099;286.66;276.26000000000005;268.56;277.36;349.06000000000006;298.06;268.36;272.76000000000005;290.96000000000004;286.06;298.36;328.36;291.26000000000005;286.66;323.36;331.06;250.26000000000002;240.61611355647437;264.9883086891361;274.4858918419099;291.76000000000005;6360000.0;3610000.0;3400000.0;1310000.0;3650000.0;2790000.0;6230000.0;0.23600000000000002;0.0;0.23866666666666667;0.05283333333333333;0.0;0.23600000000000002;0.0;21785.76953125;17526.017578125;3686.8408203125;52222.2265625;479022.15393439966;481124.8909220672;256621.20759149073;256223.44805325498;247422.41660641122;430081.6785162784;453957.566881685;439952.79059364484;474050.5081408163;531402.7239458446;476979.35960592376;439660.4468746726;445888.86648106895;455751.94372971024;449368.0733221987;400913.11966079066;473652.0294426828;460189.3252726889;453957.566881685;210726.34883551928;242924.1476594651;446948.3736326903;200566.06704946057;200566.06704946057;273.42678140343895;637906.0543233871;256749.09996993627;31398.56235202033;277330.5760995937;0;25;26;47;50;48;47;0;21;19;156310460035.62317;61383396340.29857;135538892730.53291;57133.63135254531;13017.198531147302;-0.0;59800.39396040497;804287.2969477035;113323.84138814299;0.0;1281913.7983301096;3.022217919525183;0.10512284127361621
740;2019-07-20 20:33:45.107;606;608;211;211;184;35;154;27;-31;39;753;247;-33;13;179;128;252;549;187;181;154;-212;614;354;335;127;358;298;606;1195.0;-1.0;911.0;274.0;0.0;0;0;100;1;0;0;1;0;1;0;1;1;1;1;0;43127.52734375;12145.744140625;16801.26171875;3967.25048828125;577.0;294036;501.0;0.0;Calculated values ==>;1563647625.107;333.76000000000005;333.96000000000004;294.26000000000005;294.26000000000005;291.56;276.66;273.7412296467126;288.56;275.86;270.06;277.06;348.46000000000004;297.86;269.86;274.46000000000004;291.06;285.96000000000004;298.36;328.06;291.26000000000005;288.56;323.26000000000005;330.86;251.96000000000004;239.71726792356844;267.35522164206344;273.7412296467126;291.86;6140000.0;3540000.0;3350000.0;1270000.0;3579999.9999999995;2980000.0;6060000.0;0.19916666666666666;0.0;0.15183333333333332;0.04566666666666667;0.0;0.19916666666666666;0.0;12145.744140625;16801.26171875;3967.25048828125;43127.52734375;482732.95030437317;483920.8634808626;258472.75492975663;258472.75492975663;248090.81603448986;430542.39183029096;457385.25701590395;437999.7806145802;474275.28757416795;529339.1788879137;474324.75812690036;437690.7340488345;444526.6575060108;457046.02887352445;450499.3391477009;411605.7827892972;475316.5216566683;460965.0804714828;457385.25701590395;210308.32490665457;242087.5637286956;449439.45072981063;198587.69673651046;198587.69673651046;272.61477428154916;638700.5031758518;257031.8154568112;31462.335815586375;277616.58908366965;0;25;26;47;50;48;47;0;21;19;156512926285.65536;61460783440.31087;135711963880.56042;36350.73473548692;11455.563432360708;-0.0;51543.84742231253;805066.2034924969;113527.74708125746;0.0;1282841.5123636667;3.018453296977942;0.09390247438589484
741;2019-07-20 20:34:45.108;601;602;212;212;183;28;164;23;-31;37;761;244;-32;12;180;126;252;549;184;183;164;-191;616;346;330;136;350;296;609;1073.0;0.0;729.0;107.0;0.0;0;99;100;1;0;0;1;0;1;0;1;0;1;1;0;43427.1171875;12203.9501953125;17021.6328125;3099.57641601562;575.0;294037;501.0;0.0;Calculated values ==>;1563647685.108;333.26000000000005;333.36;294.36;294.36;291.46000000000004;275.96000000000004;272.8767566201714;289.56;275.46000000000004;270.06;276.86;349.26;297.56;269.96000000000004;274.36;291.16;285.76000000000005;298.36;328.06;291.46000000000004;289.56;323.26000000000005;330.66;254.06000000000003;241.71165711629368;267.1113755279542;272.8767566201714;291.56;6160000.0;3460000.0;3300000.0;1360000.0;3500000.0;2960000.0;6090000.0;0.17883333333333334;0.0;0.1215;0.017833333333333333;0.0;0.17883333333333334;0.0;12203.9501953125;17021.6328125;3099.57641601562;43427.1171875;481783.4591871858;482725.6955557968;258704.5929259529;258704.5929259529;247620.25665513898;431051.2098666511;459513.9299531423;438449.4162088901;472915.8103579757;530324.0213711264;474233.2342793834;438296.42880847026;444782.34520442283;458475.89088345267;451644.8312562603;410773.43351899367;474944.79123406444;461991.24279347644;459513.9299531423;210308.32490665457;241250.99604349316;450017.01677803794;198050.3696397719;198050.3696397719;272.36825723765463;639421.803900886;257234.7329579342;31521.227021221446;277898.4512353805;0;25;26;47;50;48;47;0;21;19;156712429610.41437;61539684755.21556;135890166850.34515;29208.484158147858;4493.405207299078;-0.0;46758.40003604108;805612.5394213976;113660.65736822861;0.0;1283660.7114112533;2.4890918045148953;0.046566146592479485
742;2019-07-20 20:35:45.148;603;605;210;210;177;20;170;17;-34;32;762;240;-36;12;181;123;252;559;184;184;170;-172;629;335;321;136;339;294;624;749.0;-1.0;229.0;82.0;0.0;0;97;100;1;0;0;1;0;1;0;1;0;1;0;0;44736.95703125;12499.8984375;17832.3671875;3055.515625;574.0;294038;500.0;0.0;Calculated values ==>;1563647745.148;333.46000000000004;333.66;294.16;294.16;290.86;275.16;271.6637117239857;290.16;274.86;269.76000000000005;276.36;349.36;297.16;269.56;274.36;291.26000000000005;285.46000000000004;298.36;329.06;291.56;290.16;323.16;330.56;255.96000000000004;241.71165711629368;266.86631818009863;271.6637117239857;291.56;6290000.0;3350000.0;3210000.0;1360000.0;3390000.0;2940000.0;6240000.0;0.12483333333333334;0.0;0.03816666666666667;0.013666666666666666;0.0;0.12483333333333334;0.0;12499.8984375;17832.3671875;3055.515625;44736.95703125;480578.69345745415;481447.6119028513;256964.94912996565;256964.94912996565;245028.5900981197;431720.082569444;461688.65451431606;438439.1573181969;472427.34351167246;530579.5790692873;474025.85845638457;438133.8669386556;445178.3768131311;460345.164395595;453152.0700585486;404756.3470298814;474596.5589456482;463473.9946745531;461688.65451431606;209890.3038832737;240832.718256323;451991.654088182;194814.6575787515;194814.6575787515;271.02805522899445;640156.9943193208;257440.73560668027;31572.55364981975;278189.0948685292;0;25;26;47;50;48;47;0;21;19;156907859810.2902;61621339155.16368;136067284850.23262;9298.335073388833;3514.7522856288833;-0.0;33314.77061745631;805933.6435082299;113727.43650372443;0.0;1284328.4326838895;1.381579016319751;0.01039187915981184
743;2019-07-20 20:36:45.129;614;609;205;205;173;23;176;9;-34;26;762;239;-36;14;178;121;252;553;185;185;175;-154;579;355;344;136;360;295;581;2548.0;0.0;2318.0;707.0;0.0;0;95;94;1;0;0;0;0;0;0;1;0;1;1;0;25243.83203125;10935.6650390625;0.0;3046.62817382812;574.0;294039;492.0;605.0;Calculated values ==>;1563647805.129;334.56;334.06;293.66;293.66;290.46000000000004;275.46000000000004;273.8482719121499;290.76000000000005;274.06;269.76000000000005;275.76000000000005;349.36;297.06;269.56;274.56;290.96000000000004;285.26000000000005;298.36;328.46000000000004;291.66;290.66;322.36;330.56;257.76000000000005;241.71165711629368;266.98899913490544;273.8482719121499;291.66;5790000.0;3550000.0;3440000.0;1360000.0;3600000.0;2950000.0;5810000.0;0.4246666666666667;0.0;0.3863333333333333;0.11783333333333333;0.0;0.4246666666666667;1.5272500562458033;10935.6650390625;0.0;3046.62817382812;25243.83203125;487731.66531032324;486826.887402394;257538.31421649354;257538.31421649354;245240.87066565032;430477.46260093397;458892.92983290495;438214.884849924;471840.61823089625;530503.7990414929;473778.71517683746;437908.2206076997;445263.9717830113;456579.465419306;449290.1005253707;423746.15774233546;478939.53640915494;460095.7809635917;458758.63130759384;206546.2383541025;240832.718256323;453847.8011401521;199427.1496165673;199427.1496165673;272.9517664268995;640739.9828894625;257635.97012496306;31623.388745218588;278337.6508706571;0;25;26;47;50;48;47;0;21;19;157107296635.1126;61702913315.09105;136243928895.07535;92251.66171182014;29979.233437862407;-0.0;110129.43589145594;806779.6255015285;114006.46466426497;0.0;1285523.422537077;16.618184692831345;0.5957280552622244
744;2019-07-20 20:37:45.119;608;570;197;195;180;49;184;16;-22;25;763;240;-22;24;173;127;252;476;183;186;184;-136;565;378;369;145;383;313;566;1213.0;-1.0;1446.0;392.0;0.0;0;99;98;1;0;0;0;0;0;0;1;0;1;1;0;23080.189453125;10709.8154296875;0.0;3207.48388671875;506.0;294040;505.0;312.0;Calculated values ==>;1563647865.119;333.96000000000004;330.16;292.86;292.66;291.16;278.06;276.25090830309495;291.56;274.76000000000005;270.96000000000004;275.66;349.46000000000004;297.16;270.96000000000004;275.56;290.46000000000004;285.86;298.36;320.76000000000005;291.76000000000005;291.56;323.66;323.76000000000005;259.56;243.61107973660833;269.14681796795327;276.25090830309495;291.46000000000004;5650000.0;3779999.9999999995;3690000.0;1450000.0;3829999.9999999995;3130000.0;5660000.0;0.2021666666666667;0.0;0.24100000000000002;0.06533333333333333;0.0;0.2021666666666667;0.7902063418132717;10709.8154296875;0.0;3207.48388671875;23080.189453125;488425.39311833103;483096.43220877275;409900.32519794826;409044.58447798504;248369.59637365956;428902.12800615287;455933.5431122642;435961.39421557175;470542.0514489591;529237.9096468214;471515.9893704797;435961.39421557175;443094.50386605744;451941.5077749726;445832.86686621915;427744.2206289522;469453.57374851307;456215.92260265833;455933.5431122642;211980.4382156667;212398.47392691602;454208.2598885837;205580.568400413;205580.568400413;275.4527809549455;641142.6159518665;257816.31906573067;31675.49765946468;278337.6508706571;0;25;26;47;50;48;47;0;21;19;157321160985.1466;61787199265.10445;136426298495.10434;55521.779021453265;16243.675843893816;-0.0;50613.02638757925;808010.8656002783;114391.59137652238;0.0;1286862.719802862;8.793263583018716;0.36126613562685955
745;2019-07-20 20:38:45.110;582;542;196;195;174;70;189;25;0;30;766;241;32;47;173;132;251;415;181;188;188;-194;564;382;371;151;387;337;564;1175.0;-1.0;1120.0;457.0;0.0;0;99;98;1;0;0;0;0;0;0;1;0;1;0;0;21237.873046875;10315.0205078125;0.0;3397.0458984375;500.0;294041;518.0;0.0;Calculated values ==>;1563647925.11;331.36;327.36;292.76000000000005;292.66;290.56;280.16;276.6576332772354;292.06;275.66;273.16;276.16;349.76;297.26000000000005;276.36;277.86;290.46000000000004;286.36;298.26000000000005;314.66;291.96000000000004;291.96000000000004;324.96000000000004;323.16;253.76000000000002;244.82967444194236;271.8864255623528;276.6576332772354;291.26000000000005;5640000.0;3820000.0000000005;3710000.0;1510000.0;3870000.0000000005;3370000.0000000005;5640000.0;0.19583333333333333;0.0;0.18666666666666665;0.07616666666666667;0.0;0.19583333333333333;0.0;10315.0205078125;0.0;3397.0458984375;21237.873046875;484984.4095188856;479390.68018049136;410400.37653009704;409984.09208247677;246273.98082333984;428611.97810654406;456308.82580400526;433860.8821862131;470232.1680346204;527710.6060772451;468354.3235905303;439219.92162073246;441604.45150947385;451230.6711570805;445839.2638963859;427760.4435165423;460129.64356722526;456167.5060304229;456167.5060304229;217415.1398638553;209890.3038832737;446975.3296043558;204841.77230029865;204841.77230029865;275.1882212172251;641511.877741401;257991.49975064778;31730.527151954346;278337.6508706571;0;25;26;47;50;48;47;0;21;19;157543127684.91373;61875985945.01129;136621269244.89978;42750.23384537069;18442.505947992355;-0.0;49217.956188816;808829.6761999599;114680.5995334243;0.0;1287694.5198680644;8.052082940019423;0.32683779158162934
746;2019-07-20 20:39:45.120;553;542;205;205;183;67;186;21;-9;33;768;240;-6;38;173;137;251;443;182;189;185;-230;600;387;372;145;391;311;596;1446.0;-1.0;1467.0;427.0;0.0;35;0;1;1;1;0;1;0;0;0;1;1;1;1;0;36177.828125;19909.982421875;3694.20947265625;4041.35668945312;503.0;294042;520.0;0.0;Calculated values ==>;1563647985.12;328.46000000000004;327.36;293.66;293.66;291.46000000000004;279.86;277.16162083772156;291.76000000000005;275.26000000000005;272.26000000000005;276.46000000000004;349.96000000000004;297.16;272.56;276.96000000000004;290.46000000000004;286.86;298.26000000000005;317.46000000000004;292.06;291.66;325.16;323.46000000000004;250.16000000000003;243.61107973660833;268.91163127593666;277.16162083772156;291.36;6000000.0;3870000.0000000005;3720000.0000000005;1450000.0;3910000.0;3110000.0;5960000.0;0.24100000000000002;0.0;0.2445;0.07116666666666666;0.0;0.24100000000000002;0.0;19909.982421875;3694.20947265625;4041.35668945312;36177.828125;476648.93368071836;475508.47307817446;256574.01520896348;256574.01520896348;248149.07992257402;428242.4622021849;455717.9693471858;438493.52582273266;471335.537891427;529915.0010087998;471783.87683328567;438961.69736309384;445546.4179622271;450511.61478648963;445653.5788635635;416591.301603324;459920.37556775595;456143.4947249072;455575.79002803774;218251.29456621417;211144.3756859795;444184.8516438771;206508.48833021545;206508.48833021545;275.852244393955;641990.4216617866;258243.41675419256;31792.52417129162;278368.4410804375;0;26;26;48;50;48;47;0;22;19;157766064834.8783;61964800744.99718;136815701644.86888;56720.34166692045;16914.63452248892;-0.0;60025.21970917517;809658.7358160077;114975.29147777102;0.0;1288605.0313937028;4.834781827263743;0.1781974077370691
747;2019-07-20 20:40:45.111;552;551;205;205;186;66;174;35;-17;40;755;246;-18;21;173;143;250;484;184;188;173;-238;606;387;372;142;392;308;599;1406.0;-1.0;1304.0;296.0;0.0;98;0;1;1;1;0;1;0;0;0;1;1;1;1;0;38850.48046875;20180.01953125;5593.50732421875;4002.06396484375;510.0;294043;521.0;0.0;Calculated values ==>;1563648045.111;328.36;328.26000000000005;293.66;293.66;291.76000000000005;279.76000000000005;277.16162083772156;290.56;276.66;271.46000000000004;277.16;348.66;297.76000000000005;271.36;275.26000000000005;290.46000000000004;287.46000000000004;298.16;321.56;291.96000000000004;290.46000000000004;325.26000000000005;324.16;249.36;242.98782864720522;268.5567601203482;277.16162083772156;291.56;6060000.0;3870000.0000000005;3720000.0000000005;1420000.0;3920000.0000000005;3080000.0;5990000.0;0.23433333333333334;0.0;0.21733333333333332;0.04933333333333333;0.0;0.23433333333333334;0.0;20180.01953125;5593.50732421875;4002.06396484375;38850.48046875;475765.4194682768;476474.97224029416;256392.26050629004;256392.26050629004;249096.1304218283;428242.4622021849;454000.31348373316;437915.60822266474;472424.0149512065;528781.9076996768;472899.2166784271;437758.51091407164;443672.2141913368;450330.5343565194;446606.6026298272;414010.350411074;466195.0856851655;456001.8206241952;453856.01258069114;218669.37671819705;214070.64678622372;443895.9783111276;207170.4011311037;207170.4011311037;276.1044555018526;642615.5637831774;258577.44999227655;31859.54262266431;278445.8271109918;0;26;26;48;50;48;47;0;22;19;157989231355.53107;62050887830.248985;137001373790.41199;50148.62500789927;11678.461807547845;-0.0;57806.661616353325;810549.1769546941;115213.53153984778;0.0;1289586.8164511023;4.017846334393739;0.12736470031981134
748;2019-07-20 20:41:45.131;557;558;207;207;187;66;145;44;-17;46;750;249;-19;14;174;143;250;504;185;183;144;-242;598;389;373;137;393;310;590;1220.0;-1.0;1771.0;182.0;0.0;99;0;1;1;1;0;1;0;0;0;1;1;1;1;0;38609.21875;19870.05078125;5387.4716796875;4035.31640625;522.0;294044;521.0;0.0;Calculated values ==>;1563648105.131;328.86;328.96000000000004;293.86;293.86;291.86;279.76000000000005;277.3618629098277;287.66;277.56;271.46000000000004;277.76000000000005;348.16;298.06;271.26000000000005;274.56;290.56;287.46000000000004;298.16;323.56;291.46000000000004;287.56;325.26000000000005;325.36;248.96000000000004;241.92719264551067;268.7936212382143;277.3618629098277;291.66;5980000.0;3890000.0;3729999.9999999995;1370000.0;3929999.9999999995;3100000.0;5900000.0;0.2033333333333333;0.0;0.2951666666666667;0.030333333333333334;0.0;0.2033333333333333;0.0;19870.05078125;5387.4716796875;4035.31640625;38609.21875;477481.58566262334;478588.7238217254;257804.80705045597;257804.80705045597;249859.99800995857;428092.51987082884;449552.3699226482;437460.313363465;473664.6415601712;528103.7215994587;472992.867938557;437142.86386454466;442224.8817640306;450302.0588844157;446218.87681679515;416960.6899317987;470538.1319771749;455123.0056772009;449401.70931979804;218669.37671819705;219087.46209138638;444434.1416384962;208811.67708989864;208811.67708989864;276.73537824519286;643261.276442293;258911.31182830327;31926.543118458718;278537.36577204807;0;26;26;48;50;48;47;0;22;19;158212805855.46002;62134615730.22238;137186835590.35306;67489.45580674768;7147.214757974126;-0.0;48919.97322007954;811529.8210669513;115370.46447138995;0.0;1290476.501537331;4.217981205065237;0.1536694069120609
749;2019-07-20 20:42:45.112;561;562;214;214;191;44;127;42;-26;47;754;247;-29;6;176;132;250;518;184;184;127;-236;631;364;344;130;367;294;617;975.0;-1.0;1317.0;27.0;0.0;0;0;1;1;1;0;1;1;0;0;1;1;1;1;0;53508.15234375;21398.697265625;17283.765625;3871.48022460938;530.0;294045;521.0;0.0;Calculated values ==>;1563648165.112;329.26000000000005;329.36;294.56;294.56;292.26000000000005;277.56;274.8017692304317;285.86;277.36;270.56;277.86;348.56000000000006;297.86;270.26000000000005;273.76000000000005;290.76000000000005;286.36;298.16;324.96000000000004;291.56;285.86;325.26000000000005;326.16;249.56000000000003;240.39332010688793;266.86631818009863;274.8017692304317;291.56;6310000.0;3640000.0;3440000.0;1300000.0;3670000.0000000005;2940000.0;6170000.0;0.1625;0.0;0.2195;0.0045000000000000005;0.0;0.1625;0.0;21398.697265625;17283.765625;3871.48022460938;53508.15234375;474031.0477846341;475913.7724094861;259037.8863658239;259037.8863658239;250118.1892234637;429879.7862731237;452140.796983166;439648.97910631425;474662.52256942244;529748.6615690937;474841.6459911621;439197.37871814374;444326.73095115746;455134.3998558905;449261.3851785147;402620.51185866195;469142.55786121555;459962.6407174804;452140.796983166;218669.37671819705;222432.26289678228;446400.672482864;203733.1784926888;203733.1784926888;274.6748972875987;644028.6781132172;259255.10915808045;31992.41222516612;278726.2329225427;0;26;26;48;51;48;47;0;22;19;158427837740.26855;62214690365.151085;137367978210.19177;51783.51823469078;1092.0037229557886;-0.0;40366.23800470255;812523.447768286;115439.10288295448;0.0;1291220.3176804844;2.191142656506687;0.06207852394307952
750;2019-07-20 20:43:45.132;583;584;212;211;188;39;138;33;-43;43;759;244;-45;-5;177;129;250;537;183;184;138;-223;628;360;340;123;364;282;615;1484.0;-1.0;1752.0;210.0;0.0;0;0;1;1;1;0;1;1;0;0;1;1;0;1;0;53802.546875;21412.849609375;17222.990234375;2903.61328125;539.0;294046;521.0;0.0;Calculated values ==>;1563648225.132;331.46000000000004;331.56;294.36;294.26000000000005;291.96000000000004;277.06;274.38016830617;286.96000000000004;276.46000000000004;268.86;277.46000000000004;349.06000000000006;297.56;268.66;272.66;290.86;286.06;298.16;326.86;291.56;286.96000000000004;325.26000000000005;327.06;250.86;238.79729159403252;265.3697278774862;274.38016830617;291.46000000000004;6280000.0;3600000.0;3400000.0;1230000.0;3640000.0;2820000.0;6150000.0;0.24733333333333332;0.0;0.292;0.035;0.0;0.24733333333333332;0.0;21412.849609375;17222.990234375;2903.61328125;53802.546875;477731.16958483093;479421.1728621673;258321.85585388588;257904.85972924306;249133.19558184364;430148.3826014536;454373.4066993613;439740.59669076424;475170.297326362;531176.5020868751;476030.379666186;439446.05006468063;445163.531689204;455777.62880436965;449552.1487710988;404238.6809960028;472362.9887409581;460585.942006703;454373.4066993613;218669.37671819705;226195.42121513622;449026.346963757;201426.24197688513;201426.24197688513;273.75992992662293;644923.2320250315;259611.99096955557;32048.890157401183;279013.88507337903;0;26;26;48;51;48;47;0;22;19;158633106140.2033;62290615665.12695;137540835810.13684;69587.7915764527;8666.003674540516;-0.0;62562.26540802576;813535.2124922513;115520.4467168172;0.0;1292078.3411211607;3.3899353521886066;0.10706290017312707
751;2019-07-20 20:44:45.113;598;598;210;209;185;34;155;30;-34;41;766;243;-36;-5;178;129;251;545;181;184;155;-206;610;353;335;132;357;299;601;1223.0;-1.0;1314.0;248.0;0.0;0;97;98;1;0;0;1;1;0;0;1;1;0;1;0;43450.546875;11958.5859375;16673.552734375;3107.67211914062;547.0;294047;521.0;0.0;Calculated values ==>;1563648285.113;332.96000000000004;332.96000000000004;294.16;294.06;291.66;276.56;273.6339639331285;288.66;276.16;269.76000000000005;277.26000000000005;349.76;297.46000000000004;269.56;272.66;290.96000000000004;286.06;298.26000000000005;327.66;291.56;288.66;325.26000000000005;327.86;252.56000000000003;240.83765695389522;267.47669482898436;273.6339639331285;291.26000000000005;6100000.0;3529999.9999999995;3350000.0;1320000.0;3570000.0000000005;2990000.0;6010000.0;0.20383333333333334;0.0;0.219;0.04133333333333333;0.0;0.20383333333333334;0.0;11958.5859375;16673.552734375;3107.67211914062;43450.546875;482036.81703937467;483061.2768324325;258371.31513482958;257943.68721280483;248652.23808121274;430607.02586249536;457519.5102626887;437307.21681225864;473824.5983165287;530616.7623302583;473725.55556774227;436994.8591042781;441704.83121573745;457071.09370510135;450825.17580387567;412827.3767506219;475336.8098400296;461357.37527618377;457519.5102626887;218669.37671819705;229540.68826423294;449166.684240971;198988.10789828355;198988.10789828355;272.7695325335746;645733.4178321182;259889.99820202152;32098.9683392456;279296.26681532327;0;26;26;48;51;48;47;0;22;19;158835542015.02307;62367091440.05886;137715080614.9817;52191.88485216055;10340.714488831081;-0.0;52697.317515277915;814549.7217652181;115678.78587808694;0.0;1293038.5334874338;3.630453805001475;0.11726414036096625
752;2019-07-20 20:45:45.123;596;595;212;211;183;28;165;25;-26;38;780;239;-27;8;179;126;251;543;183;185;165;-188;610;346;330;135;349;302;603;1163.0;-1.0;1102.0;191.0;0.0;0;99;98;1;0;0;1;1;0;0;1;1;0;1;0;44260.50390625;11940.4365234375;16886.48046875;3125.60961914062;557.0;294048;520.0;0.0;Calculated values ==>;1563648345.123;332.76000000000005;332.66;294.36;294.26000000000005;291.46000000000004;275.96000000000004;272.8767566201714;289.66;275.66;270.56;276.96000000000004;351.16;297.06;270.46000000000004;273.96000000000004;291.06;285.76000000000005;298.26000000000005;327.46000000000004;291.66;289.66;325.16;328.86;254.36;241.49495122638035;267.8393353686513;272.8767566201714;291.46000000000004;6100000.0;3460000.0;3300000.0;1350000.0;3490000.0;3020000.0;6030000.0;0.19383333333333336;0.0;0.18366666666666667;0.03183333333333333;0.0;0.19383333333333336;0.0;11940.4365234375;16886.48046875;3125.60961914062;44260.50390625;481748.4432013103;482405.53826862294;259103.04960833857;258669.67902111833;247860.81580677;431051.2098666511;459645.3618929277;437869.15320432716;473143.78782676667;531848.6080526202;472860.2294888238;437713.4967235476;442993.0989471373;458500.3044742087;451644.8312562603;412827.3767506219;474789.0126659896;462249.65704896254;459645.3618929277;218251.29456621417;233722.59852315116;450505.7822690417;197573.3246834291;197573.3246834291;272.1782629738877;646464.465076083;260089.18991558443;32150.921011058766;279575.9803697954;0;26;26;48;51;48;47;0;22;19;159035075264.99136;62447204790.04613;137895410664.95303;44134.33383833828;8051.683233142001;-0.0;50798.296545774494;815352.5740405928;115832.08140407586;0.0;1293901.1406817138;3.2230413222077963;0.09216566091742831
753;2019-07-20 20:46:45.104;595;593;211;210;179;21;170;19;-26;34;789;236;-27;11;180;124;251;549;181;187;170;-170;618;338;323;135;341;301;612;1019.0;-1.0;792.0;47.0;0.0;0;97;98;1;0;0;1;1;0;0;1;1;0;1;0;45287.1484375;12104.1376953125;17325.455078125;3112.744140625;571.0;294049;519.0;0.0;Calculated values ==>;1563648405.104;332.66;332.46000000000004;294.26000000000005;294.16;291.06;275.26000000000005;271.99741764416325;290.16;275.06;270.56;276.56;352.06000000000006;296.76000000000005;270.46000000000004;274.26000000000005;291.16;285.56;298.26000000000005;328.06;291.86;290.16;325.06;330.26000000000005;256.16;241.49495122638035;267.7187500070086;271.99741764416325;291.26000000000005;6180000.0;3379999.9999999995;3229999.9999999995;1350000.0;3410000.0;3010000.0;6120000.0;0.16983333333333334;0.0;0.132;0.007833333333333333;0.0;0.16983333333333334;0.0;12104.1376953125;17325.455078125;3112.744140625;45287.1484375;480680.8354920724;481084.1425033886;258090.5131683296;257673.5129251205;246128.96032161533;431541.1909327263;461382.58150372404;438095.2167564963;472753.7123474745;532860.189104595;472637.4847752927;437940.2675631159;443634.4727813241;459900.39160988136;452769.93576176674;409491.21503688185;474571.68037246144;463556.9708220981;461382.58150372404;217833.21561994078;239577.9089402584;452369.628905784;196685.1902409706;196685.1902409706;271.79149380635357;647210.4592082772;260289.49791706546;32202.89083022803;279860.9895520686;0;26;26;48;51;48;47;0;22;19;159230913230.59543;62528179140.2959;138076253380.51083;31866.12350004939;2002.8614362077046;-0.0;44954.44028279095;815985.7106302698;115915.8427437526;0.0;1294698.8274769124;2.4221808478968248;0.03831773417539456
754;2019-07-20 20:47:45.124;601;599;206;206;174;18;175;13;-28;28;793;235;-30;11;181;123;251;553;181;188;174;-154;592;343;333;134;347;298;591;3743.0;-1.0;2296.0;591.0;0.0;80;86;98;1;0;0;1;0;0;0;1;1;0;1;0;32612.248046875;11551.470703125;5374.40185546875;2995.767578125;581.0;294050;518.0;0.0;Calculated values ==>;1563648465.124;333.26000000000005;333.06;293.76000000000005;293.76000000000005;290.56;274.96000000000004;272.5487779782249;290.66;274.46000000000004;270.36;275.96000000000004;352.46000000000004;296.66;270.16;274.26000000000005;291.26000000000005;285.46000000000004;298.26000000000005;328.46000000000004;291.96000000000004;290.56;324.96000000000004;331.26000000000005;257.76000000000005;241.2770596917726;267.35522164206344;272.5487779782249;291.26000000000005;5920000.0;3429999.9999999995;3329999.9999999995;1340000.0;3470000.0000000005;2980000.0;5910000.0;0.6238333333333334;0.0;0.38266666666666665;0.0985;0.0;0.6238333333333334;0.0;11551.470703125;5374.40185546875;2995.767578125;32612.248046875;484498.3366926059;484329.0960267888;257309.57042609362;257309.57042609362;245205.59026560298;431237.1583312671;460488.71211545833;438461.08877795865;472299.7188790419;533498.5928320066;472915.7060204766;438153.8488135099;444239.97794932604;459088.5701448043;451749.89578890917;419349.9784540633;477740.36063825776;462182.85483672074;460357.58985550096;217415.1398638553;243760.74795305103;454181.38033102563;196921.30102449382;196921.30102449382;271.9058065408678;647859.837232653;260486.6936970131;32253.81206262287;280050.2180816132;0;26;26;48;51;48;47;0;22;19;159427778830.53287;62608906040.27025;138256013280.4537;92429.22544699254;25340.117811693384;-0.0;164340.33818240996;817021.8504693575;116143.77685679946;0.0;1296443.5320046193;14.160966642556849;0.2931802197122618
755;2019-07-20 20:48:45.115;596;593;201;201;177;37;181;15;-29;26;794;235;-31;12;178;132;251;517;182;187;181;-138;588;359;351;139;363;299;587;1300.0;-1.0;1650.0;457.0;0.0;99;99;98;1;0;0;1;0;0;0;1;1;0;1;0;31792.36328125;11412.7236328125;5686.96533203125;3039.41088867188;585.0;294051;516.0;0.0;Calculated values ==>;1563648525.115;332.76000000000005;332.46000000000004;293.26000000000005;293.26000000000005;290.86;276.86;274.27422755570615;291.26000000000005;274.66;270.26000000000005;275.76000000000005;352.56000000000006;296.66;270.06;274.36;290.96000000000004;286.36;298.26000000000005;324.86;291.86;291.26000000000005;324.76000000000005;331.66;259.36;242.35481222062532;267.47669482898436;274.27422755570615;291.36;5880000.0;3590000.0;3510000.0;1390000.0;3629999.9999999995;2990000.0;5870000.0;0.21666666666666667;0.0;0.275;0.07616666666666667;0.0;0.21666666666666667;0.0;11412.7236328125;5686.96533203125;3039.41088867188;31792.36328125;484243.85763786716;483934.85799785383;255460.26864964666;255460.26864964666;246398.1117231178;430214.79039162316;458451.600018346;438082.61597026663;471442.86907493527;533528.3951905414;472783.74016478116;437773.3837767312;444182.85976177163;456084.1908378049;450177.80367915705;420659.6786070031;472901.5310291649;459263.6713298943;458451.600018346;216578.99785978085;245433.99809710225;454994.85026863415;200551.81623592076;200551.81623592076;273.41249452780767;648396.4618207269;260678.03327770226;32304.097672487;280142.3823147033;0;26;26;48;51;48;47;0;22;19;159632948050.3176;62690793755.18433;138435086415.2658;65320.96992694512;19380.077758825006;-0.0;55878.28648619213;818336.2382416837;116516.38925258504;0.0;1298278.4119349848;6.980417952862064;0.29804978885150046
756;2019-07-20 20:49:45.115;583;584;201;201;177;52;187;22;-28;28;790;235;-29;15;177;139;250;514;181;188;187;-126;592;371;362;143;376;301;590;1254.0;-1.0;1791.0;359.0;0.0;99;99;100;1;0;0;1;0;0;0;1;1;0;1;0;31458.38671875;11587.28125;5582.32080078125;2965.26684570312;589.0;294052;514.0;0.0;Calculated values ==>;1563648585.115;331.46000000000004;331.56;293.26000000000005;293.26000000000005;290.86;278.36;275.5313989812953;291.86;275.36;270.36;275.96000000000004;352.16;296.66;270.26000000000005;274.66;290.86;287.06;298.16;324.56;291.96000000000004;291.86;324.56;332.06;260.56;243.1966462407574;267.7187500070086;275.5313989812953;291.26000000000005;5920000.0;3710000.0;3620000.0000000005;1430000.0;3760000.0;3010000.0;5900000.0;0.209;0.0;0.2985;0.05983333333333333;0.0;0.209;0.0;11587.28125;5582.32080078125;2965.26684570312;31458.38671875;481950.97136978194;482322.71413232724;255283.00051488503;255283.00051488503;246279.6677861075;429398.2889081932;457502.1247446576;437785.01000687695;471107.22338200803;532964.2172066756;472519.1631752819;437629.4412208045;444213.19900484144;453748.80060059205;449016.9876755699;419030.1097389451;472062.8309315394;457640.5186074551;457502.1247446576;215742.86842915416;247107.31509690773;455576.0175424572;204238.87886870315;204238.87886870315;274.9032310747173;648923.5514040602;260869.69998505904;32354.136653606794;280236.29303247674;0;26;26;48;51;48;47;0;22;19;159846848050.3176;62775393755.18433;138615086415.2658;69713.52014474488;15038.33879731295;-0.0;52932.01838807448;819461.5256589478;116803.20939055286;0.0;1299185.1644756037;6.838081640262006;0.27949929085515873
