;time;temperatura_mandata_mt;temperatura_valle_uta;temperatura_valle_gc;temperatura_valle_rig_pdc;temperatura_uscita_rig_fascio;t_rec;temperatura_asp_eiettori;temperatura_out_rig_liquida_mt_bt;temperatura_out_evap_mt;temperatura_aspirazione_bt;temperatura_mandata_bt;temperatura_uscita_intercooler;temperatura_out_ev_mt_intercooler;temperatura_aspirazione_mt;temperatura_asp_aux_pdc;temperatura_asp_aux;temperatura_monte_pdc;t_out_uta_1e2_gc;t_out_uta_1_evap;t_out_uta_2_evap;temp_out_evap_1_2;t_out_evap_bt;pressione_mandata;pressione_ricevitore;p_out_evap_uta;pressione_spirazione_bt;pressione_aspirazione_aux_pdc;pressione_aspirazione_mt;pressione_monte_eiettore;portata_liquido_evap_uta;portata_gas_uta_heating;portata_liquido_mt;portata_liquido_bt;portata_gas_back_up_uta;inverter_aux_1;inverter_bt_1;inverter_mt_1;stato_mt1;stato_mt2;stato_mt3;stato_aux1;stato_aux2;stato_aux3;stato_aux4;stato_lt1;stato_lt2;stato_lt3;stato_level_asp1;stato_level_asp2;potenza_elettrica_totale;potenza_elettrica_mt;potenza_elettrica_aux;potenza_elettrica_lt;temp_out_acs;id;tin_acs;portata_acqua_acs;Calculated values ==>;Timestamp seconds;T1 MT discharge;T2 After AHU;T3 GC Outlet;T4 Inlet IHX 1;T5 Inlet IHX 2;T6 Receiver;T6 Receiver sat;T7 Ejector inlet;T8 Liquid out IHX;T9 MT section outlet;T10 LT suction;T11 LT discharge;T12 Intercooler outlet;T13 out intercooler and MT section;T14 MT suction;T15 Aux_HP suction;T16 Aux suction;T17 Inlet AHU (heating);T18 Outlet AHU (heating);T19 Outlet AHU (cooling);T20 Outlet AHU (cooling);T21 Water in DHW;T22 Water out DHW;T23 LT section outlet;LT evaporation temp;MT evaporation temp;AHU saturation temp;Tair external air;P1 discharge;P2 receiver;P3 AHU evaporation;P4 LT suction;P5 Aux HP suction;P6 MT suction;P7 ejector inlet;M1 AHU liquid (cooling);M2 AHU vapour (heating);M3 MT liquid;M4 LT liquid;M5 AHU (no ejectors);Mtotal AHU;DHW water;Power Meter MT;Power Meter AUX;Power Meter LT;Total Power;h1 Enthalpy;h2 Enthalpy;h3 Enthalpy;h4 Enthalpy;h5 Enthalpy;h6 Enthalpy sat;h7 Enthalpy;h9 Enthalpy;h10 Enthalpy;h11 Enthalpy;h12 Enthalpy;h13 Enthalpy;h14 Enthalpy;h15 Enthalpy;h16 Enthalpy;h17 Enthalpy;h18 Enthalpy;h19 Enthalpy;h20 Enthalpy;h21 Enthalpy;h22 Enthalpy;h23 Enthalpy;h8 Enthalpy calc;hmix Enthalpy;T8 calculated;Accumulated Etot;Accumulated E_MT;Accumulated E_LT;Accumulated E_AUX;Number of Cycles MT1;Number of Cycles MT2;Number of Cycles MT3;Number of Cycles AUX1;Number of Cycles AUX2;Number of Cycles AUX3;Number of Cycles AUX4;Number of Cycles LT1;Number of Cycles LT2;Number of Cycles LT3;Accumulated Pevap P3;Accumulated Pevap P4;Accumulated Pevap P6;Cooling duty MT evap;Cooling duty LT evap;Heating duty rooftop heating;Cooling duty rooftop AC;Accumulated cooling MT evap;Accumulated cooling LT evap;Accumulated heating rooftop;Accumulated cooling rooftop;COPtot;ntot
757;2019-07-20 20:50:45.116;569;573;201;200;180;65;189;30;-24;32;781;236;-26;19;175;144;250;520;180;190;189;-187;588;385;374;147;390;305;586;1447.0;-1.0;1884.0;485.0;0.0;99;99;100;1;0;0;1;0;0;0;1;1;0;1;0;30699.0234375;11443.7197265625;5240.97216796875;2978.77661132812;592.0;294053;512.0;0.0;Calculated values ==>;1563648645.116;330.06;330.46000000000004;293.26000000000005;293.16;291.16;279.66;276.9606089950914;292.06;276.16;270.76000000000005;276.36;351.26;296.76000000000005;270.56;275.06;290.66;287.56;298.16;325.16;292.16;292.06;324.36;332.36;254.46000000000004;244.02132995426717;268.19934244402924;276.9606089950914;291.16;5880000.0;3850000.0;3740000.0;1470000.0;3900000.0;3050000.0;5860000.0;0.24116666666666667;0.0;0.314;0.08083333333333333;0.0;0.24116666666666667;0.0;11443.7197265625;5240.97216796875;2978.77661132812;30699.0234375;480412.94429705327;481218.1457346693;255520.09030737155;255108.34031098787;247497.94073793868;428391.1821097931;455811.5958530647;437499.1961693786;470969.3238023553;531727.8354950516;472106.49772695394;437184.50195927493;443987.30161898106;450995.4964913313;447148.5387295731;420351.1505403223;473479.28532389435;455953.81646103447;455811.5958530647;214906.75144652807;248362.34728340767;448468.2178633758;206610.11408623232;206610.11408623232;275.88102842632316;649441.5384543769;261061.62819171534;32403.67117458381;280326.4886436758;0;26;26;48;51;48;47;0;22;19;160067651730.05087;62862395205.07924;138796889445.0462;72499.17177410793;19550.19672198576;-0.0;60099.090686101066;820646.6511752694;117091.4519901621;0.0;1300127.1060821826;7.737620610364705;0.3198567961365871
758;2019-07-20 20:51:45.076;558;562;200;200;177;51;180;36;-21;37;772;238;-23;22;175;139;250;522;182;191;179;-229;629;365;351;148;369;306;621;1174.0;0.0;1426.0;417.0;0.0;0;99;100;1;0;0;1;0;1;0;1;1;0;1;0;43106.8046875;12412.2431640625;17084.859375;2990.27783203125;592.0;294054;510.0;0.0;Calculated values ==>;1563648705.076;328.96000000000004;329.36;293.16;293.16;290.86;278.26000000000005;274.9066339382667;291.16;276.76000000000005;271.06;276.86;350.36;296.96000000000004;270.86;275.36;290.66;287.06;298.16;325.36;292.26000000000005;291.06;324.16;332.36;250.26000000000002;244.22491754036054;268.3187672390254;274.9066339382667;291.36;6290000.0;3650000.0;3510000.0;1480000.0;3690000.0;3060000.0;6210000.0;0.19566666666666668;0.0;0.23766666666666666;0.06949999999999999;0.0;0.19566666666666668;0.0;12412.2431640625;17084.859375;2990.27783203125;43106.8046875;473820.18125163135;475422.69053980877;253240.38212229105;253240.38212229105;245132.80353655491;429811.8947417682;458315.7758539387;437742.05038880615;471333.16981940134;530712.8310791965;472211.59516599093;437427.84448784514;444222.0935492395;454654.4986981974;450119.4616669766;403709.8405637746;469242.7117574336;459802.3731094622;458179.81269409554;214070.64678622372;248362.34728340767;443708.9636435575;200504.11888203054;200504.11888203054;273.4196752701075;650056.1769900977;261260.29534946976;32453.38013356319;280512.413207588;0;26;26;48;51;49;47;0;22;19;160285006730.18915;62950836205.135506;138980067245.16275;56383.548388110336;16902.73671092612;-0.0;50418.54408922739;821719.9578288588;117395.02391933264;0.0;1301047.4723857027;3.8077809837303014;0.1585898710142351
759;2019-07-20 20:52:45.127;572;574;197;196;172;37;160;30;-21;38;765;239;-23;23;176;128;250;535;182;192;160;-231;627;355;342;147;359;305;619;1006.0;-1.0;1197.0;257.0;0.0;0;99;100;1;0;0;1;0;1;0;1;1;1;1;0;42434.66015625;12375.6240234375;17222.986328125;2994.23901367188;590.0;294055;508.0;0.0;Calculated values ==>;1563648765.127;330.36;330.56;292.86;292.76000000000005;290.36;276.86;273.8482719121499;289.16;276.16;271.06;276.96000000000004;349.66;297.06;270.86;275.46000000000004;290.76000000000005;285.96000000000004;298.16;326.66;292.36;289.16;323.96000000000004;332.16;250.06000000000003;244.02132995426717;268.19934244402924;273.8482719121499;291.36;6270000.0;3550000.0;3420000.0000000005;1470000.0;3590000.0;3050000.0;6190000.0;0.16766666666666669;0.0;0.1995;0.04283333333333333;0.0;0.16766666666666669;0.0;12375.6240234375;17222.986328125;2994.23901367188;42434.66015625;476199.01794805;477466.77978385787;252215.88281594065;251846.51501688472;243553.14888363812;430477.46260093397;457055.2341122915;437968.82056851813;471565.593789997;530057.28727503;472463.4016818986;437656.05685647397;444567.3504985989;456465.7803006746;450318.13848889776;404757.6995336468;471540.1504784627;461331.9813647855;457055.2341122915;213234.55432191002;247525.65490268572;443684.51055329415;198796.9683260304;198796.9683260304;272.70203736938004;650769.6284505766;261467.03649049863;32503.293497703333;280798.55493625125;0;26;26;48;51;49;47;0;22;20;160493083445.5989;63039411430.30994;139163523050.52402;47714.78452237631;10489.349725401129;-0.0;43301.30256349645;822588.1813013473;117623.48533403086;0.0;1301829.1349582619;3.114346821101996;0.1145276416721389
760;2019-07-20 20:53:45.097;586;589;199;198;170;29;160;21;-21;33;751;240;-22;26;178;121;250;547;184;192;159;-223;625;348;336;129;351;306;618;1148.0;-2.0;814.0;114.0;0.0;0;0;100;1;0;0;1;0;1;0;1;1;1;1;0;42952.6328125;12326.724609375;17370.578125;4031.16430664062;587.0;294056;506.0;0.0;Calculated values ==>;1563648825.097;331.76000000000005;332.06;293.06;292.96000000000004;290.16;276.06;273.0942459734351;289.16;275.26000000000005;271.06;276.46000000000004;348.26;297.16;270.96000000000004;275.76000000000005;290.96000000000004;285.26000000000005;298.16;327.86;292.36;289.06;323.76000000000005;331.86;250.86;240.16925963744896;268.3187672390254;273.0942459734351;291.56;6250000.0;3479999.9999999995;3360000.0;1290000.0;3510000.0;3060000.0;6180000.0;0.19133333333333333;0.0;0.13566666666666669;0.019;0.0;0.19133333333333333;0.0;12326.724609375;17370.578125;4031.16430664062;42952.6328125;478535.4509776162;479802.88748297846;253010.07058552408;252635.2253580451;242935.12280132415;430925.7729439634;458028.00178676745;437742.05038880615;473438.18344108673;528516.7185281644;472449.72632547625;437585.1090581189;444801.58097852516;458043.7097154469;450568.49599703064;405768.18916983955;473515.815637353;462247.1258975034;457894.0973600838;212398.47392691602;246270.64818160105;447942.07361314;198463.86974424537;198463.86974424537;272.5407957697324;651480.8334424406;261672.7864685996;32561.80925265405;281086.69049916737;0;26;26;48;51;49;47;0;22;20;160696381744.88766;63122170030.0204;139346731399.88306;32462.073174112084;4740.085873508998;-0.0;49637.65021716375;823255.9877095746;117750.33384092967;0.0;1302603.238983089;2.574674062689626;0.050141181690520446
761;2019-07-20 20:54:45.148;598;599;201;200;169;21;167;13;-22;29;749;243;-24;25;178;118;250;558;183;192;167;-206;630;337;330;130;341;304;623;776.0;-1.0;903.0;115.0;0.0;0;100;100;1;0;0;1;0;1;0;1;0;1;1;0;42794.1875;12415.615234375;17765.095703125;3135.69897460938;583.0;294057;504.0;0.0;Calculated values ==>;1563648885.148;332.96000000000004;333.06;293.26000000000005;293.16;290.06;275.26000000000005;271.8864255623528;289.86;274.46000000000004;270.96000000000004;276.06;348.06000000000006;297.46000000000004;270.76000000000005;275.66;290.96000000000004;284.96000000000004;298.16;328.96000000000004;292.36;289.86;323.56;331.46000000000004;252.56000000000003;240.39332010688793;268.0796299477929;271.8864255623528;291.46000000000004;6300000.0;3370000.0000000005;3300000.0;1300000.0;3410000.0;3040000.0;6230000.0;0.12933333333333333;0.0;0.1505;0.019166666666666665;0.0;0.12933333333333333;0.0;12415.615234375;17765.095703125;3135.69897460938;42794.1875;479725.2870021865;480686.34531215817;253519.3548658798;253143.56631061426;242453.21821644338;431601.1154718507;459907.8663828709;438039.0146135774;472920.9377354816;528461.3794440429;473070.1014623026;437727.04723144654;445054.37130637356;459634.5250650484;452103.8578621163;403170.6450877455;474568.4868155608;463150.7482368942;459907.8663828709;211562.405474017;244597.3647265701;449523.8173844312;195432.91520142055;195432.91520142055;271.28500109529523;652195.997653097;261879.14789261113;32621.58387873042;281379.7366593351;0;26;26;48;51;49;47;0;22;20;160896351575.28146;63199936075.17354;139529886950.24374;36512.217961529605;4870.0756251743705;-0.0;34205.42701946758;823831.2620380668;117830.48659222049;0.0;1303302.5251832353;2.2687834855429;0.0705322064447343
762;2019-07-20 20:55:45.138;609;608;198;198;172;19;174;9;-25;25;763;240;-27;18;178;119;250;558;182;190;174;-186;596;342;338;133;347;301;595;1192.0;-1.0;1982.0;656.0;0.0;92;93;100;1;0;0;1;0;0;0;1;0;1;1;0;29679.392578125;11657.232421875;5738.23583984375;3026.80322265625;581.0;294058;502.0;0.0;Calculated values ==>;1563648945.138;334.06;333.96000000000004;292.96000000000004;292.96000000000004;290.36;275.06;272.43898195401505;290.56;274.06;270.66;275.66;349.46000000000004;297.16;270.46000000000004;274.96000000000004;290.96000000000004;285.06;298.16;328.96000000000004;292.16;290.56;323.36;331.26000000000005;254.56000000000003;241.05796691057077;267.7187500070086;272.43898195401505;291.36;5960000.0;3420000.0000000005;3379999.9999999995;1330000.0;3470000.0000000005;3010000.0;5950000.0;0.19866666666666666;0.0;0.3303333333333333;0.10933333333333332;0.0;0.19866666666666666;0.0;11657.232421875;5738.23583984375;3026.80322265625;29679.392578125;485176.7400770934;485147.2690278945;253799.55154090098;253799.55154090098;244379.39460785442;431298.55289687274;459575.0654179985;438249.86041294545;472138.9942397944;530152.5380097117;473110.1495961964;437940.2675631159;444644.95881864097;458684.4673366904;451358.82415102003;417662.98302108364;477989.64514925494;461682.1052586041;459575.0654179985;210726.34883551928;243760.74795305103;451062.7522532341;194659.98807512797;194659.98807512797;270.99172754358705;652799.843496094;262079.72152193447;32672.929504684966;281575.5651120416;0;26;26;48;51;49;47;0;22;20;161096718175.31332;63278822925.18608;139711356700.27258;80465.85449559237;28033.368883472933;-0.0;52629.79536545028;824805.9168391526;118104.63626394098;0.0;1304026.0314320824;7.889867631413812;0.4153371480774703
763;2019-07-20 20:56:48.108;603;603;200;200;171;27;180;9;-26;23;773;236;-28;16;177;125;250;532;180;190;180;-165;606;344;342;137;349;300;607;766.0;-2.0;1630.0;486.0;0.0;38;99;100;1;0;0;1;0;0;0;1;0;1;1;0;28253.328125;11888.9794921875;4167.86181640625;3042.92211914062;578.0;294059;500.0;0.0;Calculated values ==>;1563649008.108;333.46000000000004;333.46000000000004;293.16;293.16;290.26000000000005;275.86;272.6583383277491;291.16;274.06;270.56;275.46000000000004;350.46000000000004;296.76000000000005;270.36;274.76000000000005;290.86;285.66;298.16;326.36;292.16;291.16;323.16;330.96000000000004;256.66;241.92719264551067;267.5978703862781;272.6583383277491;291.16;6060000.0;3440000.0;3420000.0000000005;1370000.0;3490000.0;3000000.0;6070000.0;0.12766666666666668;0.0;0.27166666666666667;0.081;0.0;0.12766666666666668;0.0;11888.9794921875;4167.86181640625;3042.92211914062;28253.328125;483208.5295551027;483095.4834178281;253945.70975641868;253945.70975641868;243626.68112263453;431175.4696738307;459743.5549618774;438320.22817239247;471414.1961389312;531269.9684629661;472769.6895156754;438011.42202021845;444557.31930295983;458229.23831880884;451856.9492475513;414010.350411074;472618.9521904723;461068.4518427349;459743.5549618774;209890.3038832737;242505.85365607988;452544.87690438;195620.52869914495;195620.52869914495;271.387384064554;653306.5134161402;262285.65276705974;32726.01431092755;281662.20219116623;0;26;26;48;51;49;47;0;22;20;161310816175.41058;63363832425.2247;139900581550.35855;65933.41835689891;20810.872204624036;-0.0;33719.70635287551;826086.3004802234;118531.81985598472;0.0;1304781.2297828705;6.307093664808181;0.35403508934843386
764;2019-07-20 20:57:45.089;596;598;202;202;175;35;186;11;-29;23;775;233;-30;15;176;131;250;542;181;190;186;-145;611;354;353;142;359;297;610;695.0;-1.0;1822.0;467.0;0.0;67;99;100;1;0;0;1;0;0;0;1;0;1;1;0;29469.521484375;11982.73046875;5083.78076171875;2912.01049804688;576.0;294060;497.0;0.0;Calculated values ==>;1563649065.089;332.76000000000005;332.96000000000004;293.36;293.36;290.66;276.66;273.7412296467126;291.76000000000005;274.26000000000005;270.26000000000005;275.46000000000004;350.66;296.46000000000004;270.16;274.66;290.76000000000005;286.26000000000005;298.16;327.36;292.16;291.76000000000005;322.86;330.76000000000005;258.66;242.98782864720522;267.23344911666527;273.7412296467126;291.26000000000005;6110000.0;3540000.0;3529999.9999999995;1420000.0;3590000.0;2970000.0;6100000.0;0.11583333333333333;0.0;0.30366666666666664;0.07783333333333334;0.0;0.11583333333333333;0.0;11982.73046875;5083.78076171875;2912.01049804688;29469.521484375;481633.6515746659;482036.81703937467;254566.69763744168;254566.69763744168;244852.2173119411;430542.39183029096;458811.10526195535;438531.5804257387;470746.7058464142;531703.6029813739;472812.1558326721;438378.49729393894;445010.80839371757;456465.7803006746;450935.5513646778;412034.10211316386;473761.53963793826;459352.8116281962;458811.10526195535;208636.25808486674;241669.27786274583;453773.11900266074;198790.55944743622;198790.55944743622;272.6953441225635;653763.3336509331;262474.5741426166;32773.1418130306;281735.419947451;0;26;26;48;51;49;47;0;22;20;161508825150.225;63443320920.1502;140070669835.19913;72801.35670374452;19846.14255204831;-0.0;30119.046556848465;827184.251342768;118853.58059982897;0.0;1305286.4514462233;6.144926410516892;0.3604833698467461
765;2019-07-20 20:58:45.159;595;597;196;197;174;43;191;10;-29;23;768;235;-30;15;174;136;250;552;181;191;191;-224;631;356;354;146;361;299;631;673.0;-1.0;1718.0;399.0;0.0;76;99;100;1;0;0;1;0;0;0;1;0;1;1;0;29521.189453125;12473.32421875;5452.65771484375;2910.27416992188;576.0;294061;496.0;0.0;Calculated values ==>;1563649125.159;332.66;332.86;292.76000000000005;292.86;290.56;277.46000000000004;273.955091788801;292.26000000000005;274.16;270.26000000000005;275.46000000000004;349.96000000000004;296.66;270.16;274.66;290.56;286.76000000000005;298.16;328.36;292.26000000000005;292.26000000000005;322.76000000000005;330.76000000000005;250.76000000000002;243.81672145450628;267.47669482898436;273.955091788801;291.26000000000005;6310000.0;3560000.0;3540000.0;1460000.0;3610000.0;2990000.0;6310000.0;0.11216666666666668;0.0;0.28633333333333333;0.0665;0.0;0.11216666666666668;0.0;12473.32421875;5452.65771484375;2910.27416992188;29521.189453125;479163.625629597;479460.2879900022;251308.52286557524;251669.55138734254;243810.8097782873;430412.23801567365;459330.1300862276;438082.61597026663;470208.5969619798;530824.951552773;472783.74016478116;437928.15255369636;444613.46213006455;455855.4553565791;451302.51403590606;402620.51185866195;472641.89725290734;459330.1300862276;459330.1300862276;208218.24852204052;241669.27786274583;444647.40663833043;198316.73374418257;198316.73374418257;272.51518531170944;654255.4964289995;262678.61236531736;32821.717457421735;281823.32603892096;0;26;26;48;51;49;47;0;22;20;161721172599.989;63529821720.05407;140249678435.00018;68652.96427740208;16380.989747460833;-0.0;29277.002623032724;828364.4125999755;119155.82557688635;0.0;1305781.9959837608;5.486156249951657;0.30695002276758454
766;2019-07-20 20:59:45.100;600;601;191;191;171;48;195;6;-27;24;757;236;-29;18;174;140;250;562;180;193;195;-229;623;365;361;149;370;300;622;943.0;0.0;1990.0;262.0;0.0;99;99;100;1;0;0;1;0;0;0;1;0;1;1;0;28230.111328125;12299.4716796875;6120.70458984375;2905.22314453125;576.0;294062;494.0;0.0;Calculated values ==>;1563649185.1;333.16;333.26000000000005;292.26000000000005;292.26000000000005;290.26000000000005;277.96000000000004;274.9066339382667;292.66;273.76000000000005;270.46000000000004;275.56;348.86;296.76000000000005;270.26000000000005;274.96000000000004;290.56;287.16;298.16;329.36;292.46000000000004;292.66;322.56;330.76000000000005;250.26000000000002;244.42749628697553;267.5978703862781;274.9066339382667;291.16;6230000.0;3650000.0;3610000.0;1490000.0;3700000.0;3000000.0;6220000.0;0.15716666666666665;0.0;0.33166666666666667;0.043666666666666666;0.0;0.15716666666666665;0.0;12299.4716796875;6120.70458984375;2905.22314453125;28230.111328125;480832.6557573224;481094.14540172543;249905.25811258747;249905.25811258747;243130.00783463535;429811.8947417682;458764.56239000184;438165.9764317512;469902.5155787702;529603.1922923975;472769.6895156754;437856.56215164;444843.92514786584;454341.56483116094;450267.5999175554;406744.7810740065;475299.5510301598;458490.3299223953;458764.56239000184;207382.2378540181;241669.27786274583;443512.50067074667;202158.18365811292;202158.18365811292;274.0683221889849;654736.284028895;262884.84933178546;32870.13228026019;281919.6758874944;0;26;26;48;51;49;47;0;22;20;161935461674.93445;63618234695.03156;140429201729.95447;78275.91793659003;10539.138509551674;-0.0;40329.96919069521;829587.6159508848;119379.93938347562;0.0;1306361.4836915976;6.055925290275007;0.27023493992664144
767;2019-07-20 21:00:45.120;600;601;188;187;169;60;198;18;-24;27;743;237;-26;23;173;144;250;551;180;195;197;-238;603;380;371;142;385;304;602;1292.0;-1.0;2144.0;309.0;0.0;99;0;100;1;0;0;1;0;0;0;1;1;1;1;0;26310.861328125;11826.6806640625;5608.20361328125;3948.17993164062;576.0;294063;492.0;0.0;Calculated values ==>;1563649245.12;333.16;333.26000000000005;291.96000000000004;291.86;290.06;279.16;276.4546675782219;292.96000000000004;274.96000000000004;270.76000000000005;275.86;347.46000000000004;296.86;270.56;275.46000000000004;290.46000000000004;287.56;298.16;328.26000000000005;292.66;292.86;322.36;330.76000000000005;249.36;242.98782864720522;268.0796299477929;276.4546675782219;291.16;6030000.0;3800000.0;3710000.0;1420000.0;3850000.0;3040000.0;6020000.0;0.21533333333333332;0.0;0.35733333333333334;0.0515;0.0;0.21533333333333332;0.0;11826.6806640625;5608.20361328125;3948.17993164062;26310.861328125;483119.80126456183;483375.2466647214;249688.29357489804;249326.84785206558;243136.22457549424;428757.65804586536;457573.4263521663;437727.04723144654;471141.87126780767;527833.7864277182;472358.4094998168;437413.810930519;444766.67480068695;451587.1002672962;448097.82576836523;415144.9149671417;476107.7063291437;457153.3272778203;457433.55009270133;206546.2383541025;241669.27786274583;443895.9783111276;205943.90470283298;205943.90470283298;275.60170776357506;655190.943636921;263085.96761834266;32927.26300977424;282017.4493694566;0;26;26;48;51;49;47;0;23;20;162155134874.86462;63705563795.003815;140610462129.89685;82823.84293022458;12254.531790827172;-0.0;54154.10364061832;830930.5614570172;119569.94995166923;0.0;1307149.1134206995;6.979003425475761;0.27904226148146305
768;2019-07-20 21:01:45.111;585;590;198;198;176;70;196;34;-18;34;732;242;-20;29;172;145;250;530;181;197;196;-246;628;379;368;137;383;311;620;971.0;0.0;2054.0;287.0;0.0;1;0;100;1;0;0;1;1;0;0;1;1;1;1;0;38791.3671875;12337.2099609375;16745.619140625;4047.49975585938;577.0;294064;491.0;0.0;Calculated values ==>;1563649305.111;331.66;332.16;292.96000000000004;292.96000000000004;290.76000000000005;280.16;276.35288757459654;292.76000000000005;276.56;271.36;276.56;346.36;297.36;271.16;276.06;290.36;287.66;298.16;326.16;292.86;292.76000000000005;322.26000000000005;330.86;248.56000000000003;241.92719264551067;268.91163127593666;276.35288757459654;291.26000000000005;6280000.0;3790000.0;3679999.9999999995;1370000.0;3829999.9999999995;3110000.0;6200000.0;0.16183333333333336;0.0;0.3423333333333333;0.04783333333333333;0.0;0.16183333333333336;0.0;12337.2099609375;16745.619140625;4047.49975585938;38791.3671875;478029.9899336014;479715.566525994;252540.13760743837;252540.13760743837;244835.43577173632;428830.04407018964;457779.88837086706;437071.7284734032;472491.6353866644;526134.7316206932;472023.7072304868;436752.093818078;444238.1309280879;451792.5593076205;448439.36968383275;404238.6809960028;470631.7304783012;457918.9156678938;457779.88837086706;206128.24275125185;242087.5637286956;444003.84879473323;205467.08833690803;205467.08833690803;275.414179389197;655733.3808316855;263287.3031692766;32993.883679431994;282203.7032840055;0;26;26;48;52;49;47;0;23;20;162376801620.513;63789251240.248604;140794934455.43643;79285.98847339352;11410.008375232639;-0.0;40832.62147216238;832281.2740853757;119767.1248729546;0.0;1307940.5507322147;3.9700366056379597;0.18116319321690652
769;2019-07-20 21:02:45.121;577;578;203;202;179;46;174;38;-18;39;739;243;-19;30;174;134;250;536;180;198;173;-241;628;364;352;132;368;308;619;1127.0;0.0;1721.0;391.0;0.0;1;0;100;1;0;0;1;1;0;0;1;1;1;1;0;40370.62109375;12372.1904296875;17181.779296875;4054.95068359375;576.0;294065;491.0;0.0;Calculated values ==>;1563649365.121;330.86;330.96000000000004;293.46000000000004;293.36;291.06;277.76000000000005;274.8017692304317;290.56;276.96000000000004;271.36;277.06;347.06000000000006;297.46000000000004;271.26000000000005;276.16;290.56;286.56;298.16;326.76000000000005;292.96000000000004;290.46000000000004;322.26000000000005;330.76000000000005;249.06000000000003;240.83765695389522;268.5567601203482;274.8017692304317;291.16;6280000.0;3640000.0;3520000.0000000005;1320000.0;3679999.9999999995;3080000.0;6190000.0;0.18783333333333332;0.0;0.28683333333333333;0.06516666666666666;0.0;0.18783333333333332;0.0;12372.1904296875;17181.779296875;4054.95068359375;40370.62109375;476831.22504166217;478061.55855262285;254483.01195063224;254098.75954128752;245872.9691224603;429879.7862731237;457335.44088390906;437758.51091407164;473630.5699406402;527104.3953733935;472541.922515166;437601.09044165985;444982.47805338737;454681.0290992668;449559.58201853087;404238.6809960028;471695.2269192315;460585.14549566834;457198.2954874291;206128.24275125185;241669.27786274583;445497.7141678621;200666.13636125202;200666.13636125202;273.4791740044132;656393.1740144637;263493.2491577774;33061.415353153425;282486.4787256598;0;26;26;48;52;49;47;0;23;20;162592837620.47867;63869964690.23578;140980665405.40692;68005.99610090042;15954.857820397421;-0.0;48185.29055586692;833508.9118621672;119995.20343130722;0.0;1308682.4903016526;3.931877098832119;0.17074875613870033
770;2019-07-20 21:03:45.112;584;586;204;204;177;38;157;31;-20;39;753;242;-21;28;175;128;250;544;180;197;156;-231;622;358;346;129;362;306;613;1115.0;0.0;1343.0;425.0;0.0;1;99;100;1;0;0;1;1;0;0;1;0;1;1;0;39432.1484375;12234.0869140625;17084.1796875;2871.81665039062;576.0;294066;491.0;0.0;Calculated values ==>;1563649425.112;331.56;331.76000000000005;293.56;293.56;290.86;276.96000000000004;274.1680685717883;288.86;276.26000000000005;271.16;277.06;348.46000000000004;297.36;271.06;275.96000000000004;290.66;285.96000000000004;298.16;327.56;292.86;288.76000000000005;322.26000000000005;330.76000000000005;250.06000000000003;240.16925963744896;268.3187672390254;274.1680685717883;291.16;6220000.0;3579999.9999999995;3460000.0;1290000.0;3620000.0000000005;3060000.0;6130000.0;0.18583333333333335;0.0;0.22383333333333333;0.07083333333333333;0.0;0.18583333333333335;0.0;12234.0869140625;17084.1796875;2871.81665039062;39432.1484375;478594.4332345735;479948.7444172019;255190.5218873052;255190.5218873052;245416.2125936097;430280.9020939914;455986.76273286226;437898.67151236854;474018.0131486867;528726.0528959597;472687.5997080909;437742.05038880615;445090.0235980121;455829.3850296311;449771.25813504297;407221.31032032974;473687.91964168503;461377.74804882746;455849.1226598329;206128.24275125185;241669.27786274583;447109.3117921587;198529.65284644125;198529.65284644125;272.60814582310405;657058.0973397312;263698.2707109135;33119.12975575024;282771.9855511146;0;26;26;48;52;49;47;0;23;20;162802206210.259;63948252945.15364;141164837775.21368;53578.76534472339;17607.72584198832;-0.0;47818.53480698862;834521.9662255327;120274.84967497078;0.0;1309482.4021740553;3.6969468224807938;0.15720801232295786
771;2019-07-20 21:04:45.132;589;591;208;207;179;32;161;26;-23;37;770;239;-25;18;176;126;250;549;179;197;160;-216;619;350;339;132;354;302;611;987.0;-1.0;792.0;170.0;0.0;1;85;100;1;0;0;1;1;0;0;1;0;1;1;0;40263.390625;12194.6025390625;17228.1640625;3042.03344726562;574.0;294067;489.0;0.0;Calculated values ==>;1563649485.132;332.06;332.26000000000005;293.96000000000004;293.86;291.06;276.36;273.3108153835814;289.26000000000005;275.76000000000005;270.86;276.86;350.16;297.06;270.66;274.96000000000004;290.76000000000005;285.76000000000005;298.16;328.06;292.86;289.16;322.06;330.56;251.56000000000003;240.83765695389522;267.8393353686513;273.3108153835814;291.06;6190000.0;3500000.0;3390000.0;1320000.0;3540000.0;3020000.0;6110000.0;0.16449999999999998;0.0;0.132;0.028333333333333332;0.0;0.16449999999999998;0.0;12194.6025390625;17228.1640625;3042.03344726562;40263.390625;479685.7699814315;480909.63898227783;256909.50568054948;256502.0980484714;246166.0781454149;430799.1582183253;457678.10463056795;438334.26632045925;473436.4806182908;530806.5203589969;472860.2294888238;438024.4983934438;444445.26436519914;457284.55774982076;450930.4045212983;408607.74631256197;474696.20480847085;462443.6151696553;457543.37589031697;205292.2597576877;240832.718256323;448124.7451785644;198185.01513950387;198185.01513950387;272.4382068885797;657722.4482082049;263901.91098042886;33168.42826724309;283058.01706100634;0;26;26;48;52;49;47;0;23;20;163007774710.19366;64026579045.12875;141347298575.1557;31699.701155886112;7081.625684440048;-0.0;42664.450343508746;835232.856997441;120480.66285249096;0.0;1310236.6783916953;2.5087410691375824;0.06314669466868653
772;2019-07-20 21:05:45.123;594;596;208;208;178;24;168;19;-27;34;780;235;-29;12;177;123;250;555;178;196;167;-198;622;341;332;135;344;299;615;877.0;-1.0;576.0;210.0;0.0;1;85;100;1;0;0;1;1;0;0;1;0;1;1;0;41244.375;12281.9951171875;17535.35546875;2975.87451171875;573.0;294068;489.0;0.0;Calculated values ==>;1563649545.123;332.56;332.76000000000005;293.96000000000004;293.96000000000004;290.96000000000004;275.56;272.3289490889957;289.96000000000004;275.06;270.46000000000004;276.56;351.16;296.66;270.26000000000005;274.36;290.86;285.46000000000004;298.16;328.66;292.76000000000005;289.86;322.06;330.46000000000004;253.36;241.49495122638035;267.47669482898436;272.3289490889957;290.96000000000004;6220000.0;3410000.0;3320000.0000000005;1350000.0;3440000.0;2990000.0;6150000.0;0.14616666666666667;0.0;0.096;0.035;0.0;0.14616666666666667;0.0;12281.9951171875;17535.35546875;2975.87451171875;41244.375;480069.4889511071;481173.2729629226;256675.5010344329;256675.5010344329;245680.73870427674;431359.6534126046;459725.5723209079;438390.63782803225;472753.7123474745;532073.3785199946;472783.74016478116;438082.61597026663;444182.85976177163;459027.0966850493;452103.409366124;407221.31032032974;475105.59850705386;463365.5181363258;459593.908248274;205292.2597576877;240414.4444865203;449463.9338683252;195062.14861832638;195062.14861832638;271.1506570336274;658401.5777029936;264105.8520316032;33218.56997779707;283347.6696023968;0;26;26;48;52;49;47;0;23;20;163209044514.98248;64106667030.04472;141527571529.96655;23359.534964131766;8904.06248374996;-0.0;38665.725532577344;835691.6151405814;120613.85693830925;0.0;1310914.3281938985;2.1629261156606527;0.05720424296627746
773;2019-07-20 21:06:45.103;605;606;207;207;174;14;174;5;-31;29;781;233;-32;11;178;121;250;565;179;195;174;-179;604;332;331;139;337;296;603;-1.0;-1.0;896.0;562.0;0.0;70;99;94;1;0;0;1;0;0;0;1;0;1;0;0;28623.41015625;11452.0146484375;5129.62890625;3010.1259765625;572.0;294069;488.0;0.0;Calculated values ==>;1563649605.103;333.66;333.76000000000005;293.86;293.86;290.56;274.56;271.32779825182536;290.56;273.66;270.06;276.06;351.26;296.46000000000004;269.96000000000004;274.26000000000005;290.96000000000004;285.26000000000005;298.16;329.66;292.66;290.56;321.96000000000004;330.36;255.26000000000002;242.35481222062532;267.1113755279542;271.32779825182536;291.06;6040000.0;3320000.0000000005;3310000.0;1390000.0;3370000.0000000005;2960000.0;6030000.0;0.0;0.0;0.14933333333333335;0.09366666666666666;0.0;0.0;0.0;11452.0146484375;5129.62890625;3010.1259765625;28623.41015625;483718.84388575034;483973.1317668763;256977.97618844314;256977.97618844314;244765.9306081081;431896.3278553544;460668.1580795706;438449.4162088901;471737.69219339563;532401.607853083;472944.07283037517;438296.42880847026;444639.9159599528;460260.73255691153;453393.9657958209;414770.69970392674;478055.7118992812;463386.3322743425;460668.1580795706;204874.27233412856;239996.17471937067;450742.8316509005;187494.50489262393;195062.14861832638;268.004905072875;658983.6151689665;264303.56951857475;33268.43668743614;283536.48151395854;0;26;26;48;52;49;47;0;23;20;163407878215.04572;64188839630.070854;141706012030.0233;37475.933423229086;24657.593273025235;-0.0;0.0;836198.4083898917;120893.4441762164;0.0;1311236.435168646;3.171409636947177;0.32541980284875677
774;2019-07-20 21:07:45.114;608;606;205;204;178;19;179;6;-31;24;775;233;-32;13;179;125;250;529;179;194;178;-160;589;337;338;146;341;296;590;-2.0;-1.0;971.0;423.0;0.0;1;99;88;1;0;0;1;0;0;0;1;0;1;1;0;25401.970703125;10702.4775390625;3015.92504882812;2897.07885742188;571.0;294070;486.0;0.0;Calculated values ==>;1563649665.114;333.96000000000004;333.76000000000005;293.66;293.56;290.96000000000004;275.06;271.8864255623528;291.06;273.76000000000005;270.06;275.56;350.66;296.46000000000004;269.96000000000004;274.46000000000004;291.06;285.66;298.16;326.06;292.56;290.96000000000004;321.76000000000005;330.26000000000005;257.16;243.81672145450628;267.1113755279542;271.8864255623528;291.06;5890000.0;3370000.0000000005;3379999.9999999995;1460000.0;3410000.0;2960000.0;5900000.0;0.0;0.0;0.16183333333333336;0.07050000000000001;0.0;0.0;0.0;10702.4775390625;3015.92504882812;2897.07885742188;25401.970703125;485810.5917502613;485421.19831015164;256948.12523316758;256526.04358670686;246628.7637423405;431601.1154718507;460236.81186590303;438449.4162088901;470308.0586303965;531778.673297152;472944.07283037517;438296.42880847026;444924.569094875;459767.52095139207;453083.5249513307;420024.9790597514;474319.5622243544;462204.2004761169;460104.707696141;204038.30555042345;239577.9089402584;451520.3335110914;191231.72076243727;195062.14861832638;269.57360477996195;659433.9092160778;264488.224134426;33317.6724194106;283604.37357502413;0;26;26;48;52;49;47;0;23;20;163608615010.56888;64274355305.29373;141883644590.48624;40008.06371308429;18350.34719878012;-0.0;0.0;836844.2267460398;121251.90938765809;0.0;1311236.435168646;3.5122912991683597;0.333381802184419
775;2019-07-20 21:08:48.094;599;601;204;205;181;24;182;2;-32;21;761;234;-33;18;179;130;250;509;180;194;181;-143;607;331;336;151;336;296;609;-2.0;0.0;501.0;353.0;0.0;1;99;79;1;0;0;1;0;0;0;1;0;1;0;0;25346.84375;10460.099609375;3127.19311523438;2849.86157226562;570.0;294071;486.0;0.0;Calculated values ==>;1563649728.094;333.06;333.26000000000005;293.56;293.66;291.26000000000005;275.56;271.215330690691;291.36;273.36;269.96000000000004;275.26000000000005;349.26;296.56;269.86;274.96000000000004;291.06;286.16;298.16;324.06;292.56;291.26000000000005;321.76000000000005;330.16;258.86;244.82967444194236;267.1113755279542;271.215330690691;291.16;6070000.0;3310000.0;3360000.0;1510000.0;3360000.0;2960000.0;6090000.0;0.0;0.0;0.08349999999999999;0.05883333333333333;0.0;0.0;0.0;10460.099609375;3127.19311523438;2849.86157226562;25346.84375;482522.8262777136;482582.22965191706;255410.1034964328;255809.769414572;246927.04686861177;431954.4880088244;460941.77894127165;438296.42880847026;469330.05980911775;530324.0213711264;473061.56505095033;438143.1473471288;445632.6607213546;460547.9292856592;454799.95139390527;413623.9781783631;468792.27213108505;462506.85057035123;460810.61321010574;204038.30555042345;239159.6471344744;452458.83164534677;188343.3237139777;195062.14861832638;268.3567352311398;659877.820373748;264673.33789959433;33367.942184462176;283658.10879475885;0;26;26;48;52;49;47;0;23;20;163820857610.63315;64367880605.32205;142070065390.5427;20871.084275390127;15538.795716628878;-0.0;0.0;837376.7501823559;121548.34525174959;0.0;1311236.435168646;2.2150963198624463;0.23432071073845304
776;2019-07-20 21:09:45.095;596;600;206;208;182;24;183;3;-30;16;741;236;-31;26;180;132;250;532;178;195;182;-162;619;334;339;144;339;298;621;-1.0;-1.0;1089.0;393.0;0.0;1;1;75;1;0;0;0;0;0;0;1;1;1;0;0;24416.939453125;10503.802734375;0.0;3875.15405273438;569.0;294072;486.0;0.0;Calculated values ==>;1563649785.095;332.76000000000005;333.16;293.76000000000005;293.96000000000004;291.36;275.56;271.55198750734434;291.46000000000004;273.46000000000004;270.16;274.76000000000005;347.26;296.76000000000005;270.06;275.76000000000005;291.16;286.36;298.16;326.36;292.66;291.36;321.76000000000005;330.06;256.96000000000004;243.40439225979637;267.35522164206344;271.55198750734434;290.96000000000004;6190000.0;3340000.0;3390000.0;1440000.0;3390000.0;2980000.0;6210000.0;0.0;0.0;0.18150000000000002;0.0655;0.0;0.0;0.0;10503.802734375;0.0;3875.15405273438;24416.939453125;480710.9405919906;481063.52877448313;255544.1324682623;256334.550441426;246814.85198367838;431779.12508338504;460609.1117586345;438153.8488135099;469783.5483368761;528088.6603712263;473033.4555015348;437999.7806145802;446370.11790384504;460213.00932212896;454565.75327681366;408607.74631256197;470813.93539461715;462182.9142258877;460477.19831613504;204038.30555042345;238741.38928724395;451655.89129990316;191319.29135524583;195062.14861832638;269.59949472242624;660271.790568575;264839.30503792444;33421.182825455675;283682.8661745554;0;26;26;48;52;49;47;0;24;20;164013235985.38852;64451957080.21515;142239358360.32742;44800.472178674936;17052.047296375054;-0.0;0.0;837896.6591246723;121806.3606184471;0.0;1311236.435168646;4.3015999276456744;0.3911289998866201
777;2019-07-20 21:10:45.105;601;601;203;205;194;29;184;3;-29;14;725;241;-31;34;181;135;250;547;180;195;183;-197;618;343;345;142;348;298;620;233.0;0.0;1242.0;483.0;0.0;1;1;71;1;0;0;0;0;0;0;1;1;1;1;0;24135.794921875;10059.8818359375;0.0;3875.54321289062;567.0;294073;485.0;0.0;Calculated values ==>;1563649845.105;333.26000000000005;333.26000000000005;293.46000000000004;293.66;292.56;276.06;272.5487779782249;291.56;273.46000000000004;270.26000000000005;274.56;345.66;297.26000000000005;270.06;276.56;291.26000000000005;286.66;298.16;327.86;292.66;291.46000000000004;321.66;329.86;253.46000000000004;242.98782864720522;267.35522164206344;272.5487779782249;291.16;6180000.0;3429999.9999999995;3450000.0;1420000.0;3479999.9999999995;2980000.0;6200000.0;0.03883333333333334;0.0;0.207;0.0805;0.0;0.03883333333333334;0.0;10059.8818359375;0.0;3875.54321289062;24135.794921875;481554.1686619252;481324.39817741077;254431.4774057118;255206.4273352424;251069.95124094523;431237.1583312671;459805.94249866816;438307.6172986034;469856.40358979115;526419.1981499214;473621.29924998066;437999.7806145802;447488.2920017346;458929.88029722904;453441.9510735276;409056.4695165081;473263.4917588562;461266.93652295426;459672.37607806444;203620.32615720207;237904.88540968279;448308.3361874829;193220.89121198922;193220.89121198922;270.41015591117167;660676.4641226557;265010.6976366562;33485.78273418293;283682.8661745554;0;26;26;48;52;49;47;0;24;20;164218470185.3559;64537771380.20151;142418188160.299;50732.95229992914;20534.539320527245;-0.0;10347.199328965922;838692.9036805126;122119.63437713069;0.0;1311322.6762008173;5.85663448825234;0.45495465446501426
778;2019-07-20 21:11:45.086;607;603;191;192;193;36;185;5;-27;14;722;243;-28;36;180;138;250;541;182;196;185;-201;603;354;357;144;359;302;605;194.0;-2.0;1619.0;276.0;0.0;1;1;72;1;0;0;0;0;0;0;1;1;1;0;0;21622.736328125;9882.462890625;0.0;3924.07543945312;565.0;294074;485.0;0.0;Calculated values ==>;1563649905.086;333.86;333.46000000000004;292.26000000000005;292.36;292.46000000000004;276.76000000000005;273.7412296467126;291.66;273.66;270.46000000000004;274.56;345.36;297.46000000000004;270.36;276.76000000000005;291.16;286.96000000000004;298.16;327.26000000000005;292.76000000000005;291.66;321.66;329.66;253.06000000000003;243.40439225979637;267.8393353686513;273.7412296467126;291.36;6030000.0;3540000.0;3570000.0000000005;1440000.0;3590000.0;3020000.0;6050000.0;0.03233333333333333;0.0;0.26983333333333337;0.046;0.0;0.03233333333333333;0.0;9882.462890625;0.0;3924.07543945312;21622.736328125;484114.9593854986;483321.4602406854;250648.57156501454;251016.7220743689;251387.18404653994;430542.39183029096;458034.50368877524;437713.4967235476;469584.9093677517;525791.717245525;473332.91330946685;437557.52604302316;447005.8663255856;457021.0901305305;451946.54842230113;415144.9149671417;474238.19497060054;459534.26681895024;458034.50368877524;203620.32615720207;237068.3971897606;447514.85804396414;198531.03941472986;198531.03941472986;272.59225464846395;661057.6644643865;265176.831216931;33550.75897390094;283682.8661745554;0;26;26;48;52;49;47;0;24;20;164429003495.16846;64623544210.12514;142598131160.1388;64539.399730495985;11453.255656944777;-0.0;8390.612011527466;839653.2024223155;122386.11492280227;0.0;1311478.7751815137;6.111833783500659;0.428625756980859
779;2019-07-20 21:12:45.116;607;604;185;187;186;45;188;6;-21;16;724;244;-22;40;180;141;250;538;182;196;188;-223;611;363;362;144;368;308;613;940.0;-1.0;1676.0;192.0;0.0;0;15;87;1;0;0;0;0;0;0;1;1;1;1;0;20948.244140625;10936.7783203125;0.0;4090.67211914062;564.0;294075;485.0;0.0;Calculated values ==>;1563649965.116;333.86;333.56;291.66;291.86;291.76000000000005;277.66;274.69669130483857;291.96000000000004;273.76000000000005;271.06;274.76000000000005;345.56000000000006;297.56;270.96000000000004;277.16;291.16;287.26000000000005;298.16;326.96000000000004;292.76000000000005;291.96000000000004;321.66;329.56;250.86;243.40439225979637;268.5567601203482;274.69669130483857;291.36;6110000.0;3629999.9999999995;3620000.0000000005;1440000.0;3679999.9999999995;3080000.0;6130000.0;0.15666666666666668;0.0;0.2793333333333334;0.032;0.0;0.15666666666666668;0.0;10936.7783203125;0.0;4090.67211914062;20948.244140625;483215.79643189936;482558.71977361245;248158.96016397007;248862.1582480578;248509.6249693367;429947.3805835815;457640.5186074551;437285.26766895736;469783.5483368761;525529.3067793525;472661.08503612084;437126.8590839872;446417.86147193075;455534.08488986484;450776.83510836185;412034.10211316386;472771.6957649764;458742.35651751276;457640.5186074551;203620.32615720207;236650.15891445865;445140.74721947784;202116.96668776634;202116.96668776634;274.04320366044794;661412.6000138755;265350.4116404445;33617.581931638866;283682.8661745554;0;26;26;48;52;49;47;0;24;20;164644811345.0656;64709987410.08394;142781222660.05154;65690.34540741271;7776.760977014768;-0.0;40032.02313408457;840738.9929218853;122546.4451864115;0.0;1311882.498901848;7.552786813425852;0.30490810140175434
780;2019-07-20 21:13:45.117;603;603;182;182;174;63;194;14;-12;20;728;245;-14;41;179;146;250;538;183;197;194;-226;587;381;377;142;386;320;589;1127.0;-1.0;1688.0;228.0;0.0;0;21;98;1;0;0;0;0;0;0;1;1;1;1;0;19524.80078125;11063.2890625;0.0;4317.916015625;562.0;294076;485.0;0.0;Calculated values ==>;1563650025.117;333.46000000000004;333.46000000000004;291.36;291.36;290.56;279.46000000000004;276.55624918942954;292.56;274.56;271.96000000000004;275.16;345.96000000000004;297.66;271.76000000000005;277.26000000000005;291.06;287.76000000000005;298.16;326.96000000000004;292.86;292.56;321.66;329.36;250.56000000000003;242.98782864720522;269.9613774848165;276.55624918942954;291.46000000000004;5870000.0;3810000.0;3770000.0000000005;1420000.0;3860000.0;3200000.0;5890000.0;0.18783333333333332;0.0;0.2813333333333333;0.038;0.0;0.18783333333333332;0.0;11063.2890625;0.0;4317.916015625;19524.80078125;485334.7781357214;485112.87045382976;248086.53336769174;248086.53336769174;245280.8291323237;428684.9695293014;456025.42404758174;435942.23116737104;470450.12188174675;525004.3112092316;471179.40936240007;435612.7234959764;444196.2205932612;452306.04090537265;448217.94170447905;420674.69752304914;475780.73698721576;456452.25808433857;456025.42404758174;203620.32615720207;235813.6939595721;445198.1042704206;206555.97593245152;206555.97593245152;275.84031340417505;661749.8810104135;265533.7485913732;33687.65466748184;283682.8661745554;0;26;26;48;52;49;47;0;24;20;164866515040.67877;64795788840.32123;142969625800.5726;64533.99980609069;9068.400876842825;-0.0;46858.678004291956;841824.2138883804;122686.82387518769;0.0;1312606.6001481568;7.8317061683641445;0.2975598556184668
781;2019-07-20 21:14:45.127;588;593;185;184;163;76;198;24;5;30;740;248;3;53;179;150;250;516;184;198;198;-216;592;384;376;140;389;339;593;1135.0;-1.0;602.0;334.0;0.0;0;22;98;1;0;0;0;0;0;0;1;1;1;1;0;19070.296875;10934.609375;0.0;4573.07568359375;560.0;294077;485.0;0.0;Calculated values ==>;1563650085.127;331.96000000000004;332.46000000000004;291.66;291.56;289.46000000000004;280.76000000000005;276.8598123268743;292.96000000000004;275.56;273.66;276.16;347.16;297.96000000000004;273.46000000000004;278.46000000000004;291.06;288.16;298.16;324.76000000000005;292.96000000000004;292.96000000000004;321.66;329.16;251.56000000000003;242.56692532238324;272.10816812424576;276.8598123268743;291.56;5920000.0;3840000.0;3760000.0;1400000.0;3890000.0;3390000.0;5930000.0;0.18916666666666665;0.0;0.10033333333333333;0.05566666666666666;0.0;0.18916666666666665;0.0;10934.609375;0.0;4573.07568359375;19070.296875;482662.23169145425;483257.4499956097;248995.31791505113;248634.2366879088;241469.6332898597;428465.0848360747;456758.394230189;434237.703093739;471703.5210853088;524779.1131224924;468953.5138050897;433889.19223046146;442121.9038433605;451776.8548712342;448271.83444305847;419030.1097389451;471979.00100833975;456758.394230189;456758.394230189;203620.32615720207;234977.24436692704;446650.6475885896;205174.3864133725;205174.3864133725;275.3259736598409;662071.5604284668;265717.0949642933;33761.758613563135;283682.8661745554;0;26;26;48;52;49;47;0;24;20;165092452690.64285;64880402940.307785;143167358750.54117;22982.686106930105;13442.17853875375;-0.0;47591.30814534778;842553.641155159;122874.44330164815;0.0;1313393.8145464817;5.4177120874964615;0.16149220927841357
782;2019-07-20 21:15:45.128;568;578;194;195;174;70;196;53;3;41;758;248;0;35;180;152;250;527;182;199;196;-200;622;384;373;138;389;330;617;1748.0;0.0;1475.0;379.0;0.0;0;17;52;1;0;1;0;0;0;0;1;1;1;1;0;31911.083984375;23377.908203125;0.0;4416.7109375;557.0;294078;486.0;0.0;Calculated values ==>;1563650145.128;329.96000000000004;330.96000000000004;292.56;292.66;290.56;280.16;276.8598123268743;292.76000000000005;278.46000000000004;273.46000000000004;277.26000000000005;348.96000000000004;297.96000000000004;273.16;276.66;291.16;288.36;298.16;325.86;293.06;292.76000000000005;321.76000000000005;328.86;253.16000000000003;242.14157278889297;271.1026128081217;276.8598123268743;291.36;6220000.0;3840000.0;3729999.9999999995;1380000.0;3890000.0;3300000.0;6170000.0;0.29133333333333333;0.0;0.24583333333333332;0.06316666666666666;0.0;0.29133333333333333;0.0;23377.908203125;0.0;4416.7109375;31911.083984375;476205.2425617735;478300.05642752786;251204.1995861391;251570.50533046536;244276.75828914097;428465.0848360747;456967.3201168606;436063.800581425;473045.8727645816;527401.5856123627;470190.84919035254;435561.8016954925;441215.0182833603;451926.8652863211;448580.5283889053;407221.31032032974;470554.87556140544;457388.9862979285;456967.3201168606;204038.30555042345;233722.59852315116;448715.6399011307;206654.77161507687;206654.77161507687;275.8930347268154;662496.4123491957;266003.0373760597;33836.67475056323;283682.8661745554;0;26;27;48;52;49;47;0;24;20;165317156435.37143;64963804330.20704;143368062095.29874;56396.386287560585;15290.178180069066;-0.0;72924.38913018633;843215.1444491851;123113.8835979542;0.0;1314398.1287608559;5.202839904593282;0.15502233405883556
783;2019-07-20 21:16:45.108;566;571;201;201;179;64;175;51;0;48;774;247;-3;19;181;153;250;535;182;198;174;-183;626;387;371;138;391;318;618;1967.0;0.0;1429.0;395.0;0.0;0;16;97;1;0;1;1;0;0;0;1;1;1;1;0;38861.41015625;26981.49609375;2943.578125;4255.287109375;554.0;294079;490.0;0.0;Calculated values ==>;1563650205.108;329.76000000000005;330.26000000000005;293.26000000000005;293.26000000000005;291.06;279.56;277.16162083772156;290.66;278.26000000000005;273.16;277.96000000000004;350.56000000000006;297.86;272.86;275.06;291.26000000000005;288.46000000000004;298.16;326.66;292.96000000000004;290.56;322.16;328.56;254.86;242.14157278889297;269.7299932089509;277.16162083772156;291.36;6260000.0;3870000.0000000005;3710000.0;1380000.0;3910000.0;3180000.0;6180000.0;0.32783333333333337;0.0;0.23816666666666667;0.06583333333333334;0.0;0.32783333333333337;0.0;26981.49609375;2943.578125;4255.287109375;38861.41015625;475413.44268356595;477139.9643089915;253767.22878400475;253767.22878400475;245909.1358278548;428242.4622021849;454314.8996987357;438340.07238198275;473730.63416192174;530012.9434160058;471690.3612279775;437862.8287068028;441297.2957654637;451723.0969111734;448172.9914327805;405267.38547733554;471669.1082528636;457573.4263521663;454171.1642136646;205710.24989127388;232467.98657752166;450499.946477625;207559.0474985682;207559.0474985682;276.25199839136235;663085.9865436269;266422.5591914329;33908.91731209336;283707.3878156656;0;26;27;49;52;49;47;0;24;20;165540282035.44238;65046576730.23336;143562397295.36053;54964.3474263999;15993.609182787908;-0.0;80847.67226309911;844142.8412283917;123374.49492665155;0.0;1315679.1354615923;4.441311413152764;0.12052574216150927
784;2019-07-20 21:17:45.109;570;574;208;207;186;64;136;52;-10;52;783;246;-14;5;182;148;250;541;182;190;135;-167;625;387;371;137;390;313;614;1613.0;-1.0;1435.0;311.0;0.0;98;13;98;1;0;1;1;0;0;0;1;1;1;1;0;42954.44921875;27207.43359375;6022.82373046875;4176.3359375;550.0;294080;500.0;0.0;Calculated values ==>;1563650265.109;330.16;330.56;293.96000000000004;293.86;291.76000000000005;279.56;277.16162083772156;286.76000000000005;278.36;272.16;278.36;351.46000000000004;297.76000000000005;271.76000000000005;273.66;291.36;287.96000000000004;298.16;327.26000000000005;292.16;286.66;323.16;328.16;256.46000000000004;241.92719264551067;269.14681796795327;277.16162083772156;291.36;6250000.0;3870000.0000000005;3710000.0;1370000.0;3900000.0;3130000.0;6140000.0;0.2688333333333333;0.0;0.23916666666666667;0.05183333333333333;0.0;0.2688333333333333;0.0;27207.43359375;6022.82373046875;4176.3359375;42954.44921875;476140.8676406525;478066.10909576155;256733.48402160808;256329.4205089611;248469.02914224693;428242.4622021849;448562.96477261034;437885.24362152646;474250.2529305441;531335.9505739177;472237.0511556786;437249.5021140777;440223.95158698264;452050.1330631767;447393.1314968999;405768.18916983955;473103.8631585524;456449.9811544118;448411.1527611328;209890.3038832737;230795.22267914342;452337.8736701107;207950.7459165974;207950.7459165974;276.400288429889;663767.7967342421;266874.1411311901;33979.182008457865;283782.1090763712;0;26;27;49;52;49;47;0;24;20;165762885745.1735;65129078105.1337;143751700450.13187;54992.6673677622;12667.399455223773;-0.0;64643.77270670593;845059.1649557105;123613.34064570877;0.0;1316891.5843753547;3.5369122925473495;0.1072249560112269
