;time;temperatura_mandata_mt;temperatura_valle_uta;temperatura_valle_gc;temperatura_valle_rig_pdc;temperatura_uscita_rig_fascio;t_rec;temperatura_asp_eiettori;temperatura_out_rig_liquida_mt_bt;temperatura_out_evap_mt;temperatura_aspirazione_bt;temperatura_mandata_bt;temperatura_uscita_intercooler;temperatura_out_ev_mt_intercooler;temperatura_aspirazione_mt;temperatura_asp_aux_pdc;temperatura_asp_aux;temperatura_monte_pdc;t_out_uta_1e2_gc;t_out_uta_1_evap;t_out_uta_2_evap;temp_out_evap_1_2;t_out_evap_bt;pressione_mandata;pressione_ricevitore;p_out_evap_uta;pressione_spirazione_bt;pressione_aspirazione_aux_pdc;pressione_aspirazione_mt;pressione_monte_eiettore;portata_liquido_evap_uta;portata_gas_uta_heating;portata_liquido_mt;portata_liquido_bt;portata_gas_back_up_uta;inverter_aux_1;inverter_bt_1;inverter_mt_1;stato_mt1;stato_mt2;stato_mt3;stato_aux1;stato_aux2;stato_aux3;stato_aux4;stato_lt1;stato_lt2;stato_lt3;stato_level_asp1;stato_level_asp2;potenza_elettrica_totale;potenza_elettrica_mt;potenza_elettrica_aux;potenza_elettrica_lt;temp_out_acs;id;tin_acs;portata_acqua_acs;Calculated values ==>;Timestamp seconds;T1 MT discharge;T2 After AHU;T3 GC Outlet;T4 Inlet IHX 1;T5 Inlet IHX 2;T6 Receiver;T6 Receiver sat;T7 Ejector inlet;T8 Liquid out IHX;T9 MT section outlet;T10 LT suction;T11 LT discharge;T12 Intercooler outlet;T13 out intercooler and MT section;T14 MT suction;T15 Aux_HP suction;T16 Aux suction;T17 Inlet AHU (heating);T18 Outlet AHU (heating);T19 Outlet AHU (cooling);T20 Outlet AHU (cooling);T21 Water in DHW;T22 Water out DHW;T23 LT section outlet;LT evaporation temp;MT evaporation temp;AHU saturation temp;Tair external air;P1 discharge;P2 receiver;P3 AHU evaporation;P4 LT suction;P5 Aux HP suction;P6 MT suction;P7 ejector inlet;M1 AHU liquid (cooling);M2 AHU vapour (heating);M3 MT liquid;M4 LT liquid;M5 AHU (no ejectors);Mtotal AHU;DHW water;Power Meter MT;Power Meter AUX;Power Meter LT;Total Power;h1 Enthalpy;h2 Enthalpy;h3 Enthalpy;h4 Enthalpy;h5 Enthalpy;h6 Enthalpy sat;h7 Enthalpy;h9 Enthalpy;h10 Enthalpy;h11 Enthalpy;h12 Enthalpy;h13 Enthalpy;h14 Enthalpy;h15 Enthalpy;h16 Enthalpy;h17 Enthalpy;h18 Enthalpy;h19 Enthalpy;h20 Enthalpy;h21 Enthalpy;h22 Enthalpy;h23 Enthalpy;h8 Enthalpy calc;hmix Enthalpy;T8 calculated;Accumulated Etot;Accumulated E_MT;Accumulated E_LT;Accumulated E_AUX;Number of Cycles MT1;Number of Cycles MT2;Number of Cycles MT3;Number of Cycles AUX1;Number of Cycles AUX2;Number of Cycles AUX3;Number of Cycles AUX4;Number of Cycles LT1;Number of Cycles LT2;Number of Cycles LT3;Accumulated Pevap P3;Accumulated Pevap P4;Accumulated Pevap P6;Cooling duty MT evap;Cooling duty LT evap;Heating duty rooftop heating;Cooling duty rooftop AC;Accumulated cooling MT evap;Accumulated cooling LT evap;Accumulated heating rooftop;Accumulated cooling rooftop;COPtot;ntot
785;2019-07-20 21:18:45.089;575;577;213;213;191;63;87;53;-14;55;785;247;-17;-2;183;144;250;544;182;178;87;-152;615;387;371;137;391;311;604;1527.0;-1.0;1285.0;135.0;0.0;98;10;98;1;0;1;1;0;0;0;1;1;1;1;0;44117.8984375;26699.515625;5777.02783203125;4139.59228515625;547.0;294081;516.0;0.0;Calculated values ==>;1563650325.089;330.66;330.86;294.46000000000004;294.46000000000004;292.26000000000005;279.46000000000004;277.16162083772156;281.86;278.46000000000004;271.76000000000005;278.66;351.66;297.86;271.46000000000004;272.96000000000004;291.46000000000004;287.56;298.16;327.56;290.96000000000004;281.86;324.76000000000005;327.86;257.96000000000004;241.92719264551067;268.91163127593666;277.16162083772156;291.36;6150000.0;3870000.0000000005;3710000.0;1370000.0;3910000.0;3110000.0;6040000.0;0.2545;0.0;0.21416666666666667;0.022500000000000003;0.0;0.2545;0.0;26699.515625;5777.02783203125;4139.59228515625;44117.8984375;478094.59961537254;479691.8228026821;259471.83402064253;259471.83402064253;250694.07443787067;428242.4622021849;440804.9468399317;437706.9197206977;474542.8427578902;531695.6675582769;472622.1144621159;437231.03110804653;439581.66198225284;452023.74728743284;446764.4547964067;410365.9129503018;474814.62621693657;454745.03135887464;440804.9468399317;216578.99785978085;229540.68826423294;453886.2708008162;209033.28606496635;209033.28606496635;276.80794349297275;664493.1577639758;267323.2159666302;34048.45831053475;283880.40839539113;0;26;27;49;52;49;47;0;24;20;165985411545.24426;65211250705.15983;143938838050.19138;48974.26987460246;5509.192156556622;-0.0;58985.887667228686;845925.2673026244;123764.7617519895;0.0;1317921.4881297417;3.098889257384235;0.0713066360719989
786;2019-07-20 21:19:45.120;573;574;220;220;196;49;63;49;-21;55;785;246;-25;-4;184;138;250;542;182;176;63;-139;640;369;350;134;372;299;621;1034.0;-1.0;432.0;0.0;0.0;0;2;85;1;0;1;1;0;1;0;1;1;1;1;0;59078.71484375;27231.59375;17505.138671875;3936.16235351562;544.0;294082;530.0;0.0;Calculated values ==>;1563650385.12;330.46000000000004;330.56;295.16;295.16;292.76000000000005;278.06;275.3239800832674;279.46000000000004;278.06;271.06;278.66;351.66;297.76000000000005;270.66;272.76000000000005;291.56;286.96000000000004;298.16;327.36;290.76000000000005;279.46000000000004;326.16;327.56;259.26000000000005;241.2770596917726;267.47669482898436;275.3239800832674;291.36;6400000.0;3690000.0;3500000.0;1340000.0;3720000.0000000005;2990000.0;6210000.0;0.17233333333333334;0.0;0.07200000000000001;0.0;0.0;0.17233333333333334;0.0;27231.59375;17505.138671875;3936.16235351562;59078.71484375;474757.74776292907;477226.0841548799;261370.62376397967;261370.62376397967;251754.82419101114;429537.3511455088;441382.16858309606;439307.656594583;474926.41474920645;532593.2065287553;474077.74980500946;438697.47117191745;441852.4739986153;455433.44014290633;449236.558724979;397045.1024725627;472367.0300584219;457932.4809600286;441382.16858309606;222432.26289678228;228286.1864045524;455710.9727244755;205359.68903474408;205359.68903474408;275.3239800832674;665353.5738586222;267772.8740807189;34115.791036353876;284074.5266919248;0;26;27;49;52;50;47;0;24;20;166201823299.87982;65292592710.02285;144121932599.88306;16844.253664308406;0.0;-0.0;40674.54064216599;846474.0383831676;123810.69540668302;0.0;1318752.4207910981;1.181741800480631;0.0013101128806054208
787;2019-07-20 21:20:45.120;589;589;217;216;193;40;88;40;-36;50;782;245;-39;-14;185;132;250;552;182;180;88;-129;630;361;342;131;365;288;614;2034.0;-1.0;1260.0;268.0;0.0;0;1;41;1;0;1;1;0;1;0;1;1;1;1;0;56472.9609375;23969.39453125;17301.744140625;3806.48168945312;540.0;294083;542.0;0.0;Calculated values ==>;1563650445.12;332.06;332.06;294.86;294.76000000000005;292.46000000000004;277.16;274.4858918419099;281.96000000000004;277.16;269.56;278.16;351.36;297.66;269.26000000000005;271.76000000000005;291.66;286.36;298.16;328.36;291.16;281.96000000000004;327.36;327.16;260.26000000000005;240.61611355647437;266.1237361191953;274.4858918419099;291.36;6300000.0;3610000.0;3420000.0000000005;1310000.0;3650000.0;2880000.0;6140000.0;0.339;0.0;0.21;0.04466666666666667;0.0;0.339;0.0;23969.39453125;17301.744140625;3806.48168945312;56472.9609375;478388.9727157332;480270.0863443798;260537.09039389735;260097.89784445323;250974.06592602565;430081.6785162784;446850.0185937877;439466.2227541257;474824.75940408104;533101.2559512589;475380.33138752147;439018.0996395069;442683.73541276983;456734.413091994;449812.9088949283;403170.6450877455;474776.40265772253;459743.5549618774;446850.0185937877;227449.86971758792;226613.5671989835;457205.8693208541;201954.94088642436;201954.94088642436;273.9709724640055;666316.5044901327;268199.5489830627;34180.31307004528;284364.58404869563;0;26;27;49;52;50;47;0;24;20;166409423299.87982;65372092710.02285;144298032599.88306;49877.36919221728;11401.208136737861;-0.0;83019.43134279618;847030.051906972;123905.70547448916;0.0;1319783.2038909728;3.2011008459431434;0.06630049103767384
788;2019-07-20 21:21:45.101;602;602;215;214;192;38;127;34;-45;45;775;244;-47;-15;185;131;250;557;180;180;127;-120;620;359;341;128;363;280;606;1530.0;-1.0;1737.0;433.0;0.0;0;1;1;1;0;1;1;0;1;0;1;1;1;1;0;54139.36328125;21188.5546875;16895.654296875;3727.5234375;535.0;294084;551.0;0.0;Calculated values ==>;1563650505.101;333.36;333.36;294.66;294.56;292.36;276.96000000000004;274.27422755570615;285.86;276.56;268.66;277.66;350.66;297.56;268.46000000000004;271.66;291.66;286.26000000000005;298.16;328.86;291.16;285.86;328.26000000000005;326.66;261.16;239.943914813709;265.11578078379944;274.27422755570615;291.16;6200000.0;3590000.0;3410000.0;1280000.0;3629999.9999999995;2800000.0;6060000.0;0.255;0.0;0.28950000000000004;0.07216666666666667;0.0;0.255;0.0;21188.5546875;16895.654296875;3727.5234375;54139.36328125;481469.8874392949;483065.7191481619;260215.47333243684;259772.93902648368;250970.70541004516;430214.79039162316;452667.05206142034;439882.0271197054;474725.2124086044;532974.5862906751;476283.98975210247;439588.9514017806;444168.4867321321;457061.7909713768;450030.6332733984;408152.4946505169;476510.6367725643;459900.39160988136;452667.05206142034;231213.40812182956;224522.8720964353;458581.06861590064;200868.78000749758;200868.78000749758;273.5370366235904;667237.9819678313;268575.7460609022;34243.0765648944;284649.4721267521;0;26;27;49;52;50;47;0;24;20;166614258415.51163;65449768105.26244;144468378640.4085;69194.33503898417;18598.23682790642;-0.0;64208.55937375031;848022.0018949611;124155.62168476342;0.0;1321009.715299085;3.6353703239791413;0.13896045821426714
789;2019-07-20 21:22:45.122;607;606;214;213;191;36;148;32;-54;41;768;242;-56;-20;186;130;250;559;180;181;147;-113;605;356;340;128;360;284;597;1394.0;-1.0;1550.0;303.0;0.0;0;1;100;1;0;0;1;0;1;0;1;1;1;1;0;44182.40234375;10521.44140625;16299.845703125;3776.91015625;530.0;294085;558.0;0.0;Calculated values ==>;1563650565.122;333.86;333.76000000000005;294.56;294.46000000000004;292.26000000000005;276.76000000000005;273.955091788801;287.96000000000004;276.36;267.76000000000005;277.26000000000005;349.96000000000004;297.36;267.56;271.16;291.76000000000005;286.16;298.16;329.06;291.26000000000005;287.86;328.96000000000004;326.16;261.86;239.943914813709;265.62235894841564;273.955091788801;291.16;6050000.0;3560000.0;3400000.0;1280000.0;3600000.0;2840000.0;5970000.0;0.23233333333333334;0.0;0.25833333333333336;0.050499999999999996;0.0;0.23233333333333334;0.0;10521.44140625;16299.845703125;3776.91015625;44182.40234375;483890.8487186167;484643.8084672864;260419.32234327274;259966.4651686783;251018.59025839824;430412.23801567365;455749.4062795369;437656.06136983744;474339.62717879337;531954.4232208311;475546.41049768386;437352.94877575367;442648.96718026086;457687.92273860215;450429.13405674417;414392.55026435753;477895.6221394424;460189.3252726889;455612.4905236836;234140.81001818314;222432.26289678228;459278.57145445154;200566.80766184223;200566.80766184223;273.4053312965397;668057.6167852725;268840.0885154355;34305.63539934487;284926.19811320497;0;26;27;49;52;50;47;0;24;20;166818629920.1999;65526594985.145256;144637637860.15033;61248.05720789877;13064.944071526768;-0.0;59255.613651567815;849109.4022856705;124419.5738761337;0.0;1322038.9435098974;4.365244585211189;0.14827797928868455
790;2019-07-20 21:23:45.112;602;601;212;211;185;31;155;29;-35;38;764;241;-37;2;187;128;250;544;177;184;155;-107;601;350;333;134;353;294;593;1341.0;-1.0;1437.0;131.0;0.0;0;100;100;1;0;0;1;0;1;0;1;1;0;1;0;45254.43359375;11865.3330078125;16390.078125;3079.05249023438;524.0;294086;565.0;0.0;Calculated values ==>;1563650625.112;333.36;333.26000000000005;294.36;294.26000000000005;291.66;276.26000000000005;273.3108153835814;288.66;276.06;269.66;276.96000000000004;349.56000000000006;297.26000000000005;269.46000000000004;273.36;291.86;285.96000000000004;298.16;327.56;291.56;288.66;329.66;325.56;262.46000000000004;241.2770596917726;266.86631818009863;273.3108153835814;290.86;6010000.0;3500000.0;3329999.9999999995;1340000.0;3529999.9999999995;2940000.0;5930000.0;0.2235;0.0;0.2395;0.021833333333333333;0.0;0.2235;0.0;11865.3330078125;16390.078125;3079.05249023438;45254.43359375;483630.1085982259;484386.53951270174;259806.45441992363;259356.98842876407;248995.31791505113;430799.1582183253;457843.0731486611;438286.6576737402;473273.9119493556;530787.225115116;474142.56923170143;437980.7824831898;443754.8239986431;458946.73561710375;451218.8006998649;415881.98145072884;476174.6671622964;461663.60909830674;457843.0731486611;237068.3971897606;219923.6425635755;458947.7065024856;199747.6643581261;199747.6643581261;273.0570425395041;668802.7995337091;269026.61387617345;34362.75889923765;285198.56874247734;0;26;27;49;52;50;47;0;24;20;167020496270.232;65605181885.157745;144811008960.1779;57130.08889908957;5659.2009201518495;-0.0;57684.32386468458;850095.722422627;124575.58241199888;0.0;1323013.2805727746;3.844763871921401;0.09575234207833469
791;2019-07-20 21:24:45.132;594;593;210;209;182;23;160;23;-35;35;774;237;-36;4;188;125;250;541;178;188;159;-103;603;341;327;134;345;293;595;3123.0;-1.0;1029.0;180.0;0.0;0;96;100;1;0;0;1;0;1;0;1;1;0;1;0;45754.4609375;11965.8076171875;16671.771484375;3025.099609375;516.0;294087;574.0;0.0;Calculated values ==>;1563650685.132;332.56;332.46000000000004;294.16;294.06;291.36;275.46000000000004;272.3289490889957;289.16;275.46000000000004;269.66;276.66;350.56000000000006;296.86;269.56;273.56;291.96000000000004;285.66;298.16;327.26000000000005;291.96000000000004;289.06;330.56;324.76000000000005;262.86;241.2770596917726;266.74333088950624;272.3289490889957;290.96000000000004;6030000.0;3410000.0;3270000.0000000005;1340000.0;3450000.0;2930000.0;5950000.0;0.5205;0.0;0.17149999999999999;0.030000000000000002;0.0;0.5205;0.0;11965.8076171875;16671.771484375;3025.099609375;45754.4609375;482262.3351603037;483030.71120664064;258774.35026659418;258337.90303957468;247835.26729103262;431359.6534126046;459461.4845872941;438510.57582547225;472981.82504853373;531899.9826606874;473805.91836519906;438358.4652479722;444242.15413698874;460338.9438065274;452385.5789832284;415144.9149671417;475483.53921704396;463087.2524467298;459330.34476639924;240832.718256323;216578.99785978085;459349.9629352995;197436.71000421693;197436.71000421693;272.10357409619485;669561.4597903799;269225.2729122648;34413.64378936294;285474.17599427234;0;26;27;49;52;50;47;0;24;20;167218562270.16907;65685608685.13219;144987167660.12192;41344.16798834528;7857.397587932477;-0.0;136315.63689371588;850916.6147693639;124688.25827897075;0.0;1324630.485800694;5.859175850649329;0.006607953427360405
792;2019-07-20 21:25:45.133;596;595;208;208;171;13;165;13;-35;30;779;234;-36;5;188;120;250;551;178;190;165;-101;599;330;335;134;335;294;598;707.0;-1.0;801.0;237.0;0.0;56;93;95;1;0;0;1;0;0;0;1;1;0;1;0;33729.48046875;11447.8154296875;4737.552734375;3004.64770507812;508.0;294088;579.0;0.0;Calculated values ==>;1563650745.133;332.76000000000005;332.66;293.96000000000004;293.96000000000004;290.26000000000005;274.46000000000004;271.1026128081217;289.66;274.46000000000004;269.66;276.16;351.06000000000006;296.56;269.56;273.66;291.96000000000004;285.16;298.16;328.26000000000005;292.16;289.66;331.06;323.96000000000004;263.06;241.2770596917726;266.86631818009863;271.1026128081217;290.96000000000004;5990000.0;3300000.0;3350000.0;1340000.0;3350000.0;2940000.0;5980000.0;0.11783333333333333;0.0;0.1335;0.0395;0.0;0.11783333333333333;0.0;11447.8154296875;4737.552734375;3004.64770507812;33729.48046875;483003.2549482879;482974.43254847504;257711.13734849688;257711.13734849688;243937.28386842654;432012.3539207929;458854.7735966305;438286.6576737402;472494.68880147435;532343.541382152;473324.38341281406;438133.8669386556;444184.07038373634;461878.8402637593;453600.86022191186;416604.5783102324;476597.0989931595;462138.90036546055;458854.7735966305;242924.1476594651;213234.55432191002;459550.90772862127;193288.55024537264;193288.55024537264;270.3910335483984;670223.8370074014;269420.38968931185;34463.89252105426;285652.5900027303;0;26;27;49;52;50;47;0;24;20;167417165579.92917;65766010025.035065;145163270594.90918;32707.247341687067;10517.363120588321;-0.0;31292.553318223218;851533.7201812875;124841.38383674022;0.0;1326027.243996355;3.883121529895623;0.1533604189282478
793;2019-07-20 21:26:45.144;598;595;203;203;175;19;172;10;-33;25;780;232;-35;8;185;124;250;524;177;188;171;-103;581;348;342;140;353;294;582;1622.0;-2.0;2054.0;633.0;0.0;37;99;84;1;0;0;1;0;0;0;1;1;0;1;0;31358.43359375;10317.861328125;3895.697265625;3018.11254882812;500.0;294089;579.0;0.0;Calculated values ==>;1563650805.144;332.96000000000004;332.66;293.46000000000004;293.46000000000004;290.66;275.06;273.0942459734351;290.36;274.16;269.86;275.66;351.16;296.36;269.66;273.96000000000004;291.66;285.56;298.16;325.56;291.96000000000004;290.26000000000005;331.06;323.16;262.86;242.56692532238324;266.86631818009863;273.0942459734351;290.86;5810000.0;3479999.9999999995;3420000.0000000005;1400000.0;3529999.9999999995;2940000.0;5820000.0;0.2703333333333333;0.0;0.3423333333333333;0.1055;0.0;0.2703333333333333;0.0;10317.861328125;3895.697265625;3018.11254882812;31358.43359375;485304.2579708192;484775.2943853034;256608.51264178962;256608.51264178962;245896.94794395092;430925.7729439634;458674.6048078876;438591.3684654617;471211.3733730803;532447.232710142;473090.0912309984;438286.6576737402;444611.4291799879;458675.337737467;451001.1682096228;422563.9492988119;474580.24022554775;460804.44620873925;458540.4008251742;242924.1476594651;209890.3038832737;458414.77532386186;197984.10142506674;197984.10142506674;272.3500676838617;670766.3357325381;269601.8035825504;34514.09139140692;285724.54694260535;0;26;27;49;52;50;47;0;24;20;167620302815.4586;65848225095.24934;145339702935.36902;82367.88775016187;27475.436096322886;-0.0;70437.05293782904;852492.8554521202;125158.0485422608;0.0;1326875.146137597;10.46215281690555;0.44874882864781035
794;2019-07-20 21:27:45.114;587;589;199;200;176;38;179;13;-24;24;775;232;-30;12;181;132;250;508;177;188;178;-111;602;354;349;148;359;299;603;979.0;-1.0;1603.0;543.0;0.0;64;99;83;1;0;0;1;0;0;0;1;1;0;0;0;31794.048828125;10639.8056640625;4870.35595703125;2930.60473632812;493.0;294090;578.0;0.0;Calculated values ==>;1563650865.114;331.86;332.06;293.06;293.16;290.76000000000005;276.96000000000004;273.7412296467126;291.06;274.46000000000004;270.76000000000005;275.56;350.66;296.36;270.16;274.36;291.26000000000005;286.36;298.16;323.96000000000004;291.96000000000004;290.96000000000004;330.96000000000004;322.46000000000004;262.06;244.22491754036054;267.47669482898436;273.7412296467126;290.86;6020000.0;3540000.0;3490000.0;1480000.0;3590000.0;2990000.0;6030000.0;0.16316666666666665;0.0;0.26716666666666666;0.0905;0.0;0.16316666666666665;0.0;10639.8056640625;4870.35595703125;2930.60473632812;31794.048828125;481372.06429017254;481544.53684244456;253766.38630349623;254156.7896756306;245441.92985252888;430542.39183029096;458500.3044742087;438850.44880392915;470037.93151524;531553.3465226239;472429.5524293582;437928.15255369636;444182.85976177163;457159.53534223116;451080.55965983507;415515.30693107395;469436.4389244116;459713.4236617705;458364.84017575165;242505.85365607988;206964.23671620517;456317.45666769467;199062.87883177155;199062.87883177155;272.8033463559341;671292.3432842946;269776.3634839561;34563.6392491515;285797.56086094055;0;26;27;49;52;50;47;0;24;20;167827499165.55743;65934581895.290535;145517513985.45386;64063.24577756144;23281.53929415104;-0.0;42309.436692626085;853712.5047690434;125580.81184998565;0.0;1327814.2304412588;7.030847810300276;0.36127833524082703
795;2019-07-20 21:28:45.124;582;585;200;201;170;44;184;2;-11;22;762;234;-17;19;180;134;249;529;176;188;184;-218;631;361;354;149;366;304;631;1075.0;-1.0;1663.0;473.0;0.0;97;0;90;1;0;0;1;0;0;0;1;1;1;0;0;35005.76171875;11689.1201171875;6270.04541015625;3923.021484375;488.0;294091;577.0;0.0;Calculated values ==>;1563650925.124;331.36;331.66;293.16;293.26000000000005;290.16;277.56;274.4858918419099;291.56;273.36;272.06;275.36;349.36;296.56;271.46000000000004;275.06;291.16;286.56;298.06;326.06;291.96000000000004;291.56;330.86;321.96000000000004;251.36;244.42749628697553;268.0796299477929;274.4858918419099;290.76000000000005;6310000.0;3610000.0;3540000.0;1490000.0;3660000.0;3040000.0;6310000.0;0.17916666666666667;0.0;0.2771666666666667;0.07883333333333334;0.0;0.17916666666666667;0.0;11689.1201171875;6270.04541015625;3923.021484375;35005.76171875;477221.5981099626;477671.91202043806;252765.3646740738;253135.0556033134;242523.8007286303;430081.6785162784;458379.467483997;439733.1669821983;469702.5915994716;529819.9816690114;472001.7028667551;438813.5335829557;444188.7006036905;455867.4181760276;450108.39359056647;402055.24304137233;469026.49518546934;458923.5272896674;458379.467483997;242087.5637286956;204874.27233412856;444726.45711621206;199601.42419613517;199601.42419613517;273.0460478898574;671849.1011496114;269962.46887783386;34620.76231990692;285890.41301176534;0;26;27;49;52;50;47;0;24;21;168038434315.52393;66023696745.276375;145698444135.4251;66556.5147088705;19324.023428532728;-0.0;46364.399422408576;854801.184189258;125935.91738034425;0.0;1328553.302233539;6.043497274243638;0.2759431767093347
796;2019-07-20 21:29:45.135;589;590;191;191;171;54;187;4;-3;22;740;239;-6;33;178;138;250;546;176;189;186;-231;629;373;362;147;377;306;628;1332.0;-1.0;1634.0;443.0;0.0;98;17;98;1;0;0;1;0;0;0;1;1;1;0;0;33591.8984375;12186.7861328125;6162.572265625;4089.58813476562;484.0;294092;574.0;0.0;Calculated values ==>;1563650985.135;332.06;332.16;292.26000000000005;292.26000000000005;290.26000000000005;278.56;275.73799182748917;291.86;273.56;272.86;275.36;347.16;297.06;272.56;276.46000000000004;290.96000000000004;286.96000000000004;298.16;327.76000000000005;292.06;291.76000000000005;330.56;321.56;250.06000000000003;244.02132995426717;268.3187672390254;275.73799182748917;290.76000000000005;6290000.0;3729999.9999999995;3620000.0000000005;1470000.0;3770000.0000000005;3060000.0;6280000.0;0.222;0.0;0.2723333333333333;0.07383333333333333;0.0;0.222;0.0;12186.7861328125;6162.572265625;4089.58813476562;33591.8984375;478507.51375574624;478774.5556867859;249655.57717273006;249655.57717273006;242938.19714445932;429258.0297950786;457502.1247446576;440514.97524299513;469973.84253148653;527364.672280651;472330.6931117105;440059.3432352877;445807.4384647189;453722.3329888258;448492.8794335023;403709.8405637746;472092.3938080992;457778.76280914614;457363.58031028823;240832.718256323;203202.34940748036;443684.51055329415;202976.73171374065;202976.73171374065;274.4236515131347;672420.8531187796;270161.47124005755;34687.54630812874;285994.0371531989;0;26;27;49;52;50;47;0;24;21;168253273695.23032;66112513025.15499;145881477685.17496;64689.581654466965;17772.257670987034;-0.0;56473.880388433565;855895.1021723269;126245.10973062491;0.0;1329410.4450114965;6.191722035983421;0.240190023023501
797;2019-07-20 21:30:45.115;594;595;185;184;166;67;187;21;-16;28;730;243;-16;41;176;142;250;547;177;190;186;-235;611;387;374;144;391;310;609;1554.0;-1.0;2118.0;362.0;0.0;98;29;98;1;0;0;1;0;0;0;1;1;1;0;0;29416.80078125;11827.5498046875;5665.595703125;4245.69775390625;482.0;294093;571.0;0.0;Calculated values ==>;1563651045.115;332.56;332.66;291.66;291.56;289.76000000000005;279.86;277.16162083772156;291.86;275.26000000000005;271.56;275.96000000000004;346.16;297.46000000000004;271.56;277.26000000000005;290.76000000000005;287.36;298.16;327.86;292.16;291.76000000000005;330.26000000000005;321.36;249.66000000000003;243.40439225979637;268.7936212382143;277.16162083772156;290.86;6110000.0;3870000.0000000005;3740000.0;1440000.0;3910000.0;3100000.0;6090000.0;0.259;0.0;0.353;0.060333333333333336;0.0;0.259;0.0;11827.5498046875;5665.595703125;4245.69775390625;29416.80078125;481344.4182054075;481718.9300158599;248320.67354885576;247969.5440304622;241929.60923611218;428242.4622021849;455526.6433409924;437618.5379703155;470973.6072408108;526002.7979835505;472276.53979559685;437618.5379703155;446173.179037303;450967.6139286419;446448.47282705264;412034.10211316386;474643.44044234016;455953.81646103447;455383.9092448062;239577.9089402584;202366.40377179522;443832.77966384706;207544.00633488546;207544.00633488546;276.24629581815;672945.7505882717;270361.52399977826;34756.98387031784;286092.57236361434;0;26;27;49;52;50;47;0;24;21;168474000095.3005;66199783925.18274;146066216085.2337;81216.30966730679;14256.089324180684;-0.0;64190.53485366948;857110.5793062523;126511.92365470562;0.0;1330415.646626569;7.344591978650361;0.2640887771445574
798;2019-07-20 21:31:45.116;585;587;186;186;165;60;165;40;-14;38;732;244;-15;41;175;135;250;541;179;191;163;-243;641;374;360;139;377;312;631;1243.0;-1.0;1834.0;393.0;0.0;9;23;98;1;0;0;1;1;0;0;1;1;1;1;0;41060.7734375;12523.4384765625;17661.689453125;4246.32958984375;480.0;294094;568.0;0.0;Calculated values ==>;1563651105.116;331.66;331.86;291.76000000000005;291.76000000000005;289.66;279.16;275.84098080016133;289.66;277.16;271.76000000000005;276.96000000000004;346.36;297.56;271.66;277.26000000000005;290.66;286.66;298.16;327.26000000000005;292.26000000000005;289.46000000000004;329.96000000000004;321.16;248.86;242.35481222062532;269.02936301313275;275.84098080016133;291.06;6409999.999999999;3740000.0;3600000.0;1390000.0;3770000.0000000005;3120000.0;6310000.0;0.20716666666666667;0.0;0.30566666666666664;0.0655;0.0;0.20716666666666667;0.0;12523.4384765625;17661.689453125;4246.32958984375;41060.7734375;476469.518929453;477971.3937457596;247803.06461853956;247803.06461853956;240942.1206447314;429187.4505931623;454756.7536004463;437478.7579247441;472621.17715536855;526056.336507105;472130.22888628487;437319.724394416;445783.39455399883;453285.26239828975;447846.40406850865;396335.6092744596;470924.9533181323;458375.86308939266;454473.8613734468;238323.1353838712;201530.46850934727;443938.2837719036;203402.2233248072;203402.2233248072;274.59362288435597;673533.0734946037;270564.4522839586;34827.75194421184;286286.96964624897;0;26;27;49;53;50;47;0;24;21;168694203765.03452;66284685340.080185;146252819195.0083;71549.39407604738;15755.111959284815;-0.0;52013.674349076515;858383.648053368;126762.02116665478;0.0;1331384.0311748958;4.046246961964374;0.16811329015803503
799;2019-07-20 21:32:48.116;586;586;192;192;168;46;109;35;-15;41;741;244;-17;39;177;126;250;542;180;192;108;-249;619;366;353;136;369;311;609;1264.0;-1.0;1695.0;394.0;0.0;9;13;98;1;0;0;1;1;0;0;1;1;1;1;0;40098.06640625;12033.7646484375;16955.1484375;4151.74462890625;477.0;294095;565.0;0.0;Calculated values ==>;1563651168.116;331.76000000000005;331.76000000000005;292.36;292.36;289.96000000000004;277.76000000000005;275.0112864084945;284.06;276.66;271.66;277.26000000000005;347.26;297.56;271.46000000000004;277.06;290.86;285.76000000000005;298.16;327.36;292.36;283.96000000000004;329.66;320.86;248.26000000000002;241.71165711629368;268.91163127593666;275.0112864084945;291.16;6190000.0;3660000.0;3529999.9999999995;1360000.0;3690000.0;3110000.0;6090000.0;0.21066666666666667;0.0;0.2825;0.06566666666666666;0.0;0.21066666666666667;0.0;12033.7646484375;16955.1484375;4151.74462890625;40098.06640625;479244.4330099296;480415.72598502465;250833.9212906345;250833.9212906345;242577.34161738082;429743.705733735;447882.287751831;437548.62350390764;473306.2826088756;527081.0665603569;472263.26928405475;437231.03110804653;445690.6980614366;454939.93251849926;447985.1816989505;408607.74631256197;473887.34398071014;459622.85760126676;447732.8585571183;237068.3971897606;200276.58477070546;443875.6987603207;201123.7088461086;201123.7088461086;273.6678193761497;674243.2133432366;270779.3278113024;34901.2350936259;286589.86697779194;0;26;27;49;53;50;47;0;24;21;168918798765.03452;66371310340.080185;146449064195.0083;66790.03839082822;15940.714004366595;-0.0;51952.32753911937;859594.1180874532;127039.35964383674;0.0;1332293.7336914176;4.06398331298022;0.16763821775308801
800;2019-07-20 21:33:45.107;584;583;205;205;179;38;111;29;-17;39;752;244;-18;34;178;124;250;533;182;193;110;-249;609;358;344;132;361;309;601;1191.0;-1.0;1401.0;420.0;0.0;1;1;98;1;0;0;1;1;0;0;1;1;1;1;0;41548.9765625;11868.92578125;16587.259765625;4084.49536132812;475.0;294096;562.0;0.0;Calculated values ==>;1563651225.107;331.56;331.46000000000004;293.66;293.66;291.06;276.96000000000004;274.1680685717883;284.26000000000005;276.06;271.46000000000004;277.06;348.36;297.56;271.36;276.56;290.96000000000004;285.56;298.16;326.46000000000004;292.46000000000004;284.16;329.36;320.66;248.26000000000002;240.83765695389522;268.67533136820026;274.1680685717883;291.36;6090000.0;3579999.9999999995;3440000.0;1320000.0;3610000.0;3090000.0;6010000.0;0.1985;0.0;0.23349999999999999;0.07;0.0;0.1985;0.0;11868.92578125;16587.259765625;4084.49536132812;41548.9765625;480124.74322714726;480911.5415055174;256272.95306251955;256272.95306251955;246545.14856841977;430280.9020939914;449849.2001024867;437688.5006598165;473630.5699406402;528390.5981298109;472528.6963605371;437530.6787186241;445362.51087543863;456414.7828251579;449179.6979440156;412838.19762599654;473533.66508731176;461156.45884403517;449704.3403175058;235813.6939595721;199440.67485045042;444649.911644414;198455.29525333384;198455.29525333384;272.57854357876494;674889.4837099253;270968.5275660902;34966.428365116;286855.3691155406;0;26;27;49;53;50;47;0;24;21;169117412400.64606;66447678280.31532;146625736295.55228;55860.953462413694;17233.623147375612;-0.0;49872.93544523814;860564.9517955408;127301.94834584177;0.0;1333099.7230776134;3.778885647842384;0.15932407172092358
801;2019-07-20 21:34:45.097;581;580;210;210;182;30;135;23;-19;35;763;244;-20;30;179;124;250;531;180;193;134;-240;608;348;336;124;352;307;600;1001.0;-2.0;919.0;289.0;0.0;1;1;98;1;0;0;1;1;0;0;1;1;1;1;0;43823.78515625;11813.169921875;16743.921875;4089.05078125;475.0;294097;560.0;0.0;Calculated values ==>;1563651285.097;331.26000000000005;331.16;294.16;294.16;291.36;276.16;273.0942459734351;286.66;275.46000000000004;271.26000000000005;276.66;349.46000000000004;297.56;271.16;276.16;291.06;285.56;298.16;326.26000000000005;292.46000000000004;286.56;329.16;320.66;249.16000000000003;239.02933182858504;268.43790593516167;273.0942459734351;291.16;6080000.0;3479999.9999999995;3360000.0;1240000.0;3520000.0000000005;3070000.0;6000000.0;0.16683333333333333;0.0;0.15316666666666665;0.04816666666666667;0.0;0.16683333333333333;0.0;11813.169921875;16743.921875;4089.05078125;43823.78515625;479804.70045702934;480594.89609268395;258437.31974068042;258437.31974068042;247630.673961237;430925.7729439634;454638.6460024927;437828.56808052456;474276.0466262047;529695.9489754178;472793.25845539465;437671.5478804793;445180.40119705;458019.0001261181;451001.1682096228;413233.30547096056;473357.8598934923;462377.04315882537;454501.16940317705;234977.24436692704;199440.67485045042;447098.5825052659;196308.36020010462;196308.36020010462;271.6796783109822;675600.8048149208;271165.84547106386;35034.52989723023;287133.08266817837;0;26;27;49;53;50;47;0;24;21;169321378399.86786;66524465480.022354;146810505494.84732;36992.84517368431;12079.729041031935;-0.0;43075.16700204591;861338.6044842806;127546.18556682416;0.0;1333874.161500466;2.8226226420547165;0.0984188622911469
802;2019-07-20 21:35:45.128;584;584;209;208;175;20;153;11;-22;32;779;241;-24;19;180;121;250;539;181;192;153;-225;615;336;328;130;340;303;608;827.0;0.0;395.0;91.0;0.0;1;94;100;1;0;0;1;1;0;0;1;0;1;1;0;44412.99609375;12133.37890625;17396.994140625;3139.39477539062;473.0;294098;559.0;0.0;Calculated values ==>;1563651345.128;331.56;331.56;294.06;293.96000000000004;290.66;275.16;271.77519066394296;288.46000000000004;274.26000000000005;270.96000000000004;276.36;351.06000000000006;297.26000000000005;270.76000000000005;275.06;291.16;285.26000000000005;298.16;327.06;292.36;288.46000000000004;329.06;320.46000000000004;250.66000000000003;240.39332010688793;267.9596281332873;271.77519066394296;291.26000000000005;6150000.0;3360000.0;3279999.9999999995;1300000.0;3400000.0;3030000.0;6080000.0;0.13783333333333334;0.0;0.06583333333333334;0.015166666666666667;0.0;0.13783333333333334;0.0;12133.37890625;17396.994140625;3139.39477539062;44412.99609375;479421.1728621673;480241.5559949344;257503.24091731716;257088.73527539513;244923.25657620118;431660.74602318485;458381.0391926716;438264.37560948916;473211.5349843978;531669.3773530816;472965.01554318523;437953.82195464283;444389.3534062185;460056.87564939685;452699.54597749864;410365.9129503018;473558.1259770792;463449.46532006224;458381.0391926716;234559.02529450474;198604.77482894104;447550.94648623315;194885.84331080774;194885.84331080774;271.0605763293133;676336.4912353841;271365.5031482847;35094.79806614737;287417.7372979037;0;26;27;49;53;50;47;0;24;21;169520681320.3238;66600704850.19676;146993600045.26617;16022.420042996528;3832.0873981606187;-0.0;36318.4211657169;861780.6266222671;127678.85254666393;0.0;1334536.1165702164;1.7194162172340317;0.021928895558335063
803;2019-07-20 21:36:45.118;595;592;202;201;175;18;165;6;-26;26;789;237;-27;14;179;121;250;541;178;190;164;-208;572;349;344;133;354;302;573;2064.0;-1.0;2442.0;745.0;0.0;1;93;100;1;0;0;0;0;0;0;1;0;1;1;0;25675.4296875;11083.2392578125;0.0;3088.73559570312;472.0;294099;557.0;0.0;Calculated values ==>;1563651405.118;332.66;332.36;293.36;293.26000000000005;290.66;274.96000000000004;273.20264511476705;289.66;273.76000000000005;270.56;275.76000000000005;352.06000000000006;296.86;270.46000000000004;274.56;291.06;285.26000000000005;298.16;327.26000000000005;292.16;289.56;328.86;320.36;252.36;241.05796691057077;267.8393353686513;273.20264511476705;290.96000000000004;5720000.0;3490000.0;3440000.0;1330000.0;3540000.0;3020000.0;5730000.0;0.34400000000000003;0.0;0.40700000000000003;0.12416666666666668;0.0;0.34400000000000003;0.0;11083.2392578125;0.0;3088.73559570312;25675.4296875;485886.03963051527;485361.19148949726;408760.0528001595;408315.9542519298;246257.9830275342;430862.6128555636;457408.232515713;437869.15320432716;472236.3865531139;532785.7652335914;472623.515329904;437713.4967235476;443867.07844128745;457696.2288926094;450387.5186322359;425247.7856244164;478169.888283681;460759.6201434172;457272.4336488369;233722.59852315116;198186.82848740023;448778.7482023085;196800.4135318895;196800.4135318895;271.88113885092866;676920.4641052849;271558.9427210463;35146.69050240033;287562.68808660674;0;26;27;49;53;50;47;0;24;21;169722247720.35583;66679591700.209305;147175069795.295;98114.97704668214;31287.309888243693;-0.0;89602.37492022992;862731.6130740029;127971.46541382314;0.0;1335585.2816477716;15.453362295575031;0.6282541504488504
804;2019-07-20 21:37:45.109;588;578;196;191;180;39;176;11;-20;24;791;234;-22;15;176;127;250;473;178;188;175;-188;560;371;365;143;376;311;561;1094.0;-1.0;1799.0;401.0;0.0;1;99;100;1;0;0;0;0;0;0;1;0;1;1;0;23393.56640625;10668.4033203125;0.0;3195.32885742188;471.0;294100;556.0;0.0;Calculated values ==>;1563651465.109;331.96000000000004;330.96000000000004;292.76000000000005;292.26000000000005;291.16;277.06;275.5313989812953;290.76000000000005;274.26000000000005;271.16;275.56;352.26;296.56;270.96000000000004;274.66;290.76000000000005;285.86;298.16;320.46000000000004;291.96000000000004;290.66;328.76000000000005;320.26000000000005;254.36;243.1966462407574;268.91163127593666;275.5313989812953;290.96000000000004;5600000.0;3710000.0;3650000.0;1430000.0;3760000.0;3110000.0;5610000.0;0.18233333333333332;0.0;0.2998333333333333;0.06683333333333333;0.0;0.18233333333333332;0.0;10668.4033203125;0.0;3195.32885742188;23393.56640625;486251.24915583566;484769.536509138;411733.9045326037;409693.8420327403;248600.3384027412;429398.2889081932;455469.771500397;436752.093818078;470711.50521904713;532323.5022770038;471062.7511263674;436431.0640297307;442165.83327630756;453603.50396213814;447187.9152950326;428589.7345740601;469669.1877253208;457153.08725739754;455328.4357522933;233304.39079467155;197768.88456892778;449084.3400886659;203244.04925907808;203244.04925907808;274.5183261405429;677329.311069392;271740.17921945394;35199.049851040865;287562.68808660674;0;26;27;49;53;50;47;0;24;21;169934915815.1327;66762379280.122444;147358942210.10208;70013.49536027346;16430.32610377745;-0.0;45963.38647059624;864132.473515334;128369.05273296118;0.0;1336714.8268676416;9.550617844976664;0.4263684465977024
805;2019-07-20 21:38:45.099;563;562;190;187;177;65;185;19;-5;27;788;235;-7;32;175;132;249;413;177;188;184;-216;555;380;373;149;385;328;556;1075.0;-1.0;1521.0;441.0;0.0;0;99;100;1;0;0;0;0;0;0;1;0;1;0;0;20876.744140625;10332.33203125;0.0;3316.11669921875;469.0;294101;554.0;0.0;Calculated values ==>;1563651525.099;329.46000000000004;329.36;292.16;291.86;290.86;279.66;276.4546675782219;291.66;275.06;272.66;275.86;351.96000000000004;296.66;272.46000000000004;276.36;290.66;286.36;298.06;314.46000000000004;291.96000000000004;291.56;328.56;320.06;251.56000000000003;244.42749628697553;270.87642091645444;276.4546675782219;290.86;5550000.0;3800000.0;3729999.9999999995;1490000.0;3850000.0;3279999.9999999995;5560000.0;0.17916666666666667;0.0;0.2535;0.0735;0.0;0.17916666666666667;0.0;10332.33203125;0.0;3316.11669921875;20876.744140625;483379.802900727;483127.44170362205;411554.17536023696;251551.24320648852;247714.7623324591;428757.65804586536;455408.60839220474;435200.00541152566;470202.2318419094;530731.7991337435;468859.08796245983;434862.5649853791;441174.1627585304;451886.06414647534;446229.6395343321;429668.83652362955;461015.0900719849;455835.72132086084;455265.89385080436;232467.98657752166;196933.003932529;444946.2596995117;204524.5670152302;204524.5670152302;275.0562925158532;677698.1688374656;271915.15617972345;35253.30285368044;287562.68808660674;0;26;27;49;53;50;47;0;24;21;170156278915.16788;66849964680.13637;147550610260.13254;58476.223633460904;17670.99441229469;-0.0;44924.48772470704;865203.0427158423;128653.18304102846;0.0;1337472.099586231;8.870730158525824;0.39128564390716963
806;2019-07-20 21:39:45.110;535;544;195;196;174;64;186;10;-1;30;786;236;-1;38;175;135;249;422;179;190;186;-230;583;377;366;146;382;323;581;1257.0;-1.0;1594.0;434.0;0.0;0;0;12;1;1;0;0;0;0;0;1;1;1;1;0;31295.625;19457.712890625;0.0;4201.4677734375;467.0;294102;553.0;0.0;Calculated values ==>;1563651585.11;326.66;327.56;292.66;292.76000000000005;290.56;279.56;276.14872888175563;291.76000000000005;274.16;273.06;276.16;351.76;296.76000000000005;273.06;276.96000000000004;290.66;286.66;298.06;315.36;292.16;291.76000000000005;328.46000000000004;319.86;250.16000000000003;243.81672145450628;270.30646906291605;276.14872888175563;291.06;5830000.0;3770000.0000000005;3660000.0;1460000.0;3820000.0000000005;3229999.9999999995;5810000.0;0.2095;0.0;0.26566666666666666;0.07233333333333333;0.0;0.2095;0.0;19457.712890625;0.0;4201.4677734375;31295.625;476078.9408903767;477637.6396727952;253372.1749000503;253772.22685945037;245587.72868149434;428973.91024759493;456710.18191563094;437039.68698963383;470904.38115382055;530898.0194397989;469672.55075990886;437039.68698963383;443137.76446181117;452414.3934570271;447276.1595695921;421645.88402047136;458683.8306624715;457268.8428174728;456710.18191563094;232049.79005350024;196097.13278094304;443990.0955973337;203866.62766928977;203866.62766928977;274.78768329339175;678133.0182874961;272163.4520663017;35315.960876065445;287562.68808660674;0;27;27;49;53;50;47;0;25;21;170378019559.86484;66938480905.015396;147745946064.86557;61946.30942610474;17368.930846795178;-0.0;52970.72461460847;866206.7478021702;128945.23595100755;0.0;1338288.0425834067;5.591316401266859;0.2277887672943469
807;2019-07-20 21:40:45.120;531;537;202;202;181;61;181;23;-13;35;772;243;-16;22;176;139;249;464;179;191;180;-240;595;385;371;142;389;310;590;1460.0;-1.0;1756.0;400.0;0.0;23;0;8;1;1;0;1;0;0;0;1;1;1;1;0;36228.2265625;20104.73046875;3302.33276367188;4027.55688476562;465.0;294103;552.0;0.0;Calculated values ==>;1563651645.12;326.26000000000005;326.86;293.36;293.36;291.26000000000005;279.26000000000005;276.9606089950914;291.26000000000005;275.46000000000004;271.86;276.66;350.36;297.46000000000004;271.56;275.36;290.76000000000005;287.06;298.06;319.56;292.26000000000005;291.16;328.36;319.66;249.16000000000003;242.98782864720522;268.7936212382143;276.9606089950914;291.06;5950000.0;3850000.0;3710000.0;1420000.0;3890000.0;3100000.0;5900000.0;0.24333333333333332;0.0;0.29266666666666663;0.06666666666666667;0.0;0.24333333333333332;0.0;20104.73046875;3302.33276367188;4027.55688476562;36228.2265625;473989.8766886615;475509.1295054199;255693.62230588583;255693.62230588583;247687.39655239202;428391.1821097931;455173.57518871746;438091.248992408;471931.263865096;530410.0263462611;472276.53979559685;437618.5379703155;443412.26234228804;451325.517367237;446361.81813067355;417677.25950757775;464256.3889908302;456590.9731116423;455030.9017654733;231631.59724164338;195261.2709748474;443678.0364772721;206344.56744652844;206344.56744652844;275.7796657817144;678695.8108335546;272493.1940420821;35384.547510740485;287590.2121128729;0;27;27;50;53;50;47;0;25;21;170599156409.82968;67024895305.00166;147935877714.8354;67824.52879909407;15822.231268716245;-0.0;60513.67468427658;867288.3516911503;129221.87506742912;0.0;1339233.9035279683;5.254690392515109;0.19409600497630194
808;2019-07-20 21:41:45.121;542;547;203;202;182;64;157;37;-17;41;765;245;-19;13;176;142;249;492;180;188;156;-246;602;385;370;138;389;309;595;1400.0;-1.0;2141.0;227.0;0.0;98;0;10;1;1;0;1;0;0;0;1;1;1;1;0;39188.921875;20578.9140625;5622.0146484375;4038.53076171875;464.0;294104;550.0;0.0;Calculated values ==>;1563651705.121;327.36;327.86;293.46000000000004;293.36;291.36;279.56;276.9606089950914;288.86;276.86;271.46000000000004;277.26000000000005;349.66;297.66;271.26000000000005;274.46000000000004;290.76000000000005;287.36;298.06;322.36;291.96000000000004;288.76000000000005;328.16;319.56;248.56000000000003;242.14157278889297;268.67533136820026;276.9606089950914;291.16;6020000.0;3850000.0;3700000.0;1380000.0;3890000.0;3090000.0;5950000.0;0.23333333333333334;0.0;0.35683333333333334;0.03783333333333334;0.0;0.23333333333333334;0.0;20578.9140625;5622.0146484375;4038.53076171875;39188.921875;474763.5390079697;476372.67996304267;255807.80976704005;255399.46699474216;247835.26729103262;428391.1821097931;451876.1205679041;437688.5006598165;473045.8727645816;529752.9099435826;472647.98777363583;437372.52749135875;442284.0055802907;451325.517367237;446834.6698767555;415157.8656631484;468009.426542693;456332.7804492596;451729.35164731694;230795.22267914342;194843.3435325042;443808.97129680746;207708.57184879962;207708.57184879962;276.29832835790614;679324.2975468759;272832.2300646197;35451.76602827037;287664.58291433885;0;27;27;50;53;50;47;0;25;21;170821460115.4445;67108896705.23398;148121580810.34897;82064.50459739786;8932.46511244963;-0.0;56938.181952987376;868537.4477908303;129428.16764266163;0.0;1340212.6853154104;4.892122883234863;0.17570165102406984
809;2019-07-20 21:42:45.111;550;553;205;204;184;62;109;42;-18;46;764;245;-21;6;177;142;249;508;180;183;108;-250;596;385;369;133;390;307;588;1176.0;-1.0;2002.0;170.0;0.0;98;0;12;1;1;0;1;0;0;0;1;1;1;1;0;39453.54296875;20456.771484375;5456.40673828125;4039.5732421875;463.0;294105;548.0;0.0;Calculated values ==>;1563651765.111;328.16;328.46000000000004;293.66;293.56;291.56;279.36;276.9606089950914;284.06;277.36;271.36;277.76000000000005;349.56000000000006;297.66;271.06;273.76000000000005;290.86;287.36;298.06;323.96000000000004;291.46000000000004;283.96000000000004;327.96000000000004;319.46000000000004;248.16000000000003;241.05796691057077;268.43790593516167;276.9606089950914;291.16;5960000.0;3850000.0;3690000.0;1330000.0;3900000.0;3070000.0;5880000.0;0.196;0.0;0.33366666666666667;0.028333333333333332;0.0;0.196;0.0;20456.771484375;5456.40673828125;4039.5732421875;39453.54296875;476693.4313240107;478101.59068029094;257076.14392228518;256651.35431552085;248851.4982816115;428391.1821097931;444775.3154389649;437985.2681005028;474180.86133098433;529800.5685820328;472912.16389293445;437514.20447033056;441657.1800723928;451297.9257339027;446834.6698767555;417327.5767898073;471410.9005288155;455792.1050209973;444617.5061152338;229958.8627652946;194425.4183739577;444350.78698432044;207955.2552114628;207955.2552114628;276.3915956945023;679979.5421950324;273174.1371168903;35519.07234205806;287756.8877058798;0;27;27;50;53;50;47;0;25;21;171043123165.47974;67190183155.2469;148306350010.37836;76753.34763397634;6697.873400230967;-0.0;46385.801177139125;869860.7093126185;129558.39875481786;0.0;1341073.5750027662;4.334727724888286;0.16321678370745482
810;2019-07-20 21:43:45.122;551;553;210;210;186;46;103;43;-25;48;769;243;-27;2;178;134;249;515;178;181;102;-242;624;364;344;127;368;296;610;916.0;-1.0;1340.0;50.0;0.0;0;0;1;1;1;0;1;0;1;0;1;1;1;1;0;53490.0078125;21158.203125;16901.369140625;3934.8740234375;462.0;294106;547.0;0.0;Calculated values ==>;1563651825.122;328.26000000000005;328.46000000000004;294.16;294.16;291.76000000000005;277.76000000000005;274.8017692304317;283.46000000000004;277.46000000000004;270.66;277.96000000000004;350.06000000000006;297.46000000000004;270.46000000000004;273.36;290.96000000000004;286.56;298.06;324.66;291.26000000000005;283.36;327.86;319.36;248.96000000000004;239.71726792356844;267.1113755279542;274.8017692304317;290.96000000000004;6240000.0;3640000.0;3440000.0;1270000.0;3679999.9999999995;2960000.0;6100000.0;0.15266666666666667;0.0;0.22333333333333333;0.008333333333333333;0.0;0.15266666666666667;0.0;21158.203125;16901.369140625;3934.8740234375;53490.0078125;473372.77254442;475422.3334688626;257796.7222081514;257796.7222081514;248632.41703144787;429879.7862731237;448684.627496848;439361.3102136619;475141.5216906478;531155.4491212834;474116.329663729;439058.4772993104;443348.55288485077;455250.41761470324;449559.58201853087;405771.6675723197;469600.590627389;459562.4624351748;448538.1231140501;229540.68826423294;194007.49548133422;446334.00856435794;203437.6089476723;203437.6089476723;274.56069727029615;680754.2137809088;273520.9921499278;35585.53825236409;287943.2366623292;0;27;27;50;53;51;47;0;25;21;171257062380.18735;67268197455.14028;148487283175.13107;52689.626616071015;2024.1366634723802;-0.0;37418.67849606701;870939.5985233273;129631.09549720919;0.0;1341772.0737003768;2.193919670744805;0.06505380196843871
811;2019-07-20 21:44:45.112;570;572;208;207;183;36;123;32;-45;45;775;239;-47;-14;179;129;249;530;177;184;123;-231;626;356;335;128;360;278;614;1216.0;-1.0;1116.0;64.0;0.0;0;93;1;1;1;0;1;0;1;0;1;1;0;1;0;53886.6875;21481.029296875;17230.20703125;2883.8330078125;461.0;294107;546.0;0.0;Calculated values ==>;1563651885.112;330.16;330.36;293.96000000000004;293.86;291.46000000000004;276.76000000000005;273.955091788801;285.46000000000004;276.36;268.66;277.66;350.66;297.06;268.46000000000004;271.76000000000005;291.06;286.06;298.06;326.16;291.56;285.46000000000004;327.76000000000005;319.26000000000005;250.06000000000003;239.943914813709;264.86050150153983;273.955091788801;290.86;6260000.0;3560000.0;3350000.0;1280000.0;3600000.0;2780000.0;6140000.0;0.20266666666666666;0.0;0.186;0.010666666666666666;0.0;0.20266666666666666;0.0;21481.029296875;17230.20703125;2883.8330078125;53886.6875;476018.89386675804;477769.93603019044;256733.48402160808;256329.4205089611;247424.16124166307;430412.23801567365;453152.0700585486;440314.235342298;474725.2124086044;533123.3906751337;475967.6270539295;440023.5855722304;444706.660921196;456718.5572118646;450282.8667781186;404759.5163312438;471411.3784469947;461357.37527618377;453152.0700585486;229122.51738040973;193589.57483703562;447293.75544594455;201239.532081752;201239.532081752;273.66908677197387;681648.8704410229;273876.2598656771;35642.35134054044;288227.61905883974;0;27;27;50;53;51;47;0;25;21;171460728430.21973;67344684705.15244;148659454475.15845;44467.894806461554;2624.578382551387;-0.0;51054.274363297445;871749.1095943084;129669.82833271686;0.0;1342509.2254285542;2.3595764863291886;0.04527697068369882
812;2019-07-20 21:45:45.123;592;594;204;203;177;30;147;26;-40;41;778;236;-42;-9;180;126;249;542;176;186;147;-218;609;347;329;132;351;293;602;1038.0;-2.0;828.0;222.0;0.0;0;79;100;1;0;0;1;0;1;0;1;1;0;1;0;43605.5859375;12139.9033203125;16741.935546875;2909.19213867188;462.0;294108;545.0;0.0;Calculated values ==>;1563651945.123;332.36;332.56;293.56;293.46000000000004;290.86;276.16;272.9856168485579;287.86;275.76000000000005;269.16;277.26000000000005;350.96000000000004;296.76000000000005;268.96000000000004;272.26000000000005;291.16;285.76000000000005;298.06;327.36;291.76000000000005;287.86;327.66;319.36;251.36;240.83765695389522;266.74333088950624;272.9856168485579;290.76000000000005;6090000.0;3470000.0000000005;3290000.0;1320000.0;3510000.0;2930000.0;6020000.0;0.17300000000000001;0.0;0.13799999999999998;0.037000000000000005;0.0;0.17300000000000001;0.0;12139.9033203125;16741.935546875;2909.19213867188;43605.5859375;481285.64494728786;482376.5328936838;255806.5440692039;255402.6466436312;245819.71489139713;430988.63858405815;457423.12617423973;437747.1137894261;473824.5983165287;532314.6180143963;473689.16192820674;437439.655382592;442371.97437240754;458315.7758539387;451467.00137545756;412449.5818572194;474763.5390079697;462529.812279851;457423.12617423973;228704.35009887922;194007.49548133422;447915.77049099025;196844.37956860647;196844.37956860647;271.8908716063946;682461.4549984204;274156.4856690844;35690.63540048357;288510.7721484883;0;27;27;50;53;51;47;0;25;21;171659964949.94745;67422699005.04582;148830785879.9243;33244.57732247311;9289.6414641282;-0.0;45080.12316277456;872396.832255219;129769.13170025047;0.0;1343310.4922788392;2.7559452832224203;0.07373364293145866
