;time;temperatura_mandata_mt;temperatura_valle_uta;temperatura_valle_gc;temperatura_valle_rig_pdc;temperatura_uscita_rig_fascio;t_rec;temperatura_asp_eiettori;temperatura_out_rig_liquida_mt_bt;temperatura_out_evap_mt;temperatura_aspirazione_bt;temperatura_mandata_bt;temperatura_uscita_intercooler;temperatura_out_ev_mt_intercooler;temperatura_aspirazione_mt;temperatura_asp_aux_pdc;temperatura_asp_aux;temperatura_monte_pdc;t_out_uta_1e2_gc;t_out_uta_1_evap;t_out_uta_2_evap;temp_out_evap_1_2;t_out_evap_bt;pressione_mandata;pressione_ricevitore;p_out_evap_uta;pressione_spirazione_bt;pressione_aspirazione_aux_pdc;pressione_aspirazione_mt;pressione_monte_eiettore;portata_liquido_evap_uta;portata_gas_uta_heating;portata_liquido_mt;portata_liquido_bt;portata_gas_back_up_uta;inverter_aux_1;inverter_bt_1;inverter_mt_1;stato_mt1;stato_mt2;stato_mt3;stato_aux1;stato_aux2;stato_aux3;stato_aux4;stato_lt1;stato_lt2;stato_lt3;stato_level_asp1;stato_level_asp2;potenza_elettrica_totale;potenza_elettrica_mt;potenza_elettrica_aux;potenza_elettrica_lt;temp_out_acs;id;tin_acs;portata_acqua_acs;Calculated values ==>;Timestamp seconds;T1 MT discharge;T2 After AHU;T3 GC Outlet;T4 Inlet IHX 1;T5 Inlet IHX 2;T6 Receiver;T6 Receiver sat;T7 Ejector inlet;T8 Liquid out IHX;T9 MT section outlet;T10 LT suction;T11 LT discharge;T12 Intercooler outlet;T13 out intercooler and MT section;T14 MT suction;T15 Aux_HP suction;T16 Aux suction;T17 Inlet AHU (heating);T18 Outlet AHU (heating);T19 Outlet AHU (cooling);T20 Outlet AHU (cooling);T21 Water in DHW;T22 Water out DHW;T23 LT section outlet;LT evaporation temp;MT evaporation temp;AHU saturation temp;Tair external air;P1 discharge;P2 receiver;P3 AHU evaporation;P4 LT suction;P5 Aux HP suction;P6 MT suction;P7 ejector inlet;M1 AHU liquid (cooling);M2 AHU vapour (heating);M3 MT liquid;M4 LT liquid;M5 AHU (no ejectors);Mtotal AHU;DHW water;Power Meter MT;Power Meter AUX;Power Meter LT;Total Power;h1 Enthalpy;h2 Enthalpy;h3 Enthalpy;h4 Enthalpy;h5 Enthalpy;h6 Enthalpy sat;h7 Enthalpy;h9 Enthalpy;h10 Enthalpy;h11 Enthalpy;h12 Enthalpy;h13 Enthalpy;h14 Enthalpy;h15 Enthalpy;h16 Enthalpy;h17 Enthalpy;h18 Enthalpy;h19 Enthalpy;h20 Enthalpy;h21 Enthalpy;h22 Enthalpy;h23 Enthalpy;h8 Enthalpy calc;hmix Enthalpy;T8 calculated;Accumulated Etot;Accumulated E_MT;Accumulated E_LT;Accumulated E_AUX;Number of Cycles MT1;Number of Cycles MT2;Number of Cycles MT3;Number of Cycles AUX1;Number of Cycles AUX2;Number of Cycles AUX3;Number of Cycles AUX4;Number of Cycles LT1;Number of Cycles LT2;Number of Cycles LT3;Accumulated Pevap P3;Accumulated Pevap P4;Accumulated Pevap P6;Cooling duty MT evap;Cooling duty LT evap;Heating duty rooftop heating;Cooling duty rooftop AC;Accumulated cooling MT evap;Accumulated cooling LT evap;Accumulated heating rooftop;Accumulated cooling rooftop;COPtot;ntot
813;2019-07-20 21:46:45.123;597;598;205;205;173;19;161;17;-34;36;778;232;-36;1;181;121;249;546;177;188;161;-202;613;335;319;135;339;293;607;892.0;-1.0;0.0;74.0;0.0;0;83;100;1;0;0;1;0;1;0;1;1;0;1;0;44546.5703125;12206.96875;17201.732421875;2931.53637695312;462.0;294109;545.0;0.0;Calculated values ==>;1563652005.123;332.86;332.96000000000004;293.66;293.66;290.46000000000004;275.06;271.6637117239857;289.26000000000005;274.86;269.76000000000005;276.76000000000005;350.96000000000004;296.36;269.56;273.26000000000005;291.26000000000005;285.26000000000005;298.06;327.76000000000005;291.96000000000004;289.26000000000005;327.66;319.36;252.96000000000004;241.49495122638035;266.74333088950624;271.6637117239857;290.86;6130000.0;3350000.0;3190000.0;1350000.0;3390000.0;2930000.0;6070000.0;0.14866666666666667;0.0;0.0;0.012333333333333333;0.0;0.14866666666666667;0.0;12206.96875;17201.732421875;2931.53637695312;44546.5703125;481548.50980544457;482379.36818166275;255923.53237116113;255923.53237116113;244289.8605883949;431720.082569444;460839.82501674374;438662.4006545466;472948.7829819323;532314.6180143963;473221.55721430166;438358.4652479722;443813.8238080296;460345.164395595;452873.87173498195;410800.5325886687;474741.84823878465;464275.8262545244;460839.82501674374;228704.35009887922;194007.49548133422;449045.8541586044;194564.4584437381;194564.4584437381;270.9269330727495;683196.0563005038;274359.3762696704;35739.308138113774;288793.6360482279;0;27;27;50;53;51;47;0;25;21;171854364949.94745;67502799005.04582;149006585879.9243;0.0;3138.603880483351;-0.0;39586.271163853504;872673.8703995729;129872.70041145556;0.0;1344016.0455648946;1.3211057890292162;-0.018576107890782147
814;2019-07-20 21:47:45.134;602;599;202;201;173;19;170;9;-37;29;778;230;-38;5;180;122;249;541;176;188;169;-184;578;343;333;136;348;291;578;3020.0;-1.0;1807.0;529.0;0.0;60;85;89;1;0;0;1;0;0;0;1;1;0;1;0;30494.189453125;10649.978515625;4513.5830078125;2900.27075195312;461.0;294110;544.0;0.0;Calculated values ==>;1563652065.134;333.36;333.06;293.36;293.26000000000005;290.46000000000004;275.06;272.5487779782249;290.16;274.06;269.46000000000004;276.06;350.96000000000004;296.16;269.36;273.66;291.16;285.36;298.06;327.26000000000005;291.96000000000004;290.06;327.56;319.26000000000005;254.76000000000002;241.71165711629368;266.49643012054327;272.5487779782249;290.76000000000005;5780000.0;3429999.9999999995;3329999.9999999995;1360000.0;3479999.9999999995;2910000.0;5780000.0;0.5033333333333333;0.0;0.3011666666666667;0.08816666666666667;0.0;0.5033333333333333;0.0;10649.978515625;4513.5830078125;2900.27075195312;30494.189453125;486189.9020599883;485775.2320155128;256438.67632047247;256012.62522119598;245356.82299646593;431237.1583312671;459831.9143536352;438653.51851114654;472134.0588697756;532464.0551041022;473250.4482695304;438502.1823925872;444783.1931477316;458795.0017298935;451607.7430718248;423191.21533790673;477565.63022192585;462182.85483672074;459700.1955335023;228286.1864045524;193589.57483703562;450746.43826940574;196423.9677526491;196423.9677526491;271.70658939945827;683821.5106124526;274549.88575104985;35787.91544068668;288974.63018679;0;27;27;50;53;51;47;0;25;21;172050000810.45734;67584113910.25775;149181818000.38098;72951.46637010082;22422.764483894047;-0.0;132515.70131636277;873281.9107412043;130085.75086713786;0.0;1345450.4916062038;12.615813117398403;0.2503914386786208
815;2019-07-20 21:48:45.114;592;590;197;196;174;37;177;11;-36;26;774;229;-37;9;177;132;249;495;175;187;177;-165;575;356;349;143;361;293;575;1012.0;0.0;1382.0;361.0;0.0;98;99;76;1;0;0;1;0;0;0;1;1;0;1;0;29628.142578125;9777.1904296875;5489.45947265625;2903.98828125;462.0;294111;544.0;0.0;Calculated values ==>;1563652125.114;332.36;332.16;292.86;292.76000000000005;290.56;276.86;273.955091788801;290.86;274.26000000000005;269.56;275.76000000000005;350.56000000000006;296.06;269.46000000000004;274.06;290.86;286.36;298.06;322.66;291.86;290.86;327.56;319.36;256.66;243.1966462407574;266.74333088950624;273.955091788801;290.66;5750000.0;3560000.0;3490000.0;1430000.0;3610000.0;2930000.0;5750000.0;0.16866666666666666;0.0;0.23033333333333333;0.06016666666666667;0.0;0.16866666666666666;0.0;9777.1904296875;5489.45947265625;2903.98828125;29628.142578125;485138.7127446679;484861.35564451356;254524.52222042507;254114.28473885378;245824.4274967906;430412.23801567365;458229.23831880884;438358.4652479722;470909.40455562726;531899.9826606874;472870.23863945465;438206.06636572257;444951.8983562006;456275.1894504466;450721.0595892504;424091.9327673881;471138.7708014209;459579.16196155606;458229.23831880884;228286.1864045524;194007.49548133422;451513.6869042561;199430.75098179362;199430.75098179362;272.9574126958497;684322.3630397278;274720.0554168456;35836.26814303699;289057.96108792466;0;27;27;50;53;51;47;0;25;21;172254532610.52237;67667786010.28436;149356959600.43668;55033.01685264314;15166.989978001493;-0.0;43650.6781975099;874348.0925892794;130398.89440510195;0.0;1346918.055418232;6.26564041822979;0.2572846459307165
816;2019-07-20 21:49:45.114;574;579;198;198;173;48;184;13;-33;26;767;230;-34;14;175;138;249;493;176;187;183;-203;578;364;357;148;369;296;578;1077.0;-1.0;1418.0;278.0;0.0;98;99;72;1;0;0;1;0;0;0;1;1;0;1;0;28973.45703125;9464.802734375;5474.1962890625;2901.57739257812;464.0;294112;544.0;0.0;Calculated values ==>;1563652185.114;330.56;331.06;292.96000000000004;292.96000000000004;290.46000000000004;277.96000000000004;274.8017692304317;291.56;274.46000000000004;269.86;275.76000000000005;349.86;296.16;269.76000000000005;274.56;290.66;286.96000000000004;298.06;322.46000000000004;291.86;291.46000000000004;327.56;319.56;252.86;244.22491754036054;267.1113755279542;274.8017692304317;290.76000000000005;5780000.0;3640000.0;3570000.0000000005;1480000.0;3690000.0;2960000.0;5780000.0;0.1795;0.0;0.23633333333333334;0.04633333333333333;0.0;0.1795;0.0;9464.802734375;5474.1962890625;2901.57739257812;28973.45703125;482283.46592343505;482987.1684804023;254758.8055299642;254758.8055299642;245356.82299646593;429879.7862731237;457897.313261683;438143.1473471288;470237.43843570043;530947.6422081314;472591.2339803477;437989.56915575906;445066.589147658;454654.4986981974;450153.3575985836;423191.21533790673;470440.68545245467;458308.45282757154;457759.9777785417;228286.1864045524;194843.3435325042;446555.9550350497;201688.10343128812;201688.10343128812;273.88020188755866;684810.7097031393;274880.4053598794;35884.64785698556;289149.32488593896;0;27;27;50;53;51;47;0;25;21;172466332610.52237;67755086010.28436;149533659600.43668;55882.20871211034;11345.543790974285;-0.0;45964.90144533201;875272.3861356523;130619.83218651009;0.0;1347664.8519152557;6.344674707191789;0.22997851482481496
817;2019-07-20 21:50:45.105;560;567;198;198;176;56;187;7;-28;26;755;232;-30;19;174;143;249;501;175;189;186;-225;577;373;363;152;378;301;576;1146.0;-2.0;1471.0;374.0;0.0;98;99;73;1;0;0;1;0;0;0;1;1;0;1;0;28912.08984375;9473.353515625;5306.31884765625;2924.6025390625;469.0;294113;543.0;0.0;Calculated values ==>;1563652245.105;329.16;329.86;292.96000000000004;292.96000000000004;290.76000000000005;278.76000000000005;275.73799182748917;291.86;273.86;270.36;275.76000000000005;348.66;296.36;270.16;275.06;290.56;287.46000000000004;298.06;323.26000000000005;292.06;291.76000000000005;327.46000000000004;320.06;250.66000000000003;245.02929689885198;267.7187500070086;275.73799182748917;290.66;5770000.0;3729999.9999999995;3629999.9999999995;1520000.0;3779999.9999999995;3010000.0;5760000.0;0.191;0.0;0.24516666666666667;0.06233333333333334;0.0;0.191;0.0;9473.353515625;5306.31884765625;2924.6025390625;28912.08984375;480415.3824120586;481525.5748633422;254878.21037268479;254878.21037268479;246489.6454904574;429258.0297950786;457339.7037190121;437785.01000687695;469695.66637383564;529318.2321055314;472163.82099325565;437473.55829604797;444788.4522848616;452965.56364675274;449250.819863508;423493.5741283809;471912.587578555;457617.00745002116;457200.82393779146;227868.02628245065;196933.003932529;443365.68737754703;203100.68611644604;203100.68611644604;274.47186345869994;685293.0169029913;275038.1996557686;35933.19207364005;289239.1490363401;0;27;27;50;53;51;47;0;25;21;172682300210.29578;67845072510.18995;149712732735.24878;57536.77340713731;14976.518411941963;-0.0;48533.126323876975;876217.4025452603;130839.14980205987;0.0;1348452.2173566383;6.83712938319387;0.26360846754632056
818;2019-07-20 21:51:45.116;547;555;197;197;179;64;188;14;-23;29;738;236;-25;28;173;147;248;500;174;190;187;-238;573;385;372;142;390;305;572;1234.0;0.0;1572.0;399.0;0.0;98;0;82;1;0;0;1;0;0;0;1;1;1;1;0;30057.078125;9953.61328125;5035.32421875;3982.015625;473.0;294114;542.0;0.0;Calculated values ==>;1563652305.116;327.86;328.66;292.86;292.86;291.06;279.56;276.9606089950914;291.96000000000004;274.56;270.86;276.06;346.96000000000004;296.76000000000005;270.66;275.96000000000004;290.46000000000004;287.86;297.96000000000004;323.16;292.16;291.86;327.36;320.46000000000004;249.36;242.98782864720522;268.19934244402924;276.9606089950914;290.56;5730000.0;3850000.0;3720000.0000000005;1420000.0;3900000.0;3050000.0;5720000.0;0.20566666666666666;0.0;0.262;0.0665;0.0;0.20566666666666666;0.0;9953.61328125;5035.32421875;3982.015625;30057.078125;479031.60979820444;480291.3568127001;254703.87863885745;254703.87863885745;247735.30642808502;428391.1821097931;456001.8206241952;437656.05685647397;471339.3356437985;527232.8212079029;472106.49772695394;437342.01223029394;445287.5332964052;450692.16431300074;447617.3368582902;424404.7601114316;472280.9109995819;456285.002545597;455859.97918707744;227449.86971758792;198604.77482894104;443895.9783111276;206053.4191306132;206053.4191306132;275.66831707530844;685784.516727177;275200.1207256094;35990.75777670631;289325.3451948415;0;27;27;50;53;51;47;0;25;22;172902840634.99435;67933288680.06938;149894566065.00027;60679.89108417552;15816.530185504205;-0.0;51376.882518279475;877202.7220234675;131095.8055849565;0.0;1349284.9534028096;6.740478611981137;0.25693157810908196
819;2019-07-20 21:52:45.136;539;545;199;199;176;47;182;25;-23;35;730;238;-24;31;174;137;248;502;176;191;182;-245;612;361;346;139;364;304;605;1055.0;-1.0;1179.0;390.0;0.0;0;0;84;1;0;0;1;1;0;0;1;1;1;1;0;42255.2890625;10926.431640625;16602.158203125;3973.8994140625;474.0;294115;540.0;0.0;Calculated values ==>;1563652365.136;327.06;327.66;293.06;293.06;290.76000000000005;277.86;274.4858918419099;291.36;275.66;270.86;276.66;346.16;296.96000000000004;270.76000000000005;276.26000000000005;290.56;286.86;297.96000000000004;323.36;292.26000000000005;291.36;327.16;320.56;248.66000000000003;242.35481222062532;268.0796299477929;274.4858918419099;290.76000000000005;6120000.0;3610000.0;3460000.0;1390000.0;3640000.0;3040000.0;6050000.0;0.17583333333333334;0.0;0.19649999999999998;0.065;0.0;0.17583333333333334;0.0;10926.431640625;16602.158203125;3973.8994140625;42255.2890625;473051.7997644765;474840.37962955155;253662.15044719487;253662.15044719487;245368.6048644124;430081.6785162784;459381.0236953352;437883.18805776763;472326.8440106818;526472.7720350736;472477.1832610706;437727.04723144654;445912.450752771;455354.70110775536;450550.0426461352;410810.77711970604;468227.72376622923;460582.41373364284;459381.0236953352;226613.5671989835;199022.72361097817;443721.7682525868;199029.04544296645;199029.04544296645;272.819084697985;686387.3206545679;275374.17910002783;36057.07916844142;289505.71765241766;0;27;27;50;54;51;47;0;25;22;173118312434.92587;68017616780.04259;150077326964.9422;46934.839023808425;15905.02698262532;-0.0;45778.55617604151;878099.8103705548;131360.24001004346;0.0;1350094.8519345568;3.447931409278658;0.13492377082994264
820;2019-07-20 21:53:45.096;556;559;197;196;171;31;174;22;-24;33;734;238;-26;30;175;126;248;517;174;193;173;-251;611;349;335;133;352;302;605;1063.0;1.0;977.0;249.0;0.0;0;0;80;1;0;0;1;1;0;0;1;1;1;1;0;42232.2890625;10703.2412109375;16867.298828125;3994.10693359375;476.0;294116;539.0;0.0;Calculated values ==>;1563652425.096;328.76000000000005;329.06;292.86;292.76000000000005;290.26000000000005;276.26000000000005;273.20264511476705;290.56;275.36;270.76000000000005;276.46000000000004;346.56000000000006;296.96000000000004;270.56;276.16;290.66;285.76000000000005;297.96000000000004;324.86;292.46000000000004;290.46000000000004;327.06;320.76000000000005;248.06000000000003;241.05796691057077;267.8393353686513;273.20264511476705;290.56;6110000.0;3490000.0;3350000.0;1330000.0;3520000.0000000005;3020000.0;6050000.0;0.17716666666666667;0.00016666666666666666;0.16283333333333333;0.0415;0.0;0.17716666666666667;0.0;10703.2412109375;16867.298828125;3994.10693359375;42232.2890625;475749.24322070385;476929.1603307588;252893.4212156946;252513.06879297216;243694.85444018128;430862.6128555636;460045.63535099063;438179.53515710204;472917.67418972735;527047.5158797987;472741.9036590147;437869.15320432716;446159.5380015785;457472.440607225;451109.7923322658;411231.1115372893;470570.88014141977;462528.16354975384;459913.80896129017;226195.42121513622;199858.6285646581;444244.1646339988;197009.39350168823;197009.39350168823;271.9648841195351;687090.9144306232;275554.3062090563;36123.43495467884;289784.4438530941;0;27;27;50;54;51;47;0;25;22;173322476235.05576;68099162380.09447;150259005765.0578;39270.53806622321;10260.24300199089;0.0;46577.89893892614;878817.7095946668;131578.13856410954;0.0;1350863.975969587;3.044820367875397;0.08793284415396463
821;2019-07-20 21:54:45.107;575;578;198;198;167;20;171;10;-26;29;744;237;-27;29;176;118;248;534;174;193;171;-242;619;336;329;127;340;301;613;434.0;-1.0;267.0;120.0;0.0;0;99;76;1;0;0;1;1;0;0;1;0;1;1;0;41575.578125;10386.9541015625;17471.49609375;2885.3203125;478.0;294117;538.0;0.0;Calculated values ==>;1563652485.107;330.66;330.96000000000004;292.96000000000004;292.96000000000004;289.86;275.16;271.77519066394296;290.26000000000005;274.16;270.56;276.06;347.56000000000006;296.86;270.46000000000004;276.06;290.76000000000005;284.96000000000004;297.96000000000004;326.56;292.46000000000004;290.26000000000005;326.96000000000004;320.96000000000004;248.96000000000004;239.71726792356844;267.7187500070086;271.77519066394296;290.56;6190000.0;3360000.0;3290000.0;1270000.0;3400000.0;3010000.0;6130000.0;0.07233333333333333;0.0;0.0445;0.02;0.0;0.07233333333333333;0.0;10386.9541015625;17471.49609375;2885.3203125;41575.578125;477615.6871765227;478775.44112461666;252876.97818052975;252876.97818052975;242125.3010671593;431660.74602318485;460586.74326595187;438095.2167564963;473311.50582222524;528170.1008694499;472755.7439423262;437940.2675631159;446212.05846747686;459525.8384748202;452279.841097176;407703.5447193197;472157.56360319065;463428.3061720351;460586.74326595187;225777.27872811773;200694.54348549087;446334.00856435794;192721.18219159308;192721.18219159308;270.18120649893046;687789.44136547;275730.0900582503;36180.77402544847;290070.6529402368;0;27;27;50;54;51;47;0;25;22;173521712755.575;68177176680.29779;150439938930.52936;10919.144538138193;5072.256527455297;-0.0;19375.60891771195;879236.0336294752;131705.9328185067;0.0;1351413.6892987953;1.1503797159271045;0.03042982826472577
822;2019-07-20 21:55:45.117;591;591;196;195;168;21;174;5;-28;25;762;235;-29;20;177;118;248;537;175;192;173;-230;584;345;337;129;349;300;584;1578.0;-1.0;1512.0;532.0;0.0;98;72;68;1;0;0;1;0;0;0;1;0;1;1;0;28715.361328125;9303.849609375;5723.9033203125;2904.47094726562;479.0;294118;538.0;0.0;Calculated values ==>;1563652545.117;332.26000000000005;332.26000000000005;292.76000000000005;292.66;289.96000000000004;275.26000000000005;272.7676641592781;290.56;273.66;270.36;275.66;349.36;296.66;270.26000000000005;275.16;290.86;284.96000000000004;297.96000000000004;326.86;292.36;290.46000000000004;326.96000000000004;321.06;250.16000000000003;240.16925963744896;267.5978703862781;272.7676641592781;290.66;5840000.0;3450000.0;3370000.0000000005;1290000.0;3490000.0;3000000.0;5840000.0;0.263;0.0;0.252;0.08866666666666667;0.0;0.263;0.0;9303.849609375;5723.9033203125;2904.47094726562;28715.361328125;483991.7722453075;483991.7722453075;253605.6494732291;253208.7205529094;243425.55694607;431113.4868728058;459732.276829924;438011.42202021845;472664.2518820126;530124.3008302534;472651.5595451328;437856.56215164;445129.6953370489;458229.23831880884;450677.6145178903;421027.17116421374;476249.5493961115;462095.41316056746;459599.8564106546;225777.27872811773;201112.50472608567;447213.57950322423;195330.14281830727;195330.14281830727;271.2740271612636;688375.2968204577;275894.2074374872;36229.030327315595;290263.9801511558;0;27;27;50;54;51;47;0;25;22;173721546055.54324;68253989480.28558;150620268980.5007;61155.68235888162;22333.664719395972;-0.0;69502.93467478735;879836.7572907811;131934.353559307;0.0;1352154.4672710367;8.531695945960942;0.3045495547318212
823;2019-07-20 21:56:45.118;585;586;196;196;171;39;179;10;-26;24;775;231;-27;18;175;128;248;505;176;190;179;-215;581;357;352;137;362;302;581;1049.0;0.0;1499.0;416.0;0.0;98;85;68;1;0;0;1;0;0;0;1;0;1;1;0;28374.583984375;9306.501953125;5571.994140625;3014.005859375;480.0;294119;536.0;0.0;Calculated values ==>;1563652605.118;331.66;331.76000000000005;292.76000000000005;292.76000000000005;290.26000000000005;277.06;274.0616903277293;291.06;274.16;270.56;275.56;350.66;296.26000000000005;270.46000000000004;274.96000000000004;290.66;285.96000000000004;297.96000000000004;323.66;292.16;291.06;326.76000000000005;321.16;251.66000000000003;241.92719264551067;267.8393353686513;274.0616903277293;290.76000000000005;5810000.0;3570000.0000000005;3520000.0000000005;1370000.0;3620000.0000000005;3020000.0;5810000.0;0.17483333333333334;0.0;0.24983333333333332;0.06933333333333333;0.0;0.17483333333333334;0.0;9306.501953125;5571.994140625;3014.005859375;28374.583984375;483488.79066230974;483629.0785463367;253772.22685945037;253772.22685945037;244552.4553262197;430346.717906069;458019.0001261181;437869.15320432716;471512.23439352604;531327.671585697;471911.85720318666;437713.4967235476;444445.26436519914;455829.3850296311;449954.1027053573;421975.7911875181;471866.2792997292;459510.5320478229;458019.0001261181;224941.0041839467;201530.46850934727;447313.6878290504;198838.19568510255;198838.19568510255;272.7266991193807;688851.0542933128;276049.2962850917;36278.35178932202;290358.11419875786;0;27;27;50;54;51;47;0;25;22;173928249500.29355;68333790810.189186;150800871990.28253;59717.90088688628;17227.634121980383;-0.0;45313.44397643755;880844.0539379434;132264.0365438784;0.0;1353111.2863720271;6.832972789697037;0.296001001128173
824;2019-07-20 21:57:45.108;569;575;197;197;173;51;185;16;-24;25;779;229;-25;19;174;135;248;506;176;190;184;-199;584;368;361;141;373;304;583;1169.0;-1.0;1430.0;465.0;0.0;99;99;71;1;0;0;1;0;0;0;1;0;1;1;0;28546.369140625;9449.5849609375;5441.15380859375;3001.75170898438;481.0;294120;535.0;0.0;Calculated values ==>;1563652665.108;330.06;330.66;292.86;292.86;290.46000000000004;278.26000000000005;275.2199585193972;291.66;274.76000000000005;270.76000000000005;275.66;351.06000000000006;296.06;270.66;275.06;290.56;286.66;297.96000000000004;323.76000000000005;292.16;291.56;326.66;321.26000000000005;253.26000000000002;242.77792619122317;268.0796299477929;275.2199585193972;290.76000000000005;5840000.0;3679999.9999999995;3610000.0;1410000.0;3729999.9999999995;3040000.0;5830000.0;0.19483333333333333;0.0;0.23833333333333334;0.0775;0.0;0.19483333333333333;0.0;9449.5849609375;5441.15380859375;3001.75170898438;28546.369140625;480880.09640704654;481849.54458572436;254062.07108020896;254062.07108020896;245164.33053884213;429606.4342157736;457387.5844061984;437727.04723144654;471077.96398673364;531594.2784903181;471405.8899210585;437570.5891863215;444188.7006036905;453829.0092469054;448970.5544471695;421027.17116421374;471757.7796805914;458077.9016770889;457249.07238962216;224522.8720964353;201948.4348523538;448277.6309575147;201640.48510961517;201640.48510961517;273.87936374714917;689325.3165125506;276205.5709592797;36328.47474718081;290449.87513564376;0;27;27;50;54;51;47;0;25;22;174142113850.32755;68417176910.20244;150982641690.31143;56267.29730570315;19114.378803212214;-0.0;49801.07308838803;881810.4361658156;132566.83617661853;0.0;1353903.7752441973;6.996384843553016;0.2931645666811817
825;2019-07-20 21:58:45.119;554;562;198;197;177;62;187;21;-22;29;777;231;-24;23;172;142;248;511;177;190;187;-236;580;381;372;144;386;305;579;1393.0;-1.0;1583.0;375.0;0.0;98;99;75;1;0;0;1;0;0;0;1;0;1;1;0;28518.681640625;9654.1083984375;5241.79443359375;3008.10302734375;481.0;294121;535.0;0.0;Calculated values ==>;1563652725.119;328.56;329.36;292.96000000000004;292.86;290.86;279.36;276.55624918942954;291.86;275.26000000000005;270.96000000000004;276.06;350.86;296.26000000000005;270.76000000000005;275.46000000000004;290.36;287.36;297.96000000000004;324.26000000000005;292.16;291.86;326.66;321.26000000000005;249.56000000000003;243.40439225979637;268.19934244402924;276.55624918942954;290.86;5800000.0;3810000.0;3720000.0000000005;1440000.0;3860000.0;3050000.0;5790000.0;0.23216666666666666;0.0;0.2638333333333333;0.0625;0.0;0.23216666666666666;0.0;9654.1083984375;5241.79443359375;3008.10302734375;28518.681640625;479202.50582148146;480465.8985564765;254699.6584104359;254290.5102639252;246721.17094074728;428684.9695293014;455859.97918707744;437812.597326149;471072.6445122798;531310.4117884313;471510.35465777136;437499.1961693786;444567.3504985989;451258.90272390377;447599.429112227;422287.20130348374;473025.18155994464;456285.002545597;455859.97918707744;224522.8720964353;201948.4348523538;443723.34487098816;205387.43495301527;205387.43495301527;275.39336240971966;689800.9457844608;276364.79758992174;36378.566051637594;290538.91602537787;0;27;27;50;54;51;47;0;25;22;174362054165.02695;68502692585.08556;151165375185.0617;61321.50533944511;14895.994369873306;-0.0;58151.37568634143;882790.5225027453;132850.30791296583;0.0;1354803.5439101094;7.50496154050915;0.2636066487195456
826;2019-07-20 21:59:45.129;542;549;198;198;176;55;181;27;-21;34;772;233;-22;23;172;139;248;510;175;191;181;-236;622;366;353;146;369;306;615;1206.0;-1.0;1313.0;279.0;0.0;0;99;80;1;0;0;1;0;1;0;1;0;1;1;0;41182.703125;10833.5732421875;16803.951171875;2995.88671875;480.0;294122;534.0;0.0;Calculated values ==>;1563652785.129;327.36;328.06;292.96000000000004;292.96000000000004;290.76000000000005;278.66;275.0112864084945;291.26000000000005;275.86;271.06;276.56;350.36;296.46000000000004;270.96000000000004;275.46000000000004;290.36;287.06;297.96000000000004;324.16;292.26000000000005;291.26000000000005;326.56;321.16;249.56000000000003;243.81672145450628;268.3187672390254;275.0112864084945;290.66;6220000.0;3660000.0;3529999.9999999995;1460000.0;3690000.0;3060000.0;6150000.0;0.201;0.0;0.21883333333333335;0.0465;0.0;0.201;0.0;10833.5732421875;16803.951171875;2995.88671875;41182.703125;472239.27403150586;474197.1765964478;252779.57355554958;252779.57355554958;245009.9681951392;429743.705733735;458130.8797131523;437742.05038880615;471301.5102264595;530712.8310791965;471615.1242470439;437585.1090581189;444367.2948173599;454225.02672394516;449937.1112318341;406269.7045963442;468144.1903733947;459487.90123405727;458130.8797131523;224104.74344509715;201530.46850934727;443330.28215360123;201792.87462421428;201792.87462421428;273.930113787918;690381.8874648941;276535.55672534654;36428.60763838841;290722.661191152;0;27;27;50;54;52;47;0;25;22;174579590414.99237;68589707085.07173;151348705735.03256;51633.54462981819;11231.489450116493;-0.0;51523.93902287655;883731.9714676867;133068.07323293644;0.0;1355717.6571927003;3.7341245676778474;0.11799344139151355
827;2019-07-20 22:00:45.150;556;560;194;193;169;34;158;26;-22;36;766;233;-24;25;174;126;248;522;176;192;157;-236;623;352;340;144;355;305;616;1104.0;-1.0;1004.0;92.0;0.0;0;99;79;1;0;0;1;0;1;0;1;0;1;1;0;40757.86328125;10791.84375;17240.4296875;2988.23657226562;478.0;294123;533.0;0.0;Calculated values ==>;1563652845.15;328.76000000000005;329.16;292.56;292.46000000000004;290.06;276.56;273.5264737036516;288.96000000000004;275.76000000000005;270.96000000000004;276.76000000000005;349.76;296.46000000000004;270.76000000000005;275.66;290.56;285.76000000000005;297.96000000000004;325.36;292.36;288.86;326.46000000000004;320.96000000000004;249.56000000000003;243.40439225979637;268.19934244402924;273.5264737036516;290.76000000000005;6230000.0;3520000.0000000005;3400000.0;1440000.0;3550000.0;3050000.0;6160000.0;0.184;0.0;0.1673333333333333;0.015333333333333334;0.0;0.184;0.0;10791.84375;17240.4296875;2988.23657226562;40757.86328125;474263.64690617507;475735.6854969059;251249.35246882137;250884.54274379497;242675.6059551892;430671.36484660726;457110.53639008605;437812.597326149;471765.34391292307;530161.7641224974;471749.00911544485;437499.1961693786;444856.06423827005;456845.7472488624;450570.0402466172;405775.880724992;469904.01124784345;461638.33557601745;456975.0670362751;223686.61821467688;200694.54348549087;443723.34487098816;199747.80722564145;199747.80722564145;273.0656624407069;691064.9645132696;276715.8316081888;36478.4927862952;291006.4636617854;0;27;27;50;54;52;47;0;25;22;174787563180.50125;68676737535.28468;151532069890.48123;39836.17487681826;3740.9582438953166;-0.0;47329.81580515659;884494.4859187898;133192.88730033106;0.0;1356541.726808402;2.9305433372066285;0.059019862853408114
828;2019-07-20 22:01:45.120;577;580;194;193;165;24;153;17;-23;32;761;233;-25;24;175;118;248;537;176;192;153;-232;626;340;334;136;343;303;620;472.0;-1.0;45.0;116.0;0.0;0;99;77;1;0;0;1;0;1;0;1;0;1;1;0;40548.34765625;10774.736328125;17550.0;3010.58251953125;478.0;294124;532.0;0.0;Calculated values ==>;1563652905.12;330.86;331.16;292.56;292.46000000000004;289.66;275.56;272.21867820750657;288.46000000000004;274.86;270.86;276.36;349.26;296.46000000000004;270.66;275.56;290.66;284.96000000000004;297.96000000000004;326.86;292.36;288.46000000000004;326.36;320.96000000000004;249.96000000000004;241.71165711629368;267.9596281332873;272.21867820750657;290.76000000000005;6260000.0;3400000.0;3340000.0;1360000.0;3429999.9999999995;3030000.0;6200000.0;0.07866666666666666;0.0;0.007500000000000001;0.01933333333333333;0.0;0.07866666666666666;0.0;10774.736328125;17550.0;3010.58251953125;40548.34765625;477072.60154996085;478239.0611050382;251069.95124094523;250707.86693821702;241269.174159946;431420.45991060114;457413.48809424427;438109.25301780854;472427.34351167246;529791.7321354732;472016.1116773257;437798.07955487026;445108.7251088686;458917.7139340362;451572.88745724194;404241.2487296306;471721.49181487;462549.5932588311;457413.48809424427;223268.49639005636;200694.54348549087;445695.1580909093;192837.23472948952;192837.23472948952;270.24277581070777;691742.1774928339;276895.46324746107;36528.457950139156;291296.2389480437;0;27;27;50;54;52;47;0;25;22;174989662079.7942;68760695534.99095;151714378689.8434;1839.540137162393;4888.586518320782;-0.0;20813.331931360703;884841.6098938793;133264.76421666154;0.0;1357109.302441105;0.878927025467426;0.009760963368269345
829;2019-07-20 22:02:45.131;594;596;194;193;164;16;160;5;-25;27;762;232;-26;22;176;114;248;551;177;191;160;-219;597;336;341;135;341;302;598;3014.0;0.0;878.0;410.0;0.0;89;99;72;1;0;0;1;0;0;0;1;0;1;1;0;27771.572265625;9801.833984375;5686.01220703125;3013.86401367188;476.0;294125;530.0;0.0;Calculated values ==>;1563652965.131;332.56;332.76000000000005;292.56;292.46000000000004;289.56;274.76000000000005;271.77519066394296;289.16;273.66;270.66;275.86;349.36;296.36;270.56;275.36;290.76000000000005;284.56;297.96000000000004;328.26000000000005;292.26000000000005;289.16;326.16;320.76000000000005;251.26000000000002;241.49495122638035;267.8393353686513;271.77519066394296;290.86;5970000.0;3360000.0;3410000.0;1350000.0;3410000.0;3020000.0;5980000.0;0.5023333333333333;0.0;0.14633333333333332;0.06833333333333333;0.0;0.5023333333333333;0.0;9801.833984375;5686.01220703125;3013.86401367188;27771.572265625;482945.7358881836;483116.6184648314;252099.22739303872;251720.83010657935;241633.52685109942;431660.74602318485;457218.3431867605;438024.4983934438;472070.4381999017;529972.2215421381;472030.6264180923;437869.15320432716;445020.00224024826;459368.1547523945;451717.8315872129;416632.59080993605;476597.0989931595;461353.901927359;457218.3431867605;222432.26289678228;199858.6285646581;447260.0472815785;194299.75780166386;194299.75780166386;270.8235078184591;692311.614537989;277066.96610360575;36578.67087539558;291489.9078830702;0;27;27;50;54;52;47;0;25;22;175192199205.32205;68842010440.20288;151895911965.31653;35665.05370659713;17285.619781127498;-0.0;132072.7693917802;885154.2054754103;133449.58314689825;0.0;1358383.5868647736;10.000342715816714;0.07488390979256132
830;2019-07-20 22:03:45.101;595;593;194;193;167;20;165;0;-26;23;766;231;-28;21;177;118;248;516;178;189;165;-203;583;335;340;133;340;300;584;-2.0;-1.0;916.0;387.0;0.0;1;100;67;1;0;0;1;0;0;0;1;0;1;1;0;23801.759765625;9274.2880859375;2916.93530273438;3012.26098632812;475.0;294126;530.0;0.0;Calculated values ==>;1563653025.101;332.66;332.46000000000004;292.56;292.46000000000004;289.86;275.16;271.6637117239857;289.66;273.16;270.56;275.46000000000004;349.76;296.26000000000005;270.36;275.26000000000005;290.86;284.96000000000004;297.96000000000004;324.76000000000005;292.06;289.66;326.16;320.66;252.86;241.05796691057077;267.5978703862781;271.6637117239857;290.96000000000004;5830000.0;3350000.0;3400000.0;1330000.0;3400000.0;3000000.0;5840000.0;0.0;0.0;0.15266666666666667;0.0645;0.0;0.0;0.0;9274.2880859375;2916.93530273438;3012.26098632812;23801.759765625;484663.6014953803;484271.9963317567;252814.90732754252;252424.11191034634;243090.23898900076;431720.082569444;458054.95045220194;438320.22817239247;471944.1597200548;530541.0285485887;472178.4160016385;438011.42202021845;445272.2709286054;459658.78497462807;452455.3276817857;421345.8273420145;473134.6889720359;461244.56989116676;458054.95045220194;222432.26289678228;199440.67485045042;449299.82378590474;189670.00748624743;194299.75780166386;268.92138282294206;692741.1774162375;277225.8543037589;36628.863474898695;291561.5632667378;0;27;27;50;54;52;47;0;25;22;175396397055.41946;68922370240.24121;152076421665.40265;37960.60035808481;16746.123151327898;-0.0;0.0;885767.44581935;133733.03920587504;0.0;1359483.6429736908;3.5983016892739568;0.3373936787640965
831;2019-07-20 22:04:45.122;584;587;196;196;171;22;167;0;-25;19;770;231;-27;20;177;121;248;504;177;191;166;-184;596;330;334;134;335;301;599;-2.0;0.0;989.0;372.0;0.0;1;100;67;1;0;0;0;0;0;0;1;0;1;1;0;21656.724609375;9471.74609375;0.0;3017.80810546875;474.0;294127;529.0;0.0;Calculated values ==>;1563653085.122;331.56;331.86;292.76000000000005;292.76000000000005;290.26000000000005;275.36;271.1026128081217;289.86;273.16;270.66;275.06;350.16;296.26000000000005;270.46000000000004;275.16;290.86;285.26000000000005;297.96000000000004;323.56;292.26000000000005;289.76000000000005;326.06;320.56;254.76000000000002;241.2770596917726;267.7187500070086;271.1026128081217;290.86;5960000.0;3300000.0;3340000.0;1340000.0;3350000.0;3010000.0;5990000.0;0.0;0.0;0.16483333333333333;0.062000000000000006;0.0;0.0;0.0;9471.74609375;0.0;3017.80810546875;21656.724609375;481633.4652690423;481717.7916172159;252813.02916705114;252813.02916705114;243902.27992259577;432012.3539207929;459278.5177921224;438249.86041294545;471421.5176682964;530882.0883741961;472045.2468687104;437940.2675631159;444931.73517570685;460440.39358456293;453738.3300533814;416989.0549526266;469345.9541723746;462420.1108576435;459146.1314380872;222014.15119762826;199022.72361097817;451095.504565671;189490.85347600662;194299.75780166386;268.8309421962405;693120.1307060306;277382.1259309509;36679.13163828851;291585.87956861814;0;27;27;50;54;52;47;0;25;22;175598667825.11093;69002498275.11899;152256784770.12753;41003.776310105415;16219.488367559195;-0.0;0.0;886425.7126033461;134007.8487844802;0.0;1359483.6429736908;4.581689927831376;0.41819223920121507
832;2019-07-20 22:05:45.122;577;582;198;200;178;27;168;7;-27;17;772;230;-29;22;178;123;248;519;176;192;167;-164;600;340;334;134;345;299;602;-1.0;-1.0;1352.0;323.0;0.0;1;100;59;1;0;0;0;0;0;0;1;0;1;1;0;21833.92578125;9028.34375;0.0;2998.81713867188;472.0;294128;528.0;0.0;Calculated values ==>;1563653145.122;330.86;331.36;292.96000000000004;293.16;290.96000000000004;275.86;272.21867820750657;289.96000000000004;273.86;270.46000000000004;274.86;350.36;296.16;270.26000000000005;275.36;290.96000000000004;285.46000000000004;297.96000000000004;325.06;292.36;289.86;325.96000000000004;320.36;256.76000000000005;241.2770596917726;267.47669482898436;272.21867820750657;290.76000000000005;6000000.0;3400000.0;3340000.0;1340000.0;3450000.0;2990000.0;6020000.0;0.0;0.0;0.22533333333333333;0.05383333333333333;0.0;0.0;0.0;9028.34375;0.0;2998.81713867188;21833.92578125;480161.1437566913;480650.9572167269;253430.46514648534;254210.27287264628;246162.29612368313;431420.45991060114;459410.78006946604;438390.63782803225;471226.17219587084;531241.2277816804;472193.1162479523;438082.61597026663;445610.90970504243;459002.611014268;452279.41364573705;415542.1513372689;471271.13061077596;462549.5932588311;459278.5177921224;221596.04284303306;198186.82848740023;453156.8634281717;194251.6138536972;194299.75780166386;270.8187795291355;693482.5527926192;277536.2933463155;36729.27018198968;291585.87956861814;0;27;27;50;54;52;47;0;25;22;175799067825.11093;69082898275.11899;152436784770.12753;55012.660068883495;13937.732602092545;-0.0;0.0;887225.849573171;134259.1589592273;0.0;1359483.6429736908;5.732890189896678;0.477656604757445
833;2019-07-20 22:06:45.133;577;581;199;202;189;32;169;6;-25;17;772;230;-27;23;177;126;248;530;177;192;168;-146;630;343;335;138;348;303;633;-2.0;0.0;1286.0;257.0;0.0;1;100;61;1;0;0;0;0;0;0;1;0;1;1;0;22813.13671875;9783.3017578125;0.0;3008.91259765625;471.0;294129;527.0;0.0;Calculated values ==>;1563653205.133;330.86;331.26000000000005;293.06;293.36;292.06;276.36;272.5487779782249;290.06;273.76000000000005;270.66;274.86;350.36;296.16;270.46000000000004;275.46000000000004;290.86;285.76000000000005;297.96000000000004;326.16;292.36;289.96000000000004;325.86;320.26000000000005;258.56;242.14157278889297;267.9596281332873;272.5487779782249;290.86;6300000.0;3429999.9999999995;3350000.0;1380000.0;3479999.9999999995;3030000.0;6330000.0;0.0;0.0;0.21433333333333332;0.04283333333333333;0.0;0.0;0.0;9783.3017578125;0.0;3008.91259765625;22813.13671875;476589.2914890663;476830.1308690991;252306.96065892183;253411.7261784858;248757.20195226188;431237.1583312671;459385.2837268105;437798.07955487026;470691.5974162874;530939.5217288226;471659.2155794101;437485.64907481754;444965.2754471953;458389.55609836883;452175.27300271264;402052.52502921026;468920.4922586665;462398.5186284648;459252.8440399618;221177.93781777218;197768.88456892778;454337.1396946917;195812.39820975153;194299.75780166386;271.46083492952005;693854.6798570672;277693.0857986803;36779.34377486663;291585.87956861814;0;27;27;50;54;52;47;0;25;22;175999804619.83658;69164513235.00745;152617417879.88068;51865.59770163711;11073.476426938269;-0.0;0.0;888116.6650062683;134467.62391242033;0.0;1359483.6429736908;4.920107839005101;0.3997450052104661
834;2019-07-20 22:07:45.123;583;582;190;192;191;39;170;6;-25;17;769;231;-26;25;176;129;248;537;178;193;169;-190;611;354;335;140;359;303;614;-1.0;0.0;1353.0;270.0;0.0;1;100;61;1;0;0;0;0;0;0;1;0;1;1;0;21451.328125;9397.796875;0.0;3004.48999023438;470.0;294130;527.0;0.0;Calculated values ==>;1563653265.123;331.46000000000004;331.36;292.16;292.36;292.26000000000005;277.06;273.7412296467126;290.16;273.76000000000005;270.66;274.86;350.06000000000006;296.26000000000005;270.56;275.66;290.76000000000005;286.06;297.96000000000004;326.86;292.46000000000004;290.06;325.86;320.16;254.16000000000003;242.56692532238324;267.9596281332873;273.7412296467126;290.96000000000004;6110000.0;3540000.0;3350000.0;1400000.0;3590000.0;3030000.0;6140000.0;0.0;0.0;0.22549999999999998;0.045000000000000005;0.0;0.0;0.0;9397.796875;0.0;3004.48999023438;21451.328125;479744.6622499228;479245.30506339984;249888.35947316443;250610.04566232098;250248.16069315939;430542.39183029096;459517.5993648672;437798.07955487026;470422.9394058528;530626.595412262;471778.24597371457;437642.0229114993;445251.96559515793;456465.7803006746;450644.94249262166;411231.1115372893;472490.7849209013;462528.16354975384;459385.2837268105;221177.93781777218;197350.94305643384;449410.49083139264;197951.34711484588;194299.75780166386;272.36141054644855;694223.488919067;277852.9016468977;36829.44711115898;291585.87956861814;0;27;27;50;54;52;47;0;25;22;176200771119.86853;69247899335.0207;152799187579.90958;54085.438165225496;11315.661467244605;-0.0;0.0;888999.4431510827;134654.16896554333;0.0;1359483.6429736908;5.273309700310189;0.4289651181775362
835;2019-07-20 22:08:45.124;587;581;181;182;180;51;171;3;-23;18;763;233;-25;24;174;133;248;515;177;193;170;-239;589;364;335;142;369;305;591;-2.0;0.0;1557.0;257.0;0.0;0;100;65;1;0;0;0;0;0;0;1;0;1;1;0;17961.625;9175.2861328125;0.0;3022.98315429688;470.0;294131;526.0;0.0;Calculated values ==>;1563653325.124;331.86;331.26000000000005;291.26000000000005;291.36;291.16;278.26000000000005;274.8017692304317;290.26000000000005;273.46000000000004;270.86;274.96000000000004;349.46000000000004;296.46000000000004;270.66;275.56;290.56;286.46000000000004;297.96000000000004;324.66;292.46000000000004;290.16;325.76000000000005;320.16;249.26000000000002;242.98782864720522;268.19934244402924;274.8017692304317;290.86;5890000.0;3640000.0;3350000.0;1420000.0;3690000.0;3050000.0;5910000.0;0.0;0.0;0.2595;0.04283333333333333;0.0;0.0;0.0;9175.2861328125;0.0;3022.98315429688;17961.625;482862.289034383;481780.89574530633;247645.87872883692;248002.06164615657;247291.67689138636;429879.7862731237;459649.7916544702;437656.05685647397;470252.297931023;529848.3059433332;471749.00911544485;437342.01223029394;444711.81521382625;454511.51868905674;449410.5940142182;419394.92751603504;472085.39462024724;462528.16354975384;459517.5993648672;220759.83610629753;197350.94305643384;443787.0409560511;200312.74189178558;194299.75780166386;273.33990735604095;694551.9356700382;278007.6799186524;36879.67689131804;291585.87956861814;0;27;27;50;54;52;47;0;25;22;176401774470.42444;69332500745.25468;152981590620.41403;61590.59023333664;10428.815809919372;-0.0;0.0;889963.4261231851;134835.37596342046;0.0;1359483.6429736908;5.904067564680106;0.46254316225935344
836;2019-07-20 22:09:48.094;582;579;180;180;173;58;172;6;-18;21;757;233;-20;27;174;136;248;501;179;193;171;-239;599;364;335;143;369;310;601;-1.0;-1.0;1405.0;370.0;0.0;0;100;80;1;0;0;0;0;0;0;1;0;1;1;0;17459.99609375;10359.5419921875;0.0;3070.02685546875;468.0;294132;525.0;0.0;Calculated values ==>;1563653388.094;331.36;331.06;291.16;291.16;290.46000000000004;278.96000000000004;274.8017692304317;290.36;273.76000000000005;271.36;275.26000000000005;348.86;296.46000000000004;271.16;275.86;290.56;286.76000000000005;297.96000000000004;323.26000000000005;292.46000000000004;290.26000000000005;325.66;319.96000000000004;249.26000000000002;243.1966462407574;268.7936212382143;274.8017692304317;291.06;5990000.0;3640000.0;3350000.0;1430000.0;3690000.0;3100000.0;6010000.0;0.0;0.0;0.2341666666666667;0.06166666666666667;0.0;0.0;0.0;10359.5419921875;0.0;3070.02685546875;17459.99609375;480999.4971625229;480333.68571174715;246891.7152063224;246891.7152063224;244501.24864010312;429879.7862731237;459781.8612902699;437301.7563972805;470414.5036688096;528838.0639943238;471077.3363150409;436983.6325089788;444146.6137790267;454511.51868905674;449856.90194320853;415909.23466048844;468609.5998575108;462528.16354975384;459649.7916544702;220341.7376933702;196515.0671798046;443591.17967610323;198470.88901141324;194299.75780166386;272.6092404300198;694861.7272646613;278178.5282697066;36932.96534138599;291585.87956861814;0;27;27;50;54;52;47;0;25;22;176612723970.5203;69422232995.29546;153175223370.502;55926.22811285726;15115.751257655884;-0.0;0.0;890991.2086307715;135058.78448966713;0.0;1359483.6429736908;5.289967248867525;0.4519147880742212
837;2019-07-20 22:10:45.145;575;578;183;183;171;60;173;10;-15;25;755;234;-17;28;175;138;248;515;180;194;172;-236;603;364;336;141;369;312;605;-1.0;-2.0;1516.0;399.0;0.0;0;100;93;1;0;0;0;0;0;0;1;0;1;1;0;18178.8359375;11259.150390625;0.0;3105.34252929688;467.0;294133;524.0;0.0;Calculated values ==>;1563653445.145;330.66;330.96000000000004;291.46000000000004;291.46000000000004;290.26000000000005;279.16;274.8017692304317;290.46000000000004;274.16;271.66;275.66;348.66;296.56;271.46000000000004;275.96000000000004;290.66;286.96000000000004;297.96000000000004;324.66;292.56;290.36;325.56;319.86;249.56000000000003;242.77792619122317;269.02936301313275;274.8017692304317;291.16;6030000.0;3640000.0;3360000.0;1410000.0;3690000.0;3120000.0;6050000.0;0.0;0.0;0.25266666666666665;0.0665;0.0;0.0;0.0;11259.150390625;0.0;3105.34252929688;18178.8359375;479518.3855206413;479719.8456021045;247779.97750724218;247779.97750724218;243694.85444018128;429879.7862731237;459757.0103075318;437319.724394416;471077.96398673364;528474.5316330596;470927.7112282173;437000.6383046333;443889.7556836854;454654.4986981974;450153.3575985836;414418.0378166635;470260.84095001756;462506.85057035123;459624.76527499757;219923.6425635755;196097.13278094304;444307.79155062814;198484.5280630725;194299.75780166386;272.6146804174717;695144.1204593742;278349.8293831141;36981.897424445466;291585.87956861814;0;27;27;50;54;52;47;0;25;22;176804130075.11716;69503245415.12482;153352651980.1283;60345.69293971946;16347.24702192245;-0.0;0.0;891912.5182632713;135308.08942175985;0.0;1359483.6429736908;5.339063508136631;0.45828941881795604
838;2019-07-20 22:11:45.135;571;575;186;186;173;59;173;14;-12;29;758;235;-14;27;176;139;248;524;181;194;173;-225;606;362;336;141;367;315;608;-1.0;-1.0;1525.0;524.0;0.0;0;100;98;1;0;0;0;0;0;0;1;0;1;1;0;18495.4609375;11682.9423828125;0.0;3126.31689453125;465.0;294134;523.0;0.0;Calculated values ==>;1563653505.135;330.26000000000005;330.66;291.76000000000005;291.76000000000005;290.46000000000004;279.06;274.5913991737795;290.46000000000004;274.56;271.96000000000004;276.06;348.96000000000004;296.66;271.76000000000005;275.86;290.76000000000005;287.06;297.96000000000004;325.56;292.56;290.46000000000004;325.46000000000004;319.66;250.66000000000003;242.77792619122317;269.38090353596624;274.5913991737795;291.26000000000005;6060000.0;3620000.0000000005;3360000.0;1410000.0;3670000.0000000005;3150000.0;6080000.0;0.0;0.0;0.25416666666666665;0.08733333333333333;0.0;0.0;0.0;11682.9423828125;0.0;3126.31689453125;18495.4609375;478578.3726933994;478927.4791620128;248715.1302259874;248715.1302259874;244255.06895206028;430014.67791919125;459757.0103075318;437109.2053401759;471472.3440730569;528559.1458788947;470642.3897072904;436787.6458509821;443130.5942726304;455134.3998558905;450663.2501541948;413257.212033929;471261.69570385455;462506.85057035123;459757.0103075318;219505.55070137876;195261.2709748474;445496.62782183854;196898.50247927548;194299.75780166386;271.97143601614647;695449.6886635243;278540.9816255721;37033.819264569756;291585.87956861814;0;27;27;50;54;52;47;0;25;22;177005696475.1492;69587831315.13826;153540720630.1582;61053.553643812185;21710.90294658384;-0.0;0.0;892924.0100415635;135625.1878130062;0.0;1359483.6429736908;5.588696574244935;0.5074685088090819
839;2019-07-20 22:12:45.136;567;572;189;190;175;55;174;15;-10;32;762;235;-12;28;177;140;248;531;179;195;173;-207;606;360;336;147;365;317;608;-3.0;-1.0;1564.0;285.0;0.0;0;100;98;1;0;0;0;0;0;0;1;0;1;1;0;18505.73046875;11650.5634765625;0.0;3109.7783203125;464.0;294135;522.0;0.0;Calculated values ==>;1563653565.136;329.86;330.36;292.06;292.16;290.66;278.66;274.38016830617;290.56;274.66;272.16;276.36;349.36;296.66;271.96000000000004;275.96000000000004;290.86;287.16;297.96000000000004;326.26000000000005;292.66;290.46000000000004;325.36;319.56;252.46000000000004;244.02132995426717;269.6138998590099;274.38016830617;291.06;6060000.0;3600000.0;3360000.0;1470000.0;3650000.0;3170000.0;6080000.0;0.0;0.0;0.26066666666666666;0.0475;0.0;0.0;0.0;11650.5634765625;0.0;3109.7783203125;18505.73046875;477990.3579430519;478487.07875748817;249787.81796269777;250149.4900363997;244923.25657620118;430148.3826014536;459889.13271561184;436969.1101896967;470969.3238023553;528826.4811603692;470370.6446499338;436645.889417906;442868.73628946923;455610.9404741268;451169.0687444768;413257.212033929;472338.04196033825;462636.5487197811;459757.0103075318;219087.46209138638;194843.3435325042;446309.1537970867;199218.40629127217;194299.75780166386;272.8900841065426;695758.037063925;278735.4307482634;37085.78759075501;291585.87956861814;0;27;27;50;54;52;47;0;25;22;177207299834.90567;69674232755.03389;153730323789.92917;61973.683482855995;11736.81050652619;-0.0;0.0;893949.2541034969;135903.92340362782;0.0;1359483.6429736908;4.993820265394388;0.4016572562005715
840;2019-07-20 22:13:45.076;565;569;192;191;177;52;175;17;-7;33;759;235;-9;33;178;142;248;533;179;195;174;-180;603;361;336;140;366;321;605;-2.0;0.0;1419.0;295.0;0.0;0;0;98;1;0;0;0;0;0;0;1;1;1;1;0;19453.6328125;11553.455078125;0.0;4199.60791015625;461.0;294136;520.0;0.0;Calculated values ==>;1563653625.076;329.66;330.06;292.36;292.26000000000005;290.86;278.36;274.4858918419099;290.66;274.86;272.46000000000004;276.46000000000004;349.06000000000006;296.66;272.26000000000005;276.46000000000004;290.96000000000004;287.36;297.96000000000004;326.46000000000004;292.66;290.56;325.16;319.26000000000005;255.16000000000003;242.56692532238324;270.0766712529157;274.4858918419099;291.06;6030000.0;3610000.0;3360000.0;1400000.0;3660000.0;3210000.0;6050000.0;0.0;0.0;0.2365;0.04916666666666667;0.0;0.0;0.0;11553.455078125;0.0;4199.60791015625;19453.6328125;478055.7118992812;478404.0186725655;251016.7220743689;250648.57156501454;245708.0172268699;430081.6785162784;460021.1331875139;436526.44640622236;471998.58498376724;528202.8005863547;469824.34072992735;436199.12663965847;442795.35440961155;455585.1921062464;451282.0147520161;414418.0378166635;473026.30492001993;462636.5487197811;459889.13271561184;218251.29456621417;193589.57483703562;450462.49958867475;199573.94290651605;194299.75780166386;273.03516862873863;696074.048763543;278928.60420291557;37146.63823118175;291585.87956861814;0;27;27;50;54;52;47;0;26;22;177408698235.09793;69760246655.116;153921532390.1117;56039.26707768054;12335.354036872804;-0.0;0.0;894931.7119178512;136104.32417364293;0.0;1359483.6429736908;4.340401683495929;0.3576829694029921
841;2019-07-20 22:14:45.127;561;566;194;194;179;49;176;20;-4;34;744;239;-6;41;179;143;248;532;180;196;175;-142;606;360;337;139;365;323;608;-3.0;0.0;1362.0;297.0;0.0;0;0;98;1;0;0;0;0;0;0;1;1;1;1;0;19520.119140625;11581.03125;0.0;4238.69970703125;458.0;294137;519.0;0.0;Calculated values ==>;1563653685.127;329.26000000000005;329.76000000000005;292.56;292.56;291.06;278.06;274.38016830617;290.76000000000005;275.16;272.76000000000005;276.56;347.56000000000006;297.06;272.56;277.26000000000005;291.06;287.46000000000004;297.96000000000004;326.36;292.76000000000005;290.66;325.06;318.96000000000004;258.96000000000004;242.35481222062532;270.30646906291605;274.38016830617;291.16;6060000.0;3600000.0;3370000.0000000005;1390000.0;3650000.0;3229999.9999999995;6080000.0;0.0;0.0;0.22699999999999998;0.0495;0.0;0.0;0.0;11581.03125;0.0;4238.69970703125;19520.119140625;477104.213345287;477602.60896793706;251618.12676964857;251618.12676964857;246278.27668404893;430148.3826014536;459996.74850560847;436550.0907066026;472228.6972694908;526462.1573618555;470040.44849173515;436221.82679391984;443588.92746853275;455892.78231350397;451605.77516384557;413257.212033929;472491.1287903432;462615.51467525994;459864.5739638717;217833.21561994078;192335.8262164488;454583.15211081953;199860.4926806116;194299.75780166386;273.14426761048543;696399.1060945356;279121.5554586414;37217.017232809194;291585.87956861814;0;27;27;50;54;52;47;0;26;22;177610769850.49585;69844017800.28096;154114896610.4925;53728.53875189995;12608.771641795292;-0.0;0.0;895847.2211568586;136312.3685755984;0.0;1359483.6429736908;4.193327343801059;0.3509054982078358
