;time;temperatura_mandata_mt;temperatura_valle_uta;temperatura_valle_gc;temperatura_valle_rig_pdc;temperatura_uscita_rig_fascio;t_rec;temperatura_asp_eiettori;temperatura_out_rig_liquida_mt_bt;temperatura_out_evap_mt;temperatura_aspirazione_bt;temperatura_mandata_bt;temperatura_uscita_intercooler;temperatura_out_ev_mt_intercooler;temperatura_aspirazione_mt;temperatura_asp_aux_pdc;temperatura_asp_aux;temperatura_monte_pdc;t_out_uta_1e2_gc;t_out_uta_1_evap;t_out_uta_2_evap;temp_out_evap_1_2;t_out_evap_bt;pressione_mandata;pressione_ricevitore;p_out_evap_uta;pressione_spirazione_bt;pressione_aspirazione_aux_pdc;pressione_aspirazione_mt;pressione_monte_eiettore;portata_liquido_evap_uta;portata_gas_uta_heating;portata_liquido_mt;portata_liquido_bt;portata_gas_back_up_uta;inverter_aux_1;inverter_bt_1;inverter_mt_1;stato_mt1;stato_mt2;stato_mt3;stato_aux1;stato_aux2;stato_aux3;stato_aux4;stato_lt1;stato_lt2;stato_lt3;stato_level_asp1;stato_level_asp2;potenza_elettrica_totale;potenza_elettrica_mt;potenza_elettrica_aux;potenza_elettrica_lt;temp_out_acs;id;tin_acs;portata_acqua_acs;Calculated values ==>;Timestamp seconds;T1 MT discharge;T2 After AHU;T3 GC Outlet;T4 Inlet IHX 1;T5 Inlet IHX 2;T6 Receiver;T6 Receiver sat;T7 Ejector inlet;T8 Liquid out IHX;T9 MT section outlet;T10 LT suction;T11 LT discharge;T12 Intercooler outlet;T13 out intercooler and MT section;T14 MT suction;T15 Aux_HP suction;T16 Aux suction;T17 Inlet AHU (heating);T18 Outlet AHU (heating);T19 Outlet AHU (cooling);T20 Outlet AHU (cooling);T21 Water in DHW;T22 Water out DHW;T23 LT section outlet;LT evaporation temp;MT evaporation temp;AHU saturation temp;Tair external air;P1 discharge;P2 receiver;P3 AHU evaporation;P4 LT suction;P5 Aux HP suction;P6 MT suction;P7 ejector inlet;M1 AHU liquid (cooling);M2 AHU vapour (heating);M3 MT liquid;M4 LT liquid;M5 AHU (no ejectors);Mtotal AHU;DHW water;Power Meter MT;Power Meter AUX;Power Meter LT;Total Power;h1 Enthalpy;h2 Enthalpy;h3 Enthalpy;h4 Enthalpy;h5 Enthalpy;h6 Enthalpy sat;h7 Enthalpy;h9 Enthalpy;h10 Enthalpy;h11 Enthalpy;h12 Enthalpy;h13 Enthalpy;h14 Enthalpy;h15 Enthalpy;h16 Enthalpy;h17 Enthalpy;h18 Enthalpy;h19 Enthalpy;h20 Enthalpy;h21 Enthalpy;h22 Enthalpy;h23 Enthalpy;h8 Enthalpy calc;hmix Enthalpy;T8 calculated;Accumulated Etot;Accumulated E_MT;Accumulated E_LT;Accumulated E_AUX;Number of Cycles MT1;Number of Cycles MT2;Number of Cycles MT3;Number of Cycles AUX1;Number of Cycles AUX2;Number of Cycles AUX3;Number of Cycles AUX4;Number of Cycles LT1;Number of Cycles LT2;Number of Cycles LT3;Accumulated Pevap P3;Accumulated Pevap P4;Accumulated Pevap P6;Cooling duty MT evap;Cooling duty LT evap;Heating duty rooftop heating;Cooling duty rooftop AC;Accumulated cooling MT evap;Accumulated cooling LT evap;Accumulated heating rooftop;Accumulated cooling rooftop;COPtot;ntot
842;2019-07-20 22:15:45.117;558;564;196;196;181;47;176;23;-10;34;748;242;-12;36;180;144;248;533;180;196;176;-112;638;361;337;138;366;308;637;-1.0;-1.0;1484.0;428.0;0.0;0;0;1;1;0;1;0;0;0;0;1;1;1;1;0;29048.013671875;21393.740234375;0.0;4047.08984375;456.0;294138;518.0;0.0;Calculated values ==>;1563653745.117;328.96000000000004;329.56;292.76000000000005;292.76000000000005;291.26000000000005;277.86;274.4858918419099;290.76000000000005;275.46000000000004;272.16;276.56;347.96000000000004;297.36;271.96000000000004;276.76000000000005;291.16;287.56;297.96000000000004;326.46000000000004;292.76000000000005;290.76000000000005;324.96000000000004;318.76000000000005;261.96000000000004;242.14157278889297;268.5567601203482;274.4858918419099;291.16;6380000.0;3610000.0;3370000.0000000005;1380000.0;3660000.0;3080000.0;6370000.0;0.0;0.0;0.24733333333333332;0.07133333333333333;0.0;0.0;0.0;21393.740234375;0.0;4047.08984375;29048.013671875;472687.23525421496;473743.7017606989;251049.9331231234;251049.9331231234;245903.38197122593;430081.6785162784;459996.74850560847;439006.489614467;472360.27449258295;528048.3146882235;472422.6951439657;438696.35173092526;445846.1973067729;455867.4181760276;451573.39854722936;397008.7015453103;468869.1593130402;462615.51467525994;459996.74850560847;217415.1398638553;191500.00471740507;457814.38708952843;200024.47427215445;194299.75780166386;273.2132965870392;696803.7730789641;279396.29942276113;37286.05397103564;291585.87956861814;0;27;28;50;54;52;47;0;26;22;177812936150.52798;69927103950.29417;154304165060.52258;59108.21846133198;18389.013780972677;-0.0;0.0;896787.3707494;136570.6404016828;0.0;1359483.6429736908;3.046175459068049;0.2683391614188506
843;2019-07-20 22:16:48.128;571;570;194;193;182;49;177;26;-22;35;755;241;-24;12;181;145;249;538;180;197;176;-92;627;364;337;138;369;304;625;-1.0;-1.0;1531.0;507.0;0.0;0;0;0;1;0;1;0;0;0;0;1;1;1;1;0;28412.693359375;21040.162109375;0.0;3994.51586914062;453.0;294139;518.0;0.0;Calculated values ==>;1563653808.128;330.26000000000005;330.16;292.56;292.46000000000004;291.36;278.06;274.8017692304317;290.86;275.76000000000005;270.96000000000004;276.66;348.66;297.26000000000005;270.76000000000005;274.36;291.26000000000005;287.66;298.06;326.96000000000004;292.86;290.76000000000005;324.96000000000004;318.46000000000004;263.96000000000004;242.14157278889297;268.0796299477929;274.8017692304317;291.16;6270000.0;3640000.0;3370000.0000000005;1380000.0;3690000.0;3040000.0;6250000.0;0.0;0.0;0.25516666666666665;0.0845;0.0;0.0;0.0;21040.162109375;0.0;3994.51586914062;28412.693359375;476047.973315501;476140.8676406525;250850.12558084365;250491.31740739368;246666.79147778574;429879.7862731237;460128.80114263657;438039.0146135774;472458.26935960614;529088.6247878366;472833.1231799167;437727.04723144654;443168.68479859125;455508.7268705376;451184.32253446244;404239.5758935807;471231.96082471043;462745.2654695482;459996.74850560847;217415.1398638553;190246.288480595;459840.87278752984;200923.35831432397;194299.75780166386;273.5803503920391;697306.6420520243;279767.6608973586;37356.430306718335;291585.87956861814;0;27;28;50;54;52;47;0;26;22;178025283220.2516;70014059130.181;154496978720.2716;60504.0116323595;21878.529972985896;-0.0;0.0;897834.1605022644;136923.04292892973;0.0;1359483.6429736908;3.2907370199067403;0.2985741180380133
844;2019-07-20 22:17:45.128;593;589;195;194;180;48;178;29;-24;36;756;242;-26;5;182;147;249;539;182;197;177;-82;616;361;337;138;366;302;614;-2.0;0.0;1352.0;358.0;0.0;0;0;0;1;0;1;0;0;0;0;1;1;1;1;0;27825.58984375;20642.8671875;0.0;3955.65698242188;450.0;294140;518.0;0.0;Calculated values ==>;1563653865.128;332.46000000000004;332.06;292.66;292.56;291.16;277.96000000000004;274.4858918419099;290.96000000000004;276.06;270.76000000000005;276.76000000000005;348.76;297.36;270.56;273.66;291.36;287.86;298.06;327.06;292.86;290.86;324.96000000000004;318.16;264.96000000000004;242.14157278889297;267.8393353686513;274.4858918419099;291.36;6160000.0;3610000.0;3370000.0000000005;1380000.0;3660000.0;3020000.0;6140000.0;0.0;0.0;0.22533333333333333;0.059666666666666666;0.0;0.0;0.0;20642.8671875;0.0;3955.65698242188;27825.58984375;480621.0140638991;480270.0863443798;251708.72927204784;251340.27515474384;246394.91859710737;430081.6785162784;460260.73255691153;438179.53515710204;472556.2466753328;529346.1196232733;473214.8347337811;437869.15320432716;442552.9904358224;456148.98637023335;452009.00334685703;409507.25410964293;472797.65717364824;462745.2654695482;460128.80114263657;217415.1398638553;188992.59102226305;460849.3489538047;200829.64426950953;194299.75780166386;273.5304208255846;697751.861794049;280097.6515459589;37419.369175126536;291585.87956861814;0;27;28;50;54;52;47;0;26;22;178217373220.2516;70092719130.181;154669688720.2716;53482.84208000418;15514.509046162944;-0.0;0.0;898736.5564274873;137219.071154498;0.0;1359483.6429736908;2.804938647926464;0.24592737075266968
845;2019-07-20 22:18:45.099;601;599;202;202;187;45;178;29;-35;37;757;242;-38;0;183;150;249;540;181;197;178;-77;615;364;338;137;369;286;612;-2.0;-2.0;1590.0;381.0;0.0;0;0;0;1;0;1;1;0;0;0;1;1;1;1;0;31364.904296875;20833.14453125;2965.52392578125;3760.18774414062;448.0;294141;520.0;0.0;Calculated values ==>;1563653925.099;333.26000000000005;333.06;293.36;293.36;291.86;277.66;274.8017692304317;290.96000000000004;276.06;269.66;276.86;348.86;297.36;269.36;273.16;291.46000000000004;288.16;298.06;327.16;292.86;290.96000000000004;325.16;317.96000000000004;265.46000000000004;241.92719264551067;265.87368984753493;274.8017692304317;291.26000000000005;6150000.0;3640000.0;3379999.9999999995;1370000.0;3690000.0;2860000.0;6120000.0;0.0;0.0;0.265;0.0635;0.0;0.0;0.0;20833.14453125;2965.52392578125;3760.18774414062;31364.904296875;481897.92518958816;481952.2264544834;254460.7927066729;254460.7927066729;248903.5154334357;429879.7862731237;460104.707696141;440050.061572691;472785.1150065333;530667.5670833046;475290.5617466956;439606.5026554085;445070.8697470253;455792.1050209973;451914.6166339385;409944.11966349604;473204.5133765924;462594.5979581228;460104.707696141;218251.29456621417;188156.80290529504;461503.1061225798;201881.38484327533;194299.75780166386;273.95575811347254;698244.87750537;280443.1179205374;37483.636803426285;291610.5803235102;0;27;28;51;54;52;47;0;26;22;178419775345.10352;70175179255.12068;154846003460.14264;63114.69933329516;16485.97930123583;-0.0;0.0;899707.7329762348;137485.6129996755;0.0;1359483.6429736908;2.8883883298155957;0.2473774496864449
846;2019-07-20 22:19:45.119;606;602;205;205;192;48;179;30;-40;37;751;242;-42;-1;184;157;249;542;180;198;178;-76;590;366;338;136;371;296;590;-2.0;-1.0;1424.0;188.0;0.0;0;0;100;1;0;0;1;0;0;0;1;1;1;1;0;22907.609375;11576.4287109375;2728.89721679688;3890.86791992188;446.0;294142;523.0;0.0;Calculated values ==>;1563653985.119;333.76000000000005;333.36;293.66;293.66;292.36;277.96000000000004;275.0112864084945;291.06;276.16;269.16;276.86;348.26;297.36;268.96000000000004;273.06;291.56;288.86;298.06;327.36;292.96000000000004;290.96000000000004;325.46000000000004;317.76000000000005;265.56;241.71165711629368;267.1113755279542;275.0112864084945;291.16;5900000.0;3660000.0;3379999.9999999995;1360000.0;3710000.0;2960000.0;5900000.0;0.0;0.0;0.23733333333333334;0.03133333333333333;0.0;0.0;0.0;11576.4287109375;2728.89721679688;3890.86791992188;22907.609375;485421.19831015164;484861.72456021333;256948.12523316758;256948.12523316758;251733.99291219213;429743.705733735;460236.81186590303;437061.71434462396;472915.8103579757;529283.9709073199;473999.3674321875;436749.92821371974;442914.171103171;455600.56176403566;452579.8890788796;419379.5049561193;476247.8926821643;462724.51004113274;460104.707696141;219505.55070137876;187321.02276691253;461753.56903826573;203280.20008341162;194299.75780166386;274.5091187610459;698697.2992094742;280713.28772406216;37547.41685353894;291658.04965085315;0;27;28;51;54;52;47;0;26;22;178622642945.03903;70257106555.09465;155020661660.08713;55484.146051327734;8098.832227252095;-0.0;0.0;900696.3861286963;137690.55472015758;0.0;1359483.6429736908;3.4943009956320927;0.27195356824333433
847;2019-07-20 22:20:48.130;600;597;208;208;192;47;179;30;-27;38;747;242;-29;19;184;161;249;508;181;198;179;-76;587;359;338;135;364;302;588;0.0;0.0;1044.0;254.0;0.0;0;0;100;1;0;0;1;0;0;0;1;1;1;1;0;23804.703125;11516.3515625;2766.02954101562;3965.37036132812;443.0;294143;526.0;0.0;Calculated values ==>;1563654048.13;333.16;332.86;293.96000000000004;293.96000000000004;292.36;277.86;274.27422755570615;291.06;276.16;270.46000000000004;276.96000000000004;347.86;297.36;270.26000000000005;275.06;291.56;289.26000000000005;298.06;323.96000000000004;292.96000000000004;291.06;325.76000000000005;317.46000000000004;265.56;241.49495122638035;267.8393353686513;274.27422755570615;291.26000000000005;5870000.0;3590000.0;3379999.9999999995;1350000.0;3640000.0;3020000.0;5880000.0;0.0;0.0;0.174;0.042333333333333334;0.0;0.0;0.0;11516.3515625;2766.02954101562;3965.37036132812;23804.703125;484915.90951613436;484384.1789921618;258376.6300897483;258376.6300897483;251833.70716599983;430214.79039162316;460236.81186590303;437713.4967235476;473143.78782676667;528406.342065764;473214.8347337811;437401.2382119444;444589.26801690354;456758.77315419767;454360.65208595496;420366.48341623344;471410.9005288155;462724.51004113274;460236.81186590303;220759.83610629753;186067.36719380575;461903.38028904574;200558.49447641824;194299.75780166386;273.4151210844168;699106.1033108969;280915.3848325929;37616.1709412568;291706.13865513034;0;27;28;51;54;52;47;0;26;22;178835620125.56766;70342486460.30658;155209064550.55478;41264.970391000505;11063.600166067898;-0.0;0.0;901543.0887108184;137858.25527995377;0.0;1359483.6429736908;2.867672253092938;0.24675956145630315
848;2019-07-20 22:21:45.150;588;589;208;208;194;42;180;27;-25;37;750;241;-27;24;185;163;248;504;180;199;180;-77;593;354;338;136;359;302;594;-1.0;-2.0;901.0;278.0;0.0;0;0;100;1;0;0;1;0;0;0;1;1;1;1;0;24822.271484375;11549.2119140625;2867.3232421875;3981.47216796875;438.0;294144;529.0;0.0;Calculated values ==>;1563654105.15;331.96000000000004;332.06;293.96000000000004;293.96000000000004;292.56;277.36;273.7412296467126;291.16;275.86;270.66;276.86;348.16;297.26000000000005;270.46000000000004;275.56;291.66;289.46000000000004;297.96000000000004;323.56;293.06;291.16;326.06;316.96000000000004;265.46000000000004;241.71165711629368;267.8393353686513;273.7412296467126;291.16;5930000.0;3540000.0;3379999.9999999995;1360000.0;3590000.0;3020000.0;5940000.0;0.0;0.0;0.15016666666666667;0.04633333333333333;0.0;0.0;0.0;11549.2119140625;2867.3232421875;3981.47216796875;24822.271484375;482548.14521015744;482576.20711278665;257971.78418622387;257971.78418622387;252298.42959871262;430542.39183029096;460368.7948464327;438024.4983934438;472915.8103579757;528719.6857768083;473096.6947527298;437713.4967235476;445306.1102701376;457711.8149526845;455485.02259338234;418038.65587715997;470010.1594973592;462854.3128998282;460368.7948464327;222014.15119762826;183977.97901196036;461653.43341436225;198791.358388334;194299.75780166386;272.6956612409603;699491.2019346885;281098.0512810643;37679.105519155266;291750.75167951797;0;27;28;51;54;52;47;0;26;22;179028347725.50317;70419748560.28073;155381264950.4972;35924.84319076733;12179.276142872643;-0.0;0.0;902154.3891509518;138042.32594754995;0.0;1359483.6429736908;2.614637470565452;0.23420643213006873
849;2019-07-20 22:22:45.111;581;583;206;207;192;38;181;24;-26;34;754;241;-28;26;186;165;249;518;180;199;180;-78;602;352;338;134;357;301;603;-2.0;-1.0;890.0;285.0;0.0;0;0;100;1;0;0;1;0;0;0;1;1;1;1;0;25478.62109375;11831.71875;2936.20947265625;3965.09155273438;436.0;294145;533.0;0.0;Calculated values ==>;1563654165.111;331.26000000000005;331.46000000000004;293.76000000000005;293.86;292.36;276.96000000000004;273.5264737036516;291.26000000000005;275.56;270.56;276.56;348.56000000000006;297.26000000000005;270.36;275.76000000000005;291.76000000000005;289.66;298.06;324.96000000000004;293.06;291.16;326.46000000000004;316.76000000000005;265.36;241.2770596917726;267.7187500070086;273.5264737036516;291.16;6020000.0;3520000.0000000005;3379999.9999999995;1340000.0;3570000.0000000005;3010000.0;6030000.0;0.0;0.0;0.14833333333333334;0.0475;0.0;0.0;0.0;11831.71875;2936.20947265625;3965.09155273438;25478.62109375;480506.36533837824;480679.18206627044;256564.73238841954;256977.97618844314;251109.4010582473;430671.36484660726;460500.6573134185;438095.2167564963;472884.4304738556;529213.9030116784;473228.16177369916;437785.01000687695;445787.09707870026;458171.54992489325;456095.78065482876;415157.8656631484;470986.9265848204;462854.3128998282;460368.7948464327;223686.61821467688;183142.23651711168;461853.3638752727;198244.85223110436;194299.75780166386;272.4702081355637;699910.1035760982;281292.7657231122;37745.28383956975;291799.0830163118;0;27;28;51;54;52;47;0;26;22;179231015905.38712;70500695910.23438;155562047365.39368;35577.80407126647;12521.404303097994;-0.0;0.0;902749.8572384551;138248.03115579617;0.0;1359483.6429736908;2.56761637744876;0.2317060111357856
850;2019-07-20 22:23:45.131;583;583;202;202;189;36;181;24;-28;32;759;241;-29;25;187;167;248;533;179;200;181;-80;608;353;339;133;357;299;609;-2.0;-1.0;984.0;353.0;0.0;0;0;100;1;0;0;1;0;0;0;1;1;1;1;0;25268.126953125;11930.1943359375;2985.11669921875;3950.77490234375;434.0;294146;535.0;0.0;Calculated values ==>;1563654225.131;331.46000000000004;331.46000000000004;293.36;293.36;292.06;276.76000000000005;273.6339639331285;291.26000000000005;275.56;270.36;276.36;349.06000000000006;297.26000000000005;270.26000000000005;275.66;291.86;289.86;297.96000000000004;326.46000000000004;293.16;291.26000000000005;326.66;316.56;265.16;241.05796691057077;267.47669482898436;273.6339639331285;291.06;6080000.0;3529999.9999999995;3390000.0;1330000.0;3570000.0000000005;2990000.0;6090000.0;0.0;0.0;0.164;0.05883333333333333;0.0;0.0;0.0;11930.1943359375;2985.11669921875;3950.77490234375;25268.126953125;480096.0658127;479979.0597707802;254620.07738112705;254620.07738112705;249744.4823621905;430607.02586249536;460345.164395595;438236.7768127522;472820.39598721155;529887.827313735;473490.4630748804;438082.61597026663;446035.36104078725;458308.45282757154;456207.11207956326;412461.21956216736;472516.2971536144;462833.8357648941;460345.164395595;224522.8720964353;182306.50109390085;461803.7073291271;198275.18803678357;194299.75780166386;272.48637569576516;700333.1341062101;281490.8476707462;37811.27138185903;291848.44384919;0;27;28;51;54;52;47;0;26;22;179434183605.32254;70580822610.20891;155742107365.33646;39353.700559258854;15504.26121836621;-0.0;0.0;903374.4945865794;138481.6562174717;0.0;1359483.6429736908;2.90775532134009;0.2673646728105445
851;2019-07-20 22:24:45.112;590;588;196;196;184;38;182;23;-29;32;763;240;-31;25;188;168;249;543;179;200;181;-81;611;353;339;132;358;298;612;-2.0;-1.0;1076.0;222.0;0.0;0;0;100;1;0;0;1;0;0;0;1;1;1;1;0;24552.810546875;12042.2607421875;2972.54931640625;3945.27685546875;433.0;294147;537.0;0.0;Calculated values ==>;1563654285.112;332.16;331.96000000000004;292.76000000000005;292.76000000000005;291.56;276.96000000000004;273.6339639331285;291.36;275.46000000000004;270.26000000000005;276.36;349.46000000000004;297.16;270.06;275.66;291.96000000000004;289.96000000000004;298.06;327.46000000000004;293.16;291.26000000000005;326.86;316.46000000000004;265.06;240.83765695389522;267.35522164206344;273.6339639331285;291.06;6110000.0;3529999.9999999995;3390000.0;1320000.0;3579999.9999999995;2980000.0;6120000.0;0.0;0.0;0.17933333333333332;0.037000000000000005;0.0;0.0;0.0;12042.2607421875;2972.54931640625;3945.27685546875;24552.810546875;480764.46242657484;480357.3068432102;252174.21871013183;252174.21871013183;247849.73814447827;430607.02586249536;460477.19831613504;438307.6172986034;472950.9869074988;530380.2919522733;473503.8501095456;437999.7806145802;446229.49991872185;458285.0314232081;456345.4936063226;411635.20020361413;473661.67643068125;462833.8357648941;460345.164395595;225359.1397227605;181888.63598580268;461853.8960827915;199285.89591309617;194299.75780166386;272.88745040170033;700748.1771130888;281690.55486890743;37877.05097631231;291898.07534432405;0;27;28;51;54;52;47;0;26;22;179637519195.14148;70660297435.13815;155921150650.17703;42864.562035134295;9715.016006278729;-0.0;0.0;904059.4298093965;138691.75030995288;0.0;1359483.6429736908;2.773171783427601;0.22965944723215476
852;2019-07-20 22:25:45.092;597;594;193;193;179;39;183;23;-30;31;767;240;-32;25;189;169;249;551;179;201;182;-83;609;354;339;131;359;298;610;-2.0;0.0;1197.0;240.0;0.0;0;0;100;1;0;0;1;0;0;0;1;1;1;1;0;23743.5234375;12005.26171875;2966.13208007812;3946.9130859375;431.0;294148;538.0;0.0;Calculated values ==>;1563654345.092;332.86;332.56;292.46000000000004;292.46000000000004;291.06;277.06;273.7412296467126;291.46000000000004;275.46000000000004;270.16;276.26000000000005;349.86;297.16;269.96000000000004;275.66;292.06;290.06;298.06;328.26000000000005;293.26000000000005;291.36;326.96000000000004;316.26000000000005;264.86;240.61611355647437;267.35522164206344;273.7412296467126;291.06;6090000.0;3540000.0;3390000.0;1310000.0;3590000.0;2980000.0;6100000.0;0.0;0.0;0.1995;0.04;0.0;0.0;0.0;12005.26171875;2966.13208007812;3946.9130859375;23743.5234375;482007.17728486913;481459.5820711618;251155.55969669428;251155.55969669428;246203.33607849968;430542.39183029096;460609.1117586345;438153.8488135099;472984.3684616349;530796.494312866;473503.8501095456;437845.4099550722;446229.49991872185;458261.73571072373;456318.79741749674;412449.5818572194;475121.75883998774;462963.6901103717;460477.19831613504;225777.27872811773;181052.91087944093;461804.81683192484;199579.8000436259;194299.75780166386;273.0078715566722;701150.5124066032;281890.8840908054;37942.7973030951;291947.5478596399;0;27;28;51;54;52;47;0;26;22;179840851395.20615;70739171135.16324;156099891050.2339;47595.52272959187;10489.00067153196;-0.0;0.0;904813.0125713289;138860.0609933863;0.0;1359483.6429736908;3.0702812759580334;0.25306480275909893
853;2019-07-20 22:26:45.123;602;598;192;192;178;41;183;24;-30;32;769;240;-31;23;190;169;249;553;181;201;183;-85;609;355;339;132;360;298;610;-1.0;-1.0;1202.0;320.0;0.0;0;0;100;1;0;0;1;0;0;0;1;1;1;1;0;23208.166015625;11953.0234375;2992.99291992188;3945.13891601562;430.0;294149;538.0;0.0;Calculated values ==>;1563654405.123;333.36;332.96000000000004;292.36;292.36;290.96000000000004;277.26000000000005;273.8482719121499;291.46000000000004;275.56;270.16;276.36;350.06000000000006;297.16;270.06;275.46000000000004;292.16;290.06;298.06;328.46000000000004;293.26000000000005;291.46000000000004;326.96000000000004;316.16;264.66;240.83765695389522;267.35522164206344;273.8482719121499;291.26000000000005;6090000.0;3550000.0;3390000.0;1320000.0;3600000.0;2980000.0;6100000.0;0.0;0.0;0.20033333333333334;0.05333333333333334;0.0;0.0;0.0;11953.0234375;2992.99291992188;3945.13891601562;23208.166015625;482725.6955557968;482036.81703937467;250788.74167452636;250788.74167452636;245863.17876949615;430477.46260093397;460609.1117586345;438153.8488135099;472950.9869074988;531004.5444894524;473503.8501095456;437999.7806145802;445947.6849313209;458238.56606086175;456153.4618424425;412449.5818572194;475422.3334688626;462963.6901103717;460609.1117586345;225777.27872811773;180635.0508419939;461455.79459597764;199292.88775295575;194299.75780166386;272.8986402977189;701541.9786378274;282090.63962049887;38008.59838266891;291997.2328919;0;27;28;51;54;52;47;0;26;22;180044356484.86346;70818111900.0303;156278783429.93265;47851.812532464355;13982.0216982945;-0.0;0.0;905608.8179843106;139064.09154080425;0.0;1359483.6429736908;3.2731631991666625;0.28614481170702954
854;2019-07-20 22:27:45.123;604;600;194;194;178;42;184;24;-30;32;770;241;-31;25;191;169;249;557;180;202;183;-88;608;356;339;134;361;298;609;-1.0;0.0;1145.0;366.0;0.0;0;0;98;1;0;0;1;0;0;0;1;1;1;1;0;23056.763671875;11867.515625;2982.68994140625;3926.66552734375;429.0;294150;537.0;0.0;Calculated values ==>;1563654465.123;333.56;333.16;292.56;292.56;290.96000000000004;277.36;273.955091788801;291.56;275.56;270.16;276.36;350.16;297.26000000000005;270.06;275.66;292.26000000000005;290.06;298.06;328.86;293.36;291.46000000000004;326.86;316.06;264.36;241.2770596917726;267.35522164206344;273.955091788801;291.16;6080000.0;3560000.0;3390000.0;1340000.0;3610000.0;2980000.0;6090000.0;0.0;0.0;0.19083333333333333;0.061000000000000006;0.0;0.0;0.0;11867.515625;2982.68994140625;3926.66552734375;23056.763671875;483125.3733217909;482438.6454277463;251571.2762283005;251571.2762283005;245900.07539737452;430412.23801567365;460740.9053925682;438153.8488135099;472689.592463476;531108.5569390481;473621.29924998066;437999.7806145802;446229.49991872185;458215.5228443124;455987.71266879217;412849.5787508997;476144.1392304201;463093.4358352884;460609.1117586345;225359.1397227605;180217.192455513;460854.15370368265;199105.43512826425;194299.75780166386;272.8285773156094;701927.5197185567;282289.1441126864;38074.19675303024;292047.0302490777;0;27;28;51;54;52;47;0;26;22;180247756484.86346;70897911900.0303;156457583429.93265;45618.40561160105;15966.671833100523;-0.0;0.0;906387.7364688445;139313.66398689922;0.0;1359483.6429736908;3.2798370472490785;0.29565260701889384
855;2019-07-20 22:28:45.114;605;601;196;196;180;42;184;24;-29;32;770;242;-31;25;192;169;249;559;180;202;184;-93;603;357;340;134;362;299;604;-2.0;-1.0;1348.0;449.0;0.0;0;0;95;1;0;0;1;0;0;0;1;1;1;1;0;22723.083984375;11488.4501953125;2918.12377929688;3946.37426757812;429.0;294151;537.0;0.0;Calculated values ==>;1563654525.114;333.66;333.26000000000005;292.76000000000005;292.76000000000005;291.16;277.36;274.0616903277293;291.56;275.56;270.26000000000005;276.36;350.16;297.36;270.06;275.66;292.36;290.06;298.06;329.06;293.36;291.56;326.86;316.06;263.86;241.2770596917726;267.47669482898436;274.0616903277293;291.16;6030000.0;3570000.0000000005;3400000.0;1340000.0;3620000.0000000005;2990000.0;6040000.0;0.0;0.0;0.22466666666666668;0.07483333333333334;0.0;0.0;0.0;11488.4501953125;2918.12377929688;3946.37426757812;22723.083984375;483831.1923958877;483149.25184637815;252562.4344330336;252562.4344330336;246774.8296204118;430346.717906069;460585.942006703;438082.61597026663;472689.592463476;531033.1066175749;473608.0391273983;437773.3837767312;446035.36104078725;458192.6064316991;455821.5469402733;414783.4208359532;477050.46674288705;462943.49094247737;460585.942006703;225359.1397227605;180217.192455513;460353.49006412283;199152.17353028563;194299.75780166386;272.8512860360471;702308.9612253315;282483.74796680093;38139.79557688006;292096.1963208769;0;27;28;51;54;52;47;0;26;22;180451425930.4592;70978299840.26544;156636656565.45645;53679.7060681824;19546.56518728215;-0.0;0.0;907215.0966126231;139609.56323805498;0.0;1359483.6429736908;3.989891449001148;0.3625167521568078
856;2019-07-20 22:29:45.114;603;601;199;199;182;43;185;23;-28;33;770;242;-30;28;193;169;249;557;181;203;184;-97;603;355;340;134;360;299;604;-2.0;-1.0;1542.0;314.0;0.0;0;0;91;1;0;0;1;0;0;0;1;1;1;1;0;22652.263671875;11201.19921875;2947.46728515625;3949.33447265625;428.0;294152;536.0;0.0;Calculated values ==>;1563654585.114;333.46000000000004;333.26000000000005;293.06;293.06;291.36;277.46000000000004;273.8482719121499;291.66;275.46000000000004;270.36;276.46000000000004;350.16;297.36;270.16;275.96000000000004;292.46000000000004;290.06;298.06;328.86;293.46000000000004;291.56;326.76000000000005;315.96000000000004;263.46000000000004;241.2770596917726;267.47669482898436;273.8482719121499;291.26000000000005;6030000.0;3550000.0;3400000.0;1340000.0;3600000.0;2990000.0;6040000.0;0.0;0.0;0.257;0.052333333333333336;0.0;0.0;0.0;11201.19921875;2947.46728515625;3949.33447265625;22652.263671875;483546.9763509432;483149.25184637815;253714.130865998;253714.130865998;247470.00263681568;430477.46260093397;460717.9058045354;438236.7768127522;472787.01963726926;531033.1066175749;473608.0391273983;437928.15255369636;446458.05325531313;458650.0266283497;456153.4618424425;414783.4208359532;476754.23954441096;463073.39619993564;460585.942006703;224941.0041839467;179799.33570027514;459952.4360634166;199538.38003392887;194299.75780166386;272.99574654466636;702687.089122467;282672.82837858476;38205.59314971534;292145.076246414;0;27;28;51;54;52;47;0;26;22;180655425930.4592;71058699840.26544;156816056565.45645;61345.48797215759;13628.335598876525;-0.0;0.0;908173.6398962926;139886.0207446063;0.0;1359483.6429736908;4.142657726017789;0.3449971547258385
857;2019-07-20 22:30:45.125;601;600;200;200;184;41;185;22;-28;32;770;242;-29;28;193;169;249;558;180;203;185;-101;604;354;340;133;359;300;605;-1.0;-1.0;1439.0;278.0;0.0;0;0;90;1;0;0;1;0;0;0;1;1;1;1;0;22793.75390625;11221.5478515625;2950.7978515625;3963.85180664062;427.0;294153;535.0;0.0;Calculated values ==>;1563654645.125;333.26000000000005;333.16;293.16;293.16;291.56;277.26000000000005;273.7412296467126;291.66;275.36;270.36;276.36;350.16;297.36;270.26000000000005;275.96000000000004;292.46000000000004;290.06;298.06;328.96000000000004;293.46000000000004;291.66;326.66;315.86;263.06;241.05796691057077;267.5978703862781;273.7412296467126;291.16;6040000.0;3540000.0;3400000.0;1330000.0;3590000.0;3000000.0;6050000.0;0.0;0.0;0.23983333333333334;0.04633333333333333;0.0;0.0;0.0;11221.5478515625;2950.7978515625;3963.85180664062;22793.75390625;483149.25184637815;482893.21749753045;254050.6858757324;254050.6858757324;248131.57239764958;430542.39183029096;460717.9058045354;438011.42202021845;472820.39598721155;530957.6171114945;473477.1806977309;437856.56215164;446264.66230711376;458809.3534931262;456318.79741749674;414405.0300155623;476780.906763687;463073.39619993564;460717.9058045354;224522.8720964353;179381.48055642567;459705.121419687;199323.45038765736;194299.75780166386;272.9065240901765;703065.8753665161;282859.71886088996;38271.548458209494;292194.2374670578;0;27;28;51;54;52;47;0;26;22;180859463330.18036;71138814525.15594;156995789510.21082;57245.33186320924;12064.350757817372;-0.0;0.0;909162.0779073223;140100.165716668;0.0;1359483.6429736908;3.821621515960339;0.31408889840845444
858;2019-07-20 22:31:45.125;599;598;200;200;185;40;186;22;-26;32;770;242;-28;29;194;170;249;558;181;204;185;-103;605;354;340;134;358;301;606;-2.0;-1.0;1636.0;282.0;0.0;0;0;89;1;0;0;1;0;0;0;1;1;1;1;0;22886.37109375;11086.8154296875;2915.1484375;3970.744140625;426.0;294154;533.0;0.0;Calculated values ==>;1563654705.125;333.06;332.96000000000004;293.16;293.16;291.66;277.16;273.7412296467126;291.76000000000005;275.36;270.56;276.36;350.16;297.36;270.36;276.06;292.56;290.16;298.06;328.96000000000004;293.56;291.66;326.46000000000004;315.76000000000005;262.86;241.2770596917726;267.7187500070086;273.7412296467126;291.26000000000005;6050000.0;3540000.0;3400000.0;1340000.0;3579999.9999999995;3010000.0;6060000.0;0.0;0.0;0.27266666666666667;0.047;0.0;0.0;0.0;11086.8154296875;2915.1484375;3970.744140625;22886.37109375;482750.2382553113;482493.3143743933;253998.0585067323;253998.0585067323;248443.7127289093;430542.39183029096;460849.7498312202;438095.2167564963;472689.592463476;530882.0883741961;473346.11288120394;437785.01000687695;446212.05846747686;459104.5488287171;456457.21659632755;414022.5762603435;476659.2451480608;463203.192860954;460717.9058045354;223686.61821467688;178963.62700411686;459349.9629352995;199485.64743234162;194299.75780166386;272.9706667769683;703446.5430748494;283045.6218882337;38337.67009110338;292243.1203528;0;27;28;51;54;52;47;0;26;22;181063463330.18036;71218914525.15594;157176089510.21082;65060.87590238617;12213.62282863902;-0.0;0.0;910181.296305369;140302.4821632218;0.0;1359483.6429736908;4.299546773776939;0.348537013052847
859;2019-07-20 22:32:45.086;598;598;199;198;183;40;187;22;-26;31;771;243;-27;30;195;170;249;561;182;204;186;-103;607;354;340;133;358;302;608;-2.0;-1.0;1503.0;325.0;0.0;0;0;88;1;0;0;1;0;0;0;1;1;1;1;0;22771.642578125;11066.703125;2954.72314453125;3982.72509765625;425.0;294155;532.0;0.0;Calculated values ==>;1563654765.086;332.96000000000004;332.96000000000004;293.06;292.96000000000004;291.46000000000004;277.16;273.7412296467126;291.86;275.36;270.56;276.26000000000005;350.26;297.46000000000004;270.46000000000004;276.16;292.66;290.16;298.06;329.26000000000005;293.56;291.76000000000005;326.36;315.66;262.86;241.05796691057077;267.8393353686513;273.7412296467126;291.36;6070000.0;3540000.0;3400000.0;1330000.0;3579999.9999999995;3020000.0;6080000.0;0.0;0.0;0.2505;0.05416666666666667;0.0;0.0;0.0;11066.703125;2954.72314453125;3982.72509765625;22771.642578125;482379.36818166275;482265.30342056026;253507.82799656468;253124.74154521193;247659.9458443668;430542.39183029096;460981.4747500721;437869.15320432716;472723.10170879104;530910.7679791142;473332.91330946685;437713.4967235476;446159.5380015785;459240.64650238265;456457.21659632755;413244.9828583993;476861.72569108335;463203.192860954;460849.7498312202;223268.49639005636;178545.77502346144;459504.5943874143;199096.83099234916;194299.75780166386;272.81679946768867;703826.7792076566;283230.1145445249;38403.90592009275;292292.0041541512;0;27;28;51;54;52;47;0;26;22;181267330730.06363;71298962460.1101;157356871925.1073;59812.46671410049;14105.420517232695;-0.0;0.0;911221.2310959718;140521.6649628271;0.0;1359483.6429736908;4.105602409344784;0.34691028657311257
860;2019-07-20 22:33:45.096;598;598;198;198;182;39;187;20;-24;31;773;244;-25;30;196;170;249;563;181;205;186;-103;620;349;340;134;354;304;621;-1.0;-1.0;1350.0;383.0;0.0;0;0;90;1;0;0;1;0;0;0;1;1;1;1;0;23214.345703125;11481.28515625;3154.58349609375;4010.95874023438;424.0;294156;532.0;0.0;Calculated values ==>;1563654825.096;332.96000000000004;332.96000000000004;292.96000000000004;292.96000000000004;291.36;277.06;273.20264511476705;291.86;275.16;270.76000000000005;276.26000000000005;350.46000000000004;297.56;270.66;276.16;292.76000000000005;290.16;298.06;329.46000000000004;293.66;291.76000000000005;326.36;315.56;262.86;241.2770596917726;268.0796299477929;273.20264511476705;291.26000000000005;6200000.0;3490000.0;3400000.0;1340000.0;3540000.0;3040000.0;6210000.0;0.0;0.0;0.225;0.06383333333333334;0.0;0.0;0.0;11481.28515625;3154.58349609375;4010.95874023438;23214.345703125;480887.1720580536;480771.53932134015;252492.9300593677;252492.9300593677;246814.85198367838;430862.6128555636;460981.4747500721;437727.04723144654;472592.1488768574;530968.349634598;473188.49693772214;437570.5891863215;445769.9504256632;460005.1178186515;457276.10456866643;407696.6536165812;475573.801341996;463332.8815017349;460849.7498312202;223268.49639005636;178127.92459426197;459349.9629352995;197201.95360849693;194299.75780166386;272.0419603338612;704210.0596460343;283418.0457634892;38470.53105440325;292342.9235279631;0;27;28;51;54;52;47;0;26;22;181471364730.0312;71379075810.09738;157538702225.0784;54118.146065163666;16733.781262027565;-0.0;0.0;912170.8111059436;140778.70114317146;0.0;1359483.6429736908;3.7996773303855402;0.3357428127004807
861;2019-07-20 22:34:45.127;602;601;197;197;182;36;188;20;-24;29;775;243;-25;30;197;170;249;568;181;206;187;-102;612;352;341;133;356;302;612;-1.0;-2.0;1643.0;577.0;0.0;0;0;89;1;0;0;1;0;0;0;1;1;1;1;0;22808.556640625;11199.1005859375;3036.97192382812;3993.31982421875;423.0;294157;530.0;0.0;Calculated values ==>;1563654885.127;333.36;333.26000000000005;292.86;292.86;291.36;276.76000000000005;273.5264737036516;291.96000000000004;275.16;270.76000000000005;276.06;350.66;297.46000000000004;270.66;276.16;292.86;290.16;298.06;329.96000000000004;293.76000000000005;291.86;326.16;315.46000000000004;262.96000000000004;241.05796691057077;267.8393353686513;273.5264737036516;291.26000000000005;6120000.0;3520000.0000000005;3410000.0;1330000.0;3560000.0;3020000.0;6120000.0;0.0;0.0;0.2738333333333333;0.09616666666666666;0.0;0.0;0.0;11199.1005859375;3036.97192382812;3993.31982421875;22808.556640625;482384.6203610535;482240.6096103885;252548.8922199894;252548.8922199894;247156.29204244612;430671.36484660726;460958.93229944515;438179.53515710204;472528.46462518856;531327.671585697;473332.91330946685;438024.4983934438;446159.5380015785;459826.77920233493;456785.9764066114;411220.489454843;477417.1535860468;463313.2772937481;460827.03849421034;222432.26289678228;177710.07569661198;459604.87277860823;197561.5030475652;194299.75780166386;272.19770804646356;704593.7819872729;283607.14663010085;38537.2678387924;292394.54648133303;0;27;28;51;54;52;47;0;26;22;181675770285.49878;71459217195.28072;157720596155.4945;65889.2377926615;25199.837389135304;-0.0;0.0;913171.3893388394;141128.32851358905;0.0;1359483.6429736908;4.9968245519617716;0.460412650425204
862;2019-07-20 22:35:45.097;605;602;193;192;179;39;188;20;-25;29;777;242;-27;29;198;171;249;556;181;206;187;-102;602;356;341;135;360;302;603;-2.0;-1.0;1603.0;495.0;0.0;0;0;84;1;0;0;1;0;0;0;1;1;1;1;0;21440.7421875;10632.3388671875;2937.14501953125;3982.02587890625;422.0;294158;529.0;0.0;Calculated values ==>;1563654945.097;333.66;333.36;292.46000000000004;292.36;291.06;277.06;273.955091788801;291.96000000000004;275.16;270.66;276.06;350.86;297.36;270.46000000000004;276.06;292.96000000000004;290.26000000000005;298.06;328.76000000000005;293.76000000000005;291.86;326.06;315.36;262.96000000000004;241.49495122638035;267.8393353686513;273.955091788801;291.26000000000005;6020000.0;3560000.0;3410000.0;1350000.0;3600000.0;3020000.0;6030000.0;0.0;0.0;0.26716666666666666;0.0825;0.0;0.0;0.0;10632.3388671875;2937.14501953125;3982.02587890625;21440.7421875;483943.4273638246;483404.6986455559;251481.3689691783;251109.4010582473;246468.15882769183;430412.23801567365;460958.93229944515;438024.4983934438;472265.74392498133;531536.0717182884;473214.8347337811;437713.4967235476;446017.8014079234;459332.9633764908;456265.7794717768;415157.8656631484;476727.70859406644;463313.2772937481;460827.03849421034;222014.15119762826;177292.22831007556;459295.6812261077;198912.11532487013;194299.75780166386;272.7518972812981;704962.3417708061;283788.984327243;38603.695822145615;292444.30589686637;0;27;28;51;54;52;47;0;26;22;181880267984.78333;71539576994.99957;157901705554.8609;63882.85834315394;21481.6441868521;-0.0;0.0;914252.2827524558;141517.14635252208;0.0;1359483.6429736908;4.863655814794589;0.43678313032805594
863;2019-07-20 22:36:45.118;603;601;196;196;178;40;189;19;-24;30;777;243;-25;32;198;169;249;549;180;207;188;-102;612;351;341;134;356;304;613;-2.0;-1.0;1251.0;320.0;0.0;0;0;86;1;0;0;1;0;0;0;1;1;1;1;0;21786.39453125;10998.744140625;3070.13305664062;3996.56469726562;422.0;294159;528.0;0.0;Calculated values ==>;1563655005.118;333.46000000000004;333.26000000000005;292.76000000000005;292.76000000000005;290.96000000000004;277.16;273.4187578820637;292.06;275.06;270.76000000000005;276.16;350.86;297.46000000000004;270.66;276.36;292.96000000000004;290.06;298.06;328.06;293.86;291.96000000000004;325.96000000000004;315.36;262.96000000000004;241.2770596917726;268.0796299477929;273.4187578820637;291.16;6120000.0;3510000.0;3410000.0;1340000.0;3560000.0;3040000.0;6130000.0;0.0;0.0;0.2085;0.05333333333333334;0.0;0.0;0.0;10998.744140625;3070.13305664062;3996.56469726562;21786.39453125;482528.5113110316;482126.500114509;252126.7401544171;252126.7401544171;245753.31027324407;430735.4089219946;461090.70703611366;437727.04723144654;472494.68880147435;531385.6704624288;473070.1014623026;437570.5891863215;446054.7494118788;459961.8549604037;456812.3516013391;411220.489454843;474447.00116954994;463443.0163266795;460958.93229944515;221596.04284303306;177292.22831007556;459450.45049997064;197999.78555317505;194299.75780166386;272.36854052807786;705322.6939901595;283969.30644340813;38670.20734799898;292494.3840688514;0;27;28;51;54;52;47;0;26;22;182084939595.28415;71620305240.19711;158083569185.3059;49983.134059919605;13944.0354638291;-0.0;0.0;915201.4981339485;141812.4636752327;0.0;1359483.6429736908;3.5386441082905753;0.3053895089751148
864;2019-07-20 22:37:45.108;602;601;200;200;183;39;189;19;-24;29;777;242;-25;31;199;168;249;555;181;207;188;-102;603;354;341;134;358;303;604;-1.0;0.0;1534.0;366.0;0.0;0;0;86;1;0;0;1;0;0;0;1;1;1;1;0;21909.326171875;10797.125;2975.99658203125;3988.298828125;421.0;294160;527.0;0.0;Calculated values ==>;1563655065.108;333.36;333.26000000000005;293.16;293.16;291.46000000000004;277.06;273.7412296467126;292.06;275.06;270.76000000000005;276.06;350.86;297.36;270.66;276.26000000000005;293.06;289.96000000000004;298.06;328.66;293.86;291.96000000000004;325.86;315.26000000000005;262.96000000000004;241.2770596917726;267.9596281332873;273.7412296467126;291.26000000000005;6030000.0;3540000.0;3410000.0;1340000.0;3579999.9999999995;3030000.0;6040000.0;0.0;0.0;0.25566666666666665;0.061000000000000006;0.0;0.0;0.0;10797.125;2975.99658203125;3988.298828125;21909.326171875;483404.6986455559;483149.25184637815;254103.59514874054;254103.59514874054;247820.3140032839;430542.39183029096;461090.70703611366;437953.82195464283;472397.21216106473;531460.8904239582;473083.3453044321;437798.07955487026;446107.1014639255;459783.670977022;456180.22461298853;414783.4208359532;476457.44325498835;463443.0163266795;460958.93229944515;221177.93781777218;176874.38241465177;459450.45049997064;198952.9934002492;194299.75780166386;272.7597868440715;705686.7643075758;284150.90841423505;38736.73678729958;292544.76008511276;0;27;28;51;54;52;47;0;26;22;182289505495.31668;71700691840.2099;158265638835.33484;61104.5451670733;15890.34488308301;-0.0;0.0;916127.0745058772;142061.0420748571;0.0;1359483.6429736908;4.334951162246543;0.370974789338619
865;2019-07-20 22:38:45.119;600;599;199;199;183;41;190;20;-25;30;777;242;-26;32;200;169;249;547;181;208;189;-103;600;355;341;135;360;303;602;-2.0;0.0;1322.0;408.0;0.0;0;0;84;1;0;0;1;0;0;0;1;1;1;0;0;21673.84375;10636.650390625;2917.86474609375;3994.17919921875;420.0;294161;526.0;0.0;Calculated values ==>;1563655125.119;333.16;333.06;293.06;293.06;291.46000000000004;277.26000000000005;273.8482719121499;292.16;275.16;270.66;276.16;350.86;297.36;270.56;276.36;293.16;290.06;298.06;327.86;293.96000000000004;292.06;325.76000000000005;315.16;262.86;241.49495122638035;267.9596281332873;273.8482719121499;291.26000000000005;6000000.0;3550000.0;3410000.0;1350000.0;3600000.0;3030000.0;6020000.0;0.0;0.0;0.22033333333333335;0.068;0.0;0.0;0.0;10636.650390625;2917.86474609375;3994.17919921875;21673.84375;483458.8053809721;483090.47624774935;253818.91998113127;253818.91998113127;247901.4843493872;430477.46260093397;461222.3633614229;437798.07955487026;472363.3712700832;531460.8904239582;473083.3453044321;437642.0229114993;446248.92018464074;459605.1665242781;456153.4618424425;415895.3583970823;475511.78036953125;463572.6479362492;461090.70703611366;220759.83610629753;176456.53798984195;459194.9831123736;198604.13985470668;194299.75780166386;272.6254347791895;706050.0239751601;284329.5559549585;38803.26963288906;292593.8846006237;0;27;28;51;54;52;47;0;26;22;182494143005.03702;71781406635.0996;158447472165.08633;52702.39804726938;17720.177341521354;-0.0;0.0;917075.6395697525;142341.18110908824;0.0;1359483.6429736908;4.012980911324795;0.3603804360089593
866;2019-07-20 22:39:45.089;598;598;202;202;183;39;193;18;-23;30;777;243;-24;31;200;168;249;549;181;208;192;-105;610;353;358;134;358;304;611;89.0;-1.0;1504.0;580.0;0.0;0;0;86;1;0;0;1;0;0;0;1;1;1;1;0;22420.23828125;10963.5546875;3010.09228515625;4024.32568359375;420.0;294162;526.0;0.0;Calculated values ==>;1563655185.089;332.96000000000004;332.96000000000004;293.36;293.36;291.46000000000004;277.06;273.6339639331285;292.46000000000004;274.96000000000004;270.86;276.16;350.86;297.46000000000004;270.76000000000005;276.26000000000005;293.16;289.96000000000004;298.06;328.06;293.96000000000004;292.36;325.76000000000005;315.16;262.66;241.2770596917726;268.0796299477929;273.6339639331285;291.26000000000005;6100000.0;3529999.9999999995;3579999.9999999995;1340000.0;3579999.9999999995;3040000.0;6110000.0;0.014833333333333334;0.0;0.25066666666666665;0.09666666666666666;0.0;0.014833333333333334;0.0;10963.5546875;3010.09228515625;4024.32568359375;22420.23828125;482036.81703937467;481922.39483991737;254513.60386291216;254513.60386291216;247541.3522825979;430607.02586249536;458968.31293219293;437883.18805776763;472494.68880147435;531385.6704624288;473070.1014623026;437727.04723144654;445912.450752771;459919.0894837036;456345.4936063226;412044.84185956523;474696.20480847085;460997.6953817449;458831.93800034054;220759.83610629753;176456.53798984195;459148.8962364627;197621.70395709758;197621.70395709758;272.2257765766118;706417.2909335872;284509.4676631742;38870.05709650735;292643.25954275334;0;27;28;51;54;52;47;0;26;22;182703738155.13702;71862066285.13808;158629481115.17316;60225.545347901294;25280.96192033863;-0.0;3874.6184716414373;918016.2352320636;142699.3447650277;0.0;1359515.9153167263;4.966177438259567;0.44051077200957983
867;2019-07-20 22:40:45.130;598;597;200;199;185;46;199;21;-24;30;778;242;-25;33;201;169;249;551;181;209;198;-107;596;367;362;137;372;303;597;-1.0;-1.0;1482.0;635.0;0.0;0;0;85;1;0;0;1;0;0;0;1;1;1;1;0;21993.580078125;10650.787109375;2781.01293945312;3998.45336914062;420.0;294163;527.0;0.0;Calculated values ==>;1563655245.13;332.96000000000004;332.86;293.16;293.06;291.66;277.76000000000005;275.1157276137837;293.06;275.26000000000005;270.76000000000005;276.16;350.96000000000004;297.36;270.66;276.46000000000004;293.26000000000005;290.06;298.06;328.26000000000005;294.06;292.96000000000004;325.86;315.16;262.46000000000004;241.92719264551067;267.9596281332873;275.1157276137837;291.26000000000005;5960000.0;3670000.0000000005;3620000.0000000005;1370000.0;3720000.0000000005;3030000.0;5970000.0;0.0;0.0;0.247;0.10583333333333332;0.0;0.0;0.0;10650.787109375;2781.01293945312;3998.45336914062;21993.580078125;483626.3177599472;483371.7594929255;254482.1433675433;254085.87922396077;248822.2857255076;429675.2189834977;459153.1681162232;437953.82195464283;472100.0868749512;531565.1381811216;473083.3453044321;437798.07955487026;446390.54166232125;457830.9065929275;454136.30299986363;417327.5767898073;476719.0788556959;460513.55173570686;459016.37217970134;221177.93781777218;176456.53798984195;458479.1509651868;200755.85211942976;197621.70395709758;273.5274972894058;706787.6589993916;284689.7102602004;38936.959274025474;292691.5517301882;0;27;28;51;54;52;47;0;26;22;182919885755.59708;71943421840.31123;158811705550.561;58587.89854929763;27275.715794509284;-0.0;0.0;919007.0238432046;143137.61636133236;0.0;1359548.2258678584;4.926125414521549;0.47276930552561197
868;2019-07-20 22:41:45.110;594;593;199;198;182;57;199;27;-23;33;776;243;-25;32;201;166;249;541;182;210;198;-109;599;370;350;137;374;304;599;475.0;-1.0;1419.0;500.0;0.0;42;0;86;1;0;0;1;0;0;0;1;1;1;1;0;23035.853515625;10670.9892578125;3964.701171875;3996.4755859375;420.0;294164;529.0;0.0;Calculated values ==>;1563655305.11;332.56;332.46000000000004;293.06;292.96000000000004;291.36;278.86;275.4277932560699;293.06;275.86;270.86;276.46000000000004;350.76;297.46000000000004;270.66;276.36;293.26000000000005;289.76000000000005;298.06;327.26000000000005;294.16;292.96000000000004;326.06;315.16;262.26000000000005;241.92719264551067;268.0796299477929;275.4277932560699;291.36;5990000.0;3700000.0;3500000.0;1370000.0;3740000.0;3040000.0;5990000.0;0.07916666666666666;0.0;0.2365;0.08333333333333333;0.0;0.07916666666666666;0.0;10670.9892578125;3964.701171875;3996.4755859375;23035.853515625;482718.41065905406;482575.81565657933;253978.2236231355;253586.95122622157;247671.25409240247;429467.9694778635;461027.8975196058;437883.18805776763;472393.7743832905;531281.3534008304;473070.1014623026;437570.5891863215;446054.7494118788;457507.3205629624;453188.1698961856;416258.61447977775;474987.27030838357;462484.7073916963;460894.73399835604;222014.15119762826;176456.53798984195;458276.5452544923;202669.94306480448;202669.94306480448;274.2905027907543;707162.7791962078;284867.3325021208;39003.56147360491;292747.747276149;0;27;28;51;54;52;47;0;26;22;183133414554.81622;72025594440.01073;158993744849.8953;55627.932440835786;21300.550182473984;-0.0;20442.795948906165;919958.5051651123;143542.2836422552;0.0;1359718.5257145988;5.225977403301368;0.35350062913712704
869;2019-07-20 22:42:45.111;588;589;203;202;183;55;198;31;-22;35;774;244;-24;34;201;161;249;544;181;211;197;-111;602;366;347;137;371;305;602;460.0;-3.0;1497.0;436.0;0.0;49;0;89;1;0;0;1;0;0;0;1;1;1;1;0;23938.009765625;11027.80859375;4312.22265625;4014.59301757812;421.0;294165;532.0;0.0;Calculated values ==>;1563655365.111;331.96000000000004;332.06;293.46000000000004;293.36;291.46000000000004;278.66;275.0112864084945;292.96000000000004;276.26000000000005;270.96000000000004;276.66;350.56000000000006;297.56;270.76000000000005;276.56;293.26000000000005;289.26000000000005;298.06;327.56;294.26000000000005;292.86;326.36;315.26000000000005;262.06;241.92719264551067;268.19934244402924;275.0112864084945;291.26000000000005;6020000.0;3660000.0;3470000.0000000005;1370000.0;3710000.0;3050000.0;6020000.0;0.07666666666666666;0.0;0.2495;0.07266666666666667;0.0;0.07666666666666666;0.0;11027.80859375;4312.22265625;4014.59301757812;23938.009765625;481515.91932872974;481659.6535857214;255402.6466436312;255002.03857532237;247901.4843493872;429743.705733735;461356.5932634558;437812.597326149;472589.4791058512;530997.2517075465;473056.9634372156;437499.1961693786;446144.86104575056;457992.1259972788;453158.4795750986;415157.8656631484;475063.28547974775;463067.35107743245;461224.17396879604;223268.49639005636;176874.38241465177;458073.8067698351;201937.27234302365;201937.27234302365;273.98656897458915;707554.2345821151;285048.1588317725;39070.32149146726;292816.7227911469;0;27;28;51;54;52;47;0;26;22;183342518040.39453;72107795810.23807;159176447895.40057;58850.89358328978;18612.588168348302;-0.0;19878.662457975883;920912.5112844554;143874.8986729234;0.0;1360054.5434691214;5.029399840774825;0.3280912735071097
870;2019-07-20 22:43:45.111;585;586;205;204;184;50;197;32;-22;37;774;245;-23;33;202;159;249;548;182;210;196;-116;603;367;355;135;371;306;603;307.0;-2.0;1321.0;278.0;0.0;73;0;91;1;0;0;1;0;0;0;1;1;1;1;0;25300.87109375;11137.4052734375;5002.26318359375;4035.65600585938;421.0;294166;534.0;0.0;Calculated values ==>;1563655425.111;331.66;331.76000000000005;293.66;293.56;291.56;278.16;275.1157276137837;292.86;276.36;270.96000000000004;276.86;350.56000000000006;297.66;270.86;276.46000000000004;293.36;289.06;298.06;327.96000000000004;294.16;292.76000000000005;326.56;315.26000000000005;261.56;241.49495122638035;268.3187672390254;275.1157276137837;291.36;6030000.0;3670000.0000000005;3550000.0;1350000.0;3710000.0;3060000.0;6030000.0;0.051166666666666666;0.0;0.22016666666666668;0.04633333333333333;0.0;0.051166666666666666;0.0;11137.4052734375;5002.26318359375;4035.65600585938;25300.87109375;480968.12502529495;481112.41136689665;256155.0880383867;255748.9203190602;248213.59236852813;429675.2189834977;459983.4243893901;437585.1090581189;473046.2935902154;530921.7713363036;473043.9314399156;437427.84448784514;445807.4384647189;458131.38596755697;452695.1637936946;414783.4208359532;475537.6114990033;461725.47914583527;459848.5200899102;224104.74344509715;176874.38241465177;457883.02709153993;202629.84830618443;202629.84830618443;274.26119701895345;707964.5585892765;285232.86894733243;39137.406899995905;292894.34350647894;0;27;28;51;54;52;47;0;26;22;183553118040.39453;72189395810.23807;159359747895.40057;51729.3165755509;11826.730617054804;-0.0;13161.022039600635;921834.0130357791;144128.55966280174;0.0;1360329.874173268;3.802519725187838;0.24779792026344888
