;time;temperatura_mandata_mt;temperatura_valle_uta;temperatura_valle_gc;temperatura_valle_rig_pdc;temperatura_uscita_rig_fascio;t_rec;temperatura_asp_eiettori;temperatura_out_rig_liquida_mt_bt;temperatura_out_evap_mt;temperatura_aspirazione_bt;temperatura_mandata_bt;temperatura_uscita_intercooler;temperatura_out_ev_mt_intercooler;temperatura_aspirazione_mt;temperatura_asp_aux_pdc;temperatura_asp_aux;temperatura_monte_pdc;t_out_uta_1e2_gc;t_out_uta_1_evap;t_out_uta_2_evap;temp_out_evap_1_2;t_out_evap_bt;pressione_mandata;pressione_ricevitore;p_out_evap_uta;pressione_spirazione_bt;pressione_aspirazione_aux_pdc;pressione_aspirazione_mt;pressione_monte_eiettore;portata_liquido_evap_uta;portata_gas_uta_heating;portata_liquido_mt;portata_liquido_bt;portata_gas_back_up_uta;inverter_aux_1;inverter_bt_1;inverter_mt_1;stato_mt1;stato_mt2;stato_mt3;stato_aux1;stato_aux2;stato_aux3;stato_aux4;stato_lt1;stato_lt2;stato_lt3;stato_level_asp1;stato_level_asp2;potenza_elettrica_totale;potenza_elettrica_mt;potenza_elettrica_aux;potenza_elettrica_lt;temp_out_acs;id;tin_acs;portata_acqua_acs;Calculated values ==>;Timestamp seconds;T1 MT discharge;T2 After AHU;T3 GC Outlet;T4 Inlet IHX 1;T5 Inlet IHX 2;T6 Receiver;T6 Receiver sat;T7 Ejector inlet;T8 Liquid out IHX;T9 MT section outlet;T10 LT suction;T11 LT discharge;T12 Intercooler outlet;T13 out intercooler and MT section;T14 MT suction;T15 Aux_HP suction;T16 Aux suction;T17 Inlet AHU (heating);T18 Outlet AHU (heating);T19 Outlet AHU (cooling);T20 Outlet AHU (cooling);T21 Water in DHW;T22 Water out DHW;T23 LT section outlet;LT evaporation temp;MT evaporation temp;AHU saturation temp;Tair external air;P1 discharge;P2 receiver;P3 AHU evaporation;P4 LT suction;P5 Aux HP suction;P6 MT suction;P7 ejector inlet;M1 AHU liquid (cooling);M2 AHU vapour (heating);M3 MT liquid;M4 LT liquid;M5 AHU (no ejectors);Mtotal AHU;DHW water;Power Meter MT;Power Meter AUX;Power Meter LT;Total Power;h1 Enthalpy;h2 Enthalpy;h3 Enthalpy;h4 Enthalpy;h5 Enthalpy;h6 Enthalpy sat;h7 Enthalpy;h9 Enthalpy;h10 Enthalpy;h11 Enthalpy;h12 Enthalpy;h13 Enthalpy;h14 Enthalpy;h15 Enthalpy;h16 Enthalpy;h17 Enthalpy;h18 Enthalpy;h19 Enthalpy;h20 Enthalpy;h21 Enthalpy;h22 Enthalpy;h23 Enthalpy;h8 Enthalpy calc;hmix Enthalpy;T8 calculated;Accumulated Etot;Accumulated E_MT;Accumulated E_LT;Accumulated E_AUX;Number of Cycles MT1;Number of Cycles MT2;Number of Cycles MT3;Number of Cycles AUX1;Number of Cycles AUX2;Number of Cycles AUX3;Number of Cycles AUX4;Number of Cycles LT1;Number of Cycles LT2;Number of Cycles LT3;Accumulated Pevap P3;Accumulated Pevap P4;Accumulated Pevap P6;Cooling duty MT evap;Cooling duty LT evap;Heating duty rooftop heating;Cooling duty rooftop AC;Accumulated cooling MT evap;Accumulated cooling LT evap;Accumulated heating rooftop;Accumulated cooling rooftop;COPtot;ntot
871;2019-07-20 22:44:45.131;585;585;205;204;183;48;197;31;-22;38;777;245;-23;31;203;159;249;552;183;209;196;-123;609;366;354;131;370;305;609;368.0;-1.0;1364.0;247.0;0.0;90;0;93;1;0;0;1;0;0;0;1;1;1;1;0;26390.216796875;11412.76953125;5592.32080078125;4031.55639648438;423.0;294167;535.0;0.0;Calculated values ==>;1563655485.131;331.66;331.66;293.66;293.56;291.46000000000004;277.96000000000004;275.0112864084945;292.86;276.26000000000005;270.96000000000004;276.96000000000004;350.86;297.66;270.86;276.26000000000005;293.46000000000004;289.06;298.06;328.36;294.06;292.76000000000005;326.66;315.46000000000004;260.86;240.61611355647437;268.19934244402924;275.0112864084945;291.46000000000004;6090000.0;3660000.0;3540000.0;1310000.0;3700000.0;3050000.0;6090000.0;0.06133333333333334;0.0;0.22733333333333333;0.04116666666666667;0.0;0.06133333333333334;0.0;11412.76953125;5592.32080078125;4031.55639648438;26390.216796875;480270.29842602555;480270.29842602555;255809.769414572;255410.1034964328;247620.25665513898;429743.705733735;460139.7197406941;437812.597326149;473663.03176242136;531310.4117884313;473175.48660142027;437656.05685647397;445717.11843896436;458430.6779884332;452869.56159724866;412449.5818572194;475395.67222045216;461745.00080896105;460005.1178186515;224522.8720964353;177710.07569661198;457809.3247896791;202603.29068121017;202603.29068121017;274.24629099230816;708395.46124125;285420.84971001954;39204.656078917404;292982.6611357206;0;27;28;51;54;52;47;0;26;22;183765888940.3269;72269222410.2127;159543108995.34232;53470.91571061609;10505.981737465305;-0.0;15787.312064429734;922710.9738607527;144314.72763434233;0.0;1360571.190702764;3.7916788992985766;0.23124882954619444
872;2019-07-20 22:45:45.122;587;586;202;202;181;46;199;33;-23;40;784;244;-25;24;204;158;249;555;183;209;198;-125;610;366;354;138;371;304;610;561.0;-1.0;1234.0;353.0;0.0;98;99;91;1;0;0;1;0;0;0;1;1;0;1;0;25868.673828125;11321.958984375;5915.54248046875;3175.62573242188;424.0;294168;535.0;0.0;Calculated values ==>;1563655545.122;331.86;331.76000000000005;293.36;293.36;291.26000000000005;277.76000000000005;275.0112864084945;293.06;276.46000000000004;270.86;277.16;351.56000000000006;297.56;270.66;275.56;293.56;288.96000000000004;298.06;328.66;294.06;292.96000000000004;326.66;315.56;260.66;242.14157278889297;268.0796299477929;275.0112864084945;291.46000000000004;6100000.0;3660000.0;3540000.0;1380000.0;3710000.0;3040000.0;6100000.0;0.0935;0.0;0.20566666666666666;0.05883333333333333;0.0;0.0935;0.0;11321.958984375;5915.54248046875;3175.62573242188;25868.673828125;480444.66327134776;480299.1710716849;254566.69763744168;254566.69763744168;246888.6071259678;429743.705733735;460408.5339665152;437883.18805776763;472947.9820155742;532115.6478452821;473188.49693772214;437570.5891863215;444910.62925437774;458409.4515924228;452724.82029402856;412044.84185956523;475722.30515465693;461745.00080896105;460274.1915433627;224522.8720964353;178127.92459426197;456489.8887266184;201877.29466441614;201877.29466441614;273.9631257644745;708830.8866723883;285610.2773623737;39264.70692095096;293078.54561146797;0;27;28;51;54;52;47;0;26;22;183978257080.1041;72349910305.12805;159725781590.15067;48538.54540789929;14979.70761732623;-0.0;24160.109858181502;923560.9251906888;144527.0765216311;0.0;1360904.0359508258;4.2951950495439855;0.24674698261804648
873;2019-07-20 22:46:45.163;589;588;200;200;179;48;202;35;-22;41;790;240;-24;20;204;157;249;557;181;209;201;-123;609;369;357;141;373;305;608;663.0;-2.0;1177.0;492.0;0.0;98;99;93;1;0;0;1;0;0;0;1;1;0;1;0;25620.6796875;11452.5498046875;5872.08740234375;3158.36376953125;425.0;294169;534.0;0.0;Calculated values ==>;1563655605.163;332.06;331.96000000000004;293.16;293.16;291.06;277.96000000000004;275.3239800832674;293.36;276.66;270.96000000000004;277.26000000000005;352.16;297.16;270.76000000000005;275.16;293.56;288.86;298.06;328.86;294.06;293.26000000000005;326.56;315.66;260.86;242.77792619122317;268.19934244402924;275.3239800832674;291.26000000000005;6090000.0;3690000.0;3570000.0000000005;1410000.0;3729999.9999999995;3050000.0;6080000.0;0.1105;0.0;0.19616666666666666;0.082;0.0;0.1105;0.0;11452.5498046875;5872.08740234375;3158.36376953125;25620.6796875;480851.2489341445;480822.2477662644;253893.63640226962;253893.63640226962;246278.27668404893;429537.3511455088;460345.3573976857;437812.597326149;472653.6706096803;532666.5346940202;472582.2410920194;437499.1961693786;444132.64570135507;458088.6167706479;452052.8049603788;412449.5818572194;476266.45142326975;461285.69911667117;460210.5064603235;224104.74344509715;178545.77502346144;456210.3019707529;201890.50491366678;201890.50491366678;273.9817066128387;709260.2578225288;285800.19462419517;39317.52623546432;293176.8429847041;0;27;28;51;54;52;47;0;26;22;184191702835.5584;72433667500.30632;159908606435.5398;46280.05046158192;20854.22335868106;-0.0;28544.36017090557;924351.6200971772;144825.896668063;0.0;1361343.539991347;4.67112383095856;0.27564686539054994
874;2019-07-20 22:47:45.093;587;587;201;201;180;52;205;37;-21;42;792;237;-23;21;205;155;249;557;181;209;204;-118;605;373;360;142;378;306;604;646.0;-1.0;1441.0;479.0;0.0;98;99;96;1;0;0;1;0;0;0;1;1;0;1;0;25770.97265625;11570.048828125;5731.9833984375;3157.72021484375;426.0;294170;532.0;0.0;Calculated values ==>;1563655665.093;331.86;331.86;293.26000000000005;293.26000000000005;291.16;278.36;275.73799182748917;293.66;276.86;271.06;277.36;352.36;296.86;270.86;275.26000000000005;293.66;288.66;298.06;328.86;294.06;293.56;326.36;315.76000000000005;261.36;242.98782864720522;268.3187672390254;275.73799182748917;291.26000000000005;6050000.0;3729999.9999999995;3600000.0;1420000.0;3779999.9999999995;3060000.0;6040000.0;0.10766666666666666;0.0;0.24016666666666667;0.07983333333333334;0.0;0.10766666666666666;0.0;11570.048828125;5731.9833984375;3157.72021484375;25770.97265625;481025.2245602881;481140.96192531305;254495.983583721;254495.983583721;246774.8296204118;429258.0297950786;460283.3014425634;437742.05038880615;472620.9849758201;532800.6463866218;472092.43219836877;437427.84448784514;444076.66985911725;457421.02735945286;451046.75081797567;414022.5762603435;476754.23954441096;460823.4196012535;460147.9425315409;223268.49639005636;178963.62700411686;456562.64333747205;203395.39332713644;203395.39332713644;274.58633435075444;709688.0219497704;285991.82578143297;39370.09886214479;293273.430757079;0;27;28;51;54;52;47;0;26;22;184406551884.943;72518468450.06342;160091692585.01538;56282.255470977674;20211.18545915846;-0.0;27643.69113100754;925205.3088439733;145167.70916020242;0.0;1361811.2274781356;5.089852986216585;0.3045142019084552
875;2019-07-20 22:48:45.123;580;582;203;202;182;59;207;40;-21;44;791;237;-22;22;205;156;249;554;180;209;205;-113;601;381;365;143;385;306;600;856.0;-1.0;1430.0;352.0;0.0;98;99;98;1;0;0;1;0;0;0;1;1;0;1;0;25946.71484375;11675.6982421875;5603.50390625;3147.48803710938;427.0;294171;530.0;0.0;Calculated values ==>;1563655725.123;331.16;331.36;293.46000000000004;293.36;291.36;279.06;276.55624918942954;293.86;277.16;271.06;277.56;352.26;296.86;270.96000000000004;275.36;293.66;288.76000000000005;298.06;328.56;294.06;293.66;326.16;315.86;261.86;243.1966462407574;268.3187672390254;276.55624918942954;291.16;6010000.0;3810000.0;3650000.0;1430000.0;3850000.0;3060000.0;6000000.0;0.14266666666666666;0.0;0.23833333333333334;0.058666666666666666;0.0;0.14266666666666666;0.0;11675.6982421875;5603.50390625;3147.48803710938;25946.71484375;480478.33616160456;480883.443338608;255516.7015149536;255113.95087508048;247630.673961237;428684.9695293014;459773.3670170544;437742.05038880615;472686.96060398995;532696.3376463689;472092.43219836877;437585.1090581189;444222.0935492395;456274.8013262246;449746.9700822775;415528.4760288029;476796.8386114724;460046.18574337027;459499.9958173634;222432.26289678228;179381.48055642567;456915.96184611396;206343.6160419887;206343.6160419887;275.7593563398536;710119.2181690962;286185.6371975393;39422.6685359204;293367.9403824368;0;27;28;51;54;52;47;0;26;22;184624160634.8393;72604011200.02264;160275384384.92783;55149.9601859915;14700.244287175348;-0.0;36116.976847953454;926134.3749415706;145458.78320557374;0.0;1362342.8320471568;5.187682407603093;0.24543815777199166
876;2019-07-20 22:49:45.124;571;573;207;207;184;57;205;44;-20;47;789;237;-21;24;205;153;249;548;181;210;204;-109;635;368;352;144;372;307;627;753.0;0.0;1154.0;163.0;0.0;0;99;98;1;0;0;1;1;0;0;1;1;0;1;0;38991.5546875;12488.2275390625;17359.671875;3119.31665039062;428.0;294172;528.0;0.0;Calculated values ==>;1563655785.124;330.26000000000005;330.46000000000004;293.86;293.86;291.56;278.86;275.2199585193972;293.66;277.56;271.16;277.86;352.06000000000006;296.86;271.06;275.56;293.66;288.46000000000004;298.06;327.96000000000004;294.16;293.56;325.96000000000004;315.96000000000004;262.26000000000005;243.40439225979637;268.43790593516167;275.2199585193972;291.26000000000005;6350000.0;3679999.9999999995;3520000.0000000005;1440000.0;3720000.0000000005;3070000.0;6270000.0;0.1255;0.0;0.19233333333333333;0.027166666666666665;0.0;0.1255;0.0;12488.2275390625;17359.671875;3119.31665039062;38991.5546875;475067.57063995884;476349.91098614933;255614.01047063296;255614.01047063296;247271.46751534185;429606.4342157736;461518.7692375384;437671.5478804793;472851.94155074406;532413.0832545107;471959.11421823193;437514.20447033056;444312.00193913304;458388.35545943934;451644.0475796746;399671.23530015344;472530.21536899783;462181.9758583779;461385.765245253;221596.04284303306;179799.33570027514;457167.36766345974;203865.6529385402;203865.6529385402;274.74496322597224;710660.3794358907;286387.00660237414;39474.892778850204;293559.3033704731;0;27;28;51;55;52;47;0;26;22;184839264220.43417;72690112635.26077;160459287450.43643;44968.667127166285;6881.3632500269805;-0.0;32318.774094492455;926968.7107435192;145638.63293299332;0.0;1362913.13947822;2.5531062224705314;0.09791666412575983
877;2019-07-20 22:50:45.114;581;580;202;201;177;37;199;37;-22;45;788;237;-23;24;204;138;249;551;183;211;198;-106;633;355;341;141;359;304;625;694.0;-1.0;257.0;24.0;0.0;0;100;98;1;0;0;1;1;0;0;1;1;0;1;0;38933.1640625;12442.5546875;17488.357421875;3097.373046875;429.0;294173;525.0;0.0;Calculated values ==>;1563655845.114;331.26000000000005;331.16;293.36;293.26000000000005;290.86;276.86;273.8482719121499;293.06;276.86;270.96000000000004;277.66;351.96000000000004;296.86;270.86;275.56;293.56;286.96000000000004;298.06;328.26000000000005;294.26000000000005;292.96000000000004;325.66;316.06;262.56;242.77792619122317;268.0796299477929;273.8482719121499;291.46000000000004;6330000.0;3550000.0;3410000.0;1410000.0;3590000.0;3040000.0;6250000.0;0.11566666666666667;0.0;0.04283333333333333;0.004;0.0;0.11566666666666667;0.0;12442.5546875;17488.357421875;3097.373046875;38933.1640625;476830.1308690991;477641.82585444616;253798.55128664596;253421.89549514974;244994.09540903836;430477.46260093397;462402.04767640535;438039.0146135774;473046.85946660035;532532.5904226259;472358.4094998168;437883.18805776763;444910.62925437774;460303.8616837284;451769.55997270613;400891.3904181491;473246.6700610119;463960.90387154784;462271.42832239304;220341.7376933702;180217.192455513;457951.47199335654;201338.16939153653;201338.16939153653;273.7032052752263;711309.6438634678;286594.7284948754;39526.68989204441;293849.6552146192;0;27;28;51;55;52;47;0;26;22;185047129570.46722;72775598385.27437;160642556900.46558;10138.686203677416;1026.45321040728;-0.0;30181.280283002405;927427.8621500252;145704.520420429;0.0;1363433.8864591508;1.251848816899991;0.0020747855964632854
878;2019-07-20 22:51:45.125;600;600;203;202;175;28;193;28;-25;41;786;237;-26;23;204;130;249;560;180;212;192;-103;628;345;334;141;348;302;621;3773.0;-1.0;87.0;281.0;0.0;0;100;97;1;0;0;1;1;0;0;1;1;0;1;0;38542.45703125;12193.7587890625;17523.970703125;3007.2265625;429.0;294174;523.0;0.0;Calculated values ==>;1563655905.125;333.16;333.16;293.46000000000004;293.36;290.66;275.96000000000004;272.7676641592781;292.46000000000004;275.96000000000004;270.66;277.26000000000005;351.76;296.86;270.56;275.46000000000004;293.56;286.16;298.06;329.16;294.36;292.36;325.46000000000004;316.06;262.86;242.77792619122317;267.8393353686513;272.7676641592781;291.16;6280000.0;3450000.0;3340000.0;1410000.0;3479999.9999999995;3020000.0;6210000.0;0.6288333333333332;0.0;0.0145;0.04683333333333333;0.0;0.6288333333333332;0.0;12193.7587890625;17523.970703125;3007.2265625;38542.45703125;480253.3318355455;481063.52877448313;254380.20699858732;253997.68776365535;244470.42520103816;431113.4868728058;462678.9675340796;438024.4983934438;472653.6706096803;532473.4539595657;472623.515329904;437869.15320432716;445163.16002712236;461996.6892736953;452390.01284978585;403709.7446607398;475120.0062603689;465117.27492883854;462549.5932588311;219505.55070137876;180217.192455513;458257.65504006436;198091.45717338045;198091.45717338045;272.3804910569598;711955.3924038988;286800.06874571176;39577.57088185795;294141.47810631886;0;27;28;51;55;52;47;0;26;22;185249666695.19043;72860213895.15872;160824390230.21707;3479.029097690919;12184.450266756363;-0.0;166300.0912417342;927541.3639155576;145814.63146591297;0.0;1365071.531399492;5.560391595395806;-0.06940428510825003
879;2019-07-20 22:52:45.115;614;613;207;207;177;17;191;17;-28;34;784;236;-29;20;203;125;249;568;180;211;190;-101;626;330;335;138;334;299;620;276.0;-2.0;634.0;73.0;0.0;0;100;87;1;0;0;1;1;0;0;1;1;0;1;0;39012.00390625;11432.2861328125;17878.751953125;2991.861328125;429.0;294175;522.0;0.0;Calculated values ==>;1563655965.115;334.56;334.46000000000004;293.86;293.86;290.86;274.86;271.1026128081217;292.26000000000005;274.86;270.36;276.56;351.56000000000006;296.76000000000005;270.26000000000005;275.16;293.46000000000004;285.66;298.06;329.96000000000004;294.26000000000005;292.16;325.36;316.06;263.06;242.14157278889297;267.47669482898436;271.1026128081217;291.16;6260000.0;3300000.0;3350000.0;1380000.0;3340000.0;2990000.0;6200000.0;0.046;0.0;0.10566666666666666;0.012166666666666666;0.0;0.046;0.0;11432.2861328125;17878.751953125;2991.861328125;39012.00390625;482528.3393590271;483062.12239497126;255992.8416541347;255992.8416541347;245167.7874006723;432012.3539207929;462268.7644298005;438236.7768127522;472360.27449258295;532489.2570598532;472901.6794314094;438082.61597026663;445326.94577851886;463966.887836911;454286.660340094;404759.5163312438;476448.76185838954;464843.7303127885;462138.90036546055;219087.46209138638;180217.192455513;458930.57338890136;194049.20816072513;194049.20816072513;270.69977217905284;712601.5718639516;286996.9196394741;39627.554948887926;294436.4516247197;0;27;28;51;55;52;47;0;26;22;185450333245.22232;72943899945.17203;161004660180.24573;25802.486420897523;3222.7232769428106;-0.0;12332.125841417828;927785.3358761464;145943.0031799454;0.0;1366559.8851084532;1.2802979388671833;0.05836309980980709
880;2019-07-20 22:53:45.106;617;613;208;207;180;18;191;10;-29;27;782;235;-30;20;203;128;249;540;180;209;190;-98;585;337;337;142;341;298;587;493.0;1.0;1271.0;510.0;0.0;1;100;81;1;0;0;1;0;0;0;1;1;0;1;0;23736.572265625;10207.232421875;2937.23999023438;2968.06103515625;429.0;294176;521.0;0.0;Calculated values ==>;1563656025.106;334.86;334.46000000000004;293.96000000000004;293.86;291.16;274.96000000000004;271.8864255623528;292.26000000000005;274.16;270.26000000000005;275.86;351.36;296.66;270.16;275.16;293.46000000000004;285.96000000000004;298.06;327.16;294.06;292.16;325.26000000000005;316.06;263.36;242.98782864720522;267.35522164206344;271.8864255623528;291.16;5850000.0;3370000.0000000005;3370000.0000000005;1420000.0;3410000.0;2980000.0;5870000.0;0.08216666666666667;0.00016666666666666666;0.21183333333333335;0.08499999999999999;0.0;0.08216666666666667;0.0;10207.232421875;2937.23999023438;2968.06103515625;23736.572265625;487494.2742385618;486724.35143178626;258445.82295809477;258006.21474650787;247456.33896408853;431601.1154718507;461965.11022787186;438307.6172986034;471141.87126780767;532356.061458004;472915.7060204766;438153.8488135099;445523.4938528923;462923.40992144315;453500.8752579057;421011.21713266126;476321.7697484509;464293.96163920267;461834.6950695342;218669.37671819705;180217.192455513;458610.87703441497;194122.34931608962;194122.34931608962;270.75528272876926;713124.3982291152;287177.22191117576;39677.21351862688;294609.8922040758;0;27;28;51;55;52;47;0;26;22;185651903005.01083;73027887345.08391;161183733315.05783;51726.579267629175;22481.524856057655;0.0;21997.031076074698;928431.3145115409;146157.17311718554;0.0;1366845.9185043527;5.970826097250893;0.3974864725007155
881;2019-07-20 22:54:45.126;604;602;207;204;184;23;192;7;-31;23;776;234;-32;20;203;133;249;503;182;208;191;-95;588;332;337;144;337;297;590;283.0;-2.0;509.0;163.0;0.0;1;100;69;1;0;0;1;0;0;0;1;1;0;0;0;23119.66015625;9499.0966796875;3004.51611328125;2947.15600585938;430.0;294177;519.0;0.0;Calculated values ==>;1563656085.126;333.56;333.36;293.86;293.56;291.56;275.46000000000004;271.32779825182536;292.36;273.86;270.06;275.46000000000004;350.76;296.56;269.96000000000004;275.16;293.46000000000004;286.46000000000004;298.06;323.46000000000004;293.96000000000004;292.26000000000005;325.06;316.16;263.66;243.40439225979637;267.23344911666527;271.32779825182536;291.36;5880000.0;3320000.0000000005;3370000.0000000005;1440000.0;3370000.0000000005;2970000.0;5900000.0;0.04716666666666667;0.0;0.08483333333333333;0.027166666666666665;0.0;0.04716666666666667;0.0;9499.0966796875;3004.51611328125;2947.15600585938;23119.66015625;485363.46288423066;484861.72456021333;257804.80705045597;256526.04358670686;248764.01589967968;431896.3278553544;462095.41316056746;438225.1199557825;470478.11419285595;531807.5054234305;472929.83722464327;438071.4457414646;445719.3467872664;463521.508419203;455040.3269007034;420040.200905824;470384.72980793304;464165.477575563;461965.11022787186;217833.21561994078;180635.0508419939;458604.3365244893;193560.55021309058;193560.55021309058;270.50887448780264;713514.9969887078;287341.4960601063;39726.52342511145;294659.4233431341;0;27;28;51;55;52;47;0;26;22;185854170404.94656;73113715945.05664;161362292815.0011;20755.710999838364;7200.356194792998;-0.0;12659.748414030519;929035.5349366063;146404.60457553357;0.0;1367134.8212688437;2.6287245727049133;0.14283114162582833
882;2019-07-20 22:55:45.097;592;595;209;207;185;24;193;3;-30;19;766;236;-32;21;203;136;249;510;181;208;192;-101;601;332;336;145;336;297;603;-1.0;-2.0;920.0;338.0;0.0;1;100;64;1;0;0;0;0;0;0;1;1;0;0;0;20549.33984375;9496.9189453125;0.0;2924.73291015625;430.0;294178;518.0;0.0;Calculated values ==>;1563656145.097;332.36;332.66;294.06;293.86;291.66;275.56;271.32779825182536;292.46000000000004;273.46000000000004;270.16;275.06;349.76;296.76000000000005;269.96000000000004;275.26000000000005;293.46000000000004;286.76000000000005;298.06;324.16;293.96000000000004;292.36;324.96000000000004;316.16;263.06;243.61107973660833;267.23344911666527;271.32779825182536;291.26000000000005;6010000.0;3320000.0000000005;3360000.0;1450000.0;3360000.0;2970000.0;6030000.0;0.0;0.0;0.15333333333333332;0.05633333333333333;0.0;0.0;0.0;9496.9189453125;0.0;2924.73291015625;20549.33984375;482204.5799930333;482405.53826862294;257815.79153755127;256977.97618844314;248568.29969668487;431896.3278553544;462377.04315882537;438378.49729393894;469946.05786256643;530768.1111709444;473165.0186978;438071.4457414646;445860.458780388;463670.2695405943;455448.5190764471;415528.4760288029;469747.9765859795;464312.9412256413;462247.1258975034;217415.1398638553;180635.0508419939;457831.2230040211;192332.15482276722;193560.55021309058;270.0080742378416;713878.7294327472;287499.7196784693;39775.43218204545;294684.4488758699;0;27;28;51;55;52;47;0;26;22;186055972819.79895;73200374039.99326;161540406684.87082;37727.10584557966;14956.447507543968;-0.0;0.0;929522.656187505;146589.1553635698;0.0;1367240.2681815636;4.241267905920998;0.39366368877847513
883;2019-07-20 22:56:45.117;587;591;208;212;188;28;194;2;-25;17;755;236;-30;25;204;138;249;529;181;208;193;-148;620;335;340;139;340;299;623;-1.0;-1.0;1020.0;441.0;0.0;1;0;58;1;0;0;0;0;0;0;1;1;1;0;0;23440.22265625;9370.43359375;0.0;3926.41137695312;431.0;294179;517.0;0.0;Calculated values ==>;1563656205.117;331.86;332.26000000000005;293.96000000000004;294.36;291.96000000000004;275.96000000000004;271.6637117239857;292.56;273.36;270.66;274.86;348.66;296.76000000000005;270.16;275.66;293.56;286.96000000000004;298.06;326.06;293.96000000000004;292.46000000000004;324.86;316.26000000000005;258.36;242.35481222062532;267.47669482898436;271.6637117239857;291.26000000000005;6200000.0;3350000.0;3400000.0;1390000.0;3400000.0;2990000.0;6230000.0;0.0;0.0;0.16999999999999998;0.0735;0.0;0.0;0.0;9370.43359375;0.0;3926.41137695312;23440.22265625;479274.0399334799;479511.1501810501;256223.44805325498;257833.69855254964;248806.3722867794;431720.082569444;461900.26878527395;438697.47117191745;470557.3835890923;529471.0994095542;472901.6794314094;437928.15255369636;446035.36104078725;463203.192860954;455218.2454259989;407696.6536165812;470082.3603717501;463721.3049992381;461769.35948540457;216997.06728235667;181052.91087944093;453964.3956599594;191386.97062807193;193560.55021309058;269.63073344456745;714245.4313148166;287657.0000261822;39832.544082269764;294684.4488758699;0;27;28;51;55;52;47;0;26;23;186258840420.54034;73285602440.30472;161719266285.52448;42042.785092453734;19299.44073984373;-0.0;0.0;930187.6268641158;146874.7162552534;0.0;1367240.2681815636;4.613291797223516;0.44143438263801177
884;2019-07-20 22:57:45.138;592;591;204;207;200;33;195;3;-14;14;736;238;-20;33;203;140;249;543;181;208;194;-200;623;343;345;136;348;302;625;149.0;-1.0;1190.0;484.0;0.0;1;0;61;1;0;0;0;0;0;0;1;1;1;0;0;23502.009765625;9632.171875;0.0;3957.46948242188;432.0;294180;516.0;0.0;Calculated values ==>;1563656265.138;332.36;332.26000000000005;293.56;293.86;293.16;276.46000000000004;272.5487779782249;292.66;273.46000000000004;271.76000000000005;274.56;346.76;296.96000000000004;271.16;276.46000000000004;293.46000000000004;287.16;298.06;327.46000000000004;293.96000000000004;292.56;324.76000000000005;316.36;253.16000000000003;241.71165711629368;267.8393353686513;272.5487779782249;291.26000000000005;6230000.0;3429999.9999999995;3450000.0;1360000.0;3479999.9999999995;3020000.0;6250000.0;0.024833333333333332;0.0;0.19833333333333333;0.08066666666666666;0.0;0.024833333333333332;0.0;9632.171875;0.0;3957.46948242188;23502.009765625;479658.51360529294;479276.2950533951;254559.4374461174;255720.79310692262;253047.6751731029;431237.1583312671;461266.93652295426;439713.54161806765;470665.25215363293;527256.6740192041;472741.9036590147;438796.6538614502;446583.57048168074;461864.7007350538;454139.7567916681;406264.7548179765;472010.32775359874;462974.97572950355;461134.73013587133;216578.99785978085;181470.77258748977;449075.744871757;192804.4374368274;192804.4374368274;270.2399396159135;714636.7534992466;287815.4104957795;39898.26608398348;294684.4488758699;0;27;28;51;55;52;47;0;26;23;186464412345.22678;73368131315.17883;161899629390.24936;48970.30566261265;20672.55213308432;-0.0;6663.535602026257;930946.3347407655;147207.93278033208;0.0;1367295.8170801413;5.615041000037066;0.4689253549278023
885;2019-07-20 22:58:45.138;599;593;191;194;196;39;196;0;-10;13;731;240;-13;40;201;143;249;546;181;208;195;-245;612;353;354;138;358;304;614;300.0;-1.0;1033.0;498.0;0.0;1;0;66;1;0;0;0;0;0;0;1;1;1;0;0;21342.51953125;9677.314453125;0.0;3984.25122070312;432.0;294181;516.0;0.0;Calculated values ==>;1563656325.138;333.06;332.46000000000004;292.26000000000005;292.56;292.76000000000005;277.06;273.6339639331285;292.76000000000005;273.16;272.16;274.46000000000004;346.26;297.16;271.86;277.16;293.26000000000005;287.46000000000004;298.06;327.76000000000005;293.96000000000004;292.66;324.76000000000005;316.36;248.66000000000003;242.14157278889297;268.0796299477929;273.6339639331285;291.26000000000005;6120000.0;3529999.9999999995;3540000.0;1380000.0;3579999.9999999995;3040000.0;6140000.0;0.05;0.0;0.17216666666666666;0.083;0.0;0.05;0.0;9677.314453125;0.0;3984.25122070312;21342.51953125;481952.2264544834;480852.8255685439;250248.16069315939;251340.27515474384;252079.48659284908;430607.02586249536;460005.1178186515;439885.4375265266;470298.1829359995;526577.5264948038;472714.5398191165;439427.7774279336;447186.0512154405;460054.3744995887;452837.51733663084;411220.489454843;473866.5101727815;461611.91280062776;459870.38503119553;216578.99785978085;181470.77258748977;443916.98062271986;194008.63154742308;194008.63154742308;270.76738401277294;715010.4579100539;287976.3228818472;39964.447089842855;294684.4488758699;0;27;28;51;55;52;47;0;26;23;186674112345.22678;73450331315.17883;162081429390.24936;42331.790096068995;20742.392973249633;-0.0;13293.087674188624;931707.1855387546;147553.05732288485;0.0;1367462.1222741096;5.589935485198916;0.42225697305756055
886;2019-07-20 22:59:45.109;603;595;184;185;186;48;198;-2;-20;13;735;240;-21;40;200;146;249;539;180;208;197;-247;611;360;364;138;365;307;613;-1.0;-1.0;1121.0;461.0;0.0;0;0;75;1;0;0;0;0;0;0;1;1;1;0;0;19251.4375;10226.875;0.0;4023.73608398438;433.0;294182;517.0;0.0;Calculated values ==>;1563656385.109;333.46000000000004;332.66;291.56;291.66;291.76000000000005;277.96000000000004;274.38016830617;292.96000000000004;272.96000000000004;271.16;274.46000000000004;346.66;297.16;271.06;277.16;293.16;287.76000000000005;298.06;327.06;293.96000000000004;292.86;324.86;316.46000000000004;248.46000000000004;242.14157278889297;268.43790593516167;274.38016830617;291.16;6110000.0;3600000.0;3640000.0;1380000.0;3650000.0;3070000.0;6130000.0;0.0;0.0;0.18683333333333335;0.07683333333333334;0.0;0.0;0.0;10226.875;0.0;4023.73608398438;19251.4375;482642.1388448934;481258.7768239227;247810.1222750622;248158.96016397007;248509.6249693367;430148.3826014536;458698.32593839575;437671.5478804793;470298.1829359995;526762.6301057544;472316.99452512065;437514.20447033056;446610.8889343629;458814.1079061644;452040.7222059545;411635.20020361413;472924.8105204382;460066.2838712648;458560.75158959633;216997.06728235667;181888.63598580268;443700.8978474409;195268.92377840402;194008.63154742308;271.3055374981555;715348.5773816289;288142.1109575167;40031.148062939814;294684.4488758699;0;27;28;51;55;52;47;0;26;23;186889408235.06927;73533091295.11829;162264640795.11533;45288.89026973774;19087.856674304334;-0.0;0.0;932437.0049579731;147884.8156423107;0.0;1367572.8444630438;4.517472729039122;0.4229244355301721
887;2019-07-20 23:00:45.139;602;596;183;184;179;56;199;0;-17;16;742;241;-19;41;199;149;249;541;181;208;198;-250;607;364;364;136;369;310;609;-1.0;-1.0;1091.0;311.0;0.0;0;0;86;1;0;0;0;0;0;0;1;1;1;1;0;18735.970703125;10840.1298828125;0.0;4061.40307617188;434.0;294183;519.0;0.0;Calculated values ==>;1563656445.139;333.36;332.76000000000005;291.46000000000004;291.56;291.06;278.76000000000005;274.8017692304317;293.06;273.16;271.46000000000004;274.76000000000005;347.36;297.26000000000005;271.26000000000005;277.26000000000005;293.06;288.06;298.06;327.26000000000005;293.96000000000004;292.96000000000004;325.06;316.56;248.16000000000003;241.71165711629368;268.7936212382143;274.8017692304317;291.26000000000005;6070000.0;3640000.0;3640000.0;1360000.0;3690000.0;3100000.0;6090000.0;0.0;0.0;0.18183333333333335;0.05183333333333333;0.0;0.0;0.0;10840.1298828125;0.0;4061.40307617188;18735.970703125;482952.49433046515;481863.1142119503;247620.25665513898;247969.5440304622;246240.73522022014;429879.7862731237;458835.75621896185;437460.313363465;470861.32822474994;527263.8593112476;472037.2378051537;437142.86386454466;446173.179037303;458035.7731655658;451768.9547489059;413244.9828583993;473735.65185803955;460066.2838712648;458698.32593839575;217833.21561994078;182306.50109390085;443768.12292987446;198052.25343450013;194008.63154742308;272.442056059989;715665.2973973715;288317.75711064343;40098.55791065549;294684.4488758699;0;27;28;51;55;52;47;0;26;23;187107917434.96515;73615332395.07909;162449833345.02707;43532.365563750114;12736.272568843568;-0.0;0.0;933177.5521781319;148150.149319749;0.0;1367572.8444630438;3.7760301767254347;0.3301855916207771
888;2019-07-20 23:01:45.100;598;594;184;185;176;61;199;6;-14;21;751;242;-16;38;199;151;249;534;183;209;198;-251;597;369;364;134;374;313;599;-1.0;-2.0;1117.0;262.0;2.0;0;0;98;1;0;0;0;0;0;0;1;1;1;1;0;18906.955078125;11524.337890625;0.0;4105.40380859375;435.0;294184;520.0;0.0;Calculated values ==>;1563656505.1;332.96000000000004;332.56;291.56;291.66;290.76000000000005;279.26000000000005;275.3239800832674;293.06;273.76000000000005;271.76000000000005;275.26000000000005;348.26;297.36;271.56;276.96000000000004;293.06;288.26000000000005;298.06;326.56;294.06;292.96000000000004;325.16;316.66;248.06000000000003;241.2770596917726;269.14681796795327;275.3239800832674;291.46000000000004;5970000.0;3690000.0;3640000.0;1340000.0;3740000.0;3130000.0;5990000.0;0.0;0.0;0.18616666666666667;0.043666666666666666;0.0003333333333333333;0.0003333333333333333;0.0;11524.337890625;0.0;4105.40380859375;18906.955078125;483513.5416107345;482718.41065905406;248379.70337363755;248736.8956899315;245590.24389735272;429537.3511455088;458835.75621896185;437249.5021140777;471616.79343737353;527977.1747153833;471756.61612995074;436929.5940270328;445152.2762234786;457226.32384720515;451171.6687043738;416974.63259356574;473937.0142697296;460202.31914416054;458698.32593839575;218251.29456621417;182724.36793118677;444050.276720603;200122.25076078187;248379.70337363755;273.2859913562071;715978.7845461877;288504.00653444836;40166.57039778563;294684.4488758699;0;27;28;51;55;52;47;0;26;23;187326175474.84018;73696279745.03275;162636611859.92014;44145.189960271906;10651.523800245523;-0.0;70.10620752158607;933907.7235536549;148344.9209388162;0.0;1367573.4283016976;3.5104111778623652;0.2985948012342009
889;2019-07-20 23:02:45.120;590;589;189;189;174;63;199;12;-10;26;762;244;-13;39;199;153;249;521;184;209;198;-238;595;367;364;129;371;317;597;-2.0;-2.0;1076.0;152.0;0.0;0;0;98;1;0;0;0;0;0;0;1;1;1;1;0;18691.787109375;11398.798828125;0.0;4176.19287109375;435.0;294185;522.0;0.0;Calculated values ==>;1563656565.12;332.16;332.06;292.06;292.06;290.56;279.46000000000004;275.1157276137837;293.06;274.36;272.16;275.76000000000005;349.36;297.56;271.86;277.06;293.06;288.46000000000004;298.06;325.26000000000005;294.06;292.96000000000004;325.36;316.66;249.36;240.16925963744896;269.6138998590099;275.1157276137837;291.56;5950000.0;3670000.0000000005;3640000.0;1290000.0;3710000.0;3170000.0;5970000.0;0.0;0.0;0.17933333333333332;0.025333333333333333;0.0;0.0;0.0;11398.798828125;0.0;4176.19287109375;18691.787109375;482604.3953249295;482233.4075755384;250277.4487917724;250277.4487917724;244983.28996129482;429675.2189834977;458835.75621896185;436969.1101896967;472761.04596960294;528826.4811603692;471461.71767795505;436483.73832462454;444502.77521164634;457713.1471252446;451821.39498911967;417677.25950757775;472223.8187395;460202.31914416054;458698.32593839575;219087.46209138638;182724.36793118677;446378.02569167956;201575.8387664599;248379.70337363755;273.84959936956216;716292.2118386012;288695.09634909034;40235.60670786298;294684.4488758699;0;27;28;51;55;52;47;0;26;23;187544648274.77075;73775206045.00766;162825674859.86005;42213.860008567135;6201.6554021055645;-0.0;0.0;934627.6221894163;148485.41091317782;0.0;1367574.0127148328;3.1085419720063956;0.2467424586739233
890;2019-07-20 23:03:45.111;580;583;196;196;176;57;200;13;-7;30;776;244;-9;37;200;155;249;524;184;210;199;-220;607;358;363;130;363;319;608;-2.0;-1.0;984.0;254.0;0.0;0;100;98;1;0;0;0;0;0;0;1;1;0;1;0;18716.83984375;11644.7275390625;0.0;3185.23046875;436.0;294186;523.0;0.0;Calculated values ==>;1563656625.111;331.16;331.46000000000004;292.76000000000005;292.76000000000005;290.76000000000005;278.86;274.1680685717883;293.16;274.46000000000004;272.46000000000004;276.16;350.76;297.56;272.26000000000005;276.86;293.16;288.66;298.06;325.56;294.16;293.06;325.46000000000004;316.76000000000005;251.16000000000003;240.39332010688793;269.84581860846123;274.1680685717883;291.56;6070000.0;3579999.9999999995;3629999.9999999995;1300000.0;3629999.9999999995;3190000.0;6080000.0;0.0;0.0;0.164;0.042333333333333334;0.0;0.0;0.0;11644.7275390625;0.0;3185.23046875;18716.83984375;479776.28446661704;480096.0658127;252366.4299588815;252366.4299588815;245259.6335706024;430280.9020939914;459131.61449609476;436991.12473680306;473017.81868751155;530147.4605453191;471192.7495697565;436666.95863518585;443803.91435235954;459131.61449609476;453680.1988514557;413244.9828583993;471261.69570385455;460493.7052714807;458994.64414827694;219505.55070137876;183142.23651711168;448071.7959021231;197378.25667844384;248379.70337363755;272.1483240866659;716603.9036366718;288887.0969316372;40296.94270076191;294684.4488758699;0;27;28;51;55;52;47;0;26;23;187762715560.4086;73852894390.2349;163016446240.41806;39296.510361570916;10612.693160469089;-0.0;0.0;935306.7733898577;148625.5094670067;0.0;1367574.0127148328;3.365431209970222;0.29373792216499084
891;2019-07-20 23:04:45.111;573;577;201;201;185;51;200;15;-8;33;795;242;-10;28;201;156;249;530;182;211;199;-202;600;361;362;137;366;318;601;-1.0;-1.0;1016.0;329.0;0.0;0;100;98;1;0;0;0;0;0;0;1;1;0;1;0;19266.501953125;11527.27734375;0.0;3316.6455078125;437.0;294187;524.0;0.0;Calculated values ==>;1563656685.111;330.46000000000004;330.86;293.26000000000005;293.26000000000005;291.66;278.26000000000005;274.4858918419099;293.16;274.66;272.36;276.46000000000004;352.66;297.36;272.16;275.96000000000004;293.26000000000005;288.76000000000005;298.06;326.16;294.26000000000005;293.06;325.56;316.86;252.96000000000004;241.92719264551067;269.7299932089509;274.4858918419099;291.36;6000000.0;3610000.0;3620000.0000000005;1370000.0;3660000.0;3180000.0;6010000.0;0.0;0.0;0.16933333333333334;0.05483333333333333;0.0;0.0;0.0;11527.27734375;0.0;3316.6455078125;19266.501953125;479581.0433201382;480044.0082171161;254659.38255006904;254659.38255006904;248652.23808121274;430081.6785162784;459289.8238943861;437060.6290143916;472393.7743832905;532220.0160155355;471084.9810632176;436737.29309844685;442662.16209264006;458792.58754311653;453305.55865111935;415895.3583970823;473079.37490455026;460784.0165094478;459153.1681162232;219923.6425635755;183560.10687098323;448685.66964548343;197481.3304702748;248379.70337363755;272.20152741096365;716920.4314849791;289080.1969723273;40351.12500056659;294684.4488758699;0;27;28;51;55;52;47;0;26;23;187980215560.4086;73932994390.2349;163207546240.41806;40568.761220137116;13774.37126477394;-0.0;0.0;935972.3173197053;148828.73500388372;0.0;1367574.0127148328;3.6609683995488287;0.33076899603499654
892;2019-07-20 23:05:45.102;567;570;199;199;186;50;200;17;-7;35;805;238;-9;27;201;158;249;523;183;212;199;-184;599;361;362;139;366;319;600;-1.0;-1.0;953.0;325.0;0.0;0;100;98;1;0;0;0;0;0;0;1;1;0;1;0;19040.548828125;11448.6357421875;0.0;3317.43188476562;438.0;294188;524.0;0.0;Calculated values ==>;1563656745.102;329.86;330.16;293.06;293.06;291.76000000000005;278.16;274.4858918419099;293.16;274.86;272.46000000000004;276.66;353.66;296.96000000000004;272.26000000000005;275.86;293.26000000000005;288.96000000000004;298.06;325.46000000000004;294.36;293.06;325.56;316.96000000000004;254.76000000000002;242.35481222062532;269.84581860846123;274.4858918419099;291.46000000000004;5990000.0;3610000.0;3620000.0000000005;1390000.0;3660000.0;3190000.0;6000000.0;0.0;0.0;0.15883333333333333;0.05416666666666667;0.0;0.0;0.0;11448.6357421875;0.0;3317.43188476562;19040.548828125;478826.00020642055;479144.62351154984;253924.83525875237;253924.83525875237;249053.0650411027;430081.6785162784;459289.8238943861;436991.12473680306;472326.8440106818;533195.4243457943;470463.55499884754;436666.95863518585;442303.5980356306;458792.58754311653;453591.65705251123;416258.61447977775;472142.49339640274;460919.05237078964;459153.1681162232;219923.6425635755;183977.97901196036;450219.0935845747;197658.48153068856;248379.70337363755;272.27249412073365;717239.6090240078;289271.6341946179;40406.40068618334;294684.4488758699;0;27;28;51;55;52;47;0;26;23;188197382980.18076;74015781970.14804;163398617575.2176;38014.00149590452;13680.366486252167;-0.0;0.0;936627.0754465319;149057.49016648007;0.0;1367574.0127148328;3.500889288072662;0.3212707508488319
893;2019-07-20 23:06:45.122;561;565;199;199;184;49;201;20;-6;36;809;237;-8;30;202;159;249;520;183;212;200;-166;617;360;362;141;365;313;616;-2.0;0.0;924.0;312.0;0.0;0;100;0;1;1;0;0;0;0;0;1;1;0;1;0;29606.36328125;22302.552734375;0.0;3221.40112304688;439.0;294189;524.0;0.0;Calculated values ==>;1563656805.122;329.26000000000005;329.66;293.06;293.06;291.56;278.06;274.38016830617;293.26000000000005;275.16;272.56;276.76000000000005;354.06000000000006;296.86;272.36;276.16;293.36;289.06;298.06;325.16;294.36;293.16;325.56;317.06;256.56;242.77792619122317;269.14681796795327;274.38016830617;291.46000000000004;6170000.0;3600000.0;3620000.0000000005;1410000.0;3650000.0;3130000.0;6160000.0;0.0;0.0;0.154;0.052000000000000005;0.0;0.0;0.0;22302.552734375;0.0;3221.40112304688;29606.36328125;475763.38489691645;476485.7937794599;253107.6538747715;253107.6538747715;247692.21445602266;430148.3826014536;459426.34033382544;438515.7226876676;472161.77640367835;534057.8540483703;471154.5306774841;438201.1285570381;443981.9739418708;459088.8889116735;453906.01539497345;409064.3214090967;469590.130397869;460919.05237078964;459289.8238943861;219923.6425635755;184395.8529593127;451754.7798697216;197868.17939943992;248379.70337363755;272.3523933922989;717645.1350884351;289552.9878518012;40460.909124656144;294684.4488758699;0;28;28;51;55;52;47;0;26;23;188414655380.11172;74099809970.12134;163588280775.15732;37059.72166638706;13202.10322445465;-0.0;0.0;937252.8983441386;149281.58542085838;0.0;1367574.0127148328;1.9692021530679318;0.18034727613404475
894;2019-07-20 23:07:45.112;565;565;200;200;188;47;201;23;-24;37;806;236;-27;5;203;160;249;529;183;212;200;-149;631;362;362;140;367;300;630;-2.0;-1.0;1292.0;136.0;0.0;0;100;0;1;1;0;0;0;0;0;1;1;0;1;0;28493.724609375;21209.05078125;0.0;3085.63232421875;439.0;294190;524.0;0.0;Calculated values ==>;1563656865.112;329.66;329.66;293.16;293.16;291.96000000000004;277.86;274.5913991737795;293.26000000000005;275.46000000000004;270.76000000000005;276.86;353.76;296.76000000000005;270.46000000000004;273.66;293.46000000000004;289.16;298.06;326.06;294.36;293.16;325.56;317.06;258.26000000000005;242.56692532238324;267.5978703862781;274.5913991737795;291.46000000000004;6310000.0;3620000.0000000005;3620000.0000000005;1400000.0;3670000.0000000005;3000000.0;6300000.0;0.0;0.0;0.21533333333333332;0.02266666666666667;0.0;0.0;0.0;21209.05078125;0.0;3085.63232421875;28493.724609375;474644.12857389514;474767.93954426085;252811.87078915501;252811.87078915501;248528.91533281832;430014.67791919125;459426.34033382544;438627.8345891578;472391.7460337592;534700.9871006702;472769.6895156754;438165.9764317512;442965.4704623134;458909.0072553948;453705.38493801095;402055.24304137233;469159.1175041611;460919.05237078964;459289.8238943861;219923.6425635755;184395.8529593127;453693.61759634543;201760.61527046017;248379.70337363755;273.8996031917718;718129.2217930341;289915.52411503973;40513.45897695637;294684.4488758699;0;28;28;51;55;52;47;0;26;23;188631819180.14624;74184095920.13474;163772150125.18655;51005.40789329288;5710.4813860534;-0.0;0.0;937986.6521112394;149439.16402515903;0.0;1367574.0127148328;2.3344980065444645;0.17845779148091592
895;2019-07-20 23:08:45.123;593;587;196;195;183;48;202;26;-27;37;794;237;-30;-3;203;161;249;537;182;213;201;-135;619;363;362;142;367;299;618;-2.0;-1.0;1189.0;116.0;0.0;0;100;0;1;1;0;0;0;0;0;1;1;0;1;0;27535.31640625;20765.71484375;0.0;3057.15747070312;439.0;294191;523.0;0.0;Calculated values ==>;1563656925.123;332.46000000000004;331.86;292.76000000000005;292.66;291.46000000000004;277.96000000000004;274.69669130483857;293.36;275.76000000000005;270.46000000000004;276.86;352.56000000000006;296.86;270.16;272.86;293.46000000000004;289.26000000000005;298.06;326.86;294.46000000000004;293.26000000000005;325.46000000000004;317.06;259.66;242.98782864720522;267.47669482898436;274.69669130483857;291.36;6190000.0;3629999.9999999995;3620000.0000000005;1420000.0;3670000.0000000005;2990000.0;6180000.0;0.0;0.0;0.19816666666666669;0.01933333333333333;0.0;0.0;0.0;20765.71484375;0.0;3057.15747070312;27535.31640625;480272.3640672861;479509.18928779376;251892.6771437029;251524.85223002077;247270.02936087092;429947.3805835815;459562.71824716876;438390.63782803225;472128.42060986464;533528.3951905414;473019.55749478267;437928.15255369636;441999.8727961359;458909.0072553948;453676.4608853369;408159.2842714444;471978.59593496483;461053.9582046509;459426.34033382544;219505.55070137876;184395.8529593127;454809.7368261775;202262.50598339745;248379.70337363755;274.0999314370087;718596.2160674499;290265.3779562174;40564.65827666182;294684.4488758699;0;28;28;51;55;52;47;0;26;23;188849058999.84933;74268711430.01909;163951883069.94092;46792.724793878464;4882.579796293747;-0.0;0.0;938801.785962999;149527.45571873474;0.0;1367574.0127148328;2.1691466884461814;0.1637599851663131
896;2019-07-20 23:09:45.114;610;605;200;199;183;46;202;27;-29;38;782;237;-32;-5;204;162;249;542;183;213;201;-123;614;360;362;142;365;297;612;0.0;-1.0;1321.0;150.0;0.0;0;100;0;1;1;0;0;0;0;0;1;1;0;1;0;27264.88671875;20524.6015625;0.0;2947.9462890625;439.0;294192;521.0;0.0;Calculated values ==>;1563656985.114;334.16;333.66;293.16;293.06;291.46000000000004;277.76000000000005;274.38016830617;293.36;275.86;270.26000000000005;276.96000000000004;351.36;296.86;269.96000000000004;272.66;293.56;289.36;298.06;327.36;294.46000000000004;293.26000000000005;325.26000000000005;317.06;260.86;242.98782864720522;267.23344911666527;274.38016830617;291.46000000000004;6140000.0;3600000.0;3620000.0000000005;1420000.0;3650000.0;2970000.0;6120000.0;0.0;0.0;0.22016666666666668;0.025;0.0;0.0;0.0;20524.6015625;0.0;2947.9462890625;27264.88671875;483307.34875054215;482815.9360385702;253688.03460186906;253305.729886158;247502.1344821807;430148.3826014536;459562.71824716876;438531.5804257387;472226.9707426428;532430.7509779987;473282.51930892083;438071.4457414646;442123.65591716673;459363.1010175157;454332.15923965833;410375.1422058786;473509.45083265426;461053.9582046509;459426.34033382544;218669.37671819705;184395.8529593127;456048.26273815613;201369.69379601572;248379.70337363755;273.73779926664974;719052.8159279065;290609.4123143803;40614.69330175986;294684.4488758699;0;28;28;51;55;52;47;0;26;23;189066226420.48456;74353898650.26826;164130656250.46384;52215.142039644015;6366.96422355351;-0.0;0.0;939626.7277625245;149621.18785724428;0.0;1367574.0127148328;2.49577108687406;0.19265202706010948
897;2019-07-20 23:10:45.114;614;610;206;206;188;42;202;26;-33;37;772;237;-35;-8;205;163;249;543;183;214;201;-114;608;357;362;142;362;294;607;-2.0;-1.0;1449.0;304.0;0.0;0;100;0;1;1;0;0;0;0;0;1;1;0;1;0;27776.7578125;20397.720703125;0.0;2909.23754882812;438.0;294193;521.0;0.0;Calculated values ==>;1563657045.114;334.56;334.16;293.76000000000005;293.76000000000005;291.96000000000004;277.36;274.0616903277293;293.36;275.76000000000005;269.86;276.86;350.36;296.86;269.66;272.36;293.66;289.46000000000004;298.06;327.46000000000004;294.56;293.26000000000005;325.26000000000005;316.96000000000004;261.76000000000005;242.98782864720522;266.86631818009863;274.0616903277293;291.46000000000004;6080000.0;3570000.0000000005;3620000.0000000005;1420000.0;3620000.0000000005;2940000.0;6070000.0;0.0;0.0;0.2415;0.050666666666666665;0.0;0.0;0.0;20397.720703125;0.0;2909.23754882812;27776.7578125;484549.59669313533;484093.1914603395;256328.62687483907;256328.62687483907;249471.10603656634;430346.717906069;459562.71824716876;438591.3684654617;472128.42060986464;531617.4835571877;473675.38180951204;438286.6576737402;442309.802184626;459971.0288534705;454981.4033238106;412849.5787508997;474289.5513322097;461188.73474552366;459426.34033382544;218669.37671819705;183977.97901196036;456973.46247753093;199606.3555564322;248379.70337363755;273.03109128241414;719511.4962990003;290950.4316665938;40663.503167075614;294684.4488758699;0;28;28;51;55;52;47;0;26;23;189283426420.48456;74439098650.26826;164307956250.46384;57714.88061753063;13039.93341733567;-0.0;0.0;940542.8112846676;149782.9120042517;0.0;1367574.0127148328;3.035780699909095;0.2557913991014058
898;2019-07-20 23:11:48.124;613;610;210;210;191;38;203;24;-35;36;762;236;-38;-9;205;164;249;545;183;215;202;-107;615;352;357;142;356;291;614;-3.0;-1.0;1195.0;217.0;0.0;0;100;0;1;1;0;0;0;0;0;1;1;0;1;0;29197.708984375;20744.052734375;0.0;2887.3291015625;437.0;294194;519.0;0.0;Calculated values ==>;1563657108.124;334.46000000000004;334.16;294.16;294.16;292.26000000000005;276.96000000000004;273.5264737036516;293.46000000000004;275.56;269.66;276.76000000000005;349.36;296.76000000000005;269.36;272.26000000000005;293.66;289.56;298.06;327.66;294.66;293.36;325.06;316.86;262.46000000000004;242.98782864720522;266.49643012054327;273.5264737036516;291.46000000000004;6150000.0;3520000.0000000005;3570000.0000000005;1420000.0;3560000.0;2910000.0;6140000.0;0.0;0.0;0.19916666666666666;0.036166666666666666;0.0;0.0;0.0;20744.052734375;0.0;2887.3291015625;29197.708984375;483624.7353812721;483307.34875054215;257551.83225060214;257551.83225060214;250248.16069315939;430671.36484660726;460480.0777649803;438955.35224907694;472029.85167895287;530806.6807909578;473949.98104225897;438502.1823925872;442785.35807665536;460903.72621589183;455957.283580434;409944.11966349604;473714.3050132407;462086.8017432054;460345.3573976857;217833.21561994078;183560.10687098323;457690.96590548137;198716.83367918516;248379.70337363755;272.65778095854466;720010.1020146015;291310.47932546947;40714.23117604587;294684.4488758699;0;28;28;51;55;52;47;0;26;23;189509947370.4503;74528572850.25473;164492260500.43594;47847.50494850345;9366.231115517712;-0.0;0.0;941466.6287726549;149978.99706355744;0.0;1367574.0127148328;2.4210914309299163;0.19933859871431733
899;2019-07-20 23:12:45.095;614;611;207;207;195;36;203;24;-41;34;754;235;-43;-12;206;165;249;556;182;216;202;-102;609;355;357;141;360;286;608;-2.0;-1.0;1696.0;232.0;0.0;0;100;0;1;1;0;0;0;0;0;1;1;0;0;0;29370.345703125;20595.1484375;0.0;2829.17822265625;435.0;294195;518.0;0.0;Calculated values ==>;1563657165.095;334.56;334.26000000000005;293.86;293.86;292.66;276.76000000000005;273.8482719121499;293.46000000000004;275.56;269.06;276.56;348.56000000000006;296.66;268.86;271.96000000000004;293.76000000000005;289.66;298.06;328.76000000000005;294.76000000000005;293.36;324.96000000000004;316.66;262.96000000000004;242.77792619122317;265.87368984753493;273.8482719121499;291.36;6090000.0;3550000.0;3570000.0000000005;1410000.0;3600000.0;2860000.0;6080000.0;0.0;0.0;0.2826666666666667;0.03866666666666666;0.0;0.0;0.0;20595.1484375;0.0;2829.17822265625;29370.345703125;484438.2537098036;484123.5167095066;256677.85578906373;256677.85578906373;251991.06121618595;430477.46260093397;460480.0777649803;439160.62003349565;471964.88962738856;530357.3800785339;474482.8938620039;438862.0444890277;443379.2917946021;460418.5278520168;455596.8419422081;412449.5818572194;476117.27014121617;462219.8900438566;460345.3573976857;217415.1398638553;182724.36793118677;458359.64621818834;200072.60268763232;248379.70337363755;273.20656146560134;720473.5298814115;291637.58149604575;40759.46383417327;294684.4488758699;0;28;28;51;55;52;47;0;26;23;189713333840.29367;74609186815.19266;164656621835.3094;67582.21290309737;9987.099016514832;-0.0;0.0;942379.9824463576;150132.13297607176;0.0;1367574.0127148328;3.3114852369077568;0.2606030343480141
