;time;temperatura_mandata_mt;temperatura_valle_uta;temperatura_valle_gc;temperatura_valle_rig_pdc;temperatura_uscita_rig_fascio;t_rec;temperatura_asp_eiettori;temperatura_out_rig_liquida_mt_bt;temperatura_out_evap_mt;temperatura_aspirazione_bt;temperatura_mandata_bt;temperatura_uscita_intercooler;temperatura_out_ev_mt_intercooler;temperatura_aspirazione_mt;temperatura_asp_aux_pdc;temperatura_asp_aux;temperatura_monte_pdc;t_out_uta_1e2_gc;t_out_uta_1_evap;t_out_uta_2_evap;temp_out_evap_1_2;t_out_evap_bt;pressione_mandata;pressione_ricevitore;p_out_evap_uta;pressione_spirazione_bt;pressione_aspirazione_aux_pdc;pressione_aspirazione_mt;pressione_monte_eiettore;portata_liquido_evap_uta;portata_gas_uta_heating;portata_liquido_mt;portata_liquido_bt;portata_gas_back_up_uta;inverter_aux_1;inverter_bt_1;inverter_mt_1;stato_mt1;stato_mt2;stato_mt3;stato_aux1;stato_aux2;stato_aux3;stato_aux4;stato_lt1;stato_lt2;stato_lt3;stato_level_asp1;stato_level_asp2;potenza_elettrica_totale;potenza_elettrica_mt;potenza_elettrica_aux;potenza_elettrica_lt;temp_out_acs;id;tin_acs;portata_acqua_acs;Calculated values ==>;Timestamp seconds;T1 MT discharge;T2 After AHU;T3 GC Outlet;T4 Inlet IHX 1;T5 Inlet IHX 2;T6 Receiver;T6 Receiver sat;T7 Ejector inlet;T8 Liquid out IHX;T9 MT section outlet;T10 LT suction;T11 LT discharge;T12 Intercooler outlet;T13 out intercooler and MT section;T14 MT suction;T15 Aux_HP suction;T16 Aux suction;T17 Inlet AHU (heating);T18 Outlet AHU (heating);T19 Outlet AHU (cooling);T20 Outlet AHU (cooling);T21 Water in DHW;T22 Water out DHW;T23 LT section outlet;LT evaporation temp;MT evaporation temp;AHU saturation temp;Tair external air;P1 discharge;P2 receiver;P3 AHU evaporation;P4 LT suction;P5 Aux HP suction;P6 MT suction;P7 ejector inlet;M1 AHU liquid (cooling);M2 AHU vapour (heating);M3 MT liquid;M4 LT liquid;M5 AHU (no ejectors);Mtotal AHU;DHW water;Power Meter MT;Power Meter AUX;Power Meter LT;Total Power;h1 Enthalpy;h2 Enthalpy;h3 Enthalpy;h4 Enthalpy;h5 Enthalpy;h6 Enthalpy sat;h7 Enthalpy;h9 Enthalpy;h10 Enthalpy;h11 Enthalpy;h12 Enthalpy;h13 Enthalpy;h14 Enthalpy;h15 Enthalpy;h16 Enthalpy;h17 Enthalpy;h18 Enthalpy;h19 Enthalpy;h20 Enthalpy;h21 Enthalpy;h22 Enthalpy;h23 Enthalpy;h8 Enthalpy calc;hmix Enthalpy;T8 calculated;Accumulated Etot;Accumulated E_MT;Accumulated E_LT;Accumulated E_AUX;Number of Cycles MT1;Number of Cycles MT2;Number of Cycles MT3;Number of Cycles AUX1;Number of Cycles AUX2;Number of Cycles AUX3;Number of Cycles AUX4;Number of Cycles LT1;Number of Cycles LT2;Number of Cycles LT3;Accumulated Pevap P3;Accumulated Pevap P4;Accumulated Pevap P6;Cooling duty MT evap;Cooling duty LT evap;Heating duty rooftop heating;Cooling duty rooftop AC;Accumulated cooling MT evap;Accumulated cooling LT evap;Accumulated heating rooftop;Accumulated cooling rooftop;COPtot;ntot
900;2019-07-20 23:13:45.116;612;608;201;202;188;36;203;19;-23;33;748;235;-26;11;206;166;249;530;182;216;202;-98;590;349;353;140;354;306;592;-1.0;-1.0;1078.0;156.0;0.0;0;100;100;1;0;0;0;0;0;0;1;1;0;1;0;20156.609375;11541.8984375;0.0;3053.6171875;434.0;294196;517.0;0.0;Calculated values ==>;1563657225.116;334.36;333.96000000000004;293.26000000000005;293.36;291.96000000000004;276.76000000000005;273.20264511476705;293.46000000000004;275.06;270.86;276.46000000000004;347.96000000000004;296.66;270.56;274.26000000000005;293.76000000000005;289.76000000000005;298.06;326.16;294.76000000000005;293.36;324.86;316.56;263.36;242.56692532238324;268.3187672390254;273.20264511476705;291.36;5900000.0;3490000.0;3529999.9999999995;1400000.0;3540000.0;3060000.0;5920000.0;0.0;0.0;0.17966666666666667;0.026000000000000002;0.0;0.0;0.0;11541.8984375;0.0;3053.6171875;20156.609375;486257.30312563566;485479.4214525482;255166.60258917726;255574.88579557097;250137.53151357555;430862.6128555636;461098.7985866576;437427.84448784514;471998.58498376724;528202.6435094479;471853.91002867516;436954.0803290252;442609.8111887139;461345.36918359256;456728.30163737986;419379.5049561193;474217.6218507086;462823.7401354272;460965.25863777025;216997.06728235667;182306.50109390085;458923.2969905021;198475.5764403723;248379.70337363755;272.5495807404057;720886.3989600517;291905.4839526488;40808.504287336385;294684.4488758699;0;28;28;51;55;52;47;0;26;23;189926408389.96866;74693516320.06403;164834283995.0384;42931.75749252929;6771.640734303375;-0.0;0.0;943301.2545306629;150271.83802010643;0.0;1367574.0127148328;3.4053883058230543;0.27037624507180213
901;2019-07-20 23:14:45.096;599;601;203;204;188;36;204;20;-20;31;753;234;-22;19;207;168;249;522;182;217;203;-95;594;352;353;141;357;306;596;-2.0;-1.0;1492.0;364.0;0.0;0;100;100;1;0;0;0;0;0;0;1;1;0;1;0;20323.52734375;11621.3095703125;0.0;3041.68774414062;434.0;294197;516.0;0.0;Calculated values ==>;1563657285.096;333.06;333.26000000000005;293.46000000000004;293.56;291.96000000000004;276.76000000000005;273.5264737036516;293.56;275.16;271.16;276.26000000000005;348.46000000000004;296.56;270.96000000000004;275.06;293.86;289.96000000000004;298.06;325.36;294.86;293.46000000000004;324.76000000000005;316.56;263.66;242.77792619122317;268.3187672390254;273.5264737036516;291.36;5940000.0;3520000.0000000005;3529999.9999999995;1410000.0;3570000.0000000005;3060000.0;5960000.0;0.0;0.0;0.24866666666666667;0.06066666666666667;0.0;0.0;0.0;11621.3095703125;0.0;3041.68774414062;20323.52734375;483992.6685142293;484050.46878046566;255748.88730310142;256159.61966011964;249955.37336916628;430671.36484660726;461232.2140859643;437898.67151236854;471669.41905304807;528726.0528959597;471734.5502377146;437585.1090581189;443785.1483169292;461017.6682793448;456510.3522854336;418023.7626341875;472504.26893013204;462955.59896260384;461098.7985866576;216578.99785978085;182306.50109390085;459072.62312176067;198449.9803346328;248379.70337363755;272.5517938508995;721223.620987991;292098.44634386414;40859.281563713615;294684.4488758699;0;28;28;51;55;52;47;0;26;23;190138137790.03598;74777788220.09082;165017822795.09674;59542.90787286362;15811.106995752425;-0.0;0.0;944154.9254237977;150459.96485472858;0.0;1367574.0127148328;5.139059446893618;0.44335690699240304
902;2019-07-20 23:15:45.136;587;593;203;204;192;38;204;19;-20;30;757;234;-22;24;207;169;249;532;182;218;203;-92;613;350;354;142;355;307;615;-2.0;-1.0;1160.0;350.0;0.0;0;100;100;1;0;0;0;0;0;0;1;1;0;0;0;20941.841796875;12050.669921875;0.0;3044.36743164062;433.0;294198;515.0;0.0;Calculated values ==>;1563657345.136;331.86;332.46000000000004;293.46000000000004;293.56;292.36;276.96000000000004;273.3108153835814;293.56;275.06;271.16;276.16;348.86;296.56;270.96000000000004;275.56;293.86;290.06;298.06;326.36;294.96000000000004;293.46000000000004;324.66;316.46000000000004;263.96000000000004;242.98782864720522;268.43790593516167;273.3108153835814;291.36;6130000.0;3500000.0;3540000.0;1420000.0;3550000.0;3070000.0;6150000.0;0.0;0.0;0.19333333333333333;0.058333333333333334;0.0;0.0;0.0;12050.669921875;0.0;3044.36743164062;20941.841796875;480094.81544006395;480736.9817918011;254691.85216530817;255082.52831265924;250565.86768273707;430799.1582183253;461078.3308605104;437671.5478804793;471438.0385572268;529068.0314497742;471600.6402381309;437356.53477473935;444312.00193913304;461325.3556324736;456976.06166527286;410800.5325886687;471591.6300831115;462937.3989142076;460944.6244486303;216160.93158060662;181888.63598580268;459222.5843325947;197561.4147834187;248379.70337363755;272.1896369964878;721567.728315995;292295.8443505041;40910.03250156386;294684.4488758699;0;28;28;51;55;52;47;0;26;23;190350379189.90112;74862744820.03683;165201845394.97983;46421.29239876505;15263.568223701934;-0.0;0.0;945038.5491155013;150719.09311847726;0.0;1367574.0127148328;4.086433122214212;0.3669089221251105
903;2019-07-20 23:16:45.117;585;589;201;202;194;41;204;20;-20;30;759;235;-22;25;208;170;249;543;181;218;203;-90;618;355;354;143;360;306;620;-2.0;0.0;1191.0;381.0;0.0;0;100;100;1;0;0;0;0;0;0;1;1;0;0;0;20939.962890625;12131.3271484375;0.0;3029.99877929688;436.0;294199;514.0;0.0;Calculated values ==>;1563657405.117;331.66;332.06;293.26000000000005;293.36;292.56;277.26000000000005;273.8482719121499;293.56;275.16;271.16;276.16;349.06000000000006;296.66;270.96000000000004;275.66;293.96000000000004;290.16;298.06;327.46000000000004;294.96000000000004;293.46000000000004;324.56;316.76000000000005;264.16;243.1966462407574;268.3187672390254;273.8482719121499;291.26000000000005;6180000.0;3550000.0;3540000.0;1430000.0;3600000.0;3060000.0;6200000.0;0.0;0.0;0.1985;0.0635;0.0;0.0;0.0;12131.3271484375;0.0;3029.99877929688;20939.962890625;479214.95808892016;479568.524716729;253667.34190825766;254048.09607248232;251069.95124094523;430477.46260093397;461078.3308605104;437898.67151236854;471304.9624172612;529353.8240171962;471853.91002867516;437585.1090581189;444657.03686278535;460688.5861845942;456292.2259040405;408615.08294399414;472648.7317456201;462937.3989142076;460944.6244486303;215742.86842915416;183142.23651711168;459271.19922681357;198793.1681502101;248379.70337363755;272.70052856916453;721916.6328347046;292497.29717977473;40960.636190566926;294684.4488758699;0;28;28;51;55;52;47;0;26;23;190562711930.55606;74948217745.30048;165385687160.5469;47462.44241738845;16540.35497336432;-0.0;0.0;945820.6658259705;150984.04188558384;0.0;1367574.0127148328;4.221451190734804;0.3817852186210393
904;2019-07-20 23:17:45.147;589;589;195;196;191;45;205;21;-18;31;757;235;-12;27;208;172;249;548;181;218;204;-90;613;360;354;144;365;308;615;-1.0;-1.0;1242.0;407.0;0.0;0;100;100;1;0;0;0;0;0;0;1;1;0;0;0;19974.24609375;11994.765625;0.0;3032.09643554688;453.0;294200;512.0;0.0;Calculated values ==>;1563657465.147;332.06;332.06;292.66;292.76000000000005;292.26000000000005;277.66;274.38016830617;293.66;275.26000000000005;271.36;276.26000000000005;348.86;296.66;271.96000000000004;275.86;293.96000000000004;290.36;298.06;327.96000000000004;294.96000000000004;293.56;324.36;318.46000000000004;264.16;243.40439225979637;268.5567601203482;274.38016830617;291.26000000000005;6130000.0;3600000.0;3540000.0;1440000.0;3650000.0;3080000.0;6150000.0;0.0;0.0;0.207;0.06783333333333334;0.0;0.0;0.0;11994.765625;0.0;3032.09643554688;19974.24609375;480386.5698851569;480153.476654952;251662.44176628592;252032.4557400706;250204.64851629277;430148.3826014536;461211.91220601037;437758.51091407164;471270.65844568226;528991.4166193262;471586.2631522003;438696.35173092526;444547.7262109147;459909.8450383343;455741.6133297435;410800.5325886687;474045.22187449026;462937.3989142076;461078.3308605104;214906.75144652807;190246.288480595;459115.83171502413;200019.45129721228;248379.70337363755;273.2070424215151;722257.7550519493;292698.4484781774;41011.1789093966;294684.4488758699;0;28;28;51;55;52;47;0;26;23;190775218130.45477;75034360795.25941;165569979260.45908;49211.985340689884;17575.371138341572;-0.0;0.0;946626.6888670193;151268.48175190462;0.0;1367574.0127148328;4.444531147616113;0.40392088664186343
905;2019-07-20 23:18:45.128;591;589;191;191;184;49;205;23;-15;32;756;235;0;33;208;173;249;548;182;219;204;-90;608;362;354;144;367;310;610;-1.0;-1.0;1246.0;348.0;0.0;0;100;100;1;0;0;0;0;0;0;1;1;0;0;0;18893.662109375;11881.62890625;0.0;3062.44262695312;480.0;294201;510.0;0.0;Calculated values ==>;1563657525.128;332.26000000000005;332.06;292.26000000000005;292.26000000000005;291.56;278.06;274.5913991737795;293.66;275.46000000000004;271.66;276.36;348.76;296.66;273.16;276.46000000000004;293.96000000000004;290.46000000000004;298.06;327.96000000000004;295.06;293.56;324.16;321.16;264.16;243.40439225979637;268.7936212382143;274.5913991737795;291.36;6080000.0;3620000.0000000005;3540000.0;1440000.0;3670000.0000000005;3100000.0;6100000.0;0.0;0.0;0.2076666666666667;0.058;0.0;0.0;0.0;11881.62890625;0.0;3062.44262695312;18893.662109375;481256.4511061967;480735.2668046026;250424.1342958898;250424.1342958898;247929.44767432325;430014.67791919125;461211.91220601037;437776.4333770113;471369.63528795214;528733.1881184353;471317.7206077788;440107.37261156883;445020.3376677628;459595.91619260935;455548.371065044;412849.5787508997;474669.75251269154;463069.30017575866;461078.3308605104;214070.64678622372;201530.46850934727;459115.83171502413;200866.15500122186;248379.70337363755;273.5491351178407;722581.5517185959;292897.35542527516;41061.95065206081;294684.4488758699;0;28;28;51;55;52;47;0;26;23;190987550870.26572;75120733435.18251;165755320550.29407;49198.36780937227;14978.481249400533;-0.0;0.0;947446.5154485523;151539.67794889497;0.0;1367574.0127148328;4.294468807659482;0.37994992219729945
906;2019-07-20 23:19:45.128;591;588;191;191;180;51;205;24;-12;34;756;235;6;38;209;175;249;546;183;219;204;-93;609;361;354;143;366;313;611;-2.0;-1.0;1125.0;194.0;0.0;0;100;100;1;0;0;0;0;0;0;1;1;0;0;0;18409.859375;11826.3779296875;0.0;3092.46118164062;517.0;294202;508.0;0.0;Calculated values ==>;1563657585.128;332.26000000000005;331.96000000000004;292.26000000000005;292.26000000000005;291.16;278.26000000000005;274.4858918419099;293.66;275.56;271.96000000000004;276.56;348.76;296.66;273.76000000000005;276.96000000000004;294.06;290.66;298.06;327.76000000000005;295.06;293.56;323.96000000000004;324.86;263.86;243.1966462407574;269.14681796795327;274.4858918419099;291.46000000000004;6090000.0;3610000.0;3540000.0;1430000.0;3660000.0;3130000.0;6110000.0;0.0;0.0;0.1875;0.03233333333333333;0.0;0.0;0.0;11826.3779296875;0.0;3092.46118164062;18409.859375;481140.97049737925;480473.7304891205;250379.84853391166;250379.84853391166;246507.36546723096;430081.6785162784;461211.91220601037;437568.04326289374;471700.2039591064;528502.6607270554;470913.20882246416;440377.4722100472;445152.2762234786;459889.70471773524;455995.526710799;412449.5818572194;474242.59528977727;463069.30017575866;461078.3308605104;213234.55432191002;216997.06728235667;458965.0568709534;201407.46231475787;248379.70337363755;273.7570260193907;722892.4143976324;293094.92214890796;41113.241517132425;294684.4488758699;0;28;28;51;55;52;47;0;26;23;191199950870.26572;75206833435.18251;165942220550.29407;44280.10892777548;8327.695557316989;-0.0;0.0;948225.5027546952;151733.89608895095;0.0;1367574.0127148328;3.526266627887052;0.2885497572539283
907;2019-07-20 23:20:45.109;589;586;193;193;180;50;206;24;-13;35;758;236;-8;43;210;176;249;546;182;219;205;-97;608;359;354;142;364;313;609;-2.0;-2.0;1103.0;228.0;0.0;0;100;100;1;0;0;0;0;0;0;1;1;0;0;0;18307.185546875;11835.04296875;0.0;3095.80786132812;548.0;294203;506.0;0.0;Calculated values ==>;1563657645.109;332.06;331.76000000000005;292.46000000000004;292.46000000000004;291.16;278.16;274.27422755570615;293.76000000000005;275.56;271.86;276.66;348.96000000000004;296.76000000000005;272.36;277.46000000000004;294.16;290.76000000000005;298.06;327.76000000000005;295.06;293.66;323.76000000000005;327.96000000000004;263.46000000000004;242.98782864720522;269.14681796795327;274.27422755570615;291.36;6080000.0;3590000.0;3540000.0;1420000.0;3640000.0;3130000.0;6090000.0;0.0;0.0;0.18383333333333332;0.038;0.0;0.0;0.0;11835.04296875;0.0;3095.80786132812;18307.185546875;480967.10650108405;480415.72598502465;251201.45471897747;251201.45471897747;246583.0472497463;430214.79039162316;461345.36918359256;437408.94190281845;471931.263865096;528712.7827880274;471033.9049021643;438201.1285570381;445876.5353497169;460338.21932957764;456465.7803006746;412849.5787508997;474492.5335902068;463069.30017575866;461211.91220601037;212398.47392691602;229958.8627652946;458712.91395919264;200493.78079991587;248379.70337363755;273.38966458014335;723198.2928795071;293292.03821635875;41164.79409562351;294684.4488758699;0;28;28;51;55;52;47;0;26;23;191412283610.07666;75292306360.10641;166129961080.1269;43552.903782750254;9812.327060052517;-0.0;0.0;948957.2127450701;151885.015074457;0.0;1367574.0127148328;3.5741587301440854;0.29968252370026005
908;2019-07-20 23:21:45.119;587;583;197;196;182;49;206;24;-12;35;760;236;-13;43;210;176;249;544;182;220;205;-102;607;358;354;143;363;314;609;-1.0;-1.0;1330.0;280.0;0.0;0;100;100;1;0;0;0;0;0;0;1;1;0;0;0;18337.3203125;11789.5625;0.0;3108.07177734375;567.0;294204;503.0;0.0;Calculated values ==>;1563657705.119;331.86;331.46000000000004;292.86;292.76000000000005;291.36;278.06;274.1680685717883;293.76000000000005;275.56;271.96000000000004;276.66;349.16;296.76000000000005;271.86;277.46000000000004;294.16;290.76000000000005;298.06;327.56;295.16;293.66;323.46000000000004;329.86;262.96000000000004;243.1966462407574;269.2639976450953;274.1680685717883;291.36;6070000.0;3579999.9999999995;3540000.0;1430000.0;3629999.9999999995;3140000.0;6090000.0;0.0;0.0;0.22166666666666668;0.04666666666666666;0.0;0.0;0.0;11789.5625;0.0;3108.07177734375;18337.3203125;480793.3758895668;479979.0597707802;252695.08684682404;252318.0277831275;247272.7706969742;430280.9020939914;461345.36918359256;437339.1761139985;471798.96558121993;528846.1928718864;470898.8148872972;437179.3288687813;445680.9202930856;460493.7052714807;456630.3391571923;413244.9828583993;474190.2528838928;463201.08628054545;461211.91220601037;211144.3756859795;237904.88540968279;458044.749771871;200104.38537214138;248379.70337363755;273.2319822593874;723503.714656767;293488.94274051907;41216.50170910372;294684.4488758699;0;28;28;51;55;52;47;0;26;23;191624719010.0429;75377820610.09282;166318092430.097;52587.04528111167;12037.217005320716;-0.0;0.0;949758.5125148486;152067.12495489517;0.0;1367574.0127148328;4.337887552033187;0.36468903564016303
909;2019-07-20 23:22:45.120;585;581;199;199;185;47;206;24;-11;36;762;236;-13;41;211;177;249;544;183;220;205;-105;606;356;354;143;361;316;607;-2.0;-1.0;1038.0;444.0;0.0;0;100;100;1;0;0;0;0;0;0;1;1;0;1;0;18669.923828125;11709.0986328125;0.0;3125.00952148438;578.0;294205;500.0;0.0;Calculated values ==>;1563657765.12;331.66;331.26000000000005;293.06;293.06;291.66;277.86;273.955091788801;293.76000000000005;275.56;272.06;276.76000000000005;349.36;296.76000000000005;271.86;277.26000000000005;294.26000000000005;290.86;298.06;327.56;295.16;293.66;323.16;330.96000000000004;262.66;243.1966462407574;269.49753711883926;273.955091788801;291.46000000000004;6060000.0;3560000.0;3540000.0;1430000.0;3610000.0;3160000.0;6070000.0;0.0;0.0;0.17300000000000001;0.07400000000000001;0.0;0.0;0.0;11709.0986328125;0.0;3125.00952148438;18669.923828125;480619.7792169391;479921.96598566807;253559.0020841995;253559.0020841995;248402.5297006981;430412.23801567365;461345.36918359256;437039.1322159168;471897.7078724963;528903.1482007372;470627.9457346695;436716.74332067836;444995.5315164603;460938.52517989284;457096.28423363913;413635.9368458674;474440.47176322405;463201.08628054545;461211.91220601037;209890.3038832737;242505.85365607988;457737.3394348842;197729.88122337696;248379.70337363755;272.28105184973316;723812.1134974613;293684.7681800922;41268.44491890362;294684.4488758699;0;28;28;51;55;52;47;0;26;23;191837122549.78632;75463622039.98917;166507095579.86868;41400.5004217094;19240.551907651537;-0.0;0.0;950541.7551152518;152327.77737298966;0.0;1367574.0127148328;4.08794729677062;0.39526010808479717
910;2019-07-20 23:23:45.100;582;578;200;200;187;46;206;23;-11;36;765;236;-13;37;211;178;249;539;184;220;206;-104;595;361;355;145;366;315;596;-2.0;-1.0;1278.0;514.0;0.0;0;100;100;1;0;0;0;0;0;0;1;1;0;1;0;18423.337890625;11472.576171875;0.0;3120.73754882812;582.0;294206;498.0;0.0;Calculated values ==>;1563657825.1;331.36;330.96000000000004;293.16;293.16;291.86;277.76000000000005;274.4858918419099;293.76000000000005;275.46000000000004;272.06;276.76000000000005;349.66;296.76000000000005;271.86;276.86;294.26000000000005;290.96000000000004;298.06;327.06;295.16;293.76000000000005;322.96000000000004;331.36;262.76000000000005;243.61107973660833;269.38090353596624;274.4858918419099;291.56;5950000.0;3610000.0;3550000.0;1450000.0;3660000.0;3150000.0;5960000.0;0.0;0.0;0.213;0.08566666666666665;0.0;0.0;0.0;11472.576171875;0.0;3120.73754882812;18423.337890625;481462.458419817;480772.34206035815;254537.43428979174;254537.43428979174;249589.81863690942;430081.6785162784;461191.73348062916;437269.4612400554;471632.7587203168;529295.137766122;470763.4955308625;436948.6013565401;444608.76199279015;460162.587924932;456414.7828251579;417677.25950757775;475061.72273594065;463051.38004137354;461191.73348062916;209054.2704885073;244179.05427248686;457522.57447706064;199233.33285226548;248379.70337363755;272.9001791642608;724121.1209750443;293877.8844099849;41320.47546187535;294684.4488758699;0;28;28;51;55;52;47;0;26;23;192049751649.85394;75549993240.01663;166696332479.92886;50701.69534659925;22126.778365857448;-0.0;0.0;951309.0175741323;152672.39021612774;0.0;1367574.0127148328;4.99053711215274;0.47812528488486145
911;2019-07-20 23:24:45.101;577;573;201;202;188;47;207;23;-24;35;755;237;-26;23;212;179;249;530;183;220;206;-102;629;361;355;135;366;298;628;-2.0;-1.0;1193.0;390.0;0.0;0;0;0;1;0;1;0;0;0;0;1;1;1;1;0;28732.556640625;21154.349609375;0.0;3924.21997070312;584.0;294207;496.0;0.0;Calculated values ==>;1563657885.101;330.86;330.46000000000004;293.26000000000005;293.36;291.96000000000004;277.86;274.4858918419099;293.86;275.46000000000004;270.76000000000005;276.66;348.66;296.86;270.56;275.46000000000004;294.36;291.06;298.06;326.16;295.16;293.76000000000005;322.76000000000005;331.56;262.96000000000004;241.49495122638035;267.35522164206344;274.4858918419099;291.46000000000004;6290000.0;3610000.0;3550000.0;1350000.0;3660000.0;2980000.0;6280000.0;0.0;0.0;0.19883333333333333;0.065;0.0;0.0;0.0;21154.349609375;0.0;3924.21997070312;28732.556640625;476710.32808489463;476228.29928474483;253277.45486687522;253651.74673930855;248607.40702038913;430081.6785162784;461325.3556324736;439072.0574886922;472851.2559263234;529547.4719402475;473151.1443858999;438767.1513630838;445947.6849313209;460298.8245555552;456554.21884749416;403169.4823009813;469582.2793724567;463051.38004137354;461191.73348062916;208218.24852204052;245015.67932991832;459295.6812261077;199940.9068687582;248379.70337363755;273.1802930314715;724514.0933133214;294149.77999043145;41379.184419833466;294684.4488758699;0;28;29;51;55;52;47;0;26;24;192262755200.44302;75633994640.24895;166880235545.43747;47547.24378159688;16858.060333227717;-0.0;0.0;952127.7723814843;152997.26928741287;0.0;1367574.0127148328;2.5681410540251384;0.2349803266399339
912;2019-07-20 23:25:45.101;596;584;199;198;187;50;207;26;-32;35;738;240;-34;7;213;181;249;538;183;221;206;-99;614;365;355;131;370;295;612;-1.0;-1.0;1382.0;356.0;0.0;0;0;0;1;0;1;0;0;0;0;1;1;1;1;0;28019.078125;20630.9921875;0.0;3894.86596679688;584.0;294208;494.0;0.0;Calculated values ==>;1563657945.101;332.76000000000005;331.56;293.06;292.96000000000004;291.86;278.16;274.9066339382667;293.86;275.76000000000005;269.96000000000004;276.66;346.96000000000004;297.16;269.76000000000005;273.86;294.46000000000004;291.26000000000005;298.06;326.96000000000004;295.26000000000005;293.76000000000005;322.56;331.56;263.26000000000005;240.61611355647437;266.98899913490544;274.9066339382667;291.46000000000004;6140000.0;3650000.0;3550000.0;1310000.0;3700000.0;2950000.0;6120000.0;0.0;0.0;0.23033333333333333;0.059333333333333335;0.0;0.0;0.0;20630.9921875;0.0;3894.86596679688;28019.078125;481288.550028691;479773.5372681874;253305.729886158;252926.03972239755;248903.5154334357;429811.8947417682;461325.3556324736;438520.37345905404;473372.2673856561;528007.8988874666;473895.6670338289;438214.884849924;444269.02004884655;459810.4239576509;456173.9696025402;410375.1422058786;472898.9217152173;463183.32317938417;461191.73348062916;207382.2378540181;245015.67932991832;460212.10681548814;201626.61044564188;248379.70337363755;273.8605973023589;724987.0236030349;294497.99117207207;41444.34346931263;294684.4488758699;0;28;29;51;55;52;47;0;26;24;192475755200.44302;75713794640.24895;167058135545.43747;54564.53008075593;15342.739451277545;-0.0;0.0;952978.7038303373;153265.60928561707;0.0;1367574.0127148328;2.850349581744844;0.2495385473113488
913;2019-07-20 23:26:45.092;615;601;204;203;186;50;207;29;-33;37;738;240;-36;2;213;182;249;534;183;221;206;-97;607;362;355;128;367;294;606;-1.0;-1.0;1434.0;232.0;0.0;0;0;0;1;0;1;0;0;0;0;1;1;1;1;0;27963.0078125;20377.78125;0.0;3891.8193359375;583.0;294209;491.0;0.0;Calculated values ==>;1563658005.092;334.66;333.26000000000005;293.56;293.46000000000004;291.76000000000005;278.16;274.5913991737795;293.86;276.06;269.86;276.86;346.96000000000004;297.16;269.56;273.36;294.46000000000004;291.36;298.06;326.56;295.26000000000005;293.76000000000005;322.26000000000005;331.46000000000004;263.46000000000004;239.943914813709;266.86631818009863;274.5913991737795;291.46000000000004;6070000.0;3620000.0000000005;3550000.0;1280000.0;3670000.0000000005;2940000.0;6060000.0;0.0;0.0;0.239;0.03866666666666666;0.0;0.0;0.0;20377.78125;0.0;3891.8193359375;27963.0078125;484802.46236241586;482922.7929650754;255578.0532559511;255178.4396170555;248798.53896410952;430014.67791919125;461325.3556324736;438591.3684654617;473953.8206284208;528085.172812041;474025.85845638457;438133.8669386556;443754.8239986431;460279.31821408216;456807.87835961964;413244.9828583993;473051.33348968154;463183.32317938417;461191.73348062916;206128.24275125185;244597.3647265701;460867.7209051864;201719.07540027963;248379.70337363755;273.8833707283832;725453.4710077506;294839.6796893926;41509.22278007738;294684.4488758699;0;28;29;51;55;52;47;0;26;24;192688723250.21957;75791482985.16743;167234809040.2521;56612.478042578514;10020.414292856392;-0.0;0.0;953905.0399257997;153476.93719598762;0.0;1367574.0127148328;2.745529004463465;0.22263178242526183
914;2019-07-20 23:27:45.122;621;609;212;211;192;42;208;27;-38;37;746;239;-41;-7;213;183;249;541;184;221;207;-95;610;354;355;133;359;287;609;-2.0;-1.0;898.0;338.0;0.0;0;100;0;1;0;1;0;0;0;0;1;0;1;1;0;28692.30078125;20602.37109375;0.0;2868.11889648438;597.0;294210;486.0;0.0;Calculated values ==>;1563658065.122;335.26000000000005;334.06;294.36;294.26000000000005;292.36;277.36;273.7412296467126;293.96000000000004;275.86;269.36;276.86;347.76;297.06;269.06;272.46000000000004;294.46000000000004;291.46000000000004;298.06;327.26000000000005;295.26000000000005;293.86;321.76000000000005;332.86;263.66;241.05796691057077;265.9988726020314;273.7412296467126;291.56;6100000.0;3540000.0;3550000.0;1330000.0;3590000.0;2870000.0;6090000.0;0.0;0.0;0.14966666666666667;0.05633333333333333;0.0;0.0;0.0;20602.37109375;0.0;2868.11889648438;28692.30078125;485319.5180478181;483726.6895897185;258704.5929259529;258279.7576906669;250833.9212906345;430542.39183029096;461458.8535005051;439387.6075512409;473306.6277234293;529453.4301751988;474815.98801028123;438939.81103614205;443886.3035516968;461514.72384408844;458243.10377271957;412044.84185956523;473735.65185803955;463183.32317938417;461325.3556324736;204038.30555042345;250454.15340279948;460305.9961327142;197891.75964349648;248379.70337363755;272.33763717180676;725925.8346429259;295181.3517093958;41565.58376506334;294684.4488758699;0;28;29;51;55;52;47;0;26;24;192901829750.118;75869822135.1301;167409196190.169;36143.87857019241;14782.668655559266;-0.0;0.0;954678.3960486901;153683.73289997148;0.0;1367574.0127148328;2.169811846575902;0.20513358367275322
915;2019-07-20 23:28:45.123;624;609;209;209;196;38;208;26;-36;36;754;237;-37;-5;213;183;249;543;183;222;207;-94;585;351;355;137;356;300;587;-2.0;-2.0;437.0;275.0;0.0;0;99;100;1;0;0;0;0;0;0;1;0;1;0;0;20439.634765625;11520.9140625;0.0;2971.78515625;610.0;294211;479.0;0.0;Calculated values ==>;1563658125.123;335.56;334.06;294.06;294.06;292.76000000000005;276.96000000000004;273.4187578820637;293.96000000000004;275.76000000000005;269.56;276.76000000000005;348.56000000000006;296.86;269.46000000000004;272.66;294.46000000000004;291.46000000000004;298.06;327.46000000000004;295.36;293.86;321.06;334.16;263.76000000000005;241.92719264551067;267.5978703862781;273.4187578820637;291.46000000000004;5850000.0;3510000.0;3550000.0;1370000.0;3560000.0;3000000.0;5870000.0;0.0;0.0;0.07283333333333333;0.04583333333333333;0.0;0.0;0.0;11520.9140625;0.0;2971.78515625;20439.634765625;488456.14422402304;486169.7346117514;258890.30278368178;258890.30278368178;253441.88933029122;430735.4089219946;461458.8535005051;436763.74758093414;472687.3056196521;529290.4194999392;472887.75767088996;436606.33875187114;441494.1431799284;461972.54226096225;458722.83461911156;421011.21713266126;476762.25600241596;463315.15122866345;461325.3556324736;201112.50472608567;255893.36323571714;459792.93487889617;195676.5218473657;248379.70337363755;271.43665878411144;726335.2742625352;295449.0502136086;41614.25044320846;294684.4488758699;0;28;29;51;55;52;47;0;26;24;193114833299.86072;75950823485.03226;167585299124.95627;17559.18627426157;12105.335597278478;-0.0;0.0;955125.929047279;153907.80333625284;0.0;1367574.0127148328;2.0468596928556573;0.21527857741814022
916;2019-07-20 23:29:45.123;615;600;207;208;193;36;208;16;-25;33;760;235;-27;14;213;184;249;515;183;222;207;-94;596;346;351;136;351;302;598;95.0;-1.0;591.0;329.0;0.0;0;99;100;1;0;0;0;0;0;0;1;0;1;1;0;20696.435546875;11699.037109375;0.0;3000.65551757812;616.0;294212;470.0;0.0;Calculated values ==>;1563658185.123;334.66;333.16;293.86;293.96000000000004;292.46000000000004;276.76000000000005;272.8767566201714;293.96000000000004;274.76000000000005;270.66;276.46000000000004;349.16;296.66;270.46000000000004;274.56;294.46000000000004;291.56;298.06;324.66;295.36;293.86;320.16;334.76000000000005;263.76000000000005;241.71165711629368;267.8393353686513;272.8767566201714;291.46000000000004;5960000.0;3460000.0;3510000.0;1360000.0;3510000.0;3020000.0;5980000.0;0.01583333333333333;0.0;0.0985;0.05483333333333333;0.0;0.01583333333333333;0.0;11699.037109375;0.0;3000.65551757812;20696.435546875;486016.9785955555;483684.2303396581;257287.64513776137;257711.13734849688;251720.83010657935;431051.2098666511;462069.13822976255;438024.4983934438;472525.0707617092;529763.5573304285;472386.5500615349;437713.4967235476;443867.07844128745;462729.1656969621;459648.89065656747;417327.5767898073;471177.5050727064;463909.99922022235;461936.77970419364;197350.94305643384;258404.02479325983;459946.72006217635;195256.73304570225;195256.73304570225;271.2481507722879;726678.0748484726;295642.54980670754;41664.02078215703;294684.4488758699;0;28;29;51;55;52;47;0;26;24;193326633299.86072;76032723485.03226;167765899124.95627;23912.624886752546;14513.834288069998;-0.0;4222.434072092779;955471.5274736207;154129.62975196406;0.0;1367609.1996654335;2.9013459212551833;0.26013344965836943
917;2019-07-20 23:30:45.104;602;593;207;207;194;36;208;21;-27;31;766;234;-28;15;213;185;249;525;183;223;208;-93;602;349;351;138;354;301;604;-2.0;-2.0;972.0;402.0;0.0;0;99;100;1;0;0;0;0;0;0;1;0;1;0;0;21095.53125;11846.3408203125;0.0;2969.31005859375;619.0;294213;463.0;0.0;Calculated values ==>;1563658245.104;333.36;332.46000000000004;293.86;293.86;292.56;276.76000000000005;273.20264511476705;293.96000000000004;275.26000000000005;270.46000000000004;276.26000000000005;349.76;296.56;270.36;274.66;294.46000000000004;291.66;298.06;325.66;295.46000000000004;293.96000000000004;319.46000000000004;335.06;263.86;242.14157278889297;267.7187500070086;273.20264511476705;291.46000000000004;6020000.0;3490000.0;3510000.0;1380000.0;3540000.0;3010000.0;6040000.0;0.0;0.0;0.162;0.06699999999999999;0.0;0.0;0.0;11846.3408203125;0.0;2969.31005859375;21095.53125;483517.46107715083;482004.51346935425;256917.20974508795;256917.20974508795;251807.7711564536;430862.6128555636;462069.13822976255;437940.2675631159;472066.18378088326;530465.2551293176;472400.7788647263;437785.01000687695;444213.19900484144;462276.143222953;459310.24615296075;415157.8656631484;471933.023628592;464040.6454654783;462069.13822976255;194425.4183739577;259659.41789560125;459739.855471695;196522.13719116795;195256.73304570225;271.7694686812785;727026.2309551636;295838.69915642374;41713.754741369376;294684.4488758699;0;28;29;51;55;52;47;0;26;24;193537166610.5101;76114897455.28572;167946741840.51407;39109.73712025557;17635.58712479531;-0.0;0.0;955996.5475162877;154397.45675914644;0.0;1367644.3754736085;3.8300932378098835;0.368001073547464
918;2019-07-20 23:31:45.134;596;588;205;207;198;39;208;20;-26;30;768;234;-28;17;214;186;249;536;183;223;208;-94;620;351;351;141;356;301;622;-2.0;-1.0;857.0;301.0;0.0;0;99;100;1;0;0;0;0;0;0;1;0;1;0;0;21660.24609375;12221.3447265625;0.0;2963.49926757812;617.0;294214;457.0;0.0;Calculated values ==>;1563658305.134;332.76000000000005;331.96000000000004;293.66;293.86;292.96000000000004;277.06;273.4187578820637;293.96000000000004;275.16;270.56;276.16;349.96000000000004;296.56;270.36;274.86;294.56;291.76000000000005;298.06;326.76000000000005;295.46000000000004;293.96000000000004;318.86;334.86;263.76000000000005;242.77792619122317;267.7187500070086;273.4187578820637;291.46000000000004;6200000.0;3510000.0;3510000.0;1410000.0;3560000.0;3010000.0;6220000.0;0.0;0.0;0.14283333333333334;0.050166666666666665;0.0;0.0;0.0;12221.3447265625;0.0;2963.49926757812;21660.24609375;480595.0499564878;479186.0791405225;255100.55219198522;255883.1319160122;252445.94371414135;430735.4089219946;462069.13822976255;438095.2167564963;471570.8910797328;530673.689201687;472400.7788647263;437785.01000687695;444501.2531899496;462105.5904936287;459128.6642370843;407696.6536165812;471308.0676833113;464040.6454654783;462069.13822976255;191917.91438739494;258822.4845140824;459174.3415168904;197434.54496995432;195256.73304570225;272.14296024473026;727382.7072485972;296039.3634845752;41763.219539102756;294684.4488758699;0;28;29;51;55;52;47;0;26;24;193747871910.40967;76198639305.2458;168127432140.42795;34374.36595351108;13130.613126771292;-0.0;0.0;956609.2212253732;154653.96995362162;0.0;1367644.3754736085;3.1284469632097065;0.2905327478899376
919;2019-07-20 23:32:45.125;598;588;198;200;195;42;209;21;-26;31;765;235;-28;17;215;187;249;545;181;223;208;-94;617;358;351;143;363;301;619;-2.0;0.0;732.0;295.0;0.0;0;100;100;1;0;0;0;0;0;0;1;0;1;0;0;20898.603515625;12162.6044921875;0.0;2966.86840820312;614.0;294215;453.0;0.0;Calculated values ==>;1563658365.125;332.96000000000004;331.96000000000004;292.96000000000004;293.16;292.66;277.36;274.1680685717883;294.06;275.26000000000005;270.56;276.26000000000005;349.66;296.66;270.36;274.86;294.66;291.86;298.06;327.66;295.46000000000004;293.96000000000004;318.46000000000004;334.56;263.76000000000005;243.1966462407574;267.7187500070086;274.1680685717883;291.26000000000005;6170000.0;3579999.9999999995;3510000.0;1430000.0;3629999.9999999995;3010000.0;6190000.0;0.0;0.0;0.12200000000000001;0.04916666666666667;0.0;0.0;0.0;12162.6044921875;0.0;2966.86840820312;20898.603515625;481233.3371137377;479538.7912529084;252587.5686103701;253338.1420789265;251479.40648306825;430280.9020939914;462201.3782193536;438095.2167564963;471403.80223619274;530361.0249238308;472519.1631752819;437785.01000687695;444501.2531899496;461169.71765311295;458147.9488794607;409064.3214090967;473083.158979394;464040.6454654783;462069.13822976255;190246.288480595;257567.11924055516;458862.94064316095;198894.1306257752;195256.73304570225;272.753058869545;727737.3111297413;296242.53258124844;41812.63185672283;294684.4488758699;0;28;29;51;55;52;47;0;26;24;193958440320.18875;76283826525.15643;168308005050.2385;29182.532507947973;12781.799825854801;-0.0;0.0;957138.7825992067;154869.87433748413;0.0;1367644.3754736085;2.7736810535361958;0.2628075924779377
920;2019-07-20 23:33:45.125;602;591;192;193;188;47;209;22;-24;32;759;235;-26;22;215;188;249;548;182;224;208;-95;611;362;352;146;367;304;613;-1.0;-2.0;796.0;344.0;0.0;0;100;100;1;0;0;0;0;0;0;1;0;1;0;0;19545.322265625;12019.880859375;0.0;2971.51147460938;610.0;294216;449.0;0.0;Calculated values ==>;1563658425.125;333.36;332.26000000000005;292.36;292.46000000000004;291.96000000000004;277.86;274.5913991737795;294.06;275.36;270.76000000000005;276.36;349.06000000000006;296.66;270.56;275.36;294.66;291.96000000000004;298.06;327.96000000000004;295.56;293.96000000000004;318.06;334.16;263.66;243.81672145450628;268.0796299477929;274.5913991737795;291.36;6110000.0;3620000.0000000005;3520000.0000000005;1460000.0;3670000.0000000005;3040000.0;6130000.0;0.0;0.0;0.13266666666666665;0.05733333333333333;0.0;0.0;0.0;12019.880859375;0.0;2971.51147460938;19545.322265625;482498.4294038326;480677.81167013285;250654.42016333595;251019.13048136438;249216.60311412363;430014.67791919125;462049.5740961287;437727.04723144654;471102.9871208479;529506.5989332239;472120.66958987404;437413.810930519;444622.5063410642;460551.7197348914;457640.5186074551;411635.20020361413;474295.5019271377;464023.44869193796;461917.0532126514;188574.69595719432;255893.36323571714;458290.34464597283;199675.11834476283;195256.73304570225;273.0794369770314;728074.343844585;296444.05329251144;41862.118355746265;294684.4488758699;0;28;29;51;55;52;47;0;26;24;194169340320.18875;76370526525.15643;168489505050.2385;31581.555898966704;14827.272974602707;-0.0;0.0;957645.1500025976;155099.94994415462;0.0;1367644.3754736085;3.095698374083908;0.29879384193123143
921;2019-07-20 23:34:45.086;603;593;190;191;182;51;209;23;-21;33;753;236;-23;27;216;189;249;548;182;224;209;-103;607;363;352;146;368;307;609;-2.0;0.0;919.0;434.0;0.0;0;100;100;1;0;0;0;0;0;0;1;0;1;1;0;18606.994140625;11890.6572265625;0.0;3004.95947265625;606.0;294217;447.0;0.0;Calculated values ==>;1563658485.086;333.46000000000004;332.46000000000004;292.16;292.26000000000005;291.36;278.26000000000005;274.69669130483857;294.06;275.46000000000004;271.06;276.46000000000004;348.46000000000004;296.76000000000005;270.86;275.86;294.76000000000005;292.06;298.06;327.96000000000004;295.56;294.06;317.86;333.76000000000005;262.86;243.81672145450628;268.43790593516167;274.69669130483857;291.36;6070000.0;3629999.9999999995;3520000.0000000005;1460000.0;3679999.9999999995;3070000.0;6090000.0;0.0;0.0;0.15316666666666665;0.07233333333333333;0.0;0.0;0.0;11890.6572265625;0.0;3004.95947265625;18606.994140625;483095.4834178281;481430.1959616132;250105.48950906287;250468.61805860078;247272.7706969742;429947.3805835815;462049.5740961287;437514.20447033056;471202.2589852102;528649.2268363916;471839.6892508973;437198.53567211574;444747.180057976;460532.67531867756;457617.00745002116;413244.9828583993;474794.1927197695;464023.44869193796;462049.5740961287;187738.9118479558;254219.67992080047;457466.5219551577;199395.95055004588;195256.73304570225;272.97303721933037;728392.0731560746;296643.17826103227;41911.88990772735;294684.4488758699;0;28;29;51;55;52;47;0;26;24;194380403040.0679;76458069585.10631;168672685905.1336;36471.77922545693;18667.104664969753;-0.0;0.0;958211.892506078;155378.88832977912;0.0;1367644.3754736085;3.7016852006750836;0.3638735672137027
922;2019-07-20 23:35:45.096;600;592;191;191;179;52;209;23;-17;34;749;237;-19;32;216;190;249;545;182;224;209;-122;610;360;352;146;365;311;611;-1.0;-1.0;792.0;454.0;0.0;0;100;100;1;0;0;0;0;0;0;1;0;1;1;0;18285.0078125;11902.2900390625;0.0;3046.0419921875;604.0;294218;444.0;0.0;Calculated values ==>;1563658545.096;333.16;332.36;292.26000000000005;292.26000000000005;291.06;278.36;274.38016830617;294.06;275.46000000000004;271.46000000000004;276.56;348.06000000000006;296.86;271.26000000000005;276.36;294.76000000000005;292.16;298.06;327.66;295.56;294.06;317.56;333.56;260.96000000000004;243.81672145450628;268.91163127593666;274.38016830617;291.36;6100000.0;3600000.0;3520000.0000000005;1460000.0;3650000.0;3110000.0;6110000.0;0.0;0.0;0.132;0.07566666666666667;0.0;0.0;0.0;11902.2900390625;0.0;3046.0419921875;18285.0078125;482324.708151493;481054.69006631896;250379.84853391166;250379.84853391166;246166.0781454149;430148.3826014536;462049.5740961287;437231.03110804653;471301.5102264595;527921.5277195115;471423.6227691102;436912.08382788545;444676.21458284307;460996.79165053053;458238.56606086175;412044.84185956523;474091.07848371525;464023.44869193796;462049.5740961287;186485.25045852014;253382.8652305231;455499.9846293212;197261.92185873244;195256.73304570225;272.10959078202245;728699.5577445268;296841.4858673077;41962.32332409507;294684.4488758699;0;28;29;51;55;52;47;0;26;24;194591638240.03433;76545684185.09238;168858116805.10413;31675.92242090946;19540.013416307884;-0.0;0.0;958779.8846692931;155697.33404584762;0.0;1367644.3754736085;3.426197366378314;0.3505510282555291
923;2019-07-20 23:36:45.057;594;590;194;194;180;50;210;22;-14;34;752;237;-16;31;217;190;249;545;183;224;209;-143;611;359;352;128;364;313;612;-2.0;-1.0;823.0;189.0;0.0;0;100;100;1;0;0;0;0;0;0;1;0;1;0;0;18284.103515625;11918.7734375;0.0;3135.89233398438;602.0;294219;443.0;0.0;Calculated values ==>;1563658605.057;332.56;332.16;292.56;292.56;291.16;278.16;274.27422755570615;294.16;275.36;271.76000000000005;276.56;348.36;296.86;271.56;276.26000000000005;294.86;292.16;298.06;327.66;295.56;294.06;317.46000000000004;333.36;258.86;239.943914813709;269.14681796795327;274.27422755570615;291.46000000000004;6110000.0;3590000.0;3520000.0000000005;1280000.0;3640000.0;3130000.0;6120000.0;0.0;0.0;0.1371666666666667;0.0315;0.0;0.0;0.0;11918.7734375;0.0;3135.89233398438;18284.103515625;481344.4182054075;480648.4209308952;251432.03390017696;251432.03390017696;246469.74086747918;430214.79039162316;462181.9758583779;437249.5021140777;473664.3179132749;528082.2927351547;471154.5306774841;436929.5940270328;444129.0588907739;461285.8025028249;458398.85392048856;411635.20020361413;473965.645700069;464023.44869193796;462049.5740961287;186067.36719380575;252546.06836287308;456278.9192467603;199511.20334525369;195256.73304570225;273.00190274066455;729004.1022560671;297039.8656987383;42013.80595797276;294684.4488758699;0;28;29;51;55;52;47;0;26;24;194802700959.91348;76627830755.04535;169045195124.997;32609.769981123696;8088.183050897459;-0.0;0.0;959315.2505581697;155927.41936354505;0.0;1367644.3754736085;2.7033448400500997;0.23142925894445027
924;2019-07-20 23:37:45.137;590;587;198;198;183;48;210;22;-14;35;768;236;-16;27;217;191;249;548;183;225;209;-150;610;358;352;121;362;312;612;-2.0;0.0;806.0;164.0;0.0;0;25;100;1;0;0;0;0;0;0;1;0;1;0;0;18098.6796875;11912.267578125;0.0;2667.66430664062;601.0;294220;441.0;0.0;Calculated values ==>;1563658665.137;332.16;331.86;292.96000000000004;292.96000000000004;291.46000000000004;277.96000000000004;274.1680685717883;294.16;275.36;271.76000000000005;276.66;349.96000000000004;296.76000000000005;271.56;275.86;294.86;292.26000000000005;298.06;327.96000000000004;295.66;294.06;317.26000000000005;333.26000000000005;258.16;238.32900078539177;269.02936301313275;274.1680685717883;291.46000000000004;6100000.0;3579999.9999999995;3520000.0000000005;1210000.0;3620000.0000000005;3120000.0;6120000.0;0.0;0.0;0.13433333333333333;0.02733333333333333;0.0;0.0;0.0;11912.267578125;0.0;2667.66430664062;18098.6796875;480880.379353127;480211.5580551969;252926.03972239755;252926.03972239755;247502.1344821807;430280.9020939914;462181.9758583779;437478.7579247441;474660.33458192844;529838.9132164572;471168.76666510047;437160.35228701105;443742.5085081118;461592.2958648185;458695.4232136809;412044.84185956523;474420.40758401837;464154.13906721957;462049.5740961287;185231.60634950487;252127.67657613798;456705.56844973343;199460.77172308866;195256.73304570225;272.97772630632136;729307.696370059;297238.7224970831;42062.23341407133;294684.4488758699;0;28;29;51;55;52;47;0;26;24;195014182560.48416;76702630355.2472;169232945125.50366;31973.749479755716;7031.357777194957;-0.0;0.0;959854.1641497919;156053.58353235104;0.0;1367644.3754736085;2.675259909664365;0.224406650925525
925;2019-07-20 23:38:45.098;586;585;200;200;185;45;210;24;-15;36;785;233;-17;18;218;192;249;547;183;225;210;-147;605;357;352;120;362;312;607;-1.0;-1.0;1159.0;191.0;0.0;0;1;100;1;0;0;0;0;0;0;1;0;1;1;0;17929.58203125;11790.4404296875;0.0;2519.8388671875;601.0;294221;440.0;0.0;Calculated values ==>;1563658725.098;331.76000000000005;331.66;293.16;293.16;291.66;277.66;274.0616903277293;294.16;275.56;271.66;276.76000000000005;351.66;296.46000000000004;271.46000000000004;274.96000000000004;294.96000000000004;292.36;298.06;327.86;295.66;294.16;317.16;333.26000000000005;258.46000000000004;238.09270928235583;269.02936301313275;274.0616903277293;291.46000000000004;6050000.0;3570000.0000000005;3520000.0000000005;1200000.0;3620000.0000000005;3120000.0;6070000.0;0.0;0.0;0.19316666666666665;0.03183333333333333;0.0;0.0;0.0;11790.4404296875;0.0;2519.8388671875;17929.58203125;480880.68440689123;480503.41215971735;253945.70975641868;253945.70975641868;248402.5297006981;430346.717906069;462181.9758583779;437319.724394416;474883.3993243986;531620.6251923364;470807.07829018496;437000.6383046333;442406.4822223239;461726.5624587006;458990.84683623374;414022.5762603435;474892.3059093973;464154.13906721957;462181.9758583779;184813.72873217988;252127.67657613798;457162.07611713314;199727.24386104586;195256.73304570225;273.0788663767656;729607.7367311259;297436.11667403346;42105.4345081863;294684.4488758699;0;28;29;51;55;52;47;0;26;24;195225245280.3633;76774883360.20583;169420023445.39655;45894.947489696;8195.008826818777;-0.0;0.0;960502.6481687241;156180.38744449278;0.0;1367644.3754736085;3.7797973886034946;0.3068967392913246
926;2019-07-20 23:39:45.108;582;582;200;200;187;45;210;27;-15;38;799;230;-17;8;218;192;249;542;182;225;210;-138;599;360;352;129;364;311;600;-2.0;0.0;1389.0;199.0;0.0;0;90;100;1;0;0;0;0;0;0;1;0;0;1;0;16863.380859375;11652.9375;0.0;1406.41149902344;599.0;294222;439.0;0.0;Calculated values ==>;1563658785.108;331.36;331.36;293.16;293.16;291.86;277.66;274.38016830617;294.16;275.86;271.66;276.96000000000004;353.06000000000006;296.16;271.46000000000004;273.96000000000004;294.96000000000004;292.36;298.06;327.36;295.66;294.16;317.06;333.06;259.36;240.16925963744896;268.91163127593666;274.38016830617;291.36;5990000.0;3600000.0;3520000.0000000005;1290000.0;3640000.0;3110000.0;6000000.0;0.0;0.0;0.2315;0.033166666666666664;0.0;0.0;0.0;11652.9375;0.0;1406.41149902344;16863.380859375;480999.4971625229;480883.443338608;254318.1192852578;254318.1192852578;249413.7291973978;430148.3826014536;462181.9758583779;437548.62350390764;473921.41095746984;533160.1184356257;470580.61356275267;437231.03110804653;441111.30184097093;461420.64936624526;458513.0163278268;416258.61447977775;475012.46929387137;464154.13906721957;462181.9758583779;184395.8529593127;251290.9062238717;456620.4109981789;200851.38766487988;195256.73304570225;273.53458839340595;729897.7264120613;297631.5107169969;42138.15871435837;294684.4488758699;0;28;29;51;55;52;47;0;26;24;195436480480.32974;76849595810.19395;169606954595.36685;54795.41009673493;8483.005940554416;-0.0;0.0;961341.8743295299;156319.39406477485;0.0;1367644.3754736085;4.845449496909932;0.38372406492667555
927;2019-07-20 23:40:45.109;574;577;200;201;187;44;210;28;-14;39;813;228;-16;5;219;193;249;536;181;226;210;-128;609;355;352;134;360;313;610;-2.0;-1.0;1292.0;100.0;0.0;0;92;100;1;0;0;0;0;0;0;1;0;0;1;0;17111.654296875;11870.884765625;0.0;1420.3857421875;599.0;294223;438.0;0.0;Calculated values ==>;1563658845.109;330.56;330.86;293.16;293.26000000000005;291.86;277.56;273.8482719121499;294.16;275.96000000000004;271.76000000000005;277.06;354.46000000000004;295.96000000000004;271.56;273.66;295.06;292.46000000000004;298.06;326.76000000000005;295.76000000000005;294.16;316.96000000000004;333.06;260.36;241.2770596917726;269.14681796795327;273.8482719121499;291.26000000000005;6090000.0;3550000.0;3520000.0000000005;1340000.0;3600000.0;3130000.0;6100000.0;0.0;0.0;0.21533333333333332;0.016666666666666666;0.0;0.0;0.0;11870.884765625;0.0;1420.3857421875;17111.654296875;478662.0329740827;478983.9163991674;253790.3032962986;254177.08685210184;248986.7495575979;430477.46260093397;462181.9758583779;437249.5021140777;473371.24222306634;534476.0846986064;470066.3404014497;436929.5940270328;440223.95158698264;462164.74920835934;459443.0104646142;412449.5818572194;472847.57527567935;464284.72016130394;462181.9758583779;183977.97901196036;251290.9062238717;456827.49245621765;200521.26038950175;195256.73304570225;273.3830764956044;730180.8564234428;297827.5458361712;42161.7157506174;294684.4488758699;0;28;29;51;55;52;47;0;26;24;195647684000.07462;76928497125.09865;169794157715.14072;50975.481384692015;4271.770534445265;-0.0;0.0;962223.3131145453;156425.68564010152;0.0;1367644.3754736085;4.156656949135404;0.30560870541983215
928;2019-07-20 23:41:45.129;568;573;201;202;188;43;211;28;-14;39;819;225;-16;3;219;194;249;537;181;226;210;-117;601;359;353;136;364;311;603;0.0;-2.0;1457.0;207.0;0.0;0;96;100;1;0;0;0;0;0;0;1;0;0;1;0;17059.34765625;11759.326171875;0.0;1428.36975097656;597.0;294224;437.0;0.0;Calculated values ==>;1563658905.129;329.96000000000004;330.46000000000004;293.26000000000005;293.36;291.96000000000004;277.46000000000004;274.27422755570615;294.26000000000005;275.96000000000004;271.76000000000005;277.06;355.06000000000006;295.66;271.56;273.46000000000004;295.06;292.56;298.06;326.86;295.76000000000005;294.16;316.86;332.86;261.46000000000004;241.71165711629368;268.91163127593666;274.27422755570615;291.26000000000005;6010000.0;3590000.0;3529999.9999999995;1360000.0;3640000.0;3110000.0;6030000.0;0.0;0.0;0.24283333333333335;0.034499999999999996;0.0;0.0;0.0;11759.326171875;0.0;1428.36975097656;17059.34765625;478734.12396329053;479226.9057373599;254550.1489690745;254946.55742141552;249644.4734906951;430214.79039162316;462162.69559092796;437706.9197206977;473111.07959547755;535249.2765245755;469976.34502188565;437389.9950341223;440350.00678964186;461555.367892846;458945.90446274553;415528.4760288029;473885.66939393047;464137.216870198;462030.1321161972;183560.10687098323;250454.15340279948;457623.51827623206;200831.44342322627;195256.73304570225;273.5223790097855;730465.7096924116;298024.5299000626;42185.46329292926;294684.4488758699;0;28;29;51;55;52;47;0;26;24;195859254500.0074;77009524125.0729;169981420115.0812;57521.26149423598;8859.3265824287;-0.0;0.0;963127.7540180903;156535.1479246438;0.0;1367644.3754736085;5.033524314254228;0.39647366821745406
