;time;temperatura_mandata_mt;temperatura_valle_uta;temperatura_valle_gc;temperatura_valle_rig_pdc;temperatura_uscita_rig_fascio;t_rec;temperatura_asp_eiettori;temperatura_out_rig_liquida_mt_bt;temperatura_out_evap_mt;temperatura_aspirazione_bt;temperatura_mandata_bt;temperatura_uscita_intercooler;temperatura_out_ev_mt_intercooler;temperatura_aspirazione_mt;temperatura_asp_aux_pdc;temperatura_asp_aux;temperatura_monte_pdc;t_out_uta_1e2_gc;t_out_uta_1_evap;t_out_uta_2_evap;temp_out_evap_1_2;t_out_evap_bt;pressione_mandata;pressione_ricevitore;p_out_evap_uta;pressione_spirazione_bt;pressione_aspirazione_aux_pdc;pressione_aspirazione_mt;pressione_monte_eiettore;portata_liquido_evap_uta;portata_gas_uta_heating;portata_liquido_mt;portata_liquido_bt;portata_gas_back_up_uta;inverter_aux_1;inverter_bt_1;inverter_mt_1;stato_mt1;stato_mt2;stato_mt3;stato_aux1;stato_aux2;stato_aux3;stato_aux4;stato_lt1;stato_lt2;stato_lt3;stato_level_asp1;stato_level_asp2;potenza_elettrica_totale;potenza_elettrica_mt;potenza_elettrica_aux;potenza_elettrica_lt;temp_out_acs;id;tin_acs;portata_acqua_acs;Calculated values ==>;Timestamp seconds;T1 MT discharge;T2 After AHU;T3 GC Outlet;T4 Inlet IHX 1;T5 Inlet IHX 2;T6 Receiver;T6 Receiver sat;T7 Ejector inlet;T8 Liquid out IHX;T9 MT section outlet;T10 LT suction;T11 LT discharge;T12 Intercooler outlet;T13 out intercooler and MT section;T14 MT suction;T15 Aux_HP suction;T16 Aux suction;T17 Inlet AHU (heating);T18 Outlet AHU (heating);T19 Outlet AHU (cooling);T20 Outlet AHU (cooling);T21 Water in DHW;T22 Water out DHW;T23 LT section outlet;LT evaporation temp;MT evaporation temp;AHU saturation temp;Tair external air;P1 discharge;P2 receiver;P3 AHU evaporation;P4 LT suction;P5 Aux HP suction;P6 MT suction;P7 ejector inlet;M1 AHU liquid (cooling);M2 AHU vapour (heating);M3 MT liquid;M4 LT liquid;M5 AHU (no ejectors);Mtotal AHU;DHW water;Power Meter MT;Power Meter AUX;Power Meter LT;Total Power;h1 Enthalpy;h2 Enthalpy;h3 Enthalpy;h4 Enthalpy;h5 Enthalpy;h6 Enthalpy sat;h7 Enthalpy;h9 Enthalpy;h10 Enthalpy;h11 Enthalpy;h12 Enthalpy;h13 Enthalpy;h14 Enthalpy;h15 Enthalpy;h16 Enthalpy;h17 Enthalpy;h18 Enthalpy;h19 Enthalpy;h20 Enthalpy;h21 Enthalpy;h22 Enthalpy;h23 Enthalpy;h8 Enthalpy calc;hmix Enthalpy;T8 calculated;Accumulated Etot;Accumulated E_MT;Accumulated E_LT;Accumulated E_AUX;Number of Cycles MT1;Number of Cycles MT2;Number of Cycles MT3;Number of Cycles AUX1;Number of Cycles AUX2;Number of Cycles AUX3;Number of Cycles AUX4;Number of Cycles LT1;Number of Cycles LT2;Number of Cycles LT3;Accumulated Pevap P3;Accumulated Pevap P4;Accumulated Pevap P6;Cooling duty MT evap;Cooling duty LT evap;Heating duty rooftop heating;Cooling duty rooftop AC;Accumulated cooling MT evap;Accumulated cooling LT evap;Accumulated heating rooftop;Accumulated cooling rooftop;COPtot;ntot
929;2019-07-20 23:42:45.100;563;569;201;201;188;43;211;28;-13;40;818;222;-16;1;219;194;249;535;181;226;210;-106;610;356;353;139;361;313;612;-2.0;-1.0;1238.0;169.0;0.0;0;99;100;1;0;0;0;0;0;0;1;0;0;1;0;17332.9609375;11968.103515625;0.0;1449.51184082031;596.0;294225;438.0;0.0;Calculated values ==>;1563658965.1;329.46000000000004;330.06;293.26000000000005;293.26000000000005;291.96000000000004;277.46000000000004;273.955091788801;294.26000000000005;275.96000000000004;271.86;277.16;354.96000000000004;295.36;271.56;273.26000000000005;295.06;292.56;298.06;326.66;295.76000000000005;294.16;316.96000000000004;332.76000000000005;262.56;242.35481222062532;269.14681796795327;273.955091788801;291.26000000000005;6100000.0;3560000.0;3529999.9999999995;1390000.0;3610000.0;3130000.0;6120000.0;0.0;0.0;0.20633333333333334;0.028166666666666666;0.0;0.0;0.0;11968.103515625;0.0;1449.51184082031;17332.9609375;476916.28567260207;477565.45792777074;254073.02920295083;254073.02920295083;249258.5704148213;430412.23801567365;462162.69559092796;437408.94190281845;472817.310826017;534998.6849633105;469337.612551395;436929.5940270328;439606.97596512566;462012.88651447376;459420.75121607736;412044.84185956523;472439.29196143884;464137.216870198;462030.1321161972;183977.97901196036;250035.78352995744;458266.66779641504;200224.52699107584;195256.73304570225;273.270707580456;730752.1737392404;298222.16291183315;42209.43404804251;294684.4488758699;0;28;29;51;55;52;47;0;26;24;196070952129.85254;77091984250.01259;170168529634.94434;48939.05094345623;7268.186966017054;-0.0;0.0;964014.4944892752;156669.4789127419;0.0;1367644.3754736085;4.189063139485025;0.32833369517883304
930;2019-07-20 23:43:45.120;560;565;200;199;188;44;211;30;-14;40;814;219;-16;1;220;195;249;533;181;226;211;-94;599;362;353;140;367;313;604;-2.0;-1.0;1374.0;210.0;0.0;0;99;100;1;0;0;0;0;0;0;1;0;0;0;0;16798.1953125;11680.216796875;0.0;1452.27258300781;594.0;294226;438.0;0.0;Calculated values ==>;1563659025.12;329.16;329.66;293.16;293.06;291.96000000000004;277.56;274.5913991737795;294.26000000000005;276.16;271.76000000000005;277.16;354.56000000000006;295.06;271.56;273.26000000000005;295.16;292.66;298.06;326.46000000000004;295.76000000000005;294.26000000000005;316.96000000000004;332.56;263.76000000000005;242.56692532238324;269.14681796795327;274.5913991737795;291.26000000000005;5990000.0;3620000.0000000005;3529999.9999999995;1400000.0;3670000.0000000005;3130000.0;6040000.0;0.0;0.0;0.229;0.035;0.0;0.0;0.0;11680.216796875;0.0;1452.27258300781;16798.1953125;477801.7213308031;477935.79079546547;254103.59514874054;253714.130865998;249600.84648506128;430014.67791919125;462162.69559092796;437249.5021140777;472686.4266018815;534580.6213632174;468972.2406588152;436929.5940270328;439606.97596512566;461230.37992798607;458605.1351167978;416258.61447977775;473153.39185582235;464137.216870198;462162.69559092796;183977.97901196036;249199.05678690012;459329.5123731156;201770.58638460364;195256.73304570225;273.90349894937685;731036.6948500007;298419.29793748667;42233.62364541234;294684.4488758699;0;28;29;51;55;52;47;0;26;24;196282822729.78522;77175712149.98598;170356392234.88464;53924.671702049556;9014.562409597918;-0.0;0.0;964871.9779102781;156805.21372068828;0.0;1367644.3754736085;4.7926354471728585;0.3818704955036581
931;2019-07-20 23:44:45.121;556;562;199;200;186;45;211;29;-12;40;808;218;-14;2;220;196;249;528;181;227;211;-83;612;357;353;142;362;314;613;-3.0;-1.0;1207.0;137.0;0.0;0;99;100;1;0;0;0;0;0;0;1;0;0;1;0;17065.94140625;11959.1904296875;0.0;1460.29284667969;592.0;294227;437.0;0.0;Calculated values ==>;1563659085.121;328.76000000000005;329.36;293.06;293.16;291.76000000000005;277.66;274.0616903277293;294.26000000000005;276.06;271.96000000000004;277.16;353.96000000000004;294.96000000000004;271.76000000000005;273.36;295.16;292.76000000000005;298.06;325.96000000000004;295.86;294.26000000000005;316.86;332.36;264.86;242.98782864720522;269.2639976450953;274.0616903277293;291.26000000000005;6120000.0;3570000.0000000005;3529999.9999999995;1420000.0;3620000.0000000005;3140000.0;6130000.0;0.0;0.0;0.20116666666666666;0.022833333333333334;0.0;0.0;0.0;11959.1904296875;0.0;1460.29284667969;17065.94140625;475626.2710383991;476402.5125913096;253255.8406574191;253637.291973635;248509.6249693367;430346.717906069;462162.69559092796;437339.1761139985;472424.0149512065;533879.5327556898;468711.4193172521;437019.13673288765;439542.6058175214;461994.71921587875;459534.26681895024;411220.489454843;471231.2435638024;464267.95083290053;462162.69559092796;183560.10687098323;248362.34728340767;460137.8801521775;200982.1016220233;195256.73304570225;273.5726976454257;731318.9006934564;298616.29628150386;42257.89542858317;294684.4488758699;0;28;29;51;55;52;47;0;26;24;196494626260.37097;77260313560.21996;170544495370.40488;47547.16481863568;5917.39027643852;-0.0;0.0;965717.5906435997;156929.64873396503;0.0;1367644.3754736085;3.9840993869882957;0.3053353725209222
932;2019-07-20 23:45:45.121;554;559;200;200;187;45;212;31;-13;40;802;218;-15;2;221;196;249;526;181;227;211;-72;608;358;353;143;363;315;609;-2.0;0.0;1048.0;48.0;0.0;0;99;100;1;0;0;0;0;0;0;1;0;0;0;0;16978.0546875;11846.3095703125;0.0;1452.41418457031;589.0;294228;437.0;0.0;Calculated values ==>;1563659145.121;328.56;329.06;293.16;293.16;291.86;277.66;274.1680685717883;294.36;276.26000000000005;271.86;277.16;353.36;294.96000000000004;271.66;273.36;295.26000000000005;292.76000000000005;298.06;325.76000000000005;295.86;294.26000000000005;316.86;332.06;265.96000000000004;243.1966462407574;269.38090353596624;274.1680685717883;291.26000000000005;6080000.0;3579999.9999999995;3529999.9999999995;1430000.0;3629999.9999999995;3150000.0;6090000.0;0.0;0.0;0.17466666666666666;0.008;0.0;0.0;0.0;11846.3095703125;0.0;1452.41418457031;16978.0546875;475818.46708085004;476442.4935619157;253841.8352828742;253841.8352828742;249028.62957584104;430280.9020939914;462295.1400144604;436948.6013565401;472292.48545527144;533177.3915572402;468572.2912452081;436626.3353312552;439322.585070851;461976.67714593874;459376.6067587312;412849.5787508997;471440.6277628647;464267.95083290053;462162.69559092796;183560.10687098323;247107.31509690773;461101.7681361562;202006.31849606562;195256.73304570225;273.97743188375307;731602.6006609043;298814.6754481705;42282.16798717692;294684.4488758699;0;28;29;51;55;52;47;0;26;24;196706426260.37097;77345813560.21996;170733195370.40488;41036.58540629621;2072.7635971207246;-0.0;0.0;966455.7885621409;156996.23334957802;0.0;1367644.3754736085;3.2416154961929142;0.2294791892755058
933;2019-07-20 23:46:45.112;552;558;200;200;187;45;212;30;-11;40;796;218;-13;3;221;197;249;525;182;227;211;-63;612;357;353;143;362;315;613;-2.0;-1.0;1008.0;140.0;0.0;0;99;100;1;0;0;0;0;0;0;1;0;0;1;0;17096.181640625;11938.759765625;0.0;1450.06042480469;588.0;294229;437.0;0.0;Calculated values ==>;1563659205.112;328.36;328.96000000000004;293.16;293.16;291.86;277.66;274.0616903277293;294.36;276.16;272.06;277.16;352.76;294.96000000000004;271.86;273.46000000000004;295.26000000000005;292.86;298.06;325.66;295.86;294.26000000000005;316.86;331.96000000000004;266.86;243.1966462407574;269.38090353596624;274.0616903277293;291.36;6120000.0;3570000.0000000005;3529999.9999999995;1430000.0;3620000.0000000005;3150000.0;6130000.0;0.0;0.0;0.168;0.02333333333333333;0.0;0.0;0.0;11938.759765625;0.0;1450.06042480469;17096.181640625;475024.566794344;475803.53391761635;253637.291973635;253637.291973635;248862.1582480578;430346.717906069;462295.1400144604;437269.4612400554;472292.48545527144;532548.7087557911;468572.2912452081;436948.6013565401;439478.3011014305;462128.61077188735;459669.781954241;411220.489454843;470765.72270860756;464267.95083290053;462162.69559092796;183560.10687098323;246688.97952812296;462013.19273370237;200980.91063910376;195256.73304570225;273.57223077375113;731886.510037212;299012.85462775873;42306.351647469746;294684.4488758699;0;28;29;51;55;52;47;0;26;24;196918194490.14877;77431600690.12994;170922167020.2066;39696.47650095988;6090.753248873967;-0.0;0.0;967128.4631610016;157064.25245216055;0.0;1367644.3754736085;3.4198106404149407;0.2704930511355223
934;2019-07-20 23:47:45.102;552;557;200;200;187;45;212;31;-12;40;791;219;-14;3;222;198;249;525;181;227;211;-54;613;356;353;144;361;315;615;-3.0;-1.0;866.0;0.0;0.0;0;100;100;1;0;0;0;0;0;0;1;0;0;0;0;17066.853515625;11976.9423828125;0.0;1457.89587402344;587.0;294230;437.0;0.0;Calculated values ==>;1563659265.102;328.36;328.86;293.16;293.16;291.86;277.66;273.955091788801;294.36;276.26000000000005;271.96000000000004;277.16;352.26;295.06;271.76000000000005;273.46000000000004;295.36;292.96000000000004;298.06;325.66;295.86;294.26000000000005;316.86;331.86;267.76000000000005;243.40439225979637;269.38090353596624;273.955091788801;291.26000000000005;6130000.0;3560000.0;3529999.9999999995;1440000.0;3610000.0;3150000.0;6150000.0;0.0;0.0;0.14433333333333334;0.0;0.0;0.0;0.0;11976.9423828125;0.0;1457.89587402344;17066.853515625;474900.5610790113;475407.1660076671;253536.5757575554;253536.5757575554;248779.95609617833;430412.23801567365;462295.1400144604;437109.2053401759;472160.7387857882;532024.5566854752;468694.66840166104;436787.6458509821;439478.3011014305;462413.7112240227;459961.8549604037;410800.5325886687;470504.38189368317;464267.95083290053;462162.69559092796;183560.10687098323;246270.64818160105;462774.18941673246;201972.2588119733;195256.73304570225;273.955091788801;732171.1545482328;299212.1189294411;42330.580577802306;294684.4488758699;0;28;29;51;55;52;47;0;26;24;197129959190.18243;77517686340.14363;171111135520.23663;33938.09928223724;0.0;-0.0;0.0;967741.9823557149;157115.00026986306;0.0;1367644.3754736085;2.5261263763237936;0.16748361221022906
935;2019-07-20 23:48:45.123;553;557;200;200;186;43;212;30;-12;40;787;219;-14;5;222;198;249;526;181;228;212;-45;610;358;353;144;363;313;611;-1.0;-1.0;1223.0;230.0;0.0;0;100;100;1;0;0;0;0;0;0;1;0;0;1;0;17007.69921875;11925.685546875;0.0;1450.80529785156;586.0;294231;437.0;0.0;Calculated values ==>;1563659325.123;328.46000000000004;328.86;293.16;293.16;291.76000000000005;277.46000000000004;274.1680685717883;294.36;276.16;271.96000000000004;277.16;351.86;295.06;271.76000000000005;273.66;295.36;292.96000000000004;298.06;325.76000000000005;295.96000000000004;294.36;316.86;331.76000000000005;268.66;243.40439225979637;269.14681796795327;274.1680685717883;291.26000000000005;6100000.0;3579999.9999999995;3529999.9999999995;1440000.0;3629999.9999999995;3130000.0;6110000.0;0.0;0.0;0.20383333333333334;0.03833333333333333;0.0;0.0;0.0;11925.685546875;0.0;1450.80529785156;17007.69921875;475422.3334688626;475899.0736894546;253739.03739851213;253739.03739851213;248591.31746264308;430280.9020939914;462295.1400144604;437568.04326289374;472160.7387857882;531755.1014262937;468972.2406588152;437249.5021140777;440223.95158698264;462110.72912221303;459648.11820747575;412044.84185956523;471181.20196990715;464398.57556835364;462295.1400144604;183560.10687098323;245852.32104278926;463682.57219189935;201154.38689828708;195256.73304570225;273.64462479969916;732455.2085380314;299411.377211216;42354.828237909365;294684.4488758699;0;28;29;51;55;52;47;0;26;24;197341833319.85925;77604116580.0118;171299601459.94916;48188.98362231899;10063.580436255137;-0.0;0.0;968426.6142495337;157198.89279214683;0.0;1367644.3754736085;4.354846479152576;0.3590003316074067
936;2019-07-20 23:49:45.113;554;558;200;200;187;44;212;31;-13;40;783;219;-15;5;223;199;249;526;181;228;212;-38;610;358;354;144;363;313;611;-2.0;-1.0;972.0;163.0;0.0;0;100;100;1;0;0;0;0;0;0;1;0;0;1;0;16788.125;11915.8359375;0.0;1440.49035644531;585.0;294232;437.0;0.0;Calculated values ==>;1563659385.113;328.56;328.96000000000004;293.16;293.16;291.86;277.56;274.1680685717883;294.36;276.26000000000005;271.86;277.16;351.46000000000004;295.06;271.66;273.66;295.46000000000004;293.06;298.06;325.76000000000005;295.96000000000004;294.36;316.86;331.66;269.36;243.40439225979637;269.14681796795327;274.1680685717883;291.26000000000005;6100000.0;3579999.9999999995;3540000.0;1440000.0;3629999.9999999995;3130000.0;6110000.0;0.0;0.0;0.162;0.027166666666666665;0.0;0.0;0.0;11915.8359375;0.0;1440.49035644531;16788.125;475572.3942880227;476048.7555995084;253739.03739851213;253739.03739851213;248945.0453604119;430280.9020939914;462143.5377314872;437408.94190281845;472160.7387857882;531335.9505739177;468972.2406588152;437089.72060350876;440223.95158698264;462244.6568852205;459783.670977022;412044.84185956523;471181.20196990715;464251.3028343667;462143.5377314872;183560.10687098323;245433.99809710225;464387.5072303529;201380.09097157125;195256.73304570225;273.73297159562793;732736.7934679211;299610.0234437264;42378.91835267726;294684.4488758699;0;28;29;51;55;52;47;0;26;24;197553897969.89297;77690502180.02553;171487370159.979;38236.67385086205;7145.034808363569;-0.0;0.0;969146.7080262894;157342.2740183536;0.0;1367644.3754736085;3.3977687921414477;0.2752413662348947
937;2019-07-20 23:50:45.114;555;558;200;200;186;44;213;31;-13;40;780;219;-15;6;223;199;249;525;182;228;212;-31;612;356;354;144;361;313;613;-2.0;-1.0;825.0;105.0;0.0;0;100;100;1;0;0;0;0;0;0;1;0;0;0;0;16837.103515625;11961.673828125;0.0;1448.70007324219;584.0;294233;440.0;0.0;Calculated values ==>;1563659445.114;328.66;328.96000000000004;293.16;293.16;291.76000000000005;277.56;273.955091788801;294.46000000000004;276.26000000000005;271.86;277.16;351.16;295.06;271.66;273.76000000000005;295.46000000000004;293.06;298.06;325.66;295.96000000000004;294.36;317.16;331.56;270.06;243.40439225979637;269.14681796795327;273.955091788801;291.36;6120000.0;3560000.0;3540000.0;1440000.0;3610000.0;3130000.0;6130000.0;0.0;0.0;0.1375;0.0175;0.0;0.0;0.0;11961.673828125;0.0;1448.70007324219;16837.103515625;475476.07233029325;475803.53391761635;253637.291973635;253637.291973635;248509.6249693367;430412.23801567365;462276.143222953;437408.94190281845;472160.7387857882;531021.489441725;468972.2406588152;437089.72060350876;440377.4722100472;462547.07517204626;460096.79854208254;411220.489454843;470765.72270860756;464251.3028343667;462143.5377314872;184813.72873217988;245015.67932991832;465091.10280923644;201174.07410494325;195256.73304570225;273.6434716076028;733017.0083764968;299809.0060086444;42402.99534093436;294684.4488758699;0;28;29;51;55;52;47;0;26;24;197766301510.4804;77776903620.26448;171675173290.49838;32482.294322207843;4618.548002325131;-0.0;0.0;969736.0425847737;157440.3055092114;0.0;1367644.3754736085;2.766577770120976;0.2166182777214854
938;2019-07-20 23:51:45.124;556;559;201;201;187;43;213;31;-13;40;777;219;-15;7;224;200;249;526;181;228;212;-25;612;356;354;144;361;314;613;-2.0;-1.0;1091.0;126.0;0.0;0;100;100;1;0;0;0;0;0;0;1;0;0;1;0;16826.810546875;11925.21875;0.0;1447.98205566406;583.0;294234;446.0;0.0;Calculated values ==>;1563659505.124;328.76000000000005;329.06;293.26000000000005;293.26000000000005;291.86;277.46000000000004;273.955091788801;294.46000000000004;276.26000000000005;271.86;277.16;350.86;295.06;271.66;273.86;295.56;293.16;298.06;325.76000000000005;295.96000000000004;294.36;317.76000000000005;331.46000000000004;270.66;243.40439225979637;269.2639976450953;273.955091788801;291.26000000000005;6120000.0;3560000.0;3540000.0;1440000.0;3610000.0;3140000.0;6130000.0;0.0;0.0;0.18183333333333335;0.021;0.0;0.0;0.0;11925.21875;0.0;1447.98205566406;16826.810546875;475626.2710383991;475953.5011090319;254021.40617088464;254021.40617088464;248862.1582480578;430412.23801567365;462276.143222953;437179.3288687813;472160.7387857882;530631.3341588192;468833.5784711037;436858.596315483;440314.901596438;462680.31809272245;460231.6107031601;411220.489454843;470921.07382122986;464251.3028343667;462143.5377314872;187321.02276691253;244597.3647265701;465693.1502615648;201302.64816772338;195256.73304570225;273.6937754546023;733297.587749076;300008.0966230035;42427.13838184103;294684.4488758699;0;28;29;51;55;52;47;0;26;24;197978736910.44666;77863318020.25075;171863304640.46848;42890.2431074757;5552.200543970671;-0.0;0.0;970364.2517473344;157525.0758731234;0.0;1367644.3754736085;3.622352221835265;0.2789432142236756
939;2019-07-20 23:52:45.145;556;559;201;201;187;43;213;31;-13;40;775;219;-15;8;224;200;249;527;181;229;212;-19;610;356;354;143;361;313;612;-3.0;0.0;1085.0;120.0;0.0;0;100;100;1;0;0;0;0;0;0;1;0;0;0;0;16793.818359375;11931.0263671875;0.0;1450.93493652344;581.0;294235;457.0;0.0;Calculated values ==>;1563659565.145;328.76000000000005;329.06;293.26000000000005;293.26000000000005;291.86;277.46000000000004;273.955091788801;294.46000000000004;276.26000000000005;271.86;277.16;350.66;295.06;271.66;273.96000000000004;295.56;293.16;298.06;325.86;296.06;294.36;318.86;331.26000000000005;271.26000000000005;243.1966462407574;269.14681796795327;273.955091788801;291.26000000000005;6100000.0;3560000.0;3540000.0;1430000.0;3610000.0;3130000.0;6120000.0;0.0;0.0;0.18083333333333332;0.02;0.0;0.0;0.0;11931.0263671875;0.0;1450.93493652344;16793.818359375;475872.0668445659;476075.96871768596;254073.02920295083;254073.02920295083;248903.5154334357;430412.23801567365;462276.143222953;437408.94190281845;472292.48545527144;530497.1981711765;468972.2406588152;437089.72060350876;440683.66314903874;462680.31809272245;460231.6107031601;412044.84185956523;471206.14918227145;464382.07984468475;462143.5377314872;191917.91438739494;243760.74795305103;466435.7556210952;201389.0160069101;195256.73304570225;273.7275433572302;733577.8577163682;300206.96824605827;42451.30447858029;294684.4488758699;0;28;29;51;55;52;47;0;26;24;198191211250.12256;77949448155.11937;172051470475.18146;42680.269932843425;5300.934792283701;-0.0;0.0;971077.5889355787;157615.55032243225;0.0;1367644.3754736085;3.585513635570109;0.2747215977510421
940;2019-07-20 23:53:45.105;557;560;201;201;188;43;213;31;-13;40;774;219;-15;9;224;201;249;528;181;229;213;-15;609;357;354;143;362;312;611;-1.0;-1.0;1009.0;188.0;0.0;0;100;100;1;0;0;0;0;0;0;1;0;0;0;0;16808.57421875;11908.423828125;0.0;1448.10144042969;580.0;294236;472.0;0.0;Calculated values ==>;1563659625.105;328.86;329.16;293.26000000000005;293.26000000000005;291.96000000000004;277.46000000000004;274.0616903277293;294.46000000000004;276.26000000000005;271.86;277.16;350.56000000000006;295.06;271.66;274.06;295.56;293.26000000000005;298.06;325.96000000000004;296.06;294.46000000000004;320.36;331.16;271.66;243.1966462407574;269.02936301313275;274.0616903277293;291.26000000000005;6090000.0;3570000.0000000005;3540000.0;1430000.0;3620000.0000000005;3120000.0;6110000.0;0.0;0.0;0.16816666666666666;0.03133333333333333;0.0;0.0;0.0;11908.423828125;0.0;1448.10144042969;16808.57421875;476144.1392304201;476347.6767971931;254124.92172905273;254124.92172905273;249300.71549978477;430346.717906069;462276.143222953;437637.45612594887;472292.48545527144;530468.0662796029;469110.65620865877;437319.724394416;441049.9834432025;462529.5463882496;460210.5064603235;412449.5818572194;471490.3757186813;464382.07984468475;462276.143222953;198186.82848740023;243342.44575359824;466835.29223301745;201377.37989316284;195256.73304570225;273.72745551423264;733857.6909747384;300405.4978897555;42475.447009312615;294684.4488758699;0;28;29;51;55;52;47;0;26;24;198403469650.2576;78035190955.17392;172238845475.30066;39731.069486480184;8317.681253315444;-0.0;0.0;971763.8922570685;157728.963130573;0.0;1367644.3754736085;3.5973990071292685;0.2966767638439992
941;2019-07-20 23:54:45.116;558;561;202;202;189;43;213;32;-13;40;772;218;-15;10;225;202;250;529;183;229;213;-10;609;356;354;143;361;313;611;-2.0;-1.0;1171.0;101.0;0.0;0;100;100;1;0;0;0;0;0;0;1;0;0;0;0;16794.529296875;11923.61328125;0.0;1448.80480957031;578.0;294237;488.0;0.0;Calculated values ==>;1563659685.116;328.96000000000004;329.26000000000005;293.36;293.36;292.06;277.46000000000004;273.955091788801;294.46000000000004;276.36;271.86;277.16;350.36;294.96000000000004;271.66;274.16;295.66;293.36;298.16;326.06;296.06;294.46000000000004;321.96000000000004;330.96000000000004;272.16;243.1966462407574;269.14681796795327;273.955091788801;291.46000000000004;6090000.0;3560000.0;3540000.0;1430000.0;3610000.0;3130000.0;6110000.0;0.0;0.0;0.19516666666666668;0.016833333333333332;0.0;0.0;0.0;11923.61328125;0.0;1448.80480957031;16794.529296875;476293.38938660064;476496.9175972938;254513.60386291216;254513.60386291216;249658.37388460146;430412.23801567365;462276.143222953;437408.94190281845;472292.48545527144;530182.5082605054;468850.2983513595;437089.72060350876;440988.73662776884;462813.44064817444;460500.8437552981;412838.19762599654;471644.70179449784;464382.07984468475;462276.143222953;204874.27233412856;242505.85365607988;467334.16942907963;201578.55604574265;195256.73304570225;273.801584311858;734137.7681750607;300604.13460878556;42499.59232052528;294684.4488758699;0;28;29;51;55;52;47;0;26;24;198615908589.96725;78121006685.05664;172426379850.04437;46026.2303064393;4473.552825286172;-0.0;0.0;972478.6674391296;157835.57628991216;0.0;1367644.3754736085;3.776413718801671;0.2844121604106896
942;2019-07-20 23:55:45.116;559;562;202;202;189;43;214;31;-14;40;771;218;-16;11;225;202;250;529;182;229;213;-6;610;356;354;143;361;312;612;0.0;0.0;1188.0;163.0;0.0;0;100;100;1;0;0;0;0;0;0;1;0;0;0;0;16852.1875;11932.7587890625;0.0;1442.32653808594;576.0;294238;502.0;0.0;Calculated values ==>;1563659745.116;329.06;329.36;293.36;293.36;292.06;277.46000000000004;273.955091788801;294.56;276.26000000000005;271.76000000000005;277.16;350.26;294.96000000000004;271.56;274.26000000000005;295.66;293.36;298.16;326.06;296.06;294.46000000000004;323.36;330.76000000000005;272.56;243.1966462407574;269.02936301313275;273.955091788801;291.36;6100000.0;3560000.0;3540000.0;1430000.0;3610000.0;3120000.0;6120000.0;0.0;0.0;0.198;0.027166666666666665;0.0;0.0;0.0;11932.7587890625;0.0;1442.32653808594;16852.1875;476320.4645240761;476524.3348691699;254460.7927066729;254460.7927066729;249615.5975803779;430412.23801567365;462408.6297355585;437478.7579247441;472292.48545527144;530153.5332298422;468988.9296012791;437160.35228701105;441353.2758899251;462813.44064817444;460500.8437552981;412438.5129338604;471515.469559989;464382.07984468475;462276.143222953;210726.34883551928;241669.27786274583;467732.8447218648;201422.13191371624;195256.73304570225;273.74048602795796;734418.1574817013;300802.9377093715;42523.68508175574;294684.4488758699;0;28;29;51;55;52;47;0;26;24;198828308589.96725;78206806685.05664;172613879850.04437;46739.21195018352;7234.774364621369;-0.0;0.0;973251.7127912681;157933.1456831614;0.0;1367644.3754736085;4.035412484827273;0.3195688272937817
943;2019-07-20 23:56:45.087;561;563;201;201;190;44;214;32;-14;40;770;218;-16;10;226;203;250;529;183;229;213;-3;609;357;354;143;362;312;610;-2.0;-1.0;1199.0;164.0;0.0;0;100;100;1;0;0;0;0;0;0;1;0;0;0;0;16824.38671875;11908.6337890625;0.0;1447.3466796875;573.0;294239;515.0;0.0;Calculated values ==>;1563659805.087;329.26000000000005;329.46000000000004;293.26000000000005;293.26000000000005;292.16;277.56;274.0616903277293;294.56;276.36;271.76000000000005;277.16;350.16;294.96000000000004;271.56;274.16;295.76000000000005;293.46000000000004;298.16;326.06;296.06;294.46000000000004;324.66;330.46000000000004;272.86;243.1966462407574;269.02936301313275;274.0616903277293;291.46000000000004;6090000.0;3570000.0000000005;3540000.0;1430000.0;3620000.0000000005;3120000.0;6100000.0;0.0;0.0;0.19983333333333334;0.02733333333333333;0.0;0.0;0.0;11908.6337890625;0.0;1447.3466796875;16824.38671875;476740.266949284;476916.28567260207;254177.08685210184;254177.08685210184;250061.68287491714;430346.717906069;462408.6297355585;437478.7579247441;472292.48545527144;530048.6696012774;468988.9296012791;437160.35228701105;441201.7646664551;462796.2276784706;460480.0777649803;412838.19762599654;471773.7614479996;464382.07984468475;462276.143222953;216160.93158060662;240414.4444865203;468031.60685560585;201721.80200487407;195256.73304570225;273.86198657674004;734698.6599582285;301001.5199528794;42547.754052924676;294684.4488758699;0;28;29;51;55;52;47;0;26;24;199040605929.81195;78292565214.99391;172800989369.9075;47112.098357987365;7279.134665920001;-0.0;0.0;974033.4290310423;158054.03646619388;0.0;1367644.3754736085;4.072425319217159;0.3239273747962646
944;2019-07-20 23:57:45.117;561;563;201;201;189;45;214;33;-15;40;769;218;-17;8;226;203;250;528;184;229;213;0;605;358;355;143;363;312;608;-2.0;-1.0;1410.0;128.0;0.0;0;100;100;1;0;0;0;0;0;0;1;0;0;0;0;16760.24609375;11836.1689453125;0.0;1445.0007324218802;569.0;294240;528.0;0.0;Calculated values ==>;1563659865.117;329.26000000000005;329.46000000000004;293.26000000000005;293.26000000000005;292.06;277.66;274.1680685717883;294.56;276.46000000000004;271.66;277.16;350.06000000000006;294.96000000000004;271.46000000000004;273.96000000000004;295.76000000000005;293.46000000000004;298.16;325.96000000000004;296.06;294.46000000000004;325.96000000000004;330.06;273.16;243.1966462407574;269.02936301313275;274.1680685717883;291.56;6050000.0;3579999.9999999995;3550000.0;1430000.0;3629999.9999999995;3120000.0;6080000.0;0.0;0.0;0.235;0.021333333333333333;0.0;0.0;0.0;11836.1689453125;0.0;1445.0007324218802;16760.24609375;477225.2430682631;477158.5026096905;254282.24759931778;254282.24759931778;249787.81796269777;430280.9020939914;462257.26908921276;437319.724394416;472292.48545527144;529943.7962751762;468988.9296012791;437000.6383046333;440897.9299105951;462645.70173229097;460324.5471149659;414392.55026435753;471877.7735565568;464234.7764519513;462124.50259435363;221596.04284303306;238741.38928724395;468330.1626717748;202166.65871935966;195256.73304570225;274.039866235861;734978.6718352813;301199.4922463692;42571.868999557424;294684.4488758699;0;28;29;51;55;52;47;0;26;24;199253412280.55573;78378408115.29395;172988282970.5621;55260.97043363824;5678.154750984856;-0.0;0.0;974886.9644950756;158162.0678670849;0.0;1367644.3754736085;4.58838541057015;0.3492268461144389
945;2019-07-20 23:58:45.128;560;563;202;202;189;44;214;32;-13;40;768;219;-15;7;227;204;249;528;183;229;214;2;610;357;355;143;362;313;612;-2.0;-1.0;1289.0;170.0;0.0;0;100;100;1;0;0;0;0;0;0;1;0;0;1;0;16888.71484375;11936.978515625;0.0;1441.177734375;564.0;294241;538.0;0.0;Calculated values ==>;1563659925.128;329.16;329.46000000000004;293.36;293.36;292.06;277.56;274.0616903277293;294.56;276.36;271.86;277.16;349.96000000000004;295.06;271.66;273.86;295.86;293.56;298.06;325.96000000000004;296.06;294.56;326.96000000000004;329.56;273.36;243.1966462407574;269.14681796795327;274.0616903277293;291.46000000000004;6100000.0;3570000.0000000005;3550000.0;1430000.0;3620000.0000000005;3130000.0;6120000.0;0.0;0.0;0.21483333333333335;0.028333333333333332;0.0;0.0;0.0;11936.978515625;0.0;1441.177734375;16888.71484375;476469.6371483444;476673.4978906307;254460.7927066729;254460.7927066729;249615.5975803779;430346.717906069;462257.26908921276;437408.94190281845;472292.48545527144;529762.785419662;468972.2406588152;437089.72060350876;440530.708574972;462929.3875858028;460614.66830407927;412044.84185956523;471360.89671537443;464234.7764519513;462257.26908921276;225777.27872811773;236650.15891445865;468529.08662627725;201795.97860355914;195256.73304570225;273.8909212199643;735259.1312508453;301397.6381283593;42595.92489618718;294684.4488758699;0;28;29;51;55;52;47;0;26;24;199466451330.26456;78464223845.17667;173175817345.30582;50617.51828212421;7557.438060643679;-0.0;0.0;975769.4469919698;158272.38469474227;0.0;1367644.3754736085;4.3485032806944455;0.3442936204276365
946;2019-07-20 23:59:45.152;559;562;202;202;190;44;214;32;-13;40;768;219;-15;8;227;204;250;530;183;230;214;4;611;357;355;143;361;314;613;-1.0;-1.0;1219.0;105.0;0.0;0;100;100;1;0;0;0;0;0;0;1;0;0;0;0;17004.564453125;11932.6494140625;0.0;1446.3154296875;558.0;294242;546.0;0.0;Calculated values ==>;1563659985.152;329.06;329.36;293.36;293.36;292.16;277.56;274.0616903277293;294.56;276.36;271.86;277.16;349.96000000000004;295.06;271.66;273.96000000000004;295.86;293.56;298.16;326.16;296.16;294.56;327.76000000000005;328.96000000000004;273.56;243.1966462407574;269.2639976450953;274.0616903277293;291.46000000000004;6110000.0;3570000.0000000005;3550000.0;1430000.0;3610000.0;3140000.0;6130000.0;0.0;0.0;0.20316666666666666;0.0175;0.0;0.0;0.0;11932.6494140625;0.0;1446.3154296875;17004.564453125;476198.2897157244;476402.5125913096;254408.260882213;254408.260882213;249931.4083654446;430346.717906069;462257.26908921276;437179.3288687813;472292.48545527144;529686.6175703827;468833.5784711037;436858.596315483;440468.49050985416;463079.3272856336;460614.66830407927;412034.10211316386;471540.7099272129;464365.70566323627;462257.26908921276;229122.51738040973;234140.81001818314;468727.92092005763;201951.79464714834;195256.73304570225;273.9516567768281;735541.6882222514;301596.6312596325;42619.99696416994;294684.4488758699;0;28;29;51;55;52;47;0;26;24;199679536530.01404;78550058165.07574;173363992585.08456;47790.394036028425;4668.582209775913;-0.0;0.0;976589.8409533643;158374.30895027684;0.0;1367644.3754736085;3.921004117916538;0.2954516799909916
947;2019-07-21 00:00:45.119;558;562;201;201;190;44;214;32;-12;40;768;219;-14;8;228;205;250;531;182;230;214;6;608;358;355;143;363;314;610;-1.0;-1.0;1334.0;254.0;0.0;0;100;100;1;0;0;0;0;0;0;1;0;0;1;0;16842.458984375;11872.2939453125;0.0;1451.63391113281;551.0;294243;551.0;0.0;Calculated values ==>;1563660045.119;328.96000000000004;329.36;293.26000000000005;293.26000000000005;292.16;277.56;274.1680685717883;294.56;276.36;271.96000000000004;277.16;349.96000000000004;295.06;271.76000000000005;273.96000000000004;295.96000000000004;293.66;298.16;326.26000000000005;296.16;294.56;328.26000000000005;328.26000000000005;273.76000000000005;243.1966462407574;269.2639976450953;274.1680685717883;291.36;6080000.0;3579999.9999999995;3550000.0;1430000.0;3629999.9999999995;3140000.0;6100000.0;0.0;0.0;0.22233333333333333;0.042333333333333334;0.0;0.0;0.0;11872.2939453125;0.0;1451.63391113281;16842.458984375;476415.4868766003;476767.5469839813;254177.08685210184;254177.08685210184;250061.68287491714;430280.9020939914;462257.26908921276;437339.1761139985;472292.48545527144;529686.6175703827;468833.5784711037;437019.13673288765;440468.49050985416;462912.4563373884;460594.19487161405;413233.30547096056;472081.4086384537;464365.70566323627;462257.26908921276;231213.40812182956;231213.40812182956;468926.6663542118;201958.06141070763;195256.73304570225;273.95862858816196;735823.5916187423;301794.89668166207;42644.13325974537;294684.4488758699;0;28;29;51;55;52;47;0;26;24;199892419380.04114;78635810975.08665;173552288965.10852;52333.06783569834;11301.670942608345;-0.0;0.0;977423.7442365345;158507.32119623668;0.0;1367644.3754736085;4.775974432158461;0.3976536490413809
948;2019-07-21 00:01:45.109;557;560;200;199;189;46;214;34;-13;40;768;218;-15;5;228;205;250;525;182;230;214;7;600;362;355;142;367;314;603;-1.0;-1.0;1378.0;159.0;0.0;0;100;100;1;0;0;0;0;0;0;1;0;0;0;0;16548.796875;11692.974609375;0.0;1454.86877441406;540.0;294244;555.0;0.0;Calculated values ==>;1563660105.109;328.86;329.16;293.16;293.06;292.06;277.76000000000005;274.5913991737795;294.56;276.56;271.86;277.16;349.96000000000004;294.96000000000004;271.66;273.66;295.96000000000004;293.66;298.16;325.66;296.16;294.56;328.66;327.16;273.86;242.98782864720522;269.2639976450953;274.5913991737795;291.36;6000000.0;3620000.0000000005;3550000.0;1420000.0;3670000.0000000005;3140000.0;6030000.0;0.0;0.0;0.22966666666666666;0.026500000000000003;0.0;0.0;0.0;11692.974609375;0.0;1454.86877441406;16548.796875;477239.7106905043;477319.3227261962;254156.7896756306;253766.38630349623;250007.380516957;430014.67791919125;462257.26908921276;437179.3288687813;472424.0149512065;529686.6175703827;468711.4193172521;436858.596315483;440006.86123112036;462309.46690527396;459971.0288534705;416245.03967032814;472061.85329797654;464365.70566323627;462257.26908921276;232886.18681767926;226613.5671989835;469162.7822548786;203204.02050773657;195256.73304570225;274.4609551982315;736101.8057075371;301991.24119010934;42668.35007865283;294684.4488758699;0;28;29;51;55;52;47;0;26;24;200105383880.07498;78721296725.10025;173740657565.13846;53736.3291535866;7047.907186299265;-0.0;0.0;978307.5085596454;158660.20886181004;0.0;1367644.3754736085;4.6231335866710435;0.35829577383436967
949;2019-07-21 00:02:45.129;553;557;202;202;186;46;215;34;-11;40;768;218;-13;5;228;206;249;520;181;230;214;8;609;358;355;142;362;315;610;-1.0;-1.0;1058.0;128.0;0.0;0;100;100;1;0;0;0;0;0;0;1;0;0;1;0;16705.6953125;11868.25390625;0.0;1461.86901855469;528.0;294245;557.0;0.0;Calculated values ==>;1563660165.129;328.46000000000004;328.86;293.36;293.36;291.76000000000005;277.76000000000005;274.1680685717883;294.66;276.56;272.06;277.16;349.96000000000004;294.96000000000004;271.86;273.66;295.96000000000004;293.76000000000005;298.06;325.16;296.16;294.56;328.86;325.96000000000004;273.96000000000004;242.98782864720522;269.38090353596624;274.1680685717883;291.26000000000005;6090000.0;3579999.9999999995;3550000.0;1420000.0;3620000.0000000005;3150000.0;6100000.0;0.0;0.0;0.17633333333333334;0.021333333333333333;0.0;0.0;0.0;11868.25390625;0.0;1461.86901855469;16705.6953125;475545.66367383825;476021.6801276683;254566.69763744168;254566.69763744168;248632.41703144787;430280.9020939914;462389.91602610215;437269.4612400554;472424.0149512065;529610.4096205148;468572.2912452081;436948.6013565401;439788.8290333797;463062.42787711835;460728.8237906335;412449.5818572194;470380.7504659068;464365.70566323627;462257.26908921276;233722.59852315116;221596.04284303306;469261.9347870629;202155.1528696233;195256.73304570225;274.03538816185994;736379.0188492676;302187.65020886745;42692.664328969266;294684.4488758699;0;28;29;51;55;52;47;0;26;24;200318454880.00726;78806525125.07317;173929420465.07846;41458.489709319525;5698.278014238713;-0.0;0.0;979101.0631466365;158766.46247785076;0.0;1367644.3754736085;3.5376093671131073;0.2744736060858629
950;2019-07-21 00:03:45.120;551;555;203;203;189;45;215;34;-13;41;769;218;-15;4;229;206;250;520;183;230;214;9;604;359;355;141;364;315;606;-2.0;-1.0;1021.0;131.0;0.0;0;100;100;1;0;0;0;0;0;0;1;0;0;0;0;16781.369140625;11766.615234375;0.0;1462.57946777344;517.0;294246;558.0;0.0;Calculated values ==>;1563660225.12;328.26000000000005;328.66;293.46000000000004;293.46000000000004;292.06;277.66;274.27422755570615;294.66;276.56;271.86;277.26000000000005;350.06000000000006;294.96000000000004;271.66;273.56;296.06;293.76000000000005;298.16;325.16;296.16;294.56;328.96000000000004;324.86;274.06;242.77792619122317;269.38090353596624;274.27422755570615;291.46000000000004;6040000.0;3590000.0;3550000.0;1410000.0;3640000.0;3150000.0;6060000.0;0.0;0.0;0.1701666666666667;0.021833333333333333;0.0;0.0;0.0;11766.615234375;0.0;1462.57946777344;16781.369140625;475862.120001335;476212.9871680086;255178.4396170555;255178.4396170555;249875.06065171148;430214.79039162316;462389.91602610215;436948.6013565401;472653.6706096803;529715.4800727104;468572.2912452081;436626.3353312552;439633.71485172777;462895.65004918195;460573.8461640964;414770.69970392674;470904.1978484161;464365.70566323627;462257.26908921276;234140.81001818314;216997.06728235667;469497.271648461;202399.150374802;195256.73304570225;274.13486326855354;736658.035860587;302384.57790791296;42717.03107743583;294684.4488758699;0;28;29;51;55;52;47;0;26;24;200531422929.7838;78891412389.9841;174118392114.8802;39912.498242059104;5831.642314474888;-0.0;0.0;979779.0529984516;158862.5307347555;0.0;1367644.3754736085;3.4578174701068605;0.27298967862435836
951;2019-07-21 00:04:45.131;549;552;204;204;189;44;215;34;-12;41;771;218;-14;4;229;206;250;518;183;230;214;10;610;356;355;141;361;314;612;-2.0;0.0;1084.0;92.0;0.0;0;100;100;1;0;0;0;0;0;0;1;0;0;1;0;17115.1640625;11904.310546875;0.0;1457.6394042968802;508.0;294247;557.0;0.0;Calculated values ==>;1563660285.131;328.06;328.36;293.56;293.56;292.06;277.56;273.955091788801;294.66;276.56;271.96000000000004;277.26000000000005;350.26;294.96000000000004;271.76000000000005;273.56;296.06;293.76000000000005;298.16;324.96000000000004;296.16;294.56;328.86;323.96000000000004;274.16;242.77792619122317;269.2639976450953;273.955091788801;291.46000000000004;6100000.0;3560000.0;3550000.0;1410000.0;3610000.0;3140000.0;6120000.0;0.0;0.0;0.18066666666666667;0.015333333333333334;0.0;0.0;0.0;11904.310546875;0.0;1457.6394042968802;17115.1640625;474820.5749416582;475024.566794344;255244.9625149157;255244.9625149157;249615.5975803779;430412.23801567365;462389.91602610215;437339.1761139985;472653.6706096803;530001.6114771593;468711.4193172521;437019.13673288765;439852.404679072;463344.7402771259;461037.7653776629;412438.5129338604;469805.3962266613;464365.70566323627;462257.26908921276;233722.59852315116;213234.55432191002;469596.2179012159;201733.0703347805;195256.73304570225;273.86187674495443;736940.5587577196;302581.8717871853;42741.37069621201;294684.4488758699;0;28;29;51;55;52;47;0;26;24;200744461980.33905;78976027900.20462;174307126710.37207;42566.16977744539;4107.234929352009;-0.0;0.0;980466.5012428153;158945.3698963991;0.0;1367644.3754736085;3.493008496316364;0.2628767704119138
952;2019-07-21 00:05:45.101;549;551;203;203;190;44;215;34;-14;41;772;218;-16;3;229;207;250;517;182;230;214;11;610;356;356;140;361;313;612;-1.0;-1.0;251.0;0.0;0.0;0;100;100;1;0;0;0;0;0;0;1;0;0;0;0;17147.564453125;11987.35546875;0.0;1454.8767089843802;501.0;294248;555.0;0.0;Calculated values ==>;1563660345.101;328.06;328.26000000000005;293.46000000000004;293.46000000000004;292.16;277.56;273.955091788801;294.66;276.56;271.76000000000005;277.26000000000005;350.36;294.96000000000004;271.56;273.46000000000004;296.06;293.86;298.16;324.86;296.16;294.56;328.66;323.26000000000005;274.26000000000005;242.56692532238324;269.14681796795327;273.955091788801;291.36;6100000.0;3560000.0;3560000.0;1400000.0;3610000.0;3130000.0;6120000.0;0.0;0.0;0.04183333333333333;0.0;0.0;0.0;0.0;11987.35546875;0.0;1454.8767089843802;17147.564453125;474820.5749416582;474873.7591604349;254851.40807744756;254851.40807744756;249974.64407243885;430412.23801567365;462238.51792549907;437249.5021140777;472784.61766108364;530182.5082605054;468850.2983513595;436929.5940270328;439916.047526849;463344.7402771259;461171.6782371525;412438.5129338604;469648.8466193664;464218.37197162234;462105.5904936287;232886.18681767926;210308.32490665457;469830.78476507135;201972.2588119733;195256.73304570225;273.955091788801;737225.9387341171;302780.8694554687;42765.62952835046;294684.4488758699;0;28;29;51;55;52;47;0;26;24;200957655330.44077;79060285750.24481;174495132660.46176;9842.431344804698;0.0;-0.0;0.0;980903.0212165376;158979.57974068113;0.0;1367644.3754736085;0.7322021532337191;0.04881347688224809
953;2019-07-21 00:06:45.101;550;551;203;203;189;43;215;33;-14;40;773;218;-16;4;229;207;250;519;184;231;214;11;615;356;356;139;360;312;616;-2.0;0.0;1044.0;166.0;0.0;0;100;100;1;0;0;0;0;0;0;1;0;0;1;0;17240.787109375;12050.6376953125;0.0;1451.18664550781;496.0;294249;552.0;0.0;Calculated values ==>;1563660405.101;328.16;328.26000000000005;293.46000000000004;293.46000000000004;292.06;277.46000000000004;273.955091788801;294.66;276.46000000000004;271.76000000000005;277.16;350.46000000000004;294.96000000000004;271.56;273.56;296.06;293.86;298.16;325.06;296.26000000000005;294.56;328.36;322.76000000000005;274.26000000000005;242.35481222062532;269.02936301313275;273.955091788801;291.56;6150000.0;3560000.0;3560000.0;1390000.0;3600000.0;3120000.0;6160000.0;0.0;0.0;0.174;0.027666666666666666;0.0;0.0;0.0;12050.6376953125;0.0;1451.18664550781;17240.787109375;474348.9724769617;474375.9191146143;254639.23059723256;254639.23059723256;249446.30645075583;430412.23801567365;462238.51792549907;437478.7579247441;472817.310826017;530363.231534179;468988.9296012791;437160.35228701105;440286.945399369;463493.82801193424;461171.6782371525;410365.9129503018;469432.90892363194;464349.45330830896;462105.5904936287;231631.59724164338;208218.24852204052;469966.18980854325;201581.11328395625;195256.73304570225;273.8025826468546;737512.5083304712;302981.1860651692;42789.846722971226;294684.4488758699;0;28;29;51;55;52;47;0;26;24;201171255330.44077;79143985750.24481;174682632660.46176;41046.19016749709;7425.320450513574;-0.0;0.0;981327.0930624735;159041.45741110208;0.0;1367644.3754736085;3.5899971288669383;0.29338255034059335
954;2019-07-21 00:07:45.132;554;553;202;202;189;42;215;32;-16;40;774;218;-18;3;230;208;250;521;184;231;215;12;615;355;356;139;360;310;616;-1.0;0.0;763.0;181.0;0.0;0;100;100;1;0;0;0;0;0;0;1;0;0;0;0;17193.42578125;12066.2099609375;0.0;1448.5690917968802;493.0;294250;549.0;0.0;Calculated values ==>;1563660465.132;328.56;328.46000000000004;293.36;293.36;292.06;277.36;273.8482719121499;294.66;276.36;271.56;277.16;350.56000000000006;294.96000000000004;271.36;273.46000000000004;296.16;293.96000000000004;298.16;325.26000000000005;296.26000000000005;294.66;328.06;322.46000000000004;274.36;242.35481222062532;268.7936212382143;273.8482719121499;291.56;6150000.0;3550000.0;3560000.0;1390000.0;3600000.0;3100000.0;6160000.0;0.0;0.0;0.12716666666666668;0.030166666666666668;0.0;0.0;0.0;12066.2099609375;0.0;1448.5690917968802;17193.42578125;474954.58433080046;474679.175323265;254252.3094636433;254252.3094636433;249446.30645075583;430477.46260093397;462238.51792549907;437618.5379703155;472817.310826017;530619.4583364654;469265.45371204393;437301.7563972805;440565.5958305782;463626.08760426834;461458.8535005051;410365.9129503018;469747.1641467898;464349.45330830896;462238.51792549907;230377.04089860234;206964.23671620517;470064.77147337084;201181.9837291458;195256.73304570225;273.64212690520395;737799.6083624929;303182.2636317268;42814.02383913414;294684.4488758699;0;28;29;51;55;52;47;0;26;24;201384965690.08087;79227428840.1043;174869329070.14737;30066.848481002082;8111.297430284121;-0.0;0.0;981920.0078980178;159170.9961203287;0.0;1367644.3754736085;2.8249182441174874;0.2465136927268278
955;2019-07-21 00:08:48.092;557;555;200;200;188;42;215;32;-17;40;774;218;-19;4;230;208;249;523;183;231;215;12;613;356;356;140;361;309;615;-1.0;0.0;961.0;202.0;0.0;0;100;100;1;0;0;0;0;0;0;1;0;0;0;0;16938.552734375;12027.443359375;0.0;1440.21691894531;491.0;294251;547.0;0.0;Calculated values ==>;1563660528.092;328.86;328.66;293.16;293.16;291.96000000000004;277.36;273.955091788801;294.66;276.36;271.46000000000004;277.16;350.56000000000006;294.96000000000004;271.26000000000005;273.56;296.16;293.96000000000004;298.06;325.46000000000004;296.26000000000005;294.66;327.86;322.26000000000005;274.36;242.56692532238324;268.67533136820026;273.955091788801;291.46000000000004;6130000.0;3560000.0;3560000.0;1400000.0;3610000.0;3090000.0;6150000.0;0.0;0.0;0.16016666666666665;0.033666666666666664;0.0;0.0;0.0;12027.443359375;0.0;1440.21691894531;16938.552734375;475653.41709540377;475105.59850705386;253536.5757575554;253536.5757575554;249133.19558184364;430412.23801567365;462238.51792549907;437688.5006598165;472686.4266018815;530695.0954061259;469403.3490292342;437372.52749135875;440931.8350112218;463477.27075599786;461305.4655017553;410800.5325886687;470192.1237392036;464349.45330830896;462238.51792549907;229540.68826423294;206128.24275125185;469929.52753194683;201493.4164971609;195256.73304570225;273.76833689100954;738098.0735525825;303392.9492447776;42839.28466793227;294684.4488758699;0;28;29;51;55;52;47;0;26;24;201609103290.21667;79315258040.1575;175064190270.26544;37830.57931338533;9037.349071504459;-0.0;0.0;982513.7331836462;159320.95150705185;0.0;1367644.3754736085;3.4800349441792697;0.2959978276063736
956;2019-07-21 00:09:45.143;561;558;199;199;187;42;216;32;-18;40;772;218;-20;4;231;209;250;525;184;231;215;13;612;356;356;139;361;309;613;-2.0;-1.0;984.0;169.0;0.0;0;100;100;1;0;0;0;0;0;0;1;0;0;0;0;16722.08984375;12003.3173828125;0.0;1438.29284667969;489.0;294252;545.0;0.0;Calculated values ==>;1563660585.143;329.26000000000005;328.96000000000004;293.06;293.06;291.86;277.36;273.955091788801;294.76000000000005;276.36;271.36;277.16;350.36;294.96000000000004;271.16;273.56;296.26000000000005;294.06;298.16;325.66;296.26000000000005;294.66;327.66;322.06;274.46000000000004;242.35481222062532;268.67533136820026;273.955091788801;291.56;6120000.0;3560000.0;3560000.0;1390000.0;3610000.0;3090000.0;6130000.0;0.0;0.0;0.164;0.028166666666666666;0.0;0.0;0.0;12003.3173828125;0.0;1438.29284667969;16722.08984375;476375.0261664424;475803.53391761635;253255.8406574191;253255.8406574191;248862.1582480578;430412.23801567365;462371.3252196394;437530.6787186241;472817.310826017;530485.7866552352;469403.3490292342;437214.0438153077;440931.8350112218;463609.68473376584;461439.12787311134;411624.8077343077;470765.72270860756;464349.45330830896;462238.51792549907;228704.35009887922;205292.2597576877;470163.3332718048;201583.25429622145;195256.73304570225;273.8034184764656;738364.7920686492;303583.36298480746;42862.0932596396;294684.4488758699;0;28;29;51;55;52;47;0;26;24;201812204849.78888;79394844184.98987;175240477859.89413;38695.377605274036;7565.005557812263;-0.0;0.0;983120.1057335032;159452.50441426883;0.0;1367644.3754736085;3.4415804634467495;0.2845814459436368
957;2019-07-21 00:10:45.143;563;560;199;199;186;43;216;32;-17;40;772;218;-19;5;231;209;250;526;184;231;215;13;610;357;356;139;361;309;612;-2.0;-1.0;1098.0;163.0;0.0;0;100;100;1;0;0;0;0;0;0;1;0;0;0;0;16599.75;12014.15625;0.0;1443.33581542969;487.0;294253;543.0;0.0;Calculated values ==>;1563660645.143;329.46000000000004;329.16;293.06;293.06;291.76000000000005;277.46000000000004;274.0616903277293;294.76000000000005;276.36;271.46000000000004;277.16;350.36;294.96000000000004;271.26000000000005;273.66;296.26000000000005;294.06;298.16;325.76000000000005;296.26000000000005;294.66;327.46000000000004;321.86;274.46000000000004;242.35481222062532;268.67533136820026;274.0616903277293;291.56;6100000.0;3570000.0000000005;3560000.0;1390000.0;3610000.0;3090000.0;6120000.0;0.0;0.0;0.183;0.027166666666666665;0.0;0.0;0.0;12014.15625;0.0;1443.33581542969;16599.75;476916.28567260207;476225.57103398745;253305.729886158;253305.729886158;248550.3872624521;430346.717906069;462371.3252196394;437688.5006598165;472817.310826017;530485.7866552352;469403.3490292342;437372.52749135875;441083.1268105331;463609.68473376584;461285.69911667117;412438.5129338604;471051.2259822076;464349.45330830896;462238.51792549907;227868.02628245065;204456.2876039246;470163.3332718048;201891.42317492884;195256.73304570225;273.92813178694627;738642.4740673471;303783.50859841425;42886.10683182385;294684.4488758699;0;28;29;51;55;52;47;0;26;24;202025804849.78888;79478244184.98987;175425877859.89413;43150.865179734436;7288.053557631797;-0.0;0.0;983802.1577567116;159576.27990689751;0.0;1367644.3754736085;3.748017720696739;0.3032486382155758
