;time;temperatura_mandata_mt;temperatura_valle_uta;temperatura_valle_gc;temperatura_valle_rig_pdc;temperatura_uscita_rig_fascio;t_rec;temperatura_asp_eiettori;temperatura_out_rig_liquida_mt_bt;temperatura_out_evap_mt;temperatura_aspirazione_bt;temperatura_mandata_bt;temperatura_uscita_intercooler;temperatura_out_ev_mt_intercooler;temperatura_aspirazione_mt;temperatura_asp_aux_pdc;temperatura_asp_aux;temperatura_monte_pdc;t_out_uta_1e2_gc;t_out_uta_1_evap;t_out_uta_2_evap;temp_out_evap_1_2;t_out_evap_bt;pressione_mandata;pressione_ricevitore;p_out_evap_uta;pressione_spirazione_bt;pressione_aspirazione_aux_pdc;pressione_aspirazione_mt;pressione_monte_eiettore;portata_liquido_evap_uta;portata_gas_uta_heating;portata_liquido_mt;portata_liquido_bt;portata_gas_back_up_uta;inverter_aux_1;inverter_bt_1;inverter_mt_1;stato_mt1;stato_mt2;stato_mt3;stato_aux1;stato_aux2;stato_aux3;stato_aux4;stato_lt1;stato_lt2;stato_lt3;stato_level_asp1;stato_level_asp2;potenza_elettrica_totale;potenza_elettrica_mt;potenza_elettrica_aux;potenza_elettrica_lt;temp_out_acs;id;tin_acs;portata_acqua_acs;Calculated values ==>;Timestamp seconds;T1 MT discharge;T2 After AHU;T3 GC Outlet;T4 Inlet IHX 1;T5 Inlet IHX 2;T6 Receiver;T6 Receiver sat;T7 Ejector inlet;T8 Liquid out IHX;T9 MT section outlet;T10 LT suction;T11 LT discharge;T12 Intercooler outlet;T13 out intercooler and MT section;T14 MT suction;T15 Aux_HP suction;T16 Aux suction;T17 Inlet AHU (heating);T18 Outlet AHU (heating);T19 Outlet AHU (cooling);T20 Outlet AHU (cooling);T21 Water in DHW;T22 Water out DHW;T23 LT section outlet;LT evaporation temp;MT evaporation temp;AHU saturation temp;Tair external air;P1 discharge;P2 receiver;P3 AHU evaporation;P4 LT suction;P5 Aux HP suction;P6 MT suction;P7 ejector inlet;M1 AHU liquid (cooling);M2 AHU vapour (heating);M3 MT liquid;M4 LT liquid;M5 AHU (no ejectors);Mtotal AHU;DHW water;Power Meter MT;Power Meter AUX;Power Meter LT;Total Power;h1 Enthalpy;h2 Enthalpy;h3 Enthalpy;h4 Enthalpy;h5 Enthalpy;h6 Enthalpy sat;h7 Enthalpy;h9 Enthalpy;h10 Enthalpy;h11 Enthalpy;h12 Enthalpy;h13 Enthalpy;h14 Enthalpy;h15 Enthalpy;h16 Enthalpy;h17 Enthalpy;h18 Enthalpy;h19 Enthalpy;h20 Enthalpy;h21 Enthalpy;h22 Enthalpy;h23 Enthalpy;h8 Enthalpy calc;hmix Enthalpy;T8 calculated;Accumulated Etot;Accumulated E_MT;Accumulated E_LT;Accumulated E_AUX;Number of Cycles MT1;Number of Cycles MT2;Number of Cycles MT3;Number of Cycles AUX1;Number of Cycles AUX2;Number of Cycles AUX3;Number of Cycles AUX4;Number of Cycles LT1;Number of Cycles LT2;Number of Cycles LT3;Accumulated Pevap P3;Accumulated Pevap P4;Accumulated Pevap P6;Cooling duty MT evap;Cooling duty LT evap;Heating duty rooftop heating;Cooling duty rooftop AC;Accumulated cooling MT evap;Accumulated cooling LT evap;Accumulated heating rooftop;Accumulated cooling rooftop;COPtot;ntot
958;2019-07-21 00:11:45.094;564;562;201;201;188;43;216;33;-16;40;772;219;-18;6;232;210;249;526;185;231;215;13;610;356;356;139;361;311;612;-2.0;0.0;1277.0;115.0;0.0;0;100;100;1;0;0;0;0;0;0;1;0;0;0;0;16641.4140625;11950.3193359375;0.0;1443.0544433593802;485.0;294254;541.0;0.0;Calculated values ==>;1563660705.094;329.56;329.36;293.26000000000005;293.26000000000005;291.96000000000004;277.46000000000004;273.955091788801;294.76000000000005;276.46000000000004;271.56;277.16;350.36;295.06;271.36;273.76000000000005;296.36;294.16;298.06;325.76000000000005;296.26000000000005;294.66;327.26000000000005;321.66;274.46000000000004;242.35481222062532;268.91163127593666;273.955091788801;291.66;6100000.0;3560000.0;3560000.0;1390000.0;3610000.0;3110000.0;6120000.0;0.0;0.0;0.21283333333333332;0.019166666666666665;0.0;0.0;0.0;11950.3193359375;0.0;1443.0544433593802;16641.4140625;477064.8811840927;476524.3348691699;254073.02920295083;254073.02920295083;249258.5704148213;430412.23801567365;462371.3252196394;437389.9950341223;472817.310826017;530334.2265421058;469248.8263542882;437071.7284734032;440807.61033253436;463741.9828368515;461572.66604716954;412044.84185956523;471051.2259822076;464349.45330830896;462238.51792549907;227031.71669481136;203620.32615720207;470163.3332718048;201753.0006088595;195256.73304570225;273.8696493190579;738919.2575442655;303983.04947077145;42910.1404405768;294684.4488758699;0;28;29;51;55;52;47;0;26;24;202239230410.54938;79561576075.2868;175611725960.55637;50151.40698017677;5144.531376039784;-0.0;0.0;984579.0417203491;159679.8001710662;0.0;1367644.3754736085;4.128604134209376;0.31570171526419594
959;2019-07-21 00:12:45.084;564;562;203;203;190;43;216;32;-14;40;773;219;-16;7;232;210;249;527;183;231;215;14;611;356;356;139;361;313;613;147.0;0.0;1279.0;92.0;0.0;0;100;100;1;0;0;0;0;0;0;1;0;0;0;0;16751.955078125;11963.1572265625;0.0;1457.13415527344;484.0;294255;539.0;0.0;Calculated values ==>;1563660765.084;329.56;329.36;293.46000000000004;293.46000000000004;292.16;277.46000000000004;273.955091788801;294.76000000000005;276.36;271.76000000000005;277.16;350.46000000000004;295.06;271.56;273.86;296.36;294.16;298.06;325.86;296.26000000000005;294.66;327.06;321.56;274.56;242.35481222062532;269.14681796795327;273.955091788801;291.46000000000004;6110000.0;3560000.0;3560000.0;1390000.0;3610000.0;3130000.0;6130000.0;0.0245;0.0;0.21316666666666664;0.015333333333333334;0.0;0.0245;0.0;11963.1572265625;0.0;1457.13415527344;16751.955078125;476943.7697587288;476402.5125913096;254797.93758659184;254797.93758659184;249931.4083654446;430412.23801567365;462371.3252196394;437249.5021140777;472817.310826017;530287.4145741909;468972.2406588152;436929.5940270328;440530.708574972;463741.9828368515;461572.66604716954;411635.20020361413;471076.24710768706;464349.45330830896;462238.51792549907;226195.42121513622;203202.34940748036;470261.8752935162;201817.38393121568;201817.38393121568;273.8947512723603;739197.4892408022;304182.2952289954;42934.30465086286;294684.4488758699;0;28;29;51;55;52;47;0;26;24;202452794810.5833;79644962175.30006;175798894760.58612;50186.279859313414;4116.148867555275;-0.0;6380.317782859944;985415.0497529127;159756.95964438585;0.0;1367697.5359269215;4.5217160181679334;0.2876808244706642
960;2019-07-21 00:13:45.115;563;562;204;204;191;43;216;32;-12;40;775;219;-14;10;232;211;249;529;182;231;215;15;610;357;357;139;362;314;612;-2.0;0.0;1357.0;166.0;0.0;0;100;100;1;0;0;0;0;0;0;1;0;0;0;0;16836.58203125;11903.2705078125;0.0;1469.71533203125;483.0;294256;538.0;0.0;Calculated values ==>;1563660825.115;329.46000000000004;329.36;293.56;293.56;292.26000000000005;277.46000000000004;274.0616903277293;294.76000000000005;276.36;271.96000000000004;277.16;350.66;295.06;271.76000000000005;274.16;296.36;294.26000000000005;298.06;326.06;296.26000000000005;294.66;326.96000000000004;321.46000000000004;274.66;242.35481222062532;269.2639976450953;274.0616903277293;291.36;6100000.0;3570000.0000000005;3570000.0000000005;1390000.0;3620000.0000000005;3140000.0;6120000.0;0.0;0.0;0.22616666666666668;0.027666666666666666;0.0;0.0;0.0;11903.2705078125;0.0;1469.71533203125;16836.58203125;476916.28567260207;476524.3348691699;255244.9625149157;255244.9625149157;250335.75890242096;430346.717906069;462219.8900438566;437339.1761139985;472817.310826017;530421.4655482993;468833.5784711037;437019.13673288765;440774.8182884583;463593.40581284417;461553.227934654;412044.84185956523;471515.469559989;464202.0896790568;462086.8017432054;225777.27872811773;202784.37528459195;470360.39762778033;201966.69067605826;201817.38393121568;273.9574599165236;739477.5383335546;304381.28488467727;42958.70766492905;294684.4488758699;0;28;29;51;55;52;47;0;26;24;202666805325.22293;79728405265.15955;175987091945.2692;53233.41045654749;7425.559225664309;-0.0;0.0;986277.325783315;159853.19023846602;0.0;1367750.732712502;4.535933142281749;0.3542778168855259
961;2019-07-21 00:14:45.135;561;561;203;203;192;44;216;33;-10;40;777;219;-9;12;233;211;250;529;182;232;215;16;610;357;357;140;362;316;612;-1.0;-1.0;1468.0;123.0;0.0;0;100;100;1;0;0;0;0;0;0;1;0;0;0;0;16831.61328125;11914.0751953125;0.0;1465.77978515625;482.0;294257;536.0;0.0;Calculated values ==>;1563660885.135;329.26000000000005;329.26000000000005;293.46000000000004;293.46000000000004;292.36;277.56;274.0616903277293;294.76000000000005;276.46000000000004;272.16;277.16;350.86;295.06;272.26000000000005;274.36;296.46000000000004;294.26000000000005;298.16;326.06;296.36;294.66;326.76000000000005;321.36;274.76000000000005;242.56692532238324;269.49753711883926;274.0616903277293;291.36;6100000.0;3570000.0000000005;3570000.0000000005;1400000.0;3620000.0000000005;3160000.0;6120000.0;0.0;0.0;0.24466666666666667;0.0205;0.0;0.0;0.0;11914.0751953125;0.0;1465.77978515625;16831.61328125;476618.6643878486;476375.0261664424;254851.40807744756;254851.40807744756;250698.9930589564;430346.717906069;462219.8900438566;437199.7979686943;472686.4266018815;530479.9983374861;468555.50919629616;437360.1158524067;440651.9951771629;463725.85767764907;461553.227934654;412438.5129338604;471515.469559989;464333.32306390855;462086.8017432054;224941.0041839467;202366.40377179522;470324.29699050833;202051.86699374998;201817.38393121568;273.9906318952876;739758.200150501;304579.82892476715;42983.17827838427;294684.4488758699;0;28;29;51;55;52;47;0;26;24;202881076725.15485;79812133165.13293;176176154945.2091;57532.86044520304;5499.584814933546;-0.0;0.0;987200.685724622;159960.93567528133;0.0;1367750.732712502;4.710996146979786;0.3524722012921943
962;2019-07-21 00:15:45.116;560;560;203;203;192;45;216;33;-10;40;779;218;-11;13;233;212;250;529;182;232;216;16;611;358;357;140;363;316;613;-2.0;-1.0;1366.0;127.0;0.0;0;100;100;1;0;0;0;0;0;0;1;0;0;0;0;16853.861328125;11900.3017578125;0.0;1467.5075683593802;482.0;294258;535.0;0.0;Calculated values ==>;1563660945.116;329.16;329.16;293.46000000000004;293.46000000000004;292.36;277.66;274.1680685717883;294.76000000000005;276.46000000000004;272.16;277.16;351.06000000000006;294.96000000000004;272.06;274.46000000000004;296.46000000000004;294.36;298.16;326.06;296.36;294.76000000000005;326.66;321.36;274.76000000000005;242.56692532238324;269.49753711883926;274.1680685717883;291.36;6110000.0;3579999.9999999995;3570000.0000000005;1400000.0;3629999.9999999995;3160000.0;6130000.0;0.0;0.0;0.22766666666666666;0.021166666666666667;0.0;0.0;0.0;11900.3017578125;0.0;1467.5075683593802;16853.861328125;476347.6767971931;476103.31944184663;254797.93758659184;254797.93758659184;250654.42016333595;430280.9020939914;462219.8900438566;437199.7979686943;472686.4266018815;530690.0751996229;468432.91287103476;437039.1322159168;440805.4322354474;463577.2511321169;461533.9137599592;412034.10211316386;471386.06417716335;464333.32306390855;462219.8900438566;224522.8720964353;202366.40377179522;470324.29699050833;202295.4915842795;201817.38393121568;274.08998520374195;740038.8235464379;304778.2192223718;43007.6145990224;294684.4488758699;0;28;29;51;55;52;47;0;26;24;203095208894.9642;79896106565.05817;176365694905.04034;53479.8804201851;5673.276381098512;-0.0;0.0;988125.4989473884;160054.0133678928;0.0;1367750.732712502;4.4250449238134975;0.3346574440315151
963;2019-07-21 00:16:45.097;558;560;203;203;193;46;216;34;-20;40;779;217;-22;6;234;212;250;530;183;232;216;17;632;365;357;140;370;300;630;-1.0;0.0;1879.0;267.0;0.0;0;100;0;1;1;0;0;0;0;0;1;0;0;1;0;25864.806640625;21159.87109375;0.0;1383.5739746093802;481.0;294259;533.0;0.0;Calculated values ==>;1563661005.097;328.96000000000004;329.16;293.46000000000004;293.46000000000004;292.46000000000004;277.76000000000005;274.9066339382667;294.76000000000005;276.56;271.16;277.16;351.06000000000006;294.86;270.96000000000004;273.76000000000005;296.56;294.36;298.16;326.16;296.36;294.76000000000005;326.46000000000004;321.26000000000005;274.86;242.56692532238324;267.5978703862781;274.9066339382667;291.46000000000004;6320000.0;3650000.0;3570000.0000000005;1400000.0;3700000.0;3000000.0;6300000.0;0.0;0.0;0.31316666666666665;0.0445;0.0;0.0;0.0;21159.87109375;0.0;1383.5739746093802;25864.806640625;473443.94337597466;474002.31804395653;253930.19215223295;253930.19215223295;250279.34119108916;429811.8947417682;462219.8900438566;439239.5336772374;472686.4266018815;531894.4433080523;470514.32886227703;438934.26278453245;443111.3028367894;462663.03993443033;460454.39186355175;402058.80189984984;469318.11339429184;464333.32306390855;462219.8900438566;223686.61821467688;201948.4348523538;470422.9394058528;204040.63001275106;201817.38393121568;274.7982196513256;740394.6997160424;305053.6334204335;43031.366088171926;294684.4488758699;0;29;29;51;55;52;47;0;26;24;203309341064.77356;79980079964.9834;176550436384.87585;73656.45666426164;11854.012767993027;-0.0;0.0;989184.6329234818;160200.0278581033;0.0;1367750.732712502;3.793141162451342;0.30341348020067216
964;2019-07-21 00:17:45.107;576;570;200;198;186;53;216;37;-28;41;771;217;-30;-8;235;211;250;532;182;232;216;17;618;368;357;141;372;299;616;-2.0;-1.0;1767.0;90.0;0.0;0;100;0;1;1;0;0;0;0;0;1;0;0;0;0;25054.638671875;20701.677734375;0.0;1376.6259765625;480.0;294260;532.0;0.0;Calculated values ==>;1563661065.107;330.76000000000005;330.16;293.16;292.96000000000004;291.76000000000005;278.46000000000004;275.2199585193972;294.76000000000005;276.86;270.36;277.26000000000005;350.26;294.86;270.16;272.36;296.66;294.26000000000005;298.16;326.36;296.36;294.76000000000005;326.36;321.16;274.86;242.77792619122317;267.47669482898436;275.2199585193972;291.36;6180000.0;3679999.9999999995;3570000.0000000005;1410000.0;3720000.0000000005;2990000.0;6160000.0;0.0;0.0;0.29450000000000004;0.015000000000000001;0.0;0.0;0.0;20701.677734375;0.0;1376.6259765625;25054.638671875;477884.17904554144;477232.2265145594;253486.59656627226;252731.2254419433;248388.33122198924;429606.4342157736;462219.8900438566;438236.7768127522;472653.6706096803;531137.1714212089;470650.0507916235;437928.15255369636;441260.4188921009;462496.15684291796;459849.8075514734;409056.4695165081;471462.4472500317;464333.32306390855;462219.8900438566;223268.49639005636;201530.46850934727;470288.2636984603;204986.07834208073;201817.38393121568;275.1760363657457;740819.0991500504;305402.53780303866;43054.37158813048;294684.4488758699;0;29;29;51;55;52;47;0;26;24;203523576765.59067;80064394015.30498;176730166335.56134;68692.33069961275;3979.5327803456944;-0.0;0.0;990371.070529355;160331.99606254496;0.0;1367750.732712502;3.2915510372274253;0.23627838455255237
965;2019-07-21 00:18:45.127;596;590;208;208;190;50;217;39;-29;42;760;217;-32;-12;235;212;250;536;183;232;216;17;614;362;357;142;367;297;613;-1.0;-1.0;1389.0;41.0;0.0;0;100;0;1;1;0;0;0;0;0;1;0;0;0;0;25496.986328125;20558.630859375;0.0;1368.53369140625;478.0;294261;531.0;0.0;Calculated values ==>;1563661125.127;332.76000000000005;332.16;293.96000000000004;293.96000000000004;292.16;278.16;274.5913991737795;294.86;277.06;270.26000000000005;277.36;349.16;294.86;269.96000000000004;271.96000000000004;296.66;294.36;298.16;326.76000000000005;296.36;294.76000000000005;326.26000000000005;320.96000000000004;274.86;242.98782864720522;267.23344911666527;274.5913991737795;291.46000000000004;6140000.0;3620000.0000000005;3570000.0000000005;1420000.0;3670000.0000000005;2970000.0;6130000.0;0.0;0.0;0.2315;0.006833333333333333;0.0;0.0;0.0;20558.630859375;0.0;1368.53369140625;25496.986328125;481288.550028691;480532.2545517876;256791.80940561125;256791.80940561125;249931.4083654446;430014.67791919125;462352.8576263787;438531.5804257387;472620.9849758201;530144.0725334188;470920.79889918223;438071.4457414646;441091.3975415686;463247.08388288494;460919.05237078964;410790.89397301327;472464.96614332765;464333.32306390855;462219.8900438566;222850.3779558165;200694.54348549087;470153.35528917355;203470.63918557172;201817.38393121568;274.56406771697993;741240.5031127637;305746.4883198456;43077.255544133135;294684.4488758699;0;29;29;51;55;52;47;0;26;24;203737848165.52258;80149322315.27798;176909025935.50452;54416.60789709866;1822.3318933746125;-0.0;0.0;991397.320319942;160380.36105110135;0.0;1367750.732712502;2.5648067564882444;0.17969414516254695
966;2019-07-21 00:19:45.108;604;600;213;213;197;44;217;37;-33;43;750;217;-36;-16;234;212;250;541;184;232;216;17;609;358;357;143;363;293;608;-1.0;-1.0;903.0;101.0;0.0;0;100;0;1;1;0;0;0;0;0;1;0;0;1;0;26586.552734375;20516.65625;0.0;1340.28247070312;476.0;294262;529.0;0.0;Calculated values ==>;1563661185.108;333.56;333.16;294.46000000000004;294.46000000000004;292.86;277.56;274.1680685717883;294.86;276.86;269.86;277.46000000000004;348.16;294.86;269.56;271.56;296.56;294.36;298.16;327.26000000000005;296.36;294.76000000000005;326.06;320.76000000000005;274.86;243.1966462407574;266.74333088950624;274.1680685717883;291.56;6090000.0;3579999.9999999995;3570000.0000000005;1430000.0;3629999.9999999995;2930000.0;6080000.0;0.0;0.0;0.1505;0.016833333333333332;0.0;0.0;0.0;20516.65625;0.0;1340.28247070312;26586.552734375;483012.27459596616;482552.46471691993;259200.28272678147;259200.28272678147;252744.3000218887;430280.9020939914;462352.8576263787;438813.94225660735;472588.3698738022;529409.4783556346;471459.5431332874;438358.4652479722;441349.102344393;463709.8566730499;461533.9137599592;412838.19762599654;473861.5267999659;464333.32306390855;462219.8900438566;222014.15119762826;199858.6285646581;470018.21299050737;202237.87126554392;201817.38393121568;274.0675747318909;741674.3951618924;306088.67398566694;43099.82186386575;294684.4488758699;0;29;29;51;55;52;47;0;26;24;203951980335.33194;80234795240.20187;177085969885.347;35604.698684155046;4507.635752370218;-0.0;0.0;992147.2603178923;160433.09407735433;0.0;1367750.732712502;1.8352219836957515;0.1429749283547796
967;2019-07-21 00:20:45.108;605;603;212;212;196;38;217;34;-39;42;739;217;-42;-20;233;212;250;542;183;232;216;18;612;354;357;143;359;287;612;-1.0;-1.0;1083.0;49.0;0.0;0;100;0;1;1;0;0;0;0;0;1;0;0;0;0;27372.59375;20686.22265625;0.0;1315.67150878906;476.0;294263;528.0;0.0;Calculated values ==>;1563661245.108;333.66;333.46000000000004;294.36;294.36;292.76000000000005;276.96000000000004;273.7412296467126;294.86;276.56;269.26000000000005;277.36;347.06000000000006;294.86;268.96000000000004;271.16;296.46000000000004;294.36;298.16;327.36;296.36;294.76000000000005;325.96000000000004;320.76000000000005;274.96000000000004;243.1966462407574;265.9988726020314;273.7412296467126;291.46000000000004;6120000.0;3540000.0;3570000.0000000005;1430000.0;3590000.0;2870000.0;6120000.0;0.0;0.0;0.1805;0.008166666666666666;0.0;0.0;0.0;20686.22265625;0.0;1315.67150878906;27372.59375;482815.9360385702;482528.5113110316;258511.3480270987;258511.3480270987;252174.21871013183;430542.39183029096;462352.8576263787;439238.6079225946;472489.7604950056;528728.5030824046;472260.90915493434;438790.00918341696;442026.69995488616;464169.8927984072;462143.5377314872;411624.8077343077;473509.45083265426;464333.32306390855;462219.8900438566;221596.04284303306;199858.6285646581;470117.3168609056;201344.2544263774;201817.38393121568;273.701117560993;742124.0547159289;306432.0313098857;43121.95481369485;294684.4488758699;0;29;29;51;55;52;47;0;26;24;204166180335.33194;80320595240.20187;177259969885.347;42939.930806067205;2194.9800098819805;-0.0;0.0;992801.7988969774;160488.9492087064;0.0;1367750.732712502;2.051410232109398;0.14683646373078188
968;2019-07-21 00:21:45.089;607;603;209;209;195;36;217;31;-34;41;728;218;-36;-18;233;212;250;540;183;232;216;18;591;350;355;142;355;300;593;188.0;-1.0;423.0;96.0;0.0;0;100;100;1;0;0;0;0;0;0;1;0;0;0;0;18725.185546875;11615.8505859375;0.0;1381.56164550781;476.0;294264;527.0;0.0;Calculated values ==>;1563661305.089;333.86;333.46000000000004;294.06;294.06;292.66;276.76000000000005;273.3108153835814;294.86;276.26000000000005;269.76000000000005;277.26000000000005;345.96000000000004;294.96000000000004;269.56;271.36;296.46000000000004;294.36;298.16;327.16;296.36;294.76000000000005;325.86;320.76000000000005;274.96000000000004;242.98782864720522;267.5978703862781;273.3108153835814;291.46000000000004;5910000.0;3500000.0;3550000.0;1420000.0;3550000.0;3000000.0;5930000.0;0.03133333333333333;0.0;0.07050000000000001;0.016;0.0;0.03133333333333333;0.0;11615.8505859375;0.0;1381.56164550781;18725.185546875;485450.2489313141;484667.72199460294;258473.00718661223;258473.00718661223;252734.22630305137;430799.1582183253;462654.8538357037;437077.58057566127;472522.5091947854;526576.1933262253;470633.6200512056;436763.74758093414;439543.66761325765;464757.83745873196;462748.0482769476;419364.52174229803;475582.4911467371;464627.23559176613;462522.44405874936;221177.93781777218;199858.6285646581;470252.297931023;200084.5508054971;200084.5508054971;273.1896856974016;742508.0812294766;306701.1300117488;43144.424638928715;294684.4488758699;0;29;29;51;55;52;47;0;26;24;204379712695.1418;80406068165.12576;177436014120.19025;16708.008598796576;4322.683954008415;-0.0;8223.053988601903;993298.7076539577;160543.2458756328;0.0;1367819.23646262;2.250736225064232;0.12328599622234446
969;2019-07-21 00:22:45.089;598;596;208;209;192;34;217;27;-26;40;727;219;-26;-4;232;213;249;501;182;233;217;18;599;347;352;141;352;299;601;95.0;-1.0;0.0;38.0;0.0;0;100;100;1;0;0;0;0;0;0;1;0;0;0;0;18936.310546875;11796.478515625;0.0;1379.32312011719;475.0;294265;527.0;0.0;Calculated values ==>;1563661365.089;332.96000000000004;332.76000000000005;293.96000000000004;294.06;292.36;276.56;272.9856168485579;294.86;275.86;270.56;277.16;345.86;295.06;270.56;272.76000000000005;296.36;294.46000000000004;298.06;323.26000000000005;296.46000000000004;294.86;325.86;320.66;274.96000000000004;242.77792619122317;267.47669482898436;272.9856168485579;291.36;5990000.0;3470000.0000000005;3520000.0000000005;1410000.0;3520000.0000000005;2990000.0;6010000.0;0.01583333333333333;0.0;0.0;0.006333333333333333;0.0;0.01583333333333333;0.0;11796.478515625;0.0;1379.32312011719;18936.310546875;483287.64181661146;482776.1753680811;257520.18687264045;257943.68721280483;251202.95551997612;430988.63858405815;463105.5069138693;438544.20172432164;472555.3283204977;526549.8647165829;470888.1621824669;438544.20172432164;441852.4739986153;465065.94374329987;463328.8324430222;416258.61447977775;468609.5998575108;465195.77574039256;463105.5069138693;221177.93781777218;199440.67485045042;470387.0459242999;198979.5445353802;198979.5445353802;272.7409859023615;742821.9270302579;306896.2327542618;43167.43201197559;294684.4488758699;0;29;29;51;55;52;47;0;26;24;204591812695.1418;80490968165.12576;177615714120.19025;0.0;1718.9141754631582;-0.0;4181.994404326077;993437.9410589476;160593.59252671173;0.0;1367922.6118658944;0.4478595491132588;0.012621866481378544
970;2019-07-21 00:23:45.120;587;591;207;208;195;35;218;25;-15;38;729;218;-8;-2;232;213;249;510;181;233;217;18;609;349;352;140;354;294;611;-2.0;-1.0;1081.0;0.0;0.0;0;100;100;1;0;0;0;0;0;0;1;0;0;0;0;19454.99609375;12073.2880859375;0.0;1363.25988769531;475.0;294266;526.0;0.0;Calculated values ==>;1563661425.12;331.86;332.26000000000005;293.86;293.96000000000004;292.66;276.66;273.20264511476705;294.96000000000004;275.66;271.66;276.96000000000004;346.06000000000006;294.96000000000004;272.36;272.96000000000004;296.36;294.46000000000004;298.06;324.16;296.46000000000004;294.86;325.76000000000005;320.66;274.96000000000004;242.56692532238324;266.86631818009863;273.20264511476705;291.26000000000005;6090000.0;3490000.0;3520000.0000000005;1400000.0;3540000.0;2940000.0;6110000.0;0.0;0.0;0.18016666666666667;0.0;0.0;0.0;0.0;12073.2880859375;0.0;1363.25988769531;19454.99609375;480561.02651742456;480909.63898227783;256502.0980484714;256909.50568054948;251848.89468769415;430862.6128555636;463236.97874712443;441284.5921806308;472489.9908694221;527148.4503136358;471443.29079668515;442309.802184626;443179.48413102643;464773.75813807436;463029.6163375073;412449.5818572194;468681.8589395098;465195.77574039256;463105.5069138693;220759.83610629753;199440.67485045042;470521.56202125014;200128.53018992607;198979.5445353802;273.20264511476705;743142.019880961;307095.25024821254;43190.29867867902;294684.4488758699;0;29;29;51;55;52;47;0;26;24;204803121814.78598;80575311719.98373;177793706034.8905;43448.283835325296;0.0;-0.0;0.0;993800.1971592985;160607.9242123636;0.0;1367957.4798250142;3.2335897524115547;0.21438883549761473
971;2019-07-21 00:24:45.100;587;588;204;206;197;38;218;26;-3;37;730;217;2;0;233;214;249;526;181;233;217;18;612;352;352;138;357;292;615;-2.0;-1.0;1090.0;123.0;0.0;0;100;89;1;0;0;0;0;0;0;1;0;0;0;0;18541.75;11362.51953125;0.0;1352.67834472656;474.0;294267;525.0;0.0;Calculated values ==>;1563661485.1;331.86;331.96000000000004;293.56;293.76000000000005;292.86;276.96000000000004;273.5264737036516;294.96000000000004;275.76000000000005;272.86;276.86;346.16;294.86;273.36;273.16;296.46000000000004;294.56;298.06;325.76000000000005;296.46000000000004;294.86;325.66;320.56;274.96000000000004;242.14157278889297;266.62003547228215;273.5264737036516;291.26000000000005;6120000.0;3520000.0000000005;3520000.0000000005;1380000.0;3570000.0000000005;2920000.0;6150000.0;0.0;0.0;0.18166666666666667;0.0205;0.0;0.0;0.0;11362.51953125;0.0;1352.67834472656;18541.75;480211.5580551969;480007.277762885;255082.52831265924;255872.77117281946;252404.81215369998;430671.36484660726;463236.97874712443;443443.5763627992;472654.2065195329;527408.0066307441;471593.6622248255;444158.0439782486;443872.89149950695;464464.4457187545;462710.40465551656;411220.489454843;470660.23862455453;465195.77574039256;463105.5069138693;220341.7376933702;199022.72361097817;470789.9032000179;200731.4295170388;198979.5445353802;273.4524151673188;743458.553885326;307290.48354561895;43212.92395301686;294684.4488758699;0;29;29;51;55;52;47;0;26;24;205014251414.85312;80658683920.01025;177969447434.94638;44092.70667697981;5536.198710501072;-0.0;0.0;994529.4622443814;160654.0438233027;0.0;1367957.4798250142;3.903117031410669;0.29944733010283686
972;2019-07-21 00:25:45.161;593;589;198;199;194;41;218;28;0;36;730;216;8;7;234;214;250;532;182;234;217;18;609;355;353;135;360;293;611;-1.0;-1.0;1344.0;114.0;0.0;0;100;76;1;0;0;0;0;0;0;1;0;0;0;0;16869.326171875;10408.0205078125;0.0;1370.2431640625;474.0;294268;524.0;0.0;Calculated values ==>;1563661545.161;332.46000000000004;332.06;292.96000000000004;293.06;292.56;277.26000000000005;273.8482719121499;294.96000000000004;275.96000000000004;273.16;276.76000000000005;346.16;294.76000000000005;273.96000000000004;273.86;296.56;294.56;298.16;326.36;296.56;294.86;325.56;320.56;274.96000000000004;241.49495122638035;266.74333088950624;273.8482719121499;291.36;6090000.0;3550000.0;3529999.9999999995;1350000.0;3600000.0;2930000.0;6110000.0;0.0;0.0;0.224;0.019;0.0;0.0;0.0;10408.0205078125;0.0;1370.2431640625;16869.326171875;481430.1959616132;480619.1597974982;252975.34417818164;253355.87043412126;251478.23198082493;430477.46260093397;463087.3425671512;443670.6236593048;472948.7829819323;527330.3086774291;471341.58427806664;444810.3563274786;444668.6123976786;464153.9787801302;462257.26908921276;412838.19762599654;472106.648342414;465180.062080829;462955.59896260384;219923.6425635755;199022.72361097817;471190.70470879815;201572.28524986363;198979.5445353802;273.7946456762198;743753.9461977995;307472.089157793;43235.63803482734;294684.4488758699;0;29;29;51;55;52;47;0;26;24;205225966440.23636;80740667185.15866;178145125860.26437;54230.027803714824;5122.749969719755;-0.0;0.0;995349.6513785946;160742.9587007807;0.0;1367957.4798250142;5.0391788999563225;0.37658398827968953
973;2019-07-21 00:26:45.131;598;592;194;195;191;45;218;30;3;36;734;216;10;12;234;213;249;533;182;234;217;18;610;358;353;133;363;295;612;-1.0;-1.0;947.0;138.0;0.0;0;100;70;1;0;0;0;0;0;0;1;0;0;0;0;15786.8994140625;10052.4951171875;0.0;1388.26452636719;475.0;294269;523.0;0.0;Calculated values ==>;1563661605.131;332.96000000000004;332.36;292.56;292.66;292.26000000000005;277.66;274.1680685717883;294.96000000000004;276.16;273.46000000000004;276.76000000000005;346.56000000000006;294.76000000000005;274.16;274.36;296.56;294.46000000000004;298.06;326.46000000000004;296.56;294.86;325.46000000000004;320.66;274.96000000000004;241.05796691057077;266.98899913490544;274.1680685717883;291.36;6100000.0;3579999.9999999995;3529999.9999999995;1330000.0;3629999.9999999995;2950000.0;6120000.0;0.0;0.0;0.15783333333333335;0.023;0.0;0.0;0.0;10052.4951171875;0.0;1388.26452636719;15786.8994140625;482036.81703937467;480939.02777981444;251432.03390017696;251801.95354282987;250335.75890242096;430280.9020939914;463087.3425671512;443695.89263299;473209.4130839679;527591.4154372986;471072.27303273184;444696.65628327057;444980.7184430424;463709.8566730499;461667.65482352895;412044.84185956523;472132.0333433215;465180.062080829;462955.59896260384;219505.55070137876;199440.67485045042;471456.77876420494;202273.50720270223;198979.5445353802;274.0814357285271;744025.9453435388;307642.5082026008;43258.61410514317;294684.4488758699;0;29;29;51;55;52;47;0;26;24;205437660540.33734;80821026985.19699;178321437660.34848;38104.4998337471;6191.215245914562;-0.0;0.0;996118.7210487418;160837.19460276753;0.0;1367957.4798250142;3.8717459731457837;0.3086801468050071
974;2019-07-21 00:27:45.142;600;595;192;193;187;48;218;31;6;37;741;217;12;17;235;214;249;538;181;234;217;19;611;359;353;132;364;300;614;-2.0;-1.0;1011.0;158.0;0.0;0;100;71;1;0;0;0;0;0;0;1;0;0;0;0;14939.3017578125;10159.8349609375;0.0;1404.4553222656198;475.0;294270;522.0;0.0;Calculated values ==>;1563661665.142;333.16;332.66;292.36;292.46000000000004;291.86;277.96000000000004;274.27422755570615;294.96000000000004;276.26000000000005;273.76000000000005;276.86;347.26;294.86;274.36;274.86;296.66;294.56;298.06;326.96000000000004;296.56;294.86;325.36;320.66;275.06;240.83765695389522;267.5978703862781;274.27422755570615;291.26000000000005;6110000.0;3590000.0;3529999.9999999995;1320000.0;3640000.0;3000000.0;6140000.0;0.0;0.0;0.16849999999999998;0.026333333333333334;0.0;0.0;0.0;10159.8349609375;0.0;1404.4553222656198;14939.3017578125;482210.6526031789;481143.4339956428;250610.04566232098;250974.06592602565;248820.97229745946;430214.79039162316;463087.3425671512;443111.3028367894;473436.4806182908;527934.1129554303;470514.32886227703;443981.54984624276;444700.7274647726;463693.98011157714;461648.628002798;411635.20020361413;472644.3047853291;465180.062080829;462955.59896260384;219087.46209138638;199440.67485045042;471686.8381748198;202521.60254006324;198979.5445353802;274.18244517844823;744282.0439624283;307810.9751663037;43281.891037171954;294684.4488758699;0;29;29;51;55;52;47;0;26;24;205649499370.04782;80900541560.08832;178499970385.1045;40539.36449999835;7088.017871715255;-0.0;0.0;996774.2067343089;160947.87516631378;0.0;1367957.4798250142;4.118487274648523;0.3303079730843222
975;2019-07-21 00:28:45.122;600;596;192;192;184;50;218;32;2;38;751;217;12;20;236;214;250;544;181;234;217;19;612;361;353;132;366;304;614;-2.0;0.0;975.0;141.0;0.0;0;100;78;1;0;0;0;0;0;0;1;0;0;0;0;14926.51171875;10461.63671875;0.0;1428.61120605469;478.0;294271;522.0;0.0;Calculated values ==>;1563661725.122;333.16;332.76000000000005;292.36;292.36;291.56;278.16;274.4858918419099;294.96000000000004;276.36;273.36;276.96000000000004;348.26;294.86;274.36;275.16;296.76000000000005;294.56;298.16;327.56;296.56;294.86;325.36;320.96000000000004;275.06;240.83765695389522;268.0796299477929;274.4858918419099;291.26000000000005;6120000.0;3610000.0;3529999.9999999995;1320000.0;3660000.0;3040000.0;6140000.0;0.0;0.0;0.1625;0.0235;0.0;0.0;0.0;10461.63671875;0.0;1428.61120605469;14926.51171875;482096.4784968699;481288.550028691;250610.04566232098;250610.04566232098;247770.6639026801;430081.6785162784;463087.3425671512;441691.54992388893;473533.532933398;528670.499479957;469969.09555200214;443168.68479859125;444333.52089386596;463529.53543198755;461342.3614177066;411624.8077343077;473561.93860385654;465180.062080829;462955.59896260384;219087.46209138638;200694.54348549087;471686.8381748198;203047.24307667688;198979.5445353802;274.39558526885963;744530.8427808859;307982.76348182326;43305.49205528622;294684.4488758699;0;29;29;51;55;52;47;0;26;24;205861228770.11514;80979715160.1135;178681109985.1621;38779.69986267196;6313.030484806357;-0.0;0.0;997434.9786068068;161059.51334418598;0.0;1367957.4798250142;3.7924129616682496;0.30103164427072476
976;2019-07-21 00:29:45.123;599;597;192;192;182;51;218;33;-19;38;761;217;-11;20;236;214;250;549;181;234;217;19;614;361;353;132;366;307;616;-2.0;-1.0;960.0;153.0;0.0;0;100;86;1;0;0;0;0;0;0;1;0;0;0;0;15377.0625;11008.892578125;0.0;1435.62927246094;480.0;294272;521.0;0.0;Calculated values ==>;1563661785.123;333.06;332.86;292.36;292.36;291.36;278.26000000000005;274.4858918419099;294.96000000000004;276.46000000000004;271.26000000000005;276.96000000000004;349.26;294.86;272.06;275.16;296.76000000000005;294.56;298.16;328.06;296.56;294.86;325.26000000000005;321.16;275.06;240.83765695389522;268.43790593516167;274.4858918419099;291.26000000000005;6140000.0;3610000.0;3529999.9999999995;1320000.0;3660000.0;3070000.0;6160000.0;0.0;0.0;0.16;0.025500000000000002;0.0;0.0;0.0;11008.892578125;0.0;1435.62927246094;15377.0625;481723.15253454476;481203.2406843029;250521.88438020746;250521.88438020746;247003.08775902053;430081.6785162784;463087.3425671512;437828.56808052456;473533.532933398;529486.681345978;469557.67534896435;439073.4486229179;443728.6416987744;463529.53543198755;461342.3614177066;410790.89397301327;474072.0302878096;465180.062080829;462955.59896260384;218669.37671819705;201530.46850934727;471686.8381748198;203026.70372897945;198979.5445353802;274.38762881904125;744783.3767745668;308161.68754109903;43329.36112372286;294684.4488758699;0;29;29;51;55;52;47;0;26;24;206073032299.85928;81058916480.01782;178864413039.94067;37568.298296247216;6850.833428368928;-0.0;0.0;998071.2225279179;161169.21403831104;0.0;1367957.4798250142;3.5693723116026916;0.2880716772875892
977;2019-07-21 00:30:45.103;597;596;194;194;182;51;218;35;-18;39;770;217;-19;15;236;214;250;552;181;234;218;20;613;361;353;132;366;309;615;-1.0;-1.0;866.0;123.0;0.0;0;100;94;1;0;0;0;0;0;0;1;0;0;0;0;15744.2958984375;11544.1943359375;0.0;1440.36682128906;482.0;294273;520.0;0.0;Calculated values ==>;1563661845.103;332.86;332.76000000000005;292.56;292.56;291.36;278.26000000000005;274.4858918419099;294.96000000000004;276.66;271.36;277.06;350.16;294.86;271.26000000000005;274.66;296.76000000000005;294.56;298.16;328.36;296.56;294.96000000000004;325.16;321.36;275.16;240.83765695389522;268.67533136820026;274.4858918419099;291.26000000000005;6130000.0;3610000.0;3529999.9999999995;1320000.0;3660000.0;3090000.0;6150000.0;0.0;0.0;0.14433333333333334;0.0205;0.0;0.0;0.0;11544.1943359375;0.0;1440.36682128906;15744.2958984375;481548.50980544457;481173.2729629226;251294.7103248409;251294.7103248409;247041.16738166177;430081.6785162784;463087.3425671512;437530.6787186241;473630.5699406402;530276.4405350772;469282.1893316024;437372.52749135875;442581.67753276543;463529.53543198755;461342.3614177066;411210.46358536027;474652.0910759461;465180.062080829;463087.3425671512;218251.29456621417;202366.40377179522;471784.17857572425;203050.92994722578;198979.5445353802;274.39701336011495;745042.6349797518;308349.56728464563;43353.31976896703;294684.4488758699;0;29;29;51;55;52;47;0;26;24;206284761699.9266;81138090080.043;179049151439.99942;33843.2437393385;5509.031596884219;-0.0;0.0;998666.1203463424;161272.17858059582;0.0;1367957.4798250142;3.030697368953528;0.24056632145441728
978;2019-07-21 00:31:45.134;592;593;197;197;183;50;218;35;-17;40;778;216;-19;11;237;215;250;552;181;234;218;20;612;360;353;132;365;310;613;-1.0;-1.0;973.0;144.0;0.0;0;100;98;1;0;0;0;0;0;0;1;0;0;0;0;16077.18359375;11882.18359375;0.0;1452.45544433594;484.0;294274;518.0;0.0;Calculated values ==>;1563661905.134;332.36;332.46000000000004;292.86;292.86;291.46000000000004;278.16;274.38016830617;294.96000000000004;276.66;271.46000000000004;277.16;350.96000000000004;294.76000000000005;271.26000000000005;274.26000000000005;296.86;294.66;298.16;328.36;296.56;294.96000000000004;324.96000000000004;321.56;275.16;240.83765695389522;268.7936212382143;274.38016830617;291.26000000000005;6120000.0;3600000.0;3529999.9999999995;1320000.0;3650000.0;3100000.0;6130000.0;0.0;0.0;0.16216666666666668;0.024;0.0;0.0;0.0;11882.18359375;0.0;1452.45544433594;16077.18359375;480939.02777981444;480968.5457031049;252500.63385936414;252500.63385936414;247463.07122356657;430148.3826014536;463087.3425671512;437460.313363465;473727.59171134117;531038.2101658768;469022.63368380716;437142.86386454466;441775.5011475913;463811.02350835653;461629.7256903882;411624.8077343077;474900.5610790113;465180.062080829;463087.3425671512;217415.1398638553;203202.34940748036;471784.17857572425;202768.92158952693;198979.5445353802;274.28305780866253;745307.9509852747;308544.8879647448;43377.43907644272;294684.4488758699;0;29;29;51;55;52;47;0;26;24;206496671130.41138;81217331000.22427;179234947385.42444;38059.120699340296;6456.366167668736;-0.0;0.0;999265.6162976609;161371.9417465468;0.0;1367957.4798250142;3.338334599074292;0.26655821295066306
979;2019-07-21 00:32:45.104;586;590;201;200;185;47;218;36;-15;41;784;216;-13;14;237;215;250;551;181;234;218;20;610;359;353;132;364;311;612;-1.0;-1.0;854.0;95.0;0.0;0;100;98;1;0;0;0;0;0;0;1;0;0;0;0;16323.349609375;11825.09765625;0.0;1456.09484863281;484.0;294275;518.0;0.0;Calculated values ==>;1563661965.104;331.76000000000005;332.16;293.26000000000005;293.16;291.66;277.86;274.27422755570615;294.96000000000004;276.76000000000005;271.66;277.26000000000005;351.56000000000006;294.76000000000005;271.86;274.56;296.86;294.66;298.16;328.26000000000005;296.56;294.96000000000004;324.96000000000004;321.56;275.16;240.83765695389522;268.91163127593666;274.27422755570615;291.26000000000005;6100000.0;3590000.0;3529999.9999999995;1320000.0;3640000.0;3110000.0;6120000.0;0.0;0.0;0.1423333333333333;0.01583333333333333;0.0;0.0;0.0;11825.09765625;0.0;1456.09484863281;16323.349609375;480299.1710716849;480648.4209308952;254073.02920295083;253688.03460186906;248199.14220310724;430214.79039162316;463087.3425671512;437548.62350390764;473824.5983165287;531590.9968135419;468884.06514597475;437864.8868398262;442015.9671382998;463959.1484052212;461782.40754588926;412438.5129338604;474873.7591604349;465180.062080829;463087.3425671512;217415.1398638553;203202.34940748036;471784.17857572425;202553.8241780252;198979.5445353802;274.1949594183083;745577.8204265411;308742.3498615838;43401.6648766028;294684.4488758699;0;29;29;51;55;52;47;0;26;24;206708365230.51236;81296491400.26204;179421154235.51328;33447.5931040506;4262.813944630234;-0.0;0.0;999861.2076349991;161461.22358427476;0.0;1367957.4798250142;2.8393841166609595;0.21823255837753452
980;2019-07-21 00:33:45.125;582;585;203;203;188;46;218;36;-14;41;790;216;-3;15;237;215;250;549;180;235;218;21;606;359;353;131;364;311;608;-1.0;-1.0;966.0;167.0;0.0;0;100;98;1;0;0;0;0;0;0;1;0;0;0;0;16407.57421875;11703.3125;0.0;1459.0869140625;484.0;294276;517.0;0.0;Calculated values ==>;1563662025.125;331.36;331.66;293.46000000000004;293.46000000000004;291.96000000000004;277.76000000000005;274.27422755570615;294.96000000000004;276.76000000000005;271.76000000000005;277.26000000000005;352.16;294.76000000000005;272.86;274.66;296.86;294.66;298.16;328.06;296.66;294.96000000000004;324.86;321.56;275.26000000000005;240.61611355647437;268.91163127593666;274.27422755570615;291.16;6060000.0;3590000.0;3529999.9999999995;1310000.0;3640000.0;3110000.0;6080000.0;0.0;0.0;0.161;0.02783333333333333;0.0;0.0;0.0;11703.3125;0.0;1459.0869140625;16407.57421875;480184.46193473105;480386.9186708786;255068.22244878332;255068.22244878332;249428.2335772002;430214.79039162316;463087.3425671512;437706.9197206977;473953.66127806285;532218.8855811242;468884.06514597475;439427.1194564879;442165.83327630756;463959.1484052212;461782.40754588926;414010.350411074;475068.85414570407;465309.9380718084;463087.3425671512;216997.06728235667;203202.34940748036;472013.52702826465;202472.11256305885;198979.5445353802;274.1632191476936;745850.6735898872;308938.48857044964;43425.966560535;294684.4488758699;0;29;29;51;55;52;47;0;26;24;206920239360.18918;81375419015.14165;179607819545.22855;37872.80395237985;7502.236035948227;-0.0;0.0;1000455.7522940539;161559.29998202575;0.0;1367957.4798250142;3.4473228292897797;0.2805174947125808
981;2019-07-21 00:34:45.095;578;582;204;204;190;44;219;35;-13;42;795;216;3;16;237;216;250;545;180;235;218;21;610;356;354;131;361;311;612;-1.0;0.0;742.0;86.0;0.0;0;88;98;1;0;0;0;0;0;0;1;0;0;0;0;16593.849609375;11833.9033203125;0.0;1368.42492675781;483.0;294277;517.0;0.0;Calculated values ==>;1563662085.095;330.96000000000004;331.36;293.56;293.56;292.16;277.56;273.955091788801;295.06;276.66;271.86;277.36;352.66;294.76000000000005;273.46000000000004;274.76000000000005;296.86;294.76000000000005;298.16;327.66;296.66;294.96000000000004;324.86;321.46000000000004;275.26000000000005;240.61611355647437;268.91163127593666;273.955091788801;291.16;6100000.0;3560000.0;3540000.0;1310000.0;3610000.0;3110000.0;6120000.0;0.0;0.0;0.12366666666666666;0.014333333333333333;0.0;0.0;0.0;11833.9033203125;0.0;1368.42492675781;16593.849609375;479130.5811795345;479480.87176410184;255244.9625149157;255244.9625149157;249974.64407243885;430412.23801567365;463069.30017575866;437864.8868398262;474050.5081408163;532741.880458465;468884.06514597475;440350.00678964186;442315.4447309332;464401.7568174532;462371.3252196394;412438.5129338604;473965.645700069;465164.4692349649;462937.3989142076;216997.06728235667;202784.37528459195;472013.52702826465;201760.688309945;198979.5445353802;273.8726471671944;746125.54794932;309134.53396397986;43449.517377920405;294684.4488758699;0;29;29;51;55;52;47;0;26;24;207132233310.2903;81453979715.17912;179794326245.31754;29198.219218195307;3873.6240216292485;-0.0;0.0;1001014.398024812;161654.0514164672;0.0;1367957.4798250142;2.5050008317406767;0.19256188426053955
982;2019-07-21 00:35:45.116;576;580;204;204;190;43;219;33;-14;42;798;216;-15;17;237;216;250;545;180;235;218;21;608;355;354;132;360;311;610;-1.0;-1.0;1087.0;117.0;0.0;0;80;98;1;0;0;0;0;0;0;1;0;0;0;0;16648.259765625;11738.6474609375;0.0;1314.51745605469;482.0;294278;516.0;0.0;Calculated values ==>;1563662145.116;330.76000000000005;331.16;293.56;293.56;292.16;277.46000000000004;273.8482719121499;295.06;276.46000000000004;271.76000000000005;277.36;352.96000000000004;294.76000000000005;271.66;274.86;296.86;294.76000000000005;298.16;327.66;296.66;294.96000000000004;324.76000000000005;321.36;275.26000000000005;240.83765695389522;268.91163127593666;273.8482719121499;291.16;6080000.0;3550000.0;3540000.0;1320000.0;3600000.0;3110000.0;6100000.0;0.0;0.0;0.18116666666666664;0.0195;0.0;0.0;0.0;11738.6474609375;0.0;1314.51745605469;16648.259765625;479074.01197828824;479423.51286077965;255354.74958193573;255354.74958193573;250061.68287491714;430477.46260093397;463069.30017575866;437706.9197206977;473921.58982693544;533055.5719724622;468884.06514597475;437548.62350390764;442464.8035857726;464548.7096429471;462522.44405874936;413233.30547096056;474216.3535386411;465164.4692349649;462937.3989142076;216578.99785978085;202366.40377179522;471881.50233233685;201511.5004550688;198979.5445353802;273.7709176202456;746402.6624831747;309331.0406401303;43471.88305632501;294684.4488758699;0;29;29;51;55;52;47;0;26;24;207344707649.96622;81532907330.05873;179980991555.0328;42790.73679028976;5272.215036606727;-0.0;0.0;1001614.5159584223;161730.29341720013;0.0;1367957.4798250142;3.682091824667724;0.28049030603778224
983;2019-07-21 00:36:45.096;575;578;203;204;191;42;219;32;-15;42;798;216;-16;15;237;217;250;543;180;235;218;22;609;355;354;133;360;311;611;124.0;-1.0;948.0;101.0;0.0;0;73;100;1;0;0;0;0;0;0;1;0;0;0;0;16715.49609375;11912.58203125;0.0;1273.35961914062;479.0;294279;516.0;0.0;Calculated values ==>;1563662205.096;330.66;330.96000000000004;293.46000000000004;293.56;292.26000000000005;277.36;273.8482719121499;295.06;276.36;271.66;277.36;352.96000000000004;294.76000000000005;271.56;274.66;296.86;294.86;298.16;327.46000000000004;296.66;294.96000000000004;324.76000000000005;321.06;275.36;241.05796691057077;268.91163127593666;273.8482719121499;291.16;6090000.0;3550000.0;3540000.0;1330000.0;3600000.0;3110000.0;6110000.0;0.020666666666666667;0.0;0.158;0.016833333333333332;0.0;0.020666666666666667;0.0;11912.58203125;0.0;1273.35961914062;16715.49609375;478808.8992753906;479012.33364269044;254905.1682890832;255299.703846596;250379.84853391166;430477.46260093397;463069.30017575866;437548.62350390764;473792.46676502546;533055.5719724622;468884.06514597475;437389.9950341223;442165.83327630756;464548.7096429471;462654.8538357037;412838.19762599654;473787.5693978684;465164.4692349649;462937.3989142076;216578.99785978085;201112.50472608567;471846.71735943656;201542.21134001962;201542.21134001962;273.7829071252994;746680.6011049916;309528.0685214348;43493.441510077726;294684.4488758699;0;29;29;51;55;52;47;0;26;24;207557036850.03375;81612380830.084;180167529355.09213;37289.013121894306;4550.125851326852;-0.0;5402.167209866551;1002281.6247641529;161812.11897367868;0.0;1368002.4828790908;3.5827025051099204;0.2304888456005651
984;2019-07-21 00:37:48.087;574;577;202;203;190;42;219;32;-14;41;796;216;-8;14;237;217;250;544;179;235;218;22;610;355;354;134;360;311;612;141.0;-1.0;1073.0;175.0;0.0;0;70;100;1;0;0;0;0;0;0;1;0;0;0;0;16714.173828125;11944.6083984375;0.0;1243.61828613281;477.0;294280;515.0;0.0;Calculated values ==>;1563662268.087;330.56;330.86;293.36;293.46000000000004;292.16;277.36;273.8482719121499;295.06;276.36;271.76000000000005;277.26000000000005;352.76;294.76000000000005;272.36;274.56;296.86;294.86;298.16;327.56;296.66;294.96000000000004;324.66;320.86;275.36;241.2770596917726;268.91163127593666;273.8482719121499;291.06;6100000.0;3550000.0;3540000.0;1340000.0;3600000.0;3110000.0;6120000.0;0.0235;0.0;0.17883333333333334;0.029166666666666667;0.0;0.0235;0.0;11944.6083984375;0.0;1243.61828613281;16714.173828125;478543.11843174184;478746.889803292;254460.7927066729;254851.40807744756;249974.64407243885;430477.46260093397;463069.30017575866;437706.9197206977;473565.85517348704;532846.4530160595;468884.06514597475;438649.893173099;442015.9671382998;464548.7096429471;462654.8538357037;412438.5129338604;473813.74109987705;465164.4692349649;462937.3989142076;216160.93158060662;200276.58477070546;471714.4053827849;201476.4841476012;201476.4841476012;273.7572444134443;746973.0689294284;309736.78911599796;43515.46192050448;294684.4488758699;0;29;29;51;55;52;47;0;26;24;207780024989.81094;81696473814.99997;180363431364.8964;42245.876228322086;7881.939369359526;-0.0;6144.33149701525;1002977.4556266604;161920.88400416946;0.0;1368103.5003095516;4.266847123619204;0.2924078884532706
985;2019-07-21 00:38:45.107;574;576;200;200;190;42;219;32;-5;41;793;216;8;15;238;217;250;544;177;235;218;23;608;357;354;135;362;311;610;251.0;0.0;1273.0;198.0;0.0;0;68;100;1;0;0;0;0;0;0;1;0;0;0;0;16561.4921875;11854.5234375;0.0;1235.15808105469;474.0;294281;513.0;0.0;Calculated values ==>;1563662325.107;330.56;330.76000000000005;293.16;293.16;292.16;277.36;274.0616903277293;295.06;276.36;272.66;277.26000000000005;352.46000000000004;294.76000000000005;273.96000000000004;274.66;296.96000000000004;294.86;298.16;327.56;296.66;294.96000000000004;324.46000000000004;320.56;275.46000000000004;241.49495122638035;268.91163127593666;274.0616903277293;290.86;6080000.0;3570000.0000000005;3540000.0;1350000.0;3620000.0000000005;3110000.0;6100000.0;0.04183333333333333;0.0;0.21216666666666667;0.033;0.0;0.04183333333333333;0.0;11854.5234375;0.0;1235.15808105469;16561.4921875;478780.8131257976;478837.11812130385;253790.3032962986;253790.3032962986;250061.68287491714;430346.717906069;463069.30017575866;439117.1398541336;473436.17305719486;532532.7090229084;468884.06514597475;441111.30184097093;442165.83327630756;464386.3924891542;462352.8576263787;413233.30547096056;474064.90723446076;465164.4692349649;462937.3989142076;215324.80838970217;199022.72361097817;471679.62040862173;202032.50996959856;202032.50996959856;273.98309488763937;747236.5937188048;309925.26501912373;43535.092452310135;294684.4488758699;0;29;29;51;55;52;47;0;26;24;207981875790.58743;81773165715.29498;180540763565.57855;50301.45564050219;8898.354644487765;-0.0;10914.521187516142;1003710.3790826965;162053.77461088478;0.0;1368238.5969461924;5.35645816692474;0.3335325532469658
986;2019-07-21 00:39:45.138;574;576;199;199;188;43;219;33;1;41;790;215;14;19;238;218;250;543;178;235;219;23;610;357;354;136;362;310;611;-1.0;-1.0;1209.0;107.0;0.0;0;68;100;1;0;0;0;0;0;0;1;0;0;0;0;16432.30859375;11890.2744140625;0.0;1226.11779785156;468.0;294282;514.0;0.0;Calculated values ==>;1563662385.138;330.56;330.76000000000005;293.06;293.06;291.96000000000004;277.46000000000004;274.0616903277293;295.06;276.46000000000004;273.26000000000005;277.26000000000005;352.16;294.66;274.56;275.06;296.96000000000004;294.96000000000004;298.16;327.46000000000004;296.66;295.06;324.56;319.96000000000004;275.46000000000004;241.71165711629368;268.7936212382143;274.0616903277293;290.96000000000004;6100000.0;3570000.0000000005;3540000.0;1360000.0;3620000.0000000005;3100000.0;6110000.0;0.0;0.0;0.20149999999999998;0.017833333333333333;0.0;0.0;0.0;11890.2744140625;0.0;1226.11779785156;16432.30859375;478543.11843174184;478718.47131012485;253355.87043412126;253355.87043412126;249300.71549978477;430346.717906069;463069.30017575866;440260.39484174695;473306.2826088756;532293.5878646602;468901.11156396026;442224.8817640306;442968.8239516501;464386.3924891542;462485.70515263407;412438.5129338604;473787.5693978684;465164.4692349649;463069.30017575866;215742.86842915416;196515.0671798046;471547.0194386176;202091.4425276797;202032.50996959856;274.00603841527885;747511.6841148275;310123.24056876637;43555.61368175983;294684.4488758699;0;29;29;51;55;52;47;0;26;24;208194385530.22958;81854507720.158;180727159820.26468;47991.04389128455;4805.291121578392;-0.0;0.0;1004529.9064478988;162168.0306605511;0.0;1368329.5982823458;4.025217770242205;0.29663765083084315
