;time;temperatura_mandata_mt;temperatura_valle_uta;temperatura_valle_gc;temperatura_valle_rig_pdc;temperatura_uscita_rig_fascio;t_rec;temperatura_asp_eiettori;temperatura_out_rig_liquida_mt_bt;temperatura_out_evap_mt;temperatura_aspirazione_bt;temperatura_mandata_bt;temperatura_uscita_intercooler;temperatura_out_ev_mt_intercooler;temperatura_aspirazione_mt;temperatura_asp_aux_pdc;temperatura_asp_aux;temperatura_monte_pdc;t_out_uta_1e2_gc;t_out_uta_1_evap;t_out_uta_2_evap;temp_out_evap_1_2;t_out_evap_bt;pressione_mandata;pressione_ricevitore;p_out_evap_uta;pressione_spirazione_bt;pressione_aspirazione_aux_pdc;pressione_aspirazione_mt;pressione_monte_eiettore;portata_liquido_evap_uta;portata_gas_uta_heating;portata_liquido_mt;portata_liquido_bt;portata_gas_back_up_uta;inverter_aux_1;inverter_bt_1;inverter_mt_1;stato_mt1;stato_mt2;stato_mt3;stato_aux1;stato_aux2;stato_aux3;stato_aux4;stato_lt1;stato_lt2;stato_lt3;stato_level_asp1;stato_level_asp2;potenza_elettrica_totale;potenza_elettrica_mt;potenza_elettrica_aux;potenza_elettrica_lt;temp_out_acs;id;tin_acs;portata_acqua_acs;Calculated values ==>;Timestamp seconds;T1 MT discharge;T2 After AHU;T3 GC Outlet;T4 Inlet IHX 1;T5 Inlet IHX 2;T6 Receiver;T6 Receiver sat;T7 Ejector inlet;T8 Liquid out IHX;T9 MT section outlet;T10 LT suction;T11 LT discharge;T12 Intercooler outlet;T13 out intercooler and MT section;T14 MT suction;T15 Aux_HP suction;T16 Aux suction;T17 Inlet AHU (heating);T18 Outlet AHU (heating);T19 Outlet AHU (cooling);T20 Outlet AHU (cooling);T21 Water in DHW;T22 Water out DHW;T23 LT section outlet;LT evaporation temp;MT evaporation temp;AHU saturation temp;Tair external air;P1 discharge;P2 receiver;P3 AHU evaporation;P4 LT suction;P5 Aux HP suction;P6 MT suction;P7 ejector inlet;M1 AHU liquid (cooling);M2 AHU vapour (heating);M3 MT liquid;M4 LT liquid;M5 AHU (no ejectors);Mtotal AHU;DHW water;Power Meter MT;Power Meter AUX;Power Meter LT;Total Power;h1 Enthalpy;h2 Enthalpy;h3 Enthalpy;h4 Enthalpy;h5 Enthalpy;h6 Enthalpy sat;h7 Enthalpy;h9 Enthalpy;h10 Enthalpy;h11 Enthalpy;h12 Enthalpy;h13 Enthalpy;h14 Enthalpy;h15 Enthalpy;h16 Enthalpy;h17 Enthalpy;h18 Enthalpy;h19 Enthalpy;h20 Enthalpy;h21 Enthalpy;h22 Enthalpy;h23 Enthalpy;h8 Enthalpy calc;hmix Enthalpy;T8 calculated;Accumulated Etot;Accumulated E_MT;Accumulated E_LT;Accumulated E_AUX;Number of Cycles MT1;Number of Cycles MT2;Number of Cycles MT3;Number of Cycles AUX1;Number of Cycles AUX2;Number of Cycles AUX3;Number of Cycles AUX4;Number of Cycles LT1;Number of Cycles LT2;Number of Cycles LT3;Accumulated Pevap P3;Accumulated Pevap P4;Accumulated Pevap P6;Cooling duty MT evap;Cooling duty LT evap;Heating duty rooftop heating;Cooling duty rooftop AC;Accumulated cooling MT evap;Accumulated cooling LT evap;Accumulated heating rooftop;Accumulated cooling rooftop;COPtot;ntot
987;2019-07-21 00:40:45.138;575;575;199;199;187;44;219;33;1;41;787;215;14;22;239;218;250;542;179;235;219;24;608;358;354;137;363;310;610;127.0;0.0;1119.0;155.0;0.0;0;69;100;1;0;0;0;0;0;0;1;0;0;0;0;16315.298828125;11882.3359375;0.0;1233.19909667969;465.0;294283;523.0;0.0;Calculated values ==>;1563662445.138;330.66;330.66;293.06;293.06;291.86;277.56;274.1680685717883;295.06;276.46000000000004;273.26000000000005;277.26000000000005;351.86;294.66;274.56;275.36;297.06;294.96000000000004;298.16;327.36;296.66;295.06;325.46000000000004;319.66;275.56;241.92719264551067;268.7936212382143;274.1680685717883;291.06;6080000.0;3579999.9999999995;3540000.0;1370000.0;3629999.9999999995;3100000.0;6100000.0;0.021166666666666667;0.0;0.1865;0.025833333333333333;0.0;0.021166666666666667;0.0;11882.3359375;0.0;1233.19909667969;16315.298828125;478927.4791620128;478690.1856867998;253406.26507607664;253406.26507607664;248986.7495575979;430280.9020939914;463069.30017575866;440260.39484174695;473176.1828425327;531979.8649282418;468901.11156396026;442224.8817640306;443412.26234228804;464371.1518808695;462334.5135562977;413233.30547096056;473761.53963793826;465164.4692349649;463069.30017575866;219505.55070137876;195261.2709748474;471512.23439352604;202312.3315340407;202312.3315340407;274.09653324393526;747784.5808433432;310321.3456550294;43576.10798921426;294684.4488758699;0;29;29;51;55;52;47;0;26;24;208406785530.22958;81936407720.158;180913159820.26468;44377.313806887214;6954.330823870038;-0.0;5519.355836249697;1005299.6427620503;162266.0275100965;0.0;1368375.5929143145;4.3346306741471565;0.29473387299855186
988;2019-07-21 00:41:45.109;576;575;199;199;188;45;220;34;-1;41;783;214;13;25;239;218;250;540;178;236;219;24;609;358;354;138;363;310;611;-2.0;-1.0;977.0;85.0;0.0;0;70;100;1;0;0;0;0;0;0;1;0;0;0;0;16415.212890625;11881.2822265625;0.0;1241.31909179688;464.0;294284;533.0;0.0;Calculated values ==>;1563662505.109;330.76000000000005;330.66;293.06;293.06;291.96000000000004;277.66;274.1680685717883;295.16;276.56;273.06;277.26000000000005;351.46000000000004;294.56;274.46000000000004;275.66;297.06;294.96000000000004;298.16;327.16;296.76000000000005;295.06;326.46000000000004;319.56;275.56;242.14157278889297;268.7936212382143;274.1680685717883;290.96000000000004;6090000.0;3579999.9999999995;3540000.0;1380000.0;3629999.9999999995;3100000.0;6110000.0;0.0;0.0;0.16283333333333333;0.014166666666666666;0.0;0.0;0.0;11881.2822265625;0.0;1241.31909179688;16415.212890625;478955.6315589422;478571.338037651;253355.87043412126;253355.87043412126;249300.71549978477;430280.9020939914;463201.08628054545;439954.0659341705;473045.8727645816;531561.4424649008;468779.5142372656;442075.34363280225;443853.56900006416;464371.1518808695;462334.5135562977;412838.19762599654;473331.1043009837;465294.49394155305;463069.30017575866;223686.61821467688;194843.3435325042;471379.3427040597;202363.03772986648;202312.3315340407;274.11624550341105;748057.2032762389;310519.28009167867;43596.71900729378;294684.4488758699;0;29;29;51;55;52;47;0;26;24;208619082870.07428;82018867845.09769;181099069920.1287;38687.73909260084;3811.064320467737;-0.0;0.0;1005991.5169681323;162355.69577561438;0.0;1368421.5653155108;3.238595944663042;0.23826247343671275
989;2019-07-21 00:42:45.129;578;575;200;200;188;45;220;34;-4;42;781;214;12;25;239;219;250;541;177;236;219;24;609;358;355;138;363;311;611;258.0;-2.0;1206.0;70.0;0.0;0;72;100;1;0;0;0;0;0;0;1;0;0;0;0;16345.4013671875;11879.76171875;0.0;1255.93334960938;463.0;294285;541.0;0.0;Calculated values ==>;1563662565.129;330.96000000000004;330.66;293.16;293.16;291.96000000000004;277.66;274.1680685717883;295.16;276.56;272.76000000000005;277.36;351.26;294.56;274.36;275.66;297.06;295.06;298.16;327.26000000000005;296.76000000000005;295.06;327.26000000000005;319.46000000000004;275.56;242.14157278889297;268.91163127593666;274.1680685717883;290.86;6090000.0;3579999.9999999995;3550000.0;1380000.0;3629999.9999999995;3110000.0;6110000.0;0.043000000000000003;0.0;0.201;0.011666666666666665;0.0;0.043000000000000003;0.0;11879.76171875;0.0;1255.93334960938;16345.4013671875;479248.69670201215;478571.338037651;253739.03739851213;253739.03739851213;249300.71549978477;430280.9020939914;463051.38004137354;439272.27964313584;473143.7464358393;531276.9296994685;468640.5135154104;441715.46234335366;443650.82239291695;464371.1518808695;462467.52072328096;412838.19762599654;473483.42067661026;465148.9974776233;462919.32119116804;227031.71669481136;194425.4183739577;471379.3427040597;202415.9090442121;202415.9090442121;274.1367925496083;748330.2993966735;310717.3547940598;43617.53638111122;294684.4488758699;0;29;29;51;55;52;47;0;26;24;208831853770.00665;82101695445.07137;181285432020.06946;47608.13049038367;3137.906726031555;-0.0;11201.646722319107;1006710.8889251774;162413.62317034748;0.0;1368514.9434871858;4.71598066309798;0.2491267758825497
990;2019-07-21 00:43:45.120;579;576;201;201;188;46;220;34;-3;42;779;214;15;26;240;219;250;541;177;236;219;24;606;359;355;138;364;312;608;396.0;-1.0;1198.0;41.0;0.0;0;71;100;1;0;0;0;0;0;0;1;0;0;0;0;16301.8447265625;11792.994140625;0.0;1251.2646484375;462.0;294286;544.0;0.0;Calculated values ==>;1563662625.12;331.06;330.76000000000005;293.26000000000005;293.26000000000005;291.96000000000004;277.76000000000005;274.27422755570615;295.16;276.56;272.86;277.36;351.06000000000006;294.56;274.66;275.76000000000005;297.16;295.06;298.16;327.26000000000005;296.76000000000005;295.06;327.56;319.36;275.56;242.14157278889297;269.02936301313275;274.27422755570615;290.86;6060000.0;3590000.0;3550000.0;1380000.0;3640000.0;3120000.0;6080000.0;0.066;0.0;0.1996666666666667;0.006833333333333333;0.0;0.066;0.0;11792.994140625;0.0;1251.2646484375;16301.8447265625;479747.9995023807;479074.01197828824;254282.24759931778;254282.24759931778;249428.2335772002;430214.79039162316;463051.38004137354;439206.67589460243;473143.7464358393;530992.0973231922;468501.26290358853;441956.66592570563;443595.0263661134;464356.0352725641;462316.2933191314;414010.350411074;473861.5267999659;465148.9974776233;462919.32119116804;228286.1864045524;194007.49548133422;471379.3427040597;202713.83617290837;202713.83617290837;274.25706592211094;748602.318971445;310914.59816840285;43638.42656374219;294684.4488758699;0;29;29;51;55;52;47;0;26;24;209044821819.7832;82184483024.9845;181472303984.87338;47219.73699776492;1835.8809612962004;-0.0;17173.56201120514;1007501.002618582;162455.06518379712;0.0;1368751.3680907062;5.0772666382392595;0.22047337864960764
991;2019-07-21 00:44:48.110;579;576;201;201;188;45;220;34;0;42;779;213;19;27;240;219;250;540;177;236;219;25;609;357;355;138;362;312;611;-2.0;-1.0;813.0;69.0;0.0;0;74;100;1;0;0;0;0;0;0;1;0;0;0;0;16406.6328125;11839.71875;0.0;1279.5859375;461.0;294287;543.0;0.0;Calculated values ==>;1563662688.11;331.06;330.76000000000005;293.26000000000005;293.26000000000005;291.96000000000004;277.66;274.0616903277293;295.16;276.56;273.16;277.36;351.06000000000006;294.46000000000004;275.06;275.86;297.16;295.06;298.16;327.16;296.76000000000005;295.06;327.46000000000004;319.26000000000005;275.66;242.14157278889297;269.02936301313275;274.0616903277293;290.86;6090000.0;3570000.0000000005;3550000.0;1380000.0;3620000.0000000005;3120000.0;6110000.0;0.0;0.0;0.1355;0.0115;0.0;0.0;0.0;11839.71875;0.0;1279.5859375;16406.6328125;479395.03086439683;478718.47131012485;254124.92172905273;254124.92172905273;249300.71549978477;430346.717906069;463051.38004137354;439671.4108720169;473143.7464358393;530992.0973231922;468379.15435717604;442555.91306046274;443742.5085081118;464649.81302044657;462618.4332792204;412838.19762599654;473331.1043009837;465148.9974776233;462919.32119116804;227868.02628245065;193589.57483703562;471477.517547777;202104.13168267964;202713.83617290837;274.0109773942193;748888.4727215141;311121.35158301477;43660.56799130224;294684.4488758699;0;29;29;51;55;52;47;0;26;24;209268436319.81705;82271409224.99765;181668832784.90314;32190.366330155204;3097.7939374486195;-0.0;0.0;1008195.7307309964;162498.22798684143;0.0;1368901.6129061575;2.6897889109341433;0.19642051550789397
992;2019-07-21 00:45:48.111;580;576;201;201;188;44;220;34;1;42;779;213;21;30;240;220;250;541;176;236;219;25;608;357;355;139;362;312;609;199.0;-1.0;855.0;42.0;0.0;0;76;100;1;0;0;0;0;0;0;1;0;0;0;0;16499.740234375;11792.140625;0.0;1282.6376953125;460.0;294288;540.0;0.0;Calculated values ==>;1563662748.111;331.16;330.76000000000005;293.26000000000005;293.26000000000005;291.96000000000004;277.56;274.0616903277293;295.16;276.56;273.26000000000005;277.36;351.06000000000006;294.46000000000004;275.26000000000005;276.16;297.16;295.16;298.16;327.26000000000005;296.76000000000005;295.06;327.16;319.16;275.66;242.35481222062532;269.02936301313275;274.0616903277293;290.76000000000005;6080000.0;3570000.0000000005;3550000.0;1390000.0;3620000.0000000005;3120000.0;6090000.0;0.033166666666666664;0.0;0.14250000000000002;0.007;0.0;0.033166666666666664;0.0;11792.140625;0.0;1282.6376953125;16499.740234375;479658.82403647114;478955.6315589422;254229.52773441092;254229.52773441092;249385.5454454017;430346.717906069;463051.38004137354;439825.72986527404;473013.37450241524;530992.0973231922;468379.15435717604;442854.025216948;444183.5524678581;464649.81302044657;462751.0426575283;413233.30547096056;473735.65185803955;465148.9974776233;462919.32119116804;226613.5671989835;193171.6564234249;471344.5575217925;202170.53190654115;202170.53190654115;274.03681563790985;749162.6970679926;311318.2870272204;43681.92021083245;294684.4488758699;0;29;29;51;55;52;47;0;26;24;209481439870.40613;82354510610.22748;181856035905.42087;33865.86570911944;1884.2181793067593;-0.0;8648.168177940124;1008746.2085073227;162539.74544654202;0.0;1368973.6821756407;3.3957173864577737;0.17116586017921523
993;2019-07-21 00:46:45.091;580;576;200;201;188;44;220;33;-4;42;778;213;17;31;240;220;250;540;177;236;219;25;608;356;355;138;361;312;609;120.0;-1.0;728.0;59.0;0.0;0;78;100;1;0;0;0;0;0;0;1;0;0;0;0;16517.322265625;11847.404296875;0.0;1285.42492675781;459.0;294289;538.0;0.0;Calculated values ==>;1563662805.091;331.16;330.76000000000005;293.16;293.26000000000005;291.96000000000004;277.56;273.955091788801;295.16;276.46000000000004;272.76000000000005;277.36;350.96000000000004;294.46000000000004;274.86;276.26000000000005;297.16;295.16;298.16;327.16;296.76000000000005;295.06;326.96000000000004;319.06;275.66;242.14157278889297;269.02936301313275;273.955091788801;290.86;6080000.0;3560000.0;3550000.0;1380000.0;3610000.0;3120000.0;6090000.0;0.02;0.0;0.12133333333333333;0.009833333333333333;0.0;0.02;0.0;11847.404296875;0.0;1285.42492675781;16517.322265625;479658.82403647114;478955.6315589422;253841.8352828742;254229.52773441092;249385.5454454017;430412.23801567365;463051.38004137354;439051.16261957586;473143.7464358393;530887.3100242065;468379.15435717604;442256.7988125801;444330.10568784666;464796.26975366054;462901.36609670473;413233.30547096056;473583.8001562113;465148.9974776233;462919.32119116804;225777.27872811773;192753.74022246967;471477.517547777;201863.8712657818;201863.8712657818;273.9128694341715;749423.9904321426;311505.3677591787;43702.24357309003;294684.4488758699;0;29;29;51;55;52;47;0;26;24;209683718870.47385;82433427910.25389;182033813505.48038;28778.724684260345;2651.200855106286;-0.0;5221.108998507725;1009241.9708353519;162575.63824885694;0.0;1369083.442094221;2.790795030816363;0.16298119415561366
994;2019-07-21 00:47:45.132;580;577;200;200;187;42;220;33;-13;42;778;213;-8;29;240;220;250;541;178;236;220;25;609;356;355;136;361;312;610;95.0;0.0;862.0;53.0;0.0;0;72;100;1;0;0;0;0;0;0;1;0;0;0;0;16489.697265625;11872.6708984375;0.0;1261.9873046875;459.0;294290;535.0;0.0;Calculated values ==>;1563662865.132;331.16;330.86;293.16;293.16;291.86;277.36;273.955091788801;295.16;276.46000000000004;271.86;277.36;350.96000000000004;294.46000000000004;272.36;276.06;297.16;295.16;298.16;327.26000000000005;296.76000000000005;295.16;326.66;319.06;275.66;241.71165711629368;269.02936301313275;273.955091788801;290.96000000000004;6090000.0;3560000.0;3550000.0;1360000.0;3610000.0;3120000.0;6100000.0;0.01583333333333333;0.0;0.14366666666666666;0.008833333333333334;0.0;0.01583333333333333;0.0;11872.6708984375;0.0;1261.9873046875;16489.697265625;479541.2336148482;478983.9163991674;253790.3032962986;253790.3032962986;248986.7495575979;430412.23801567365;463051.38004137354;437637.45612594887;473403.85947104497;530887.3100242065;468379.15435717604;438426.0275072936;444036.7697314223;464796.26975366054;462901.36609670473;412838.19762599654;473609.61664953385;465148.9974776233;463051.38004137354;224522.8720964353;192753.74022246967;471742.7696466962;201885.09271227976;201885.09271227976;273.9211385661038;749699.2368843682;311703.1701247589;43723.48651441037;294684.4488758699;0;29;29;51;55;52;47;0;26;24;209896864420.08112;82515684080.10233;182221141425.13522;33869.75621043046;2383.7428129206787;-0.0;4135.132882710651;1009764.3982568057;162617.6247838868;0.0;1369161.4640550204;3.074966343353535;0.1882823409167314
995;2019-07-21 00:48:45.132;580;577;198;198;187;42;220;32;-14;41;779;214;0;24;240;221;250;542;177;236;220;25;606;357;355;135;362;312;608;373.0;-1.0;1059.0;71.0;0.0;0;62;100;1;0;0;0;0;0;0;1;0;0;0;0;16217.1552734375;11794.431640625;0.0;1190.81164550781;458.0;294291;532.0;0.0;Calculated values ==>;1563662925.132;331.16;330.86;292.96000000000004;292.96000000000004;291.86;277.36;274.0616903277293;295.16;276.36;271.76000000000005;277.26000000000005;351.06000000000006;294.56;273.16;275.56;297.16;295.26000000000005;298.16;327.36;296.76000000000005;295.16;326.36;318.96000000000004;275.66;241.49495122638035;269.02936301313275;274.0616903277293;290.86;6060000.0;3570000.0000000005;3550000.0;1350000.0;3620000.0000000005;3120000.0;6080000.0;0.06216666666666667;0.0;0.1765;0.011833333333333333;0.0;0.06216666666666667;0.0;11794.431640625;0.0;1190.81164550781;16217.1552734375;479893.615244986;479220.4122277352;253124.74154521193;253124.74154521193;249070.6869886876;430346.717906069;463051.38004137354;437478.7579247441;473436.17305719486;530992.0973231922;468501.26290358853;439671.4108720169;443299.3497159419;464649.81302044657;462883.5339337955;414010.350411074;474012.98894153716;465148.9974776233;463051.38004137354;223268.49639005636;192335.8262164488;471875.0639052514;202160.73791238296;202160.73791238296;274.03300520981963;749971.7939888604;311900.3959792511;43743.926505662;294684.4488758699;0;29;29;51;55;52;47;0;26;24;210109864420.08112;82596984080.10233;182408341425.13522;41533.63053218174;3191.6195242489425;-0.0;16218.701585685581;1010392.7598129942;162664.08613669654;0.0;1369331.079342257;4.693323821448881;0.21162998541680916
996;2019-07-21 00:49:48.133;579;576;198;198;186;43;220;33;-10;41;779;214;8;21;241;221;250;541;178;237;220;26;608;357;355;134;362;311;610;-1.0;-1.0;1120.0;19.0;0.0;0;54;100;1;0;0;0;0;0;0;1;0;0;0;0;16101.8994140625;11825.9384765625;0.0;1132.64770507812;458.0;294292;530.0;0.0;Calculated values ==>;1563662988.133;331.06;330.76000000000005;292.96000000000004;292.96000000000004;291.76000000000005;277.46000000000004;274.0616903277293;295.16;276.46000000000004;272.16;277.26000000000005;351.06000000000006;294.56;273.96000000000004;275.26000000000005;297.26000000000005;295.26000000000005;298.16;327.26000000000005;296.86;295.16;326.16;318.96000000000004;275.76000000000005;241.2770596917726;268.91163127593666;274.0616903277293;290.96000000000004;6080000.0;3570000.0000000005;3550000.0;1340000.0;3620000.0000000005;3110000.0;6100000.0;0.0;0.0;0.18666666666666665;0.0031666666666666666;0.0;0.0;0.0;11825.9384765625;0.0;1132.64770507812;16101.8994140625;479512.817615296;478837.11812130385;253024.8941758119;253024.8941758119;248632.41703144787;430346.717906069;463051.38004137354;438336.84446586855;473565.85517348704;531067.5055544617;468640.5135154104;441111.30184097093;443059.7537681832;464781.3556694665;462883.5339337955;413233.30547096056;473609.61664953385;465279.17082256265;463051.38004137354;222432.26289678228;192335.8262164488;472104.6820821746;202210.10865643184;202160.73791238296;274.0522108133794;750254.5902058083;312107.07749814563;43764.25709765893;294684.4488758699;0;29;29;51;55;52;47;0;26;24;210333517969.82382;82681720425.00484;182604589539.90945;44076.99068442818;854.6661491815187;-0.0;0.0;1011141.8646381417;162699.49169828245;0.0;1369472.995233566;3.4673270836650123;0.2322316381518389
997;2019-07-21 00:50:45.133;578;576;198;198;185;44;221;33;-6;42;779;215;11;21;241;221;250;541;176;237;220;26;606;357;356;131;362;310;608;-1.0;-2.0;941.0;31.0;0.0;0;36;100;1;0;0;0;0;0;0;1;0;0;0;0;15918.4736328125;11767.1845703125;0.0;1008.6298217773401;459.0;294293;527.0;0.0;Calculated values ==>;1563663045.133;330.96000000000004;330.76000000000005;292.96000000000004;292.96000000000004;291.66;277.56;274.0616903277293;295.26000000000005;276.46000000000004;272.56;277.36;351.06000000000006;294.66;274.26000000000005;275.26000000000005;297.26000000000005;295.26000000000005;298.16;327.26000000000005;296.86;295.16;325.86;319.06;275.76000000000005;240.61611355647437;268.7936212382143;274.0616903277293;290.76000000000005;6060000.0;3570000.0000000005;3560000.0;1310000.0;3620000.0000000005;3100000.0;6080000.0;0.0;0.0;0.15683333333333332;0.005166666666666667;0.0;0.0;0.0;11767.1845703125;0.0;1008.6298217773401;15918.4736328125;479602.25466343696;479074.01197828824;253124.74154521193;253124.74154521193;248361.51713379115;430346.717906069;463033.5824654418;439183.176753574;474050.5081408163;531142.8749566656;468901.11156396026;441775.5011475913;443264.6889134519;464781.3556694665;462883.5339337955;414010.350411074;473861.5267999659;465133.64708331646;462901.36609670473;221177.93781777218;192753.74022246967;472499.14586990676;202185.00531893162;202160.73791238296;274.0424461870666;750508.0848257627;312293.8563889334;43781.208878079866;294684.4488758699;0;29;29;51;55;52;47;0;26;24;210536152969.82382;82757245425.00484;182781574539.90945;37169.21321999974;1396.6230595133713;-0.0;0.0;1011785.0637523851;162717.31440451797;0.0;1369472.995233566;3.0186597187409987;0.20480647851372497
998;2019-07-21 00:51:45.149;578;575;198;198;186;44;221;34;-1;42;779;215;12;22;242;222;250;539;176;237;220;27;607;357;356;130;362;310;609;84.0;0.0;962.0;74.0;0.0;0;16;100;1;0;0;0;0;0;0;1;0;0;0;0;15903.44921875;11844.9658203125;0.0;921.5009155273441;460.0;294294;525.0;0.0;Calculated values ==>;1563663105.149;330.96000000000004;330.66;292.96000000000004;292.96000000000004;291.76000000000005;277.56;274.0616903277293;295.26000000000005;276.56;273.06;277.36;351.06000000000006;294.66;274.36;275.36;297.36;295.36;298.16;327.06;296.86;295.16;325.66;319.16;275.86;240.39332010688793;268.7936212382143;274.0616903277293;290.76000000000005;6070000.0;3570000.0000000005;3560000.0;1300000.0;3620000.0000000005;3100000.0;6090000.0;0.014;0.0;0.16033333333333333;0.012333333333333333;0.0;0.014;0.0;11844.9658203125;0.0;921.5009155273441;15903.44921875;479484.53309725365;478808.8992753906;253074.69239035257;253074.69239035257;248673.6874513078;430346.717906069;463033.5824654418;439954.0659341705;474179.22265781194;531142.8749566656;468901.11156396026;441925.55079813005;443412.26234228804;464912.7873590418;463015.90774916107;413623.9781783631;473431.78801800165;465133.64708331646;462901.36609670473;220341.7376933702;193171.6564234249;472727.1298661593;202138.54107705917;202138.54107705917;274.02436846794507;750773.3382317198;312490.6767804069;43797.297590078844;294684.4488758699;0;29;29;51;55;52;47;0;26;24;210749809929.93927;82835566305.04715;182967624140.00998;38129.75581875685;3337.259261732235;-0.0;3650.679550275038;1012412.7224924228;162756.7739436215;0.0;1369503.4256757894;3.5340784231320095;0.22576135774473488
999;2019-07-21 00:52:45.124;577;575;199;199;186;44;221;33;0;43;778;216;12;24;242;222;250;539;176;237;220;29;606;357;356;132;362;310;608;187.0;-1.0;1140.0;33.0;0.0;0;8;100;1;0;0;0;0;0;0;1;0;0;0;0;15834.2587890625;11812.8193359375;0.0;875.669799804688;461.0;294295;524.0;0.0;Calculated values ==>;1563663165.124;330.86;330.66;293.06;293.06;291.76000000000005;277.56;274.0616903277293;295.26000000000005;276.46000000000004;273.16;277.46000000000004;350.96000000000004;294.76000000000005;274.36;275.56;297.36;295.36;298.16;327.06;296.86;295.16;325.56;319.26000000000005;276.06;240.83765695389522;268.7936212382143;274.0616903277293;290.76000000000005;6060000.0;3570000.0000000005;3560000.0;1320000.0;3620000.0000000005;3100000.0;6080000.0;0.03116666666666667;0.0;0.19;0.0055000000000000005;0.0;0.03116666666666667;0.0;11812.8193359375;0.0;875.669799804688;15834.2587890625;479456.3800992292;478927.4791620128;253507.82799656468;253507.82799656468;248715.1302259874;430346.717906069;463033.5824654418;440107.37261156883;474018.5663130017;531038.2101658768;469022.63368380716;441925.55079813005;443706.70053249894;464912.7873590418;463015.90774916107;414010.350411074;473558.1259770792;465133.64708331646;462901.36609670473;219923.6425635755;193589.57483703562;472659.50235634967;202201.50563503848;202201.50563503848;274.0488646129145;751037.7089320405;312687.74284542503;43812.26777256622;294684.4488758699;0;29;29;51;55;52;47;0;26;24;210963320930.44855;82914133555.23454;183153546640.45343;45202.11472554077;1487.5189819672116;-0.0;8125.145651055265;1013106.8654018416;162796.96367637927;0.0;1369601.516664419;4.320039901689758;0.2302014028081767
1000;2019-07-21 00:53:45.115;578;574;199;200;187;44;221;33;1;43;775;216;15;25;242;222;250;539;176;237;220;31;604;357;356;133;362;311;606;211.0;-1.0;1088.0;0.0;0.0;0;1;100;1;0;0;0;0;0;0;1;0;0;0;0;15811.080078125;11779.3916015625;0.0;831.809692382812;462.0;294296;522.0;0.0;Calculated values ==>;1563663225.115;330.96000000000004;330.56;293.06;293.16;291.86;277.56;274.0616903277293;295.26000000000005;276.46000000000004;273.26000000000005;277.46000000000004;350.66;294.76000000000005;274.66;275.66;297.36;295.36;298.16;327.06;296.86;295.16;325.36;319.36;276.26000000000005;241.05796691057077;268.91163127593666;274.0616903277293;290.76000000000005;6040000.0;3570000.0000000005;3560000.0;1330000.0;3620000.0000000005;3110000.0;6060000.0;0.035166666666666666;0.0;0.18133333333333335;0.0;0.0;0.035166666666666666;0.0;11779.3916015625;0.0;831.809692382812;15811.080078125;479837.30625671824;479017.9716982744;253610.44188683046;253998.0585067323;249155.34040868958;430346.717906069;463033.5824654418;440043.5321553938;473889.5882477202;530648.545481502;468884.06514597475;442165.83327630756;443650.82239291695;464912.7873590418;463015.90774916107;414770.69970392674;473810.3177437576;465133.64708331646;462901.36609670473;219087.46209138638;194007.49548133422;472723.10170879104;202234.48292222194;202234.48292222194;274.0616903277293;751301.3805323169;312884.3151127676;43826.49463397016;294684.4488758699;0;29;29;51;55;52;47;0;26;24;211176888890.2245;82993621630.15114;183339818695.258;43122.707594281834;0.0;-0.0;9166.785391635978;1013842.7951810401;162809.35780848394;0.0;1369745.5944747098;4.146273758315332;0.20006271544411589
1001;2019-07-21 00:54:45.105;577;574;200;200;187;44;221;33;3;44;772;217;20;27;242;222;250;538;176;237;220;32;607;356;356;133;361;311;608;212.0;-1.0;1106.0;24.0;0.0;0;1;100;1;0;0;0;0;0;0;1;0;0;0;0;15952.65234375;11813.8115234375;0.0;829.7504272460941;464.0;294297;521.0;0.0;Calculated values ==>;1563663285.105;330.86;330.56;293.16;293.16;291.86;277.56;273.955091788801;295.26000000000005;276.46000000000004;273.46000000000004;277.56;350.36;294.86;275.16;275.86;297.36;295.36;298.16;326.96000000000004;296.86;295.16;325.26000000000005;319.56;276.36;241.05796691057077;268.91163127593666;273.955091788801;290.76000000000005;6070000.0;3560000.0;3560000.0;1330000.0;3610000.0;3110000.0;6080000.0;0.035333333333333335;0.0;0.18433333333333335;0.004;0.0;0.035333333333333335;0.0;11813.8115234375;0.0;829.7504272460941;15952.65234375;479338.46198330715;478780.8131257976;253893.63640226962;253893.63640226962;249070.6869886876;430412.23801567365;463033.5824654418;440350.00678964186;473986.6944556456;530334.2265421058;469005.7273586062;442911.38499572966;443944.9393094746;465058.7251422519;463165.68256596546;413623.9781783631;473406.18558982166;465133.64708331646;462901.36609670473;218669.37671819705;194843.3435325042;472820.39598721155;201951.40101522038;201951.40101522038;273.94696892769736;751566.0341862462;313080.8923705029;43840.33866058021;294684.4488758699;0;29;29;51;55;52;47;0;26;24;211390453290.25842;83073408330.16382;183526387595.28766;43944.80966441836;1083.4759798879647;-0.0;9220.232099545781;1014568.2368978705;162818.3852701567;0.0;1369898.7940829697;4.290604020880293;0.21713921117776566
1002;2019-07-21 00:55:45.116;578;574;199;199;187;43;221;33;5;44;771;217;22;27;242;223;250;539;175;237;220;33;606;357;356;133;361;310;608;137.0;-1.0;982.0;0.0;0.0;0;1;100;1;0;0;0;0;0;0;1;0;0;0;0;15921.0419921875;11852.763671875;0.0;827.419677734375;466.0;294298;520.0;0.0;Calculated values ==>;1563663345.116;330.96000000000004;330.56;293.06;293.06;291.86;277.46000000000004;274.0616903277293;295.26000000000005;276.46000000000004;273.66;277.56;350.26;294.86;275.36;275.86;297.36;295.46000000000004;298.16;327.06;296.86;295.16;325.16;319.76000000000005;276.46000000000004;241.05796691057077;268.7936212382143;274.0616903277293;290.66;6060000.0;3570000.0000000005;3560000.0;1330000.0;3610000.0;3100000.0;6080000.0;0.022833333333333334;0.0;0.16366666666666668;0.0;0.0;0.022833333333333334;0.0;11852.763671875;0.0;827.419677734375;15921.0419921875;479602.25466343696;478780.8131257976;253507.82799656468;253507.82799656468;249070.6869886876;430346.717906069;463033.5824654418;440869.68830963876;473986.6944556456;530305.2962126539;469144.08094965084;443412.26234228804;444146.6137790267;465058.7251422519;463148.1647397199;414010.350411074;473558.1259770792;465133.64708331646;462901.36609670473;218251.29456621417;195679.20071851107;472917.67418972735;202234.48292222194;202234.48292222194;274.0616903277293;751831.6970012712;313278.14998746186;43854.15094322383;294684.4488758699;0;29;29;51;55;52;47;0;26;24;211604092449.96643;83153222960.05473;183712721750.033;39056.62861507389;0.0;-0.0;5951.893832484024;1015260.042357007;162827.41589195395;0.0;1370025.2516452007;3.549516691250718;0.1841272933914496
1003;2019-07-21 00:56:45.126;579;575;198;198;187;44;221;33;6;45;771;217;23;29;243;223;250;539;175;238;221;35;606;357;356;133;362;310;607;-2.0;-1.0;1211.0;28.0;0.0;0;1;100;1;0;0;0;0;0;0;1;0;0;0;0;15870.9150390625;11836.8125;0.0;831.6683959960941;467.0;294299;519.0;0.0;Calculated values ==>;1563663405.126;331.06;330.66;292.96000000000004;292.96000000000004;291.86;277.56;274.0616903277293;295.26000000000005;276.46000000000004;273.76000000000005;277.66;350.26;294.86;275.46000000000004;276.06;297.46000000000004;295.46000000000004;298.16;327.06;296.96000000000004;295.26000000000005;325.06;319.86;276.66;241.05796691057077;268.7936212382143;274.0616903277293;290.66;6060000.0;3570000.0000000005;3560000.0;1330000.0;3620000.0000000005;3100000.0;6070000.0;0.0;0.0;0.20183333333333334;0.004666666666666667;0.0;0.0;0.0;11836.8125;0.0;831.6683959960941;15870.9150390625;479747.9995023807;479045.9257038861;253175.04441338792;253175.04441338792;249112.92339285027;430346.717906069;463033.5824654418;441021.3247816201;474083.7854598241;530305.2962126539;469144.08094965084;443559.59892718645;444438.7475628198;465044.1086722825;463148.1647397199;414010.350411074;473684.3023846013;465263.9689877527;463033.5824654418;217833.21561994078;196097.13278094304;473112.1826642056;202212.52579689724;202234.48292222194;274.05315094213614;752096.6741319854;313475.59602438525;43867.97898145838;294684.4488758699;0;29;29;51;55;52;47;0;26;24;211817728049.9325;83233036260.04205;183898752750.00342;48199.57592841657;1264.198398714106;-0.0;0.0;1015987.2985839269;162837.95263443934;0.0;1370074.8590269827;3.9044755826062643;0.2595941354323715
1004;2019-07-21 00:57:45.077;580;576;198;198;186;44;221;33;7;45;772;217;24;29;243;223;250;540;176;238;221;36;606;357;357;133;362;310;608;127.0;0.0;1153.0;50.0;0.0;0;1;100;1;0;0;0;0;0;0;1;0;0;0;0;15830.8125;11777.328125;0.0;828.0501098632809;469.0;294300;518.0;0.0;Calculated values ==>;1563663465.077;331.16;330.76000000000005;292.96000000000004;292.96000000000004;291.76000000000005;277.56;274.0616903277293;295.26000000000005;276.46000000000004;273.86;277.66;350.36;294.86;275.56;276.06;297.46000000000004;295.46000000000004;298.16;327.16;296.96000000000004;295.26000000000005;324.96000000000004;320.06;276.76000000000005;241.05796691057077;268.7936212382143;274.0616903277293;290.76000000000005;6060000.0;3570000.0000000005;3570000.0000000005;1330000.0;3620000.0000000005;3100000.0;6080000.0;0.021166666666666667;0.0;0.19216666666666665;0.008333333333333333;0.0;0.021166666666666667;0.0;11777.328125;0.0;828.0501098632809;15830.8125;479893.615244986;479074.01197828824;253124.74154521193;253124.74154521193;248715.1302259874;430346.717906069;462883.5339337955;441172.6911716514;474083.7854598241;530410.0263462611;469144.08094965084;443706.70053249894;444438.7475628198;465044.1086722825;463148.1647397199;414010.350411074;473709.9060950162;465118.4183262364;462883.5339337955;217415.1398638553;196933.003932529;473209.4130839679;202201.61178027245;202201.61178027245;274.048905899922;752360.6394468338;313672.2198221663;43881.79867369499;294684.4488758699;0;29;29;51;55;52;47;0;26;24;212031453364.8441;83312771090.00908;184084600849.92654;45922.27575637666;2258.3983441974624;-0.0;5517.767352249572;1016771.006796152;162867.28363405698;0.0;1370120.8028700936;4.259962727997119;0.25084868606568045
1005;2019-07-21 00:58:45.097;580;576;198;198;186;44;222;33;8;45;774;216;24;30;243;224;250;540;176;238;221;37;604;358;357;133;363;310;606;345.0;-2.0;1145.0;64.0;0.0;0;1;100;1;0;0;0;0;0;0;1;0;0;0;0;15734.8662109375;11789.2568359375;0.0;831.1669921875;470.0;294301;518.0;0.0;Calculated values ==>;1563663525.097;331.16;330.76000000000005;292.96000000000004;292.96000000000004;291.76000000000005;277.56;274.1680685717883;295.36;276.46000000000004;273.96000000000004;277.66;350.56000000000006;294.76000000000005;275.56;276.16;297.46000000000004;295.56;298.16;327.16;296.96000000000004;295.26000000000005;324.96000000000004;320.16;276.86;241.05796691057077;268.7936212382143;274.1680685717883;290.76000000000005;6040000.0;3579999.9999999995;3570000.0000000005;1330000.0;3629999.9999999995;3100000.0;6060000.0;0.0575;0.0;0.19083333333333333;0.010666666666666666;0.0;0.0575;0.0;11789.2568359375;0.0;831.1669921875;15734.8662109375;480127.88919888734;479310.3751763494;253225.603818758;253225.603818758;248798.53896410952;430280.9020939914;463015.90774916107;441323.7897637848;474083.7854598241;530619.4583364654;469022.63368380716;443706.70053249894;444584.47720753064;464898.1456994284;463130.76999981416;414770.69970392674;473961.6364975863;465118.4183262364;462883.5339337955;217415.1398638553;197350.94305643384;473306.6277234293;202464.41640797988;202464.41640797988;274.15563744747953;752623.7744517821;313868.6734928477;43895.630091810744;294684.4488758699;0;29;29;51;55;52;47;0;26;24;212245724764.776;83392597689.9837;184270662849.86743;45582.33041539944;2888.983587364794;-0.0;14974.0992577344;1017533.7993601359;162910.19278175617;0.0;1370291.6253469742;5.0272014731477235;0.23567870871579732
1006;2019-07-21 00:59:45.118;581;577;198;198;186;44;222;34;9;46;776;216;25;32;244;224;250;540;175;238;221;38;606;358;357;134;362;311;607;189.0;-1.0;1199.0;22.0;0.0;0;0;100;1;0;0;0;0;0;0;1;0;0;0;0;15772.8310546875;11841.384765625;0.0;825.8960571289059;471.0;294302;517.0;0.0;Calculated values ==>;1563663585.118;331.26000000000005;330.86;292.96000000000004;292.96000000000004;291.76000000000005;277.56;274.1680685717883;295.36;276.56;274.06;277.76000000000005;350.76;294.76000000000005;275.66;276.36;297.56;295.56;298.16;327.16;296.96000000000004;295.26000000000005;324.86;320.26000000000005;276.96000000000004;241.2770596917726;268.91163127593666;274.1680685717883;290.66;6060000.0;3579999.9999999995;3570000.0000000005;1340000.0;3620000.0000000005;3110000.0;6070000.0;0.0315;0.0;0.19983333333333334;0.0036666666666666666;0.0;0.0315;0.0;11841.384765625;0.0;825.8960571289059;15772.8310546875;480039.1025157397;479338.46198330715;253175.04441338792;253175.04441338792;248756.7468810113;430280.9020939914;463015.90774916107;441262.74136931915;474052.113305266;530753.2995576473;468884.06514597475;443650.82239291695;444676.21458284307;465175.32018785755;463130.76999981416;414010.350411074;473835.8513760693;465118.4183262364;462883.5339337955;216997.06728235667;197768.88456892778;473273.9119493556;202484.28075538643;202484.28075538643;274.16335294177856;752886.4304937554;314065.66442938073;43909.44378368941;294684.4488758699;0;29;29;51;55;52;47;0;26;24;212459999735.30032;83472725725.17976;184457028055.32346;47715.89571268422;992.895314377887;-0.0;8202.576475119886;1018311.5566995993;162942.55309483001;0.0;1370484.831910525;4.492784860343002;0.23542421309936545
1007;2019-07-21 01:00:45.118;582;578;198;198;186;44;222;34;10;46;777;216;26;33;244;224;250;541;175;238;221;39;605;358;357;134;362;312;607;-2.0;-1.0;1054.0;0.0;0.0;0;0;100;1;0;0;0;0;0;0;1;0;0;0;0;15694.2353515625;11797.2607421875;0.0;823.3981323242191;472.0;294303;516.0;0.0;Calculated values ==>;1563663645.118;331.36;330.96000000000004;292.96000000000004;292.96000000000004;291.76000000000005;277.56;274.1680685717883;295.36;276.56;274.16;277.76000000000005;350.86;294.76000000000005;275.76000000000005;276.46000000000004;297.56;295.56;298.16;327.26000000000005;296.96000000000004;295.26000000000005;324.76000000000005;320.36;277.06;241.2770596917726;269.02936301313275;274.1680685717883;290.66;6050000.0;3579999.9999999995;3570000.0000000005;1340000.0;3620000.0000000005;3120000.0;6070000.0;0.0;0.0;0.17566666666666667;0.0;0.0;0.0;0.0;11797.2607421875;0.0;823.3981323242191;15694.2353515625;480301.27695577283;479484.53309725365;253175.04441338792;253175.04441338792;248756.7468810113;430280.9020939914;463015.90774916107;441201.7646664551;474052.113305266;530782.513304676;468745.2490244883;443595.0263661134;444622.5306516679;465175.32018785755;463130.76999981416;414392.55026435753;473987.2419708759;465118.4183262364;462883.5339337955;216578.99785978085;198186.82848740023;473371.24222306634;202496.42290420205;202484.28075538643;274.1680685717883;753148.6560471408;314262.65314194583;43923.18790193485;294684.4488758699;0;29;29;51;55;52;47;0;26;24;212674199735.30032;83553125725.17976;184643928055.32346;41932.57170290245;0.0;-0.0;0.0;1019058.6272613958;162950.82722244982;0.0;1370553.1867144844;3.322534276525621;0.21298764481773316
1008;2019-07-21 01:01:45.109;582;578;198;198;187;45;222;35;10;46;779;216;27;34;244;224;250;541;175;238;221;40;605;359;357;135;364;311;606;338.0;-1.0;938.0;18.0;0.0;0;0;100;1;0;0;0;0;0;0;1;0;0;0;0;15772.1015625;11816.5341796875;0.0;829.807373046875;473.0;294304;516.0;0.0;Calculated values ==>;1563663705.109;331.36;330.96000000000004;292.96000000000004;292.96000000000004;291.86;277.66;274.27422755570615;295.36;276.66;274.16;277.76000000000005;351.06000000000006;294.76000000000005;275.86;276.56;297.56;295.56;298.16;327.26000000000005;296.96000000000004;295.26000000000005;324.76000000000005;320.46000000000004;277.16;241.49495122638035;268.91163127593666;274.27422755570615;290.66;6050000.0;3590000.0;3570000.0000000005;1350000.0;3640000.0;3110000.0;6060000.0;0.05633333333333333;0.0;0.15633333333333335;0.003;0.0;0.05633333333333333;0.0;11816.5341796875;0.0;829.807373046875;15772.1015625;480301.27695577283;479602.25466343696;253225.603818758;253225.603818758;249155.34040868958;430214.79039162316;463015.90774916107;441413.91313283873;473923.1613037276;531067.5055544617;468884.06514597475;443944.9393094746;444967.1547298483;464883.6276779939;462980.92809904646;414392.55026435753;474112.7978640704;465118.4183262364;462883.5339337955;216578.99785978085;198604.77482894104;473338.7274854557;202749.95147728384;202749.95147728384;274.2710746080072;753410.8361882285;314459.4052488447;43936.962547958276;294684.4488758699;0;29;29;51;55;52;47;0;26;24;212888367605.07562;83633813620.09511;184830800020.12738;37311.132672151754;811.7663280245156;-0.0;14654.191811716824;1019718.892409198;162957.59092713502;0.0;1370675.286661714;4.173308983615242;0.1663409077302636
1009;2019-07-21 01:02:45.129;582;579;199;199;186;45;222;35;7;46;780;215;25;34;245;225;250;542;174;238;221;41;606;359;357;136;363;310;607;238.0;-2.0;696.0;30.0;0.0;0;0;100;1;0;0;0;0;0;0;1;0;0;0;0;15800.927734375;11814.126953125;0.0;817.9580078125;474.0;294305;515.0;0.0;Calculated values ==>;1563663765.129;331.36;331.06;293.06;293.06;291.76000000000005;277.66;274.27422755570615;295.36;276.66;273.86;277.76000000000005;351.16;294.66;275.66;276.56;297.66;295.66;298.16;327.36;296.96000000000004;295.26000000000005;324.66;320.56;277.26000000000005;241.71165711629368;268.7936212382143;274.27422755570615;290.56;6060000.0;3590000.0;3570000.0000000005;1360000.0;3629999.9999999995;3100000.0;6070000.0;0.03966666666666666;0.0;0.116;0.005;0.0;0.03966666666666666;0.0;11814.126953125;0.0;817.9580078125;15800.927734375;480184.46193473105;479630.4737136701;253559.0020841995;253559.0020841995;248756.7468810113;430214.79039162316;463015.90774916107;441172.6911716514;473794.00437491824;531247.5305483975;468901.11156396026;443853.56900006416;445165.18724619015;465160.9749554807;463113.4986451415;414010.350411074;474138.4750110907;465118.4183262364;462883.5339337955;216160.93158060662;199022.72361097817;473306.2826088756;202742.90309619595;202742.90309619595;274.26834088715526;753674.032468478;314656.3930656142;43950.6985032538;294684.4488758699;0;29;29;51;55;52;47;0;26;24;213102639005.00754;83715140720.06926;185017162120.06815;27657.855416752835;1352.8168975633982;-0.0;10318.911689891449;1020260.4811125115;162975.63513340705;0.0;1370883.4652272267;3.1134673433425677;0.13290205644188666
1010;2019-07-21 01:03:45.100;583;580;199;199;186;45;222;35;3;47;781;215;22;33;245;225;250;542;176;239;221;42;603;359;357;137;364;310;604;127.0;-1.0;812.0;58.0;0.0;0;0;100;1;0;0;0;0;0;0;1;0;0;0;0;15829.38671875;11744.640625;0.0;823.10205078125;474.0;294306;515.0;0.0;Calculated values ==>;1563663825.1;331.46000000000004;331.16;293.06;293.06;291.76000000000005;277.66;274.27422755570615;295.36;276.66;273.46000000000004;277.86;351.26;294.66;275.36;276.46000000000004;297.66;295.66;298.16;327.36;297.06;295.26000000000005;324.66;320.56;277.36;241.92719264551067;268.7936212382143;274.27422755570615;290.76000000000005;6030000.0;3590000.0;3570000.0000000005;1370000.0;3640000.0;3100000.0;6040000.0;0.021166666666666667;0.0;0.13533333333333333;0.009666666666666665;0.0;0.021166666666666667;0.0;11744.640625;0.0;823.10205078125;15829.38671875;480679.18206627044;480127.88919888734;253714.130865998;253714.130865998;248882.65571923455;430214.79039162316;463015.90774916107;440565.5958305782;473762.2839209553;531352.1769746862;468901.11156396026;443412.26234228804;445020.3376677628;465015.24582933175;463113.4986451415;415144.9149671417;474513.9847454762;465248.88870971405;462883.5339337955;216160.93158060662;199022.72361097817;473273.90776018414;202729.67010897837;202729.67010897837;274.2632081204779;753937.4910221837;314852.6212391412;43964.36739390685;294684.4488758699;0;29;29;51;55;52;47;0;26;24;213316735474.85092;83797001135.00938;185203072219.93216;32187.128614323174;2615.2609639616553;-0.0;5506.590117625296;1020758.948270109;163008.68646635974;0.0;1371015.2806672552;3.207336491189289;0.18564451895037654
1011;2019-07-21 01:04:45.130;583;580;199;199;185;45;222;35;2;47;781;215;22;32;245;225;250;542;176;239;222;43;604;357;357;138;362;308;606;86.0;-1.0;444.0;7.0;0.0;0;0;100;1;0;0;0;0;0;0;1;0;0;0;0;15932.9150390625;11758.447265625;0.0;808.689575195312;474.0;294307;514.0;0.0;Calculated values ==>;1563663885.13;331.46000000000004;331.16;293.06;293.06;291.66;277.66;274.0616903277293;295.36;276.66;273.36;277.86;351.26;294.66;275.36;276.36;297.66;295.66;298.16;327.36;297.06;295.36;324.56;320.56;277.46000000000004;242.14157278889297;268.5567601203482;274.0616903277293;290.76000000000005;6040000.0;3570000.0000000005;3570000.0000000005;1380000.0;3620000.0000000005;3080000.0;6060000.0;0.014333333333333333;0.0;0.07400000000000001;0.0011666666666666668;0.0;0.014333333333333333;0.0;11758.447265625;0.0;808.689575195312;15932.9150390625;480562.8129143222;479893.615244986;253610.44188683046;253610.44188683046;248443.7127289093;430346.717906069;463015.90774916107;440842.8340465798;473632.86133578786;531502.5558199151;469177.9388570521;443818.7007049837;445271.23071639397;465306.4224800408;463412.3307658889;414770.69970392674;474263.80267781415;465248.88870971405;463015.90774916107;215742.86842915416;199022.72361097817;473241.6031071014;202229.382721848;202229.382721848;274.0597069078831;754202.309214015;315048.57823511417;43977.97245663598;294684.4488758699;0;29;29;51;55;52;47;0;26;24;213531042575.59995;83879542385.29787;185388564920.58047;17657.395398030156;316.1809237827957;-0.0;3737.940192058154;1021174.5269905145;163033.12736318423;0.0;1371092.3569389815;1.727642245714092;0.0862093822073137
1012;2019-07-21 01:05:45.111;584;580;198;199;185;44;222;34;3;47;781;214;25;31;245;225;250;542;177;239;222;44;604;356;358;138;361;307;606;171.0;-1.0;480.0;6.0;0.0;0;0;100;1;0;0;0;0;0;0;1;0;0;0;0;15939.185546875;11817.9755859375;0.0;805.3616333007809;475.0;294308;514.0;0.0;Calculated values ==>;1563663945.111;331.56;331.16;292.96000000000004;293.06;291.66;277.56;273.955091788801;295.36;276.56;273.46000000000004;277.86;351.26;294.56;275.66;276.26000000000005;297.66;295.66;298.16;327.36;297.06;295.36;324.56;320.66;277.56;242.14157278889297;268.43790593516167;273.955091788801;290.86;6040000.0;3560000.0;3579999.9999999995;1380000.0;3610000.0;3070000.0;6060000.0;0.0285;0.0;0.08;0.001;0.0;0.0285;0.0;11817.9755859375;0.0;805.3616333007809;15939.185546875;480707.5363945475;479893.615244986;253225.603818758;253610.44188683046;248443.7127289093;430412.23801567365;462865.82500516507;441206.9368439809;473632.86133578786;531577.6874793656;469195.0296334487;444457.2815188539;445324.3809667724;465451.58992337313;463561.2915065947;414770.69970392674;474263.80267781415;465103.311480244;462865.82500516507;215742.86842915416;199440.67485045042;473339.4428557924;201969.57919115142;201969.57919115142;273.954048298338;754467.8259450627;315244.9862098087;43991.418624059675;294684.4488758699;0;29;29;51;55;52;47;0;26;24;213745474650.40903;83962316165.22417;185573006495.41626;19138.98861222636;271.369863664641;-0.0;7435.543005699389;1021481.0664220914;163038.02206926068;0.0;1371185.4398132993;2.126688134471807;0.08537782637988726
1013;2019-07-21 01:06:45.101;586;582;198;198;185;43;222;34;6;47;780;214;27;32;245;226;250;542;176;239;222;45;604;355;358;138;360;305;606;172.0;-1.0;453.0;0.0;0.0;0;0;100;1;0;0;0;0;0;0;1;0;0;0;0;15902.6015625;11866.611328125;0.0;793.430908203125;475.0;294309;514.0;0.0;Calculated values ==>;1563664005.101;331.76000000000005;331.36;292.96000000000004;292.96000000000004;291.66;277.46000000000004;273.8482719121499;295.36;276.56;273.76000000000005;277.86;351.16;294.56;275.86;276.36;297.66;295.76000000000005;298.16;327.36;297.06;295.36;324.56;320.66;277.66;242.14157278889297;268.19934244402924;273.8482719121499;290.76000000000005;6040000.0;3550000.0;3579999.9999999995;1380000.0;3600000.0;3050000.0;6060000.0;0.028666666666666667;0.0;0.0755;0.0;0.0;0.028666666666666667;0.0;11866.611328125;0.0;793.430908203125;15902.6015625;480996.6103087718;480184.46193473105;253225.603818758;253225.603818758;248443.7127289093;430477.46260093397;462865.82500516507;442076.7812560851;473632.86133578786;531623.4926563593;469470.81331304443;445143.9216850511;445859.90203062753;465596.4787924315;463841.32483867806;414770.69970392674;474263.80267781415;465103.311480244;462865.82500516507;215742.86842915416;199440.67485045042;473437.2657590101;201709.7481601087;201709.7481601087;273.8482719121499;754733.129946312;315442.32487219764;44004.7396746958;294684.4488758699;0;29;29;51;55;52;47;0;26;24;213960238850.44318;84045102365.23734;185756575895.44543;18147.710998746217;0.0;-0.0;7486.474202891616;1021791.7371318161;163040.283107889;0.0;1371309.7692317;2.024810401349236;0.07583052028718687
1014;2019-07-21 01:07:45.112;590;584;198;198;185;41;223;32;8;47;778;214;27;32;245;226;250;545;175;239;222;46;605;355;358;137;360;301;607;-1.0;-1.0;453.0;87.0;0.0;0;0;100;1;0;0;0;0;0;0;1;0;0;0;0;15874.4375;11945.716796875;0.0;783.923217773438;475.0;294310;514.0;0.0;Calculated values ==>;1563664065.112;332.16;331.56;292.96000000000004;292.96000000000004;291.66;277.26000000000005;273.8482719121499;295.46000000000004;276.36;273.96000000000004;277.86;350.96000000000004;294.56;275.86;276.36;297.66;295.76000000000005;298.16;327.66;297.06;295.36;324.56;320.66;277.76000000000005;241.92719264551067;267.7187500070086;273.8482719121499;290.66;6050000.0;3550000.0;3579999.9999999995;1370000.0;3600000.0;3010000.0;6070000.0;0.0;0.0;0.0755;0.0145;0.0;0.0;0.0;11945.716796875;0.0;783.923217773438;15874.4375;481458.1063721398;480358.2413687708;253175.04441338792;253175.04441338792;248402.5297006981;430477.46260093397;462998.3561934723;443198.0840360327;473762.2839209553;531715.34125538;470019.48056823504;445928.9489011945;446635.25890643254;465596.4787924315;463841.32483867806;414392.55026435753;474591.2371266873;465103.311480244;462865.82500516507;215742.86842915416;199440.67485045042;473664.6415601712;201694.01689087125;201709.7481601087;273.8421373137413;754997.9871530584;315640.79731958045;44017.88670224088;294684.4488758699;0;29;29;51;55;52;47;0;26;24;214175078230.14957;84127617490.12456;185938409225.19693;18233.55706945969;3943.574057704849;-0.0;0.0;1022094.9699477963;163073.15224989643;0.0;1371372.1679543077;1.7421648296137633;0.1405563778127648
1015;2019-07-21 01:08:45.132;595;588;197;198;185;41;223;32;9;47;776;213;28;32;245;226;250;547;176;239;222;47;602;356;358;135;360;298;603;130.0;-1.0;679.0;74.0;0.0;0;0;100;1;0;0;0;0;0;0;1;0;0;0;0;15853.216796875;11855.03125;0.0;783.349609375;475.0;294311;515.0;0.0;Calculated values ==>;1563664125.132;332.66;331.96000000000004;292.86;292.96000000000004;291.66;277.26000000000005;273.955091788801;295.46000000000004;276.36;274.06;277.86;350.76;294.46000000000004;275.96000000000004;276.36;297.66;295.76000000000005;298.16;327.86;297.06;295.36;324.66;320.66;277.86;241.49495122638035;267.35522164206344;273.955091788801;290.76000000000005;6020000.0;3560000.0;3579999.9999999995;1350000.0;3600000.0;2980000.0;6030000.0;0.021666666666666667;0.0;0.11316666666666667;0.012333333333333333;0.0;0.021666666666666667;0.0;11855.03125;0.0;783.349609375;15853.216796875;482519.554255712;481400.6166969627;252994.09741114077;253378.8502883236;248568.29969668487;430412.23801567365;462998.3561934723;443952.4445614765;474020.51154441346;531732.4566961714;470309.3274923298;446650.78172399435;447209.85830160003;465596.4787924315;463692.9327583057;415515.30693107395;475388.19097393646;465103.311480244;462865.82500516507;216160.93158060662;199440.67485045042;474020.51154441346;201972.2588119733;201972.2588119733;273.955091788801;755262.472404488;315839.2029997637;44030.95166266526;294684.4488758699;0;29;29;51;55;52;47;0;26;24;214389949830.08127;84209244690.09862;186118169125.1398;27384.091020652115;3355.261783700095;-0.0;5652.6939341858215;1022475.2437307822;163133.9961564328;0.0;1371419.2894390053;2.8794864740559585;0.1690162381480485
