;time;temperatura_mandata_mt;temperatura_valle_uta;temperatura_valle_gc;temperatura_valle_rig_pdc;temperatura_uscita_rig_fascio;t_rec;temperatura_asp_eiettori;temperatura_out_rig_liquida_mt_bt;temperatura_out_evap_mt;temperatura_aspirazione_bt;temperatura_mandata_bt;temperatura_uscita_intercooler;temperatura_out_ev_mt_intercooler;temperatura_aspirazione_mt;temperatura_asp_aux_pdc;temperatura_asp_aux;temperatura_monte_pdc;t_out_uta_1e2_gc;t_out_uta_1_evap;t_out_uta_2_evap;temp_out_evap_1_2;t_out_evap_bt;pressione_mandata;pressione_ricevitore;p_out_evap_uta;pressione_spirazione_bt;pressione_aspirazione_aux_pdc;pressione_aspirazione_mt;pressione_monte_eiettore;portata_liquido_evap_uta;portata_gas_uta_heating;portata_liquido_mt;portata_liquido_bt;portata_gas_back_up_uta;inverter_aux_1;inverter_bt_1;inverter_mt_1;stato_mt1;stato_mt2;stato_mt3;stato_aux1;stato_aux2;stato_aux3;stato_aux4;stato_lt1;stato_lt2;stato_lt3;stato_level_asp1;stato_level_asp2;potenza_elettrica_totale;potenza_elettrica_mt;potenza_elettrica_aux;potenza_elettrica_lt;temp_out_acs;id;tin_acs;portata_acqua_acs;Calculated values ==>;Timestamp seconds;T1 MT discharge;T2 After AHU;T3 GC Outlet;T4 Inlet IHX 1;T5 Inlet IHX 2;T6 Receiver;T6 Receiver sat;T7 Ejector inlet;T8 Liquid out IHX;T9 MT section outlet;T10 LT suction;T11 LT discharge;T12 Intercooler outlet;T13 out intercooler and MT section;T14 MT suction;T15 Aux_HP suction;T16 Aux suction;T17 Inlet AHU (heating);T18 Outlet AHU (heating);T19 Outlet AHU (cooling);T20 Outlet AHU (cooling);T21 Water in DHW;T22 Water out DHW;T23 LT section outlet;LT evaporation temp;MT evaporation temp;AHU saturation temp;Tair external air;P1 discharge;P2 receiver;P3 AHU evaporation;P4 LT suction;P5 Aux HP suction;P6 MT suction;P7 ejector inlet;M1 AHU liquid (cooling);M2 AHU vapour (heating);M3 MT liquid;M4 LT liquid;M5 AHU (no ejectors);Mtotal AHU;DHW water;Power Meter MT;Power Meter AUX;Power Meter LT;Total Power;h1 Enthalpy;h2 Enthalpy;h3 Enthalpy;h4 Enthalpy;h5 Enthalpy;h6 Enthalpy sat;h7 Enthalpy;h9 Enthalpy;h10 Enthalpy;h11 Enthalpy;h12 Enthalpy;h13 Enthalpy;h14 Enthalpy;h15 Enthalpy;h16 Enthalpy;h17 Enthalpy;h18 Enthalpy;h19 Enthalpy;h20 Enthalpy;h21 Enthalpy;h22 Enthalpy;h23 Enthalpy;h8 Enthalpy calc;hmix Enthalpy;T8 calculated;Accumulated Etot;Accumulated E_MT;Accumulated E_LT;Accumulated E_AUX;Number of Cycles MT1;Number of Cycles MT2;Number of Cycles MT3;Number of Cycles AUX1;Number of Cycles AUX2;Number of Cycles AUX3;Number of Cycles AUX4;Number of Cycles LT1;Number of Cycles LT2;Number of Cycles LT3;Accumulated Pevap P3;Accumulated Pevap P4;Accumulated Pevap P6;Cooling duty MT evap;Cooling duty LT evap;Heating duty rooftop heating;Cooling duty rooftop AC;Accumulated cooling MT evap;Accumulated cooling LT evap;Accumulated heating rooftop;Accumulated cooling rooftop;COPtot;ntot
1016;2019-07-21 01:09:45.123;601;592;197;197;185;42;223;32;10;46;775;213;28;32;245;226;250;548;176;239;222;48;603;355;358;135;360;295;605;-2.0;-1.0;564.0;78.0;0.0;0;0;100;1;0;0;0;0;0;0;1;0;0;0;0;15852.6796875;11972.4814453125;0.0;772.2302856445309;475.0;294312;515.0;0.0;Calculated values ==>;1563664185.123;333.26000000000005;332.36;292.86;292.86;291.66;277.36;273.8482719121499;295.46000000000004;276.36;274.16;277.76000000000005;350.66;294.46000000000004;275.96000000000004;276.36;297.66;295.76000000000005;298.16;327.96000000000004;297.06;295.36;324.66;320.66;277.96000000000004;241.49495122638035;266.98899913490544;273.8482719121499;290.76000000000005;6030000.0;3550000.0;3579999.9999999995;1350000.0;3600000.0;2950000.0;6050000.0;0.0;0.0;0.094;0.013000000000000001;0.0;0.0;0.0;11972.4814453125;0.0;772.2302856445309;15852.6796875;483262.3071248788;481746.08451382414;252893.4212156946;252893.4212156946;248485.06771904902;430477.46260093397;462998.3561934723;444696.65628327057;473923.1613037276;531853.7050642244;470716.8250851248;447225.0572301721;447778.71899870766;465596.4787924315;463841.32483867806;415144.9149671417;475290.4159820817;465103.311480244;462865.82500516507;216160.93158060662;199440.67485045042;474117.84615207044;201733.40145944007;201972.2588119733;273.8482719121499;755526.6485758767;316037.7358209588;44043.912883968624;294684.4488758699;0;29;29;51;55;52;47;0;26;24;214604717609.85593;84290232540.01364;186296042439.9532;22838.54595344007;3540.997781004195;-0.0;0.0;1022893.702926831;163191.45636575393;0.0;1371466.3881558734;2.069842322943099;0.159349969801668
1017;2019-07-21 01:10:45.123;608;597;197;198;185;42;223;32;11;46;773;213;28;32;246;227;250;551;176;239;222;49;603;355;358;136;360;291;605;-1.0;0.0;630.0;51.0;0.0;0;0;100;1;0;0;0;0;0;0;1;0;0;0;0;15954.8671875;11947.458984375;0.0;757.199462890625;475.0;294313;515.0;0.0;Calculated values ==>;1563664245.123;333.96000000000004;332.86;292.86;292.96000000000004;291.66;277.36;273.8482719121499;295.46000000000004;276.36;274.26000000000005;277.76000000000005;350.46000000000004;294.46000000000004;275.96000000000004;276.36;297.76000000000005;295.86;298.16;328.26000000000005;297.06;295.36;324.66;320.66;278.06;241.71165711629368;266.49643012054327;273.8482719121499;290.76000000000005;6030000.0;3550000.0;3579999.9999999995;1360000.0;3600000.0;2910000.0;6050000.0;0.0;0.0;0.105;0.0085;0.0;0.0;0.0;11947.458984375;0.0;757.199462890625;15954.8671875;484256.67575901846;482463.92904624966;252893.4212156946;253276.42263741134;248485.06771904902;430477.46260093397;462998.3561934723;445627.15488519217;473794.00437491824;531946.3379020379;471256.91372856055;447981.86869690847;448528.55423287593;465726.964571486;463972.5866278886;415144.9149671417;475739.1028084623;465103.311480244;462865.82500516507;216160.93158060662;199440.67485045042;474086.44446128915;201731.64895952854;201972.2588119733;273.8482719121499;755791.7114665017;316237.06865787285;44056.65813187308;294684.4488758699;0;29;29;51;55;52;47;0;26;24;214819517609.85593;84371532540.01364;186471842439.9532;25609.02812219468;2315.015761764965;-0.0;0.0;1023297.4327107946;163240.25647861033;0.0;1371466.3881558734;2.1979373943712455;0.15869198401718604
1018;2019-07-21 01:11:45.134;616;603;197;198;186;43;223;32;11;46;770;213;28;32;246;227;250;553;176;239;222;50;604;356;358;137;361;290;606;-2.0;-1.0;593.0;44.0;0.0;0;0;100;1;0;0;0;0;0;0;1;0;0;0;0;15934.8193359375;11944.46875;0.0;757.4642944335941;475.0;294314;516.0;0.0;Calculated values ==>;1563664305.134;334.76000000000005;333.46000000000004;292.86;292.96000000000004;291.76000000000005;277.46000000000004;273.955091788801;295.46000000000004;276.36;274.26000000000005;277.76000000000005;350.16;294.46000000000004;275.96000000000004;276.36;297.76000000000005;295.86;298.16;328.46000000000004;297.06;295.36;324.76000000000005;320.66;278.16;241.92719264551067;266.37251300914875;273.955091788801;290.76000000000005;6040000.0;3560000.0;3579999.9999999995;1370000.0;3610000.0;2900000.0;6060000.0;0.0;0.0;0.09883333333333333;0.007333333333333333;0.0;0.0;0.0;11944.46875;0.0;757.4642944335941;15934.8193359375;485276.00492429733;483208.5295551027;252843.4645091159;253225.603818758;248798.53896410952;430412.23801567365;462998.3561934723;445822.5012352784;473664.6415601712;531710.7544348775;471391.3644430048;448169.52448822395;448714.5076222433;465582.3289076539;463824.4608297027;414770.69970392674;475914.75547518494;465103.311480244;462865.82500516507;216578.99785978085;199440.67485045042;474055.1135888039;201999.230192287;201972.2588119733;273.955091788801;756057.5075752442;316436.20455773454;44069.28264395332;294684.4488758699;0;29;29;51;55;52;47;0;26;24;215034356990.41583;84453447555.22713;186646174395.40753;24097.866621415647;1995.0764782411238;-0.0;0.0;1023711.7327758269;163276.18049890047;0.0;1371466.3881558734;2.0542497750837665;0.147083415612313
1019;2019-07-21 01:12:45.104;624;609;197;197;185;43;223;32;12;46;767;213;27;33;246;227;250;558;176;239;222;51;603;356;359;138;361;288;605;240.0;-1.0;659.0;60.0;0.0;0;0;100;1;0;0;0;0;0;0;1;0;0;0;0;15924.7509765625;11974.3876953125;0.0;747.2814331054691;475.0;294315;517.0;0.0;Calculated values ==>;1563664365.104;335.56;334.06;292.86;292.86;291.66;277.46000000000004;273.955091788801;295.46000000000004;276.36;274.36;277.76000000000005;349.86;294.46000000000004;275.86;276.46000000000004;297.76000000000005;295.86;298.16;328.96000000000004;297.06;295.36;324.86;320.66;278.26000000000005;242.14157278889297;266.1237361191953;273.955091788801;290.76000000000005;6030000.0;3560000.0;3590000.0;1380000.0;3610000.0;2880000.0;6050000.0;0.04;0.0;0.10983333333333332;0.01;0.0;0.04;0.0;11974.3876953125;0.0;747.2814331054691;15924.7509765625;486509.409766866;484174.865832255;252893.4212156946;252893.4212156946;248485.06771904902;430412.23801567365;462848.23961327464;446349.7233246232;473535.07189352607;531550.6636735701;471659.58774362813;448407.2089974955;449219.65406299283;465582.3289076539;463824.4608297027;415144.9149671417;476780.906763687;464957.45143190527;462715.43254397233;216997.06728235667;199440.67485045042;474023.85370002396;202002.83952979383;202002.83952979383;273.955091788801;756322.871246432;316635.4286996387;44081.815921914924;294684.4488758699;0;29;29;51;55;52;47;0;26;24;215249349440.5184;84535906305.26646;186819487695.4902;26837.432736798757;2720.2101417023014;-0.0;10428.50372056714;1024135.9813736004;163315.45490705784;0.0;1371553.2489014873;3.1431525372520643;0.14673771386603887
1020;2019-07-21 01:13:48.085;631;615;196;197;185;44;223;33;12;46;763;213;27;33;246;227;250;563;176;239;222;53;601;357;359;139;362;288;603;333.0;0.0;875.0;126.0;0.0;0;0;92;1;0;0;0;0;0;0;1;0;0;0;0;15225.5068359375;11198.0986328125;0.0;739.888671875;475.0;294316;517.0;0.0;Calculated values ==>;1563664428.085;336.26000000000005;334.66;292.76000000000005;292.86;291.66;277.56;274.0616903277293;295.46000000000004;276.46000000000004;274.36;277.76000000000005;349.46000000000004;294.46000000000004;275.86;276.46000000000004;297.76000000000005;295.86;298.16;329.46000000000004;297.06;295.36;324.86;320.66;278.46000000000004;242.35481222062532;266.1237361191953;274.0616903277293;290.76000000000005;6010000.0;3570000.0000000005;3590000.0;1390000.0;3620000.0000000005;2880000.0;6030000.0;0.0555;0.0;0.14583333333333334;0.021;0.0;0.0555;0.0;11198.0986328125;0.0;739.888671875;15225.5068359375;487702.2512738564;485245.6174296593;252612.0474996158;252994.09741114077;248568.29969668487;430346.717906069;462848.23961327464;446349.7233246232;473405.2944016503;531136.8888377215;471659.58774362813;448407.2089974955;449219.65406299283;465437.41611875535;463676.0370021611;415881.98145072884;477761.5684891764;464957.45143190527;462715.43254397233;216997.06728235667;199440.67485045042;474090.5016230326;202299.2026447813;202299.2026447813;274.0616903277293;756595.3537999911;316838.1268052212;44094.8247358458;294684.4488758699;0;29;29;51;55;52;47;0;26;24;215475451230.32666;84623134990.1925;187000872975.3364;35590.700932476946;5707.617278543277;-0.0;14453.100759405103;1024682.0628018352;163389.17615682233;0.0;1371770.8972807128;4.67008529557862;0.2336537547403414
1021;2019-07-21 01:14:45.135;636;620;196;196;185;44;223;33;13;46;759;214;30;36;247;228;250;562;177;240;222;54;599;356;359;143;360;291;601;-1.0;0.0;649.0;152.0;0.0;0;0;72;1;0;0;0;0;0;0;1;0;0;0;0;13960.7353515625;9842.9052734375;0.0;742.2667846679691;475.0;294317;518.0;0.0;Calculated values ==>;1563664485.135;336.76000000000005;335.16;292.76000000000005;292.76000000000005;291.66;277.56;273.955091788801;295.46000000000004;276.46000000000004;274.46000000000004;277.76000000000005;349.06000000000006;294.56;276.16;276.76000000000005;297.86;295.96000000000004;298.16;329.36;297.16;295.36;324.96000000000004;320.66;278.56;243.1966462407574;266.49643012054327;273.955091788801;290.86;5990000.0;3560000.0;3590000.0;1430000.0;3600000.0;2910000.0;6010000.0;0.0;0.0;0.10816666666666667;0.025333333333333333;0.0;0.0;0.0;9842.9052734375;0.0;742.2667846679691;13960.7353515625;488609.34343215654;486168.03221835446;252712.02683866554;252712.02683866554;248652.23808121274;430412.23801567365;462848.23961327464;445906.92813729594;472884.08645268116;530495.699065647;471374.66756022937;448255.54713608854;449072.5900201216;465857.34435233945;463955.8763240681;416604.5783102324;477854.9463686818;465088.32681886124;462715.43254397233;217415.1398638553;199440.67485045042;473671.8604532395;202121.74900933268;202299.2026447813;273.9550917888009;756826.6142326862;317004.8475374223;44106.56875927984;294684.4488758699;0;29;29;51;55;52;47;0;26;24;215680260730.1555;84703575490.12527;187166032725.19836;26369.430209008027;6879.269489912306;-0.0;0.0;1025173.0107849835;163488.9097525918;0.0;1371885.4180303845;3.141063698956177;0.2642746482816592
1022;2019-07-21 01:15:45.126;636;622;196;196;184;44;223;32;12;46;755;214;28;39;247;228;250;561;178;240;223;56;599;355;359;148;360;294;602;140.0;-1.0;706.0;54.0;0.0;0;1;63;1;0;0;0;0;0;0;1;0;0;0;0;13348.1357421875;9273.04296875;0.0;757.7415161132809;475.0;294318;520.0;0.0;Calculated values ==>;1563664545.126;336.76000000000005;335.36;292.76000000000005;292.76000000000005;291.56;277.56;273.8482719121499;295.46000000000004;276.36;274.36;277.76000000000005;348.66;294.56;275.96000000000004;277.06;297.86;295.96000000000004;298.16;329.26000000000005;297.16;295.46000000000004;325.16;320.66;278.76000000000005;244.22491754036054;266.86631818009863;273.8482719121499;290.96000000000004;5990000.0;3550000.0;3590000.0;1480000.0;3600000.0;2940000.0;6020000.0;0.02333333333333333;0.0;0.11766666666666666;0.009000000000000001;0.0;0.02333333333333333;0.0;9273.04296875;0.0;757.7415161132809;13348.1357421875;488609.34343215654;486338.6514301028;252661.91071188753;252661.91071188753;248254.8589497867;430477.46260093397;462848.23961327464;445178.3768131311;472227.7804859284;529852.5557573623;470970.5398190774;447415.2002337468;448926.2914415548;465857.34435233945;464103.7369688208;416604.5783102324;477587.480649236;465088.32681886124;462848.23961327464;218251.29456621417;199440.67485045042;473219.8771296097;201769.27395872958;201769.27395872958;273.8482719121499;757054.1540221398;317164.12321100483;44119.06695342953;294684.4488758699;0;29;29;51;55;52;47;0;26;24;215895628419.92953;84790862395.03369;187341506400.01425;28641.137769201243;2443.055428537921;-0.0;6091.842531939384;1025631.363421111;163566.58414059124;0.0;1371936.175769961;3.706194244904591;0.20815302577484918
1023;2019-07-21 01:16:45.116;631;621;196;197;186;45;223;32;8;46;751;214;21;41;247;228;250;562;178;240;223;56;602;355;359;148;360;297;604;-2.0;-1.0;701.0;119.0;0.0;0;45;59;1;0;0;0;0;0;0;1;0;0;0;0;13255.3671875;9128.0966796875;0.0;989.26123046875;475.0;294319;521.0;0.0;Calculated values ==>;1563664605.116;336.26000000000005;335.26000000000005;292.76000000000005;292.86;291.76000000000005;277.66;273.8482719121499;295.46000000000004;276.36;273.96000000000004;277.76000000000005;348.26;294.56;275.26000000000005;277.26000000000005;297.86;295.96000000000004;298.16;329.36;297.16;295.46000000000004;325.26000000000005;320.66;278.76000000000005;244.22491754036054;267.23344911666527;273.8482719121499;290.96000000000004;6020000.0;3550000.0;3590000.0;1480000.0;3600000.0;2970000.0;6040000.0;0.0;0.0;0.11683333333333333;0.01983333333333333;0.0;0.0;0.0;9128.0966796875;0.0;989.26123046875;13255.3671875;487594.4595903906;485979.4691165398;252562.4344330336;252943.63124239352;248882.65571923455;430477.46260093397;462848.23961327464;444010.2435086417;472227.7804859284;529207.4310226231;470564.3440687201;445860.458780388;448643.4835266502;465857.34435233945;464103.7369688208;415515.30693107395;477493.7530333179;465088.32681886124;462848.23961327464;218669.37671819705;199440.67485045042;473219.8771296097;201853.72316083804;201769.27395872958;273.84827191214987;757275.8129306128;317317.44048429444;44133.62288326066;294684.4488758699;0;29;29;51;55;52;47;0;26;24;216110992519.96378;84879647595.0478;187518776850.04242;28291.953460635064;5382.095387047305;-0.0;0.0;1026105.7267743639;163631.78286246647;0.0;1371986.9326635094;3.328344133588362;0.2666526302774245
1024;2019-07-21 01:17:45.107;626;619;195;197;186;45;223;32;-7;45;752;213;3;40;247;228;250;566;178;240;223;56;605;356;359;146;360;299;607;151.0;-2.0;886.0;104.0;0.0;0;65;58;1;0;0;0;0;0;0;1;0;0;0;0;13396.2900390625;9132.646484375;0.0;1138.02124023438;476.0;294320;525.0;0.0;Calculated values ==>;1563664665.107;335.76000000000005;335.06;292.66;292.86;291.76000000000005;277.66;273.955091788801;295.46000000000004;276.36;272.46000000000004;277.66;348.36;294.46000000000004;273.46000000000004;277.16;297.86;295.96000000000004;298.16;329.76000000000005;297.16;295.46000000000004;325.66;320.76000000000005;278.76000000000005;243.81672145450628;267.47669482898436;273.955091788801;290.96000000000004;6050000.0;3560000.0;3590000.0;1460000.0;3600000.0;2990000.0;6070000.0;0.025166666666666667;0.0;0.14766666666666667;0.017333333333333333;0.0;0.025166666666666667;0.0;9132.646484375;0.0;1138.02124023438;13396.2900390625;486571.4037259774;485367.9009708625;252038.90549668236;252793.75835164502;248756.7468810113;430412.23801567365;462848.23961327464;441408.8056941941;472391.9387022875;529158.4594518314;470173.0258749519;442879.2504583835;448131.96318365866;465857.34435233945;463955.8763240681;414392.55026435753;477722.8809278078;465088.32681886124;462848.23961327464;220341.7376933702;199858.6285646581;473480.00133311737;202071.43367052395;202071.43367052395;273.955091788801;757497.8767602455;317469.590518511;44151.34757813194;294684.4488758699;0;29;29;51;55;52;47;0;26;24;216326360210.59375;84967834365.30576;187697550030.56534;35342.15193549529;4704.415172818286;-0.0;6562.882949559225;1026635.9314449175;163715.82450923964;0.0;1372041.615151312;4.5381129355584795;0.27947682328080514
1025;2019-07-21 01:18:45.117;622;617;194;195;186;46;223;33;-21;43;757;211;-13;34;247;228;250;569;178;240;223;55;603;358;360;145;363;301;605;129.0;-1.0;1200.0;181.0;0.0;0;77;58;1;0;0;0;0;0;0;1;0;0;0;0;13244.736328125;9083.8701171875;0.0;1212.76428222656;476.0;294321;529.0;0.0;Calculated values ==>;1563664725.117;335.36;334.86;292.56;292.66;291.76000000000005;277.76000000000005;274.1680685717883;295.46000000000004;276.46000000000004;271.06;277.46000000000004;348.86;294.26000000000005;271.86;276.56;297.86;295.96000000000004;298.16;330.06;297.16;295.46000000000004;326.06;320.76000000000005;278.66;243.61107973660833;267.7187500070086;274.1680685717883;290.96000000000004;6030000.0;3579999.9999999995;3600000.0;1450000.0;3629999.9999999995;3010000.0;6050000.0;0.021500000000000002;0.0;0.2;0.030166666666666668;0.0;0.021500000000000002;0.0;9083.8701171875;0.0;1212.76428222656;13244.736328125;486229.30058026715;485306.5147055982;251760.01908808047;252135.2915668366;248840.50804567497;430280.9020939914;462697.81320866785;438865.43479602295;472325.57890635525;529526.8628537641;469659.9670484514;440082.7283948907;446916.4327917079;465423.3653177346;463659.26402989647;415144.9149671417;478404.0186725655;464942.4404991662;462697.81320866785;222014.15119762826;199858.6285646581;473511.07944781234;202638.52594923764;202638.52594923764;274.1680685717883;757719.9223146957;317621.4201242174;44170.94072246256;294684.4488758699;0;29;29;51;55;52;47;0;26;24;216542096160.55948;85055148915.29189;187877580030.53674;47245.38176935707;8171.322030540337;-0.0;5591.27467607775;1027324.2755972564;163823.1402022189;0.0;1372142.9166789507;5.9250407569532495;0.41010233583623107
1026;2019-07-21 01:19:45.138;617;613;193;194;187;48;223;34;-23;43;764;210;-19;26;248;228;250;569;178;240;223;53;607;359;360;146;364;304;609;90.0;0.0;1184.0;135.0;0.0;0;98;63;1;0;0;0;0;0;0;1;0;0;0;0;13547.751953125;9476.423828125;0.0;1367.06408691406;476.0;294322;534.0;0.0;Calculated values ==>;1563664785.138;334.86;334.46000000000004;292.46000000000004;292.56;291.86;277.96000000000004;274.27422755570615;295.46000000000004;276.56;270.86;277.46000000000004;349.56000000000006;294.16;271.26000000000005;275.76000000000005;297.96000000000004;295.96000000000004;298.16;330.06;297.16;295.46000000000004;326.56;320.76000000000005;278.46000000000004;243.81672145450628;268.0796299477929;274.27422755570615;290.96000000000004;6070000.0;3590000.0;3600000.0;1460000.0;3640000.0;3040000.0;6090000.0;0.015000000000000001;0.0;0.19733333333333333;0.022500000000000003;0.0;0.015000000000000001;0.0;9476.423828125;0.0;1367.06408691406;13547.751953125;485085.399152767;484296.16584225517;251201.45471897747;251571.2762283005;249028.62957584104;430214.79039162316;462697.81320866785;437883.18805776763;472193.8583601894;530028.8573987164;469126.3377235128;438504.63750537357;445197.9025426301;465409.4377871421;463510.5090081324;413623.9781783631;477925.6678179519;464942.4404991662;462697.81320866785;224104.74344509715;199858.6285646581;473183.48503747286;202852.89989716446;202852.89989716446;274.27422755570615;757943.2711947896;317776.143374383;44192.446816672;294684.4488758699;0;29;29;51;55;52;47;0;26;24;216758171760.2299;85142479470.15868;188059143555.2598;46379.31019702569;6082.4381656569385;-0.0;3897.6736996725513;1028104.7544344707;163941.9631104732;0.0;1372222.0189247273;5.197536300491387;0.3579530809898769
1027;2019-07-21 01:20:45.098;611;609;192;193;184;49;224;35;-21;42;770;210;-20;21;248;228;250;570;179;240;223;51;608;360;360;147;365;307;610;-1.0;-1.0;1126.0;110.0;0.0;0;99;70;1;0;0;0;0;0;0;1;0;0;0;0;14029.376953125;9782.849609375;0.0;1383.29675292969;477.0;294323;539.0;0.0;Calculated values ==>;1563664845.098;334.26000000000005;334.06;292.36;292.46000000000004;291.56;278.06;274.38016830617;295.56;276.66;271.06;277.36;350.16;294.16;271.16;275.26000000000005;297.96000000000004;295.96000000000004;298.16;330.16;297.16;295.46000000000004;327.06;320.86;278.26000000000005;244.02132995426717;268.43790593516167;274.38016830617;291.06;6080000.0;3600000.0;3600000.0;1470000.0;3650000.0;3070000.0;6100000.0;0.0;0.0;0.18766666666666668;0.018333333333333333;0.0;0.0;0.0;9782.849609375;0.0;1383.29675292969;14029.376953125;484123.5167095066;483614.36377465195;250788.74167452636;251155.55969669428;247929.44767432325;430148.3826014536;462830.7780603107;437514.20447033056;471962.6950587572;530428.089475615;468710.474274242;437671.5478804793;443874.8215240268;465264.19953021937;463361.4524620667;413233.30547096056;477953.4877581197;464942.4404991662;462697.81320866785;226195.42121513622;200276.58477070546;472855.00110366783;203098.87242818964;202852.89989716446;274.38016830616994;758172.9273962161;317936.530323834;44215.3512105695;294684.4488758699;0;29;29;51;55;52;47;0;26;24;216974027760.36722;85230320870.21457;188242321355.37634;43991.94397990845;4945.5290257171;-0.0;0.0;1028857.346157234;164033.801570642;0.0;1372254.4778851692;4.382664476871936;0.32870509319472935
1028;2019-07-21 01:21:45.069;604;604;193;193;183;50;224;36;-18;42;774;211;-17;19;249;228;250;568;181;240;223;49;608;361;360;148;366;309;610;-1.0;-1.0;977.0;126.0;0.0;0;99;78;1;0;0;0;0;0;0;1;0;0;0;0;14273.4833984375;10309.7890625;0.0;1389.17150878906;477.0;294324;541.0;0.0;Calculated values ==>;1563664905.069;333.56;333.56;292.46000000000004;292.46000000000004;291.46000000000004;278.16;274.4858918419099;295.56;276.76000000000005;271.36;277.36;350.56000000000006;294.26000000000005;271.46000000000004;275.06;298.06;295.96000000000004;298.16;329.96000000000004;297.16;295.46000000000004;327.26000000000005;320.86;278.06;244.22491754036054;268.67533136820026;274.4858918419099;291.26000000000005;6080000.0;3610000.0;3600000.0;1480000.0;3660000.0;3090000.0;6100000.0;0.0;0.0;0.16283333333333333;0.021;0.0;0.0;0.0;10309.7890625;0.0;1389.17150878906;14273.4833984375;483125.3733217909;482899.0601535948;251155.55969669428;251155.55969669428;247580.72590703078;430081.6785162784;462830.7780603107;437530.6787186241;471830.38154423045;530695.0954061259;468553.67013221566;437688.5006598165;443174.07890385523;465250.37265374704;463212.09266578907;413233.30547096056;477657.8458777081;464942.4404991662;462697.81320866785;227031.71669481136;200276.58477070546;472525.61741055275;203359.98154777163;202852.89989716446;274.4858918419099;758408.670568008;318103.88805062696;44238.44394584754;294684.4488758699;0;29;29;51;55;52;47;0;26;24;217189923360.2093;85318778095.14986;188427032035.2412;38130.79518932048;5652.478353118403;-0.0;0.0;1029541.3715443334;164122.0756123158;0.0;1372254.4778851692;3.7424926151037177;0.2932589097714467
1029;2019-07-21 01:22:45.129;598;598;195;195;182;50;224;37;-13;42;774;213;-2;20;249;228;250;566;180;240;223;47;606;361;360;149;366;309;608;-1.0;-1.0;860.0;69.0;0.0;0;99;84;1;0;0;0;0;0;0;1;0;0;0;0;14639.86328125;10732.8935546875;0.0;1389.30419921875;478.0;294325;542.0;0.0;Calculated values ==>;1563664965.129;332.96000000000004;332.96000000000004;292.66;292.66;291.36;278.16;274.4858918419099;295.56;276.86;271.86;277.36;350.56000000000006;294.46000000000004;272.96000000000004;275.16;298.06;295.96000000000004;298.16;329.76000000000005;297.16;295.46000000000004;327.36;320.96000000000004;277.86;244.42749628697553;268.67533136820026;274.4858918419099;291.16;6060000.0;3610000.0;3600000.0;1490000.0;3660000.0;3090000.0;6080000.0;0.0;0.0;0.14333333333333334;0.0115;0.0;0.0;0.0;10732.8935546875;0.0;1389.30419921875;14639.86328125;482493.3143743933;482265.30342056026;251991.06121618595;251991.06121618595;247311.90357666087;430081.6785162784;462830.7780603107;438316.55718940246;471697.8470272932;530695.0954061259;468796.8095345991;440018.3298031032;443321.5776185104;465250.37265374704;463212.09266578907;414010.350411074;477602.60896793706;464942.4404991662;462697.81320866785;227449.86971758792;200694.54348549087;472195.3235374034;203317.51131604085;202852.89989716446;274.48589184190996;758649.8560679979;318279.41909462475;44261.62106402309;294684.4488758699;0;29;29;51;55;52;47;0;26;24;217406139360.0033;85407967195.06488;188612617435.0644;33683.196575181835;3092.0948405456697;-0.0;0.0;1030140.4199250649;164195.0199269701;0.0;1372254.4778851692;3.033714856192398;0.22384361653916796
1030;2019-07-21 01:23:45.130;593;592;197;197;183;49;224;37;2;42;755;214;15;30;249;228;250;562;180;240;223;44;603;361;360;136;366;310;605;143.0;-1.0;863.0;101.0;0.0;0;1;92;1;0;0;0;0;0;0;1;0;1;0;0;16240.5771484375;11231.6962890625;0.0;2452.2421875;479.0;294326;541.0;0.0;Calculated values ==>;1563665025.13;332.46000000000004;332.36;292.86;292.86;291.46000000000004;278.06;274.4858918419099;295.56;276.86;273.36;277.36;348.66;294.56;274.66;276.16;298.06;295.96000000000004;298.16;329.36;297.16;295.46000000000004;327.26000000000005;321.06;277.56;241.71165711629368;268.7936212382143;274.4858918419099;291.16;6030000.0;3610000.0;3600000.0;1360000.0;3660000.0;3100000.0;6050000.0;0.02383333333333333;0.0;0.14383333333333334;0.016833333333333332;0.0;0.02383333333333333;0.0;11231.6962890625;0.0;2452.2421875;16240.5771484375;482119.01394180814;481746.08451382414;252893.4212156946;252893.4212156946;247779.97750724218;430081.6785162784;462830.7780603107;440413.13510061556;473403.85947104497;528628.3022426581;468779.5142372656;442374.1672774083;444584.47720753064;465250.37265374704;463212.09266578907;415144.9149671417;477373.07366517704;464942.4404991662;462697.81320866785;227031.71669481136;201112.50472608567;473598.9642825547;203298.36292877185;203298.36292877185;274.4858918419099;758907.1973612404;318462.46039446635;44293.63448421573;294684.4488758699;0;29;29;51;55;52;47;0;26;25;217622142960.60068;85493468620.30135;188798320530.57797;34105.00806405019;4550.060122788677;-0.0;6182.353565004188;1030705.3310469826;164258.70561325108;0.0;1372305.9983570136;3.2766459618800137;0.2052353800260622
1031;2019-07-21 01:24:45.090;590;588;200;200;185;47;224;38;10;41;706;216;23;38;249;228;250;558;181;240;223;41;605;359;360;126;364;309;606;-1.0;-2.0;276.0;55.0;0.0;0;1;98;1;0;0;0;0;0;0;1;0;1;0;0;16857.3984375;11668.390625;0.0;2469.16357421875;480.0;294327;540.0;0.0;Calculated values ==>;1563665085.09;332.16;331.96000000000004;293.16;293.16;291.66;277.86;274.27422755570615;295.56;276.96000000000004;274.16;277.26000000000005;343.76;294.76000000000005;275.46000000000004;276.96000000000004;298.06;295.96000000000004;298.16;328.96000000000004;297.16;295.46000000000004;327.16;321.16;277.26000000000005;239.4893008659735;268.67533136820026;274.27422755570615;291.26000000000005;6050000.0;3590000.0;3600000.0;1260000.0;3640000.0;3090000.0;6060000.0;0.0;0.0;0.046;0.009166666666666667;0.0;0.0;0.0;11668.390625;0.0;2469.16357421875;16857.3984375;481458.1063721398;481053.96774301294;253998.0585067323;253998.0585067323;248443.7127289093;430214.79039162316;462830.7780603107;441835.6131989616;474595.92803017877;523555.91747606185;469160.9558804814;443762.66017274064;445937.77994195605;465540.6161959158;463510.5090081324;414392.55026435753;476659.2451480608;464942.4404991662;462697.81320866785;226613.5671989835;201530.46850934727;474595.92803017877;202758.08115945454;203298.36292877185;274.27422755570615;759182.8299458937;318653.1672287415;44334.618857616704;294684.4488758699;0;29;29;51;55;52;47;0;26;25;217837998959.8797;85572016220.03899;188983896729.95813;10997.566473817324;2491.8469296483054;-0.0;0.0;1031080.9352636851;164317.34905011966;0.0;1372357.4836234746;0.9541546729639461;0.07972427064523685
1032;2019-07-21 01:25:45.091;592;587;202;202;187;45;224;36;12;41;715;219;30;40;249;228;250;556;180;240;223;40;604;357;361;133;362;307;605;299.0;0.0;404.0;43.0;0.0;0;100;98;1;0;0;0;0;0;0;1;0;0;0;0;16226.4892578125;11631.662109375;0.0;1411.9724121093802;481.0;294328;539.0;0.0;Calculated values ==>;1563665145.091;332.36;331.86;293.36;293.36;291.86;277.66;274.0616903277293;295.56;276.76000000000005;274.36;277.26000000000005;344.66;295.06;276.16;277.16;298.06;295.96000000000004;298.16;328.76000000000005;297.16;295.46000000000004;327.06;321.26000000000005;277.16;241.05796691057077;268.43790593516167;274.0616903277293;291.16;6040000.0;3570000.0000000005;3610000.0;1330000.0;3620000.0000000005;3070000.0;6050000.0;0.049833333333333334;0.0;0.06733333333333333;0.007166666666666667;0.0;0.049833333333333334;0.0;11631.662109375;0.0;1411.9724121093802;16226.4892578125;481860.88988831465;481025.2245602881;254836.52542001416;254836.52542001416;249197.9396807179;430346.717906069;462680.31809272245;442550.7883978828;473695.32993624324;524662.4223900747;469799.0772168898;445180.40119705;446610.8889343629;465829.7507489795;463807.71923720936;414770.69970392674;476483.9716267444;464796.26975366054;462547.07517204626;226195.42121513622;201948.4348523538;473598.1776897576;202228.88299380522;202228.88299380522;274.0595125648329;759458.5336057682;318847.33757151675;44366.96219663889;294684.4488758699;0;29;29;51;55;52;47;0;26;25;218054302565.4779;85649717515.25388;189168699810.46924;16181.674963874553;1944.8132786543254;-0.0;12972.523243549012;1031307.4327178536;164354.32183482725;0.0;1372465.5897858758;2.3842289842493063;0.07898639191484819
1033;2019-07-21 01:26:45.121;595;588;202;202;188;43;224;35;12;42;761;220;34;42;249;229;250;553;180;241;223;41;603;355;360;136;360;306;605;132.0;-1.0;368.0;73.0;0.0;0;100;98;1;0;0;0;0;0;0;1;0;0;0;0;16333.8330078125;11650.662109375;0.0;1406.37170410156;482.0;294329;538.0;0.0;Calculated values ==>;1563665205.121;332.66;331.96000000000004;293.36;293.36;291.96000000000004;277.46000000000004;273.8482719121499;295.56;276.66;274.36;277.36;349.26;295.16;276.56;277.36;298.06;296.06;298.16;328.46000000000004;297.26000000000005;295.46000000000004;326.96000000000004;321.36;277.26000000000005;241.71165711629368;268.3187672390254;273.8482719121499;291.16;6030000.0;3550000.0;3600000.0;1360000.0;3600000.0;3060000.0;6050000.0;0.022000000000000002;0.0;0.06133333333333334;0.012166666666666666;0.0;0.022000000000000002;0.0;11650.662109375;0.0;1406.37170410156;16333.8330078125;482405.53826862294;481169.6412157929;254836.52542001416;254836.52542001416;249557.4107540212;430477.46260093397;462830.7780603107;442757.55712985963;473403.85947104497;529563.0046643513;470056.4235496659;445950.30100830784;447086.0058300499;466117.788102169;464234.7764519513;415144.9149671417;476037.48793311865;465073.4646152595;462697.81320866785;225777.27872811773;202366.40377179522;473306.2826088756;201697.31690192656;201697.31690192656;273.8434242442161;759730.0052925285;319041.4539495981;44390.460140696596;294684.4488758699;0;29;29;51;55;52;47;0;26;25;218270710715.37476;85730457865.2154;189352691760.38156;14785.02806731323;3304.575749434546;-0.0;5742.0109187483085;1031565.617604253;164398.08861582808;0.0;1372621.6222143795;1.825193614103898;0.10323341648487577
1034;2019-07-21 01:27:45.142;599;591;202;202;188;41;224;33;13;42;787;219;35;44;248;229;250;553;180;241;224;41;603;354;359;138;359;304;605;217.0;0.0;501.0;0.0;0.0;0;100;96;1;0;0;0;0;0;0;1;0;0;0;0;16348.658203125;11581.724609375;0.0;1389.81311035156;483.0;294330;536.0;0.0;Calculated values ==>;1563665265.142;333.06;332.26000000000005;293.36;293.36;291.96000000000004;277.26000000000005;273.7412296467126;295.56;276.46000000000004;274.46000000000004;277.36;351.86;295.06;276.66;277.56;297.96000000000004;296.06;298.16;328.46000000000004;297.26000000000005;295.56;326.76000000000005;321.46000000000004;277.26000000000005;242.14157278889297;268.0796299477929;273.7412296467126;291.16;6030000.0;3540000.0;3590000.0;1380000.0;3590000.0;3040000.0;6050000.0;0.036166666666666666;0.0;0.08349999999999999;0.0;0.0;0.036166666666666666;0.0;11581.724609375;0.0;1389.81311035156;16348.658203125;482977.18053674424;481602.15603243595;254836.52542001416;254836.52542001416;249557.4107540212;430542.39183029096;462980.92809904646;443315.08579407755;473143.7464358393;532428.367393288;470209.2475916673;446480.4499592048;447747.1211392313;466131.47824129247;464382.07984468475;415144.9149671417;476037.48793311865;465219.0939126357;462980.92809904646;224941.0041839467;202784.37528459195;473045.8727645816;201446.94854128102;201446.94854128102;273.7412296467126;760002.4547094702;319235.12493308686;44413.76983632053;294684.4488758699;0;29;29;51;55;52;47;0;26;25;218486486210.04562;85812686635.08997;189535755810.10233;20195.989460608507;0.0;-0.0;9458.812260672517;1031857.2281111754;164425.6363853773;0.0;1372748.3400764156;2.2861438914974026;0.08318029431333365
1035;2019-07-21 01:28:45.122;604;595;201;201;188;41;224;32;15;41;796;217;37;45;248;229;250;555;179;241;224;42;601;355;359;140;360;302;603;-1.0;-1.0;869.0;2.0;0.0;0;100;91;1;0;0;0;0;0;0;1;0;0;0;0;15843.30078125;11054.0498046875;0.0;1367.900390625;485.0;294331;535.0;0.0;Calculated values ==>;1563665325.122;333.56;332.66;293.26000000000005;293.26000000000005;291.96000000000004;277.26000000000005;273.8482719121499;295.56;276.36;274.66;277.26000000000005;352.76;294.86;276.86;277.66;297.96000000000004;296.06;298.16;328.66;297.26000000000005;295.56;326.66;321.66;277.36;242.56692532238324;267.8393353686513;273.8482719121499;291.06;6010000.0;3550000.0;3590000.0;1400000.0;3600000.0;3020000.0;6030000.0;0.0;0.0;0.14483333333333331;0.0003333333333333333;0.0;0.0;0.0;11054.0498046875;0.0;1367.900390625;15843.30078125;483913.8472440264;482405.53826862294;254550.1489690745;254550.1489690745;249644.4734906951;430477.46260093397;462980.92809904646;444011.9539437932;472784.61766108364;533514.2078025887;470242.183613131;447146.25206275086;448262.69519083336;465987.6186816921;464234.7764519513;415881.98145072884;476579.45156312233;465219.0939126357;462980.92809904646;224522.8720964353;203620.32615720207;472882.7909566239;201709.9735867345;201446.94854128102;273.8482719121499;760270.6316123169;319423.69350944617;44436.74312185402;294684.4488758699;0;29;29;51;55;52;47;0;26;25;218701814410.1141;85896058835.11649;189717495210.16013;35093.40348838066;90.39093912329646;-0.0;0.0;1032317.8194709163;164426.38939211762;0.0;1372827.1372374678;2.8323889465263496;0.1863943365887363
1036;2019-07-21 01:29:45.113;608;598;200;200;188;41;225;31;19;41;793;216;40;47;248;230;250;555;180;241;224;42;602;354;359;143;359;300;605;90.0;-1.0;540.0;85.0;0.0;0;100;85;1;0;0;0;0;0;0;1;0;0;0;0;15534.4375;10707.345703125;0.0;1355.52062988281;486.0;294332;533.0;0.0;Calculated values ==>;1563665385.113;333.96000000000004;332.96000000000004;293.16;293.16;291.96000000000004;277.26000000000005;273.7412296467126;295.66;276.26000000000005;275.06;277.26000000000005;352.46000000000004;294.76000000000005;277.16;277.86;297.96000000000004;296.16;298.16;328.66;297.26000000000005;295.56;326.46000000000004;321.76000000000005;277.36;243.1966462407574;267.5978703862781;273.7412296467126;291.16;6020000.0;3540000.0;3590000.0;1430000.0;3590000.0;3000000.0;6050000.0;0.015000000000000001;0.0;0.09000000000000001;0.014166666666666666;0.0;0.015000000000000001;0.0;10707.345703125;0.0;1355.52062988281;15534.4375;484368.3889721207;482607.14228600287;254050.6858757324;254050.6858757324;249557.4107540212;430542.39183029096;463113.4986451415;444986.9139214678;472391.1323836129;533350.4035605799;470394.97035174526;447944.02171589236;448911.6385699624;466131.47824129247;464512.7476837228;415515.30693107395;476335.2885982021;465219.0939126357;462980.92809904646;223686.61821467688;204038.30555042345;472489.7604950056;201458.6735615165;201458.6735615165;273.7412296467126;760532.0735422135;319605.0112700766;44459.434892724836;294684.4488758699;0;29;29;51;55;52;47;0;26;25;218917182099.88815;85980946100.02742;189898068119.97067;21917.541632395616;3839.607064891095;-0.0;3922.8338180629494;1032792.8394160763;164459.13446295256;0.0;1372859.8226157085;2.4604419626317053;0.16182086380287072
1037;2019-07-21 01:30:45.113;612;601;199;199;188;42;225;31;26;40;784;215;43;49;249;230;250;557;179;241;224;42;602;355;359;146;359;299;605;3.0;-1.0;460.0;92.0;0.0;0;100;77;1;0;0;0;0;0;0;1;0;0;0;0;15024.8583984375;10293.0615234375;0.0;1337.11560058594;486.0;294333;532.0;0.0;Calculated values ==>;1563665445.113;334.36;333.26000000000005;293.06;293.06;291.96000000000004;277.36;273.8482719121499;295.66;276.26000000000005;275.76000000000005;277.16;351.56000000000006;294.66;277.46000000000004;278.06;298.06;296.16;298.16;328.86;297.26000000000005;295.56;326.36;321.76000000000005;277.36;243.81672145450628;267.47669482898436;273.8482719121499;291.06;6020000.0;3550000.0;3590000.0;1460000.0;3590000.0;2990000.0;6050000.0;0.0005;0.0;0.07666666666666666;0.015333333333333334;0.0;0.0005;0.0;10293.0615234375;0.0;1337.11560058594;15024.8583984375;484933.4650722304;483036.0805523675;253662.15044719487;253662.15044719487;249557.4107540212;430477.46260093397;463113.4986451415;446176.45202680735;471896.58969717816;532489.2570598532;470411.672836147;448546.3990931623;449370.6488032909;466261.3989570346;464365.70566323627;415515.30693107395;476632.5107712197;465219.0939126357;462980.92809904646;223268.49639005636;204038.30555042345;472094.78864732845;201742.60276085432;201742.60276085432;273.8482719121499;760786.7343413671;319780.01466363133;44481.87352797874;294684.4488758699;0;29;29;51;55;52;47;0;26;25;219132582099.88815;86067646100.02742;190077768119.97067;18739.928443723064;4145.400183592603;-0.0;130.61916266909608;1033131.6516667106;164525.67619002325;0.0;1372893.6013905478;1.9789851473923585;0.16198856013844293
1038;2019-07-21 01:31:45.114;616;604;198;199;188;43;225;32;32;39;765;215;47;55;249;230;250;557;179;241;224;41;603;355;359;138;360;301;605;-2.0;-1.0;395.0;45.0;0.0;0;0;74;1;0;0;0;0;0;0;1;0;1;0;0;15673.4384765625;10088.5849609375;0.0;2359.0888671875;486.0;294334;532.0;0.0;Calculated values ==>;1563665505.114;334.76000000000005;333.56;292.96000000000004;293.06;291.96000000000004;277.46000000000004;273.8482719121499;295.66;276.36;276.36;277.06;349.66;294.66;277.86;278.66;298.06;296.16;298.16;328.86;297.26000000000005;295.56;326.36;321.76000000000005;277.26000000000005;242.14157278889297;267.7187500070086;273.8482719121499;291.06;6030000.0;3550000.0;3590000.0;1380000.0;3600000.0;3010000.0;6050000.0;0.0;0.0;0.06583333333333334;0.007500000000000001;0.0;0.0;0.0;10088.5849609375;0.0;2359.0888671875;15673.4384765625;485386.46171072696;483463.9779356379;253276.42263741134;253662.15044719487;249557.4107540212;430477.46260093397;463113.4986451415;446635.25890643254;472850.0741107318;530361.0249238308;470139.18008100917;448726.1184418108;449825.1039078654;466117.788102169;464365.70566323627;415144.9149671417;476632.5107712197;465219.0939126357;462980.92809904646;223268.49639005636;204038.30555042345;473045.8727645816;201729.77302243424;201742.60276085432;273.8482719121499;761042.557746352;319949.86454892176;44512.67574532377;294684.4488758699;0;29;29;51;55;52;47;0;26;26;219347985690.4839;86152847520.26306;190257771120.4685;16122.944487363224;2034.8707480661055;-0.0;0.0;1033422.1804506722;164577.17930630047;0.0;1372894.6899017147;1.458731606093542;0.11090541947090622
1039;2019-07-21 01:32:45.114;620;608;198;199;187;44;225;32;37;38;729;216;49;63;249;230;250;560;180;241;224;38;604;356;360;132;360;302;607;0.0;-1.0;515.0;60.0;0.0;0;0;75;1;0;0;0;0;0;0;1;0;1;0;0;15630.9423828125;10227.03125;0.0;2387.94677734375;487.0;294335;531.0;0.0;Calculated values ==>;1563665565.114;335.16;333.96000000000004;292.96000000000004;293.06;291.86;277.56;273.955091788801;295.66;276.36;276.86;276.96000000000004;346.06000000000006;294.76000000000005;278.06;279.46000000000004;298.06;296.16;298.16;329.16;297.26000000000005;295.56;326.26000000000005;321.86;276.96000000000004;240.83765695389522;267.8393353686513;273.955091788801;291.16;6040000.0;3560000.0;3600000.0;1320000.0;3600000.0;3020000.0;6070000.0;0.0;0.0;0.08583333333333334;0.01;0.0;0.0;0.0;10227.03125;0.0;2387.94677734375;15630.9423828125;485838.9882714739;483808.7009717158;253175.04441338792;253559.0020841995;249112.92339285027;430412.23801567365;462963.62376627576;447146.25206275086;473533.532933398;526524.4449917371;470122.41596136003;448816.61916108726;450734.07432656095;466117.788102169;464218.37197162234;414770.69970392674;476834.64987241843;465073.4646152595;462830.7780603107;222850.3779558165;204456.2876039246;473533.532933398;201972.2588119733;201742.60276085432;273.955091788801;761303.4275868469;320119.1613506796;44552.23437569487;294684.4488758699;0;29;29;51;55;52;47;0;26;26;219563685690.4839;86233847520.26306;190438671120.4685;21044.10108735841;2715.6127412142464;-0.0;0.0;1033731.9058304615;164616.76666871115;0.0;1372894.6899017147;1.8834526526381572;0.14428469375680014
1040;2019-07-21 01:33:45.115;623;611;197;198;187;45;225;32;40;37;725;219;51;64;250;230;250;564;181;241;224;36;603;357;360;129;362;303;605;280.0;0.0;785.0;147.0;0.0;0;0;75;1;0;0;0;0;0;0;1;0;1;0;0;15760.9814453125;10000.513671875;0.0;2410.07006835938;487.0;294336;531.0;0.0;Calculated values ==>;1563665625.115;335.46000000000004;334.26000000000005;292.86;292.96000000000004;291.86;277.66;274.0616903277293;295.66;276.36;277.16;276.86;345.66;295.06;278.26000000000005;279.56;298.16;296.16;298.16;329.56;297.26000000000005;295.56;326.26000000000005;321.86;276.76000000000005;240.16925963744896;267.9596281332873;274.0616903277293;291.26000000000005;6030000.0;3570000.0000000005;3600000.0;1290000.0;3620000.0000000005;3030000.0;6050000.0;0.04666666666666666;0.0;0.13083333333333333;0.0245;0.0;0.04666666666666666;0.0;10000.513671875;0.0;2410.07006835938;15760.9814453125;486369.40695461753;484458.4369871866;252893.4212156946;253276.42263741134;249197.9396807179;430346.717906069;462963.62376627576;447376.48645180964;473824.7944200122;526027.3466860948;470345.49772763794;448907.5457794879;450690.13586788916;465960.3153875682;464070.7449757509;415144.9149671417;477668.31684221124;465073.4646152595;462830.7780603107;222850.3779558165;204456.2876039246;473728.1634681915;202222.76283153082;202222.76283153082;274.0571323971447;761565.0313117546;320287.72703420615;44592.21851575199;294684.4488758699;0;29;29;51;55;52;47;0;26;26;219779689290.22296;86312148825.16847;190620174145.24927;32074.27884031981;6651.882315598187;-0.0;12161.70737734306;1034174.5663735436;164694.8304284646;0.0;1372996.0391521961;4.100360595310725;0.2311029398741217
1041;2019-07-21 01:34:45.115;626;614;195;196;187;46;225;33;42;38;739;221;53;67;250;230;250;567;181;241;224;34;606;358;360;131;362;304;608;397.0;-1.0;912.0;166.0;0.0;0;0;76;1;0;0;0;0;0;0;1;0;1;0;0;15663.0517578125;10073.8046875;0.0;2401.58715820312;487.0;294337;531.0;0.0;Calculated values ==>;1563665685.115;335.76000000000005;334.56;292.66;292.76000000000005;291.86;277.76000000000005;274.1680685717883;295.66;276.46000000000004;277.36;276.96000000000004;347.06000000000006;295.26000000000005;278.46000000000004;279.86;298.16;296.16;298.16;329.86;297.26000000000005;295.56;326.26000000000005;321.86;276.56;240.61611355647437;268.0796299477929;274.1680685717883;291.26000000000005;6060000.0;3579999.9999999995;3600000.0;1310000.0;3620000.0000000005;3040000.0;6080000.0;0.06616666666666667;0.0;0.152;0.027666666666666666;0.0;0.06616666666666667;0.0;10073.8046875;0.0;2401.58715820312;15663.0517578125;486462.3974029786;484549.59669313533;251991.06121618595;252366.4299588815;249070.6869886876;430280.9020939914;462963.62376627576;447466.95896490954;473663.03176242136;527415.194142179;470449.1217542448;448998.8971924048;450918.5752778107;465960.3153875682;463922.8230274349;414010.350411074;477750.3648510871;465073.4646152595;462830.7780603107;222850.3779558165;204456.2876039246;473275.31562819314;202452.7884104516;202452.7884104516;274.15112056365933;761826.898255114;320455.0130205343;44632.31565930668;294684.4488758699;0;29;29;51;55;52;47;0;26;26;219995689290.22296;86390148825.16847;190802274145.24927;37242.153924277605;7492.7565863575155;-0.0;17228.34364849901;1034752.2033132486;164812.70241931424;0.0;1373240.9562440782;4.966838310611946;0.25742008322690946
1042;2019-07-21 01:35:45.126;629;617;194;195;185;47;225;34;28;38;755;221;43;68;250;230;250;572;180;241;224;33;606;359;360;134;363;304;608;367.0;-1.0;981.0;199.0;0.0;0;0;79;1;0;0;0;0;0;0;1;0;1;0;0;15791.7353515625;10277.2734375;0.0;2408.82836914062;488.0;294338;531.0;0.0;Calculated values ==>;1563665745.126;336.06;334.86;292.56;292.66;291.66;277.86;274.27422755570615;295.66;276.56;275.96000000000004;276.96000000000004;348.66;295.26000000000005;277.46000000000004;279.96000000000004;298.16;296.16;298.16;330.36;297.26000000000005;295.56;326.26000000000005;321.96000000000004;276.46000000000004;241.2770596917726;268.0796299477929;274.27422755570615;291.16;6060000.0;3590000.0;3600000.0;1340000.0;3629999.9999999995;3040000.0;6080000.0;0.06116666666666667;0.0;0.1635;0.033166666666666664;0.0;0.06116666666666667;0.0;10277.2734375;0.0;2408.82836914062;15791.7353515625;486882.63923751295;484974.679111307;251618.12676964857;251991.06121618595;248361.51713379115;430214.79039162316;462963.62376627576;445484.3388220789;473273.9119493556;529088.6247878366;470449.1217542448;447607.1325964645;451054.4794820238;465816.1379094171;463774.604463236;414010.350411074;478487.07875748817;465073.4646152595;462830.7780603107;222850.3779558165;204874.27233412856;472787.01963726926;202695.4492460058;202695.4492460058;274.24993258532476;762089.0695365919;320624.63642993575;44672.40980455903;294684.4488758699;0;29;29;51;55;52;47;0;26;26;220211728889.9277;86469663400.0598;190984707584.99994;39695.983445687954;8958.03708464357;-0.0;15911.610945808317;1035393.4720014984;164949.8174995422;0.0;1373517.173162473;5.089477639407131;0.2853067038017983
1043;2019-07-21 01:36:45.096;631;620;194;195;185;48;225;35;7;39;766;222;27;66;251;230;250;573;180;241;224;31;607;360;360;138;364;306;609;291.0;-1.0;830.0;189.0;0.0;0;0;82;1;0;0;0;0;0;0;1;0;1;0;0;15946.935546875;10681.048828125;0.0;2403.66357421875;488.0;294339;531.0;0.0;Calculated values ==>;1563665805.096;336.26000000000005;335.16;292.56;292.66;291.66;277.96000000000004;274.38016830617;295.66;276.66;273.86;277.06;349.76;295.36;275.86;279.76000000000005;298.26000000000005;296.16;298.16;330.46000000000004;297.26000000000005;295.56;326.26000000000005;321.96000000000004;276.26000000000005;242.14157278889297;268.3187672390254;274.38016830617;291.16;6070000.0;3600000.0;3600000.0;1380000.0;3640000.0;3060000.0;6090000.0;0.0485;0.0;0.13833333333333334;0.0315;0.0;0.0485;0.0;10681.048828125;0.0;2403.66357421875;15946.935546875;487053.9913019676;485288.45778689964;251571.2762283005;251943.4462221331;248320.67354885576;430148.3826014536;462963.62376627576;442016.3825157325;472850.0741107318;530085.791799281;470296.98229597893;444945.90934977244;450422.0409547465;465802.6480608363;463626.08760426834;413623.9781783631;478515.0319917657;465073.4646152595;462830.7780603107;222850.3779558165;204874.27233412856;472066.18378088326;202906.36445017293;202906.36445017293;274.3363514145836;762353.4262164095;320799.2017892231;44712.49385205638;294684.4488758699;0;29;29;51;55;52;47;0;26;26;220427620890.0307;86551222600.09871;191167616085.0872;33076.885832402404;8478.534308917375;-0.0;12606.334060091682;1035999.6093588164;165095.0496088437;0.0;1373754.7038795312;4.139315602512588;0.2441701080030714
1044;2019-07-21 01:37:45.117;632;622;195;195;183;48;225;35;0;39;772;222;18;60;251;230;250;576;181;241;224;29;606;360;360;140;364;306;608;-2.0;-1.0;941.0;152.0;0.0;0;0;86;1;0;0;0;0;0;0;1;0;1;0;0;15948.8779296875;10887.0009765625;0.0;2394.92895507812;487.0;294340;532.0;0.0;Calculated values ==>;1563665865.117;336.36;335.36;292.66;292.66;291.46000000000004;277.96000000000004;274.38016830617;295.66;276.66;273.16;277.06;350.36;295.36;274.96000000000004;279.16;298.26000000000005;296.16;298.16;330.76000000000005;297.26000000000005;295.56;326.36;321.86;276.06;242.56692532238324;268.3187672390254;274.38016830617;291.26000000000005;6060000.0;3600000.0;3600000.0;1400000.0;3640000.0;3060000.0;6080000.0;0.0;0.0;0.15683333333333332;0.025333333333333333;0.0;0.0;0.0;10887.0009765625;0.0;2394.92895507812;15948.8779296875;487301.9581618331;485680.9693016415;251991.06121618595;251991.06121618595;247659.9458443668;430148.3826014536;462963.62376627576;440968.15519671026;472588.21769833704;530712.8310791965;470296.98229597893;443639.0469653982;449597.4423177968;465802.6480608363;463626.08760426834;414010.350411074;479074.01197828824;465073.4646152595;462830.7780603107;223268.49639005636;204456.2876039246;471605.12922355125;202882.74512076215;202906.36445017293;274.32719641358005;762619.3176921542;320978.9984448474;44752.49611912661;294684.4488758699;0;29;29;51;55;52;47;0;26;26;220643696490.55942;86634651790.30286;191351280345.5366;37339.72848024453;6807.63373060399;-0.0;0.0;1036586.6198613165;165222.47892747496;0.0;1373859.7934320967;3.3238665192532997;0.2682487235884133
