;time;temperatura_mandata_mt;temperatura_valle_uta;temperatura_valle_gc;temperatura_valle_rig_pdc;temperatura_uscita_rig_fascio;t_rec;temperatura_asp_eiettori;temperatura_out_rig_liquida_mt_bt;temperatura_out_evap_mt;temperatura_aspirazione_bt;temperatura_mandata_bt;temperatura_uscita_intercooler;temperatura_out_ev_mt_intercooler;temperatura_aspirazione_mt;temperatura_asp_aux_pdc;temperatura_asp_aux;temperatura_monte_pdc;t_out_uta_1e2_gc;t_out_uta_1_evap;t_out_uta_2_evap;temp_out_evap_1_2;t_out_evap_bt;pressione_mandata;pressione_ricevitore;p_out_evap_uta;pressione_spirazione_bt;pressione_aspirazione_aux_pdc;pressione_aspirazione_mt;pressione_monte_eiettore;portata_liquido_evap_uta;portata_gas_uta_heating;portata_liquido_mt;portata_liquido_bt;portata_gas_back_up_uta;inverter_aux_1;inverter_bt_1;inverter_mt_1;stato_mt1;stato_mt2;stato_mt3;stato_aux1;stato_aux2;stato_aux3;stato_aux4;stato_lt1;stato_lt2;stato_lt3;stato_level_asp1;stato_level_asp2;potenza_elettrica_totale;potenza_elettrica_mt;potenza_elettrica_aux;potenza_elettrica_lt;temp_out_acs;id;tin_acs;portata_acqua_acs;Calculated values ==>;Timestamp seconds;T1 MT discharge;T2 After AHU;T3 GC Outlet;T4 Inlet IHX 1;T5 Inlet IHX 2;T6 Receiver;T6 Receiver sat;T7 Ejector inlet;T8 Liquid out IHX;T9 MT section outlet;T10 LT suction;T11 LT discharge;T12 Intercooler outlet;T13 out intercooler and MT section;T14 MT suction;T15 Aux_HP suction;T16 Aux suction;T17 Inlet AHU (heating);T18 Outlet AHU (heating);T19 Outlet AHU (cooling);T20 Outlet AHU (cooling);T21 Water in DHW;T22 Water out DHW;T23 LT section outlet;LT evaporation temp;MT evaporation temp;AHU saturation temp;Tair external air;P1 discharge;P2 receiver;P3 AHU evaporation;P4 LT suction;P5 Aux HP suction;P6 MT suction;P7 ejector inlet;M1 AHU liquid (cooling);M2 AHU vapour (heating);M3 MT liquid;M4 LT liquid;M5 AHU (no ejectors);Mtotal AHU;DHW water;Power Meter MT;Power Meter AUX;Power Meter LT;Total Power;h1 Enthalpy;h2 Enthalpy;h3 Enthalpy;h4 Enthalpy;h5 Enthalpy;h6 Enthalpy sat;h7 Enthalpy;h9 Enthalpy;h10 Enthalpy;h11 Enthalpy;h12 Enthalpy;h13 Enthalpy;h14 Enthalpy;h15 Enthalpy;h16 Enthalpy;h17 Enthalpy;h18 Enthalpy;h19 Enthalpy;h20 Enthalpy;h21 Enthalpy;h22 Enthalpy;h23 Enthalpy;h8 Enthalpy calc;hmix Enthalpy;T8 calculated;Accumulated Etot;Accumulated E_MT;Accumulated E_LT;Accumulated E_AUX;Number of Cycles MT1;Number of Cycles MT2;Number of Cycles MT3;Number of Cycles AUX1;Number of Cycles AUX2;Number of Cycles AUX3;Number of Cycles AUX4;Number of Cycles LT1;Number of Cycles LT2;Number of Cycles LT3;Accumulated Pevap P3;Accumulated Pevap P4;Accumulated Pevap P6;Cooling duty MT evap;Cooling duty LT evap;Heating duty rooftop heating;Cooling duty rooftop AC;Accumulated cooling MT evap;Accumulated cooling LT evap;Accumulated heating rooftop;Accumulated cooling rooftop;COPtot;ntot
1045;2019-07-21 01:38:45.107;631;623;197;197;184;48;225;35;-8;39;773;224;10;54;251;230;250;577;182;241;224;26;604;360;360;140;365;307;606;373.0;-1.0;706.0;174.0;0.0;0;0;90;1;0;0;0;0;0;0;1;0;1;0;0;16350.525390625;11111.71484375;0.0;2399.27001953125;488.0;294341;532.0;0.0;Calculated values ==>;1563665925.107;336.26000000000005;335.46000000000004;292.86;292.86;291.56;277.96000000000004;274.38016830617;295.66;276.66;272.36;277.06;350.46000000000004;295.56;274.16;278.56;298.26000000000005;296.16;298.16;330.86;297.26000000000005;295.56;326.36;321.96000000000004;275.76000000000005;242.56692532238324;268.43790593516167;274.38016830617;291.36;6040000.0;3600000.0;3600000.0;1400000.0;3650000.0;3070000.0;6060000.0;0.06216666666666667;0.0;0.11766666666666666;0.029;0.0;0.06216666666666667;0.0;11111.71484375;0.0;2399.27001953125;16350.525390625;487378.5748884944;486041.2204262738;252843.4645091159;252843.4645091159;248090.81603448986;430148.3826014536;462963.62376627576;439535.2943893536;472588.21769833704;530741.7249773676;470401.3345071779;442253.9184824793;448580.67754506104;465658.1741919227;463626.08760426834;414770.69970392674;479456.3800992292;465073.4646152595;462830.7780603107;223268.49639005636;204874.27233412856;471309.8407669174;202841.93606668778;202841.93606668778;274.31137522307694;762888.4345262506;321162.2905229405;44792.44111864502;294684.4488758699;0;29;29;51;55;52;47;0;26;26;220859660490.59375;86718637790.31621;191535149695.56583;27850.91849596701;7785.56923630666;-0.0;16162.639677270225;1037129.7847103061;165344.0686838811;0.0;1373994.4596479847;3.8338528192950747;0.1985305008702727
1046;2019-07-21 01:39:45.108;629;622;198;198;184;47;225;35;-4;40;774;225;8;48;252;230;250;578;181;241;224;22;606;359;361;139;364;306;608;137.0;-1.0;404.0;175.0;0.0;0;0;92;1;0;0;0;0;0;0;1;0;1;0;0;16421.2734375;11256.423828125;0.0;2388.69946289062;487.0;294342;533.0;0.0;Calculated values ==>;1563665985.108;336.06;335.36;292.96000000000004;292.96000000000004;291.56;277.86;274.27422755570615;295.66;276.66;272.76000000000005;277.16;350.56000000000006;295.66;273.96000000000004;277.96000000000004;298.36;296.16;298.16;330.96000000000004;297.26000000000005;295.56;326.46000000000004;321.86;275.36;242.35481222062532;268.3187672390254;274.27422755570615;291.26000000000005;6060000.0;3590000.0;3610000.0;1390000.0;3640000.0;3060000.0;6080000.0;0.022833333333333334;0.0;0.06733333333333333;0.029166666666666667;0.0;0.022833333333333334;0.0;11256.423828125;0.0;2388.69946289062;16421.2734375;486882.63923751295;485680.9693016415;253124.74154521193;253124.74154521193;248009.80327577316;430214.79039162316;462813.44064817444;440363.3734854717;472817.310826017;530921.7713363036;470657.2968539335;442165.11039823265;447929.68506599474;465933.5026396987;463774.604463236;414010.350411074;479366.68055879767;464927.5523835209;462680.31809272245;223686.61821467688;204456.2876039246;471049.5101358118;202326.00696841278;202326.00696841278;274.10642347910203;763161.5374011272;321348.69478500023;44832.34152927944;294684.4488758699;0;29;29;51;55;52;47;0;26;26;221075964095.33246;86802339185.2151;191719052760.3437;16027.849345481965;7837.768842382472;-0.0;5944.756770671737;1037495.4472028165;165474.26533762098;0.0;1374178.6910219667;2.1846907736014574;0.15812226637191842
1047;2019-07-21 01:40:45.118;626;621;200;200;185;46;225;35;5;40;774;225;25;47;252;231;250;579;180;241;224;20;605;358;361;139;363;305;606;0.0;0.0;579.0;183.0;0.0;0;0;92;1;0;0;0;0;0;0;1;0;1;0;0;16581.96484375;11232.169921875;0.0;2386.22924804688;487.0;294343;534.0;0.0;Calculated values ==>;1563666045.118;335.76000000000005;335.26000000000005;293.16;293.16;291.66;277.76000000000005;274.1680685717883;295.66;276.66;273.66;277.16;350.56000000000006;295.66;275.66;277.86;298.36;296.26000000000005;298.16;331.06;297.26000000000005;295.56;326.56;321.86;275.16;242.35481222062532;268.19934244402924;274.1680685717883;291.16;6050000.0;3579999.9999999995;3610000.0;1390000.0;3629999.9999999995;3050000.0;6060000.0;0.0;0.0;0.0965;0.030500000000000003;0.0;0.0;0.0;11232.169921875;0.0;2386.22924804688;16581.96484375;486571.4037259774;485759.91010497714;253998.0585067323;253998.0585067323;248443.7127289093;430280.9020939914;462813.44064817444;441928.13359203225;472817.310826017;530997.2517075465;470792.78709060856;444856.06423827005;447978.07099077606;466077.4508732314;464054.43266303884;414392.55026435753;479747.9995023807;464927.5523835209;462680.31809272245;224104.74344509715;204456.2876039246;470852.7170844846;202024.61102139307;202326.00696841278;273.9845580110518;763436.6102245915;321536.1309670451;44872.13923370969;294684.4488758699;0;29;29;51;55;52;47;0;26;26;221292600195.29803;86885753085.20184;191902383310.31454;23150.68992806668;8199.257234924293;-0.0;0.0;1037821.989444682;165607.9294952246;0.0;1374228.2389183212;2.3020288046947304;0.20800014741578385
1048;2019-07-21 01:41:45.139;624;619;200;201;187;45;225;34;12;39;774;225;34;50;251;231;250;576;181;241;224;18;604;356;361;133;361;306;606;-1.0;-1.0;594.0;127.0;0.0;0;0;93;1;0;0;0;0;0;0;1;0;1;0;0;16803.228515625;11297.5458984375;0.0;2424.86987304688;487.0;294344;537.0;0.0;Calculated values ==>;1563666105.139;335.56;335.06;293.16;293.26000000000005;291.86;277.66;273.955091788801;295.66;276.56;274.36;277.06;350.56000000000006;295.66;276.56;278.16;298.26000000000005;296.26000000000005;298.16;330.76000000000005;297.26000000000005;295.56;326.86;321.86;274.96000000000004;241.05796691057077;268.3187672390254;273.955091788801;291.26000000000005;6040000.0;3560000.0;3610000.0;1330000.0;3610000.0;3060000.0;6060000.0;0.0;0.0;0.099;0.021166666666666667;0.0;0.0;0.0;11297.5458984375;0.0;2424.86987304688;16803.228515625;486400.28315102437;485478.1748756897;253998.0585067323;254388.5374855847;249155.34040868958;430412.23801567365;462813.44064817444;442757.55712985963;473501.00995365425;530921.7713363036;470657.2968539335;445950.30100830784;448209.4260714224;466234.42928284;464349.45330830896;414770.69970392674;479310.3751763494;464927.5523835209;462680.31809272245;225359.1397227605;204456.2876039246;471456.77876420494;201612.17925433104;202326.00696841278;273.81470936835683;763714.917542309;321723.9443102657;44912.245758696736;294684.4488758699;0;29;29;51;55;52;47;0;26;26;221509276004.96753;86967381645.07733;192085747465.03485;23873.39240967733;5711.710689625665;-0.0;0.0;1038213.9939504721;165723.89480140875;0.0;1374228.2389183212;2.1559690066221275;0.1818200447200885
1049;2019-07-21 01:42:45.109;623;618;201;201;187;43;225;32;15;39;778;225;39;54;251;231;250;577;181;241;224;17;607;355;360;131;360;307;609;358.0;-1.0;858.0;186.0;0.0;0;0;98;1;0;0;0;0;0;0;1;0;1;0;0;17430.994140625;11750.8056640625;0.0;2432.30541992188;487.0;294345;540.0;0.0;Calculated values ==>;1563666165.109;335.46000000000004;334.96000000000004;293.26000000000005;293.26000000000005;291.86;277.46000000000004;273.8482719121499;295.66;276.36;274.66;277.06;350.96000000000004;295.66;277.06;278.56;298.26000000000005;296.26000000000005;298.16;330.86;297.26000000000005;295.56;327.16;321.86;274.86;240.61611355647437;268.43790593516167;273.8482719121499;291.26000000000005;6070000.0;3550000.0;3600000.0;1310000.0;3600000.0;3070000.0;6090000.0;0.059666666666666666;0.0;0.143;0.031000000000000003;0.0;0.059666666666666666;0.0;11750.8056640625;0.0;2432.30541992188;17430.994140625;485931.6151604825;485005.4956086782;254229.52773441092;254229.52773441092;249028.62957584104;430477.46260093397;462963.62376627576;442994.2643117957;473759.9231585776;531264.2688581708;470521.57474549004;446468.7530850537;448580.67754506104;466377.8143668663;464496.52518415696;413623.9781783631;479102.230483226;465073.4646152595;462830.7780603107;226613.5671989835;204456.2876039246;471624.74038647546;201426.47854840328;201426.47854840328;273.7377128768279;764000.0600886528;321915.9178719133;44952.70198126039;294684.4488758699;0;29;29;51;55;52;47;0;26;26;221725467855.07068;87046542045.1151;192269555515.12253;34544.19336416511;8376.146116980239;-0.0;15597.123204210477;1038700.5637588789;165841.23490878308;0.0;1374358.1499570715;4.125855204746577;0.2267940444904311
1050;2019-07-21 01:43:45.130;623;618;200;200;188;42;225;32;21;39;787;225;44;52;251;232;250;578;180;241;224;19;604;356;360;143;361;306;606;-2.0;-1.0;896.0;166.0;0.0;0;100;98;1;0;0;0;0;0;0;1;0;0;0;0;16426.103515625;11705.4169921875;0.0;1394.45947265625;487.0;294346;542.0;0.0;Calculated values ==>;1563666225.13;335.46000000000004;334.96000000000004;293.16;293.16;291.96000000000004;277.36;273.955091788801;295.66;276.36;275.26000000000005;277.06;351.86;295.66;277.56;278.36;298.26000000000005;296.36;298.16;330.96000000000004;297.26000000000005;295.56;327.36;321.86;275.06;243.1966462407574;268.3187672390254;273.955091788801;291.16;6040000.0;3560000.0;3600000.0;1430000.0;3610000.0;3060000.0;6060000.0;0.0;0.0;0.14933333333333335;0.027666666666666666;0.0;0.0;0.0;11705.4169921875;0.0;1394.45947265625;16426.103515625;486260.1160940611;485337.1467344128;253998.0585067323;253998.0585067323;249514.1645210661;430412.23801567365;462963.62376627576;444076.66985911725;472193.81962526246;532279.0179507238;470657.2968539335;447367.9854087869;448488.4414509901;466234.42928284;464480.4244350529;414770.69970392674;479602.25466343696;465073.4646152595;462830.7780603107;227449.86971758792;204456.2876039246;470216.3998685916;201663.17060142022;201426.47854840328;273.8346088186534;764282.3013196803;322111.4548085099;44984.602850174204;294684.4488758699;0;29;29;51;55;52;47;0;26;26;221941543455.5994;87128770815.3163;192453519880.57266;36200.41588914942;7429.972676391741;-0.0;0.0;1039290.3085092099;165972.99866689675;0.0;1374488.1714757008;3.330595420699761;0.2725600678334673
1051;2019-07-21 01:44:45.090;624;618;199;200;188;42;225;32;35;40;797;224;53;53;251;232;250;578;180;241;224;21;606;355;360;151;360;306;608;-1.0;-1.0;912.0;195.0;0.0;0;100;98;1;0;0;0;0;0;0;1;0;0;0;0;16435.798828125;11734.341796875;0.0;1366.44482421875;487.0;294347;545.0;0.0;Calculated values ==>;1563666285.09;335.56;334.96000000000004;293.06;293.16;291.96000000000004;277.36;273.8482719121499;295.66;276.36;276.66;277.16;352.86;295.56;278.46000000000004;278.46000000000004;298.26000000000005;296.36;298.16;330.96000000000004;297.26000000000005;295.56;327.66;321.86;275.26000000000005;244.82967444194236;268.3187672390254;273.8482719121499;291.16;6060000.0;3550000.0;3600000.0;1510000.0;3600000.0;3060000.0;6080000.0;0.0;0.0;0.152;0.0325;0.0;0.0;0.0;11734.341796875;0.0;1366.44482421875;16435.798828125;486181.7174211967;485116.1538948525;253507.82799656468;253893.63640226962;249428.2335772002;430477.46260093397;462963.62376627576;446092.96027638344;471232.34154236614;533322.064564937;470537.2613830028;448627.68014227727;448627.68014227727;466377.8143668663;464627.23559176613;414010.350411074;479366.68055879767;465073.4646152595;462830.7780603107;228704.35009887922;204456.2876039246;469330.05980911775;201374.6578818942;201426.47854840328;273.7174658332818;764555.96793884;322306.65591021796;45007.5950475475;294684.4488758699;0;29;29;51;55;52;47;0;26;26;222157399454.87842;87216912015.0219;192636997479.95984;37197.181963962365;8708.550562634766;-0.0;0.0;1039901.5473915117;166107.39670164397;0.0;1374488.1714757008;3.5040439825715275;0.29310538491861865
1052;2019-07-21 01:45:45.131;625;619;199;199;187;43;225;32;50;38;768;221;61;65;251;232;250;578;181;241;224;20;606;356;360;141;361;308;607;291.0;-1.0;872.0;243.0;0.0;0;1;98;1;0;0;0;0;0;0;1;1;0;0;0;17325.328125;11686.23828125;0.0;2427.30517578125;487.0;294348;546.0;0.0;Calculated values ==>;1563666345.131;335.66;335.06;293.06;293.06;291.86;277.46000000000004;273.955091788801;295.66;276.36;278.16;276.96000000000004;349.96000000000004;295.26000000000005;279.26000000000005;279.66;298.26000000000005;296.36;298.16;330.96000000000004;297.26000000000005;295.56;327.76000000000005;321.86;275.16;242.77792619122317;268.5567601203482;273.955091788801;291.26000000000005;6060000.0;3560000.0;3600000.0;1410000.0;3610000.0;3080000.0;6070000.0;0.0485;0.0;0.14533333333333334;0.0405;0.0;0.0485;0.0;11686.23828125;0.0;2427.30517578125;17325.328125;486322.10959285847;485367.9009708625;253559.0020841995;253559.0020841995;249112.92339285027;430412.23801567365;462963.62376627576;447833.1889017542;472358.58907936385;530143.0248383192;469903.4100371286;449368.5285232274;449921.5578654963;466234.42928284;464480.4244350529;414010.350411074;479484.53309725365;465073.4646152595;462830.7780603107;229122.51738040973;204456.2876039246;470584.5501933917;201665.65038431238;201665.65038431238;273.8355763921985;764837.5029149104;322501.9607784768;45039.23123424678;294684.4488758699;0;29;29;51;55;52;47;0;27;26;222373547055.33847;87304571875.20847;192821323350.35217;35776.34893120155;10891.215442267712;-0.0;12666.50869228592;1040510.0756939843;166270.83969514468;0.0;1374593.797843758;4.204052174877135;0.2676366819666427
1053;2019-07-21 01:46:45.141;627;620;198;199;188;44;225;33;58;38;740;221;67;71;252;232;250;578;182;241;224;18;606;357;360;136;362;309;608;340.0;-1.0;963.0;199.0;0.0;0;1;98;1;0;0;0;0;0;0;1;1;0;0;0;17324.625;11653.7509765625;0.0;2440.8330078125;486.0;294349;547.0;0.0;Calculated values ==>;1563666405.141;335.86;335.16;292.96000000000004;293.06;291.96000000000004;277.56;274.0616903277293;295.66;276.46000000000004;278.96000000000004;276.96000000000004;347.16;295.26000000000005;279.86;280.26000000000005;298.36;296.36;298.16;330.96000000000004;297.26000000000005;295.56;327.86;321.76000000000005;274.96000000000004;241.71165711629368;268.67533136820026;274.0616903277293;291.36;6060000.0;3570000.0000000005;3600000.0;1360000.0;3620000.0000000005;3090000.0;6080000.0;0.056666666666666664;0.0;0.1605;0.033166666666666664;0.0;0.056666666666666664;0.0;11653.7509765625;0.0;2440.8330078125;17324.625;486602.581310348;485398.7773743401;253124.74154521193;253507.82799656468;249428.2335772002;430346.717906069;462963.62376627576;448766.42471495393;473013.45329280203;527131.5743628122;469766.38902807946;450015.31396708504;450565.94411689223;466221.12760670384;464333.32306390855;414010.350411074;479366.68055879767;465073.4646152595;462830.7780603107;229540.68826423294;204038.30555042345;471057.33072014985;201975.31621652434;201975.31621652434;273.96081996814377;765126.3006491745;322696.4931055794;45079.80581373998;294684.4488758699;0;29;29;51;55;52;47;0;27;26;222589583055.30414;87387685725.19525;193006454200.32275;39609.972913997946;8924.553481036912;-0.0;14781.809504481225;1041138.3997458192;166435.99862471392;0.0;1374822.5719513588;4.4922458136903805;0.2614190234199606
1054;2019-07-21 01:47:45.122;630;622;198;198;187;45;225;33;62;38;742;223;70;76;252;232;250;580;180;241;224;17;605;358;361;132;363;310;607;353.0;-1.0;1201.0;226.0;0.0;0;1;98;1;0;0;0;0;0;0;1;1;0;0;0;17307.71484375;11661.1328125;0.0;2459.81909179688;486.0;294350;547.0;0.0;Calculated values ==>;1563666465.122;336.16;335.36;292.96000000000004;292.96000000000004;291.86;277.66;274.1680685717883;295.66;276.46000000000004;279.36;276.96000000000004;347.36;295.46000000000004;280.16;280.76000000000005;298.36;296.36;298.16;331.16;297.26000000000005;295.56;327.86;321.76000000000005;274.86;240.83765695389522;268.7936212382143;274.1680685717883;291.16;6050000.0;3579999.9999999995;3610000.0;1320000.0;3629999.9999999995;3100000.0;6070000.0;0.05883333333333333;0.0;0.20016666666666666;0.03766666666666666;0.0;0.05883333333333333;0.0;11661.1328125;0.0;2459.81909179688;17307.71484375;487130.8698743957;485790.8465988919;253175.04441338792;253175.04441338792;249112.92339285027;430280.9020939914;462813.44064817444;449138.8345454023;473533.532933398;527263.8593112476;469871.2120835216;450247.4650639337;451071.87168645096;466077.4508732314;464185.92985963024;414392.55026435753;479776.28446661704;464927.5523835209;462680.31809272245;229540.68826423294;204038.30555042345;471492.10713068635;202237.23063936338;202237.23063936338;274.0673255238969;765414.8120900521;322890.72227826086;45120.631648924;294684.4488758699;0;29;29;51;55;52;47;0;27;26;222805814560.1116;87468060265.12369;193192095395.15747;49421.47104852546;10141.933681173165;-0.0;15322.734978505958;1041880.0935007583;166594.8357032498;0.0;1375073.3637126125;5.303193454360354;0.3161972580979305
1055;2019-07-21 01:48:45.102;632;624;198;198;187;46;225;33;64;38;758;223;72;79;252;232;250;581;182;241;225;16;604;359;361;130;364;311;605;351.0;-1.0;1136.0;265.0;0.0;0;1;100;1;0;0;0;0;0;0;1;1;0;0;0;17331.5625;11675.556640625;0.0;2478.35888671875;486.0;294351;547.0;0.0;Calculated values ==>;1563666525.102;336.36;335.56;292.96000000000004;292.96000000000004;291.86;277.76000000000005;274.27422755570615;295.66;276.46000000000004;279.56;276.96000000000004;348.96000000000004;295.46000000000004;280.36;281.06;298.36;296.36;298.16;331.26000000000005;297.26000000000005;295.66;327.86;321.76000000000005;274.76000000000005;240.39332010688793;268.91163127593666;274.27422755570615;291.36;6040000.0;3590000.0;3610000.0;1300000.0;3640000.0;3110000.0;6050000.0;0.058499999999999996;0.0;0.18933333333333333;0.04416666666666667;0.0;0.058499999999999996;0.0;11675.556640625;0.0;2478.35888671875;17331.5625;487517.9251140051;486291.05244479125;253276.42263741134;253276.42263741134;249197.9396807179;430214.79039162316;462813.44064817444;449232.91051691235;473792.32411537116;528866.25523222;469734.13242668274;450342.1206995582;451303.8638254207;465933.5026396987;464038.2431886511;414770.69970392674;480156.11038257316;464927.5523835209;462813.44064817444;229540.68826423294;204038.30555042345;471660.0667768931;202435.56506659114;202435.56506659114;274.14901708183527;765703.3765144602;323085.1298662947;45161.76941493033;294684.4488758699;0;29;29;51;55;52;47;0;27;26;223022342360.18045;87546634065.14868;193378333295.2167;46726.96407192748;11890.748825538336;-0.0;15232.105721522623;1042681.0633813636;166778.38018896824;0.0;1375327.9025106363;5.2176246549104395;0.3265690586242296
1056;2019-07-21 01:49:45.103;634;626;199;199;187;46;225;34;64;39;777;223;73;81;253;232;250;582;180;241;224;16;606;358;361;135;363;311;608;199.0;-1.0;1089.0;250.0;0.0;0;100;100;1;0;0;0;0;0;0;1;0;0;0;0;16468.802734375;11740.6396484375;0.0;1425.2287597656198;486.0;294352;548.0;0.0;Calculated values ==>;1563666585.103;336.56;335.76000000000005;293.06;293.06;291.86;277.76000000000005;274.1680685717883;295.66;276.56;279.56;277.06;350.86;295.46000000000004;280.46000000000004;281.26000000000005;298.46000000000004;296.36;298.16;331.36;297.26000000000005;295.56;327.96000000000004;321.76000000000005;274.76000000000005;241.49495122638035;268.91163127593666;274.1680685717883;291.16;6060000.0;3579999.9999999995;3610000.0;1350000.0;3629999.9999999995;3110000.0;6080000.0;0.033166666666666664;0.0;0.18150000000000002;0.041666666666666664;0.0;0.033166666666666664;0.0;11740.6396484375;0.0;1425.2287597656198;16468.802734375;487580.99732003553;486244.0737865474;253507.82799656468;253507.82799656468;249070.6869886876;430280.9020939914;462813.44064817444;449232.91051691235;473241.2657668606;530858.0442391131;469734.13242668274;450480.00634889427;451577.19179322233;466207.9483817794;464185.92985963024;414010.350411074;479950.44750718394;464927.5523835209;462680.31809272245;229958.8627652946;204038.30555042345;470995.0139456755;202131.2974456219;202131.2974456219;274.02610257604664;765985.0509189016;323280.26808738394;45194.29985411002;294684.4488758699;0;29;29;51;55;52;47;0;27;26;223238945969.9188;87626135390.05264;193564936404.9913;44848.94277243922;11202.6548541689;-0.0;8641.542518128834;1043444.2086563541;166970.82842681717;0.0;1375526.8528948443;4.913700953021016;0.34262438666540745
1057;2019-07-21 01:50:45.133;636;628;199;199;187;45;225;34;64;40;800;223;73;78;253;232;250;585;180;241;225;18;606;358;361;144;362;313;608;-1.0;-1.0;1114.0;212.0;0.0;0;100;100;1;0;0;0;0;0;0;1;0;0;0;0;16328.3701171875;11715.8037109375;0.0;1413.37219238281;486.0;294353;548.0;0.0;Calculated values ==>;1563666645.133;336.76000000000005;335.96000000000004;293.06;293.06;291.86;277.66;274.1680685717883;295.66;276.56;279.56;277.16;353.16;295.46000000000004;280.46000000000004;280.96000000000004;298.46000000000004;296.36;298.16;331.66;297.26000000000005;295.66;327.96000000000004;321.76000000000005;274.96000000000004;243.40439225979637;269.14681796795327;274.1680685717883;291.16;6060000.0;3579999.9999999995;3610000.0;1440000.0;3620000.0000000005;3130000.0;6080000.0;0.0;0.0;0.18566666666666667;0.035333333333333335;0.0;0.0;0.0;11715.8037109375;0.0;1413.37219238281;16328.3701171875;487859.6351360692;486524.99386587157;253507.82799656468;253507.82799656468;249070.6869886876;430280.9020939914;462813.44064817444;448862.93873562256;472160.7387857882;533116.3351297664;469459.2526892444;450117.5717971743;450808.5520521574;466351.3762726499;464185.92985963024;414010.350411074;480386.9186708786;464927.5523835209;462813.44064817444;229958.8627652946;204038.30555042345;469982.10152365523;202148.103824585;202131.2974456219;274.0326445107607;766258.4973474211;323475.83618379955;45217.96668953727;294684.4488758699;0;29;29;51;55;52;47;0;27;26;223455654269.81552;87709877240.01273;193752230004.90204;45806.721015149305;9463.467918700482;-0.0;0.0;1044200.0502528229;167143.13222535385;0.0;1375598.9017555548;4.20972263155315;0.3448685795788286
1058;2019-07-21 01:51:45.104;636;629;199;199;188;45;225;34;62;41;811;222;73;79;253;232;250;586;179;241;225;20;606;358;361;149;363;314;608;139.0;-1.0;969.0;168.0;0.0;0;100;100;1;0;0;0;0;0;0;1;0;0;0;0;16352.55859375;11710.2314453125;0.0;1407.14123535156;486.0;294354;548.0;0.0;Calculated values ==>;1563666705.104;336.76000000000005;336.06;293.06;293.06;291.96000000000004;277.66;274.1680685717883;295.66;276.56;279.36;277.26000000000005;354.26;295.36;280.46000000000004;281.06;298.46000000000004;296.36;298.16;331.76000000000005;297.26000000000005;295.66;327.96000000000004;321.76000000000005;275.16;244.42749628697553;269.2639976450953;274.1680685717883;291.06;6060000.0;3579999.9999999995;3610000.0;1490000.0;3629999.9999999995;3140000.0;6080000.0;0.023166666666666665;0.0;0.1615;0.028;0.0;0.023166666666666665;0.0;11710.2314453125;0.0;1407.14123535156;16352.55859375;487859.6351360692;486665.29748661903;253507.82799656468;253507.82799656468;249428.2335772002;430280.9020939914;462813.44064817444;448395.4236710111;471598.2893264998;534193.4198118831;469199.5962977113;449935.52855606214;450766.6457786817;466207.9483817794;464185.92985963024;414010.350411074;480532.1544531998;464927.5523835209;462813.44064817444;229958.8627652946;204038.30555042345;469502.5761687537;202220.49828782168;202220.49828782168;274.0608161579719;766530.7067893769;323670.95878920413;45241.45960777663;294684.4488758699;0;29;29;51;55;52;47;0;27;26;223672149580.51785;87797734755.29774;193940239090.51196;39757.250449385094;7483.898180666097;-0.0;6037.069831348172;1044912.7387180099;167284.29201641527;0.0;1375649.1863550034;4.0616531799798015;0.27694682814197696
1059;2019-07-21 01:52:45.134;635;629;200;200;187;45;225;33;60;40;804;220;72;84;253;233;250;587;181;241;225;20;606;357;361;139;362;316;608;214.0;-1.0;812.0;254.0;0.0;0;1;100;1;0;0;0;0;0;0;1;1;0;0;0;17357.30859375;11668.1123046875;0.0;2496.6708984375;486.0;294355;548.0;0.0;Calculated values ==>;1563666765.134;336.66;336.06;293.16;293.16;291.86;277.66;274.0616903277293;295.66;276.46000000000004;279.16;277.16;353.56000000000006;295.16;280.36;281.56;298.46000000000004;296.46000000000004;298.16;331.86;297.26000000000005;295.66;327.96000000000004;321.76000000000005;275.16;242.35481222062532;269.49753711883926;274.0616903277293;291.26000000000005;6060000.0;3570000.0000000005;3610000.0;1390000.0;3620000.0000000005;3160000.0;6080000.0;0.035666666666666666;0.0;0.13533333333333333;0.042333333333333334;0.0;0.035666666666666666;0.0;11668.1123046875;0.0;2496.6708984375;17357.30859375;487720.366178715;486665.29748661903;253893.63640226962;253893.63640226962;249070.6869886876;430346.717906069;462813.44064817444;447735.93661976774;472817.310826017;533312.8294503314;468678.0271104741;449429.8052140028;451097.8403343338;466351.3762726499;464464.4457187545;414010.350411074;480677.2639502819;464927.5523835209;462813.44064817444;229958.8627652946;204038.30555042345;470852.7170844846;201844.6338516366;201844.6338516366;273.9098930819006;766811.7628069187;323865.87573012686;45274.007641426586;294684.4488758699;0;29;29;51;55;52;47;0;28;26;223888857880.41458;87884177955.25655;194129333590.42184;33277.28964128708;11388.008856857232;-0.0;9307.887442409849;1045521.6641957257;167441.63654126565;0.0;1375777.1249362123;3.8103785399727634;0.26682626415704863
1060;2019-07-21 01:53:45.095;633;628;199;200;188;45;225;33;45;39;791;220;61;86;253;233;250;587;182;241;225;19;604;358;362;134;363;317;605;404.0;-1.0;849.0;239.0;0.0;0;1;100;1;0;0;0;0;0;0;1;1;0;0;0;17398.345703125;11630.359375;0.0;2530.04541015625;486.0;294356;549.0;0.0;Calculated values ==>;1563666825.095;336.46000000000004;335.96000000000004;293.06;293.16;291.96000000000004;277.66;274.1680685717883;295.66;276.46000000000004;277.66;277.06;352.26;295.16;279.26000000000005;281.76000000000005;298.46000000000004;296.46000000000004;298.16;331.86;297.26000000000005;295.66;328.06;321.76000000000005;275.06;241.2770596917726;269.6138998590099;274.1680685717883;291.36;6040000.0;3579999.9999999995;3620000.0000000005;1340000.0;3629999.9999999995;3170000.0;6050000.0;0.06733333333333333;0.0;0.14150000000000001;0.03983333333333334;0.0;0.06733333333333333;0.0;11630.359375;0.0;2530.04541015625;17398.345703125;487657.1752237524;486851.34166615404;253662.15044719487;254050.6858757324;249557.4107540212;430280.9020939914;462662.94749955734;445382.11970815243;473371.24222306634;531874.8571850981;468538.8370558481;447689.1166911919;451195.0782307565;466207.9483817794;464317.31521373475;414770.69970392674;481025.2245602881;464781.3556694665;462662.94749955734;230377.04089860234;204038.30555042345;471421.5176682964;202184.10107538837;202184.10107538837;274.0466541617532;767101.2049994328;324059.9034606249;45315.86971592756;294684.4488758699;0;29;29;51;55;52;47;0;28;26;224105616895.29047;87966024720.20969;194319110155.31317;34412.51963653612;10724.623760950839;-0.0;17538.908992560708;1046085.3792862511;167625.78870288192;0.0;1376000.7028195618;4.426148358113909;0.25101662266600716
1061;2019-07-21 01:54:45.105;632;627;199;199;188;44;225;33;13;39;795;222;35;79;253;233;250;586;181;242;225;18;608;357;362;130;362;317;609;155.0;-1.0;712.0;249.0;0.0;0;1;100;1;0;0;0;0;0;0;1;1;0;0;0;17471.26953125;11726.9716796875;0.0;2527.51904296875;487.0;294357;550.0;0.0;Calculated values ==>;1563666885.105;336.36;335.86;293.06;293.06;291.96000000000004;277.56;274.0616903277293;295.66;276.46000000000004;274.46000000000004;277.06;352.66;295.36;276.66;281.06;298.46000000000004;296.46000000000004;298.16;331.76000000000005;297.36;295.66;328.16;321.86;274.96000000000004;240.39332010688793;269.6138998590099;274.0616903277293;291.26000000000005;6080000.0;3570000.0000000005;3620000.0000000005;1300000.0;3620000.0000000005;3170000.0;6090000.0;0.025833333333333333;0.0;0.11866666666666667;0.0415;0.0;0.025833333333333333;0.0;11726.9716796875;0.0;2527.51904296875;17471.26953125;487085.588146172;486275.4333090197;253456.9166376319;253456.9166376319;249385.5454454017;430346.717906069;462662.94749955734;440590.69347694214;473889.0705746373;532294.6803896377;468784.0758754971;443911.9456590652;450224.6106117155;466351.3762726499;464464.4457187545;413233.30547096056;480415.72598502465;464912.7873590418;462662.94749955734;230795.22267914342;204456.2876039246;471854.2216366664;201780.47092799723;201780.47092799723;273.8848731568812;767391.8335563609;324254.5803267873;45358.023110758644;294684.4488758699;0;29;29;51;55;52;47;0;28;26;224322853095.25595;88045237920.1971;194509341855.28293;28338.813075808128;11208.060654409772;-0.0;6739.463978098636;1046608.3942133996;167808.59153504256;0.0;1376203.0563142477;3.247140750861657;0.244913356332533
1062;2019-07-21 01:55:45.126;629;626;199;199;187;44;225;33;-6;39;807;224;0;64;253;233;250;588;182;242;225;17;629;359;362;134;364;303;629;265.0;0.0;1322.0;377.0;0.0;0;100;0;1;0;1;0;0;0;0;1;0;0;0;0;25661.955078125;21040.216796875;0.0;1399.63928222656;487.0;294358;551.0;0.0;Calculated values ==>;1563666945.126;336.06;335.76000000000005;293.06;293.06;291.86;277.56;274.27422755570615;295.66;276.46000000000004;272.56;277.06;353.86;295.56;273.16;279.56;298.46000000000004;296.46000000000004;298.16;331.96000000000004;297.36;295.66;328.26000000000005;321.86;274.86;241.2770596917726;267.9596281332873;274.27422755570615;291.36;6290000.0;3590000.0;3620000.0000000005;1340000.0;3640000.0;3030000.0;6290000.0;0.04416666666666667;0.0;0.22033333333333335;0.06283333333333334;0.0;0.04416666666666667;0.0;21040.216796875;0.0;1399.63928222656;25661.955078125;484358.0907327412;483926.20226479706;252489.70683601213;252489.70683601213;248222.76848986093;430214.79039162316;462662.94749955734;440706.57273408404;473371.24222306634;534584.7165686457;470943.6490191738;441604.3489713403;450690.13586788916;466064.25039095;464169.8927984072;403709.8405637746;478358.53929677216;464912.7873590418;462662.94749955734;231213.40812182956;204456.2876039246;471226.17219587084;202346.3238273503;202346.3238273503;274.11432448037317;767751.4028994624;324527.7358013084;45390.76088429712;294684.4488758699;0;29;30;51;55;52;47;0;28;26;224540129114.92453;88124465640.07625;194695406954.9991;52518.70817578367;16894.617139155373;-0.0;11497.317545522477;1047282.4427239051;168042.86248244182;0.0;1376355.082683992;3.6056667464910497;0.26322538027975145
1063;2019-07-21 01:56:45.146;630;625;196;196;186;49;226;36;-14;40;816;223;-11;27;254;232;250;590;180;242;225;19;618;364;362;142;369;296;617;-2.0;0.0;1299.0;332.0;0.0;0;100;0;1;0;1;0;0;0;0;1;0;0;0;0;25181.458984375;20796.861328125;0.0;1339.04650878906;488.0;294359;551.0;0.0;Calculated values ==>;1563667005.146;336.16;335.66;292.76000000000005;292.76000000000005;291.76000000000005;278.06;274.8017692304317;295.76000000000005;276.76000000000005;271.76000000000005;277.16;354.76;295.46000000000004;272.06;275.86;298.56;296.36;298.16;332.16;297.36;295.66;328.26000000000005;321.96000000000004;275.06;242.98782864720522;267.1113755279542;274.8017692304317;291.16;6180000.0;3640000.0;3620000.0000000005;1420000.0;3690000.0;2960000.0;6170000.0;0.0;0.0;0.2165;0.05533333333333333;0.0;0.0;0.0;20796.861328125;0.0;1339.04650878906;25181.458984375;485714.25114498555;485114.31712311885;251939.0532079231;251939.0532079231;248348.2263456013;429879.7862731237;462796.2276784706;441007.6276001788;472424.0149512065;536029.9582220119;471765.7959562518;441451.21543111396;446894.96081018454;465473.56737389497;463295.34959360014;409056.4695165081;480066.3338760202;464912.7873590418;462662.94749955734;231213.40812182956;204874.27233412856;470351.2200979448;203640.29974978385;202346.3238273503;274.6390356334266;768175.2392482209;324876.4943330118;45413.59087334219;294684.4488758699;0;29;30;51;55;52;47;0;28;26;224757401514.8555;88207293240.04993;194875166854.942;51390.02647961051;14758.004259264902;-0.0;0.0;1048148.6374811322;168306.72225129313;0.0;1376450.9256005008;2.9882682574493873;0.259281446891488
1064;2019-07-21 01:57:45.107;646;637;201;200;184;49;226;37;-25;42;811;222;-20;16;254;231;250;588;181;242;225;19;610;362;362;147;367;291;609;136.0;0.0;1045.0;224.0;0.0;0;100;0;1;0;1;0;0;0;0;1;0;0;0;0;25048.5390625;20585.28515625;0.0;1306.05700683594;488.0;294360;551.0;0.0;Calculated values ==>;1563667065.107;337.76;336.86;293.26000000000005;293.16;291.56;278.06;274.5913991737795;295.76000000000005;276.86;270.66;277.36;354.26;295.36;271.16;274.76000000000005;298.56;296.26000000000005;298.16;331.96000000000004;297.36;295.66;328.26000000000005;321.96000000000004;275.06;244.02132995426717;266.49643012054327;274.5913991737795;291.26000000000005;6100000.0;3620000.0000000005;3620000.0000000005;1470000.0;3670000.0000000005;2910000.0;6090000.0;0.02266666666666667;0.0;0.17416666666666666;0.037333333333333336;0.0;0.02266666666666667;0.0;20585.28515625;0.0;1306.05700683594;25048.5390625;488822.6154753573;487676.49762586894;254229.52773441092;253841.8352828742;247969.5440304622;430014.67791919125;462796.2276784706;440448.3651925157;471962.6950587572;535876.4496233198;472314.48042648716;441185.2475961688;446325.17518739594;465762.9190754383;463460.83753301925;412438.5129338604;480706.20063221664;464912.7873590418;462662.94749955734;231213.40812182956;204874.27233412856;469674.7724563722;203176.624522706;203176.624522706;274.4503497333021;768593.5504875459;325221.1214015944;45435.61907507;294684.4488758699;0;29;30;51;55;52;47;0;28;26;224974460335.5943;88293936885.34483;195051152390.541;41324.828166658524;9949.264189523541;-0.0;5881.689987475297;1048920.7590670164;168512.48232469594;0.0;1376499.9078247424;2.610885249422292;0.1906544753337603
1065;2019-07-21 01:58:45.117;658;650;208;208;191;44;226;36;-32;42;788;220;-11;10;254;231;250;585;181;242;225;18;605;358;362;142;363;287;605;557.0;0.0;632.0;69.0;0.0;0;1;0;1;0;1;0;0;0;0;1;0;1;0;0;26666.78125;20453.791015625;0.0;2235.06640625;489.0;294361;552.0;0.0;Calculated values ==>;1563667125.117;338.96000000000004;338.16;293.96000000000004;293.96000000000004;292.26000000000005;277.56;274.1680685717883;295.76000000000005;276.76000000000005;269.96000000000004;277.36;351.96000000000004;295.16;272.06;274.16;298.56;296.26000000000005;298.16;331.66;297.36;295.66;328.36;322.06;274.96000000000004;242.98782864720522;265.9988726020314;274.1680685717883;291.26000000000005;6050000.0;3579999.9999999995;3620000.0000000005;1420000.0;3629999.9999999995;2870000.0;6050000.0;0.09283333333333334;0.0;0.10533333333333333;0.0115;0.0;0.09283333333333334;0.0;20453.791015625;0.0;2235.06640625;26666.78125;491003.16093780013;489904.3793224437;257271.30733842668;257271.30733842668;250648.57156501454;430280.9020939914;462796.2276784706;440276.1620200887;472620.9849758201;533795.0001688488;472610.9492555951;443317.9766895739;446266.17105506244;466338.3406344101;464054.43266303884;414392.55026435753;480736.02016576723;464912.7873590418;462662.94749955734;231631.59724164338;205292.2597576877;470252.297931023;202366.50286756374;202366.50286756374;274.1175923542514;769024.5833169153;325563.17070168926;45465.133355067985;294684.4488758699;0;29;30;51;55;52;47;0;28;27;225191696535.55978;88380651335.33105;195224581290.51343;25059.81743073263;3080.6866432297816;-0.0;24164.186610003406;1049474.0566478034;168621.0833454389;0.0;1376750.3318600657;2.3053029824911904;0.06682392083939208
1066;2019-07-21 01:59:45.098;663;654;209;209;192;39;226;33;-10;41;744;220;14;21;253;231;250;574;181;242;225;14;583;351;356;138;356;302;585;271.0;-1.0;0.0;0.0;0.0;0;1;100;1;0;0;0;0;0;0;1;0;1;0;0;18931.443359375;11401.21484375;0.0;2377.75219726562;489.0;294362;552.0;0.0;Calculated values ==>;1563667185.098;339.46000000000004;338.56000000000006;294.06;294.06;292.36;277.06;273.4187578820637;295.76000000000005;276.46000000000004;272.16;277.26000000000005;347.56000000000006;295.16;274.56;275.26000000000005;298.46000000000004;296.26000000000005;298.16;330.56;297.36;295.66;328.36;322.06;274.56;242.14157278889297;267.8393353686513;273.4187578820637;291.26000000000005;5830000.0;3510000.0;3560000.0;1380000.0;3560000.0;3020000.0;5850000.0;0.04516666666666667;0.0;0.0;0.0;0.0;0.04516666666666667;0.0;11401.21484375;0.0;2377.75219726562;18931.443359375;493937.878551575;492528.2324334224;406001.0669843764;406001.0669843764;251985.2122723268;430735.4089219946;463692.9327583057;440319.17732939526;473045.8727645816;528092.9125784225;470601.0756044212;443867.07844128745;444876.6353584544;467206.3499891093;465081.9273043654;421943.7610006579;481476.4769366914;465784.1997128528;463561.2915065947;231631.59724164338;205292.2597576877;470396.5654319022;200656.79144527;200656.79144527;273.4187578820637;769404.4481930069;325828.5450217934;45503.56133734731;294684.4488758699;0;29;30;51;55;52;47;0;28;27;225407028325.36804;88464624735.25629;195401225335.35614;0.0;0.0;-0.0;11874.519919436498;1049682.8223294665;168646.7476045199;0.0;1377050.5593120682;0.8617859295322947;-0.02272936982787814
1067;2019-07-21 02:00:45.118;652;641;209;209;191;35;227;27;6;38;731;222;18;41;250;231;250;509;180;242;226;11;589;346;351;135;351;302;591;119.0;-2.0;233.0;129.0;15.0;0;1;100;1;0;0;0;0;0;0;1;0;1;0;0;19684.50390625;11522.91015625;0.0;2388.30737304688;489.0;294363;553.0;0.0;Calculated values ==>;1563667245.118;338.36;337.26;294.06;294.06;292.26000000000005;276.66;272.8767566201714;295.86;275.86;273.76000000000005;276.96000000000004;346.26;295.36;274.96000000000004;277.26000000000005;298.16;296.26000000000005;298.16;324.06;297.36;295.76000000000005;328.46000000000004;322.06;274.26000000000005;241.49495122638035;267.8393353686513;272.8767566201714;291.16;5890000.0;3460000.0;3510000.0;1350000.0;3510000.0;3020000.0;5910000.0;0.01983333333333333;0.0;0.03883333333333334;0.021500000000000002;0.0025;0.02233333333333333;0.0;11522.91015625;0.0;2388.30737304688;19684.50390625;491846.13753260305;490143.6241761903;258610.06331913653;258610.06331913653;251305.50652600866;431051.2098666511;464562.14285730536;442699.92918233894;473143.78782676667;526733.7036220904;470839.997578747;444445.26436519914;447705.9326627795;467528.5688377915;465807.3054556508;420024.9790597514;471172.1165259665;466502.7873414682;464431.93050373014;232049.79005350024;205292.2597576877;470505.470076914;198626.27983405045;205340.88246297798;272.5969114285017;769726.3550199717;326019.64307485765;45543.29173947498;294684.4488758699;0;29;30;51;55;52;47;0;28;27;225619199025.30063;88546552035.23026;195582485735.29852;9478.193383025204;5845.402590221567;-0.0;5786.366739576797;1049761.833602615;168695.47552998568;0.0;1377197.7824255317;1.517477723884786;0.10075366590431724
1068;2019-07-21 02:01:45.079;637;634;208;210;195;36;227;24;11;35;738;223;18;44;250;232;250;502;180;242;226;7;601;346;351;131;351;298;603;303.0;0.0;665.0;172.0;0.0;0;1;100;1;0;0;0;0;0;0;1;0;1;0;0;20844.115234375;11831.248046875;0.0;2375.17138671875;490.0;294364;555.0;0.0;Calculated values ==>;1563667305.079;336.86;336.56;293.96000000000004;294.16;292.66;276.76000000000005;272.8767566201714;295.86;275.56;274.26000000000005;276.66;346.96000000000004;295.46000000000004;274.96000000000004;277.56;298.16;296.36;298.16;323.36;297.36;295.76000000000005;328.66;322.16;273.86;240.61611355647437;267.35522164206344;272.8767566201714;291.16;6010000.0;3460000.0;3510000.0;1310000.0;3510000.0;2980000.0;6030000.0;0.050499999999999996;0.0;0.11083333333333334;0.028666666666666667;0.0;0.050499999999999996;0.0;11831.248046875;0.0;2375.17138671875;20844.115234375;488534.0156722226;487903.8405613517;257394.94974879173;258240.6489255425;252232.62415534016;431051.2098666511;464562.14285730536;444239.97794932604;473372.2673856561;527775.8227761798;471497.88671541394;445239.70399650995;448869.8142738907;467528.5688377915;465935.7363171453;415881.98145072884;468497.371756537;466502.7873414682;464431.93050373014;232886.18681767926;205710.24989127388;470651.6059640497;198923.36785892732;198923.36785892732;272.71455595049406;770063.8739825967;326214.1345580821;45582.96159360703;294684.4488758699;0;29;30;51;55;52;47;0;28;27;225829662135.1801;88626300165.1846;195762368735.19553;27189.257618352527;7789.542825680174;-0.0;13408.182413562543;1050067.1970787586;168809.02621909883;0.0;1377357.6330312416;3.4059942467399718;0.18833177125919634
1069;2019-07-21 02:02:45.129;633;631;206;208;200;38;227;24;12;33;750;222;19;42;250;232;250;534;179;242;226;6;613;350;351;131;355;293;615;129.0;-1.0;1199.0;261.0;0.0;0;100;100;1;0;0;0;0;0;0;1;0;0;0;0;20369.083984375;12114.796875;0.0;1146.56103515625;490.0;294365;557.0;0.0;Calculated values ==>;1563667365.129;336.46000000000004;336.26000000000005;293.76000000000005;293.96000000000004;293.16;276.96000000000004;273.3108153835814;295.86;275.56;274.36;276.46000000000004;348.16;295.36;275.06;277.36;298.16;296.36;298.16;326.56;297.36;295.76000000000005;328.86;322.16;273.76000000000005;240.61611355647437;266.74333088950624;273.3108153835814;291.06;6130000.0;3500000.0;3510000.0;1310000.0;3550000.0;2930000.0;6150000.0;0.021500000000000002;0.0;0.19983333333333334;0.0435;0.0;0.021500000000000002;0.0;12114.796875;0.0;1146.56103515625;20369.083984375;486683.59249448753;486183.9557118872;255872.77117281946;256675.5010344329;253536.5757575554;430799.1582183253;464562.14285730536;445375.3277671383;473178.34860283375;529409.4783556346;472048.4026667057;446356.53204065945;449518.4291747903;466961.99702802964;465356.9937963372;411210.46358536027;471900.68954049586;466502.7873414682;464431.93050373014;233722.59852315116;205710.24989127388;470554.1986138099;199961.78367503488;199961.78367503488;273.14138025607133;770407.603511919;326413.8512242511;45612.333820241154;294684.4488758699;0;29;30;51;55;52;47;0;28;27;226040437635.01276;88704965665.12213;195939816485.05463;49041.806561072;11770.770049836712;-0.0;5686.108156816948;1050702.9853288059;168972.16466177133;0.0;1377516.8847184416;5.014470253969803;0.37193036728269513
1070;2019-07-21 02:03:45.120;638;631;198;200;197;41;227;27;12;34;767;222;20;35;251;230;250;555;178;242;226;8;606;356;351;140;361;291;608;-2.0;-1.0;1274.0;265.0;0.0;0;100;78;1;0;0;0;0;0;0;1;0;0;0;0;17832.119140625;10499.7412109375;0.0;1323.36352539062;491.0;294366;559.0;0.0;Calculated values ==>;1563667425.12;336.96000000000004;336.26000000000005;292.96000000000004;293.16;292.86;277.26000000000005;273.955091788801;295.86;275.86;274.36;276.56;349.86;295.36;275.16;276.66;298.26000000000005;296.16;298.16;328.66;297.36;295.76000000000005;329.06;322.26000000000005;273.96000000000004;242.56692532238324;266.49643012054327;273.955091788801;290.96000000000004;6060000.0;3560000.0;3510000.0;1400000.0;3610000.0;2910000.0;6080000.0;0.0;0.0;0.21233333333333335;0.04416666666666667;0.0;0.0;0.0;10499.7412109375;0.0;1323.36352539062;17832.119140625;488137.875067536;486945.5941742874;253124.74154521193;253893.63640226962;252744.3000218887;430412.23801567365;464562.14285730536;445767.13659857644;472096.9026672395;531324.8242006083;472314.48042648716;446880.25607188925;448936.82563931297;466234.42928284;464218.37197162234;414010.350411074;475967.94227933994;466502.7873414682;464431.93050373014;234559.02529450474;206128.24275125185;469534.43403505563;201531.02802085652;199961.78367503488;273.7830266057162;770725.8991194562;326602.27743993024;45632.913437485084;294684.4488758699;0;29;30;51;55;52;47;0;28;27;226251006044.79184;88786253470.03685;196114990204.87085;51859.4670546692;11836.817098960462;-0.0;0.0;1051543.7031481296;169168.86504498764;0.0;1377564.2618453968;5.387441418658336;0.4446902079724722
1071;2019-07-21 02:04:45.100;644;633;192;193;191;46;227;29;13;35;777;221;24;36;252;229;250;556;178;242;226;11;605;358;351;146;363;294;607;-2.0;-1.0;1103.0;206.0;0.0;0;100;66;1;0;0;0;0;0;0;1;0;0;0;0;15998.2939453125;9641.974609375;0.0;1322.01208496094;491.0;294367;560.0;0.0;Calculated values ==>;1563667485.1;337.56000000000006;336.46000000000004;292.36;292.46000000000004;292.26000000000005;277.76000000000005;274.1680685717883;295.86;276.06;274.46000000000004;276.66;350.86;295.26000000000005;275.56;276.76000000000005;298.36;296.06;298.16;328.76000000000005;297.36;295.76000000000005;329.16;322.26000000000005;274.26000000000005;243.81672145450628;266.86631818009863;274.1680685717883;290.96000000000004;6050000.0;3579999.9999999995;3510000.0;1460000.0;3629999.9999999995;2940000.0;6070000.0;0.0;0.0;0.18383333333333332;0.034333333333333334;0.0;0.0;0.0;9641.974609375;0.0;1322.01208496094;15998.2939453125;489076.3886935635;487333.55422318005;250924.90111483293;251293.88521969115;250558.1872149192;430280.9020939914;464562.14285730536;445319.6122678438;471400.74093632615;532136.1354639642;471797.19102184864;446860.4645769222;448516.21810639;466077.4508732314;463791.1003516643;414392.55026435753;476239.6506715777;466502.7873414682;464431.93050373014;234977.24436692704;206128.24275125185;469013.3471318901;202120.71387157118;199961.78367503488;274.02198252300497;771007.7252552256;326770.0691226089;45654.95088597944;294684.4488758699;0;29;30;51;55;52;47;0;28;27;226461535844.8588;88872024870.06412;196290431704.92664;44708.06415518145;9163.313741937618;-0.0;0.0;1052348.164331992;169343.8078016873;0.0;1377564.2618453968;4.913484428519904;0.39835436092660387
1072;2019-07-21 02:05:45.091;645;634;189;190;185;49;227;30;15;36;770;219;29;45;252;228;250;560;180;242;226;11;606;359;352;146;364;300;608;-1.0;-1.0;1175.0;201.0;0.0;0;1;68;1;0;0;0;0;0;0;1;1;0;0;0;16064.94921875;9737.3876953125;0.0;2333.04321289062;491.0;294368;560.0;0.0;Calculated values ==>;1563667545.091;337.66;336.56;292.06;292.16;291.66;278.06;274.27422755570615;295.86;276.16;274.66;276.76000000000005;350.16;295.06;276.06;277.66;298.36;295.96000000000004;298.16;329.16;297.36;295.76000000000005;329.16;322.26000000000005;274.26000000000005;243.81672145450628;267.5978703862781;274.27422755570615;291.16;6060000.0;3590000.0;3520000.0000000005;1460000.0;3640000.0;3000000.0;6080000.0;0.0;0.0;0.19583333333333333;0.033499999999999995;0.0;0.0;0.0;9737.3876953125;0.0;2333.04321289062;16064.94921875;489108.63041335327;487365.2695871531;249787.81796269777;250149.4900363997;248361.51713379115;430214.79039162316;464415.192549656;444413.69907515554;471499.95120613376;530957.6171114945;470752.844224715;446405.6445215277;448636.04472110956;465933.5026396987;463510.5090081324;414010.350411074;476713.1232733786;466359.612001041;464284.72016130394;234977.24436692704;206128.24275125185;469013.3471318901;202394.84902360936;199961.78367503488;274.1331911805593;771274.8788699869;326931.5395847508;45685.405111398155;294684.4488758699;0;29;30;51;55;52;47;0;29;27;226672404210.4756;88959611730.32031;196468604975.4478;47395.35813509446;8931.719686627404;-0.0;0.0;1053115.5777240444;169494.57712857457;0.0;1377564.2618453968;4.666534132053374;0.37677817040047107
1073;2019-07-21 02:06:45.111;642;634;188;189;182;52;227;31;18;36;746;219;36;57;253;228;250;566;181;242;226;10;610;360;352;147;366;304;612;-3.0;-2.0;1119.0;219.0;0.0;0;21;78;1;0;0;0;0;0;0;1;1;0;0;0;16222.251953125;10412.6669921875;0.0;2490.17919921875;491.0;294369;559.0;0.0;Calculated values ==>;1563667605.111;337.36;336.56;291.96000000000004;292.06;291.36;278.36;274.38016830617;295.86;276.26000000000005;274.96000000000004;276.76000000000005;347.76;295.06;276.76000000000005;278.86;298.46000000000004;295.96000000000004;298.16;329.76000000000005;297.36;295.76000000000005;329.06;322.26000000000005;274.16;244.02132995426717;268.0796299477929;274.38016830617;291.26000000000005;6100000.0;3600000.0;3520000.0000000005;1470000.0;3660000.0;3040000.0;6120000.0;0.0;0.0;0.1865;0.0365;0.0;0.0;0.0;10412.6669921875;0.0;2490.17919921875;16222.251953125;488266.3844595572;486932.6091943919;249258.5704148213;249615.5975803779;247156.29204244612;430148.3826014536;464415.192549656;444043.6597017553;471366.9202731048;528147.6268721176;470209.2475916673;446621.9564447741;449550.6973594706;465776.03838283056;463361.4524620667;412438.5129338604;477120.120268325;466359.612001041;464284.72016130394;234559.02529450474;206128.24275125185;468776.3442791801;202595.44203406578;199961.78367503488;274.2157225010857;771544.0285663368;327099.5126794674;45725.61202932632;294684.4488758699;0;29;30;51;55;52;47;0;29;27;226883674610.40845;89047541030.29237;196649865375.3902;45030.0925950241;9715.602931946672;-0.0;0.0;1053886.0465505803;169650.02328179835;0.0;1377564.2618453968;4.24291623064013;0.3516398198564247
