;time;temperatura_mandata_mt;temperatura_valle_uta;temperatura_valle_gc;temperatura_valle_rig_pdc;temperatura_uscita_rig_fascio;t_rec;temperatura_asp_eiettori;temperatura_out_rig_liquida_mt_bt;temperatura_out_evap_mt;temperatura_aspirazione_bt;temperatura_mandata_bt;temperatura_uscita_intercooler;temperatura_out_ev_mt_intercooler;temperatura_aspirazione_mt;temperatura_asp_aux_pdc;temperatura_asp_aux;temperatura_monte_pdc;t_out_uta_1e2_gc;t_out_uta_1_evap;t_out_uta_2_evap;temp_out_evap_1_2;t_out_evap_bt;pressione_mandata;pressione_ricevitore;p_out_evap_uta;pressione_spirazione_bt;pressione_aspirazione_aux_pdc;pressione_aspirazione_mt;pressione_monte_eiettore;portata_liquido_evap_uta;portata_gas_uta_heating;portata_liquido_mt;portata_liquido_bt;portata_gas_back_up_uta;inverter_aux_1;inverter_bt_1;inverter_mt_1;stato_mt1;stato_mt2;stato_mt3;stato_aux1;stato_aux2;stato_aux3;stato_aux4;stato_lt1;stato_lt2;stato_lt3;stato_level_asp1;stato_level_asp2;potenza_elettrica_totale;potenza_elettrica_mt;potenza_elettrica_aux;potenza_elettrica_lt;temp_out_acs;id;tin_acs;portata_acqua_acs;Calculated values ==>;Timestamp seconds;T1 MT discharge;T2 After AHU;T3 GC Outlet;T4 Inlet IHX 1;T5 Inlet IHX 2;T6 Receiver;T6 Receiver sat;T7 Ejector inlet;T8 Liquid out IHX;T9 MT section outlet;T10 LT suction;T11 LT discharge;T12 Intercooler outlet;T13 out intercooler and MT section;T14 MT suction;T15 Aux_HP suction;T16 Aux suction;T17 Inlet AHU (heating);T18 Outlet AHU (heating);T19 Outlet AHU (cooling);T20 Outlet AHU (cooling);T21 Water in DHW;T22 Water out DHW;T23 LT section outlet;LT evaporation temp;MT evaporation temp;AHU saturation temp;Tair external air;P1 discharge;P2 receiver;P3 AHU evaporation;P4 LT suction;P5 Aux HP suction;P6 MT suction;P7 ejector inlet;M1 AHU liquid (cooling);M2 AHU vapour (heating);M3 MT liquid;M4 LT liquid;M5 AHU (no ejectors);Mtotal AHU;DHW water;Power Meter MT;Power Meter AUX;Power Meter LT;Total Power;h1 Enthalpy;h2 Enthalpy;h3 Enthalpy;h4 Enthalpy;h5 Enthalpy;h6 Enthalpy sat;h7 Enthalpy;h9 Enthalpy;h10 Enthalpy;h11 Enthalpy;h12 Enthalpy;h13 Enthalpy;h14 Enthalpy;h15 Enthalpy;h16 Enthalpy;h17 Enthalpy;h18 Enthalpy;h19 Enthalpy;h20 Enthalpy;h21 Enthalpy;h22 Enthalpy;h23 Enthalpy;h8 Enthalpy calc;hmix Enthalpy;T8 calculated;Accumulated Etot;Accumulated E_MT;Accumulated E_LT;Accumulated E_AUX;Number of Cycles MT1;Number of Cycles MT2;Number of Cycles MT3;Number of Cycles AUX1;Number of Cycles AUX2;Number of Cycles AUX3;Number of Cycles AUX4;Number of Cycles LT1;Number of Cycles LT2;Number of Cycles LT3;Accumulated Pevap P3;Accumulated Pevap P4;Accumulated Pevap P6;Cooling duty MT evap;Cooling duty LT evap;Heating duty rooftop heating;Cooling duty rooftop AC;Accumulated cooling MT evap;Accumulated cooling LT evap;Accumulated heating rooftop;Accumulated cooling rooftop;COPtot;ntot
1074;2019-07-21 02:07:45.112;639;634;188;189;179;52;227;32;21;37;739;222;41;66;253;228;250;575;182;242;226;9;610;361;352;145;366;307;612;-2.0;0.0;1077.0;207.0;0.0;0;43;87;1;0;0;0;0;0;0;1;1;0;0;0;16609.228515625;10968.439453125;0.0;2609.83471679688;491.0;294370;558.0;0.0;Calculated values ==>;1563667665.112;337.06;336.56;291.96000000000004;292.06;291.06;278.36;274.4858918419099;295.86;276.36;275.26000000000005;276.86;347.06000000000006;295.36;277.26000000000005;279.76000000000005;298.46000000000004;295.96000000000004;298.16;330.66;297.36;295.76000000000005;328.96000000000004;322.26000000000005;274.06;243.61107973660833;268.43790593516167;274.4858918419099;291.36;6100000.0;3610000.0;3520000.0000000005;1450000.0;3660000.0;3070000.0;6120000.0;0.0;0.0;0.1795;0.034499999999999996;0.0;0.0;0.0;10968.439453125;0.0;2609.83471679688;16609.228515625;487848.1727459743;486932.6091943919;249258.5704148213;249615.5975803779;246128.96032161533;430081.6785162784;464415.192549656;443874.8215240268;471731.79225593165;527182.1593585447;470160.6437842797;446752.8272820207;450240.99059172784;465776.03838283056;463212.09266578907;412438.5129338604;478452.3559679777;466359.612001041;464284.72016130394;234140.81001818314;206128.24275125185;468951.0004552658;202832.25681790937;199961.78367503488;274.3122515652809;771817.6287965071;327277.6915358945;45768.11285357705;294684.4488758699;0;29;30;51;55;52;47;0;29;27;227094878130.15332;89135142490.18655;196833168430.16876;43267.14036474808;9181.096655488796;-0.0;0.0;1054621.8690878607;169807.4984027117;0.0;1377564.2618453968;3.8626585649904155;0.3206889105809765
1075;2019-07-21 02:08:45.122;637;632;190;190;179;52;227;33;23;37;745;226;43;69;253;228;250;579;183;242;226;9;607;362;352;144;367;310;609;-3.0;-1.0;1244.0;192.0;0.0;0;54;97;1;0;0;0;0;0;0;1;1;0;0;0;17046.265625;11573.44921875;0.0;2723.63696289062;491.0;294371;557.0;0.0;Calculated values ==>;1563667725.122;336.86;336.36;292.16;292.16;291.06;278.36;274.5913991737795;295.86;276.46000000000004;275.46000000000004;276.86;347.66;295.76000000000005;277.46000000000004;280.06;298.46000000000004;295.96000000000004;298.16;331.06;297.36;295.76000000000005;328.86;322.26000000000005;274.06;243.40439225979637;268.7936212382143;274.5913991737795;291.46000000000004;6070000.0;3620000.0000000005;3520000.0000000005;1440000.0;3670000.0000000005;3100000.0;6090000.0;0.0;0.0;0.20733333333333331;0.032;0.0;0.0;0.0;11573.44921875;0.0;2723.63696289062;17046.265625;487891.46772856824;486977.25145656895;250105.48950906287;250105.48950906287;246240.73522022014;430014.67791919125;464415.192549656;443559.59892718645;471864.221826097;527578.885503657;470233.7950118868;446459.3092807162;450109.4842354083;465631.5214710507;463062.42787711835;413623.9781783631;479395.03086439683;466359.612001041;464284.72016130394;233722.59852315116;206128.24275125185;469087.9315675536;203170.18625301108;199961.78367503488;274.4478570885118;772098.1379913763;327465.571916309;45812.56585850027;294684.4488758699;0;29;30;51;55;52;47;0;29;27;227306113330.11975;89221856940.17278;197018299280.13934;49840.738227779024;8509.367850065362;-0.0;0.0;1055397.8973925065;169954.94351032414;0.0;1377564.2618453968;4.081258610077749;0.3292090721641712
1076;2019-07-21 02:09:45.073;635;631;193;193;180;51;227;34;22;38;755;229;42;72;253;228;250;580;182;242;226;10;608;360;352;142;365;312;609;-1.0;0.0;1207.0;149.0;0.0;0;58;98;1;0;0;0;0;0;0;1;1;0;0;0;17291.83984375;11715.3857421875;0.0;2779.57592773438;491.0;294372;556.0;0.0;Calculated values ==>;1563667785.073;336.66;336.26000000000005;292.46000000000004;292.46000000000004;291.16;278.26000000000005;274.38016830617;295.86;276.56;275.36;276.96000000000004;348.66;296.06;277.36;280.36;298.46000000000004;295.96000000000004;298.16;331.16;297.36;295.76000000000005;328.76000000000005;322.26000000000005;274.16;242.98782864720522;269.02936301313275;274.38016830617;291.36;6080000.0;3600000.0;3520000.0000000005;1420000.0;3650000.0;3120000.0;6090000.0;0.0;0.0;0.20116666666666666;0.024833333333333332;0.0;0.0;0.0;11715.3857421875;0.0;2779.57592773438;17291.83984375;487504.9579442754;486837.09538855375;251201.45471897747;251201.45471897747;246583.0472497463;430148.3826014536;464415.192549656;443002.71056877903;472226.9707426428;528474.5316330596;470323.8375270783;445927.53570144763;450160.76962738356;465920.2808716204;463361.4524620667;413233.30547096056;479541.2336148482;466359.612001041;464284.72016130394;233304.39079467155;206128.24275125185;469460.1756994288;202715.43908865273;199961.78367503488;274.2623069497173;772384.0551802799;327659.4870474431;45858.38851348213;294684.4488758699;0;29;30;51;55;52;47;0;29;27;227517140850.03247;89307586870.13731;197204746890.06223;48337.78944608541;6624.160959167605;-0.0;0.0;1056215.3836300261;170080.9532582779;0.0;1377564.2618453968;3.791796877897451;0.2954868667926184
1077;2019-07-21 02:10:45.113;633;630;196;196;181;49;227;34;22;38;766;231;41;71;253;228;250;581;181;242;226;11;606;359;352;139;364;314;607;-1.0;0.0;998.0;171.0;0.0;0;56;98;1;0;0;0;0;0;0;1;1;0;0;0;17474.845703125;11630.3544921875;0.0;2793.0498046875;491.0;294373;555.0;0.0;Calculated values ==>;1563667845.113;336.46000000000004;336.16;292.76000000000005;292.76000000000005;291.26000000000005;278.06;274.27422755570615;295.86;276.56;275.36;276.96000000000004;349.76;296.26000000000005;277.26000000000005;280.26000000000005;298.46000000000004;295.96000000000004;298.16;331.26000000000005;297.36;295.76000000000005;328.66;322.26000000000005;274.26000000000005;242.35481222062532;269.2639976450953;274.27422755570615;291.26000000000005;6060000.0;3590000.0;3520000.0000000005;1390000.0;3640000.0;3140000.0;6070000.0;0.0;0.0;0.16633333333333333;0.0285;0.0;0.0;0.0;11630.3544921875;0.0;2793.0498046875;17474.845703125;487441.52812649164;486914.05675396527;252415.0691564861;252415.0691564861;247004.37777383495;430214.79039162316;464415.192549656;442589.97493735823;472621.17715536855;529476.5718839591;470293.59614836087;445390.86433637445;449657.1155682808;466064.25039095;463510.5090081324;414010.350411074;479921.96598566807;466359.612001041;464284.72016130394;232886.18681767926;206128.24275125185;469966.18980854325;202369.7126082936;199961.78367503488;274.12341882975136;772673.9707079061;327854.16458116274;45904.858020254636;294684.4488758699;0;29;30;51;55;52;47;0;29;27;227728481649.8982;89391943070.08371;197392672089.9428;39956.636967401086;7626.499600207116;-0.0;0.0;1056951.6610409287;170199.7879332003;0.0;1377564.2618453968;3.2990225877477237;0.26811565797720793
1078;2019-07-21 02:11:45.154;629;627;198;198;184;47;227;34;23;39;777;231;41;71;253;228;250;579;181;242;226;12;605;358;353;137;363;316;607;376.0;0.0;829.0;152.0;0.0;0;49;98;1;0;0;0;0;0;0;1;1;0;0;0;17514.19140625;11622.5546875;0.0;2758.5947265625;491.0;294374;554.0;0.0;Calculated values ==>;1563667905.154;336.06;335.86;292.96000000000004;292.96000000000004;291.56;277.86;274.1680685717883;295.86;276.56;275.46000000000004;277.06;350.86;296.26000000000005;277.26000000000005;280.26000000000005;298.46000000000004;295.96000000000004;298.16;331.06;297.36;295.76000000000005;328.56;322.26000000000005;274.36;241.92719264551067;269.49753711883926;274.1680685717883;291.26000000000005;6050000.0;3579999.9999999995;3529999.9999999995;1370000.0;3629999.9999999995;3160000.0;6070000.0;0.06266666666666666;0.0;0.13816666666666666;0.025333333333333333;0.0;0.06266666666666666;0.0;11622.5546875;0.0;2758.5947265625;17514.19140625;486991.15676297486;486493.63537850144;253175.04441338792;253175.04441338792;248050.22680549344;430280.9020939914;464267.95083290053;442324.7096382568;472980.6827117325;530479.9983374861;470020.65358851716;444995.5315164603;449289.6654292451;466207.9483817794;463659.26402989647;414392.55026435753;479630.4737136701;466216.16700420267;464137.216870198;232467.98657752166;206128.24275125185;470334.5574354778;202200.02567355303;202200.02567355303;274.0528507635072;772965.7452608999;328048.071237139;45951.15333831161;294684.4488758699;0;29;30;51;55;52;47;0;29;27;227940126175.34866;89474799650.26007;197581801240.34537;33177.227167789904;6792.7414713020935;-0.0;16414.730648323086;1057561.5263667463;170320.03038528602;0.0;1377701.1447405294;3.9207366298746416;0.19828541055255405
1079;2019-07-21 02:12:45.154;625;624;200;200;186;45;227;34;19;39;787;230;38;69;253;229;250;580;183;242;226;12;605;357;353;137;362;317;607;235.0;-1.0;758.0;211.0;0.0;0;48;98;1;0;0;0;0;0;0;1;1;0;0;0;17659.521484375;11617.728515625;0.0;2758.037109375;491.0;294375;554.0;0.0;Calculated values ==>;1563667965.154;335.66;335.56;293.16;293.16;291.76000000000005;277.66;274.0616903277293;295.86;276.56;275.06;277.06;351.86;296.16;276.96000000000004;280.06;298.46000000000004;296.06;298.16;331.16;297.36;295.76000000000005;328.56;322.26000000000005;274.36;241.92719264551067;269.6138998590099;274.0616903277293;291.46000000000004;6050000.0;3570000.0000000005;3529999.9999999995;1370000.0;3620000.0000000005;3170000.0;6070000.0;0.03916666666666667;0.0;0.12633333333333333;0.035166666666666666;0.0;0.03916666666666667;0.0;11617.728515625;0.0;2758.037109375;17659.521484375;486431.2799803653;486072.2778526078;253945.70975641868;253945.70975641868;248756.7468810113;430346.717906069;464267.95083290053;441509.19360787456;472980.6827117325;531454.8828757525;469761.93704874016;444355.4190838881;448823.3929271267;466351.3762726499;463939.2883609972;414392.55026435753;479776.28446661704;466216.16700420267;464137.216870198;232467.98657752166;206128.24275125185;470334.5574354778;201770.75166533678;201770.75166533678;273.8810822944067;773258.8595349884;328241.7402638317;45997.12527027776;294684.4488758699;0;29;30;51;55;52;47;0;29;27;228151926175.34866;89556999650.26007;197771701240.34537;30286.956498740605;9444.493836249958;-0.0;10276.0198871904;1058090.3945639674;170455.34067951562;0.0;1377923.5676616586;3.4785952641865614;0.22829522297756996
1080;2019-07-21 02:13:45.115;621;621;201;201;187;44;227;32;5;38;796;231;28;67;253;229;250;579;183;242;227;11;604;357;353;136;362;317;606;364.0;-1.0;1045.0;243.0;0.0;0;45;98;1;0;0;0;0;0;0;1;1;0;0;0;17740.53515625;11564.6328125;0.0;2748.36157226562;491.0;294376;555.0;0.0;Calculated values ==>;1563668025.115;335.26000000000005;335.26000000000005;293.26000000000005;293.26000000000005;291.86;277.56;274.0616903277293;295.86;276.36;273.66;276.96000000000004;352.76;296.26000000000005;275.96000000000004;279.86;298.46000000000004;296.06;298.16;331.06;297.36;295.86;328.66;322.26000000000005;274.26000000000005;241.71165711629368;269.6138998590099;274.0616903277293;291.46000000000004;6040000.0;3570000.0000000005;3529999.9999999995;1360000.0;3620000.0000000005;3170000.0;6060000.0;0.06066666666666667;0.0;0.17416666666666666;0.0405;0.0;0.06066666666666667;0.0;11564.6328125;0.0;2748.36157226562;17740.53515625;485979.4691165398;485759.91010497714;254388.5374855847;254388.5374855847;249155.34040868958;430346.717906069;464267.95083290053;439349.89067754016;473013.45329280203;532399.6128353258;469883.8275696999;442868.73628946923;448540.96325583657;466351.3762726499;463939.2883609972;414770.69970392674;479747.9995023807;466216.16700420267;464267.95083290053;232886.18681767926;206128.24275125185;470370.9986153779;201845.79255502214;201845.79255502214;273.9103448162721;773553.668256518;328434.80103699834;46042.982099605644;294684.4488758699;0;29;30;51;55;52;47;0;29;27;228363588505.22748;89638846415.21321;197961777610.23654;41365.29708967188;10875.27084544441;-0.0;15920.27760219129;1058687.1085604888;170624.56198637414;0.0;1378141.7282440006;4.7621653236904935;0.2870873988073508
1081;2019-07-21 02:14:45.105;618;618;201;201;188;43;227;32;-3;38;802;231;-5;61;253;230;250;579;183;243;227;9;607;355;353;137;360;316;608;200.0;-1.0;862.0;263.0;0.0;0;45;100;1;0;0;0;0;0;0;1;1;0;0;0;17984.03125;11732.03125;0.0;2741.75415039062;491.0;294377;555.0;0.0;Calculated values ==>;1563668085.105;334.96000000000004;334.96000000000004;293.26000000000005;293.26000000000005;291.96000000000004;277.46000000000004;273.8482719121499;295.86;276.36;272.86;276.96000000000004;353.36;296.26000000000005;272.66;279.26000000000005;298.46000000000004;296.16;298.16;331.06;297.46000000000004;295.86;328.66;322.26000000000005;274.06;241.92719264551067;269.49753711883926;273.8482719121499;291.46000000000004;6070000.0;3550000.0;3529999.9999999995;1370000.0;3600000.0;3160000.0;6080000.0;0.03333333333333333;0.0;0.14366666666666666;0.04383333333333333;0.0;0.03333333333333333;0.0;11732.03125;0.0;2741.75415039062;17984.03125;485226.7041896681;485116.1538948525;254282.24759931778;254282.24759931778;249428.2335772002;430477.46260093397;464267.95083290053;438314.9035921415;472882.9073446267;533103.2211300683;470020.65358851716;437997.97551520466;447878.1321194461;466637.4274074692;464365.70566323627;413623.9781783631;479512.817615296;466345.2199131555;464267.95083290053;232886.18681767926;206128.24275125185;470039.7140759448;201145.40111885333;201145.40111885333;273.62781207536773;773851.3233591641;328628.9075477388;46088.72543880766;294684.4488758699;0;29;30;51;55;52;47;0;29;27;228575353205.26114;89720732765.22623;198151645960.26672;34073.35185532907;11786.534051285842;-0.0;8770.751657134908;1059315.6591925623;170813.37888581457;0.0;1378347.4525280981;3.77445402515609;0.2729297939679465
1082;2019-07-21 02:15:45.126;614;615;200;200;188;43;227;31;-4;37;805;231;-6;51;253;230;250;579;183;243;227;6;606;356;353;138;361;315;608;-2.0;-1.0;680.0;291.0;0.0;0;48;100;1;0;0;0;0;0;0;1;1;0;0;0;18037.9453125;11729.330078125;0.0;2743.9208984375;491.0;294378;556.0;0.0;Calculated values ==>;1563668145.126;334.56;334.66;293.16;293.16;291.96000000000004;277.46000000000004;273.955091788801;295.86;276.26000000000005;272.76000000000005;276.86;353.66;296.26000000000005;272.56;278.26000000000005;298.46000000000004;296.16;298.16;331.06;297.46000000000004;295.86;328.76000000000005;322.26000000000005;273.76000000000005;242.14157278889297;269.38090353596624;273.955091788801;291.46000000000004;6060000.0;3560000.0;3529999.9999999995;1380000.0;3610000.0;3150000.0;6080000.0;0.0;0.0;0.11333333333333333;0.0485;0.0;0.0;0.0;11729.330078125;0.0;2743.9208984375;18037.9453125;484771.9527592241;484691.4010054837;253893.63640226962;253893.63640226962;249428.2335772002;430412.23801567365;464267.95083290053;438381.7841653748;472654.2065195329;533491.6124337083;470157.24273120594;438065.63617700594;446640.2963812004;466494.5354798314;464218.37197162234;414010.350411074;479512.817615296;466345.2199131555;464267.95083290053;233304.39079467155;206128.24275125185;469608.95739645907;201059.62493471842;201145.40111885333;273.5986596441015;774151.6115608251;328824.48732081207;46134.4553973637;294684.4488758699;0;29;30;51;55;52;47;0;29;27;228787227334.93796;89803261640.10034;198341012214.97787;26896.511379474392;13024.642624394422;-0.0;0.0;1059823.919214178;171020.2110570617;0.0;1378420.5677064883;2.7582713841220468;0.2690083063095759
1083;2019-07-21 02:16:45.136;610;612;199;199;188;43;227;32;-5;37;805;232;-8;43;253;230;250;577;183;243;227;3;607;356;353;138;361;315;609;210.0;-2.0;1044.0;154.0;0.0;0;50;100;1;0;0;0;0;0;0;1;1;0;0;0;17993.837890625;11799.7158203125;0.0;2761.89965820312;491.0;294379;556.0;0.0;Calculated values ==>;1563668205.136;334.16;334.36;293.06;293.06;291.96000000000004;277.46000000000004;273.955091788801;295.86;276.36;272.66;276.86;353.66;296.36;272.36;277.46000000000004;298.46000000000004;296.16;298.16;330.86;297.46000000000004;295.86;328.76000000000005;322.26000000000005;273.46000000000004;242.14157278889297;269.38090353596624;273.955091788801;291.46000000000004;6070000.0;3560000.0;3529999.9999999995;1380000.0;3610000.0;3150000.0;6090000.0;0.035;0.0;0.174;0.025666666666666667;0.0;0.035;0.0;11799.7158203125;0.0;2761.89965820312;17993.837890625;484093.1914603395;484153.9660085211;253456.9166376319;253456.9166376319;249385.5454454017;430412.23801567365;464267.95083290053;438223.87288976385;472654.2065195329;533491.6124337083;470278.6386972053;437748.17403178074;445484.6151463718;466494.5354798314;464218.37197162234;413623.9781783631;479102.230483226;466345.2199131555;464267.95083290053;233304.39079467155;206128.24275125185;469313.27648880874;201606.84458986286;201606.84458986286;273.81262713263044;774451.9264649468;329020.5953824983;46180.34488230141;294684.4488758699;0;29;30;51;55;52;47;0;29;27;228999062634.9043;89886075440.08719;198530043714.94785;41171.36292418277;6871.131752072944;-0.0;9193.13871850632;1060391.246038666;171186.03680985922;0.0;1378497.1899640453;3.9305826664086942;0.24903406131828956
1084;2019-07-21 02:17:45.137;605;608;199;199;187;44;227;31;-6;37;805;232;-10;38;253;230;250;575;183;243;227;0;607;356;353;138;361;316;609;87.0;-1.0;980.0;288.0;0.0;0;51;100;1;0;0;0;0;0;0;1;1;0;0;0;18042.337890625;11781.359375;0.0;2763.23193359375;491.0;294380;556.0;0.0;Calculated values ==>;1563668265.137;333.66;333.96000000000004;293.06;293.06;291.86;277.56;273.955091788801;295.86;276.26000000000005;272.56;276.86;353.66;296.36;272.16;276.96000000000004;298.46000000000004;296.16;298.16;330.66;297.46000000000004;295.86;328.76000000000005;322.26000000000005;273.16;242.14157278889297;269.49753711883926;273.955091788801;291.46000000000004;6070000.0;3560000.0;3529999.9999999995;1380000.0;3610000.0;3160000.0;6090000.0;0.0145;0.0;0.16333333333333336;0.048;0.0;0.0145;0.0;11781.359375;0.0;2763.23193359375;18042.337890625;483381.11442581814;483584.0367537395;253456.9166376319;253456.9166376319;249028.62957584104;430412.23801567365;464267.95083290053;437839.01582542656;472654.2065195329;533417.6202150505;470142.2588685471;437199.7979686943;444555.7239491534;466494.5354798314;464218.37197162234;413623.9781783631;478808.8992753906;466345.2199131555;464267.95083290053;233304.39079467155;206128.24275125185;469017.4129134338;201199.27242189468;201199.27242189468;273.65333352554177;774752.2329356455;329217.10761815205;46226.38841307311;294684.4488758699;0;29;30;51;55;52;47;0;29;27;229210866165.49005;89968876820.3162;198719346870.47137;38651.158089243545;12855.27074359388;-0.0;3814.4958369595856;1061056.444802079;171350.42623755586;0.0;1378605.58872559;3.803539301727257;0.3132525743711568
1085;2019-07-21 02:18:45.087;600;603;199;199;187;44;227;32;-10;36;805;232;-11;35;253;231;250;573;184;243;227;-2;604;358;354;137;363;316;606;373.0;0.0;1106.0;292.0;0.0;0;51;100;1;0;0;0;0;0;0;1;1;0;0;0;17923.552734375;11736.6455078125;0.0;2774.31518554688;490.0;294381;556.0;0.0;Calculated values ==>;1563668325.087;333.16;333.46000000000004;293.06;293.06;291.86;277.56;274.1680685717883;295.86;276.36;272.16;276.76000000000005;353.66;296.36;272.06;276.66;298.46000000000004;296.26000000000005;298.16;330.46000000000004;297.46000000000004;295.86;328.76000000000005;322.16;272.96000000000004;241.92719264551067;269.49753711883926;274.1680685717883;291.56;6040000.0;3579999.9999999995;3540000.0;1370000.0;3629999.9999999995;3160000.0;6060000.0;0.06216666666666667;0.0;0.18433333333333335;0.048666666666666664;0.0;0.06216666666666667;0.0;11736.6455078125;0.0;2774.31518554688;17923.552734375;483006.5676692303;483208.5295551027;253610.44188683046;253610.44188683046;249155.34040868958;430280.9020939914;464120.4160747577;437199.7979686943;472687.3056196521;533417.6202150505;470142.2588685471;437039.1322159168;444113.85159266583;466207.9483817794;464054.43266303884;414770.69970392674;478871.5718534648;466201.75019206293;464120.4160747577;233304.39079467155;205710.24989127388;468957.112008979;201881.39380520908;201881.39380520908;273.9287431864237;775051.6989267718;329412.9276720741;46272.496183730924;294684.4488758699;0;29;30;51;55;52;47;0;29;27;229422789414.8158;90051308070.05392;198908788869.86865;43377.02583413578;12997.68495258347;-0.0;16302.525884423607;1061739.4433591012;171565.6879999246;0.0;1378773.0908711955;5.008437291433225;0.31708873466726534
1086;2019-07-21 02:19:45.078;594;598;200;200;188;45;227;32;-5;37;805;232;2;35;254;231;250;569;185;243;227;0;607;358;354;137;363;316;609;-1.0;-1.0;916.0;280.0;0.0;0;51;100;1;0;0;0;0;0;0;1;1;0;0;0;18028.927734375;11777.4501953125;0.0;2778.07983398438;490.0;294382;555.0;0.0;Calculated values ==>;1563668385.078;332.56;332.96000000000004;293.16;293.16;291.96000000000004;277.66;274.1680685717883;295.86;276.36;272.66;276.86;353.66;296.36;273.36;276.66;298.56;296.26000000000005;298.16;330.06;297.46000000000004;295.86;328.66;322.16;273.16;241.92719264551067;269.49753711883926;274.1680685717883;291.66;6070000.0;3579999.9999999995;3540000.0;1370000.0;3629999.9999999995;3160000.0;6090000.0;0.0;0.0;0.15266666666666667;0.04666666666666666;0.0;0.0;0.0;11777.4501953125;0.0;2778.07983398438;18028.927734375;481804.343996169;482151.1198028634;253841.8352828742;253841.8352828742;249385.5454454017;430280.9020939914;464120.4160747577;437997.97551520466;472785.1150065333;533417.6202150505;470142.2588685471;439101.5841334902;444113.85159266583;466338.3406344101;464054.43266303884;413623.9781783631;477925.6678179519;466201.75019206293;464120.4160747577;232886.18681767926;205710.24989127388;469154.1284428507;201646.3591601961;201881.39380520908;273.83703402956615;775351.2579909536;329608.8490775536;46318.75920186856;294684.4488758699;0;29;30;51;55;52;47;0;29;27;229635157555.43698;90133495740.29433;199098360430.42316;36083.01343019798;12483.695899857215;-0.0;0.0;1062401.5110298581;171778.00098925654;0.0;1378908.9248758056;3.33665000397112;0.306327536837306
1087;2019-07-21 02:20:45.098;590;594;200;200;188;45;227;32;7;37;805;233;16;41;254;231;250;566;184;242;227;-4;606;358;354;137;363;316;608;-2.0;-1.0;933.0;234.0;0.0;0;50;100;1;0;0;0;0;0;0;1;1;0;0;0;18009.78125;11743.208984375;0.0;2768.95654296875;490.0;294383;555.0;0.0;Calculated values ==>;1563668445.098;332.16;332.56;293.16;293.16;291.96000000000004;277.66;274.1680685717883;295.86;276.36;273.86;276.86;353.66;296.46000000000004;274.76000000000005;277.26000000000005;298.56;296.26000000000005;298.16;329.76000000000005;297.36;295.86;328.66;322.16;272.76000000000005;241.92719264551067;269.49753711883926;274.1680685717883;291.56;6060000.0;3579999.9999999995;3540000.0;1370000.0;3629999.9999999995;3160000.0;6080000.0;0.0;0.0;0.1555;0.039;0.0;0.0;0.0;11743.208984375;0.0;2768.95654296875;18009.78125;481342.8076153646;481689.54466616065;253893.63640226962;253893.63640226962;249428.2335772002;430280.9020939914;464120.4160747577;439880.5001440809;472785.1150065333;533417.6202150505;470263.79038296634;441264.064052742;444995.5315164603;466338.3406344101;464054.43266303884;414010.350411074;477602.60896793706;466072.45092096843;464120.4160747577;232886.18681767926;205710.24989127388;468760.0141276226;201689.33326781378;201881.39380520908;273.85381257029934;775651.6806732529;329804.91990581976;46364.99991342952;294684.4488758699;0;29;30;51;55;52;47;0;29;27;229847628355.36945;90215723140.26819;199288023630.36288;37038.726449259535;10415.756553532543;-0.0;0.0;1063011.0619779374;171968.89336923094;0.0;1378908.9248758056;3.269979446787495;0.28750098648079686
1088;2019-07-21 02:21:45.139;589;591;200;200;189;46;227;32;8;37;805;233;19;47;254;231;250;562;184;243;227;-8;607;358;354;137;363;316;609;248.0;-1.0;859.0;260.0;0.0;0;49;100;1;0;0;0;0;0;0;1;1;0;0;0;18017.119140625;11781.109375;0.0;2764.72534179688;490.0;294384;554.0;0.0;Calculated values ==>;1563668505.139;332.06;332.26000000000005;293.16;293.16;292.06;277.76000000000005;274.1680685717883;295.86;276.36;273.96000000000004;276.86;353.66;296.46000000000004;275.06;277.86;298.56;296.26000000000005;298.16;329.36;297.46000000000004;295.86;328.56;322.16;272.36;241.92719264551067;269.49753711883926;274.1680685717883;291.56;6070000.0;3579999.9999999995;3540000.0;1370000.0;3629999.9999999995;3160000.0;6090000.0;0.04133333333333333;0.0;0.14316666666666666;0.043333333333333335;0.0;0.04133333333333333;0.0;11781.109375;0.0;2764.72534179688;18017.119140625;481082.83981926466;481140.97049737925;253841.8352828742;253841.8352828742;249744.4823621905;430280.9020939914;464120.4160747577;440035.3822592901;472785.1150065333;533417.6202150505;470263.79038296634;441720.2267263507;445869.1392044033;466338.3406344101;464054.43266303884;413623.9781783631;476888.93763710133;466201.75019206293;464120.4160747577;232467.98657752166;205710.24989127388;468365.571043304;201655.83663467783;201655.83663467783;273.84073475051645;775952.109995804;330001.0898497104;46411.145440294946;294684.4488758699;0;29;30;51;55;52;47;0;29;27;230060173494.97784;90297979310.11664;199477753190.0133;34128.00494859032;11557.421824373801;-0.0;10848.535950189967;1063604.5233268242;172152.12831375276;0.0;1378999.3911182757;3.8866083537901877;0.26705435676669537
1089;2019-07-21 02:22:45.119;589;590;200;201;188;46;228;32;-8;37;806;233;-3;47;254;231;250;561;184;243;227;-10;608;358;354;137;363;316;609;240.0;-1.0;876.0;273.0;0.0;0;48;100;1;0;0;0;0;0;0;1;1;0;0;0;18079.900390625;11811.0244140625;0.0;2758.71215820312;490.0;294385;553.0;0.0;Calculated values ==>;1563668565.119;332.06;332.16;293.16;293.26000000000005;291.96000000000004;277.76000000000005;274.1680685717883;295.96000000000004;276.36;272.36;276.86;353.76;296.46000000000004;272.86;277.86;298.56;296.26000000000005;298.16;329.26000000000005;297.46000000000004;295.86;328.46000000000004;322.16;272.16;241.92719264551067;269.49753711883926;274.1680685717883;291.56;6080000.0;3579999.9999999995;3540000.0;1370000.0;3629999.9999999995;3160000.0;6090000.0;0.04;0.0;0.146;0.0455;0.0;0.04;0.0;11811.0244140625;0.0;2758.71215820312;18079.900390625;480967.10650108405;480996.1720237438;253841.8352828742;254229.52773441092;249385.5454454017;430280.9020939914;464251.3028343667;437520.08924640197;472785.1150065333;533522.4020929433;470263.79038296634;438314.9035921415;445869.1392044033;466338.3406344101;464054.43266303884;413233.30547096056;476740.266949284;466201.75019206293;464120.4160747577;232049.79005350024;205710.24989127388;468168.22433389036;201588.9994674623;201588.9994674623;273.8146317077813;776252.8182224947;330197.6254309768;46457.15874326097;294684.4488758699;0;29;30;51;55;52;47;0;29;27;230272502695.04535;90380151910.14276;199667289990.07358;34445.93910772519;12129.354731422476;-0.0;10501.256664291815;1064175.7823776305;172349.4523218456;0.0;1379177.2467518067;3.9174730593337;0.27500785421884955
1090;2019-07-21 02:23:45.120;590;590;200;200;188;45;228;32;-10;38;806;232;-7;38;255;232;250;561;182;243;227;-12;606;359;354;136;364;317;608;382.0;-1.0;880.0;237.0;0.0;0;44;100;1;0;0;0;0;0;0;1;1;0;0;0;17949.123046875;11755.0791015625;0.0;2734.35180664062;490.0;294386;551.0;0.0;Calculated values ==>;1563668625.12;332.16;332.16;293.16;293.16;291.96000000000004;277.66;274.27422755570615;295.96000000000004;276.36;272.16;276.96000000000004;353.76;296.36;272.46000000000004;276.96000000000004;298.66;296.36;298.16;329.26000000000005;297.46000000000004;295.86;328.26000000000005;322.16;271.96000000000004;241.71165711629368;269.6138998590099;274.27422755570615;291.36;6060000.0;3590000.0;3540000.0;1360000.0;3640000.0;3170000.0;6080000.0;0.06366666666666666;0.0;0.14666666666666667;0.0395;0.0;0.06366666666666666;0.0;11755.0791015625;0.0;2734.35180664062;17949.123046875;481342.8076153646;481111.84075051296;253893.63640226962;253893.63640226962;249428.2335772002;430214.79039162316;464251.3028343667;436969.1101896967;473013.45329280203;533448.4326835419;470005.6432435062;437451.2908365114;444355.4190838881;466325.4276100551;464038.2431886511;414010.350411074;476861.72569108335;466201.75019206293;464120.4160747577;231213.40812182956;205710.24989127388;468109.25262937037;201982.70053421552;201982.70053421552;273.9727584761412;776553.0650881422;330394.012899773;46502.935039171585;294684.4488758699;0;29;30;51;55;52;47;0;29;27;230484906234.78876;90462053275.04382;199857193154.84418;34464.673416137244;10511.998807758619;-0.0;16689.434556081185;1064750.0470522207;172538.13341240995;0.0;1379403.839621521;4.255937115174419;0.24473373843620447
1091;2019-07-21 02:24:45.130;593;592;199;199;190;47;228;34;-20;38;805;230;-7;17;255;231;250;563;182;243;227;-13;624;365;355;136;370;297;623;-1.0;0.0;1263.0;295.0;0.0;0;40;0;1;0;1;0;0;0;0;1;1;0;0;0;26858.033203125;20978.9140625;0.0;2553.45434570312;490.0;294387;550.0;0.0;Calculated values ==>;1563668685.13;332.46000000000004;332.36;293.06;293.06;292.16;277.86;274.9066339382667;295.96000000000004;276.56;271.16;276.96000000000004;353.66;296.16;272.46000000000004;274.86;298.66;296.26000000000005;298.16;329.46000000000004;297.46000000000004;295.86;328.16;322.16;271.86;241.71165711629368;267.23344911666527;274.9066339382667;291.36;6240000.0;3650000.0;3550000.0;1360000.0;3700000.0;2970000.0;6230000.0;0.0;0.0;0.21050000000000002;0.04916666666666667;0.0;0.0;0.0;20978.9140625;0.0;2553.45434570312;26858.033203125;479688.7725644118;479658.51360529294;252770.1943762018;252770.1943762018;249509.05310061242;429811.8947417682;464103.7369688208;439896.51200335834;473013.45329280203;534817.274600366;472458.74582207523;441829.943814551;445294.8252547872;465460.53083784366;463012.4783077877;406260.5262059456;475327.81539615855;466058.0093327334;463972.5866278886;230795.22267914342;205710.24989127388;468010.6732501067;203374.9945178392;201982.70053421552;274.54115683246766;776926.520290478;330666.8416410602;46547.00743478442;294684.4488758699;0;29;31;51;55;52;47;0;29;27;230697641685.60016;90543666875.3551;200041423855.54684;49787.77943070178;13011.254204336485;-0.0;0.0;1065452.2678459182;172734.1931927766;0.0;1379542.9414231225;2.6686235973233883;0.22957030285765845
1092;2019-07-21 02:25:45.221;616;609;199;198;184;50;227;35;-24;39;797;230;3;14;256;230;250;564;183;243;227;-14;614;364;355;134;369;294;613;-2.0;0.0;1120.0;179.0;0.0;0;32;0;1;0;1;0;0;0;0;1;1;0;0;0;26213.57421875;20668.0625;0.0;2534.1572265625;489.0;294388;548.0;0.0;Calculated values ==>;1563668745.221;334.76000000000005;334.06;293.06;292.96000000000004;291.56;278.16;274.8017692304317;295.86;276.66;270.76000000000005;277.06;352.86;296.16;273.46000000000004;274.56;298.76000000000005;296.16;298.16;329.56;297.46000000000004;295.86;327.96000000000004;322.06;271.76000000000005;241.2770596917726;266.86631818009863;274.8017692304317;291.46000000000004;6140000.0;3640000.0;3550000.0;1340000.0;3690000.0;2940000.0;6130000.0;0.0;0.0;0.18666666666666665;0.029833333333333333;0.0;0.0;0.0;20668.0625;0.0;2534.1572265625;26213.57421875;484165.4546723353;483276.7059158722;253255.8406574191;252876.97818052975;247810.1222750622;429879.7862731237;463972.5866278886;439948.6972124554;473371.24222306634;534208.8293010748;472855.5620405601;443898.1185026897;445460.6500641067;465737.0528256397;463029.0030910028;410790.89397301327;476701.11942781217;466058.0093327334;463972.5866278886;229958.8627652946;205292.2597576877;468188.9083317238;203348.1129539856;201982.70053421552;274.5260743130432;777369.4544506428;331014.42614967463;46589.468499532144;294684.4488758699;0;29;31;51;55;52;47;0;29;27;230910964735.03815;90624789725.14139;200218992760.07904;44165.44239491435;7901.083728769189;-0.0;0.0;1066236.3988233972;172908.7269838082;0.0;1379542.9414231225;2.2440321114654576;0.18225278092640196
1093;2019-07-21 02:26:45.121;635;628;207;207;189;47;227;36;-24;40;788;230;4;16;256;230;250;565;182;243;227;-15;609;360;355;131;365;291;608;986.0;-1.0;746.0;7.0;0.0;0;11;0;1;0;1;0;0;0;0;1;1;0;0;0;26623.90234375;20544.828125;0.0;2372.37573242188;488.0;294389;547.0;0.0;Calculated values ==>;1563668805.121;336.66;335.96000000000004;293.86;293.86;292.06;277.86;274.38016830617;295.86;276.76000000000005;270.76000000000005;277.16;351.96000000000004;296.16;273.56;274.76000000000005;298.76000000000005;296.16;298.16;329.66;297.46000000000004;295.86;327.86;321.96000000000004;271.66;240.61611355647437;266.49643012054327;274.38016830617;291.36;6090000.0;3600000.0;3550000.0;1310000.0;3650000.0;2910000.0;6080000.0;0.16433333333333333;0.0;0.12433333333333334;0.0011666666666666668;0.0;0.16433333333333333;0.0;20544.828125;0.0;2372.37573242188;26623.90234375;487397.10421169613;486524.99386587157;256677.85578906373;256677.85578906373;249787.81796269777;430148.3826014536;463972.5866278886;440596.2393053824;473856.7996405058;533498.929985943;473250.4482695304;444641.84099314455;446325.17518739594;466312.6374550324;463626.08760426834;412838.19762599654;477454.7137691082;466058.0093327334;463972.5866278886;229540.68826423294;204874.27233412856;468504.4997121543;202997.9154548561;202997.9154548561;274.37182373803563;777809.0329021891;331357.2945041702;46630.28812796424;294684.4488758699;0;29;31;51;55;52;47;0;29;27;231123609735.3767;90704157225.26775;200394200260.358;29541.391598748774;309.75768163351466;-0.0;42886.83762943501;1066849.5987349597;172977.03662287295;0.0;1379899.7360867467;3.173946846323516;0.039368980008466524
1094;2019-07-21 02:27:45.132;644;638;211;211;194;40;227;33;-16;40;781;228;7;16;254;230;250;569;182;243;227;-15;606;355;355;128;360;284;606;544.0;-1.0;526.0;87.0;0.0;0;1;0;1;0;1;0;0;0;0;1;1;0;0;0;27701.888671875;20530.548828125;0.0;2277.9580078125;488.0;294390;546.0;0.0;Calculated values ==>;1563668865.132;337.56000000000006;336.96000000000004;294.26000000000005;294.26000000000005;292.56;277.16;273.8482719121499;295.86;276.46000000000004;271.56;277.16;351.26;295.96000000000004;273.86;274.76000000000005;298.56;296.16;298.16;330.06;297.46000000000004;295.86;327.76000000000005;321.96000000000004;271.66;239.943914813709;265.62235894841564;273.8482719121499;291.36;6060000.0;3550000.0;3550000.0;1280000.0;3600000.0;2840000.0;6060000.0;0.09066666666666667;0.0;0.08766666666666666;0.0145;0.0;0.09066666666666667;0.0;20530.548828125;0.0;2277.9580078125;27701.888671875;488970.24149494764;488137.875067536;258472.75492975663;258472.75492975663;251712.49589997888;430477.46260093397;463972.5866278886;443218.564686004;474243.19645526423;533295.1931524976;473933.4243997455;446431.67383141234;447662.5705226205;466767.0802831461;464365.70566323627;414010.350411074;478284.6365057931;466058.0093327334;463972.5866278886;229122.51738040973;204874.27233412856;468916.1551379293;201309.18411982508;201309.18411982508;273.69187479373926;778261.8308244367;331699.6520656931;46669.04801375644;294684.4488758699;0;29;31;51;55;52;47;0;29;27;231336648785.08554;90781871470.16153;200566731885.1222;21207.38902963502;3880.3010797625116;-0.0;23814.815160731094;1067272.5827724775;173011.96018064886;0.0;1380455.6850978744;2.1440467638625487;0.0620350717138475
1095;2019-07-21 02:28:45.142;647;637;209;209;192;36;227;29;-3;39;778;228;17;30;253;230;250;536;181;243;227;-15;585;349;353;125;353;300;587;786.0;-1.0;329.0;52.0;0.0;0;1;100;1;0;0;0;0;0;0;1;1;0;0;0;19480.486328125;11448.8876953125;0.0;2416.83569335938;486.0;294391;544.0;0.0;Calculated values ==>;1563668925.142;337.86;336.86;294.06;294.06;292.36;276.76000000000005;273.20264511476705;295.86;276.06;272.86;277.06;350.96000000000004;295.96000000000004;274.86;276.16;298.46000000000004;296.16;298.16;326.76000000000005;297.46000000000004;295.86;327.56;321.76000000000005;271.66;239.25999513918347;267.5978703862781;273.20264511476705;291.26000000000005;5850000.0;3490000.0;3529999.9999999995;1250000.0;3529999.9999999995;3000000.0;5870000.0;0.131;0.0;0.05483333333333333;0.008666666666666666;0.0;0.131;0.0;11448.8876953125;0.0;2416.83569335938;19480.486328125;491585.06288637145;490019.7202000973;258890.30278368178;258890.30278368178;251883.9481226796;430862.6128555636;464267.95083290053;441790.34602590936;474531.75397080835;531790.3850531746;471822.8956823752;444700.7274647726;446546.43397511006;467630.302541127;465243.6388485805;421314.14604318386;475732.4988099615;466345.2199131555;464267.95083290053;228286.1864045524;204038.30555042345;469325.6233501024;199896.55179037448;199896.55179037448;273.11139106482767;778655.082813784;331966.1917858968;46708.17781514012;294684.4488758699;0;29;31;51;55;52;47;0;29;27;231549084185.0518;90857784120.14946;200741961085.09436;13263.843050581829;2335.051953517642;-0.0;34632.65327457091;1067559.8909164781;173063.76342168608;0.0;1380942.8285117974;3.622713858528933;0.02444111927061353
1096;2019-07-21 02:29:45.063;634;629;209;210;193;35;228;24;4;38;785;227;15;35;251;231;250;500;181;243;228;-13;596;345;350;132;350;295;598;-2.0;-1.0;93.0;0.0;0.0;0;100;100;1;0;0;0;0;0;0;1;0;0;0;0;19383.80078125;11738.3515625;0.0;1372.22155761719;486.0;294392;543.0;0.0;Calculated values ==>;1563668985.063;336.56;336.06;294.06;294.16;292.46000000000004;276.66;272.7676641592781;295.96000000000004;275.56;273.56;276.96000000000004;351.66;295.86;274.66;276.66;298.26000000000005;296.26000000000005;298.16;323.16;297.46000000000004;295.96000000000004;327.46000000000004;321.76000000000005;271.86;240.83765695389522;266.98899913490544;272.7676641592781;291.26000000000005;5960000.0;3450000.0;3500000.0;1320000.0;3500000.0;2950000.0;5980000.0;0.0;0.0;0.015500000000000002;0.0;0.0;0.0;0.0;11738.3515625;0.0;1372.22155761719;19383.80078125;488653.67817687563;487747.93718331424;258138.76949981795;258570.7077740556;251720.83010657935;431113.4868728058;464838.65123271244;443839.4948927071;473533.532933398;532891.175854034;472370.69185421057;445405.29884126916;448192.11920137814;467797.11877657403;465951.5464524406;417662.98302108364;468856.2102203974;466774.01648519514;464838.65123271244;227868.02628245065;204038.30555042345;468562.6788159988;199068.34207438552;199896.55179037448;272.7676641592781;778978.5254454548;332159.16436418233;46739.71171785543;294684.4488758699;0;29;31;51;55;52;47;0;29;27;231759706500.0652;90934782605.15436;200920226060.1057;3793.952868683985;0.0;-0.0;0.0;1067701.852053887;173083.1965672577;0.0;1381231.0539586025;0.28938116083288906;0.019186135173654185
1097;2019-07-21 02:30:45.103;626;626;208;210;197;36;228;22;9;37;796;225;14;30;251;231;250;522;181;243;228;-11;609;346;350;137;351;292;612;224.0;-1.0;1591.0;19.0;0.0;0;100;96;1;0;0;0;0;0;0;1;0;0;0;0;19877.16796875;11785.20703125;0.0;1343.33679199219;486.0;294393;543.0;0.0;Calculated values ==>;1563669045.103;335.76000000000005;335.76000000000005;293.96000000000004;294.16;292.86;276.76000000000005;272.8767566201714;295.96000000000004;275.36;274.06;276.86;352.76;295.66;274.56;276.16;298.26000000000005;296.26000000000005;298.16;325.36;297.46000000000004;295.96000000000004;327.46000000000004;321.76000000000005;272.06;241.92719264551067;266.62003547228215;272.8767566201714;291.26000000000005;6090000.0;3460000.0;3500000.0;1370000.0;3510000.0;2920000.0;6120000.0;0.037333333333333336;0.0;0.26516666666666666;0.0031666666666666666;0.0;0.037333333333333336;0.0;11785.20703125;0.0;1343.33679199219;19877.16796875;486134.75604373054;485806.17636694247;256850.48174022537;257673.5129251205;252548.8922199894;431051.2098666511;464838.65123271244;445149.6110370882;472785.1150065333;534252.6639759574;472533.5546268215;445851.9225161238;448068.14268610877;467656.35813139024;465807.3054556508;412838.19762599654;470429.75665622845;466774.01648519514;464838.65123271244;227868.02628245065;204038.30555042345;468069.5193544689;199285.0006634095;199285.0006634095;272.8574739909349;779305.9183013231;332355.32470544224;46762.35645718973;294684.4488758699;0;29;31;51;55;52;47;0;29;27;231969846499.93167;91015536405.10306;201096443459.99374;65195.099184087136;851.1509758550216;-0.0;9914.002954587311;1068277.1440931393;173090.2942206685;0.0;1381313.7257276324;5.78588563493636;0.3196794984599387
1098;2019-07-21 02:31:45.124;627;625;204;206;201;39;228;25;11;36;794;222;15;29;251;231;250;545;179;243;228;-9;612;351;350;142;356;291;614;-2.0;-2.0;1402.0;212.0;0.0;0;100;75;1;0;0;0;0;0;0;1;0;0;0;0;18273.42578125;10293.5234375;0.0;1328.27185058594;486.0;294394;541.0;0.0;Calculated values ==>;1563669105.124;335.86;335.66;293.56;293.76000000000005;293.26000000000005;277.06;273.4187578820637;295.96000000000004;275.66;274.26000000000005;276.76000000000005;352.56000000000006;295.36;274.66;276.06;298.26000000000005;296.26000000000005;298.16;327.66;297.46000000000004;295.96000000000004;327.26000000000005;321.76000000000005;272.26000000000005;242.98782864720522;266.49643012054327;273.4187578820637;291.06;6120000.0;3510000.0;3500000.0;1420000.0;3560000.0;2910000.0;6140000.0;0.0;0.0;0.23366666666666666;0.035333333333333335;0.0;0.0;0.0;10293.5234375;0.0;1328.27185058594;18273.42578125;485947.35133465705;485444.98116798303;255136.3783379336;255928.6164033264;253970.04958777636;430735.4089219946;464838.65123271244;445627.15488519217;472029.85167895287;534119.5066233308;472314.48042648716;446185.9460979395;448118.79240065353;466948.68245374196;465081.9273043654;411624.8077343077;473714.3050132407;466774.01648519514;464838.65123271244;227031.71669481136;204038.30555042345;467573.34908673447;200071.4267925127;199285.0006634095;273.18884792396875;779623.9511892498;332539.37852276274;46784.627654790915;294684.4488758699;0;29;31;51;55;52;47;0;29;27;232179920000.4457;91099265700.30794;201271404675.42184;57378.18846432277;9451.73458772917;-0.0;0.0;1069298.9456647986;173176.18165065808;0.0;1381396.3713349649;5.750395820563325;0.45295584472929973
1099;2019-07-21 02:32:45.124;632;626;197;199;197;43;228;27;12;36;782;220;18;32;252;230;250;558;179;243;228;-8;609;355;351;145;360;294;611;-2.0;-1.0;1333.0;196.0;0.0;0;100;64;1;0;0;0;0;0;0;1;0;0;0;0;16688.814453125;9657.9453125;0.0;1331.71508789062;486.0;294395;540.0;0.0;Calculated values ==>;1563669165.124;336.36;335.76000000000005;292.86;293.06;292.86;277.46000000000004;273.8482719121499;295.96000000000004;275.86;274.36;276.76000000000005;351.36;295.16;274.96000000000004;276.36;298.36;296.16;298.16;328.96000000000004;297.46000000000004;295.96000000000004;327.16;321.76000000000005;272.36;243.61107973660833;266.86631818009863;273.8482719121499;291.06;6090000.0;3550000.0;3510000.0;1450000.0;3600000.0;2940000.0;6110000.0;0.0;0.0;0.22216666666666668;0.03266666666666666;0.0;0.0;0.0;9657.9453125;0.0;1331.71508789062;16688.814453125;486977.25145656895;485915.80756056926;252597.38550331525;253355.87043412126;252597.38550331525;430477.46260093397;464692.24815714295;445178.3768131311;471632.7587203168;532654.592254458;471679.286859067;446022.85309821967;447967.09241426544;466507.67227632634;464365.70566323627;412838.19762599654;476048.7555995084;466631.3516481654;464692.24815714295;226613.5671989835;204038.30555042345;467254.1743790027;201148.46462126137;199285.0006634095;273.6290109555196;779915.3031912029;332705.6407623461;46806.79421261155;294684.4488758699;0;29;31;51;55;52;47;0;29;27;232390220000.4457;91185365700.30794;201446904675.42184;54215.31215862706;8692.786518752882;-0.0;0.0;1070228.891503323;173327.38599321208;0.0;1381396.3713349649;5.724298693992757;0.449165086872381
1100;2019-07-21 02:33:45.155;634;628;192;194;191;47;228;28;10;36;768;218;18;35;253;228;250;562;178;243;228;-7;607;360;351;149;365;298;609;-2.0;-1.0;1312.0;148.0;0.0;0;100;62;1;0;0;0;0;0;0;1;0;0;0;0;15464.109375;9449.982421875;0.0;1343.65490722656;486.0;294396;539.0;0.0;Calculated values ==>;1563669225.155;336.56;335.96000000000004;292.36;292.56;292.26000000000005;277.86;274.38016830617;295.96000000000004;275.96000000000004;274.16;276.76000000000005;349.96000000000004;294.96000000000004;274.96000000000004;276.66;298.46000000000004;295.96000000000004;298.16;329.36;297.46000000000004;295.96000000000004;327.06;321.76000000000005;272.46000000000004;244.42749628697553;267.35522164206344;274.38016830617;290.96000000000004;6070000.0;3600000.0;3510000.0;1490000.0;3650000.0;2980000.0;6090000.0;0.0;0.0;0.21866666666666665;0.024666666666666667;0.0;0.0;0.0;9449.982421875;0.0;1343.65490722656;15464.109375;487473.1834835404;486416.00541452237;250833.9212906345;251571.2762283005;250468.61805860078;430148.3826014536;464692.24815714295;444096.3187941164;471100.1837172131;530900.5236247084;470904.42799693963;445239.70399650995;447627.2371781062;465920.2808716204;463361.4524620667;413623.9781783631;476888.93763710133;466631.3516481654;464692.24815714295;226195.42121513622;204038.30555042345;466792.99246713286;202582.84069092;199285.0006634095;274.2108283776196;780183.3826588524;332864.95576344203;46829.10048148745;294684.4488758699;0;29;31;51;55;52;47;0;29;27;232600928810.09088;91273611270.15933;201624596435.12262;52810.947211898936;6517.183743813251;-0.0;0.0;1071121.2378040804;173454.20123255855;0.0;1381396.3713349649;5.496583695262117;0.41472932879215024
1101;2019-07-21 02:34:45.145;632;627;190;191;186;51;228;29;-12;36;733;217;-10;44;254;227;250;567;180;243;228;-8;612;361;351;139;366;304;615;-2.0;-1.0;1143.0;165.0;0.0;0;0;72;1;0;0;0;0;0;0;1;0;1;0;0;16031.4384765625;10097.916015625;0.0;2389.65600585938;486.0;294397;541.0;0.0;Calculated values ==>;1563669285.145;336.36;335.86;292.16;292.26000000000005;291.76000000000005;278.26000000000005;274.4858918419099;295.96000000000004;276.06;271.96000000000004;276.76000000000005;346.46000000000004;294.86;272.16;277.56;298.56;295.86;298.16;329.86;297.46000000000004;295.96000000000004;327.26000000000005;321.76000000000005;272.36;242.35481222062532;268.0796299477929;274.4858918419099;291.16;6120000.0;3610000.0;3510000.0;1390000.0;3660000.0;3040000.0;6150000.0;0.0;0.0;0.1905;0.0275;0.0;0.0;0.0;10097.916015625;0.0;2389.65600585938;16031.4384765625;486651.63208818465;485618.32931236527;249845.49569191388;250204.64851629277;248428.59836021988;430081.6785162784;464692.24815714295;439580.6144452378;472424.9728513876;526787.0045232807;469969.09555200214;439885.4375265266;447747.1211392313;465907.1825204733;463079.3272856336;411624.8077343077;476905.9911478101;466631.3516481654;464692.24815714295;227031.71669481136;204038.30555042345;468089.2413142022;202733.62342676797;199285.0006634095;274.27397966953043;780445.8018138406;333027.82776725484;46860.20622061406;294684.4488758699;0;29;31;51;55;52;47;0;29;28;232811493710.12436;91359996870.17307;201805166335.15134;45119.3517890185;7297.279491904441;-0.0;0.0;1071937.1876149136;173569.30257278666;0.0;1381396.3713349649;4.197503821458821;0.33132377764350507
1102;2019-07-21 02:35:45.116;629;626;189;189;181;53;228;30;-20;36;711;219;-15;39;254;227;250;573;182;243;228;-9;612;362;351;135;367;307;614;0.0;0.0;1266.0;148.0;0.0;0;0;81;1;0;0;0;0;0;0;1;0;1;0;0;16259.6689453125;10706.0302734375;0.0;2418.49145507812;487.0;294398;547.0;0.0;Calculated values ==>;1563669345.116;336.06;335.76000000000005;292.06;292.06;291.26000000000005;278.46000000000004;274.5913991737795;295.96000000000004;276.16;271.16;276.76000000000005;344.26;295.06;271.66;277.06;298.56;295.86;298.16;330.46000000000004;297.46000000000004;295.96000000000004;327.86;321.86;272.26000000000005;241.49495122638035;268.43790593516167;274.5913991737795;291.36;6120000.0;3620000.0000000005;3510000.0;1350000.0;3670000.0000000005;3070000.0;6140000.0;0.0;0.0;0.211;0.024666666666666667;0.0;0.0;0.0;10706.0302734375;0.0;2418.49145507812;16259.6689453125;486229.38104188995;485586.5989374874;249530.59246337725;249530.59246337725;246736.3248410017;430014.67791919125;464692.24815714295;437671.5478804793;472948.7829819323;524241.85121308407;469799.0772168898;438453.4767200345;446468.7530850537;465762.9190754383;462929.3875858028;411624.8077343077;477918.09229780675;466631.3516481654;464692.24815714295;229540.68826423294;204456.2876039246;468542.5750511011;203080.20215575627;199285.0006634095;274.41300772176123;780714.7643140879;333201.1101925311;46900.25474994308;294684.4488758699;0;29;31;51;55;52;47;0;29;28;233021991919.97037;91442157140.11296;201988377740.0173;49498.77394791656;6548.07186475184;-0.0;0.0;1072725.290894694;173684.62473467592;0.0;1381396.3713349649;4.270391483363203;0.33131017897037335
