;time;temperatura_mandata_mt;temperatura_valle_uta;temperatura_valle_gc;temperatura_valle_rig_pdc;temperatura_uscita_rig_fascio;t_rec;temperatura_asp_eiettori;temperatura_out_rig_liquida_mt_bt;temperatura_out_evap_mt;temperatura_aspirazione_bt;temperatura_mandata_bt;temperatura_uscita_intercooler;temperatura_out_ev_mt_intercooler;temperatura_aspirazione_mt;temperatura_asp_aux_pdc;temperatura_asp_aux;temperatura_monte_pdc;t_out_uta_1e2_gc;t_out_uta_1_evap;t_out_uta_2_evap;temp_out_evap_1_2;t_out_evap_bt;pressione_mandata;pressione_ricevitore;p_out_evap_uta;pressione_spirazione_bt;pressione_aspirazione_aux_pdc;pressione_aspirazione_mt;pressione_monte_eiettore;portata_liquido_evap_uta;portata_gas_uta_heating;portata_liquido_mt;portata_liquido_bt;portata_gas_back_up_uta;inverter_aux_1;inverter_bt_1;inverter_mt_1;stato_mt1;stato_mt2;stato_mt3;stato_aux1;stato_aux2;stato_aux3;stato_aux4;stato_lt1;stato_lt2;stato_lt3;stato_level_asp1;stato_level_asp2;potenza_elettrica_totale;potenza_elettrica_mt;potenza_elettrica_aux;potenza_elettrica_lt;temp_out_acs;id;tin_acs;portata_acqua_acs;Calculated values ==>;Timestamp seconds;T1 MT discharge;T2 After AHU;T3 GC Outlet;T4 Inlet IHX 1;T5 Inlet IHX 2;T6 Receiver;T6 Receiver sat;T7 Ejector inlet;T8 Liquid out IHX;T9 MT section outlet;T10 LT suction;T11 LT discharge;T12 Intercooler outlet;T13 out intercooler and MT section;T14 MT suction;T15 Aux_HP suction;T16 Aux suction;T17 Inlet AHU (heating);T18 Outlet AHU (heating);T19 Outlet AHU (cooling);T20 Outlet AHU (cooling);T21 Water in DHW;T22 Water out DHW;T23 LT section outlet;LT evaporation temp;MT evaporation temp;AHU saturation temp;Tair external air;P1 discharge;P2 receiver;P3 AHU evaporation;P4 LT suction;P5 Aux HP suction;P6 MT suction;P7 ejector inlet;M1 AHU liquid (cooling);M2 AHU vapour (heating);M3 MT liquid;M4 LT liquid;M5 AHU (no ejectors);Mtotal AHU;DHW water;Power Meter MT;Power Meter AUX;Power Meter LT;Total Power;h1 Enthalpy;h2 Enthalpy;h3 Enthalpy;h4 Enthalpy;h5 Enthalpy;h6 Enthalpy sat;h7 Enthalpy;h9 Enthalpy;h10 Enthalpy;h11 Enthalpy;h12 Enthalpy;h13 Enthalpy;h14 Enthalpy;h15 Enthalpy;h16 Enthalpy;h17 Enthalpy;h18 Enthalpy;h19 Enthalpy;h20 Enthalpy;h21 Enthalpy;h22 Enthalpy;h23 Enthalpy;h8 Enthalpy calc;hmix Enthalpy;T8 calculated;Accumulated Etot;Accumulated E_MT;Accumulated E_LT;Accumulated E_AUX;Number of Cycles MT1;Number of Cycles MT2;Number of Cycles MT3;Number of Cycles AUX1;Number of Cycles AUX2;Number of Cycles AUX3;Number of Cycles AUX4;Number of Cycles LT1;Number of Cycles LT2;Number of Cycles LT3;Accumulated Pevap P3;Accumulated Pevap P4;Accumulated Pevap P6;Cooling duty MT evap;Cooling duty LT evap;Heating duty rooftop heating;Cooling duty rooftop AC;Accumulated cooling MT evap;Accumulated cooling LT evap;Accumulated heating rooftop;Accumulated cooling rooftop;COPtot;ntot
1103;2019-07-21 02:36:45.106;623;623;190;190;180;54;228;32;-17;37;718;222;-13;31;255;227;250;575;181;243;228;-9;613;363;351;132;368;310;615;-1.0;-1.0;1159.0;139.0;0.0;0;0;92;1;0;0;0;0;0;0;1;0;1;0;0;16643.07421875;11407.9375;0.0;2455.00854492188;487.0;294399;553.0;0.0;Calculated values ==>;1563669405.106;335.46000000000004;335.46000000000004;292.16;292.16;291.16;278.56;274.69669130483857;295.96000000000004;276.36;271.46000000000004;276.86;344.96000000000004;295.36;271.86;276.26000000000005;298.66;295.86;298.16;330.66;297.46000000000004;295.96000000000004;328.46000000000004;321.86;272.26000000000005;240.83765695389522;268.7936212382143;274.69669130483857;291.26000000000005;6130000.0;3629999.9999999995;3510000.0;1320000.0;3679999.9999999995;3100000.0;6150000.0;0.0;0.0;0.19316666666666665;0.023166666666666665;0.0;0.0;0.0;11407.9375;0.0;2455.00854492188;16643.07421875;485271.76496816025;485050.9641359233;249845.49569191388;249845.49569191388;246357.7187080183;429947.3805835815;464692.24815714295;437460.313363465;473436.4806182908;524740.1562697288;469750.20665899105;438091.248992408;444729.9843135515;465749.9238030741;462779.1394524961;411210.46358536027;478094.59961537254;466631.3516481654;464692.24815714295;232049.79005350024;204456.2876039246;468954.22625790193;203321.94966051902;199285.0006634095;274.51126983735026;780988.9081422443;333385.3625434949;46940.86048119953;294684.4488758699;0;29;31;51;55;52;47;0;29;28;233232556820.00385;91522243790.12569;202173446890.04672;45227.72725528573;6153.814407839371;-0.0;0.0;1073514.546840261;173790.45614545562;0.0;1381396.3713349649;3.7063941168512744;0.28719877330727156
1104;2019-07-21 02:37:45.137;616;617;193;193;180;53;228;34;-9;38;736;223;8;30;255;227;250;576;181;243;228;-8;610;362;351;131;367;311;612;-2.0;0.0;1039.0;145.0;0.0;0;0;98;1;0;0;0;0;0;0;1;0;1;0;0;17015.78125;11825.162109375;0.0;2469.09912109375;487.0;294400;558.0;0.0;Calculated values ==>;1563669465.137;334.76000000000005;334.86;292.46000000000004;292.46000000000004;291.16;278.46000000000004;274.5913991737795;295.96000000000004;276.56;272.26000000000005;276.96000000000004;346.76;295.46000000000004;273.96000000000004;276.16;298.66;295.86;298.16;330.76000000000005;297.46000000000004;295.96000000000004;328.96000000000004;321.86;272.36;240.61611355647437;268.91163127593666;274.5913991737795;291.26000000000005;6100000.0;3620000.0000000005;3510000.0;1310000.0;3670000.0000000005;3110000.0;6120000.0;0.0;0.0;0.17316666666666666;0.024166666666666666;0.0;0.0;0.0;11825.162109375;0.0;2469.09912109375;17015.78125;484610.9869024717;484530.711490178;251064.39962435383;251064.39962435383;246469.74086747918;430014.67791919125;464692.24815714295;438493.52582273266;473663.03176242136;526555.4332623981;469734.13242668274;441111.30184097093;444384.38422859315;465894.2078454827;462929.3875858028;412438.5129338604;478599.69076880073;466631.3516481654;464692.24815714295;234140.81001818314;204456.2876039246;469188.63230155397;202993.4266355444;199285.0006634095;274.3793814491619;781269.543525198;333579.0717387506;46981.9159128627;294684.4488758699;0;29;31;51;55;52;47;0;29;28;233443265630.48587;91601184555.30627;202359843145.47314;40780.76717591476;6433.050803595231;-0.0;0.0;1074231.6546098457;173895.40088257176;0.0;1381396.3713349649;3.3029911247789414;0.2610264783521532
1105;2019-07-21 02:38:45.117;609;611;198;197;182;51;228;35;0;39;755;223;15;34;255;227;250;572;182;243;228;-7;605;361;352;130;366;312;606;-1.0;-1.0;1043.0;134.0;0.0;0;0;98;1;0;0;0;0;0;0;1;0;1;0;0;17039.294921875;11656.830078125;0.0;2486.22534179688;488.0;294401;560.0;0.0;Calculated values ==>;1563669525.117;334.06;334.26000000000005;292.96000000000004;292.86;291.36;278.26000000000005;274.4858918419099;295.96000000000004;276.66;273.16;277.06;348.66;295.46000000000004;274.66;276.56;298.66;295.86;298.16;330.36;297.46000000000004;295.96000000000004;329.16;321.96000000000004;272.46000000000004;240.39332010688793;269.02936301313275;274.4858918419099;291.36;6050000.0;3610000.0;3520000.0000000005;1300000.0;3660000.0;3120000.0;6060000.0;0.0;0.0;0.17383333333333334;0.022333333333333334;0.0;0.0;0.0;11656.830078125;0.0;2486.22534179688;17039.294921875;484174.865832255;484346.90809774294;253225.603818758;252843.4645091159;247390.63697846682;430081.6785162784;464545.5568033712;439671.4108720169;473889.0705746373;528474.5316330596;469596.8130238755;441956.66592570563;444768.4058800359;466038.2188692544;463079.3272856336;414392.55026435753;478725.03907066415;466488.4199259752;464545.5568033712;234977.24436692704;204874.27233412856;469422.455618094;202772.04342793446;199285.0006634095;274.28889039634925;781553.2412292867;333774.6897792859;47023.196518609744;294684.4488758699;0;29;31;51;55;52;47;0;29;28;233654095330.55292;91679458455.33116;202546680845.53256;41181.006707363;5955.192538913563;-0.0;0.0;1074914.4417208293;173998.60183200508;0.0;1381396.3713349649;3.332815848255859;0.26153102336562195
1106;2019-07-21 02:39:45.078;604;605;202;202;185;47;228;35;0;40;773;223;18;36;254;228;250;566;182;243;228;-4;606;357;352;137;362;311;608;-1.0;-1.0;397.0;0.0;0.0;0;100;98;1;0;0;0;0;0;0;1;0;0;0;0;16489.494140625;11679.60546875;0.0;1431.90856933594;488.0;294402;560.0;0.0;Calculated values ==>;1563669585.078;333.56;333.66;293.36;293.36;291.66;277.86;274.0616903277293;295.96000000000004;276.66;273.16;277.16;350.46000000000004;295.46000000000004;274.96000000000004;276.76000000000005;298.56;295.96000000000004;298.16;329.76000000000005;297.46000000000004;295.96000000000004;329.16;321.96000000000004;272.76000000000005;241.92719264551067;268.91163127593666;274.0616903277293;291.36;6060000.0;3570000.0000000005;3520000.0000000005;1370000.0;3620000.0000000005;3110000.0;6080000.0;0.0;0.0;0.06616666666666667;0.0;0.0;0.0;0.0;11679.60546875;0.0;1431.90856933594;16489.494140625;483351.224718954;483268.30906620494;254673.74651099028;254673.74651099028;248361.51713379115;430346.717906069;464545.5568033712;439889.8657361282;473078.44118532055;530439.0090081198;469734.13242668274;442613.9118981167;445257.21813696023;466481.5206930663;463807.71923720936;414010.350411074;477602.60896793706;466488.4199259752;464545.5568033712;234977.24436692704;204874.27233412856;468760.0141276226;202234.48292222194;199285.0006634095;274.0616903277293;781832.4661903735;333969.0336697061;47055.82641129182;294684.4488758699;0;29;31;51;55;52;47;0;29;28;233865158050.43207;91759506390.28532;202733459360.42563;15724.864496186796;0.0;-0.0;0.0;1075388.3490737851;174048.1961791747;0.0;1381396.3713349649;1.1993172146641244;0.07995448097760854
1107;2019-07-21 02:40:45.098;600;601;204;204;188;44;228;34;-13;41;792;223;1;34;253;228;250;564;183;243;228;-1;607;355;352;142;360;309;609;415.0;-1.0;649.0;0.0;0.0;0;100;98;1;0;0;0;0;0;0;1;0;0;0;0;16913.19921875;11757.5625;0.0;1415.70031738281;488.0;294403;560.0;0.0;Calculated values ==>;1563669645.098;333.16;333.26000000000005;293.56;293.56;291.96000000000004;277.56;273.8482719121499;295.96000000000004;276.56;271.86;277.26000000000005;352.36;295.46000000000004;273.26000000000005;276.56;298.46000000000004;295.96000000000004;298.16;329.56;297.46000000000004;295.96000000000004;329.16;321.96000000000004;273.06;242.98782864720522;268.67533136820026;273.8482719121499;291.46000000000004;6070000.0;3550000.0;3520000.0000000005;1420000.0;3600000.0;3090000.0;6090000.0;0.06916666666666667;0.0;0.10816666666666667;0.0;0.0;0.06916666666666667;0.0;11757.5625;0.0;1415.70031738281;16913.19921875;482666.16630304395;482582.22965191706;255410.1034964328;255410.1034964328;249385.5454454017;430477.46260093397;464545.5568033712;438316.55718940246;472522.5091947854;532577.2369403733;470008.05317070324;440476.3296797733;445362.51087543863;466637.4274074692;464103.7369688208;413623.9781783631;477185.85064929095;466488.4199259752;464545.5568033712;234977.24436692704;204874.27233412856;468368.779352971;201709.7481601087;201709.7481601087;273.8482719121499;782110.9147535391;334164.4085059613;47079.56439536495;294684.4488758699;0;29;31;51;55;52;47;0;29;28;234076428450.36493;91843234290.25871;202919521360.36652;25592.96984333528;0.0;-0.0;18179.476764492323;1075732.7791316004;174048.1961791747;0.0;1381547.9174731674;3.3228249686226228;0.09475578667698227
1108;2019-07-21 02:41:45.139;599;599;203;204;190;42;228;32;-17;41;799;222;-10;28;253;229;250;563;181;243;228;0;608;354;352;145;359;309;610;732.0;-1.0;966.0;0.0;0.0;0;100;98;1;0;0;0;0;0;0;1;0;0;0;0;16982.82421875;11785.181640625;0.0;1404.76940917969;488.0;294404;558.0;0.0;Calculated values ==>;1563669705.139;333.06;333.06;293.46000000000004;293.56;292.16;277.36;273.7412296467126;295.96000000000004;276.36;271.46000000000004;277.26000000000005;353.06000000000006;295.36;272.16;275.96000000000004;298.46000000000004;296.06;298.16;329.46000000000004;297.46000000000004;295.96000000000004;328.96000000000004;321.96000000000004;273.16;243.61107973660833;268.67533136820026;273.7412296467126;291.26000000000005;6080000.0;3540000.0;3520000.0000000005;1450000.0;3590000.0;3090000.0;6100000.0;0.12200000000000001;0.0;0.161;0.0;0.0;0.12200000000000001;0.0;11785.181640625;0.0;1404.76940917969;16982.82421875;482408.9434429371;482180.82265322836;254959.22170639274;255354.74958193573;250061.68287491714;430542.39183029096;464545.5568033712;437688.5006598165;472127.72840069426;533308.410934082;469887.25712763565;438784.29025187716;444493.19508952065;466780.0534477276;464382.07984468475;413233.30547096056;476916.28567260207;466488.4199259752;464545.5568033712;234140.81001818314;204874.27233412856;468053.524328251;201446.94854128102;201446.94854128102;273.7412296467126;782393.5746340199;334360.73210295336;47103.0843707178;294684.4488758699;0;29;31;51;55;52;47;0;29;28;234287772769.97552;91929393125.09996;203105048050.0247;38034.88989108421;0.0;-0.0;32098.030207975;1076263.3736203886;174048.1961791747;0.0;1381967.1829996358;5.317147867663823;0.1270025906599315
1109;2019-07-21 02:42:45.129;598;598;202;202;190;42;228;31;-13;40;795;220;-1;24;253;229;250;564;180;243;227;3;610;354;352;146;359;308;611;-1.0;-1.0;1176.0;38.0;0.0;0;100;100;1;0;0;0;0;0;0;1;0;0;0;0;17140.76171875;11907.7451171875;0.0;1394.78173828125;488.0;294405;556.0;0.0;Calculated values ==>;1563669765.129;332.96000000000004;332.96000000000004;293.36;293.36;292.16;277.36;273.7412296467126;295.96000000000004;276.26000000000005;271.86;277.16;352.66;295.16;273.06;275.56;298.46000000000004;296.06;298.16;329.56;297.46000000000004;295.86;328.76000000000005;321.96000000000004;273.46000000000004;243.81672145450628;268.5567601203482;273.7412296467126;291.16;6100000.0;3540000.0;3520000.0000000005;1460000.0;3590000.0;3080000.0;6110000.0;0.0;0.0;0.196;0.006333333333333333;0.0;0.0;0.0;11907.7451171875;0.0;1394.78173828125;17140.76171875;482036.81703937467;481922.39483991737;254513.60386291216;254513.60386291216;250018.06832364225;430542.39183029096;464545.5568033712;438540.82570523745;471896.58969717816;532964.9769797153;469782.67929403676;440387.5567900925;444110.9870452586;466780.0534477276;464382.07984468475;412438.5129338604;476943.7697587288;466488.4199259752;464415.192549656;233304.39079467155;204874.27233412856;468214.70448672946;201331.7000750561;201446.94854128102;273.69621205952535;782677.8904563416;334558.1402524571;47126.41007535153;294684.4488758699;0;29;31;51;55;52;47;0;29;28;234498937570.0091;92016678575.11383;203290117200.0541;46492.98862351554;1690.259027940598;-0.0;0.0;1076967.655208291;174062.27932349447;0.0;1382234.6220041474;3.6221124133004636;0.25068627404362304
1110;2019-07-21 02:43:45.120;597;597;199;200;189;42;228;31;1;40;788;219;11;23;253;230;250;564;180;243;227;4;608;356;352;140;361;309;609;248.0;-1.0;1230.0;146.0;0.0;0;0;100;1;0;0;0;0;0;0;1;0;1;0;0;17973.5234375;11850.779296875;0.0;2564.47045898438;488.0;294406;554.0;0.0;Calculated values ==>;1563669825.12;332.86;332.86;293.06;293.16;292.06;277.36;273.955091788801;295.96000000000004;276.26000000000005;273.26000000000005;277.16;351.96000000000004;295.06;274.26000000000005;275.46000000000004;298.46000000000004;296.16;298.16;329.56;297.46000000000004;295.86;328.56;321.96000000000004;273.56;242.56692532238324;268.67533136820026;273.955091788801;291.16;6080000.0;3560000.0;3520000.0000000005;1400000.0;3610000.0;3090000.0;6090000.0;0.04133333333333333;0.0;0.20500000000000002;0.024333333333333332;0.0;0.04133333333333333;0.0;11850.779296875;0.0;2564.47045898438;17973.5234375;482121.54409359925;482007.17728486913;253456.9166376319;253841.8352828742;249744.4823621905;430412.23801567365;464545.5568033712;440476.3296797733;472686.4266018815;532159.2329881379;469524.4353171711;441985.3313433802;443762.66017274064;466494.5354798314;464218.37197162234;413233.30547096056;477185.85064929095;466488.4199259752;464415.192549656;232467.98657752166;204874.27233412856;469139.01059756253;201653.3408706983;201653.3408706983;273.83077325627596;782970.4656061468;334756.09825754445;47159.39889456222;294684.4488758699;0;29;31;51;55;52;47;0;29;29;234710105889.78754;92102465705.02382;203475189434.85992;48958.71270586038;6508.817963353695;-0.0;10860.823202730251;1077762.9667372415;174130.5947161707;0.0;1382325.1152880462;4.6012628983402655;0.27574176044499193
1111;2019-07-21 02:44:45.150;597;597;198;198;188;44;228;32;10;38;772;218;18;35;254;230;250;564;180;243;228;3;610;357;353;132;362;309;611;207.0;-1.0;1329.0;177.0;0.0;0;0;100;1;0;0;0;0;0;0;1;0;1;0;0;17707.173828125;11911.4521484375;0.0;2451.791015625;488.0;294407;552.0;0.0;Calculated values ==>;1563669885.15;332.86;332.86;292.96000000000004;292.96000000000004;291.96000000000004;277.56;274.0616903277293;295.96000000000004;276.36;274.16;276.96000000000004;350.36;294.96000000000004;274.96000000000004;276.66;298.56;296.16;298.16;329.56;297.46000000000004;295.96000000000004;328.36;321.96000000000004;273.46000000000004;240.83765695389522;268.67533136820026;274.0616903277293;291.16;6100000.0;3570000.0000000005;3529999.9999999995;1320000.0;3620000.0000000005;3090000.0;6110000.0;0.034499999999999996;0.0;0.22149999999999997;0.029500000000000002;0.0;0.034499999999999996;0.0;11911.4521484375;0.0;2451.791015625;17707.173828125;481892.6907450029;481778.0841811848;252975.34417818164;252975.34417818164;249300.71549978477;430346.717906069;464398.57556835364;441835.6131989616;473533.532933398;530485.7866552352;469403.3490292342;443026.34146199;445506.6431651295;466481.5206930663;464070.7449757509;412438.5129338604;476943.7697587288;466345.2199131555;464398.57556835364;231631.59724164338;204874.27233412856;470127.0640464409;201882.50102321937;201882.50102321937;273.92465431191704;783267.9534206387;334954.2158629122;47201.221974752945;294684.4488758699;0;29;31;51;55;52;47;0;29;29;234921711640.5271;92184106505.30916;203660682135.50824;53149.61434692689;7913.2146091850345;-0.0;9056.804571807132;1078614.2949170195;174250.83841316449;0.0;1382491.1785101967;4.881880277802554;0.3149097451747635
1112;2019-07-21 02:45:45.121;599;597;198;198;187;45;228;32;12;38;769;219;23;40;254;230;250;563;182;243;228;3;608;358;353;127;363;310;609;190.0;-1.0;1305.0;178.0;0.0;0;0;100;1;0;0;0;0;0;0;1;0;1;0;0;17515.138671875;11853.734375;0.0;2461.466796875;488.0;294408;549.0;0.0;Calculated values ==>;1563669945.121;333.06;332.86;292.96000000000004;292.96000000000004;291.86;277.66;274.1680685717883;295.96000000000004;276.36;274.36;276.96000000000004;350.06000000000006;295.06;275.46000000000004;277.16;298.56;296.16;298.16;329.46000000000004;297.46000000000004;295.96000000000004;328.06;321.96000000000004;273.46000000000004;239.71726792356844;268.7936212382143;274.1680685717883;291.36;6080000.0;3579999.9999999995;3529999.9999999995;1270000.0;3629999.9999999995;3100000.0;6090000.0;0.03166666666666666;0.0;0.2175;0.029666666666666668;0.0;0.03166666666666666;0.0;11853.734375;0.0;2461.466796875;17515.138671875;482408.9434429371;482007.17728486913;253074.69239035257;253074.69239035257;249028.62957584104;430280.9020939914;464398.57556835364;441925.55079813005;474178.9719336675;530095.8074964032;469386.75231926463;443559.59892718645;446029.80726630177;466338.3406344101;463922.8230274349;413233.30547096056;477037.4652956936;466345.2199131555;464398.57556835364;230377.04089860234;204874.27233412856;470798.7943030168;202136.78655138923;202136.78655138923;274.02823930542615;783561.3308236098;335152.16336290585;47242.14600031654;294684.4488758699;0;29;31;51;55;52;47;0;29;29;235133409270.37225;92261768950.25235;203846292380.37247;52154.05622366613;7970.306229964952;-0.0;8304.956652203871;1079491.401364682;174383.13711143503;0.0;1382635.7899243084;4.78018564211851;0.3169181032738404
1113;2019-07-21 02:46:45.081;600;598;199;199;188;46;228;33;14;39;781;221;31;39;254;230;250;561;182;243;227;4;608;358;353;134;363;309;610;275.0;-1.0;1222.0;134.0;0.0;0;100;100;1;0;0;0;0;0;0;1;0;0;0;0;16694.8984375;11910.388671875;0.0;1426.36572265625;488.0;294409;547.0;0.0;Calculated values ==>;1563670005.081;333.16;332.96000000000004;293.06;293.06;291.96000000000004;277.76000000000005;274.1680685717883;295.96000000000004;276.46000000000004;274.56;277.06;351.26;295.26000000000005;276.26000000000005;277.06;298.56;296.16;298.16;329.26000000000005;297.46000000000004;295.86;327.86;321.96000000000004;273.56;241.2770596917726;268.67533136820026;274.1680685717883;291.36;6080000.0;3579999.9999999995;3529999.9999999995;1340000.0;3629999.9999999995;3090000.0;6100000.0;0.04583333333333333;0.0;0.2036666666666667;0.022333333333333334;0.0;0.04583333333333333;0.0;11910.388671875;0.0;1426.36572265625;16694.8984375;482552.46471691993;482036.81703937467;253406.26507607664;253406.26507607664;249343.03996881677;430280.9020939914;464398.57556835364;442432.96582128026;473371.24222306634;531427.3856665845;469766.38902807946;444928.8317624536;446081.0773258971;466338.3406344101;463922.8230274349;413233.30547096056;476618.6643878486;466345.2199131555;464267.95083290053;229540.68826423294;204874.27233412856;469954.68261704803;202215.72456747215;202215.72456747215;274.05895891423233;783846.2244106075;335350.0656988499;47274.52300559702;294684.4488758699;0;29;31;51;55;52;47;0;29;29;235345068070.5069;92340016750.30212;204031868580.49054;48924.24480202559;5979.503396440528;-0.0;12010.727037165467;1080333.1589943147;174499.30802611995;0.0;1382804.9744235848;5.017298306330807;0.2928891885376497
1114;2019-07-21 02:47:45.132;601;599;201;201;188;46;228;33;11;40;800;222;27;41;255;230;250;563;181;243;227;6;609;358;353;138;363;311;610;357.0;0.0;1305.0;127.0;0.0;0;100;100;1;0;0;0;0;0;0;1;0;0;0;0;16650.888671875;11887.5361328125;0.0;1433.3654785156198;489.0;294410;546.0;0.0;Calculated values ==>;1563670065.132;333.26000000000005;333.06;293.26000000000005;293.26000000000005;291.96000000000004;277.76000000000005;274.1680685717883;295.96000000000004;276.46000000000004;274.26000000000005;277.16;353.16;295.36;275.86;277.26000000000005;298.66;296.16;298.16;329.46000000000004;297.46000000000004;295.86;327.76000000000005;322.06;273.76000000000005;242.14157278889297;268.91163127593666;274.1680685717883;291.26000000000005;6090000.0;3579999.9999999995;3529999.9999999995;1380000.0;3629999.9999999995;3110000.0;6100000.0;0.0595;0.0;0.2175;0.021166666666666667;0.0;0.0595;0.0;11887.5361328125;0.0;1433.3654785156198;16650.888671875;482582.22965191706;482180.82265322836;254177.08685210184;254177.08685210184;249343.03996881677;430280.9020939914;464398.57556835364;441564.8193833535;472947.9820155742;533264.6562648478;469612.91653200815;443944.9393094746;445978.6265330231;466468.62817080156;463922.8230274349;412838.19762599654;476916.28567260207;466345.2199131555;464267.95083290053;229122.51738040973;205292.2597576877;469608.95739645907;202259.3876182168;202259.3876182168;274.07594414079284;784124.3421686211;335548.55030712584;47298.37435532173;294684.4488758699;0;29;31;51;55;52;47;0;29;29;235557048100.08273;92421686110.1387;204218026680.11804;52048.93140891723;5658.899226972795;-0.0;15589.509511273682;1081175.3173543855;174596.37715313942;0.0;1383035.1718960367;5.502430862850269;0.2960356014668371
1115;2019-07-21 02:48:45.122;602;600;201;202;189;46;228;34;-5;40;809;221;-8;38;255;230;250;564;180;243;227;7;606;358;353;140;363;312;608;412.0;-1.0;1376.0;154.0;0.0;0;100;100;1;0;0;0;0;0;0;1;0;0;0;0;16767.12109375;11800.3037109375;0.0;1427.6320800781198;489.0;294411;544.0;0.0;Calculated values ==>;1563670125.122;333.36;333.16;293.26000000000005;293.36;292.06;277.76000000000005;274.1680685717883;295.96000000000004;276.56;272.66;277.16;354.06000000000006;295.26000000000005;272.36;276.96000000000004;298.66;296.16;298.16;329.56;297.46000000000004;295.86;327.56;322.06;273.86;242.56692532238324;269.02936301313275;274.1680685717883;291.16;6060000.0;3579999.9999999995;3529999.9999999995;1400000.0;3629999.9999999995;3120000.0;6080000.0;0.06866666666666667;0.0;0.22933333333333333;0.025666666666666667;0.0;0.06866666666666667;0.0;11800.3037109375;0.0;1427.6320800781198;16767.12109375;483065.7191481619;482552.46471691993;254282.24759931778;254673.74651099028;249787.81796269777;430280.9020939914;464398.57556835364;438895.3439655771;472686.4266018815;534131.5017344425;469353.883836962;438426.0275072936;445349.6981463624;466468.62817080156;463922.8230274349;414010.350411074;477306.67855221947;466345.2199131555;464267.95083290053;228286.1864045524;205292.2597576877;469435.60934050113;202238.63409974656;202238.63409974656;274.06787147829846;784402.7791694765;335745.91607274424;47322.212028039416;294684.4488758699;0;29;31;51;55;52;47;0;29;29;235768812800.1164;92505072210.15196;204404895530.14774;54273.27212923046;6858.055697846034;-0.0;17992.679749009905;1082061.1880476172;174700.6677262032;0.0;1383314.9768313207;5.981583886264948;0.31678791929722205
1116;2019-07-21 02:49:45.123;600;599;202;202;190;46;228;34;-12;41;809;219;-10;24;255;231;250;563;180;243;228;8;609;358;353;142;363;312;611;-1.0;0.0;1075.0;123.0;0.0;0;100;100;1;0;0;0;0;0;0;1;0;0;0;0;16815.0234375;11905.974609375;0.0;1422.853515625;490.0;294412;543.0;0.0;Calculated values ==>;1563670185.123;333.16;333.06;293.36;293.36;292.16;277.76000000000005;274.1680685717883;295.96000000000004;276.56;271.96000000000004;277.26000000000005;354.06000000000006;295.06;272.16;275.56;298.66;296.26000000000005;298.16;329.46000000000004;297.46000000000004;295.96000000000004;327.46000000000004;322.16;273.96000000000004;242.98782864720522;269.02936301313275;274.1680685717883;291.16;6090000.0;3579999.9999999995;3529999.9999999995;1420000.0;3629999.9999999995;3120000.0;6110000.0;0.0;0.0;0.17916666666666667;0.0205;0.0;0.0;0.0;11905.974609375;0.0;1422.853515625;16815.0234375;482438.6454277463;482066.584124131;254513.60386291216;254513.60386291216;250018.06832364225;430280.9020939914;464398.57556835364;437795.822197091;472522.5091947854;534131.5017344425;469110.65620865877;438111.57050704764;443299.3497159419;466468.62817080156;464054.43266303884;412838.19762599654;476794.9633387009;466345.2199131555;464398.57556835364;227868.02628245065;205710.24989127388;469261.9347870629;202161.656082708;202238.63409974656;274.0379192517637;784682.6350377522;335943.4716843802;47345.96647054236;294684.4488758699;0;29;31;51;55;52;47;0;29;29;235980616329.86053;92589673620.04977;204592098649.9216;42217.78809549362;5475.555713439276;-0.0;0.0;1082865.2936167214;174803.44953417467;0.0;1383464.9183280312;3.578209829225545;0.27428538741283887
1117;2019-07-21 02:50:45.123;595;596;202;202;190;45;228;34;-14;41;805;218;-13;15;255;231;250;563;180;243;227;10;608;358;354;144;363;313;610;308.0;-1.0;1166.0;108.0;0.0;0;100;100;1;0;0;0;0;0;0;1;0;0;0;0;16830.25;11867.3505859375;0.0;1421.40319824219;490.0;294413;542.0;0.0;Calculated values ==>;1563670245.123;332.66;332.76000000000005;293.36;293.36;292.16;277.66;274.1680685717883;295.96000000000004;276.56;271.76000000000005;277.26000000000005;353.66;294.96000000000004;271.86;274.66;298.66;296.26000000000005;298.16;329.46000000000004;297.46000000000004;295.86;327.36;322.16;274.16;243.40439225979637;269.14681796795327;274.1680685717883;291.16;6080000.0;3579999.9999999995;3540000.0;1440000.0;3629999.9999999995;3130000.0;6100000.0;0.051333333333333335;0.0;0.19433333333333333;0.018000000000000002;0.0;0.051333333333333335;0.0;11867.3505859375;0.0;1421.40319824219;16830.25;481833.6652821494;481748.4432013103;254566.69763744168;254566.69763744168;250061.68287491714;430280.9020939914;464251.3028343667;437249.5021140777;472259.5391352755;533639.4875039336;468850.2983513595;437408.94190281845;441746.65543393826;466468.62817080156;464054.43266303884;413233.30547096056;476916.28567260207;466201.75019206293;464120.4160747577;227449.86971758792;205710.24989127388;469187.37098983396;202286.6920826422;202286.6920826422;274.0865633241626;784963.0123163981;336141.58272767445;47369.668609824585;294684.4488758699;0;29;31;51;55;52;47;0;29;29;236192716329.86053;92675473620.04977;204779598649.9216;45661.10608277563;4804.212220329452;-0.0;13440.797831595262;1083597.6177348737;174889.11426695608;0.0;1383576.9249766278;4.809037564589451;0.2571344123225562
1118;2019-07-21 02:51:45.124;588;592;202;202;190;45;228;34;-14;41;799;217;-14;11;255;231;250;560;180;243;227;10;610;358;354;144;363;313;611;239.0;-1.0;870.0;149.0;0.0;0;100;100;1;0;0;0;0;0;0;1;0;0;0;0;16992.18359375;11914.8076171875;0.0;1413.28527832031;491.0;294414;541.0;0.0;Calculated values ==>;1563670305.124;331.96000000000004;332.36;293.36;293.36;292.16;277.66;274.1680685717883;295.96000000000004;276.56;271.76000000000005;277.26000000000005;353.06000000000006;294.86;271.76000000000005;274.26000000000005;298.66;296.26000000000005;298.16;329.16;297.46000000000004;295.86;327.26000000000005;322.26000000000005;274.16;243.40439225979637;269.14681796795327;274.1680685717883;291.16;6100000.0;3579999.9999999995;3540000.0;1440000.0;3629999.9999999995;3130000.0;6110000.0;0.03983333333333334;0.0;0.145;0.024833333333333332;0.0;0.03983333333333334;0.0;11914.8076171875;0.0;1413.28527832031;16992.18359375;480590.0283124561;481054.69006631896;254513.60386291216;254513.60386291216;250018.06832364225;430280.9020939914;464251.3028343667;437249.5021140777;472259.5391352755;533011.6784421041;468728.27960797376;437249.5021140777;441140.86030291184;466468.62817080156;464054.43266303884;412438.5129338604;476347.6767971931;466201.75019206293;464120.4160747577;227031.71669481136;206128.24275125185;469187.37098983396;202132.54925263545;202132.54925263545;274.0265898702502;785244.8706280191;336339.7706829928;47393.291407568;294684.4488758699;0;29;31;51;55;52;47;0;29;29;236405119870.44797;92761875060.28873;204967401780.44098;34091.95816490912;6631.861406473763;-0.0;10435.850028414538;1084262.2376822568;174984.4164691199;0.0;1383775.9003588792;3.8384838701897563;0.22700975530425963
1119;2019-07-21 02:52:45.144;582;586;201;201;189;45;228;34;-13;41;794;216;-15;10;255;231;250;558;179;243;227;11;609;358;354;145;363;313;611;-2.0;-1.0;1012.0;131.0;0.0;0;100;100;1;0;0;0;0;0;0;1;0;0;0;0;16908.302734375;11893.3369140625;0.0;1413.77722167969;491.0;294415;540.0;0.0;Calculated values ==>;1563670365.144;331.36;331.76000000000005;293.26000000000005;293.26000000000005;292.06;277.66;274.1680685717883;295.96000000000004;276.56;271.86;277.26000000000005;352.56000000000006;294.76000000000005;271.66;274.16;298.66;296.26000000000005;298.16;328.96000000000004;297.46000000000004;295.86;327.16;322.26000000000005;274.26000000000005;243.61107973660833;269.14681796795327;274.1680685717883;291.06;6090000.0;3579999.9999999995;3540000.0;1450000.0;3629999.9999999995;3130000.0;6110000.0;0.0;0.0;0.16866666666666666;0.021833333333333333;0.0;0.0;0.0;11893.3369140625;0.0;1413.77722167969;16908.302734375;479833.2474349449;480182.4893894192;254124.92172905273;254124.92172905273;249658.37388460146;430280.9020939914;464251.3028343667;437408.94190281845;472127.72840069426;532488.2621587649;468606.1840665331;437089.72060350876;440988.73662776884;466468.62817080156;464054.43266303884;412838.19762599654;476048.7555995084;466201.75019206293;464120.4160747577;226613.5671989835;206128.24275125185;469150.18905723805;202155.16511418213;202132.54925263545;274.0353929276185;785527.4688486812;336538.2380210916;47416.858114678565;294684.4488758699;0;29;31;51;55;52;47;0;29;29;236617590670.38043;92848603960.26117;205155264380.3813;39679.470351683325;5829.391356090054;-0.0;0.0;1084877.2045070012;175088.29485669927;0.0;1383862.8947642273;3.419889635239472;0.26512593022058445
1120;2019-07-21 02:53:45.105;577;581;200;201;188;44;228;34;-14;41;789;216;-15;9;255;232;250;555;180;243;228;12;606;358;354;145;363;313;608;432.0;-1.0;939.0;148.0;0.0;0;100;100;1;0;0;0;0;0;0;1;0;0;0;0;16820.818359375;11841.814453125;0.0;1416.86608886719;492.0;294416;540.0;0.0;Calculated values ==>;1563670425.105;330.86;331.26000000000005;293.16;293.26000000000005;291.96000000000004;277.56;274.1680685717883;295.96000000000004;276.56;271.76000000000005;277.26000000000005;352.06000000000006;294.76000000000005;271.66;274.06;298.66;296.36;298.16;328.66;297.46000000000004;295.96000000000004;327.16;322.36;274.36;243.61107973660833;269.14681796795327;274.1680685717883;291.16;6060000.0;3579999.9999999995;3540000.0;1450000.0;3629999.9999999995;3130000.0;6080000.0;0.07200000000000001;0.0;0.1565;0.024666666666666667;0.0;0.07200000000000001;0.0;11841.814453125;0.0;1416.86608886719;16820.818359375;479456.3800992292;479804.70045702934;253893.63640226962;254282.24759931778;249428.2335772002;430280.9020939914;464251.3028343667;437249.5021140777;472127.72840069426;531964.6214646582;468606.1840665331;437089.72060350876;440836.3383662121;466468.62817080156;464185.92985963024;414010.350411074;475967.94227933994;466201.75019206293;464251.3028343667;226613.5671989835;206546.2383541025;469249.7498014296;202216.01419275295;202216.01419275295;274.0590715962735;785808.362158229;336735.9023836351;47440.43147626836;294684.4488758699;0;29;31;51;55;52;47;0;29;29;236829852610.2589;92935547410.2114;205342942310.27383;36782.74085968732;6586.832145014025;-0.0;18866.540782196193;1085513.975429754;175191.69613127198;0.0;1384020.0137435598;4.6939899931811935;0.22405499133993861
1121;2019-07-21 02:54:45.095;572;576;201;201;188;44;228;34;-14;41;785;216;-16;9;255;232;250;551;181;243;228;12;609;357;354;144;362;312;610;144.0;-1.0;657.0;155.0;0.0;0;100;100;1;0;0;0;0;0;0;1;0;0;0;0;16841.9609375;11886.3662109375;0.0;1420.30383300781;492.0;294417;541.0;0.0;Calculated values ==>;1563670485.095;330.36;330.76000000000005;293.26000000000005;293.26000000000005;291.96000000000004;277.56;274.0616903277293;295.96000000000004;276.56;271.76000000000005;277.26000000000005;351.66;294.76000000000005;271.56;274.06;298.66;296.36;298.16;328.26000000000005;297.46000000000004;295.96000000000004;327.26000000000005;322.36;274.36;243.40439225979637;269.02936301313275;274.0616903277293;291.26000000000005;6090000.0;3570000.0000000005;3540000.0;1440000.0;3620000.0000000005;3120000.0;6100000.0;0.024;0.0;0.1095;0.025833333333333333;0.0;0.024;0.0;11886.3662109375;0.0;1420.30383300781;16841.9609375;478367.8956603746;478837.11812130385;254177.08685210184;254177.08685210184;249343.03996881677;430346.717906069;464251.3028343667;437478.7579247441;472259.5391352755;531620.6251923364;468745.2490244883;437160.35228701105;441049.9834432025;466611.5614006405;464333.32306390855;412838.19762599654;475121.75883998774;466201.75019206293;464251.3028343667;227031.71669481136;206546.2383541025;469386.1838448776;201768.61464815115;201768.61464815115;273.88024874908086;786088.8385652207;336933.6042667272;47464.07061844063;294684.4488758699;0;29;31;51;55;52;47;0;29;29;237042217210.29266;93022232960.22517;205530411060.30365;25810.26068878693;6913.453870915433;-0.0;6299.584516469173;1086035.4968413499;175304.1797643587;0.0;1384229.6965014637;2.932611911717732;0.19908817891082162
1122;2019-07-21 02:55:45.096;569;573;200;200;187;44;228;33;-14;41;782;217;-11;9;255;232;250;548;180;243;228;13;608;357;354;144;362;311;610;-2.0;0.0;757.0;138.0;0.0;0;100;100;1;0;0;0;0;0;0;1;0;0;0;0;16876.05859375;11909.5859375;0.0;1418.74572753906;492.0;294418;541.0;0.0;Calculated values ==>;1563670545.096;330.06;330.46000000000004;293.16;293.16;291.86;277.56;274.0616903277293;295.96000000000004;276.46000000000004;271.76000000000005;277.26000000000005;351.36;294.86;272.06;274.06;298.66;296.36;298.16;327.96000000000004;297.46000000000004;295.96000000000004;327.26000000000005;322.36;274.46000000000004;243.40439225979637;268.91163127593666;274.0616903277293;291.16;6080000.0;3570000.0000000005;3540000.0;1440000.0;3620000.0000000005;3110000.0;6100000.0;0.0;0.0;0.12616666666666668;0.023;0.0;0.0;0.0;11909.5859375;0.0;1418.74572753906;16876.05859375;478045.461454189;478395.91568739957;253790.3032962986;253790.3032962986;248986.7495575979;430346.717906069;464251.3028343667;437706.9197206977;472259.5391352755;531381.6279176382;469005.7273586062;438179.8461725703;441262.74136931915;466611.5614006405;464333.32306390855;413233.30547096056;474669.75251269154;466201.75019206293;464251.3028343667;227031.71669481136;206546.2383541025;469485.55747401924;201806.76284484388;201768.61464815115;273.8951267680578;786369.8267440333;337131.907172718;47487.72975906238;294684.4488758699;0;29;31;51;55;52;47;0;29;29;237254620750.03607;93108634400.1208;205717314175.07788;29762.736459170224;6156.612276471033;-0.0;0.0;1086498.6128688285;175413.09879740898;0.0;1384282.1939139797;2.694962103161018;0.22082154455945216
1123;2019-07-21 02:56:45.126;569;571;200;200;187;44;228;33;-1;41;779;217;11;14;255;232;250;545;181;243;228;13;608;356;355;144;361;311;610;200.0;0.0;541.0;126.0;0.0;0;100;100;1;0;0;0;0;0;0;1;0;0;0;0;16795.29296875;11892.89453125;0.0;1409.98583984375;493.0;294419;540.0;0.0;Calculated values ==>;1563670605.126;330.06;330.26000000000005;293.16;293.16;291.86;277.56;273.955091788801;295.96000000000004;276.46000000000004;273.06;277.26000000000005;351.06000000000006;294.86;274.26000000000005;274.56;298.66;296.36;298.16;327.66;297.46000000000004;295.96000000000004;327.16;322.46000000000004;274.46000000000004;243.40439225979637;268.91163127593666;273.955091788801;291.26000000000005;6080000.0;3560000.0;3550000.0;1440000.0;3610000.0;3110000.0;6100000.0;0.03333333333333333;0.0;0.09016666666666667;0.021;0.0;0.03333333333333333;0.0;11892.89453125;0.0;1409.98583984375;16795.29296875;478045.461454189;478101.10103157413;253790.3032962986;253790.3032962986;248986.7495575979;430412.23801567365;464103.7369688208;439735.90987091843;472259.5391352755;531067.5055544617;469005.7273586062;441564.8193833535;442015.9671382998;466754.22869122244;464480.4244350529;413233.30547096056;474216.3535386411;466058.0093327334;464103.7369688208;226613.5671989835;206964.23671620517;469485.55747401924;201569.11960860732;201569.11960860732;273.7979002256016;786650.5616375518;337330.36035353167;47511.31430849419;294684.4488758699;0;29;31;51;55;52;47;0;29;29;237467427099.93466;93195077600.0796;205904007474.9889;21474.70558865172;5626.24519517365;-0.0;8751.153912007116;1086925.8050416985;175511.338371532;0.0;1384355.1566596862;2.6950633017595695;0.15722289374654552
1124;2019-07-21 02:57:45.166;571;571;200;200;187;43;228;32;10;40;777;217;20;22;255;233;250;544;181;243;228;14;608;355;355;143;360;310;609;242.0;-1.0;510.0;75.0;0.0;0;100;100;1;0;0;0;0;0;0;1;0;0;0;0;16719.298828125;11909.7158203125;0.0;1410.47033691406;493.0;294420;540.0;0.0;Calculated values ==>;1563670665.166;330.26000000000005;330.26000000000005;293.16;293.16;291.86;277.46000000000004;273.8482719121499;295.96000000000004;276.36;274.16;277.16;350.86;294.86;275.16;275.36;298.66;296.46000000000004;298.16;327.56;297.46000000000004;295.96000000000004;327.16;322.46000000000004;274.56;243.1966462407574;268.7936212382143;273.8482719121499;291.26000000000005;6080000.0;3550000.0;3550000.0;1430000.0;3600000.0;3100000.0;6090000.0;0.04033333333333333;0.0;0.08499999999999999;0.0125;0.0;0.04033333333333333;0.0;11909.7158203125;0.0;1410.47033691406;16719.298828125;478340.0090954192;478220.62330698717;253841.8352828742;253841.8352828742;249028.62957584104;430477.46260093397;464103.7369688208;441625.1925414462;472292.48545527144;530933.5361423207;469144.08094965084;443116.8767534241;443412.26234228804;466896.63142237026;464757.83745873196;413233.30547096056;474190.2528838928;466058.0093327334;464103.7369688208;226613.5671989835;206964.23671620517;469720.77526323247;201476.52172189477;201476.52172189477;273.75725908713343;786930.0360945248;337528.84767639276;47534.83377915321;294684.4488758699;0;29;31;51;55;52;47;0;29;29;237680569099.79926;93281235000.02487;206090431674.87045;20412.63701966187;3353.053169266721;-0.0;10592.63101495935;1087275.0989373382;175586.21574284567;0.0;1384516.4623327802;2.5794174944955723;0.12083105900772022
1125;2019-07-21 02:58:45.127;574;573;200;200;187;42;228;32;13;40;774;217;27;30;255;233;250;543;182;243;228;16;606;356;355;143;361;309;607;394.0;-1.0;831.0;135.0;0.0;0;100;100;1;0;0;0;0;0;0;1;0;0;0;0;16701.501953125;11840.9921875;0.0;1407.65148925781;492.0;294421;539.0;0.0;Calculated values ==>;1563670725.127;330.56;330.46000000000004;293.16;293.16;291.86;277.36;273.955091788801;295.96000000000004;276.36;274.46000000000004;277.16;350.56000000000006;294.86;275.86;276.16;298.66;296.46000000000004;298.16;327.46000000000004;297.46000000000004;295.96000000000004;327.06;322.36;274.76000000000005;243.1966462407574;268.67533136820026;273.955091788801;291.36;6060000.0;3560000.0;3550000.0;1430000.0;3610000.0;3090000.0;6070000.0;0.06566666666666666;0.0;0.1385;0.022500000000000003;0.0;0.06566666666666666;0.0;11840.9921875;0.0;1407.65148925781;16701.501953125;479017.9716982744;478752.8597115282;253945.70975641868;253945.70975641868;249112.92339285027;430412.23801567365;464103.7369688208;442284.0055802907;472292.48545527144;530695.0954061259;469282.1893316024;444347.5400751208;444783.8392473439;466754.22869122244;464611.2859323508;414010.350411074;474289.5513322097;466058.0093327334;464103.7369688208;226195.42121513622;206546.2383541025;469919.0881636273;201736.66422787626;201736.66422787626;273.86327839468976;787208.3617393116;337726.6415941294;47558.302862957964;294684.4488758699;0;29;31;51;55;52;47;0;29;29;237893430650.52377;93366979230.31671;206276010970.5021;33315.8067773094;6034.1045385544;-0.0;17228.77110998869;1087722.544941432;175664.39121023935;0.0;1384748.1566520152;4.2705263879282125;0.20669966937170514
1126;2019-07-21 02:59:45.158;580;576;200;200;187;42;228;32;16;40;773;217;36;36;255;233;250;543;182;243;227;17;609;355;355;142;360;308;610;288.0;-1.0;677.0;125.0;0.0;0;100;100;1;0;0;0;0;0;0;1;0;0;0;0;16757.279296875;11956.3525390625;0.0;1396.4948730468802;492.0;294422;538.0;0.0;Calculated values ==>;1563670785.158;331.16;330.76000000000005;293.16;293.16;291.86;277.36;273.8482719121499;295.96000000000004;276.36;274.76000000000005;277.16;350.46000000000004;294.86;276.76000000000005;276.76000000000005;298.66;296.46000000000004;298.16;327.46000000000004;297.46000000000004;295.86;326.96000000000004;322.36;274.86;242.98782864720522;268.5567601203482;273.8482719121499;291.36;6090000.0;3550000.0;3550000.0;1420000.0;3600000.0;3080000.0;6100000.0;0.048;0.0;0.11283333333333333;0.020833333333333332;0.0;0.048;0.0;11956.3525390625;0.0;1396.4948730468802;16757.279296875;479541.2336148482;478837.11812130385;253790.3032962986;253790.3032962986;248986.7495575979;430477.46260093397;464103.7369688208;442936.2754991869;472424.0149512065;530666.1049808121;469420.0537271385;445846.1973067729;445846.1973067729;466896.63142237026;464757.83745873196;412838.19762599654;473913.3028824588;466058.0093327334;463972.5866278886;225777.27872811773;206546.2383541025;470153.35528917355;201449.35140987555;201449.35140987555;273.74664749153135;787487.3289745667;337925.05526063975;47581.68282267908;294684.4488758699;0;29;31;51;55;52;47;0;29;29;238106540700.16492;93452523405.17265;206461206605.19025;27247.774601410627;5598.000080818708;-0.0;12601.115290464626;1088227.5022119354;175761.37549791014;0.0;1384996.8674724998;3.4035354834864098;0.17858656551878896
1127;2019-07-21 03:00:45.128;586;581;200;200;187;43;228;32;19;39;771;217;40;40;255;233;250;546;182;243;227;18;608;356;355;142;361;307;610;409.0;-1.0;752.0;119.0;0.0;0;100;100;1;0;0;0;0;0;0;1;0;0;0;0;16771.4140625;11933.8642578125;0.0;1398.7863769531198;492.0;294423;537.0;0.0;Calculated values ==>;1563670845.128;331.76000000000005;331.26000000000005;293.16;293.16;291.86;277.46000000000004;273.955091788801;295.96000000000004;276.36;275.06;277.06;350.26;294.86;277.16;277.16;298.66;296.46000000000004;298.16;327.76000000000005;297.46000000000004;295.86;326.86;322.36;274.96000000000004;242.98782864720522;268.43790593516167;273.955091788801;291.36;6080000.0;3560000.0;3550000.0;1420000.0;3610000.0;3070000.0;6100000.0;0.06816666666666667;0.0;0.12533333333333332;0.01983333333333333;0.0;0.06816666666666667;0.0;11933.8642578125;0.0;1398.7863769531198;16771.4140625;480532.1544531998;479569.7810565066;253790.3032962986;253790.3032962986;248986.7495575979;430412.23801567365;464103.7369688208;443582.2324138357;472325.50216173066;530532.6438189453;469557.67534896435;446610.8889343629;446610.8889343629;466754.22869122244;464611.2859323508;413233.30547096056;474367.64263310115;466058.0093327334;463972.5866278886;225359.1397227605;206546.2383541025;470252.297931023;201779.51560614968;201779.51560614968;273.87998831819334;787766.5950498057;338124.04085813864;47604.96518610165;294684.4488758699;0;29;31;51;55;52;47;0;29;29;238319434200.26648;93537680805.21329;206645614355.27823;30305.940506563315;5324.710182776654;-0.0;17872.827674648535;1088706.8766975843;175852.35257219072;0.0;1385250.6900225678;4.012966350777635;0.1805705800459325
1128;2019-07-21 03:01:45.108;593;586;199;200;188;44;228;33;22;39;770;217;42;44;256;233;250;547;181;243;227;19;608;357;355;142;362;306;610;351.0;-1.0;702.0;153.0;0.0;0;100;100;1;0;0;0;0;0;0;1;0;0;0;0;16745.203125;11959.71875;0.0;1385.23254394531;491.0;294424;536.0;0.0;Calculated values ==>;1563670905.108;332.46000000000004;331.76000000000005;293.06;293.16;291.96000000000004;277.56;274.0616903277293;295.96000000000004;276.46000000000004;275.36;277.06;350.16;294.86;277.36;277.56;298.76000000000005;296.46000000000004;298.16;327.86;297.46000000000004;295.86;326.76000000000005;322.26000000000005;275.06;242.98782864720522;268.3187672390254;274.0616903277293;291.26000000000005;6080000.0;3570000.0000000005;3550000.0;1420000.0;3620000.0000000005;3060000.0;6100000.0;0.058499999999999996;0.0;0.11699999999999999;0.025500000000000002;0.0;0.058499999999999996;0.0;11959.71875;0.0;1385.23254394531;16745.203125;481545.30248251674;480299.1710716849;253406.26507607664;253790.3032962986;249343.03996881677;430346.717906069;464103.7369688208;444222.0935492395;472325.50216173066;530503.8545830504;469695.055399925;447086.0058300499;447367.9854087869;466741.49892412685;464464.4457187545;413233.30547096056;474518.77534941316;466058.0093327334;463972.5866278886;224941.0041839467;206128.24275125185;470351.2200979448;201984.0143021894;201984.0143021894;273.9642080904979;788045.8070914092;338323.0876788698;47628.157610397284;294684.4488758699;0;29;31;51;55;52;47;0;29;29;238532363200.3342;93622852405.24037;206829453055.3367;28341.85527190486;6843.363747791763;-0.0;15326.331481053403;1089195.445418683;175953.71938810567;0.0;1385527.2574624;3.785068179579452;0.19241547157113714
1129;2019-07-21 03:02:45.149;600;592;200;200;187;44;228;33;25;40;767;217;43;47;256;233;250;550;180;243;227;20;607;357;356;142;362;304;609;-2.0;-1.0;747.0;90.0;0.0;0;100;100;1;0;0;0;0;0;0;1;0;0;0;0;16702.505859375;11941.5966796875;0.0;1390.93786621094;491.0;294425;534.0;0.0;Calculated values ==>;1563670965.149;333.16;332.36;293.16;293.16;291.86;277.56;274.0616903277293;295.96000000000004;276.46000000000004;275.66;277.16;349.86;294.86;277.46000000000004;277.86;298.76000000000005;296.46000000000004;298.16;328.16;297.46000000000004;295.86;326.56;322.26000000000005;275.16;242.98782864720522;268.0796299477929;274.0616903277293;291.16;6070000.0;3570000.0000000005;3560000.0;1420000.0;3620000.0000000005;3040000.0;6090000.0;0.0;0.0;0.1245;0.015000000000000001;0.0;0.0;0.0;11941.5966796875;0.0;1390.93786621094;16702.505859375;482666.16630304395;481285.64494728786;253841.8352828742;253841.8352828742;249028.62957584104;430346.717906069;463955.8763240681;445054.37130637356;472424.0149512065;530342.1025289536;469969.09555200214;447607.1325964645;448165.9890469976;466741.49892412685;464464.4457187545;413623.9781783631;475095.23679054313;465913.9958927326;463824.4608297027;224104.74344509715;206128.24275125185;470450.12188174675;202022.23635561336;201984.0143021894;273.9790942878202;788324.728465219;338522.4014117961;47651.30817252077;294684.4488758699;0;29;31;51;55;52;47;0;29;29;238745808954.94092;93708110625.08328;207012578104.9993;30257.500801369646;4026.4182828920007;-0.0;0.0;1089684.1070758377;176044.36280223093;0.0;1385655.0641661165;2.5714479843450766;0.19774556643015773
1130;2019-07-21 03:03:45.100;606;597;200;200;187;45;228;33;31;40;764;216;44;49;256;234;250;554;181;243;227;21;606;358;356;141;363;304;608;401.0;0.0;751.0;190.0;0.0;0;1;100;1;0;0;0;0;0;0;1;0;1;0;0;17858.01953125;11883.9658203125;0.0;2686.24536132812;490.0;294426;533.0;0.0;Calculated values ==>;1563671025.1;333.76000000000005;332.86;293.16;293.16;291.86;277.66;274.1680685717883;295.96000000000004;276.46000000000004;276.26000000000005;277.16;349.56000000000006;294.76000000000005;277.56;278.06;298.76000000000005;296.56;298.16;328.56;297.46000000000004;295.86;326.46000000000004;322.16;275.26000000000005;242.77792619122317;268.0796299477929;274.1680685717883;291.26000000000005;6060000.0;3579999.9999999995;3560000.0;1410000.0;3629999.9999999995;3040000.0;6080000.0;0.06683333333333333;0.0;0.12516666666666668;0.03166666666666666;0.0;0.06683333333333333;0.0;11883.9658203125;0.0;2686.24536132812;17858.01953125;483636.271431874;482121.54409359925;253893.63640226962;253893.63640226962;249070.6869886876;430280.9020939914;463955.8763240681;445912.450752771;472555.3283204977;530028.8573987164;469848.9145262994;447747.1211392313;448444.3321323563;466598.81152663083;464448.5893172968;414010.350411074;475818.46708085004;465913.9958927326;463824.4608297027;223686.61821467688;205710.24989127388;470683.2724168255;202231.37773155098;202231.37773155098;274.0650486546157;788612.4976397796;338720.7856196915;47685.25695190592;294684.4488758699;0;29;31;51;55;52;47;0;29;30;238959234514.85266;93792941290.0482;207194829144.92392;30500.747639822708;8500.976665033693;-0.0;17483.137720393137;1090190.0123190032;176148.67250420488;0.0;1385800.6379979278;3.8767359869446505;0.2003234771435025
1131;2019-07-21 03:04:45.110;613;603;200;200;187;45;228;33;34;39;735;216;47;59;256;234;250;558;183;243;227;20;609;357;356;139;362;304;611;194.0;-1.0;777.0;164.0;0.0;0;1;100;1;0;0;0;0;0;0;1;0;1;0;0;17531.7890625;11937.65234375;0.0;2397.623046875;490.0;294427;532.0;0.0;Calculated values ==>;1563671085.11;334.46000000000004;333.46000000000004;293.16;293.16;291.86;277.66;274.0616903277293;295.96000000000004;276.46000000000004;276.56;277.06;346.66;294.76000000000005;277.86;279.06;298.76000000000005;296.56;298.16;328.96000000000004;297.46000000000004;295.86;326.36;322.16;275.16;242.35481222062532;268.0796299477929;274.0616903277293;291.46000000000004;6090000.0;3570000.0000000005;3560000.0;1390000.0;3620000.0000000005;3040000.0;6110000.0;0.03233333333333333;0.0;0.1295;0.02733333333333333;0.0;0.03233333333333333;0.0;11937.65234375;0.0;2397.623046875;17531.7890625;484296.16584225517;482642.1388448934;253739.03739851213;253739.03739851213;248945.0453604119;430346.717906069;463955.8763240681;446338.7475733018;472719.2527797885;526996.4416109389;469848.9145262994;448165.9890469976;449825.5836211171;466741.49892412685;464595.45822754485;412838.19762599654;476048.7555995084;465913.9958927326;463824.4608297027;223268.49639005636;205710.24989127388;470852.7170844846;201964.78084818684;201964.78084818684;273.9567159239664;788907.4618638592;338919.33218994125;47727.62958289589;294684.4488758699;0;29;31;51;55;52;47;0;29;30;239172870114.81873;93876955290.03485;207377259544.89493;31646.428690902387;7349.603590458803;-0.0;8466.796319402345;1090707.991770533;176280.78268767445;0.0;1386016.9234898002;3.3109115316893973;0.21508638589549264
