;time;temperatura_mandata_mt;temperatura_valle_uta;temperatura_valle_gc;temperatura_valle_rig_pdc;temperatura_uscita_rig_fascio;t_rec;temperatura_asp_eiettori;temperatura_out_rig_liquida_mt_bt;temperatura_out_evap_mt;temperatura_aspirazione_bt;temperatura_mandata_bt;temperatura_uscita_intercooler;temperatura_out_ev_mt_intercooler;temperatura_aspirazione_mt;temperatura_asp_aux_pdc;temperatura_asp_aux;temperatura_monte_pdc;t_out_uta_1e2_gc;t_out_uta_1_evap;t_out_uta_2_evap;temp_out_evap_1_2;t_out_evap_bt;pressione_mandata;pressione_ricevitore;p_out_evap_uta;pressione_spirazione_bt;pressione_aspirazione_aux_pdc;pressione_aspirazione_mt;pressione_monte_eiettore;portata_liquido_evap_uta;portata_gas_uta_heating;portata_liquido_mt;portata_liquido_bt;portata_gas_back_up_uta;inverter_aux_1;inverter_bt_1;inverter_mt_1;stato_mt1;stato_mt2;stato_mt3;stato_aux1;stato_aux2;stato_aux3;stato_aux4;stato_lt1;stato_lt2;stato_lt3;stato_level_asp1;stato_level_asp2;potenza_elettrica_totale;potenza_elettrica_mt;potenza_elettrica_aux;potenza_elettrica_lt;temp_out_acs;id;tin_acs;portata_acqua_acs;Calculated values ==>;Timestamp seconds;T1 MT discharge;T2 After AHU;T3 GC Outlet;T4 Inlet IHX 1;T5 Inlet IHX 2;T6 Receiver;T6 Receiver sat;T7 Ejector inlet;T8 Liquid out IHX;T9 MT section outlet;T10 LT suction;T11 LT discharge;T12 Intercooler outlet;T13 out intercooler and MT section;T14 MT suction;T15 Aux_HP suction;T16 Aux suction;T17 Inlet AHU (heating);T18 Outlet AHU (heating);T19 Outlet AHU (cooling);T20 Outlet AHU (cooling);T21 Water in DHW;T22 Water out DHW;T23 LT section outlet;LT evaporation temp;MT evaporation temp;AHU saturation temp;Tair external air;P1 discharge;P2 receiver;P3 AHU evaporation;P4 LT suction;P5 Aux HP suction;P6 MT suction;P7 ejector inlet;M1 AHU liquid (cooling);M2 AHU vapour (heating);M3 MT liquid;M4 LT liquid;M5 AHU (no ejectors);Mtotal AHU;DHW water;Power Meter MT;Power Meter AUX;Power Meter LT;Total Power;h1 Enthalpy;h2 Enthalpy;h3 Enthalpy;h4 Enthalpy;h5 Enthalpy;h6 Enthalpy sat;h7 Enthalpy;h9 Enthalpy;h10 Enthalpy;h11 Enthalpy;h12 Enthalpy;h13 Enthalpy;h14 Enthalpy;h15 Enthalpy;h16 Enthalpy;h17 Enthalpy;h18 Enthalpy;h19 Enthalpy;h20 Enthalpy;h21 Enthalpy;h22 Enthalpy;h23 Enthalpy;h8 Enthalpy calc;hmix Enthalpy;T8 calculated;Accumulated Etot;Accumulated E_MT;Accumulated E_LT;Accumulated E_AUX;Number of Cycles MT1;Number of Cycles MT2;Number of Cycles MT3;Number of Cycles AUX1;Number of Cycles AUX2;Number of Cycles AUX3;Number of Cycles AUX4;Number of Cycles LT1;Number of Cycles LT2;Number of Cycles LT3;Accumulated Pevap P3;Accumulated Pevap P4;Accumulated Pevap P6;Cooling duty MT evap;Cooling duty LT evap;Heating duty rooftop heating;Cooling duty rooftop AC;Accumulated cooling MT evap;Accumulated cooling LT evap;Accumulated heating rooftop;Accumulated cooling rooftop;COPtot;ntot
1132;2019-07-21 03:05:45.120;619;609;200;200;187;45;228;33;36;39;720;219;49;64;257;234;250;563;182;243;227;20;608;357;356;139;362;304;610;234.0;-1.0;815.0;180.0;0.0;0;1;100;1;0;0;0;0;0;0;1;0;1;0;0;17548.244140625;11913.3828125;0.0;2392.43090820312;489.0;294428;531.0;0.0;Calculated values ==>;1563671145.12;335.06;334.06;293.16;293.16;291.86;277.66;274.0616903277293;295.96000000000004;276.46000000000004;276.76000000000005;277.06;345.16;295.06;278.06;279.56;298.86;296.56;298.16;329.46000000000004;297.46000000000004;295.86;326.26000000000005;322.06;275.16;242.35481222062532;268.0796299477929;274.0616903277293;291.36;6080000.0;3570000.0000000005;3560000.0;1390000.0;3620000.0000000005;3040000.0;6100000.0;0.039;0.0;0.13583333333333333;0.030000000000000002;0.0;0.039;0.0;11913.3828125;0.0;2392.43090820312;17548.244140625;485257.51982018095;483614.36377465195;253790.3032962986;253790.3032962986;248986.7495575979;430346.717906069;463955.8763240681;446621.9564447741;472719.2527797885;525424.6521664313;470209.2475916673;448444.3321323563;450509.9134233084;466871.3337883854;464595.45822754485;413233.30547096056;476916.28567260207;465913.9958927326;463824.4608297027;222850.3779558165;205292.2597576877;470852.7170844846;201961.10910191704;201961.10910191704;273.9552855327657;789199.8441961071;339118.12394264946;47767.55335203458;294684.4488758699;0;29;31;51;55;52;47;0;29;30;239386505714.7848;93960369190.02159;207559689944.86594;33233.098430738086;8066.748239477026;-0.0;10212.67071738364;1091248.744606915;176409.2736978366;0.0;1386172.6116587862;3.600810019848836;0.22655909389215517
1133;2019-07-21 03:06:45.111;625;614;200;200;188;45;228;33;36;38;724;221;51;66;257;234;250;566;181;243;227;20;608;357;356;139;362;305;610;282.0;-1.0;418.0;146.0;0.0;0;1;100;1;0;0;0;0;0;0;1;0;1;0;0;17541.15234375;11970.3583984375;0.0;2402.68725585938;489.0;294429;530.0;0.0;Calculated values ==>;1563671205.111;335.66;334.56;293.16;293.16;291.96000000000004;277.66;274.0616903277293;295.96000000000004;276.46000000000004;276.76000000000005;276.96000000000004;345.56000000000006;295.26000000000005;278.26000000000005;279.76000000000005;298.86;296.56;298.16;329.76000000000005;297.46000000000004;295.86;326.16;322.06;275.16;242.35481222062532;268.19934244402924;274.0616903277293;291.26000000000005;6080000.0;3570000.0000000005;3560000.0;1390000.0;3620000.0000000005;3050000.0;6100000.0;0.047;0.0;0.06966666666666667;0.024333333333333332;0.0;0.047;0.0;11970.3583984375;0.0;2402.68725585938;17541.15234375;486103.4564056283;484326.8004256072;253790.3032962986;253790.3032962986;249343.03996881677;430346.717906069;463955.8763240681;446429.01896656933;472621.17715536855;525765.4135414169;470313.0473591377;448535.7928194581;450602.5470405252;466871.3337883854;464595.45822754485;413233.30547096056;477361.6455701486;465913.9958927326;463824.4608297027;222432.26289678228;205292.2597576877;470852.7170844846;201929.28768540273;201929.28768540273;273.94288754270787;789492.2119725865;339317.12526531285;47807.506676287594;294684.4488758699;0;29;31;51;55;52;47;0;29;30;239600073675.4095;94043756680.2655;207742362540.40027;17033.481279254607;6543.803448710992;-0.0;12309.073137782098;1091667.5699391654;176531.01003240462;0.0;1386360.2647059483;2.496781734984563;0.12869655558095108
1134;2019-07-21 03:07:45.132;630;619;200;200;187;44;228;33;36;38;734;222;52;68;257;234;250;571;182;243;227;20;608;357;356;140;362;305;610;147.0;-1.0;612.0;184.0;0.0;0;1;100;1;0;0;0;0;0;0;1;0;1;0;0;17547.95703125;11938.19140625;0.0;2405.33374023438;488.0;294430;529.0;0.0;Calculated values ==>;1563671265.132;336.16;335.06;293.16;293.16;291.86;277.56;274.0616903277293;295.96000000000004;276.46000000000004;276.76000000000005;276.96000000000004;346.56000000000006;295.36;278.36;279.96000000000004;298.86;296.56;298.16;330.26000000000005;297.46000000000004;295.86;326.06;321.96000000000004;275.16;242.56692532238324;268.19934244402924;274.0616903277293;291.36;6080000.0;3570000.0000000005;3560000.0;1400000.0;3620000.0000000005;3050000.0;6100000.0;0.0245;0.0;0.10200000000000001;0.03066666666666667;0.0;0.0245;0.0;11938.19140625;0.0;2405.33374023438;17547.95703125;486805.49743812054;485036.4348238087;253790.3032962986;253790.3032962986;248986.7495575979;430346.717906069;463955.8763240681;446429.01896656933;472489.9908694221;526813.769389227;470433.0857969469;448674.77612511296;450875.30228954;466871.3337883854;464595.45822754485;413233.30547096056;478101.10103157413;465913.9958927326;463824.4608297027;222014.15119762826;204874.27233412856;470718.74820856744;201888.87459815273;201888.87459815273;273.9271384805233;789784.7235601676;339516.43291331816;47847.58754125515;294684.4488758699;0;29;31;51;55;52;47;0;29;30;239813748435.08356;94127485975.13779;207925426590.12103;24943.094725578496;8244.116124052718;-0.0;6417.4218626729735;1092017.497170352;176654.28582675505;0.0;1386516.3734496578;2.76115057545748;0.19630268396731537
1135;2019-07-21 03:08:45.122;633;623;200;200;187;44;228;33;35;38;743;222;51;70;257;234;250;574;183;243;227;20;607;357;357;140;362;305;609;418.0;-1.0;929.0;174.0;0.0;0;1;100;1;0;0;0;0;0;0;1;0;1;0;0;17461.291015625;11881.0419921875;0.0;2392.92431640625;488.0;294431;528.0;0.0;Calculated values ==>;1563671325.122;336.46000000000004;335.46000000000004;293.16;293.16;291.86;277.56;274.0616903277293;295.96000000000004;276.46000000000004;276.66;276.96000000000004;347.46000000000004;295.36;278.26000000000005;280.16;298.86;296.56;298.16;330.56;297.46000000000004;295.86;325.96000000000004;321.96000000000004;275.16;242.56692532238324;268.19934244402924;274.0616903277293;291.46000000000004;6070000.0;3570000.0000000005;3570000.0000000005;1400000.0;3620000.0000000005;3050000.0;6090000.0;0.06966666666666667;0.0;0.15483333333333332;0.029;0.0;0.06966666666666667;0.0;11881.0419921875;0.0;2392.92431640625;17461.291015625;487333.55422318005;485712.0886136499;253841.8352828742;253841.8352828742;249028.62957584104;430346.717906069;463807.71923720936;446287.039416296;472489.9908694221;527756.4078081092;470433.0857969469;448535.7928194581;451147.423042573;466871.3337883854;464595.45822754485;413623.9781783631;478662.0329740827;465769.70841700374;463676.0370021611;221596.04284303306;204874.27233412856;470718.74820856744;202031.85555668038;202031.85555668038;273.9828400636806;790076.4186699823;339714.8934427347;47887.56636081954;294684.4488758699;0;29;31;51;55;52;47;0;29;30;240027612785.11755;94211471975.15114;208108396090.15012;37818.84430093048;7791.919886904724;-0.0;18227.877974035157;1092540.4261596296;176787.8971879287;0.0;1386721.7167187466;4.472382852931061;0.23239155170312817
1136;2019-07-21 03:09:45.153;636;626;200;200;187;44;228;33;29;38;749;223;48;70;257;234;250;577;183;243;227;19;608;357;357;140;362;305;610;-2.0;-1.0;787.0;210.0;0.0;0;1;100;1;0;0;0;0;0;0;1;0;1;0;0;17450.560546875;11891.74609375;0.0;2379.10864257812;488.0;294432;527.0;0.0;Calculated values ==>;1563671385.153;336.76000000000005;335.76000000000005;293.16;293.16;291.86;277.56;274.0616903277293;295.96000000000004;276.46000000000004;276.06;276.96000000000004;348.06000000000006;295.46000000000004;277.96000000000004;280.16;298.86;296.56;298.16;330.86;297.46000000000004;295.86;325.86;321.96000000000004;275.06;242.56692532238324;268.19934244402924;274.0616903277293;291.46000000000004;6080000.0;3570000.0000000005;3570000.0000000005;1400000.0;3620000.0000000005;3050000.0;6100000.0;0.0;0.0;0.13116666666666668;0.035;0.0;0.0;0.0;11891.74609375;0.0;2379.10864257812;17450.560546875;487644.5453132152;486025.3340438428;253790.3032962986;253790.3032962986;248986.7495575979;430346.717906069;463807.71923720936;445430.935595598;472489.9908694221;528384.3830754816;470553.05502092576;448117.77220923116;451147.423042573;466871.3337883854;464595.45822754485;413233.30547096056;478983.9163991674;465769.70841700374;463676.0370021611;221177.93781777218;204874.27233412856;470620.16492588987;201840.6379391309;202031.85555668038;273.90833520185134;790367.5010819188;339913.1023656308;47927.35384848845;294684.4488758699;0;29;31;51;55;52;47;0;29;30;240241923455.60782;94295515375.3434;208291490640.56897;31950.92737593994;9407.283444536566;-0.0;0.0;1093122.1413225622;176931.2979348109;0.0;1386873.6941833524;2.898089258465674;0.255881235840218
1137;2019-07-21 03:10:45.143;638;629;200;200;187;44;228;33;5;38;753;225;30;66;257;235;250;581;182;243;227;18;608;357;357;141;362;304;610;241.0;-1.0;731.0;234.0;0.0;0;8;100;1;0;0;0;0;0;0;1;0;1;0;0;17524.896484375;11877.2080078125;0.0;2426.88256835938;487.0;294433;527.0;0.0;Calculated values ==>;1563671445.143;336.96000000000004;336.06;293.16;293.16;291.86;277.56;274.0616903277293;295.96000000000004;276.46000000000004;273.66;276.96000000000004;348.46000000000004;295.66;276.16;279.76000000000005;298.86;296.66;298.16;331.26000000000005;297.46000000000004;295.86;325.86;321.86;274.96000000000004;242.77792619122317;268.0796299477929;274.0616903277293;291.36;6080000.0;3570000.0000000005;3570000.0000000005;1410000.0;3620000.0000000005;3040000.0;6100000.0;0.04016666666666667;0.0;0.12183333333333332;0.039;0.0;0.04016666666666667;0.0;11877.2080078125;0.0;2426.88256835938;17524.896484375;487923.418832294;486447.5453418692;253790.3032962986;253790.3032962986;248986.7495575979;430346.717906069;463807.71923720936;442137.2501143532;472358.58907936385;528879.5811680062;470928.0465685615;445769.9504256632;450782.5135501844;466871.3337883854;464726.3611697759;413233.30547096056;479569.7810565066;465769.70841700374;463676.0370021611;221177.93781777218;204456.2876039246;470387.0459242999;201851.94469810507;201851.94469810507;273.91274324654347;790658.9146457104;340111.14396995195;47967.39710010569;294684.4488758699;0;29;31;51;55;52;47;0;29;30;240456087754.7907;94379801325.02182;208474160189.872;29274.75970987956;10472.8689478216;-0.0;10516.601040879585;1093632.270343988;177096.93825945913;0.0;1386961.317918635;3.513975909961881;0.23451591349607348
1138;2019-07-21 03:11:45.134;640;631;200;200;188;44;228;33;-9;38;756;226;0;58;257;235;250;582;184;243;227;17;609;356;357;139;361;305;610;429.0;-1.0;936.0;141.0;0.0;0;9;100;1;0;0;0;0;0;0;1;0;1;0;0;17452.4453125;11921.1318359375;0.0;2447.12573242188;487.0;294434;527.0;0.0;Calculated values ==>;1563671505.134;337.16;336.26000000000005;293.16;293.16;291.96000000000004;277.56;273.955091788801;295.96000000000004;276.46000000000004;272.26000000000005;276.96000000000004;348.76;295.76000000000005;273.16;278.96000000000004;298.86;296.66;298.16;331.36;297.46000000000004;295.86;325.86;321.86;274.86;242.35481222062532;268.19934244402924;273.955091788801;291.56;6090000.0;3560000.0;3570000.0000000005;1390000.0;3610000.0;3050000.0;6100000.0;0.0715;0.0;0.156;0.0235;0.0;0.0715;0.0;11921.1318359375;0.0;2447.12573242188;17452.4453125;488094.8338918134;486728.4947286818;253790.3032962986;253790.3032962986;249343.03996881677;430412.23801567365;463807.71923720936;439819.78721557604;472621.17715536855;529116.5775126958;470912.55056296923;441181.0962547605;449505.0126014062;467013.5131080222;464872.6823385499;412838.19762599654;479715.91834452393;465769.70841700374;463676.0370021611;221177.93781777218;204456.2876039246;470557.3835890923;201779.03511154503;201779.03511154503;273.87980097446797;790950.3487731928;340309.43372130505;48008.00774355395;294684.4488758699;0;29;31;51;55;52;47;0;29;30;240670255625.41718;94463788725.26749;208656832785.40634;37134.357328228834;6316.291189222361;-0.0;18725.635635179045;1094185.5966428611;177236.82694122684;0.0;1387204.9666721856;4.327336412005159;0.21185583470406327
1139;2019-07-21 03:12:48.114;639;632;200;200;188;44;228;32;-11;38;758;227;-19;47;257;235;250;586;184;243;227;15;609;356;357;139;361;307;611;311.0;-1.0;1026.0;270.0;0.0;0;11;100;1;0;0;0;0;0;0;1;0;1;0;0;17533.34375;11903.4140625;0.0;2475.22485351562;487.0;294435;529.0;0.0;Calculated values ==>;1563671568.114;337.06;336.36;293.16;293.16;291.96000000000004;277.56;273.955091788801;295.96000000000004;276.36;272.06;276.96000000000004;348.96000000000004;295.86;271.26000000000005;277.86;298.86;296.66;298.16;331.76000000000005;297.46000000000004;295.86;326.06;321.86;274.66;242.35481222062532;268.43790593516167;273.955091788801;291.56;6090000.0;3560000.0;3570000.0000000005;1390000.0;3610000.0;3070000.0;6110000.0;0.05183333333333333;0.0;0.17099999999999999;0.045000000000000005;0.0;0.05183333333333333;0.0;11903.4140625;0.0;2475.22485351562;17533.34375;487955.48840500467;486760.27364269405;253739.03739851213;253739.03739851213;249300.71549978477;430412.23801567365;463807.71923720936;439073.4486229179;472621.17715536855;529172.7083407035;470761.84657781647;437828.56808052456;447600.3881133133;467013.5131080222;464872.6823385499;412838.19762599654;480182.4893894192;465769.70841700374;463676.0370021611;222014.15119762826;204456.2876039246;470360.39762778033;201592.41408736297;201592.41408736297;273.8069942375769;791256.377244835;340517.8323186853;48051.06463799787;294684.4488758699;0;29;31;51;55;52;47;0;29;30;240895094225.48526;94551330925.294;208849551585.46472;40609.25690557989;12094.559259318785;-0.0;13584.667787750368;1094865.637313129;177397.8707414491;0.0;1387487.5920763789;4.610205760074671;0.30172272188904903
1140;2019-07-21 03:13:45.125;635;631;200;200;188;43;228;32;-1;37;761;228;9;40;257;235;250;587;184;243;227;12;607;357;357;138;362;307;609;402.0;0.0;1289.0;175.0;0.0;0;11;100;1;0;0;0;0;0;0;1;0;1;0;0;17592.7578125;11870.5966796875;0.0;2488.23486328125;488.0;294436;533.0;0.0;Calculated values ==>;1563671625.125;336.66;336.26000000000005;293.16;293.16;291.96000000000004;277.46000000000004;274.0616903277293;295.96000000000004;276.36;273.06;276.86;349.26;295.96000000000004;274.06;277.16;298.86;296.66;298.16;331.86;297.46000000000004;295.86;326.46000000000004;321.96000000000004;274.36;242.14157278889297;268.43790593516167;274.0616903277293;291.56;6070000.0;3570000.0000000005;3570000.0000000005;1380000.0;3620000.0000000005;3070000.0;6090000.0;0.06699999999999999;0.0;0.21483333333333335;0.029166666666666667;0.0;0.06699999999999999;0.0;11870.5966796875;0.0;2488.23486328125;17592.7578125;487612.71186388715;486837.09538855375;253841.8352828742;253841.8352828742;249385.5454454017;430346.717906069;463807.71923720936;440602.9150558282;472654.2065195329;529486.681345978;470881.87880656944;442105.1117696454;446610.8889343629;466871.3337883854;464726.3611697759;413623.9781783631;480561.02651742456;465769.70841700374;463676.0370021611;223686.61821467688;204874.27233412856;470199.78104355885;202004.29832506468;202004.29832506468;273.9721084881637;791534.512546682;340706.07955819543;48090.366277096095;294684.4488758699;0;29;31;51;55;52;47;0;29;30;241098623495.19247;94630291160.18042;209024575355.21292;51258.93616099237;7822.36824595608;-0.0;17532.006491365457;1095593.0675280434;177555.5768459449;0.0;1387733.9799534308;5.335622934850155;0.2972798993543881
1141;2019-07-21 03:14:45.135;630;628;200;200;189;43;228;32;9;37;764;228;18;42;257;235;250;586;183;243;227;9;609;356;358;138;361;309;611;119.0;-1.0;1148.0;301.0;0.0;0;11;100;1;0;0;0;0;0;0;1;0;1;0;0;17675.34765625;11926.6796875;0.0;2492.79321289062;488.0;294437;539.0;0.0;Calculated values ==>;1563671685.135;336.16;335.96000000000004;293.16;293.16;292.06;277.46000000000004;273.955091788801;295.96000000000004;276.36;274.06;276.86;349.56000000000006;295.96000000000004;274.96000000000004;277.36;298.86;296.66;298.16;331.76000000000005;297.46000000000004;295.86;327.06;321.96000000000004;274.06;242.14157278889297;268.67533136820026;273.955091788801;291.46000000000004;6090000.0;3560000.0;3579999.9999999995;1380000.0;3610000.0;3090000.0;6110000.0;0.01983333333333333;0.0;0.19133333333333333;0.050166666666666665;0.0;0.01983333333333333;0.0;11926.6796875;0.0;2492.79321289062;17675.34765625;486696.8359955919;486197.7184052292;253739.03739851213;253739.03739851213;249658.37388460146;430412.23801567365;463659.26402989647;441685.6382270979;472654.2065195329;529648.1752132843;470610.96411624;443026.34146199;446509.7460264576;467013.5131080222;464872.6823385499;412838.19762599654;480182.4893894192;465625.14543771395;463527.3134515757;226195.42121513622;204874.27233412856;469904.45810332865;201444.40532136266;201444.40532136266;273.74918959816364;791828.4624090213;340904.4232463299;48131.88176248548;294684.4488758699;0;29;31;51;55;52;47;0;29;30;241313159245.1584;94713104960.16727;209209406155.18353;45966.15589596401;13467.745981228627;-0.0;5197.977677915891;1096403.4116632394;177733.02403407966;0.0;1387923.4280575672;4.482263672298151;0.3543274110956834
1142;2019-07-21 03:15:45.136;626;624;201;201;189;44;228;32;14;37;767;228;31;48;257;236;250;585;184;243;227;6;608;357;358;137;361;309;610;142.0;0.0;1101.0;201.0;0.0;0;7;100;1;0;0;0;0;0;0;1;0;1;0;0;17558.08984375;11873.783203125;0.0;2472.4677734375;488.0;294438;547.0;0.0;Calculated values ==>;1563671745.136;335.76000000000005;335.56;293.26000000000005;293.26000000000005;292.06;277.56;274.0616903277293;295.96000000000004;276.36;274.56;276.86;349.86;295.96000000000004;276.26000000000005;277.96000000000004;298.86;296.76000000000005;298.16;331.66;297.46000000000004;295.86;327.86;321.96000000000004;273.76000000000005;241.92719264551067;268.67533136820026;274.0616903277293;291.56;6080000.0;3570000.0000000005;3579999.9999999995;1370000.0;3610000.0;3090000.0;6100000.0;0.023666666666666666;0.0;0.1835;0.033499999999999995;0.0;0.023666666666666666;0.0;11873.783203125;0.0;2472.4677734375;17558.08984375;486244.0737865474;485743.32959057303;254177.08685210184;254177.08685210184;249701.33491164583;430346.717906069;463659.26402989647;442432.96582128026;472785.1150065333;529962.3506881573;470610.96411624;444928.8317624536;447361.7092104105;467013.5131080222;464857.1551205372;413233.30547096056;480153.5510995825;465625.14543771395;463527.3134515757;229540.68826423294;204874.27233412856;469744.696391452;201811.26675765731;201811.26675765731;273.89688308016923;792122.0792813663;341102.76374246535;48173.259626941144;294684.4488758699;0;29;31;51;55;52;47;0;29;30;241527962824.8989;94795606335.06761;209394809244.95956;44154.08177817481;8975.769892732122;-0.0;6193.946438422735;1097154.4261596496;177920.05644995839;0.0;1388018.3623406338;4.135142916867068;0.2971496193463688
1143;2019-07-21 03:16:45.126;623;620;201;201;189;44;228;32;19;37;771;228;41;51;258;236;250;582;184;243;227;3;608;357;358;130;362;310;610;-2.0;-1.0;1159.0;235.0;0.0;0;1;100;1;0;0;0;0;0;0;1;0;1;0;0;17502.95703125;11870.1123046875;0.0;2469.8955078125;489.0;294439;552.0;0.0;Calculated values ==>;1563671805.126;335.46000000000004;335.16;293.26000000000005;293.26000000000005;292.06;277.56;274.0616903277293;295.96000000000004;276.36;275.06;276.86;350.26;295.96000000000004;277.26000000000005;278.26000000000005;298.96000000000004;296.76000000000005;298.16;331.36;297.46000000000004;295.86;328.36;322.06;273.46000000000004;240.39332010688793;268.7936212382143;274.0616903277293;291.56;6080000.0;3570000.0000000005;3579999.9999999995;1300000.0;3620000.0000000005;3100000.0;6100000.0;0.0;0.0;0.19316666666666665;0.03916666666666667;0.0;0.0;0.0;11870.1123046875;0.0;2469.8955078125;17502.95703125;485821.90463326336;485178.0309796466;254177.08685210184;254177.08685210184;249701.33491164583;430346.717906069;463659.26402989647;442968.8239516501;473695.5629922598;530305.2962126539;470475.1591668188;446173.179037303;447595.8668190784;467001.0665144205;464857.1551205372;413233.30547096056;479715.91834452393;465625.14543771395;463527.3134515757;231631.59724164338;205292.2597576877;470396.44765817915;201678.3192898626;201811.26675765731;273.84501854827505;792414.2059761393;341300.5965607626;48214.43912323133;294684.4488758699;0;29;31;51;55;52;47;0;29;30;241742727024.93304;94875692985.08034;209580478294.98907;46609.28248383529;10524.7933610924;-0.0;0.0;1097910.6614683918;178082.53405965047;0.0;1388069.9699582588;3.984243006836067;0.33715815154888557
1144;2019-07-21 03:17:45.127;621;618;201;201;189;45;228;32;27;37;778;227;49;56;258;236;250;582;183;243;227;1;609;357;358;127;362;311;610;-2.0;-1.0;1047.0;288.0;0.0;0;1;100;1;0;0;0;0;0;0;1;0;1;0;0;17567.357421875;11899.146484375;0.0;2493.02978515625;490.0;294440;555.0;0.0;Calculated values ==>;1563671865.127;335.26000000000005;334.96000000000004;293.26000000000005;293.26000000000005;292.06;277.66;274.0616903277293;295.96000000000004;276.36;275.86;276.86;350.96000000000004;295.86;278.06;278.76000000000005;298.96000000000004;296.76000000000005;298.16;331.36;297.46000000000004;295.86;328.66;322.16;273.26000000000005;239.71726792356844;268.91163127593666;274.0616903277293;291.46000000000004;6090000.0;3570000.0000000005;3579999.9999999995;1270000.0;3620000.0000000005;3110000.0;6100000.0;0.0;0.0;0.17450000000000002;0.048;0.0;0.0;0.0;11899.146484375;0.0;2493.02978515625;17567.357421875;485429.77590351197;484894.7290891286;254177.08685210184;254177.08685210184;249701.33491164583;430346.717906069;463659.26402989647;443944.9393094746;474082.6425734972;530962.7795600382;470218.2676097605;447122.1408429034;448112.38529879943;467001.0665144205;464857.1551205372;412838.19762599654;479715.91834452393;465625.14543771395;463527.3134515757;232886.18681767926;205710.24989127388;470605.0718942051;201484.26542736343;201811.26675765731;273.76923650992416;792706.4634682672;341498.6770191719;48255.797523415626;294684.4488758699;0;29;31;51;55;52;47;0;29;30;241957530605.5271;94952794270.29356;209766781400.5043;42309.38759242841;12917.798710408402;-0.0;0.0;1098651.6627375586;178277.89225003548;0.0;1388069.9699582588;3.837306135539399;0.34111893391048376
1145;2019-07-21 03:18:45.107;621;617;200;201;189;45;228;33;30;38;788;227;49;58;258;236;250;581;184;243;227;5;606;359;358;131;364;311;608;386.0;-1.0;1175.0;239.0;0.0;0;100;100;1;0;0;0;0;0;0;1;0;0;0;0;16471.919921875;11773.95703125;0.0;1457.3395996093802;490.0;294441;556.0;0.0;Calculated values ==>;1563671925.107;335.26000000000005;334.86;293.16;293.26000000000005;292.06;277.66;274.27422755570615;295.96000000000004;276.46000000000004;276.16;276.96000000000004;351.96000000000004;295.86;278.06;278.96000000000004;298.96000000000004;296.76000000000005;298.16;331.26000000000005;297.46000000000004;295.86;328.76000000000005;322.16;273.66;240.61611355647437;268.91163127593666;274.27422755570615;291.56;6060000.0;3590000.0;3579999.9999999995;1310000.0;3640000.0;3110000.0;6080000.0;0.06433333333333333;0.0;0.19583333333333333;0.03983333333333334;0.0;0.06433333333333333;0.0;11773.95703125;0.0;1457.3395996093802;16471.919921875;485759.91010497714;484974.679111307;253893.63640226962;254282.24759931778;249787.81796269777;430214.79039162316;463659.26402989647;444384.38422859315;473663.03176242136;532009.625379593;470218.2676097605;447122.1408429034;448393.61156270275;466716.40587100666;464564.1698029545;414010.350411074;479804.70045702934;465625.14543771395;463527.3134515757;233304.39079467155;205710.24989127388;470456.773871109;202332.3613616636;202332.3613616636;274.1088947440035;792990.0295593404;341695.88712324394;48288.70629505085;294684.4488758699;0;29;31;51;55;52;47;0;29;30;242172259005.59537;95030168470.31818;209953319200.56363;47401.85447810703;10680.28909829291;-0.0;16803.541917784343;1099399.0072238226;178474.47743159326;0.0;1388209.9527977796;5.6597389948562;0.3391164736794049
1146;2019-07-21 03:19:45.138;621;617;201;201;189;46;228;34;12;39;806;226;31;55;258;236;250;580;183;243;227;4;609;359;358;139;364;312;611;215.0;-2.0;917.0;230.0;0.0;0;100;100;1;0;0;0;0;0;0;1;0;0;0;0;16628.9296875;11864.720703125;0.0;1437.41955566406;490.0;294442;556.0;0.0;Calculated values ==>;1563671985.138;335.26000000000005;334.86;293.26000000000005;293.26000000000005;292.06;277.76000000000005;274.27422755570615;295.96000000000004;276.56;274.36;277.06;353.76;295.76000000000005;276.26000000000005;278.66;298.96000000000004;296.76000000000005;298.16;331.16;297.46000000000004;295.86;328.76000000000005;322.16;273.56;242.35481222062532;269.02936301313275;274.27422755570615;291.46000000000004;6090000.0;3590000.0;3579999.9999999995;1390000.0;3640000.0;3120000.0;6110000.0;0.035833333333333335;0.0;0.15283333333333332;0.03833333333333333;0.0;0.035833333333333335;0.0;11864.720703125;0.0;1437.41955566406;16628.9296875;485429.77590351197;484641.8670035476;254124.92172905273;254124.92172905273;249658.37388460146;430214.79039162316;463659.26402989647;441504.51939280285;472719.2527797885;533817.9159785925;469960.6532913077;444330.10568784666;447782.84715424106;466716.40587100666;464564.1698029545;412838.19762599654;479305.6614320235;465625.14543771395;463527.3134515757;233304.39079467155;205710.24989127388;469275.5542788157;202176.54617030348;202176.54617030348;274.0482678907612;793266.0124898341;341892.9778816721;48312.84175151718;294684.4488758699;0;29;31;51;55;52;47;0;29;30;242387169985.23346;95111210320.1817;210140315765.24875;36577.291907505314;10238.795310826301;-0.0;9365.069160912255;1100099.195019404;178648.89320298898;0.0;1388428.1372268102;4.22346744856517;0.28976397085989564
1147;2019-07-21 03:20:45.138;620;616;201;201;189;46;228;34;4;40;816;224;24;48;258;236;250;581;183;243;227;3;609;359;358;143;364;313;611;145.0;-1.0;918.0;158.0;0.0;0;100;100;1;0;0;0;0;0;0;1;0;0;0;0;16565.93359375;11851.3671875;0.0;1429.09997558594;490.0;294443;554.0;0.0;Calculated values ==>;1563672045.138;335.16;334.76000000000005;293.26000000000005;293.26000000000005;292.06;277.76000000000005;274.27422755570615;295.96000000000004;276.56;273.56;277.16;354.76;295.56;275.56;277.96000000000004;298.96000000000004;296.76000000000005;298.16;331.26000000000005;297.46000000000004;295.86;328.56;322.16;273.46000000000004;243.1966462407574;269.14681796795327;274.27422755570615;291.46000000000004;6090000.0;3590000.0;3579999.9999999995;1430000.0;3640000.0;3130000.0;6110000.0;0.024166666666666666;0.0;0.153;0.026333333333333334;0.0;0.024166666666666666;0.0;11851.3671875;0.0;1429.09997558594;16565.93359375;485288.45778689964;484499.7687265088;254124.92172905273;254124.92172905273;249658.37388460146;430214.79039162316;463659.26402989647;440070.1442045368;472292.48545527144;534789.6697130121;469580.8181666119;443094.50386605744;446595.5159153864;466716.40587100666;464564.1698029545;412838.19762599654;479452.12650772167;465625.14543771395;463527.3134515757;232467.98657752166;205710.24989127388;468628.5149305175;202283.95557148472;202283.95557148472;274.0900668533507;793542.6363505112;342090.61194742733;48336.7294142776;294684.4488758699;0;29;31;51;55;52;47;0;29;30;242601969985.23346;95195810320.1817;210327815765.24875;36381.28686085697;7013.740063121197;-0.0;6313.381148768865;1100707.183175807;178792.66433110522;0.0;1388558.790979391;3.7429713474926016;0.2561779309804216
1148;2019-07-21 03:21:45.109;617;615;201;201;189;46;228;34;4;41;814;222;23;44;259;236;250;579;181;243;227;2;609;359;359;145;363;313;611;-2.0;-1.0;592.0;251.0;0.0;0;100;100;1;0;0;0;0;0;0;1;0;0;0;0;16545.845703125;11838.837890625;0.0;1433.67443847656;490.0;294444;553.0;0.0;Calculated values ==>;1563672105.109;334.86;334.66;293.26000000000005;293.26000000000005;292.06;277.76000000000005;274.27422755570615;295.96000000000004;276.56;273.56;277.26000000000005;354.56000000000006;295.36;275.46000000000004;277.56;299.06;296.76000000000005;298.16;331.06;297.46000000000004;295.86;328.46000000000004;322.16;273.36;243.61107973660833;269.14681796795327;274.27422755570615;291.26000000000005;6090000.0;3590000.0;3590000.0;1450000.0;3629999.9999999995;3130000.0;6110000.0;0.0;0.0;0.09866666666666667;0.04183333333333333;0.0;0.0;0.0;11838.837890625;0.0;1433.67443847656;16545.845703125;484863.8505688437;484357.55875767895;254124.92172905273;254124.92172905273;249658.37388460146;430214.79039162316;463510.5090081324;440070.1442045368;472127.72840069426;534580.6213632174;469337.612551395;442945.74777951854;446020.7474900716;466988.7418083223;464564.1698029545;412838.19762599654;479159.06402713904;465480.30547409743;463378.2884684054;232049.79005350024;205710.24989127388;468253.1250508563;201604.4329497163;202283.95557148472;273.82513999295173;793818.4344775613;342287.93490405247;48360.57433709151;294684.4488758699;0;29;31;51;55;52;47;0;29;30;242816966020.0762;95282168560.11853;210515524995.11145;23528.616843808955;11154.803619564356;-0.0;0.0;1101206.191069202;178943.99568282705;0.0;1388611.3770600292;2.613176737257632;0.25175659599226546
1149;2019-07-21 03:22:45.099;613;612;202;202;188;45;228;34;6;41;808;220;26;42;259;236;250;578;183;243;228;2;608;358;359;148;363;312;609;152.0;-1.0;585.0;201.0;0.0;0;100;100;1;0;0;0;0;0;0;1;0;0;0;0;16552.9453125;11821.806640625;0.0;1417.35485839844;491.0;294445;551.0;0.0;Calculated values ==>;1563672165.099;334.46000000000004;334.36;293.36;293.36;291.96000000000004;277.66;274.1680685717883;295.96000000000004;276.56;273.76000000000005;277.26000000000005;353.96000000000004;295.16;275.76000000000005;277.36;299.06;296.76000000000005;298.16;330.96000000000004;297.46000000000004;295.96000000000004;328.26000000000005;322.26000000000005;273.36;244.22491754036054;269.02936301313275;274.1680685717883;291.46000000000004;6080000.0;3579999.9999999995;3590000.0;1480000.0;3629999.9999999995;3120000.0;6090000.0;0.025333333333333333;0.0;0.09749999999999999;0.033499999999999995;0.0;0.025333333333333333;0.0;11821.806640625;0.0;1417.35485839844;16552.9453125;484407.68154237146;484153.9660085211;254620.07738112705;254620.07738112705;249385.5454454017;430280.9020939914;463510.5090081324;440592.9965236689;471730.980663899;534026.9815967445;469232.30750295316;443595.0263661134;445927.53570144763;466988.7418083223;464710.80611794995;413233.30547096056;479248.69670201215;465480.30547409743;463510.5090081324;231213.40812182956;206128.24275125185;467837.30044707935;201662.0628577407;201662.0628577407;273.8431658159283;794094.2117655256;342485.07407983794;48384.32895480633;294684.4488758699;0;29;31;51;55;52;47;0;29;30;243032330120.11044;95370053910.1325;210702993745.14127;23295.766032427993;8916.870459242844;-0.0;6633.4939691432555;1101596.3292260342;179111.23175618527;0.0;1388666.6469632615;2.934183593400496;0.21317292048370604
1150;2019-07-21 03:23:45.140;610;609;202;202;188;44;228;33;10;40;775;219;32;48;259;236;250;576;183;243;227;0;606;358;359;136;363;313;608;370.0;-1.0;799.0;293.0;0.0;0;0;100;1;0;0;0;0;0;0;1;1;0;0;0;17600.87890625;11787.9033203125;0.0;2477.86767578125;492.0;294446;550.0;0.0;Calculated values ==>;1563672225.14;334.16;334.06;293.36;293.36;291.96000000000004;277.56;274.1680685717883;295.96000000000004;276.46000000000004;274.16;277.16;350.66;295.06;276.36;277.96000000000004;299.06;296.76000000000005;298.16;330.76000000000005;297.46000000000004;295.86;328.16;322.36;273.16;241.71165711629368;269.14681796795327;274.1680685717883;291.46000000000004;6060000.0;3579999.9999999995;3590000.0;1360000.0;3629999.9999999995;3130000.0;6080000.0;0.06166666666666667;0.0;0.13316666666666668;0.04883333333333333;0.0;0.06166666666666667;0.0;11787.9033203125;0.0;2477.86767578125;17600.87890625;484205.0050045085;483838.9024413703;254673.74651099028;254673.74651099028;249428.2335772002;430280.9020939914;463510.5090081324;440988.73662776884;473208.68934220774;530497.1981711765;468972.2406588152;444275.9125448123;446595.5159153864;466988.7418083223;464710.80611794995;414010.350411074;479074.01197828824;465480.30547409743;463378.2884684054;230795.22267914342;206546.2383541025;469290.60212070297;201711.19748976914;201711.19748976914;273.86234733386834;794379.0214550094;342681.9561074465;48416.81132378862;294684.4488758699;0;29;31;51;55;52;47;0;30;30;243247877310.5692;95455312130.31396;210890621870.54062;31863.792295210296;13066.794259477268;-0.0;16136.137277015901;1102056.3063161173;179294.55414732223;0.0;1388856.5235511172;4.280646580435417;0.2676590331677359
1151;2019-07-21 03:24:45.080;608;607;202;202;189;43;228;32;12;39;750;221;36;53;258;236;250;574;184;243;227;0;609;356;359;131;361;313;611;191.0;0.0;583.0;188.0;0.0;0;0;100;1;0;0;0;0;0;0;1;1;0;0;0;17724.740234375;11832.51171875;0.0;2499.27197265625;493.0;294447;549.0;0.0;Calculated values ==>;1563672285.08;333.96000000000004;333.86;293.36;293.36;292.06;277.46000000000004;273.955091788801;295.96000000000004;276.36;274.36;277.06;348.16;295.26000000000005;276.76000000000005;278.46000000000004;298.96000000000004;296.76000000000005;298.16;330.56;297.46000000000004;295.86;328.06;322.46000000000004;273.16;240.61611355647437;269.14681796795327;273.955091788801;291.56;6090000.0;3560000.0;3590000.0;1310000.0;3610000.0;3130000.0;6110000.0;0.03183333333333333;0.0;0.09716666666666667;0.03133333333333333;0.0;0.03183333333333333;0.0;11832.51171875;0.0;2499.27197265625;17724.740234375;483584.0367537395;483215.79643189936;254513.60386291216;254513.60386291216;249658.37388460146;430412.23801567365;463510.5090081324;441292.71172936825;473759.9231585776;527872.0462125468;469215.8974025976;444861.04975825374;447309.4086448829;467143.0033113598;465003.21838653134;412838.19762599654;478424.06913680665;465480.30547409743;463378.2884684054;230377.04089860234;206964.23671620517;469969.38643410977;201231.4886412873;201231.4886412873;273.66593976608317;794673.107233466;342878.5960620523;48458.24601123661;294684.4488758699;0;29;31;51;55;52;47;0;30;30;243463061909.9187;95535332030.07207;211078234069.97348;23325.948843391867;8420.45413084177;-0.0;8345.006461163257;1102515.7609097073;179473.43548963088;0.0;1389060.3290721213;2.7973775141078114;0.18945749341771
1152;2019-07-21 03:25:45.111;609;606;201;202;188;42;228;31;13;38;756;223;36;54;258;236;250;573;184;243;228;0;609;355;359;127;360;313;610;231.0;-1.0;512.0;201.0;0.0;0;0;100;1;0;0;0;0;0;0;1;1;0;0;0;17722.744140625;11848.6181640625;0.0;2506.74584960938;494.0;294448;549.0;0.0;Calculated values ==>;1563672345.111;334.06;333.76000000000005;293.26000000000005;293.36;291.96000000000004;277.36;273.8482719121499;295.96000000000004;276.26000000000005;274.46000000000004;276.96000000000004;348.76;295.46000000000004;276.76000000000005;278.56;298.96000000000004;296.76000000000005;298.16;330.46000000000004;297.46000000000004;295.96000000000004;328.06;322.56;273.16;239.71726792356844;269.14681796795327;273.8482719121499;291.56;6090000.0;3550000.0;3590000.0;1270000.0;3600000.0;3130000.0;6100000.0;0.0385;0.0;0.08533333333333333;0.033499999999999995;0.0;0.0385;0.0;11848.6181640625;0.0;2506.74584960938;17722.744140625;483726.6895897185;483185.5298703679;254177.08685210184;254566.69763744168;249343.03996881677;430477.46260093397;463510.5090081324;441444.2932139741;474178.9719336675;528502.6607270554;469459.2526892444;444861.04975825374;447451.5927023434;467284.67955467483;465148.9974776233;412838.19762599654;478395.91568739957;465480.30547409743;463510.5090081324;230377.04089860234;207382.2378540181;470508.18620455376;200928.1507749902;200928.1507749902;273.54273353200745;794968.6555583804;343076.04077194777;48499.98438020548;294684.4488758699;0;29;31;51;55;52;47;0;30;30;243678573200.4117;95612772020.24922;211266131100.40332;20524.044154793293;9030.931186890377;-0.0;10109.420791975974;1102881.3663174429;179618.93883885385;0.0;1389214.1954228112;2.763036597043707;0.1797152456747031
1153;2019-07-21 03:26:45.121;610;606;201;201;189;42;228;32;16;39;779;224;37;50;258;237;250;572;182;243;228;2;609;355;359;138;360;311;610;216.0;-2.0;814.0;148.0;0.0;0;100;100;1;0;0;0;0;0;0;1;0;0;0;0;16808.607421875;11894.0859375;0.0;1434.14440917969;495.0;294449;548.0;0.0;Calculated values ==>;1563672405.121;334.16;333.76000000000005;293.26000000000005;293.26000000000005;292.06;277.36;273.8482719121499;295.96000000000004;276.36;274.76000000000005;277.06;351.06000000000006;295.56;276.86;278.16;298.96000000000004;296.86;298.16;330.36;297.46000000000004;295.96000000000004;327.96000000000004;322.66;273.36;242.14157278889297;268.91163127593666;273.8482719121499;291.36;6090000.0;3550000.0;3590000.0;1380000.0;3600000.0;3110000.0;6100000.0;0.036000000000000004;0.0;0.13566666666666669;0.024666666666666667;0.0;0.036000000000000004;0.0;11894.0859375;0.0;1434.14440917969;16808.607421875;483869.22839769244;483185.5298703679;254177.08685210184;254177.08685210184;249701.33491164583;430477.46260093397;463510.5090081324;442315.4447309332;472850.0741107318;531067.5055544617;469855.2751435214;445401.9251867539;447264.18199385295;467284.67955467483;465279.17082256265;412838.19762599654;478248.5767801788;465480.30547409743;463510.5090081324;229958.8627652946;207800.24178383037;469214.6757162112;201253.00880324194;201253.00880324194;273.6699096558875;795256.464781566;343273.92961540725;48532.83060581553;294684.4488758699;0;29;31;51;55;52;47;0;30;30;243894009100.37747;95692285270.23659;211453362300.37357;32704.137140856783;6609.721117186575;-0.0;9441.270007376057;1103325.0084228658;179749.29933116198;0.0;1389377.1449998505;3.6580346375515056;0.2245354764742178
1154;2019-07-21 03:27:45.142;611;607;201;201;188;41;228;31;17;39;800;224;37;48;258;237;250;572;183;243;228;4;609;355;360;143;360;311;611;219.0;0.0;868.0;140.0;0.0;0;100;100;1;0;0;0;0;0;0;1;0;0;0;0;16785.669921875;11887.9033203125;0.0;1426.89953613281;496.0;294450;547.0;0.0;Calculated values ==>;1563672465.142;334.26000000000005;333.86;293.26000000000005;293.26000000000005;291.96000000000004;277.26000000000005;273.8482719121499;295.96000000000004;276.26000000000005;274.86;277.06;353.16;295.56;276.86;277.96000000000004;298.96000000000004;296.86;298.16;330.36;297.46000000000004;295.96000000000004;327.86;322.76000000000005;273.56;243.1966462407574;268.91163127593666;273.8482719121499;291.46000000000004;6090000.0;3550000.0;3600000.0;1430000.0;3600000.0;3110000.0;6110000.0;0.0365;0.0;0.14466666666666667;0.02333333333333333;0.0;0.0365;0.0;11887.9033203125;0.0;1426.89953613281;16785.669921875;484011.65369824535;483215.79643189936;254124.92172905273;254124.92172905273;249300.71549978477;430477.46260093397;463361.4524620667;442464.8035857726;472193.81962526246;533264.6562648478;469855.2751435214;445401.9251867539;446979.90345957945;467284.67955467483;465279.17082256265;412838.19762599654;478129.12174806255;465335.1870322967;463361.4524620667;229540.68826423294;208218.24852204052;468727.92092005763;201314.29109513015;201314.29109513015;273.6938712862518;795536.5150756458;343472.1822230553;48556.68098336826;294684.4488758699;0;29;31;51;55;52;47;0;30;30;244109784595.04834;95776614775.10796;211640027610.08884;34886.440806979605;6239.651362581641;-0.0;9564.721389893184;1103888.460377424;179856.41491233307;0.0;1389535.5836953945;3.8071020732324605;0.23238322977668233
1155;2019-07-21 03:28:45.122;612;608;200;200;188;42;228;31;8;39;804;222;27;47;258;237;250;572;183;243;228;6;607;356;360;146;361;310;608;432.0;-1.0;1249.0;149.0;0.0;0;100;100;1;0;0;0;0;0;0;1;0;0;0;0;16664.072265625;11870.583984375;0.0;1416.30505371094;497.0;294451;547.0;0.0;Calculated values ==>;1563672525.122;334.36;333.96000000000004;293.16;293.16;291.96000000000004;277.36;273.955091788801;295.96000000000004;276.26000000000005;273.96000000000004;277.06;353.56000000000006;295.36;275.86;277.86;298.96000000000004;296.86;298.16;330.36;297.46000000000004;295.96000000000004;327.86;322.86;273.76000000000005;243.81672145450628;268.7936212382143;273.955091788801;291.46000000000004;6070000.0;3560000.0;3600000.0;1460000.0;3610000.0;3100000.0;6080000.0;0.07200000000000001;0.0;0.20816666666666667;0.024833333333333332;0.0;0.07200000000000001;0.0;11870.583984375;0.0;1416.30505371094;16664.072265625;484377.2329913751;483696.4254838601;253893.63640226962;253893.63640226962;249428.2335772002;430412.23801567365;463361.4524620667;441323.7897637848;471797.4602824029;533756.5909966695;469750.20665899105;444146.6137790267;447029.15784969734;467143.0033113598;465133.64708331646;413623.9781783631;478487.07875748817;465335.1870322967;463361.4524620667;229540.68826423294;208636.25808486674;468514.36943292903;201704.94704335494;201704.94704335494;273.85090730050626;795815.1700113463;343670.10362152586;48580.36645716729;294684.4488758699;0;29;31;51;55;52;47;0;30;30;244325712595.117;95863285875.13551;211826265510.14807;49880.655759636145;6625.767322674424;-0.0;18839.268390147252;1104594.6173848798;179963.59099747016;0.0;1389772.2047103317;5.6706796644786195;0.29523839533790946
1156;2019-07-21 03:29:45.133;612;608;200;200;188;43;228;32;-6;39;799;220;-5;42;258;237;250;572;183;243;228;8;609;356;360;148;361;310;611;-2.0;0.0;1242.0;147.0;0.0;0;100;100;1;0;0;0;0;0;0;1;0;0;0;0;16507.357421875;11883.07421875;0.0;1404.84899902344;497.0;294452;546.0;0.0;Calculated values ==>;1563672585.133;334.36;333.96000000000004;293.16;293.16;291.96000000000004;277.46000000000004;273.955091788801;295.96000000000004;276.36;272.56;277.06;353.06000000000006;295.16;272.66;277.36;298.96000000000004;296.86;298.16;330.36;297.46000000000004;295.96000000000004;327.76000000000005;322.86;273.96000000000004;244.22491754036054;268.7936212382143;273.955091788801;291.46000000000004;6090000.0;3560000.0;3600000.0;1480000.0;3610000.0;3100000.0;6110000.0;0.0;0.0;0.207;0.0245;0.0;0.0;0.0;11883.07421875;0.0;1404.84899902344;16507.357421875;484153.9660085211;483358.9185082622;253739.03739851213;253739.03739851213;249300.71549978477;430412.23801567365;463361.4524620667;439183.176753574;471532.1168906075;533234.2831012857;469507.9771173385;439337.9440247078;446316.34587724565;467143.0033113598;465133.64708331646;412838.19762599654;478129.12174806255;465335.1870322967;463361.4524620667;229122.51738040973;208636.25808486674;468438.6031449724;201644.86750843955;201704.94704335494;273.8274667555022;796091.6492702708;343868.08706325915;48603.88038433775;294684.4488758699;0;29;31;51;55;52;47;0;30;30;244541752194.82175;95951502045.01495;212012299609.89383;49170.43001374283;6536.446523095056;-0.0;0.0;1105420.1944265773;180073.29622163947;0.0;1389929.2273955839;4.192293680800805;0.3269992293100536
1157;2019-07-21 03:30:45.123;611;608;199;200;188;44;228;32;-7;38;781;219;-9;40;259;237;250;572;184;243;228;8;609;357;360;136;362;311;610;182.0;-1.0;1229.0;155.0;0.0;0;1;100;1;0;0;0;0;0;0;1;1;0;0;0;17487.48828125;11854.357421875;0.0;2463.9599609375;497.0;294453;545.0;0.0;Calculated values ==>;1563672645.123;334.26000000000005;333.96000000000004;293.06;293.16;291.96000000000004;277.56;274.0616903277293;295.96000000000004;276.36;272.46000000000004;276.96000000000004;351.26;295.06;272.26000000000005;277.16;299.06;296.86;298.16;330.36;297.46000000000004;295.96000000000004;327.66;322.86;273.96000000000004;241.71165711629368;268.91163127593666;274.0616903277293;291.56;6090000.0;3570000.0000000005;3600000.0;1360000.0;3620000.0000000005;3110000.0;6100000.0;0.030333333333333334;0.0;0.2048333333333333;0.025833333333333333;0.0;0.030333333333333334;0.0;11854.357421875;0.0;2463.9599609375;17487.48828125;484011.65369824535;483471.5345169553;253406.26507607664;253790.3032962986;249343.03996881677;430346.717906069;463361.4524620667;438805.9494045361;473013.45329280203;531276.9296994685;469248.8263542882;438493.52582273266;445834.76706432813;467130.69761941896;464987.84065055486;412838.19762599654;478248.5767801788;465335.1870322967;463361.4524620667;228704.35009887922;208636.25808486674;470076.5757111503;201943.7958052641;201943.7958052641;273.9485403880482;796374.8924361118;344065.8660249741;48636.115085663434;294684.4488758699;0;29;31;51;55;52;47;0;31;30;244757716194.85608;96036687845.0285;212198568559.92343;48517.26446225088;6926.76348090206;-0.0;7929.66891858968;1106234.1228699866;180185.47093945448;0.0;1389995.296956487;4.426057557420503;0.29216653502060186
1158;2019-07-21 03:31:45.134;608;607;199;200;188;45;228;33;-8;38;771;220;-10;32;259;237;250;571;185;243;228;8;609;359;360;128;364;311;611;258.0;-2.0;1161.0;160.0;0.0;0;1;100;1;0;0;0;0;0;0;1;1;0;0;0;17439.23828125;11866.4658203125;0.0;2485.296875;498.0;294454;545.0;0.0;Calculated values ==>;1563672705.134;333.96000000000004;333.86;293.06;293.16;291.96000000000004;277.66;274.27422755570615;295.96000000000004;276.46000000000004;272.36;276.96000000000004;350.26;295.16;272.16;276.36;299.06;296.86;298.16;330.26000000000005;297.46000000000004;295.96000000000004;327.66;322.96000000000004;273.96000000000004;239.943914813709;268.91163127593666;274.27422755570615;291.66;6090000.0;3590000.0;3600000.0;1280000.0;3640000.0;3110000.0;6110000.0;0.043000000000000003;0.0;0.19349999999999998;0.02666666666666667;0.0;0.043000000000000003;0.0;11866.4658203125;0.0;2485.296875;17439.23828125;483584.0367537395;483215.79643189936;253355.87043412126;253739.03739851213;249300.71549978477;430214.79039162316;463361.4524620667;438649.893173099;474050.2932466569;530229.4345438583;469370.263840702;438336.84446586855;444676.21458284307;466846.5240827089;464695.37349921046;412838.19762599654;477981.44189684995;465335.1870322967;463361.4524620667;228704.35009887922;209054.2704885073;471149.70092277275;202464.164267864;202464.164267864;274.16013079062463;796666.0018518347;344263.57579265424;48677.3664541017;294684.4488758699;0;29;31;51;55;52;47;0;31;30;244973755795.41913;96115902365.23495;212385202770.40985;45701.93854316296;7164.947644130902;-0.0;11218.583392350718;1107019.426843083;180302.92339480564;0.0;1390154.8949804353;4.465337878013817;0.2767461931120917
1159;2019-07-21 03:32:45.074;604;604;200;200;188;46;228;34;1;39;782;222;11;27;259;237;250;571;184;243;228;8;609;359;361;133;364;310;611;426.0;-1.0;1083.0;138.0;0.0;0;100;100;1;0;0;0;0;0;0;1;0;0;0;0;16558.220703125;11893.6181640625;0.0;1443.6823730468802;497.0;294455;544.0;0.0;Calculated values ==>;1563672765.074;333.56;333.56;293.16;293.16;291.96000000000004;277.76000000000005;274.27422755570615;295.96000000000004;276.56;273.26000000000005;277.06;351.36;295.36;274.26000000000005;275.86;299.06;296.86;298.16;330.26000000000005;297.46000000000004;295.96000000000004;327.56;322.86;273.96000000000004;241.05796691057077;268.7936212382143;274.27422755570615;291.56;6090000.0;3590000.0;3610000.0;1330000.0;3640000.0;3100000.0;6110000.0;0.071;0.0;0.1805;0.023;0.0;0.071;0.0;11893.6181640625;0.0;1443.6823730468802;16558.220703125;483012.27459596616;482785.72971976816;253739.03739851213;253739.03739851213;249300.71549978477;430214.79039162316;463212.09266578907;440260.39484174695;473501.00995365425;531456.8142690477;469750.20665899105;441775.5011475913;444146.6137790267;466846.5240827089;464695.37349921046;412838.19762599654;477981.44189684995;465189.78860520123;463212.09266578907;228286.1864045524;208636.25808486674;470480.72048741754;202505.01501109955;202505.01501109955;274.1760018899454;796949.0306970241;344461.37849122623;48710.07520624281;294684.4488758699;0;29;31;51;55;52;47;0;31;30;245189839494.7659;96194124064.99849;212571316469.84723;42914.84605943185;6163.441225955315;-0.0;18510.202513482953;1107757.1615726694;180413.88223181368;0.0;1390402.387122353;5.067628911173857;0.25600907605583706
