;time;temperatura_mandata_mt;temperatura_valle_uta;temperatura_valle_gc;temperatura_valle_rig_pdc;temperatura_uscita_rig_fascio;t_rec;temperatura_asp_eiettori;temperatura_out_rig_liquida_mt_bt;temperatura_out_evap_mt;temperatura_aspirazione_bt;temperatura_mandata_bt;temperatura_uscita_intercooler;temperatura_out_ev_mt_intercooler;temperatura_aspirazione_mt;temperatura_asp_aux_pdc;temperatura_asp_aux;temperatura_monte_pdc;t_out_uta_1e2_gc;t_out_uta_1_evap;t_out_uta_2_evap;temp_out_evap_1_2;t_out_evap_bt;pressione_mandata;pressione_ricevitore;p_out_evap_uta;pressione_spirazione_bt;pressione_aspirazione_aux_pdc;pressione_aspirazione_mt;pressione_monte_eiettore;portata_liquido_evap_uta;portata_gas_uta_heating;portata_liquido_mt;portata_liquido_bt;portata_gas_back_up_uta;inverter_aux_1;inverter_bt_1;inverter_mt_1;stato_mt1;stato_mt2;stato_mt3;stato_aux1;stato_aux2;stato_aux3;stato_aux4;stato_lt1;stato_lt2;stato_lt3;stato_level_asp1;stato_level_asp2;potenza_elettrica_totale;potenza_elettrica_mt;potenza_elettrica_aux;potenza_elettrica_lt;temp_out_acs;id;tin_acs;portata_acqua_acs;Calculated values ==>;Timestamp seconds;T1 MT discharge;T2 After AHU;T3 GC Outlet;T4 Inlet IHX 1;T5 Inlet IHX 2;T6 Receiver;T6 Receiver sat;T7 Ejector inlet;T8 Liquid out IHX;T9 MT section outlet;T10 LT suction;T11 LT discharge;T12 Intercooler outlet;T13 out intercooler and MT section;T14 MT suction;T15 Aux_HP suction;T16 Aux suction;T17 Inlet AHU (heating);T18 Outlet AHU (heating);T19 Outlet AHU (cooling);T20 Outlet AHU (cooling);T21 Water in DHW;T22 Water out DHW;T23 LT section outlet;LT evaporation temp;MT evaporation temp;AHU saturation temp;Tair external air;P1 discharge;P2 receiver;P3 AHU evaporation;P4 LT suction;P5 Aux HP suction;P6 MT suction;P7 ejector inlet;M1 AHU liquid (cooling);M2 AHU vapour (heating);M3 MT liquid;M4 LT liquid;M5 AHU (no ejectors);Mtotal AHU;DHW water;Power Meter MT;Power Meter AUX;Power Meter LT;Total Power;h1 Enthalpy;h2 Enthalpy;h3 Enthalpy;h4 Enthalpy;h5 Enthalpy;h6 Enthalpy sat;h7 Enthalpy;h9 Enthalpy;h10 Enthalpy;h11 Enthalpy;h12 Enthalpy;h13 Enthalpy;h14 Enthalpy;h15 Enthalpy;h16 Enthalpy;h17 Enthalpy;h18 Enthalpy;h19 Enthalpy;h20 Enthalpy;h21 Enthalpy;h22 Enthalpy;h23 Enthalpy;h8 Enthalpy calc;hmix Enthalpy;T8 calculated;Accumulated Etot;Accumulated E_MT;Accumulated E_LT;Accumulated E_AUX;Number of Cycles MT1;Number of Cycles MT2;Number of Cycles MT3;Number of Cycles AUX1;Number of Cycles AUX2;Number of Cycles AUX3;Number of Cycles AUX4;Number of Cycles LT1;Number of Cycles LT2;Number of Cycles LT3;Accumulated Pevap P3;Accumulated Pevap P4;Accumulated Pevap P6;Cooling duty MT evap;Cooling duty LT evap;Heating duty rooftop heating;Cooling duty rooftop AC;Accumulated cooling MT evap;Accumulated cooling LT evap;Accumulated heating rooftop;Accumulated cooling rooftop;COPtot;ntot
1160;2019-07-21 03:33:45.145;601;601;200;200;188;46;228;34;10;40;801;223;20;29;260;237;250;569;185;243;228;9;607;359;361;138;364;310;608;442.0;0.0;1101.0;152.0;0.0;0;100;100;1;0;0;0;0;0;0;1;0;0;0;0;16480.564453125;11825.2216796875;0.0;1423.55944824219;497.0;294456;544.0;0.0;Calculated values ==>;1563672825.145;333.26000000000005;333.26000000000005;293.16;293.16;291.96000000000004;277.76000000000005;274.27422755570615;295.96000000000004;276.56;274.16;277.16;353.26;295.46000000000004;275.16;276.06;299.16;296.86;298.16;330.06;297.46000000000004;295.96000000000004;327.56;322.86;274.06;242.14157278889297;268.7936212382143;274.27422755570615;291.66;6070000.0;3590000.0;3610000.0;1380000.0;3640000.0;3100000.0;6080000.0;0.07366666666666667;0.0;0.1835;0.025333333333333333;0.0;0.07366666666666667;0.0;11825.2216796875;0.0;1423.55944824219;16480.564453125;482809.3888058065;482695.8677949379;253893.63640226962;253893.63640226962;249428.2335772002;430214.79039162316;463212.09266578907;441625.1925414462;472947.9820155742;533443.2316724414;469871.2120835216;443116.8767534241;444438.7475628198;466976.539238069;464695.37349921046;413623.9781783631;478045.461454189;465189.78860520123;463212.09266578907;228286.1864045524;208636.25808486674;469904.45810332865;202485.15158148325;202485.15158148325;274.1682851896146;797224.679706246;344659.269384366;48733.99716231656;294684.4488758699;0;29;31;51;55;52;47;0;31;30;245406695805.12396;96275520270.13287;212757536570.1547;43882.197516153195;6774.62243188675;-0.0;19206.884659877196;1108481.326185619;180521.8270128239;0.0;1390717.068115038;5.273217508336508;0.2706297536678897
1161;2019-07-21 03:34:45.085;599;599;201;201;187;46;228;34;11;41;810;223;27;36;260;237;250;566;184;243;227;10;609;358;361;141;363;310;611;158.0;-1.0;872.0;94.0;0.0;0;100;100;1;0;0;0;0;0;0;1;0;0;0;0;16470.8984375;11885.3857421875;0.0;1418.26025390625;497.0;294457;544.0;0.0;Calculated values ==>;1563672885.085;333.06;333.06;293.26000000000005;293.26000000000005;291.86;277.76000000000005;274.1680685717883;295.96000000000004;276.56;274.26000000000005;277.26000000000005;354.16;295.46000000000004;275.86;276.76000000000005;299.16;296.86;298.16;329.76000000000005;297.46000000000004;295.86;327.56;322.86;274.16;242.77792619122317;268.7936212382143;274.1680685717883;291.56;6090000.0;3579999.9999999995;3610000.0;1410000.0;3629999.9999999995;3100000.0;6110000.0;0.026333333333333334;0.0;0.14533333333333334;0.015666666666666666;0.0;0.026333333333333334;0.0;11885.3857421875;0.0;1418.26025390625;16470.8984375;482294.9423303087;482066.584124131;254124.92172905273;254124.92172905273;248945.0453604119;430280.9020939914;463212.09266578907;441775.5011475913;472653.6706096803;534383.0840343381;469871.2120835216;444146.6137790267;445454.24038795667;467118.51372002246;464841.74997644586;412838.19762599654;477240.953353024;465189.78860520123;463079.3272856336;228286.1864045524;208636.25808486674;469596.2179012159;202240.7284606116;202240.7284606116;274.0686861878551;797499.0006350724;344856.66019134154;48757.65531135953;294684.4488758699;0;29;31;51;55;52;47;0;31;30;245623079205.33054;96359136570.21269;212943350570.3321;34812.38696384105;4188.569334569467;-0.0;6868.7497690589125;1109136.4586020403;180613.09558436676;0.0;1390934.1477718663;3.447904888700271;0.21392499864416606
1162;2019-07-21 03:35:45.136;600;598;201;201;187;45;228;34;12;41;809;221;33;40;259;237;250;566;183;242;227;11;609;357;361;141;362;309;611;263.0;-1.0;898.0;23.0;0.0;0;100;100;1;0;0;0;0;0;0;1;0;0;0;0;16539.505859375;11918.119140625;0.0;1423.46179199219;496.0;294458;543.0;0.0;Calculated values ==>;1563672945.136;333.16;332.96000000000004;293.26000000000005;293.26000000000005;291.86;277.66;274.0616903277293;295.96000000000004;276.56;274.36;277.26000000000005;354.06000000000006;295.26000000000005;276.46000000000004;277.16;299.06;296.86;298.16;329.76000000000005;297.36;295.86;327.46000000000004;322.76000000000005;274.26000000000005;242.77792619122317;268.67533136820026;274.0616903277293;291.46000000000004;6090000.0;3570000.0000000005;3610000.0;1410000.0;3620000.0000000005;3090000.0;6110000.0;0.04383333333333333;0.0;0.14966666666666667;0.0038333333333333336;0.0;0.04383333333333333;0.0;11918.119140625;0.0;1423.46179199219;16539.505859375;482438.6454277463;481922.39483991737;254124.92172905273;254124.92172905273;248945.0453604119;430346.717906069;463212.09266578907;442134.79477467417;472653.6706096803;534352.2290777531;469766.38902807946;445218.16594836477;446224.1698070488;467130.69761941896;464987.84065055486;412838.19762599654;477240.953353024;465058.7251422519;463079.3272856336;227868.02628245065;208218.24852204052;469695.1433260035;202177.0115307316;202177.0115307316;274.03933645232644;797774.3211606925;345055.19133979396;48781.356457225746;294684.4488758699;0;29;31;51;55;52;47;0;31;30;245839863314.89676;96443808480.04326;213129208414.96017;35913.681558843404;1025.4861718818756;-0.0;11436.218173923204;1109726.3434815344;180656.58297972666;0.0;1391086.8188312752;3.6259110632370004;0.17074470751173215
1163;2019-07-21 03:36:45.086;602;599;201;201;188;44;228;33;12;41;805;220;34;43;259;237;250;564;182;243;227;11;608;357;361;142;362;309;610;-2.0;0.0;721.0;80.0;0.0;0;100;100;1;0;0;0;0;0;0;1;0;0;0;0;16569.873046875;11823.4365234375;0.0;1411.6706542968802;496.0;294459;543.0;0.0;Calculated values ==>;1563673005.086;333.36;333.06;293.26000000000005;293.26000000000005;291.96000000000004;277.56;274.0616903277293;295.96000000000004;276.46000000000004;274.36;277.26000000000005;353.66;295.16;276.56;277.46000000000004;299.06;296.86;298.16;329.56;297.46000000000004;295.86;327.46000000000004;322.76000000000005;274.26000000000005;242.98782864720522;268.67533136820026;274.0616903277293;291.36;6080000.0;3570000.0000000005;3610000.0;1420000.0;3620000.0000000005;3090000.0;6100000.0;0.0;0.0;0.12016666666666667;0.013333333333333334;0.0;0.0;0.0;11823.4365234375;0.0;1411.6706542968802;16569.873046875;482839.15322569304;482180.82265322836;254177.08685210184;254177.08685210184;249343.03996881677;430346.717906069;463212.09266578907;442134.79477467417;472522.5091947854;533934.8012903414;469645.44853699213;445362.51087543863;446652.2327064136;467130.69761941896;464987.84065055486;413233.30547096056;477064.8811840927;465189.78860520123;463079.3272856336;227868.02628245065;208218.24852204052;469559.26427123055;201938.52837305292;202177.0115307316;273.9464880825301;798050.0027255547;345252.8727652374;48804.96287254383;294684.4488758699;0;29;31;51;55;52;47;0;31;30;246056282815.0689;96528637730.11073;213314453915.1075;28863.584679261487;3568.276478642368;-0.0;0.0;1110265.704191821;180694.8324340486;0.0;1391182.0412312853;2.450441898382543;0.18855401646503755
1164;2019-07-21 03:37:45.127;605;601;201;201;187;43;228;33;11;41;799;219;34;45;259;238;250;565;181;243;228;12;609;355;360;142;360;309;610;159.0;-1.0;879.0;91.0;0.0;0;100;100;1;0;0;0;0;0;0;1;0;0;0;0;16625.697265625;11866.0234375;0.0;1416.83850097656;495.0;294460;543.0;0.0;Calculated values ==>;1563673065.127;333.66;333.26000000000005;293.26000000000005;293.26000000000005;291.86;277.46000000000004;273.8482719121499;295.96000000000004;276.46000000000004;274.26000000000005;277.26000000000005;353.06000000000006;295.06;276.56;277.66;299.06;296.96000000000004;298.16;329.66;297.46000000000004;295.96000000000004;327.46000000000004;322.66;274.36;242.98782864720522;268.67533136820026;273.8482719121499;291.26000000000005;6090000.0;3550000.0;3600000.0;1420000.0;3600000.0;3090000.0;6100000.0;0.026500000000000003;0.0;0.1465;0.015166666666666667;0.0;0.026500000000000003;0.0;11866.0234375;0.0;1416.83850097656;16625.697265625;483155.38881968707;482468.4740952574;254177.08685210184;254177.08685210184;248986.7495575979;430477.46260093397;463361.4524620667;441985.3313433802;472522.5091947854;533308.410934082;469524.4353171711;445362.51087543863;446936.61044061894;467413.82886276924;465409.2384259755;412838.19762599654;477213.33424341184;465335.1870322967;463361.4524620667;227868.02628245065;207800.24178383037;469658.33171380573;201478.8888591617;201478.8888591617;273.7581835055878;798326.8215090791;345450.41983031266;48828.549889009555;294684.4488758699;0;29;31;51;55;52;47;0;31;30;246272730620.5296;96613895950.2922;213499980605.50238;35234.19382393801;4067.388216628768;-0.0;6939.887935476984;1110800.2173483907;180758.5064541798;0.0;1391239.913149677;3.4812881583972324;0.21099316385469596
1165;2019-07-21 03:38:45.137;608;603;201;201;187;42;229;32;11;40;794;218;33;45;259;238;250;566;182;243;228;12;606;356;360;143;360;308;608;373.0;-1.0;930.0;92.0;0.0;0;100;100;1;0;0;0;0;0;0;1;0;0;0;0;16456.8828125;11859.435546875;0.0;1403.763671875;495.0;294461;543.0;0.0;Calculated values ==>;1563673125.137;333.96000000000004;333.46000000000004;293.26000000000005;293.26000000000005;291.86;277.36;273.955091788801;296.06;276.36;274.26000000000005;277.16;352.56000000000006;294.96000000000004;276.46000000000004;277.66;299.06;296.96000000000004;298.16;329.76000000000005;297.46000000000004;295.96000000000004;327.46000000000004;322.66;274.36;243.1966462407574;268.5567601203482;273.955091788801;291.36;6060000.0;3560000.0;3600000.0;1430000.0;3600000.0;3080000.0;6080000.0;0.06216666666666667;0.0;0.155;0.015333333333333334;0.0;0.06216666666666667;0.0;11859.435546875;0.0;1403.763671875;16456.8828125;483920.8634808626;482982.3215541943;254282.24759931778;254282.24759931778;249070.6869886876;430412.23801567365;463493.82801193424;442194.31993339997;472292.48545527144;532860.5745757109;469541.0014751575;445415.2873379444;447127.94237806095;467413.82886276924;465263.9689877527;414010.350411074;477602.60896793706;465335.1870322967;463361.4524620667;227868.02628245065;207800.24178383037;469522.3774010839;201789.57068223477;201789.57068223477;273.8839086363444;798602.5556243808;345648.1649405107;48852.05882461593;294684.4488758699;0;29;31;51;55;52;47;0;31;30;246488766620.49527;96699410200.27861;213685111455.47296;37262.73613393061;4105.23636968902;-0.0;16261.051983979554;1111404.4591214575;180826.62300992242;0.0;1391433.2865391695;4.345031959267401;0.20492794350070967
1166;2019-07-21 03:39:45.128;609;605;201;201;188;42;229;32;11;40;789;218;32;45;259;238;250;567;182;243;228;12;609;355;360;142;360;308;611;148.0;-2.0;813.0;160.0;0.0;0;100;100;1;0;0;0;0;0;0;1;0;0;0;0;16602.4140625;11907.26171875;0.0;1402.255859375;494.0;294462;543.0;0.0;Calculated values ==>;1563673185.128;334.06;333.66;293.26000000000005;293.26000000000005;291.96000000000004;277.36;273.8482719121499;296.06;276.36;274.26000000000005;277.16;352.06000000000006;294.96000000000004;276.36;277.66;299.06;296.96000000000004;298.16;329.86;297.46000000000004;295.96000000000004;327.46000000000004;322.56;274.36;242.98782864720522;268.5567601203482;273.8482719121499;291.36;6090000.0;3550000.0;3600000.0;1420000.0;3600000.0;3080000.0;6110000.0;0.024666666666666667;0.0;0.1355;0.02666666666666667;0.0;0.024666666666666667;0.0;11907.26171875;0.0;1402.255859375;16602.4140625;483726.6895897185;482929.2025787683;254124.92172905273;254124.92172905273;249300.71549978477;430477.46260093397;463493.82801193424;442194.31993339997;472424.0149512065;532338.4340352077;469541.0014751575;445271.23071639397;447127.94237806095;467413.82886276924;465409.2384259755;412838.19762599654;477389.3319732714;465335.1870322967;463361.4524620667;227868.02628245065;207382.2378540181;469658.33171380573;201315.00300579634;201315.00300579634;273.6941495915042;798878.0084405957;345846.19104247825;48875.438813160734;294684.4488758699;0;29;31;51;55;52;47;0;31;30;246704734220.26868;96784897375.18892;213869883735.2791;32639.147443690294;7155.82209888025;-0.0;6463.812419921336;1111986.8874399723;180920.45108740564;0.0;1391622.632002923;3.47561672997983;0.23692030212699694
1167;2019-07-21 03:40:45.098;611;607;200;201;188;42;229;31;12;40;784;218;31;44;259;238;250;569;183;243;228;12;609;356;360;142;360;307;611;-2.0;-1.0;723.0;140.0;0.0;0;100;100;1;0;0;0;0;0;0;1;0;0;0;0;16610.58984375;11915.181640625;0.0;1397.8566894531198;494.0;294463;542.0;0.0;Calculated values ==>;1563673245.098;334.26000000000005;333.86;293.16;293.26000000000005;291.96000000000004;277.36;273.955091788801;296.06;276.26000000000005;274.36;277.16;351.56000000000006;294.96000000000004;276.26000000000005;277.56;299.06;296.96000000000004;298.16;330.06;297.46000000000004;295.96000000000004;327.36;322.56;274.36;242.98782864720522;268.43790593516167;273.955091788801;291.46000000000004;6090000.0;3560000.0;3600000.0;1420000.0;3600000.0;3070000.0;6110000.0;0.0;0.0;0.12050000000000001;0.02333333333333333;0.0;0.0;0.0;11915.181640625;0.0;1397.8566894531198;16610.58984375;484011.65369824535;483215.79643189936;253739.03739851213;254124.92172905273;249300.71549978477;430412.23801567365;463493.82801193424;442550.7883978828;472424.0149512065;531891.0264084993;469678.4122531032;445324.3809667724;447177.4714065356;467413.82886276924;465263.9689877527;412838.19762599654;477685.6664349268;465335.1870322967;463361.4524620667;227449.86971758792;207382.2378540181;469658.33171380573;201523.59640961397;201315.00300579634;273.7801243636006;799154.6450857635;346044.6121437204;48898.76141727647;294684.4488758699;0;29;31;51;55;52;47;0;31;30;246920626220.37167;96870054775.22955;214054291485.3671;29043.776634586393;6256.477157097807;-0.0;0.0;1112500.6547953526;181032.1643633452;0.0;1391676.4701738963;2.6515550332286213;0.22166689355657418
1168;2019-07-21 03:41:45.129;613;608;200;200;189;43;229;32;12;40;780;218;32;44;259;238;250;569;183;243;228;12;609;356;360;142;361;307;610;-2.0;0.0;908.0;85.0;0.0;0;100;100;1;0;0;0;0;0;0;1;0;0;0;0;16496.03125;11921.5576171875;0.0;1398.65759277344;493.0;294464;542.0;0.0;Calculated values ==>;1563673305.129;334.46000000000004;333.96000000000004;293.16;293.16;292.06;277.46000000000004;273.955091788801;296.06;276.36;274.36;277.16;351.16;294.96000000000004;276.36;277.56;299.06;296.96000000000004;298.16;330.06;297.46000000000004;295.96000000000004;327.36;322.46000000000004;274.36;242.98782864720522;268.43790593516167;273.955091788801;291.46000000000004;6090000.0;3560000.0;3600000.0;1420000.0;3610000.0;3070000.0;6100000.0;0.0;0.0;0.15133333333333335;0.014166666666666666;0.0;0.0;0.0;11921.5576171875;0.0;1398.65759277344;16496.03125;484296.16584225517;483471.5345169553;253790.3032962986;253790.3032962986;249701.33491164583;430412.23801567365;463493.82801193424;442550.7883978828;472424.0149512065;531473.2235040612;469678.4122531032;445468.1497532969;447177.4714065356;467272.39285998954;465263.9689877527;412838.19762599654;477805.7362713419;465335.1870322967;463361.4524620667;227449.86971758792;206964.23671620517;469658.33171380573;201735.5185549954;201315.00300579634;273.8628315757532;799430.6761368096;346243.35426760593;48922.077743470036;294684.4488758699;0;29;31;51;55;52;47;0;31;30;247136737820.00775;96955298795.086;214238586655.05676;36443.3775028903;3795.57318641648;-0.0;0.0;1113046.6630374924;181115.9747290612;0.0;1391676.4701738963;3.020893435656793;0.22913265763738158
1169;2019-07-21 03:42:45.129;615;610;200;200;188;43;229;32;12;40;778;218;32;44;259;238;250;571;183;242;228;12;609;357;361;142;362;307;610;437.0;-1.0;1010.0;155.0;0.0;0;100;100;1;0;0;0;0;0;0;1;0;0;0;0;16556.84375;11904.921875;0.0;1408.1721191406198;493.0;294465;542.0;0.0;Calculated values ==>;1563673365.129;334.66;334.16;293.16;293.16;291.96000000000004;277.46000000000004;274.0616903277293;296.06;276.36;274.36;277.16;350.96000000000004;294.96000000000004;276.36;277.56;299.06;296.96000000000004;298.16;330.26000000000005;297.36;295.96000000000004;327.36;322.46000000000004;274.36;242.98782864720522;268.43790593516167;274.0616903277293;291.46000000000004;6090000.0;3570000.0000000005;3610000.0;1420000.0;3620000.0000000005;3070000.0;6100000.0;0.07283333333333333;0.0;0.16833333333333333;0.025833333333333333;0.0;0.07283333333333333;0.0;11904.921875;0.0;1408.1721191406198;16556.84375;484580.230118174;483757.07836055616;253790.3032962986;253790.3032962986;249343.03996881677;430346.717906069;463344.7402771259;442550.7883978828;472424.0149512065;531264.2688581708;469678.4122531032;445468.1497532969;447177.4714065356;467130.69761941896;465118.4183262364;412838.19762599654;478101.10103157413;465058.7251422519;463212.09266578907;227449.86971758792;206964.23671620517;469658.33171380573;201966.89184744222;201966.89184744222;273.95753828431646;799706.1167618097;346441.9082633742;48945.46799106932;294684.4488758699;0;29;31;51;55;52;47;0;31;30;247353037820.00775;97040498795.086;214422786655.05676;40498.289252657494;6915.362196547725;-0.0;19027.358792936262;1113687.8435937886;181205.23252391926;0.0;1391835.0314971707;4.990651329539446;0.250544254143039
1170;2019-07-21 03:43:45.120;616;611;200;200;188;44;229;33;13;40;776;217;32;44;260;238;250;571;181;243;228;12;606;358;361;141;363;308;608;379.0;-1.0;1139.0;127.0;0.0;0;100;100;1;0;0;0;0;0;0;1;0;0;0;0;16349.064453125;11820.58984375;0.0;1407.28161621094;492.0;294466;542.0;0.0;Calculated values ==>;1563673425.12;334.76000000000005;334.26000000000005;293.16;293.16;291.96000000000004;277.56;274.1680685717883;296.06;276.46000000000004;274.46000000000004;277.16;350.76;294.86;276.36;277.56;299.16;296.96000000000004;298.16;330.26000000000005;297.46000000000004;295.96000000000004;327.36;322.36;274.36;242.77792619122317;268.5567601203482;274.1680685717883;291.26000000000005;6060000.0;3579999.9999999995;3610000.0;1410000.0;3629999.9999999995;3080000.0;6080000.0;0.06316666666666666;0.0;0.18983333333333335;0.021166666666666667;0.0;0.06316666666666666;0.0;11820.58984375;0.0;1407.28161621094;16349.064453125;485054.7669994278;484123.5167095066;253893.63640226962;253893.63640226962;249428.2335772002;430280.9020939914;463344.7402771259;442491.83973573893;472555.3283204977;530979.842226762;469420.0537271385;445271.23071639397;446986.31847657415;467118.51372002246;464972.5849072995;414010.350411074;478340.0090954192;465189.78860520123;463212.09266578907;227449.86971758792;206546.2383541025;469794.0480163998;202283.2419931866;202283.2419931866;274.0852216277929;799980.2915308295;346639.59120393335;48968.926586188805;294684.4488758699;0;29;31;51;55;52;47;0;31;30;247569605329.78052;97125386059.99693;214607258979.86322;45599.59880479453;5662.312060824679;-0.0;16482.00573415272;1114405.2183711545;181310.03075386124;0.0;1392130.8984812137;5.121301397947813;0.26405400310853305
1171;2019-07-21 03:44:45.120;616;612;201;201;188;45;229;33;13;40;775;217;32;45;260;238;250;571;182;242;228;12;609;358;361;141;363;309;610;127.0;-1.0;908.0;92.0;0.0;0;100;100;1;0;0;0;0;0;0;1;0;0;0;0;16419.185546875;11867.6875;0.0;1416.8681640625;492.0;294467;542.0;0.0;Calculated values ==>;1563673485.12;334.76000000000005;334.36;293.26000000000005;293.26000000000005;291.96000000000004;277.66;274.1680685717883;296.06;276.46000000000004;274.46000000000004;277.16;350.66;294.86;276.36;277.66;299.16;296.96000000000004;298.16;330.26000000000005;297.36;295.96000000000004;327.36;322.36;274.36;242.77792619122317;268.67533136820026;274.1680685717883;291.36;6090000.0;3579999.9999999995;3610000.0;1410000.0;3629999.9999999995;3090000.0;6100000.0;0.021166666666666667;0.0;0.15133333333333335;0.015333333333333334;0.0;0.021166666666666667;0.0;11867.6875;0.0;1416.8681640625;16419.185546875;484722.0955710548;484042.1656117702;254177.08685210184;254177.08685210184;249343.03996881677;430280.9020939914;463344.7402771259;442284.0055802907;472555.3283204977;530799.7358532127;469282.1893316024;445073.60678362066;446936.61044061894;467118.51372002246;464972.5849072995;412838.19762599654;478101.10103157413;465058.7251422519;463212.09266578907;227449.86971758792;206546.2383541025;469794.0480163998;202271.0122671328;202271.0122671328;274.0804653995755;800253.3602808295;346836.99351513124;48992.461167691086;294684.4488758699;0;29;31;51;55;52;47;0;31;30;247786205329.78052;97209986059.99693;214792358979.86322;36321.96632139123;4102.019881488761;-0.0;5523.252868438224;1115087.8980805394;181391.40018671384;0.0;1392314.2756362353;3.458695964940333;0.2208868971276615
1172;2019-07-21 03:45:45.091;615;612;201;201;189;45;229;33;13;40;775;217;32;45;260;238;250;573;181;242;228;12;609;358;361;141;363;309;610;298.0;-1.0;979.0;50.0;0.0;0;100;100;1;0;0;0;0;0;0;1;0;0;0;0;16479.625;11866.76171875;0.0;1406.4990234375;491.0;294468;542.0;0.0;Calculated values ==>;1563673545.091;334.66;334.36;293.26000000000005;293.26000000000005;292.06;277.66;274.1680685717883;296.06;276.46000000000004;274.46000000000004;277.16;350.66;294.86;276.36;277.66;299.16;296.96000000000004;298.16;330.46000000000004;297.36;295.96000000000004;327.36;322.26000000000005;274.36;242.77792619122317;268.67533136820026;274.1680685717883;291.26000000000005;6090000.0;3579999.9999999995;3610000.0;1410000.0;3629999.9999999995;3090000.0;6100000.0;0.049666666666666665;0.0;0.16316666666666665;0.008333333333333333;0.0;0.049666666666666665;0.0;11866.76171875;0.0;1406.4990234375;16479.625;484580.230118174;484042.1656117702;254177.08685210184;254177.08685210184;249701.33491164583;430280.9020939914;463344.7402771259;442284.0055802907;472555.3283204977;530799.7358532127;469282.1893316024;445073.60678362066;446936.61044061894;467118.51372002246;464972.5849072995;412838.19762599654;478395.91568739957;465058.7251422519;463212.09266578907;227449.86971758792;206128.24275125185;469794.0480163998;202392.3806922918;202392.3806922918;274.12764974619506;800527.3845271777;347034.68499550835;49015.977855767596;294684.4488758699;0;29;31;51;55;52;47;0;31;30;248002700640.48285;97294545170.27124;214977669370.4644;39142.316794225146;2228.3472277008996;-0.0;12954.045694683697;1115716.4631551795;181444.1277488162;0.0;1392468.178702308;4.092793080146842;0.19658902319723348
1173;2019-07-21 03:46:45.111;614;611;201;201;189;45;229;34;-3;40;774;216;1;44;260;238;250;572;181;242;228;12;609;358;361;141;363;310;611;248.0;-1.0;974.0;55.0;0.0;0;100;100;1;0;0;0;0;0;0;1;0;0;0;0;16465.65234375;11907.9462890625;0.0;1418.85437011719;491.0;294469;542.0;0.0;Calculated values ==>;1563673605.111;334.56;334.26000000000005;293.26000000000005;293.26000000000005;292.06;277.66;274.1680685717883;296.06;276.56;272.86;277.16;350.56000000000006;294.76000000000005;273.26000000000005;277.56;299.16;296.96000000000004;298.16;330.36;297.36;295.96000000000004;327.36;322.26000000000005;274.36;242.77792619122317;268.7936212382143;274.1680685717883;291.26000000000005;6090000.0;3579999.9999999995;3610000.0;1410000.0;3629999.9999999995;3100000.0;6110000.0;0.04133333333333333;0.0;0.16233333333333333;0.009166666666666667;0.0;0.04133333333333333;0.0;11907.9462890625;0.0;1418.85437011719;16465.65234375;484438.2537098036;483787.5917542138;254124.92172905273;254124.92172905273;249658.37388460146;430280.9020939914;463344.7402771259;439646.5891626351;472555.3283204977;530619.4583364654;469022.63368380716;440260.39484174695;446602.07072580856;467118.51372002246;464972.5849072995;412838.19762599654;478129.12174806255;465058.7251422519;463212.09266578907;227449.86971758792;206128.24275125185;469794.0480163998;202377.49540480864;202377.49540480864;274.1218647999944;800802.0200196143;347232.8736030327;49039.530315576936;294684.4488758699;0;29;31;51;55;52;47;0;31;30;248219372840.414;97379173370.24435;215163431270.40536;38516.68288668716;2451.3183989395857;-0.0;10781.163353453858;1116363.8372050917;181483.1379614303;0.0;1392666.038042116;3.8830898699932934;0.19965904950755503
1174;2019-07-21 03:47:45.132;612;611;201;201;189;45;228;34;-8;41;774;216;-9;31;260;238;250;573;180;242;228;12;608;358;362;141;363;311;610;123.0;-1.0;1107.0;8.0;0.0;0;100;100;1;0;0;0;0;0;0;1;0;0;0;0;16485.39453125;11844.939453125;0.0;1426.11853027344;491.0;294470;543.0;0.0;Calculated values ==>;1563673665.132;334.36;334.26000000000005;293.26000000000005;293.26000000000005;292.06;277.66;274.1680685717883;295.96000000000004;276.56;272.36;277.26000000000005;350.56000000000006;294.76000000000005;272.26000000000005;276.26000000000005;299.16;296.96000000000004;298.16;330.46000000000004;297.36;295.96000000000004;327.46000000000004;322.26000000000005;274.36;242.77792619122317;268.91163127593666;274.1680685717883;291.16;6080000.0;3579999.9999999995;3620000.0000000005;1410000.0;3629999.9999999995;3110000.0;6100000.0;0.0205;0.0;0.1845;0.0013333333333333333;0.0;0.0205;0.0;11844.939453125;0.0;1426.11853027344;16485.39453125;484265.65504999855;483899.6787992322;254177.08685210184;254177.08685210184;249701.33491164583;430280.9020939914;463062.42787711835;438649.893173099;472653.6706096803;530543.7819764391;468884.06514597475;438493.52582273266;444530.4115356956;467118.51372002246;464972.5849072995;413233.30547096056;478395.91568739957;464912.7873590418;463062.42787711835;227868.02628245065;206128.24275125185;469794.0480163998;202477.94392136985;202477.94392136985;274.1608917659053;801076.708183707;347430.883596499;49063.246720881645;294684.4488758699;0;29;31;51;55;52;47;0;31;30;248436348755.08304;97463802980.11526;215349796475.1211;43573.724636944025;356.4214721267066;-0.0;5341.9819210928445;1117048.1633637669;181506.54398289477;0.0;1392800.4446117058;3.712750565312956;0.2100142902198216
1175;2019-07-21 03:48:45.122;607;608;200;201;188;45;229;34;-9;41;775;216;-13;20;260;238;250;572;181;242;228;12;607;358;362;141;363;312;609;438.0;-1.0;1174.0;88.0;0.0;0;100;100;1;0;0;0;0;0;0;1;0;0;0;0;16518.68359375;11836.1171875;0.0;1423.88879394531;491.0;294471;544.0;0.0;Calculated values ==>;1563673725.122;333.86;333.96000000000004;293.16;293.26000000000005;291.96000000000004;277.66;274.1680685717883;296.06;276.56;272.26000000000005;277.26000000000005;350.66;294.76000000000005;271.86;275.16;299.16;296.96000000000004;298.16;330.36;297.36;295.96000000000004;327.56;322.26000000000005;274.36;242.77792619122317;269.02936301313275;274.1680685717883;291.26000000000005;6070000.0;3579999.9999999995;3620000.0000000005;1410000.0;3629999.9999999995;3120000.0;6090000.0;0.073;0.0;0.19566666666666668;0.014666666666666666;0.0;0.073;0.0;11836.1171875;0.0;1423.88879394531;16518.68359375;483666.28608437156;483584.0367537395;253841.8352828742;254229.52773441092;249385.5454454017;430280.9020939914;463195.3492027865;438268.9589085547;472653.6706096803;530572.8914667955;468745.2490244883;437637.45612594887;442705.0933822002;467118.51372002246;464972.5849072995;413623.9781783631;478367.8956603746;464912.7873590418;463062.42787711835;228286.1864045524;206128.24275125185;469794.0480163998;202348.39538172635;202348.39538172635;274.11055389163465;801351.6963291283;347628.19284484576;49086.99282357707;294684.4488758699;0;29;31;51;55;52;47;0;31;30;248653512555.11755;97548388880.12871;215536665325.1508;46161.79026341608;3922.5362386418765;-0.0;19032.124372163613;1117795.8346887291;181542.1960208267;0.0;1393003.5283112566;5.2123996754553525;0.24019867158379954
1176;2019-07-21 03:49:45.103;599;603;201;201;188;45;229;34;-13;41;776;216;-15;14;260;238;250;570;180;242;228;12;610;358;362;141;363;312;612;274.0;-1.0;954.0;37.0;0.0;0;100;100;1;0;0;0;0;0;0;1;0;0;0;0;16540.044921875;11952.248046875;0.0;1424.7888183593802;490.0;294472;545.0;0.0;Calculated values ==>;1563673785.103;333.06;333.46000000000004;293.26000000000005;293.26000000000005;291.96000000000004;277.66;274.1680685717883;296.06;276.56;271.86;277.26000000000005;350.76;294.76000000000005;271.66;274.56;299.16;296.96000000000004;298.16;330.16;297.36;295.96000000000004;327.66;322.16;274.36;242.77792619122317;269.02936301313275;274.1680685717883;291.16;6100000.0;3579999.9999999995;3620000.0000000005;1410000.0;3629999.9999999995;3120000.0;6120000.0;0.04566666666666667;0.0;0.15899999999999997;0.006166666666666667;0.0;0.04566666666666667;0.0;11952.248046875;0.0;1424.7888183593802;16540.044921875;482180.82265322836;482528.5113110316;254073.02920295083;254073.02920295083;249258.5704148213;430280.9020939914;463195.3492027865;437637.45612594887;472653.6706096803;530677.7071303296;468745.2490244883;437319.724394416;441806.21220497484;467118.51372002246;464972.5849072995;412438.5129338604;477713.6216737021;464912.7873590418;463062.42787711835;228704.35009887922;205710.24989127388;469794.0480163998;202412.78176906263;202412.78176906263;274.1355774128421;801627.0984948686;347826.36644676974;49110.724286314784;294684.4488758699;0;29;31;51;55;52;47;0;31;30;248870643774.92422;97632962090.0534;215723806044.98416;37400.723222744906;1648.8511418585792;-0.0;11903.000505601212;1118491.9684549724;181588.60954668396;0.0;1393261.2393839846;3.808958245650462;0.18021579165474494
1177;2019-07-21 03:50:45.113;592;596;201;201;188;45;229;34;-13;41;777;215;-15;13;261;238;250;567;180;242;228;12;608;358;362;140;363;313;610;-2.0;-1.0;855.0;0.0;0.0;0;100;100;1;0;0;0;0;0;0;1;0;0;0;0;16511.06640625;11868.9580078125;0.0;1435.73596191406;490.0;294473;546.0;0.0;Calculated values ==>;1563673845.113;332.36;332.76000000000005;293.26000000000005;293.26000000000005;291.96000000000004;277.66;274.1680685717883;296.06;276.56;271.86;277.26000000000005;350.86;294.66;271.66;274.46000000000004;299.26000000000005;296.96000000000004;298.16;329.86;297.36;295.96000000000004;327.76000000000005;322.16;274.36;242.56692532238324;269.14681796795327;274.1680685717883;291.16;6080000.0;3579999.9999999995;3620000.0000000005;1400000.0;3629999.9999999995;3130000.0;6100000.0;0.0;0.0;0.14250000000000002;0.0;0.0;0.0;0.0;11868.9580078125;0.0;1435.73596191406;16511.06640625;481400.93815569475;481748.4432013103;254177.08685210184;254177.08685210184;249343.03996881677;430280.9020939914;463195.3492027865;437408.94190281845;472784.61766108364;530706.9432932027;468484.01136252005;437089.72060350876;441444.2932139741;467248.1840708977;464972.5849072995;413233.30547096056;477509.8158785769;464912.7873590418;463062.42787711835;229122.51738040973;205710.24989127388;469929.52753194683;202496.42290420205;202412.78176906263;274.1680685717883;801902.5703268806;348024.9095822023;49134.565965764355;294684.4488758699;0;29;31;51;55;52;47;0;31;30;249087879974.8897;97717276140.04001;215911337294.95435;33475.03395730284;0.0;-0.0;0.0;1119082.6982032638;181602.35226293496;0.0;1393360.447586794;2.5160318631508383;0.16589322297399517
1178;2019-07-21 03:51:45.104;585;589;201;201;188;45;229;34;-5;41;779;215;8;17;261;239;250;561;180;242;228;13;608;358;362;140;362;312;609;176.0;-1.0;378.0;9.0;0.0;0;100;100;1;0;0;0;0;0;0;1;0;0;0;0;16570.95703125;11838.6484375;0.0;1431.67431640625;490.0;294474;547.0;0.0;Calculated values ==>;1563673905.104;331.66;332.06;293.26000000000005;293.26000000000005;291.96000000000004;277.66;274.1680685717883;296.06;276.56;272.66;277.26000000000005;351.06000000000006;294.66;273.96000000000004;274.86;299.26000000000005;297.06;298.16;329.26000000000005;297.36;295.96000000000004;327.86;322.16;274.46000000000004;242.56692532238324;269.02936301313275;274.1680685717883;291.16;6080000.0;3579999.9999999995;3620000.0000000005;1400000.0;3620000.0000000005;3120000.0;6090000.0;0.029333333333333333;0.0;0.063;0.0015;0.0;0.029333333333333333;0.0;11838.6484375;0.0;1431.67431640625;16570.95703125;480386.9186708786;480851.2489341445;254229.52773441092;254229.52773441092;249385.5454454017;430280.9020939914;463195.3492027865;438895.3439655771;472784.61766108364;530992.0973231922;468623.29433783935;440897.9299105951;442256.7988125801;467389.657016189;465103.311480244;413233.30547096056;476740.266949284;464912.7873590418;463062.42787711835;229540.68826423294;205710.24989127388;470028.2500469368;202452.36018923344;202452.36018923344;274.1509542150325;802178.2125038033;348222.4433353163;49158.45746722406;294684.4488758699;0;29;31;51;55;52;47;0;31;30;249305047395.52493;97801263540.28568;216098809170.50272;14895.90797790965;401.36383478655506;-0.0;7644.56198551129;1119485.7289235587;181605.69645986316;0.0;1393424.1427144904;1.728807522142168;0.06344346379295138
1179;2019-07-21 03:52:45.154;581;585;202;202;188;44;229;34;5;41;780;215;18;24;260;239;250;557;180;242;228;13;608;357;361;140;361;311;610;126.0;-1.0;639.0;21.0;0.0;0;100;100;1;0;0;0;0;0;0;1;0;0;0;0;16651.267578125;11860.63671875;0.0;1429.5041503906198;490.0;294475;548.0;0.0;Calculated values ==>;1563673965.154;331.26000000000005;331.66;293.36;293.36;291.96000000000004;277.56;274.0616903277293;296.06;276.56;273.66;277.26000000000005;351.16;294.66;274.96000000000004;275.56;299.16;297.06;298.16;328.86;297.36;295.96000000000004;327.96000000000004;322.16;274.46000000000004;242.56692532238324;268.91163127593666;274.0616903277293;291.16;6080000.0;3570000.0000000005;3610000.0;1400000.0;3610000.0;3110000.0;6100000.0;0.021;0.0;0.1065;0.0035;0.0;0.021;0.0;11860.63671875;0.0;1429.5041503906198;16651.267578125;479804.70045702934;480153.5510995825;254566.69763744168;254566.69763744168;249343.03996881677;430346.717906069;463344.7402771259;440655.35369714565;472784.61766108364;531172.2222563244;468762.32731740037;442613.9118981167;443503.4123885207;467401.68226075795;465248.88870971405;413233.30547096056;476021.6801276683;465058.7251422519;463212.09266578907;229958.8627652946;205710.24989127388;470028.2500469368;202160.83951268365;202160.83951268365;274.03304473943115;802455.2950852212;348420.10195649724;49182.32049039;294684.4488758699;0;29;31;51;55;52;47;0;31;30;249522128145.35257;97885333540.21892;216285864920.3542;25399.665760645203;937.5359368698859;-0.0;5482.076316215214;1119821.8052014862;181616.8632558665;0.0;1393533.6225241283;2.3942017114065273;0.12623258547888
1180;2019-07-21 03:53:45.105;582;583;201;201;188;42;229;33;10;41;779;215;25;31;260;239;250;555;181;242;228;13;605;356;361;139;361;310;607;271.0;-1.0;360.0;96.0;0.0;0;100;100;1;0;0;0;0;0;0;1;0;0;0;0;16631.98828125;11768.0146484375;0.0;1415.16845703125;490.0;294476;548.0;0.0;Calculated values ==>;1563674025.105;331.36;331.46000000000004;293.26000000000005;293.26000000000005;291.96000000000004;277.36;273.955091788801;296.06;276.46000000000004;274.16;277.26000000000005;351.06000000000006;294.66;275.66;276.26000000000005;299.16;297.06;298.16;328.66;297.36;295.96000000000004;327.96000000000004;322.16;274.46000000000004;242.35481222062532;268.7936212382143;273.955091788801;291.26000000000005;6050000.0;3560000.0;3610000.0;1390000.0;3610000.0;3100000.0;6070000.0;0.04516666666666667;0.0;0.060000000000000005;0.016;0.0;0.04516666666666667;0.0;11768.0146484375;0.0;1415.16845703125;16631.98828125;480301.27695577283;480212.94381819817;254335.2497328728;254335.2497328728;249471.10603656634;430412.23801567365;463344.7402771259;441625.1925414462;472915.35137376806;531142.8749566656;468901.11156396026;443853.56900006416;444729.9843135515;467401.68226075795;465394.1846544878;414392.55026435753;476090.5385378465;465058.7251422519;463212.09266578907;229958.8627652946;205710.24989127388;470163.3332718048;201608.8561465146;201608.8561465146;273.8134122953391;802732.4290395546;348616.8465783762;49206.00673586458;294684.4488758699;0;29;31;51;55;52;47;0;31;30;249738551255.26306;97968965185.18433;216472012775.2772;14400.980183695898;4296.871634004643;-0.0;11815.74618278723;1120153.2063853783;181660.4476958876;0.0;1393677.6533236017;2.3145850100367555;0.10083979432901209
1181;2019-07-21 03:54:45.105;585;584;201;201;188;42;229;32;12;40;779;215;31;37;260;239;250;553;180;242;228;13;608;355;360;139;360;309;610;326.0;-1.0;609.0;16.0;0.0;0;100;100;1;0;0;0;0;0;0;1;0;0;0;0;16670.48828125;11901.98828125;0.0;1417.71435546875;490.0;294477;548.0;0.0;Calculated values ==>;1563674085.105;331.66;331.56;293.26000000000005;293.26000000000005;291.96000000000004;277.36;273.8482719121499;296.06;276.36;274.36;277.16;351.06000000000006;294.66;276.26000000000005;276.86;299.16;297.06;298.16;328.46000000000004;297.36;295.96000000000004;327.96000000000004;322.16;274.46000000000004;242.35481222062532;268.67533136820026;273.8482719121499;291.16;6080000.0;3550000.0;3600000.0;1390000.0;3600000.0;3090000.0;6100000.0;0.05433333333333333;0.0;0.10149999999999999;0.0026666666666666666;0.0;0.05433333333333333;0.0;11901.98828125;0.0;1417.71435546875;16670.48828125;480386.9186708786;480007.8027368208;254177.08685210184;254177.08685210184;249343.03996881677;430477.46260093397;463493.82801193424;442134.79477467417;472817.310826017;531218.205575079;469039.64832984173;444928.8317624536;445794.276142949;467542.87897321215;465539.2008351387;413233.30547096056;475422.3334688626;465204.3799370688;463361.4524620667;229958.8627652946;205710.24989127388;470163.3332718048;201665.0965924248;201665.0965924248;273.83085787920885;803009.9496775754;348814.09660279023;49229.61409263541;294684.4488758699;0;29;31;51;55;52;47;0;31;30;249954851255.26306;98052365185.18433;216657712775.2772;24407.67436549831;715.99529781168;-0.0;14218.835335583877;1120476.611839955;181702.22158698607;0.0;1393894.608169588;2.9537074566843127;0.10087306486888761
1182;2019-07-21 03:55:45.126;591;587;200;201;188;41;229;31;13;40;777;216;33;40;260;239;250;554;180;243;228;13;607;355;360;139;360;308;609;177.0;-1.0;700.0;45.0;0.0;0;100;100;1;0;0;0;0;0;0;1;0;0;0;0;16658.25;11837.4755859375;0.0;1411.75622558594;490.0;294478;547.0;0.0;Calculated values ==>;1563674145.126;332.26000000000005;331.86;293.16;293.26000000000005;291.96000000000004;277.26000000000005;273.8482719121499;296.06;276.26000000000005;274.46000000000004;277.16;350.86;294.76000000000005;276.46000000000004;277.16;299.16;297.06;298.16;328.56;297.46000000000004;295.96000000000004;327.86;322.16;274.46000000000004;242.35481222062532;268.5567601203482;273.8482719121499;291.16;6070000.0;3550000.0;3600000.0;1390000.0;3600000.0;3080000.0;6090000.0;0.029500000000000002;0.0;0.11666666666666667;0.007500000000000001;0.0;0.029500000000000002;0.0;11837.4755859375;0.0;1411.75622558594;16658.25;481371.80869376956;480561.02651742456;253841.8352828742;254229.52773441092;249385.5454454017;430477.46260093397;463493.82801193424;442491.83973573893;472817.310826017;531084.4030379371;469299.032968294;445415.2873379444;446417.86147193075;467542.87897321215;465539.2008351387;413623.9781783631;475695.50532944564;465335.1870322967;463361.4524620667;229540.68826423294;205710.24989127388;470163.3332718048;201580.2156330593;201580.2156330593;273.7977407144005;803287.7863716487;349011.9947081512;49253.20126673075;294684.4488758699;0;29;31;51;55;52;47;0;31;30;250170926854.93347;98135794375.05707;216842877559.99475;28106.356145312624;2014.373382290591;-0.0;7722.54648645572;1120914.381926133;181724.98262286084;0.0;1394077.517013523;2.856261898983832;0.14852334603898615
1183;2019-07-21 03:56:45.096;596;590;200;200;188;42;229;32;16;40;774;216;36;42;260;239;250;554;181;243;228;13;607;356;360;140;360;307;609;-1.0;-1.0;689.0;47.0;0.0;0;100;100;1;0;0;0;0;0;0;1;0;0;0;0;16528.31640625;11879.052734375;0.0;1406.08203125;490.0;294479;545.0;0.0;Calculated values ==>;1563674205.096;332.76000000000005;332.16;293.16;293.16;291.96000000000004;277.36;273.955091788801;296.06;276.36;274.76000000000005;277.16;350.56000000000006;294.76000000000005;276.76000000000005;277.36;299.16;297.06;298.16;328.56;297.46000000000004;295.96000000000004;327.66;322.16;274.46000000000004;242.56692532238324;268.43790593516167;273.955091788801;291.26000000000005;6070000.0;3560000.0;3600000.0;1400000.0;3600000.0;3070000.0;6090000.0;0.0;0.0;0.11483333333333333;0.007833333333333333;0.0;0.0;0.0;11879.052734375;0.0;1406.08203125;16528.31640625;482092.0955661379;480996.1720237438;253841.8352828742;253841.8352828742;249385.5454454017;430412.23801567365;463493.82801193424;443141.609673585;472686.4266018815;530846.2518597748;469436.86616945645;446041.1461244584;446894.5695448119;467542.87897321215;465394.1846544878;413623.9781783631;475695.50532944564;465335.1870322967;463361.4524620667;228704.35009887922;205710.24989127388;470028.2500469368;201802.51112436134;201580.2156330593;273.8889535415486;803564.2028144726;349209.5336253801;49276.67151122284;294684.4488758699;0;29;31;51;55;52;47;0;31;30;250386818855.03647;98219452525.09698;217027285310.08273;27713.77315006918;2101.1016215601744;-0.0;0.0;1121379.317086611;181759.26110009677;0.0;1394141.8393903305;2.244228251923699;0.1635659784865278
1184;2019-07-21 03:57:45.141;600;595;200;200;187;42;229;32;20;39;772;216;40;45;260;239;250;556;182;243;229;13;607;356;360;139;361;306;609;148.0;-1.0;945.0;79.0;0.0;0;100;100;1;0;0;0;0;0;0;1;0;0;0;0;16635.287109375;11876.83203125;0.0;1404.07238769531;491.0;294480;544.0;0.0;Calculated values ==>;1563674265.141;333.16;332.66;293.16;293.16;291.86;277.36;273.955091788801;296.06;276.36;275.16;277.06;350.36;294.76000000000005;277.16;277.66;299.16;297.06;298.16;328.76000000000005;297.46000000000004;296.06;327.56;322.26000000000005;274.46000000000004;242.35481222062532;268.3187672390254;273.955091788801;291.36;6070000.0;3560000.0;3600000.0;1390000.0;3610000.0;3060000.0;6090000.0;0.024666666666666667;0.0;0.1575;0.013166666666666667;0.0;0.024666666666666667;0.0;11876.83203125;0.0;1404.07238769531;16635.287109375;482666.16630304395;481718.9300158599;253841.8352828742;253841.8352828742;249028.62957584104;430412.23801567365;463493.82801193424;443931.0220281237;472719.2527797885;530712.8310791965;469574.45669621165;446803.2587583881;447508.6907727563;467401.68226075795;465394.1846544878;413623.9781783631;475994.74234150496;465335.1870322967;463493.82801193424;228286.1864045524;206128.24275125185;470163.3332718048;201799.9741352406;201799.9741352406;273.8879645148981;803840.7734499762;349407.6478062918;49300.10702820895;294684.4488758699;0;29;31;51;55;52;47;0;31;30;250602980855.31113;98303215300.20341;217211323235.3166;38135.64004312909;3533.450895298095;-0.0;6455.115062291777;1121928.4737560845;181806.25092041687;0.0;1394195.6723603872;3.623563914221792;0.22137045504673392
1185;2019-07-21 03:58:45.097;605;598;199;199;187;43;229;32;25;39;770;216;45;47;260;239;250;558;181;243;229;13;605;357;360;139;362;305;607;406.0;-1.0;1044.0;156.0;0.0;0;100;100;1;0;0;0;0;0;0;1;0;0;0;0;16594.27734375;11845.525390625;0.0;1404.12353515625;490.0;294481;542.0;0.0;Calculated values ==>;1563674325.097;333.66;332.96000000000004;293.06;293.06;291.86;277.46000000000004;274.0616903277293;296.06;276.36;275.66;277.06;350.16;294.76000000000005;277.66;277.86;299.16;297.06;298.16;328.96000000000004;297.46000000000004;296.06;327.36;322.16;274.46000000000004;242.35481222062532;268.19934244402924;274.0616903277293;291.26000000000005;6050000.0;3570000.0000000005;3600000.0;1390000.0;3620000.0000000005;3050000.0;6070000.0;0.06766666666666667;0.0;0.174;0.026000000000000002;0.0;0.06766666666666667;0.0;11845.525390625;0.0;1404.12353515625;16594.27734375;483606.3815662157;482379.36818166275;253559.0020841995;253559.0020841995;249112.92339285027;430346.717906069;463493.82801193424;444856.06423827005;472719.2527797885;530579.5801781024;469711.80575094564;447698.11948457354;447978.07099077606;467260.227616787;465248.88870971405;414392.55026435753;476537.43865776854;465335.1870322967;463493.82801193424;227449.86971758792;205710.24989127388;470163.3332718048;201986.2117869508;201986.2117869508;273.9650640358481;804117.4834168385;349605.18914768856;49323.49149964405;294684.4488758699;0;29;31;51;55;52;47;0;31;30;250818822454.77554;98386554139.99661;217394488814.8621;42259.354326529545;6972.605158606205;-0.0;17695.348697890546;1122597.9407380938;181893.73718363978;0.0;1394396.778638389;5.0512514375229;0.26028399395902535
1186;2019-07-21 03:59:45.138;610;602;199;199;188;44;229;32;33;40;769;217;48;51;260;239;250;560;181;243;229;13;608;357;360;139;361;306;610;-2.0;-1.0;1257.0;99.0;0.0;0;100;100;1;0;0;0;0;0;0;1;0;0;0;0;16555.302734375;11921.068359375;0.0;1402.86315917969;490.0;294482;541.0;0.0;Calculated values ==>;1563674385.138;334.16;333.36;293.06;293.06;291.96000000000004;277.56;274.0616903277293;296.06;276.36;276.46000000000004;277.16;350.06000000000006;294.86;277.96000000000004;278.26000000000005;299.16;297.06;298.16;329.16;297.46000000000004;296.06;327.26000000000005;322.16;274.46000000000004;242.35481222062532;268.3187672390254;274.0616903277293;291.26000000000005;6080000.0;3570000.0000000005;3600000.0;1390000.0;3610000.0;3060000.0;6100000.0;0.0;0.0;0.2095;0.0165;0.0;0.0;0.0;11921.068359375;0.0;1402.86315917969;16555.302734375;483981.2660110406;482612.12104180746;253406.26507607664;253406.26507607664;249343.03996881677;430346.717906069;463493.82801193424;445807.4384647189;472817.310826017;530399.3526615865;469695.055399925;447929.68506599474;448349.023838983;467401.68226075795;465248.88870971405;413233.30547096056;476469.6371483444;465335.1870322967;463493.82801193424;227031.71669481136;205710.24989127388;470163.3332718048;202040.71907423742;201986.2117869508;273.9862913660287;804393.91868652;349803.3794335748;49346.89903970979;294684.4488758699;0;29;31;51;55;52;47;0;31;30;251034970055.2356;98470011130.17424;217577914070.2525;51069.127712305875;4424.023134259861;-0.0;0.0;1123376.20954393;181988.77398374927;0.0;1394544.3406430322;4.164923151195042;0.3071505079261129
1187;2019-07-21 04:00:45.118;615;606;199;199;187;44;229;32;37;40;768;217;50;54;261;239;250;564;181;243;229;13;608;357;361;139;362;307;609;-1.0;0.0;1260.0;141.0;0.0;0;100;100;1;0;0;0;0;0;0;1;0;0;0;0;16551.943359375;11894.3701171875;0.0;1413.3889160156198;491.0;294483;539.0;0.0;Calculated values ==>;1563674445.118;334.66;333.76000000000005;293.06;293.06;291.86;277.56;274.0616903277293;296.06;276.36;276.86;277.16;349.96000000000004;294.86;278.16;278.56;299.26000000000005;297.06;298.16;329.56;297.46000000000004;296.06;327.06;322.26000000000005;274.46000000000004;242.35481222062532;268.43790593516167;274.0616903277293;291.26000000000005;6080000.0;3570000.0000000005;3610000.0;1390000.0;3620000.0000000005;3070000.0;6090000.0;0.0;0.0;0.21;0.0235;0.0;0.0;0.0;11894.3701171875;0.0;1413.3889160156198;16551.943359375;484691.4010054837;483298.3868980471;253456.9166376319;253456.9166376319;249028.62957584104;430346.717906069;463344.7402771259;446183.8831362822;472817.310826017;530218.9530916922;469557.67534896435;448021.6136539549;448580.67754506104;467389.657016189;465248.88870971405;413233.30547096056;477185.85064929095;465189.78860520123;463344.7402771259;226195.42121513622;206128.24275125185;470163.3332718048;201967.38025616633;201986.2117869508;273.9577285471065;804669.7204394831;350001.7752669468;49370.359984088114;294684.4488758699;0;29;31;51;55;52;47;0;31;30;251251197955.30435;98553383330.20074;217761752770.31097;51285.465604824334;6302.604895867504;-0.0;0.0;1124228.8801701956;182078.13275450643;0.0;1394544.3406430322;4.327405565205116;0.3311463046000317
1188;2019-07-21 04:01:45.119;618;610;199;199;188;44;229;33;37;40;768;217;51;56;261;239;250;565;181;243;229;13;607;358;361;139;362;308;609;454.0;0.0;1182.0;120.0;0.0;0;100;100;1;0;0;0;0;0;0;1;0;0;0;0;16519.658203125;11830.9521484375;0.0;1410.9152832031198;491.0;294484;538.0;0.0;Calculated values ==>;1563674505.119;334.96000000000004;334.16;293.06;293.06;291.96000000000004;277.56;274.1680685717883;296.06;276.46000000000004;276.86;277.16;349.96000000000004;294.86;278.26000000000005;278.76000000000005;299.26000000000005;297.06;298.16;329.66;297.46000000000004;296.06;326.96000000000004;322.26000000000005;274.46000000000004;242.35481222062532;268.5567601203482;274.1680685717883;291.26000000000005;6070000.0;3579999.9999999995;3610000.0;1390000.0;3620000.0000000005;3080000.0;6090000.0;0.07566666666666667;0.0;0.197;0.02;0.0;0.07566666666666667;0.0;11830.9521484375;0.0;1410.9152832031198;16519.658203125;485226.7041896681;483869.22839769244;253456.9166376319;253456.9166376319;249385.5454454017;430280.9020939914;463344.7402771259;445989.41915652953;472817.310826017;530143.0248383192;469420.0537271385;447973.6730041497;448673.3390170395;467389.657016189;465103.311480244;413623.9781783631;477334.09441675997;465189.78860520123;463344.7402771259;225777.27872811773;206128.24275125185;470163.3332718048;202315.05769548594;202315.05769548594;274.0975932163439;804945.3217121157;350199.4895807718;49393.896244650976;294684.4488758699;0;29;31;51;55;52;47;0;31;30;251467801565.0427;98636784720.1;217946255845.0881;48003.84920782559;5356.965511526377;-0.0;19751.245982010758;1125056.3049161509;182175.29746050213;0.0;1394708.9371025788;5.521280218125881;0.26561848568714275
