;time;temperatura_mandata_mt;temperatura_valle_uta;temperatura_valle_gc;temperatura_valle_rig_pdc;temperatura_uscita_rig_fascio;t_rec;temperatura_asp_eiettori;temperatura_out_rig_liquida_mt_bt;temperatura_out_evap_mt;temperatura_aspirazione_bt;temperatura_mandata_bt;temperatura_uscita_intercooler;temperatura_out_ev_mt_intercooler;temperatura_aspirazione_mt;temperatura_asp_aux_pdc;temperatura_asp_aux;temperatura_monte_pdc;t_out_uta_1e2_gc;t_out_uta_1_evap;t_out_uta_2_evap;temp_out_evap_1_2;t_out_evap_bt;pressione_mandata;pressione_ricevitore;p_out_evap_uta;pressione_spirazione_bt;pressione_aspirazione_aux_pdc;pressione_aspirazione_mt;pressione_monte_eiettore;portata_liquido_evap_uta;portata_gas_uta_heating;portata_liquido_mt;portata_liquido_bt;portata_gas_back_up_uta;inverter_aux_1;inverter_bt_1;inverter_mt_1;stato_mt1;stato_mt2;stato_mt3;stato_aux1;stato_aux2;stato_aux3;stato_aux4;stato_lt1;stato_lt2;stato_lt3;stato_level_asp1;stato_level_asp2;potenza_elettrica_totale;potenza_elettrica_mt;potenza_elettrica_aux;potenza_elettrica_lt;temp_out_acs;id;tin_acs;portata_acqua_acs;Calculated values ==>;Timestamp seconds;T1 MT discharge;T2 After AHU;T3 GC Outlet;T4 Inlet IHX 1;T5 Inlet IHX 2;T6 Receiver;T6 Receiver sat;T7 Ejector inlet;T8 Liquid out IHX;T9 MT section outlet;T10 LT suction;T11 LT discharge;T12 Intercooler outlet;T13 out intercooler and MT section;T14 MT suction;T15 Aux_HP suction;T16 Aux suction;T17 Inlet AHU (heating);T18 Outlet AHU (heating);T19 Outlet AHU (cooling);T20 Outlet AHU (cooling);T21 Water in DHW;T22 Water out DHW;T23 LT section outlet;LT evaporation temp;MT evaporation temp;AHU saturation temp;Tair external air;P1 discharge;P2 receiver;P3 AHU evaporation;P4 LT suction;P5 Aux HP suction;P6 MT suction;P7 ejector inlet;M1 AHU liquid (cooling);M2 AHU vapour (heating);M3 MT liquid;M4 LT liquid;M5 AHU (no ejectors);Mtotal AHU;DHW water;Power Meter MT;Power Meter AUX;Power Meter LT;Total Power;h1 Enthalpy;h2 Enthalpy;h3 Enthalpy;h4 Enthalpy;h5 Enthalpy;h6 Enthalpy sat;h7 Enthalpy;h9 Enthalpy;h10 Enthalpy;h11 Enthalpy;h12 Enthalpy;h13 Enthalpy;h14 Enthalpy;h15 Enthalpy;h16 Enthalpy;h17 Enthalpy;h18 Enthalpy;h19 Enthalpy;h20 Enthalpy;h21 Enthalpy;h22 Enthalpy;h23 Enthalpy;h8 Enthalpy calc;hmix Enthalpy;T8 calculated;Accumulated Etot;Accumulated E_MT;Accumulated E_LT;Accumulated E_AUX;Number of Cycles MT1;Number of Cycles MT2;Number of Cycles MT3;Number of Cycles AUX1;Number of Cycles AUX2;Number of Cycles AUX3;Number of Cycles AUX4;Number of Cycles LT1;Number of Cycles LT2;Number of Cycles LT3;Accumulated Pevap P3;Accumulated Pevap P4;Accumulated Pevap P6;Cooling duty MT evap;Cooling duty LT evap;Heating duty rooftop heating;Cooling duty rooftop AC;Accumulated cooling MT evap;Accumulated cooling LT evap;Accumulated heating rooftop;Accumulated cooling rooftop;COPtot;ntot
1189;2019-07-21 04:02:45.129;619;612;199;199;187;45;229;33;36;40;769;216;50;57;261;239;250;569;181;243;229;13;608;358;361;140;363;309;610;323.0;-1.0;1279.0;142.0;0.0;0;100;100;1;0;0;0;0;0;0;1;0;0;0;0;16526.837890625;11885.4814453125;0.0;1420.0373535156198;491.0;294485;537.0;0.0;Calculated values ==>;1563674565.129;335.06;334.36;293.06;293.06;291.86;277.66;274.1680685717883;296.06;276.46000000000004;276.76000000000005;277.16;350.06000000000006;294.76000000000005;278.16;278.86;299.26000000000005;297.06;298.16;330.06;297.46000000000004;296.06;326.86;322.26000000000005;274.46000000000004;242.56692532238324;268.67533136820026;274.1680685717883;291.26000000000005;6080000.0;3579999.9999999995;3610000.0;1400000.0;3629999.9999999995;3090000.0;6100000.0;0.05383333333333333;0.0;0.21316666666666664;0.023666666666666666;0.0;0.05383333333333333;0.0;11885.4814453125;0.0;1420.0373535156198;16526.837890625;485257.51982018095;484042.1656117702;253406.26507607664;253406.26507607664;248986.7495575979;430280.9020939914;463344.7402771259;445650.56439955387;472686.4266018815;530171.7533760326;469160.9558804814;447644.1459968097;448626.77982236113;467248.1840708977;465103.311480244;413233.30547096056;477805.7362713419;465189.78860520123;463344.7402771259;225359.1397227605;206128.24275125185;470028.2500469368;202279.98880397144;202279.98880397144;274.0839564759646;805220.7550774311;350397.1594668461;49417.49144849854;294684.4488758699;0;29;31;51;55;52;47;0;31;30;251684437665.00827;98720498670.0867;218131386695.0587;51878.49436445832;6336.7088494168465;-0.0;14053.985787638148;1125888.796504598;182272.76098804222;0.0;1394990.6943189919;5.431519814761256;0.30670806282032553
1190;2019-07-21 04:03:45.140;620;614;198;199;187;45;229;34;33;40;770;216;48;58;261;239;250;571;181;243;229;13;606;360;361;139;364;311;607;311.0;-1.0;1211.0;195.0;0.0;0;100;100;1;0;0;0;0;0;0;1;0;0;0;0;16340.9931640625;11775.6630859375;0.0;1431.90270996094;491.0;294486;536.0;0.0;Calculated values ==>;1563674625.14;335.16;334.56;292.96000000000004;293.06;291.86;277.66;274.38016830617;296.06;276.56;276.46000000000004;277.16;350.16;294.76000000000005;277.96000000000004;278.96000000000004;299.26000000000005;297.06;298.16;330.26000000000005;297.46000000000004;296.06;326.76000000000005;322.26000000000005;274.46000000000004;242.35481222062532;268.91163127593666;274.38016830617;291.26000000000005;6060000.0;3600000.0;3610000.0;1390000.0;3640000.0;3110000.0;6070000.0;0.05183333333333333;0.0;0.20183333333333334;0.0325;0.0;0.05183333333333333;0.0;11775.6630859375;0.0;1431.90270996094;16340.9931640625;485619.09584029665;484660.8296263003;253175.04441338792;253559.0020841995;249112.92339285027;430148.3826014536;463344.7402771259;444821.7950831733;472817.310826017;530124.6329787363;468884.06514597475;446979.90345957945;448393.61156270275;467106.4518600339;464811.3070167571;414010.350411074;478459.2587677468;465189.78860520123;463344.7402771259;224941.0041839467;206128.24275125185;470163.3332718048;202718.04736791365;202718.04736791365;274.2633191132188;805494.7038850094;350594.371820758;49441.26197288679;294684.4488758699;0;29;31;51;55;52;47;0;31;30;251901077375.57288;98804214015.30489;218317420795.54352;48864.60641386324;8691.971791876462;-0.0;13509.1502491275;1126728.4762596765;182398.0229541971;0.0;1395220.4292302437;5.380683280558512;0.323421096272075
1191;2019-07-21 04:04:45.110;619;614;199;199;187;46;229;34;28;41;772;216;45;57;261;239;250;572;180;243;229;12;607;359;361;138;364;312;609;452.0;-1.0;1131.0;149.0;0.0;0;100;100;1;0;0;0;0;0;0;1;0;0;0;0;16288.9072265625;11762.2744140625;0.0;1439.97814941406;491.0;294487;536.0;0.0;Calculated values ==>;1563674685.11;335.06;334.56;293.06;293.06;291.86;277.76000000000005;274.27422755570615;296.06;276.56;275.96000000000004;277.26000000000005;350.36;294.76000000000005;277.66;278.86;299.26000000000005;297.06;298.16;330.36;297.46000000000004;296.06;326.76000000000005;322.26000000000005;274.36;242.14157278889297;269.02936301313275;274.27422755570615;291.16;6070000.0;3590000.0;3610000.0;1380000.0;3640000.0;3120000.0;6090000.0;0.07533333333333332;0.0;0.1885;0.024833333333333332;0.0;0.07533333333333332;0.0;11762.2744140625;0.0;1439.97814941406;16288.9072265625;485367.9009708625;484438.2537098036;253456.9166376319;253456.9166376319;249028.62957584104;430214.79039162316;463344.7402771259;443889.7556836854;473045.8727645816;530258.3871958505;468745.2490244883;446358.7080335891;448065.34167008713;467106.4518600339;464957.45143190527;413623.9781783631;478367.8956603746;465189.78860520123;463344.7402771259;224941.0041839467;206128.24275125185;470199.78104355885;202513.23839592544;202513.23839592544;274.1791962827681;805766.4837627287;350790.42322449916;49465.182347127644;294684.4488758699;0;29;31;51;55;52;47;0;31;30;252117569074.81546;98887272465.0143;218504227344.88995;45499.473508742754;6647.549142416229;-0.0;19649.30647505043;1127514.4504059488;182525.78838019865;0.0;1395496.6115417425;5.4381878229500575;0.26769465492856725
1192;2019-07-21 04:05:45.141;618;614;199;200;187;46;229;34;6;41;775;216;30;55;262;239;250;573;182;243;229;12;608;358;362;139;363;312;609;301.0;-1.0;971.0;163.0;0.0;0;100;100;1;0;0;0;0;0;0;1;0;0;0;0;16342.0615234375;11844.693359375;0.0;1442.65417480469;491.0;294488;537.0;0.0;Calculated values ==>;1563674745.141;334.96000000000004;334.56;293.06;293.16;291.86;277.76000000000005;274.1680685717883;296.06;276.56;273.76000000000005;277.26000000000005;350.66;294.76000000000005;276.16;278.66;299.36;297.06;298.16;330.46000000000004;297.46000000000004;296.06;326.86;322.26000000000005;274.36;242.35481222062532;269.02936301313275;274.1680685717883;291.36;6080000.0;3579999.9999999995;3620000.0000000005;1390000.0;3629999.9999999995;3120000.0;6090000.0;0.050166666666666665;0.0;0.16183333333333336;0.027166666666666665;0.0;0.050166666666666665;0.0;11844.693359375;0.0;1442.65417480469;16342.0615234375;485116.1538948525;484438.2537098036;253456.9166376319;253841.8352828742;249028.62957584104;430280.9020939914;463195.3492027865;440592.9965236689;472915.35137376806;530572.8914667955;468745.2490244883;444183.5524678581;447782.84715424106;467377.75337343523;465103.311480244;413233.30547096056;478515.0319917657;465044.1086722825;463195.3492027865;225359.1397227605;206128.24275125185;470064.77147337084;202172.6288109862;202172.6288109862;274.0421896629208;806038.5489973832;350987.24959750596;49489.2166945514;294684.4488758699;0;29;31;51;55;52;47;0;31;30;252334581140.3119;98970415400.2045;218691524065.31842;38584.36284150249;7277.736542328116;-0.0;13094.639806321982;1128215.5110714333;182641.89238392827;0.0;1395769.6187422583;4.437058565563616;0.255618499244825
1193;2019-07-21 04:06:45.111;616;613;200;200;187;45;229;34;-5;41;776;216;-7;47;262;239;250;572;181;242;229;12;608;358;362;140;363;313;610;95.0;-1.0;999.0;125.0;0.0;0;100;100;1;0;0;0;0;0;0;1;0;0;0;0;16456.353515625;11839.1162109375;0.0;1434.0666503906198;492.0;294489;538.0;0.0;Calculated values ==>;1563674805.111;334.76000000000005;334.46000000000004;293.16;293.16;291.86;277.66;274.1680685717883;296.06;276.56;272.66;277.26000000000005;350.76;294.76000000000005;272.46000000000004;277.86;299.36;297.06;298.16;330.36;297.36;296.06;326.96000000000004;322.36;274.36;242.56692532238324;269.14681796795327;274.1680685717883;291.26000000000005;6080000.0;3579999.9999999995;3620000.0000000005;1400000.0;3629999.9999999995;3130000.0;6100000.0;0.01583333333333333;0.0;0.1665;0.020833333333333332;0.0;0.01583333333333333;0.0;11839.1162109375;0.0;1434.0666503906198;16456.353515625;484833.0949793244;484184.5393158171;253790.3032962986;253790.3032962986;248986.7495575979;430280.9020939914;463195.3492027865;438672.543197134;472784.61766108364;530602.0755241937;468606.1840665331;438358.5854627292;446452.1327793413;467377.75337343523;465103.311480244;413233.30547096056;478248.5767801788;464912.7873590418;463195.3492027865;225777.27872811773;206546.2383541025;469929.52753194683;202203.65320269088;202203.65320269088;274.0542622234476;806311.7324627764;351184.51599481277;49513.177381769354;294684.4488758699;0;29;31;51;55;52;47;0;31;30;252551672540.41547;99054073550.24442;218878930315.40784;39372.07018407478;5577.622381859499;-0.0;4132.368520001513;1128864.823195152;182748.96681101873;0.0;1395913.1053658447;3.697836577610792;0.25556618165443995
1194;2019-07-21 04:07:45.082;612;611;200;200;187;45;229;34;-6;41;777;216;-15;34;262;239;250;573;180;242;229;12;608;358;362;139;362;312;609;-1.0;-1.0;983.0;111.0;0.0;0;100;100;1;0;0;0;0;0;0;1;0;0;0;0;16519.720703125;11828.2490234375;0.0;1437.5480957031198;492.0;294490;539.0;0.0;Calculated values ==>;1563674865.082;334.36;334.26000000000005;293.16;293.16;291.86;277.66;274.1680685717883;296.06;276.56;272.56;277.26000000000005;350.86;294.76000000000005;271.66;276.56;299.36;297.06;298.16;330.46000000000004;297.36;296.06;327.06;322.36;274.36;242.35481222062532;269.02936301313275;274.1680685717883;291.16;6080000.0;3579999.9999999995;3620000.0000000005;1390000.0;3620000.0000000005;3120000.0;6090000.0;0.0;0.0;0.16383333333333333;0.018500000000000003;0.0;0.0;0.0;11828.2490234375;0.0;1437.5480957031198;16519.720703125;484265.65504999855;484011.65369824535;253841.8352828742;253841.8352828742;249028.62957584104;430280.9020939914;463195.3492027865;438739.21713075;472915.35137376806;530782.513304676;468745.2490244883;437319.724394416;444768.4058800359;467518.9863235821;465103.311480244;413233.30547096056;478515.0319917657;464912.7873590418;463195.3492027865;226195.42121513622;206546.2383541025;470064.77147337084;202207.19587591678;202203.65320269088;274.05564063425834;806586.400260766;351381.64871140063;49537.09593840991;294684.4488758699;0;29;31;51;55;52;47;0;31;30;252768767560.25665;99137733095.18321;219066339690.27075;38751.82948225018;4955.365148552902;-0.0;0.0;1129515.5410261883;182836.69928250823;0.0;1395947.5251258907;3.2947281070460472;0.2521150084170338
1195;2019-07-21 04:08:45.122;606;607;200;200;187;44;229;34;-8;41;778;216;-9;24;261;239;250;571;181;243;229;12;605;358;362;138;363;312;607;414.0;-1.0;1179.0;181.0;0.0;0;100;100;1;0;0;0;0;0;0;1;0;0;0;0;16405.173828125;11752.5615234375;0.0;1433.60595703125;492.0;294491;541.0;0.0;Calculated values ==>;1563674925.122;333.76000000000005;333.86;293.16;293.16;291.86;277.56;274.1680685717883;296.06;276.56;272.36;277.26000000000005;350.96000000000004;294.76000000000005;272.26000000000005;275.56;299.26000000000005;297.06;298.16;330.26000000000005;297.46000000000004;296.06;327.26000000000005;322.36;274.36;242.14157278889297;269.02936301313275;274.1680685717883;291.26000000000005;6050000.0;3579999.9999999995;3620000.0000000005;1380000.0;3629999.9999999995;3120000.0;6070000.0;0.06899999999999999;0.0;0.19649999999999998;0.030166666666666668;0.0;0.06899999999999999;0.0;11752.5615234375;0.0;1433.60595703125;16405.173828125;483748.6716543752;483666.28608437156;253945.70975641868;253945.70975641868;249112.92339285027;430280.9020939914;463195.3492027865;438426.0275072936;473045.8727645816;530887.3100242065;468745.2490244883;438268.9589085547;443299.3497159419;467248.1840708977;465103.311480244;414392.55026435753;478459.2587677468;465044.1086722825;463195.3492027865;227031.71669481136;206546.2383541025;470199.78104355885;202206.0381231958;202206.0381231958;274.0551901703112;806860.9572977661;351578.286470336;49561.038173023335;294684.4488758699;0;29;31;51;55;52;47;0;31;30;252986112360.11856;99220888495.13037;219253664490.15173;46417.22791397522;8084.477911430953;-0.0;18008.26246449176;1130225.7563321355;182945.4370848449;0.0;1396097.6940255687;5.498941856858646;0.29528367074650846
1196;2019-07-21 04:09:45.113;599;601;200;200;187;43;229;33;-11;41;779;216;-10;19;261;240;250;568;181;243;228;13;608;357;362;138;362;310;609;169.0;0.0;899.0;103.0;0.0;0;100;100;1;0;0;0;0;0;0;1;0;0;0;0;16509.927734375;11853.0087890625;0.0;1423.57824707031;492.0;294492;543.0;0.0;Calculated values ==>;1563674985.113;333.06;333.26000000000005;293.16;293.16;291.86;277.46000000000004;274.0616903277293;296.06;276.46000000000004;272.06;277.26000000000005;351.06000000000006;294.76000000000005;272.16;275.06;299.26000000000005;297.16;298.16;329.96000000000004;297.46000000000004;295.96000000000004;327.46000000000004;322.36;274.46000000000004;242.14157278889297;268.7936212382143;274.0616903277293;291.26000000000005;6080000.0;3570000.0000000005;3620000.0000000005;1380000.0;3620000.0000000005;3100000.0;6090000.0;0.028166666666666666;0.0;0.14983333333333335;0.017166666666666667;0.0;0.028166666666666666;0.0;11853.0087890625;0.0;1423.57824707031;16509.927734375;482408.9434429371;482582.22965191706;253841.8352828742;253841.8352828742;249028.62957584104;430346.717906069;463195.3492027865;438404.7845594946;473045.8727645816;531142.8749566656;469022.63368380716;438561.0797399928;442968.8239516501;467389.657016189;465379.25235888857;413233.30547096056;477777.98331173515;465044.1086722825;463062.42787711835;227868.02628245065;206546.2383541025;470298.1829359995;201992.79884677878;201992.79884677878;273.9676296980954;807135.2086666223;351774.97004910425;49584.84446988562;294684.4488758699;0;29;31;51;55;52;47;0;31;30;253203279779.89072;99303676075.04352;219440236499.956;35422.39585928859;4605.909093531622;-0.0;7353.461217687897;1130907.6508966675;183051.17444679156;0.0;1396309.0100205438;3.568821267209454;0.21768906002311172
1197;2019-07-21 04:10:45.103;593;596;200;200;186;43;229;33;-3;41;779;216;11;21;261;240;250;565;181;243;229;13;607;356;361;138;361;309;609;332.0;0.0;883.0;117.0;0.0;0;100;100;1;0;0;0;0;0;0;1;0;0;0;0;16517.3515625;11838.8369140625;0.0;1422.82946777344;493.0;294493;545.0;0.0;Calculated values ==>;1563675045.103;332.46000000000004;332.76000000000005;293.16;293.16;291.76000000000005;277.46000000000004;273.955091788801;296.06;276.46000000000004;272.86;277.26000000000005;351.06000000000006;294.76000000000005;274.26000000000005;275.26000000000005;299.26000000000005;297.16;298.16;329.66;297.46000000000004;296.06;327.66;322.46000000000004;274.46000000000004;242.14157278889297;268.67533136820026;273.955091788801;291.26000000000005;6070000.0;3560000.0;3610000.0;1380000.0;3610000.0;3090000.0;6090000.0;0.05533333333333333;0.0;0.14716666666666667;0.0195;0.0;0.05533333333333333;0.0;11838.8369140625;0.0;1422.82946777344;16517.3515625;481660.2871927131;481863.1142119503;253841.8352828742;253841.8352828742;248673.6874513078;430412.23801567365;463344.7402771259;439865.0975002962;473045.8727645816;531218.205575079;469160.9558804814;441985.3313433802;443468.83949473884;467530.87201683124;465524.29463401274;413623.9781783631;477334.09441675997;465189.78860520123;463344.7402771259;228704.35009887922;206964.23671620517;470298.1829359995;201730.90767838163;201730.90767838163;273.86103327448507;807410.3901229188;351972.36919132044;49608.56058083571;294684.4488758699;0;29;31;51;55;52;47;0;31;30;253420143629.9252;99386462275.05667;219625905549.9855;35045.41493545843;5237.061867523547;-0.0;14475.965403797183;1131494.7847814243;183133.1855340204;0.0;1396490.891590437;4.129077042820197;0.20948484056957262
1198;2019-07-21 04:11:45.104;591;592;199;200;187;42;230;32;8;41;779;216;19;28;261;240;250;562;181;243;229;13;607;355;360;140;359;310;609;119.0;-1.0;1151.0;197.0;0.0;0;100;100;1;0;0;0;0;0;0;1;0;0;0;0;16502.548828125;11823.55078125;0.0;1418.36096191406;493.0;294494;546.0;0.0;Calculated values ==>;1563675105.104;332.26000000000005;332.36;293.06;293.16;291.86;277.36;273.8482719121499;296.16;276.36;273.96000000000004;277.26000000000005;351.06000000000006;294.76000000000005;275.06;275.96000000000004;299.26000000000005;297.16;298.16;329.36;297.46000000000004;296.06;327.76000000000005;322.46000000000004;274.46000000000004;242.56692532238324;268.7936212382143;273.8482719121499;291.26000000000005;6070000.0;3550000.0;3600000.0;1400000.0;3590000.0;3100000.0;6090000.0;0.01983333333333333;0.0;0.19183333333333333;0.03283333333333333;0.0;0.01983333333333333;0.0;11823.55078125;0.0;1418.36096191406;16502.548828125;481371.80869376956;481285.64494728786;253456.9166376319;253841.8352828742;249028.62957584104;430477.46260093397;463626.08760426834;441323.7897637848;472784.61766108364;531142.8749566656;469022.63368380716;442968.8239516501;444292.79366492986;467812.53341307805;465669.0585932454;413623.9781783631;476888.93763710133;465335.1870322967;463493.82801193424;229122.51738040973;206964.23671620517;470028.2500469368;201339.60199788175;201339.60199788175;273.70376523379036;807685.5605463656;352169.5590424361;49632.237562425034;294684.4488758699;0;29;31;51;55;52;47;0;31;30;253636447235.5234;99469863665.28732;219811608645.49908;46036.96668642573;8821.943944277305;-0.0;5199.392149278708;1132170.4825582507;183250.3458687491;0.0;1396654.8556365212;4.535470704295092;0.32654319375443636
1199;2019-07-21 04:12:48.074;592;591;199;200;187;41;230;31;12;40;773;216;25;37;261;240;250;561;180;243;229;12;607;355;359;139;359;310;609;-1.0;-1.0;1028.0;232.0;0.0;0;1;100;1;0;0;0;0;0;0;1;0;1;0;0;17464.578125;11844.41796875;0.0;2447.19067382812;492.0;294495;546.0;0.0;Calculated values ==>;1563675168.074;332.36;332.26000000000005;293.06;293.16;291.86;277.26000000000005;273.8482719121499;296.16;276.26000000000005;274.36;277.16;350.46000000000004;294.76000000000005;275.66;276.86;299.26000000000005;297.16;298.16;329.26000000000005;297.46000000000004;296.06;327.76000000000005;322.36;274.36;242.35481222062532;268.7936212382143;273.8482719121499;291.16;6070000.0;3550000.0;3590000.0;1390000.0;3590000.0;3100000.0;6090000.0;0.0;0.0;0.1713333333333333;0.03866666666666666;0.0;0.0;0.0;11844.41796875;0.0;2447.19067382812;17464.578125;481516.10895022814;481140.97049737925;253456.9166376319;253841.8352828742;249028.62957584104;430477.46260093397;463774.604463236;441925.55079813005;472817.310826017;530514.7470427635;469022.63368380716;443853.56900006416;445598.44716816605;467812.53341307805;465669.0585932454;413623.9781783631;476740.266949284;465480.30547409743;463642.6141334031;229122.51738040973;206546.2383541025;470064.77147337084;201202.93139041512;201339.60199788175;273.65032226402957;807982.6313765199;352376.5551517725;49666.04503265999;294684.4488758699;0;29;31;51;55;52;47;0;31;31;253862824384.76913;99557706814.99464;220006815644.8487;41243.808791855154;10395.991149874286;-0.0;0.0;1132933.8256712444;183418.42272553337;0.0;1396700.3286535419;3.61329513235355;0.306161805566426
1200;2019-07-21 04:13:45.145;594;592;199;199;187;41;230;31;15;38;723;216;34;47;261;240;250;559;181;243;229;11;605;356;360;136;361;311;606;450.0;-1.0;1274.0;302.0;2.0;0;1;100;1;0;0;0;0;0;0;1;0;1;0;0;17449.638671875;11773.6416015625;0.0;2449.15844726562;492.0;294496;546.0;0.0;Calculated values ==>;1563675225.145;332.56;332.36;293.06;293.06;291.86;277.26000000000005;273.955091788801;296.16;276.26000000000005;274.66;276.96000000000004;345.46000000000004;294.76000000000005;276.56;277.86;299.26000000000005;297.16;298.16;329.06;297.46000000000004;296.06;327.76000000000005;322.36;274.26000000000005;241.71165711629368;268.91163127593666;273.955091788801;291.26000000000005;6050000.0;3560000.0;3600000.0;1360000.0;3610000.0;3110000.0;6060000.0;0.075;0.0;0.21233333333333335;0.050333333333333334;0.0003333333333333333;0.07533333333333334;0.0;11773.6416015625;0.0;2449.15844726562;17449.638671875;482033.5802153546;481631.1576351906;253610.44188683046;253610.44188683046;249155.34040868958;430412.23801567365;463626.08760426834;442165.83327630756;473013.45329280203;525187.5055288632;468884.06514597475;444967.1547298483;446837.4684301176;467530.87201683124;465524.29463401274;414392.55026435753;476807.7102179892;465335.1870322967;463493.82801193424;229122.51738040973;206546.2383541025;470370.9986153779;201578.36872678963;201808.59913900218;273.80151118268685;808259.3798862806;352563.7643573391;49704.85608004549;294684.4488758699;0;29;31;51;55;52;47;0;31;31;254067994630.1257;99636179440.13101;220184021100.15665;51084.73830601431;13529.229037725607;-0.0;19713.620575094217;1133665.6704657695;183608.0666482694;0.0;1396856.5892149024;5.929042637830113;0.35349551871310675
1201;2019-07-21 04:14:45.095;597;594;199;199;188;42;230;31;21;38;706;218;44;53;261;240;250;559;182;242;229;12;608;356;360;136;361;311;609;515.0;-1.0;1119.0;261.0;0.0;0;1;100;1;0;0;0;0;0;0;1;0;1;0;0;17455.90234375;11839.20703125;0.0;2453.28588867188;492.0;294497;545.0;0.0;Calculated values ==>;1563675285.095;332.86;332.56;293.06;293.06;291.96000000000004;277.36;273.955091788801;296.16;276.26000000000005;275.26000000000005;276.96000000000004;343.76;294.96000000000004;277.56;278.46000000000004;299.26000000000005;297.16;298.16;329.06;297.36;296.06;327.66;322.36;274.36;241.71165711629368;268.91163127593666;273.955091788801;291.36;6080000.0;3560000.0;3600000.0;1360000.0;3610000.0;3110000.0;6090000.0;0.08583333333333334;0.0;0.1865;0.0435;0.0;0.08583333333333334;0.0;11839.20703125;0.0;2453.28588867188;17455.90234375;482121.54409359925;481574.62412444607;253456.9166376319;253456.9166376319;249385.5454454017;430412.23801567365;463626.08760426834;443059.7537681832;473013.45329280203;523395.76676628785;469127.31431043457;446408.9630936838;447689.1419628553;467530.87201683124;465524.29463401274;413233.30547096056;476442.4935619157;465204.3799370688;463493.82801193424;228704.35009887922;206546.2383541025;470469.1018322894;201621.82306991852;201621.82306991852;273.8184733794577;808550.0169953849;352760.37411798676;49745.6757381251;294684.4488758699;0;29;31;51;55;52;47;0;31;31;254283814630.29736;99717711440.19586;220370465600.30493;45028.17407522636;11694.856626163135;-0.0;22477.34709085635;1134465.943952136;183818.09219504063;0.0;1397207.887619567;5.541397028215476;0.3000838177868127
1202;2019-07-21 04:15:45.086;601;596;199;199;188;43;230;32;30;37;716;220;52;58;261;240;250;560;181;242;229;12;606;357;360;137;362;311;608;496.0;-1.0;1213.0;286.0;0.0;0;1;100;1;0;0;0;0;0;0;1;0;1;0;0;17360.63671875;11795.3759765625;0.0;2446.30322265625;492.0;294498;544.0;0.0;Calculated values ==>;1563675345.086;333.26000000000005;332.76000000000005;293.06;293.06;291.96000000000004;277.46000000000004;274.0616903277293;296.16;276.36;276.16;276.86;344.76;295.16;278.36;278.96000000000004;299.26000000000005;297.16;298.16;329.16;297.36;296.06;327.56;322.36;274.36;241.92719264551067;268.91163127593666;274.0616903277293;291.26000000000005;6060000.0;3570000.0000000005;3600000.0;1370000.0;3620000.0000000005;3110000.0;6080000.0;0.08266666666666667;0.0;0.2021666666666667;0.04766666666666666;0.0;0.08266666666666667;0.0;11795.3759765625;0.0;2446.30322265625;17360.63671875;482922.7929650754;481977.66490206786;253507.82799656468;253507.82799656468;249428.2335772002;430346.717906069;463626.08760426834;444384.38422859315;472785.1150065333;524450.1396086614;469370.263840702;447547.6811777081;448393.61156270275;467389.657016189;465379.25235888857;414010.350411074;476713.1232733786;465204.3799370688;463493.82801193424;228286.1864045524;206546.2383541025;470334.5574354778;201883.17491955435;201883.17491955435;273.9249169749894;808840.1112999276;352957.2994329498;49786.499522856946;294684.4488758699;0;29;31;51;55;52;47;0;31;31;254499782230.07077;99799599155.10994;220557037610.1092;49025.661148644016;12796.182566592352;-0.0;21626.480655636737;1135249.6083442187;184022.1535743005;0.0;1397575.3643872843;5.859444185166788;0.33167826760555114
1203;2019-07-21 04:16:45.106;605;599;199;199;188;44;230;33;40;38;732;221;57;65;261;240;250;560;182;242;229;13;607;358;360;138;363;311;608;250.0;-2.0;1119.0;257.0;0.0;0;1;100;1;0;0;0;0;0;0;1;0;1;0;0;17346.5078125;11813.8486328125;0.0;2456.24975585938;491.0;294499;543.0;0.0;Calculated values ==>;1563675405.106;333.66;333.06;293.06;293.06;291.96000000000004;277.56;274.1680685717883;296.16;276.46000000000004;277.16;276.96000000000004;346.36;295.26000000000005;278.86;279.66;299.26000000000005;297.16;298.16;329.16;297.36;296.06;327.46000000000004;322.26000000000005;274.46000000000004;242.14157278889297;268.91163127593666;274.1680685717883;291.36;6070000.0;3579999.9999999995;3600000.0;1380000.0;3629999.9999999995;3110000.0;6080000.0;0.041666666666666664;0.0;0.1865;0.04283333333333333;0.0;0.041666666666666664;0.0;11813.8486328125;0.0;2456.24975585938;17346.5078125;483381.11442581814;482408.9434429371;253507.82799656468;253507.82799656468;249428.2335772002;430280.9020939914;463626.08760426834;445834.76706432813;472752.1489716358;526134.7316206932;469491.6271179393;448253.09115680074;449372.1679928958;467248.1840708977;465233.93026070396;413623.9781783631;476713.1232733786;465204.3799370688;463493.82801193424;227868.02628245065;206128.24275125185;470298.1829359995;202108.55742378475;202108.55742378475;274.0172498225865;809129.4339129975;353154.1085524782;49827.367749200974;294684.4488758699;0;29;31;51;55;52;47;0;31;31;254715854230.0021;99882126655.08371;220743699810.04987;45454.93809796134;11487.45562610653;-0.0;10891.052941172895;1136037.2091171325;184224.58468039252;0.0;1397846.4341603203;4.75353741913156;0.3213645280972806
1204;2019-07-21 04:17:45.097;609;603;199;199;187;45;230;33;38;38;746;221;53;70;262;240;250;563;181;242;229;15;607;358;360;138;363;312;609;311.0;-1.0;1247.0;275.0;0.0;0;0;100;1;0;0;0;0;0;0;1;0;1;0;0;17351.14453125;11792.806640625;0.0;2439.75439453125;491.0;294500;542.0;0.0;Calculated values ==>;1563675465.097;334.06;333.46000000000004;293.06;293.06;291.86;277.66;274.1680685717883;296.16;276.46000000000004;276.96000000000004;276.96000000000004;347.76;295.26000000000005;278.46000000000004;280.16;299.36;297.16;298.16;329.46000000000004;297.36;296.06;327.36;322.26000000000005;274.66;242.14157278889297;269.02936301313275;274.1680685717883;291.26000000000005;6070000.0;3579999.9999999995;3600000.0;1380000.0;3629999.9999999995;3120000.0;6090000.0;0.05183333333333333;0.0;0.20783333333333334;0.04583333333333333;0.0;0.05183333333333333;0.0;11792.806640625;0.0;2439.75439453125;17351.14453125;483951.0025916645;482869.0436886307;253456.9166376319;253456.9166376319;249028.62957584104;430280.9020939914;463626.08760426834;445349.6981463624;472752.1489716358;527528.9512399655;469353.883836962;447499.5896216861;449883.6728420076;467377.75337343523;465233.93026070396;413623.9781783631;477037.4652956936;465204.3799370688;463493.82801193424;227449.86971758792;206128.24275125185;470494.9286190506;202157.77827956434;202157.77827956434;274.0364100001029;809418.5376434933;353350.8011712314;49868.16166373957;294684.4488758699;0;29;31;51;55;52;47;0;31;31;254931821829.7755;99964914234.99686;220930571774.8538;50543.38734564953;12298.786057226453;-0.0;13545.918577794506;1136837.07516375;184422.77362807692;0.0;1398050.045043217;5.367136089701784;0.34835384329344893
1205;2019-07-21 04:18:45.097;613;607;199;199;187;45;229;34;11;38;757;222;33;67;262;240;250;565;182;242;229;17;604;360;361;139;364;313;606;191.0;-1.0;1065.0;260.0;0.0;0;0;100;1;0;0;0;0;0;0;1;0;1;0;0;17276.8984375;11721.5771484375;0.0;2440.1533203125;491.0;294501;541.0;0.0;Calculated values ==>;1563675525.097;334.46000000000004;333.86;293.06;293.06;291.86;277.66;274.38016830617;296.06;276.56;274.26000000000005;276.96000000000004;348.86;295.36;276.46000000000004;279.86;299.36;297.16;298.16;329.66;297.36;296.06;327.26000000000005;322.26000000000005;274.86;242.35481222062532;269.14681796795327;274.38016830617;291.36;6040000.0;3600000.0;3610000.0;1390000.0;3640000.0;3130000.0;6060000.0;0.03183333333333333;0.0;0.17750000000000002;0.043333333333333335;0.0;0.03183333333333333;0.0;11721.5771484375;0.0;2440.1533203125;17276.8984375;484852.64112635475;483778.6240294121;253610.44188683046;253610.44188683046;249155.34040868958;430148.3826014536;463344.7402771259;441140.86030291184;472621.17715536855;528607.7268881333;469337.612551395;444422.5366971336;449282.7410444934;467236.2624677158;464942.4404991662;414770.69970392674;477695.5315793508;465058.7251422519;463344.7402771259;227031.71669481136;206128.24275125185;470557.3835890923;202665.51131324965;202665.51131324965;274.24292875517756;809707.1046682328;353546.75436947355;49908.82756136327;294684.4488758699;0;29;31;51;55;52;47;0;31;31;255148121829.7755;100048014234.99686;221118071774.8538;42329.374445665046;11608.647798619848;-0.0;8298.288788683394;1137611.0148453442;184622.00224354232;0.0;1398232.0801046044;4.3946826392651746;0.31524767174983875
1206;2019-07-21 04:19:45.128;614;609;199;199;187;46;229;34;-3;39;765;223;6;58;262;240;250;566;181;242;229;18;608;359;361;139;364;314;610;328.0;-1.0;915.0;201.0;0.0;0;0;100;1;0;0;0;0;0;0;1;0;1;0;0;17372.94921875;11804.1103515625;0.0;2465.71240234375;491.0;294502;540.0;0.0;Calculated values ==>;1563675585.128;334.56;334.06;293.06;293.06;291.86;277.76000000000005;274.27422755570615;296.06;276.56;272.86;277.06;349.66;295.46000000000004;273.76000000000005;278.96000000000004;299.36;297.16;298.16;329.76000000000005;297.36;296.06;327.16;322.26000000000005;274.96000000000004;242.35481222062532;269.2639976450953;274.27422755570615;291.26000000000005;6080000.0;3590000.0;3610000.0;1390000.0;3640000.0;3140000.0;6100000.0;0.05466666666666666;0.0;0.1525;0.033499999999999995;0.0;0.05466666666666666;0.0;11804.1103515625;0.0;2465.71240234375;17372.94921875;484549.59669313533;483614.36377465195;253406.26507607664;253406.26507607664;248986.7495575979;430214.79039162316;463344.7402771259;438762.8158788026;472719.2527797885;529371.5340088578;469321.45022728;440161.0260143484;447829.869414555;467236.2624677158;465088.32681886124;413233.30547096056;477361.6455701486;465058.7251422519;463344.7402771259;226613.5671989835;206128.24275125185;470655.8473927239;202470.86198854042;202470.86198854042;274.1627332401558;809996.0025862065;353742.9030569101;49949.73089828973;294684.4488758699;0;29;31;51;55;52;47;0;31;31;255364833740.27127;100131457325.18774;221306268960.2843;36034.52296826499;8984.197011040145;-0.0;14261.105346442671;1138264.384725402;184793.69794765298;0.0;1398420.1721868855;4.154208944853252;0.24161483827424793
1207;2019-07-21 04:20:45.138;613;610;199;199;187;45;229;34;-4;39;771;224;-6;47;262;240;250;569;181;242;229;19;607;358;361;139;363;315;609;-2.0;-1.0;968.0;218.0;0.0;0;0;100;1;0;0;0;0;0;0;1;0;1;0;0;17239.7734375;11759.5927734375;0.0;2471.48510742188;491.0;294503;539.0;0.0;Calculated values ==>;1563675645.138;334.46000000000004;334.16;293.06;293.06;291.86;277.66;274.1680685717883;296.06;276.56;272.76000000000005;277.06;350.26;295.56;272.56;277.86;299.36;297.16;298.16;330.06;297.36;296.06;327.06;322.26000000000005;275.06;242.35481222062532;269.38090353596624;274.1680685717883;291.26000000000005;6070000.0;3579999.9999999995;3610000.0;1390000.0;3629999.9999999995;3150000.0;6090000.0;0.0;0.0;0.16133333333333333;0.036333333333333336;0.0;0.0;0.0;11759.5927734375;0.0;2471.48510742188;17239.7734375;484519.0866690904;483869.22839769244;253456.9166376319;253456.9166376319;249028.62957584104;430280.9020939914;463344.7402771259;438381.7841653748;472719.2527797885;529925.5909438186;469305.39710781624;438065.63617700594;446064.14464090933;467377.75337343523;465233.93026070396;413623.9781783631;477925.6678179519;465058.7251422519;463344.7402771259;226195.42121513622;206128.24275125185;470754.2918620804;202135.24121781052;202470.86198854042;274.02763776525603;810284.4900148554;353939.29997695267;49990.881068083334;294684.4488758699;0;29;31;51;55;52;47;0;31;31;255581469840.23685;100214871225.17448;221495000410.2543;38114.44226220704;9759.825506741807;-0.0;0.0;1138882.395753565;184949.92416864095;0.0;1398539.034538511;3.364064772165932;0.28709740648117754
1208;2019-07-21 04:21:45.129;608;608;200;200;188;45;229;34;-5;39;776;225;-9;37;262;240;250;568;181;243;229;20;629;359;361;139;364;306;628;92.0;-1.0;1224.0;253.0;0.0;0;0;1;1;1;0;0;0;0;0;1;0;1;0;0;26286.23046875;21066.134765625;0.0;2382.70581054688;491.0;294504;539.0;0.0;Calculated values ==>;1563675705.129;333.96000000000004;333.96000000000004;293.16;293.16;291.96000000000004;277.66;274.27422755570615;296.06;276.56;272.66;277.06;350.76;295.66;272.26000000000005;276.86;299.36;297.16;298.16;329.96000000000004;297.46000000000004;296.06;327.06;322.26000000000005;275.16;242.35481222062532;268.3187672390254;274.27422755570615;291.26000000000005;6290000.0;3590000.0;3610000.0;1390000.0;3640000.0;3060000.0;6280000.0;0.015333333333333334;0.0;0.20400000000000001;0.042166666666666665;0.0;0.015333333333333334;0.0;21066.134765625;0.0;2382.70581054688;26286.23046875;481312.0678396224;481426.7780806292;252905.5312316614;252905.5312316614;248607.40702038913;430214.79039162316;463344.7402771259;440211.49694471864;472719.2527797885;531130.6756210164;470657.2968539335;439601.1947501439;446377.6748942886;467236.2624677158;465088.32681886124;403709.8405637746;475471.2221641603;465189.78860520123;463344.7402771259;226195.42121513622;206128.24275125185;470852.7170844846;202457.10376562923;202457.10376562923;274.15738725689954;810647.1523061887;354212.8066739985;50031.326591285324;294684.4488758699;0;30;31;51;55;52;47;0;31;31;255798037350.0096;100298258715.08699;221681272465.05887;48501.89620853424;11317.348361611734;-0.0;4000.2770931762825;1139604.0903029742;185125.54093755898;0.0;1398572.3651805727;2.721649347907378;0.20971775321999953
1209;2019-07-21 04:22:45.129;614;609;197;197;187;48;229;36;-2;39;777;224;9;19;263;238;250;572;180;243;229;21;618;365;361;139;369;299;617;-2.0;-1.0;1582.0;236.0;0.0;0;0;0;1;1;0;0;0;0;0;1;0;1;0;0;25767.01171875;20628.75390625;0.0;2327.85278320312;491.0;294505;538.0;0.0;Calculated values ==>;1563675765.129;334.56;334.06;292.86;292.86;291.86;277.96000000000004;274.9066339382667;296.06;276.76000000000005;272.96000000000004;277.06;350.86;295.56;274.06;275.06;299.46000000000004;296.96000000000004;298.16;330.36;297.46000000000004;296.06;326.96000000000004;322.26000000000005;275.26000000000005;242.35481222062532;267.47669482898436;274.9066339382667;291.16;6180000.0;3650000.0;3610000.0;1390000.0;3690000.0;2990000.0;6170000.0;0.0;0.0;0.26366666666666666;0.03933333333333333;0.0;0.0;0.0;20628.75390625;0.0;2327.85278320312;25767.01171875;483431.1729802231;482824.89790502115;252309.9012920898;252309.9012920898;248698.42710397101;429811.8947417682;463344.7402771259;442147.02957710525;472719.2527797885;531761.3840497683;471482.2901876813;443750.3205605084;445184.6605037301;466655.82274206006;463943.7019641529;409056.4695165081;477409.51152799546;465189.78860520123;463344.7402771259;225777.27872811773;206128.24275125185;470951.1231468757;204092.7212994566;202457.10376562923;274.81828872681353;811080.9293244178;354560.26407959743;50070.58124623324;294684.4488758699;0;30;31;51;55;52;47;0;31;31;256014637350.0096;100381658715.08699;221862772465.05887;62766.98594920669;10496.43047266515;-0.0;0.0;1140531.330987622;185307.32242784463;0.0;1398605.7008230158;3.19138701171942;0.2531151372570463
1210;2019-07-21 04:23:45.100;640;630;202;201;185;49;229;37;0;40;772;224;15;26;263;237;250;573;180;243;229;21;611;363;361;139;368;298;610;-3.0;-1.0;1188.0;147.0;0.0;0;0;0;1;1;0;0;0;0;0;1;0;1;0;0;25560.46484375;20451.71875;0.0;2320.86865234375;491.0;294506;538.0;0.0;Calculated values ==>;1563675825.1;337.16;336.16;293.36;293.26000000000005;291.66;278.06;274.69669130483857;296.06;276.86;273.16;277.16;350.36;295.56;274.66;275.76000000000005;299.46000000000004;296.86;298.16;330.46000000000004;297.46000000000004;296.06;326.96000000000004;322.26000000000005;275.26000000000005;242.35481222062532;267.35522164206344;274.69669130483857;291.16;6110000.0;3629999.9999999995;3610000.0;1390000.0;3679999.9999999995;2980000.0;6100000.0;0.0;0.0;0.198;0.0245;0.0;0.0;0.0;20451.71875;0.0;2320.86865234375;25560.46484375;487880.4209442896;486588.07220841595;254566.69763744168;254177.08685210184;248279.99748742703;429947.3805835815;463344.7402771259;442647.6203394549;472817.310826017;531316.556720135;471616.38468771393;444812.4960039494;446370.11790384504;466798.37643660326;464106.9778253677;412034.10211316386;478395.91568739957;465189.78860520123;463344.7402771259;225777.27872811773;206128.24275125185;470951.1231468757;203596.454213233;202457.10376562923;274.6173830730642;811508.4515597898;354902.4358884677;50109.301867484246;294684.4488758699;0;30;31;51;55;52;47;0;31;31;256231132659.85126;100465018405.02602;222041785899.92792;47332.13089299194;6550.189388874246;-0.0;0.0;1141448.3801725267;185449.30893325692;0.0;1398605.7008230158;2.3661044452208637;0.18286508480698566
1211;2019-07-21 04:24:48.090;656;647;208;208;191;45;229;37;-29;41;766;225;-22;23;262;237;250;576;182;243;229;20;607;359;362;138;363;294;606;479.0;0.0;420.0;54.0;0.0;0;0;0;1;1;0;0;0;0;0;1;0;1;0;0;26398.533203125;20295.125;0.0;2292.7490234375;491.0;294507;539.0;0.0;Calculated values ==>;1563675888.09;338.76;337.86;293.96000000000004;293.96000000000004;292.26000000000005;277.66;274.27422755570615;296.06;276.86;270.26000000000005;277.26000000000005;349.76;295.66;270.96000000000004;275.46000000000004;299.36;296.86;298.16;330.76000000000005;297.46000000000004;296.06;327.06;322.26000000000005;275.16;242.14157278889297;266.86631818009863;274.27422755570615;291.36;6070000.0;3590000.0;3620000.0000000005;1380000.0;3629999.9999999995;2940000.0;6060000.0;0.07983333333333334;0.0;0.07;0.009000000000000001;0.0;0.07983333333333334;0.0;20295.125;0.0;2292.7490234375;26398.533203125;490520.2546492443;489385.12152485887;257210.06990768184;257210.06990768184;250603.27649871973;430214.79039162316;463195.3492027865;439197.37871814374;473045.8727645816;530994.8383364766;472268.1883623747;440247.3576207073;446721.3270401165;467377.75337343523;464695.37349921046;413623.9781783631;479310.3751763494;465044.1086722825;463195.3492027865;226195.42121513622;206128.24275125185;470986.4579689568;202641.38819097212;202641.38819097212;274.2289542526285;811963.0206274937;355258.91417849564;50149.66461435112;294684.4488758699;0;30;31;51;55;52;47;0;31;31;256458841509.88574;100552259555.03923;222228236299.95615;16558.919336902014;2415.105628001862;-0.0;20800.891220776517;1142007.3381245532;185527.74281286783;0.0;1398787.6797310985;1.7608968486546972;0.04201060937940072
1212;2019-07-21 04:25:45.111;660;654;209;209;193;39;230;34;-37;40;760;225;-37;8;261;237;250;580;182;243;229;19;606;355;360;136;359;288;605;209.0;-1.0;220.0;46.0;0.0;0;0;0;1;1;0;0;0;0;0;1;0;1;0;0;27367.154296875;20462.33203125;0.0;2255.3232421875;491.0;294508;539.0;0.0;Calculated values ==>;1563675945.111;339.16;338.56000000000006;294.06;294.06;292.46000000000004;277.06;273.8482719121499;296.16;276.56;269.46000000000004;277.16;349.16;295.66;269.46000000000004;273.96000000000004;299.26000000000005;296.86;298.16;331.16;297.46000000000004;296.06;327.06;322.26000000000005;275.06;241.71165711629368;266.1237361191953;273.8482719121499;291.36;6060000.0;3550000.0;3600000.0;1360000.0;3590000.0;2880000.0;6050000.0;0.034833333333333334;0.0;0.03666666666666667;0.007666666666666667;0.0;0.034833333333333334;0.0;20462.33203125;0.0;2255.3232421875;27367.154296875;491173.201487651;490454.5034800028;257689.5631459353;257689.5631459353;251387.18404653994;430477.46260093397;463626.08760426834;439317.11452766595;473208.68934220774;530826.4770616674;473061.69048541336;439317.11452766595;445794.3250940715;467812.53341307805;465279.17082256265;414010.350411074;480010.81671001605;465335.1870322967;463493.82801193424;226195.42121513622;206128.24275125185;471155.3045861351;201510.89405741534;201510.89405741534;273.77068085941187;812388.8224712206;355581.6962567408;50185.683451757526;294684.4488758699;0;30;31;51;55;52;47;0;31;31;256664687320.41592;100630378325.24043;222394167410.3835;8719.561417242523;2067.2738140535184;-0.0;9125.738866082409;1142207.5331599414;185563.24139048223;0.0;1399024.6861725675;0.8765241772402947;0.029696884683495323
1213;2019-07-21 04:26:48.071;660;654;207;207;193;36;230;31;-37;39;755;225;-19;5;260;238;250;582;181;243;229;18;587;352;357;132;357;296;588;423.0;-1.0;64.0;54.0;0.0;0;0;100;1;0;0;0;0;0;0;1;0;1;0;0;19022.927734375;11498.84375;0.0;2341.67431640625;491.0;294509;541.0;0.0;Calculated values ==>;1563676008.071;339.16;338.56000000000006;293.86;293.86;292.46000000000004;276.76000000000005;273.5264737036516;296.16;276.26000000000005;269.46000000000004;277.06;348.66;295.66;271.26000000000005;273.66;299.16;296.96000000000004;298.16;331.36;297.46000000000004;296.06;327.26000000000005;322.26000000000005;274.96000000000004;240.83765695389522;267.1113755279542;273.5264737036516;291.26000000000005;5870000.0;3520000.0000000005;3570000.0000000005;1320000.0;3570000.0000000005;2960000.0;5880000.0;0.07050000000000001;0.0;0.010666666666666666;0.009000000000000001;0.0;0.07050000000000001;0.0;11498.84375;0.0;2341.67431640625;19022.927734375;493129.35327604384;492219.44222490443;257938.60141442934;257938.60141442934;252217.96522992;430671.36484660726;464070.7449757509;437527.02693841065;473630.5699406402;529700.0950098718;472001.94580414036;440263.25120178395;443780.9409385016;467964.9345701517;465843.3745391188;420674.69752304914;482267.86171496107;465769.70841700374;463939.2883609972;227031.71669481136;206128.24275125185;471589.48105234385;200716.7410320484;200716.7410320484;273.44665719249224;812794.4779665619;355861.1789829084;50225.88164154425;294684.4488758699;0;30;31;51;55;52;47;0;31;31;256890398920.55267;100714744725.29155;222578010610.4949;2525.9763830011975;2437.8546601826597;-0.0;18557.189586690896;1142305.869140543;185602.63623616414;0.0;1399266.758002629;1.6994320961846834;0.004867684642664832
1214;2019-07-21 04:27:45.122;649;641;205;206;189;34;230;27;-21;37;755;225;0;19;259;238;249;514;181;243;230;16;591;347;352;128;352;296;593;156.0;0.0;0.0;28.0;0.0;0;0;100;1;0;0;0;0;0;0;1;0;1;0;0;19261.1484375;11616.900390625;0.0;2358.47045898438;491.0;294510;543.0;0.0;Calculated values ==>;1563676065.122;338.06000000000006;337.26;293.66;293.76000000000005;292.06;276.56;272.9856168485579;296.16;275.86;271.06;276.86;348.66;295.66;273.16;275.06;299.06;296.96000000000004;298.06;324.56;297.46000000000004;296.16;327.46000000000004;322.26000000000005;274.76000000000005;239.943914813709;267.1113755279542;272.9856168485579;291.26000000000005;5910000.0;3470000.0000000005;3520000.0000000005;1280000.0;3520000.0000000005;2960000.0;5930000.0;0.026000000000000002;0.0;0.0;0.004666666666666667;0.0;0.026000000000000002;0.0;11616.900390625;0.0;2358.47045898438;19261.1484375;491232.28262244334;489932.9744668668;256759.25158941158;257181.36360528736;250461.68976459693;430988.63858405815;464805.9631696903;439963.6784130522;473953.8206284208;529700.0950098718;472001.94580414036;443059.1894257166;445773.68374693;468536.14063987497;466561.449575752;419044.96480803157;471674.5951524818;466488.4199259752;464805.9631696903;227868.02628245065;206128.24275125185;471924.5332295724;199290.24918726413;199290.24918726413;272.8637922168279;813097.8314144899;356044.3423601569;50263.124413629805;294684.4488758699;0;30;31;51;55;52;47;0;31;31;257092644715.1267;100788911025.13535;222746881570.13922;0.0;1272.293325530772;-0.0;6903.40856354308;1142325.8843458658;185632.034521204;0.0;1399468.501416797;0.585007866843288;0.001510981857456122
1215;2019-07-21 04:28:45.122;633;632;205;206;191;35;231;24;-2;35;761;224;7;22;258;238;249;505;180;243;230;15;598;348;352;132;353;291;600;422.0;0.0;656.0;107.0;0.0;0;100;97;1;0;0;0;0;0;0;1;0;0;0;0;18664.986328125;11601.9150390625;0.0;1339.63146972656;491.0;294511;547.0;0.0;Calculated values ==>;1563676125.122;336.46000000000004;336.36;293.66;293.76000000000005;292.26000000000005;276.66;273.0942459734351;296.26000000000005;275.56;272.96000000000004;276.66;349.26;295.56;273.86;275.36;298.96000000000004;296.96000000000004;298.06;323.66;297.46000000000004;296.16;327.86;322.26000000000005;274.66;240.83765695389522;266.49643012054327;273.0942459734351;291.16;5980000.0;3479999.9999999995;3520000.0000000005;1320000.0;3529999.9999999995;2910000.0;6000000.0;0.07033333333333333;0.0;0.10933333333333332;0.017833333333333333;0.0;0.07033333333333333;0.0;11601.9150390625;0.0;1339.63146972656;18664.986328125;488301.7259328875;487948.6566073048;256332.42399771058;256745.6360476696;250878.20564380664;430925.7729439634;464936.0064030323;443789.4421625633;473242.3297776949;530703.0282510865;472548.82755817944;445065.29865598975;447156.7130801016;468269.2283463277;466418.3762931082;416618.34152668336;469368.3491292407;466488.4199259752;464805.9631696903;229540.68826423294;206128.24275125185;471297.30857771443;199688.31875258798;199688.31875258798;273.02508005792834;813413.8825375368;356237.8324887376;50293.94192970239;294684.4488758699;0;30;31;51;55;52;47;0;31;31;257303844715.1267;100866911025.13535;222922981570.13922;26688.389492823968;4843.693651881422;-0.0;18646.607657336197;1142548.2875916394;185683.0010793491;0.0;1399681.4182186378;3.8773334213158734;0.1571131834217459
1216;2019-07-21 04:29:45.143;627;627;204;206;196;37;231;25;9;35;773;223;11;21;258;239;249;526;179;243;230;15;604;349;353;138;354;290;607;407.0;0.0;889.0;85.0;0.0;0;100;71;1;0;0;0;0;0;0;1;0;0;0;0;17158.8125;9959.548828125;0.0;1318.18212890625;491.0;294512;554.0;0.0;Calculated values ==>;1563676185.143;335.86;335.86;293.56;293.76000000000005;292.76000000000005;276.86;273.20264511476705;296.26000000000005;275.66;274.06;276.66;350.46000000000004;295.46000000000004;274.26000000000005;275.26000000000005;298.96000000000004;297.06;298.06;325.76000000000005;297.46000000000004;296.16;328.56;322.26000000000005;274.66;242.14157278889297;266.37251300914875;273.20264511476705;291.06;6040000.0;3490000.0;3529999.9999999995;1380000.0;3540000.0;2900000.0;6070000.0;0.06783333333333334;0.0;0.14816666666666667;0.014166666666666666;0.0;0.06783333333333334;0.0;9959.548828125;0.0;1318.18212890625;17158.8125;486820.164080422;486493.63537850144;255521.75135791313;256328.62687483907;252415.0691564861;430862.6128555636;464789.8001349473;445542.91890444525;472458.26935960614;532021.2968609647;472564.20370466646;445822.5012352784;447209.3037566102;468129.3392673732;466403.50635263;414405.0300155623;471699.35584602156;466345.2199131555;464659.4996513457;232467.98657752166;206128.24275125185;470494.9286190506;200007.68734926914;200007.68734926914;273.1551251785721;813712.5186800623;356417.57424162625;50316.0981282802;294684.4488758699;0;30;31;51;55;52;47;0;31;31;257515418739.804;100947939375.01175;223097342574.87326;36380.136808758594;3831.9025846552377;-0.0;17952.21460115753;1143074.042593219;185755.32301836563;0.0;1399986.5151502248;5.157442948069983;0.22245815142315972
1217;2019-07-21 04:30:48.103;626;623;199;202;196;40;231;26;12;35;778;221;14;25;259;238;249;541;179;242;230;15;605;351;354;143;356;292;608;151.0;-1.0;1125.0;219.0;0.0;0;100;55;1;0;0;0;0;0;0;1;0;0;0;0;15811.0947265625;8957.466796875;0.0;1308.31311035156;492.0;294513;560.0;0.0;Calculated values ==>;1563676248.103;335.76000000000005;335.46000000000004;293.06;293.36;292.76000000000005;277.16;273.4187578820637;296.26000000000005;275.76000000000005;274.36;276.66;350.96000000000004;295.26000000000005;274.56;275.66;299.06;296.96000000000004;298.06;327.26000000000005;297.36;296.16;329.16;322.36;274.66;243.1966462407574;266.62003547228215;273.4187578820637;291.06;6050000.0;3510000.0;3540000.0;1430000.0;3560000.0;2920000.0;6080000.0;0.025166666666666667;0.0;0.1875;0.0365;0.0;0.025166666666666667;0.0;8957.466796875;0.0;1308.31311035156;15811.0947265625;486571.4037259774;485821.90463326336;253507.82799656468;254673.74651099028;252366.4299588815;430735.4089219946;464643.3069250969;445571.5786292714;471798.96558121993;532389.3555976059;472064.0960771944;445851.9225161238;447380.48842047976;467977.0067639726;465987.53415588505;414022.5762603435;473861.5267999659;466072.45092096843;464512.7476837228;234977.24436692704;206546.2383541025;469819.94228607416;200366.88769835568;200366.88769835568;273.3049991570848;814000.8222023181;356582.99303391395;50339.06536999741;294684.4488758699;0;30;31;51;55;52;47;0;31;31;257737982339.93884;101036398175.06534;223280556174.98425;45975.8795495467;9835.036492451723;-0.0;6647.670809631741;1143794.2002033663;185874.8328079234;0.0;1400201.6274816694;6.084154094094951;0.4283809498645051
