;time;temperatura_mandata_mt;temperatura_valle_uta;temperatura_valle_gc;temperatura_valle_rig_pdc;temperatura_uscita_rig_fascio;t_rec;temperatura_asp_eiettori;temperatura_out_rig_liquida_mt_bt;temperatura_out_evap_mt;temperatura_aspirazione_bt;temperatura_mandata_bt;temperatura_uscita_intercooler;temperatura_out_ev_mt_intercooler;temperatura_aspirazione_mt;temperatura_asp_aux_pdc;temperatura_asp_aux;temperatura_monte_pdc;t_out_uta_1e2_gc;t_out_uta_1_evap;t_out_uta_2_evap;temp_out_evap_1_2;t_out_evap_bt;pressione_mandata;pressione_ricevitore;p_out_evap_uta;pressione_spirazione_bt;pressione_aspirazione_aux_pdc;pressione_aspirazione_mt;pressione_monte_eiettore;portata_liquido_evap_uta;portata_gas_uta_heating;portata_liquido_mt;portata_liquido_bt;portata_gas_back_up_uta;inverter_aux_1;inverter_bt_1;inverter_mt_1;stato_mt1;stato_mt2;stato_mt3;stato_aux1;stato_aux2;stato_aux3;stato_aux4;stato_lt1;stato_lt2;stato_lt3;stato_level_asp1;stato_level_asp2;potenza_elettrica_totale;potenza_elettrica_mt;potenza_elettrica_aux;potenza_elettrica_lt;temp_out_acs;id;tin_acs;portata_acqua_acs;Calculated values ==>;Timestamp seconds;T1 MT discharge;T2 After AHU;T3 GC Outlet;T4 Inlet IHX 1;T5 Inlet IHX 2;T6 Receiver;T6 Receiver sat;T7 Ejector inlet;T8 Liquid out IHX;T9 MT section outlet;T10 LT suction;T11 LT discharge;T12 Intercooler outlet;T13 out intercooler and MT section;T14 MT suction;T15 Aux_HP suction;T16 Aux suction;T17 Inlet AHU (heating);T18 Outlet AHU (heating);T19 Outlet AHU (cooling);T20 Outlet AHU (cooling);T21 Water in DHW;T22 Water out DHW;T23 LT section outlet;LT evaporation temp;MT evaporation temp;AHU saturation temp;Tair external air;P1 discharge;P2 receiver;P3 AHU evaporation;P4 LT suction;P5 Aux HP suction;P6 MT suction;P7 ejector inlet;M1 AHU liquid (cooling);M2 AHU vapour (heating);M3 MT liquid;M4 LT liquid;M5 AHU (no ejectors);Mtotal AHU;DHW water;Power Meter MT;Power Meter AUX;Power Meter LT;Total Power;h1 Enthalpy;h2 Enthalpy;h3 Enthalpy;h4 Enthalpy;h5 Enthalpy;h6 Enthalpy sat;h7 Enthalpy;h9 Enthalpy;h10 Enthalpy;h11 Enthalpy;h12 Enthalpy;h13 Enthalpy;h14 Enthalpy;h15 Enthalpy;h16 Enthalpy;h17 Enthalpy;h18 Enthalpy;h19 Enthalpy;h20 Enthalpy;h21 Enthalpy;h22 Enthalpy;h23 Enthalpy;h8 Enthalpy calc;hmix Enthalpy;T8 calculated;Accumulated Etot;Accumulated E_MT;Accumulated E_LT;Accumulated E_AUX;Number of Cycles MT1;Number of Cycles MT2;Number of Cycles MT3;Number of Cycles AUX1;Number of Cycles AUX2;Number of Cycles AUX3;Number of Cycles AUX4;Number of Cycles LT1;Number of Cycles LT2;Number of Cycles LT3;Accumulated Pevap P3;Accumulated Pevap P4;Accumulated Pevap P6;Cooling duty MT evap;Cooling duty LT evap;Heating duty rooftop heating;Cooling duty rooftop AC;Accumulated cooling MT evap;Accumulated cooling LT evap;Accumulated heating rooftop;Accumulated cooling rooftop;COPtot;ntot
1218;2019-07-21 04:31:45.144;626;621;194;197;195;44;231;28;15;36;773;220;17;32;259;237;250;548;179;242;230;14;608;355;354;147;360;297;610;-1.0;0.0;1023.0;254.0;0.0;0;100;52;1;0;0;0;0;0;0;1;0;0;0;0;15233.251953125;8812.259765625;0.0;1326.19152832031;492.0;294514;563.0;0.0;Calculated values ==>;1563676305.144;335.76000000000005;335.26000000000005;292.56;292.86;292.66;277.56;273.8482719121499;296.26000000000005;275.96000000000004;274.66;276.76000000000005;350.46000000000004;295.16;274.86;276.36;299.06;296.86;298.16;327.96000000000004;297.36;296.16;329.46000000000004;322.36;274.56;244.02132995426717;267.23344911666527;273.8482719121499;291.06;6080000.0;3550000.0;3540000.0;1470000.0;3600000.0;2970000.0;6100000.0;0.0;0.0;0.1705;0.042333333333333334;0.0;0.0;0.0;8812.259765625;0.0;1326.19152832031;15233.251953125;486244.0737865474;485319.5180478181;251524.64536713407;252646.11620058934;251896.05815317907;430477.46260093397;464643.3069250969;445010.80839371757;471366.9202731048;531495.7736613608;471276.6660356397;445294.8252547872;447400.1079410987;467413.82886276924;465279.17082256265;413233.30547096056;474669.75251269154;466072.45092096843;464512.7476837228;236231.924509345;206546.2383541025;469175.8739256364;201273.94097744857;200366.88769835568;273.67809527075104;814246.7667277241;356723.7712249032;50359.93686714062;294684.4488758699;0;30;31;51;55;52;47;0;31;31;257939907480.39124;101119107625.25064;223448541920.3606;41557.13589447387;11341.18182813995;-0.0;0.0;1144487.668362412;186042.59845680272;0.0;1400254.292730489;5.217593514919259;0.44652280352595936
1219;2019-07-21 04:32:45.144;625;620;191;193;191;48;230;29;20;35;752;218;27;45;260;235;250;557;180;242;230;12;610;359;354;143;364;302;612;456.0;0.0;1006.0;237.0;0.0;0;1;59;1;0;0;0;0;0;0;1;1;0;0;0;15841.6748046875;9185.298828125;0.0;2373.03784179688;492.0;294515;563.0;0.0;Calculated values ==>;1563676365.144;335.66;335.16;292.26000000000005;292.46000000000004;292.26000000000005;277.96000000000004;274.27422755570615;296.16;276.06;275.16;276.66;348.36;294.96000000000004;275.86;277.66;299.16;296.66;298.16;328.86;297.36;296.16;329.46000000000004;322.36;274.36;243.1966462407574;267.8393353686513;274.27422755570615;291.16;6100000.0;3590000.0;3540000.0;1430000.0;3640000.0;3020000.0;6120000.0;0.076;0.0;0.16766666666666669;0.0395;0.0;0.076;0.0;9185.298828125;0.0;2373.03784179688;15841.6748046875;485884.3851566699;484956.85475092864;250335.75890242096;251064.39962435383;250335.75890242096;430214.79039162316;464512.7476837228;444733.05781294516;471798.96558121993;528928.5343954032;470361.88256180414;445733.73098647315;448262.69519083336;466976.539238069;464432.8555123943;412438.5129338604;475776.3194884212;466072.45092096843;464512.7476837228;236231.924509345;206546.2383541025;469522.3774010839;202440.5111778817;202440.5111778817;274.15093929864696;814505.7244507059;356873.7508798511;50390.76377855826;294684.4488758699;0;30;31;51;55;52;47;0;32;31;258152307480.39124;101206107625.25064;223628241920.3606;40624.38365247898;10549.733715816486;-0.0;19917.489974443924;1145172.5143586365;186225.02275300235;0.0;1400420.2718136094;6.1506780233993545;0.33112196227751506
1220;2019-07-21 04:33:45.095;624;618;188;189;185;51;230;30;28;36;723;218;40;54;261;234;250;563;181;242;230;9;607;363;354;142;368;307;610;267.0;-1.0;1046.0;267.0;0.0;0;1;70;1;0;0;0;0;0;0;1;1;0;0;0;15675.6904296875;9903.1865234375;0.0;2404.677734375;492.0;294516;561.0;0.0;Calculated values ==>;1563676425.095;335.56;334.96000000000004;291.96000000000004;292.06;291.66;278.26000000000005;274.69669130483857;296.16;276.16;275.96000000000004;276.76000000000005;345.46000000000004;294.96000000000004;277.16;278.56;299.26000000000005;296.56;298.16;329.46000000000004;297.36;296.16;329.26000000000005;322.36;274.06;242.98782864720522;268.43790593516167;274.69669130483857;291.26000000000005;6070000.0;3629999.9999999995;3540000.0;1420000.0;3679999.9999999995;3070000.0;6100000.0;0.0445;0.0;0.17433333333333334;0.0445;0.0;0.0445;0.0;9903.1865234375;0.0;2404.677734375;15675.6904296875;486072.2778526078;484894.7290891286;249343.03996881677;249701.33491164583;248279.99748742703;429947.3805835815;464512.7476837228;444891.802354063;472029.85167895287;525503.027586596;469678.4122531032;446610.8889343629;448580.67754506104;466536.9035507352;463709.8566730499;413623.9781783631;476916.28567260207;466072.45092096843;464512.7476837228;235395.46725036926;206546.2383541025;469361.0659032374;203350.95352794993;203350.95352794993;274.52249077007735;814768.1546677038;357032.6916833009;50430.54556000113;294684.4488758699;0;30;31;51;55;52;47;0;32;31;258364534020.30347;101291537800.2153;223810792715.2851;42108.62131201905;11837.450000700292;-0.0;11621.699839931893;1145861.3930223275;186411.43026000704;0.0;1400682.8837535789;5.327306978628047;0.35552963359142986
1221;2019-07-21 04:34:45.135;622;617;187;187;181;54;230;32;39;36;723;220;51;61;261;233;250;566;182;242;230;6;612;363;354;140;368;311;614;156.0;-1.0;976.0;160.0;0.0;0;1;83;1;0;0;0;0;0;0;1;1;0;0;0;15963.9072265625;10727.3984375;0.0;2435.9150390625;492.0;294517;559.0;0.0;Calculated values ==>;1563676485.135;335.36;334.86;291.86;291.86;291.26000000000005;278.56;274.69669130483857;296.16;276.36;277.06;276.76000000000005;345.46000000000004;295.16;278.26000000000005;279.26000000000005;299.26000000000005;296.46000000000004;298.16;329.76000000000005;297.36;296.16;329.06;322.36;273.76000000000005;242.56692532238324;268.91163127593666;274.69669130483857;291.36;6120000.0;3629999.9999999995;3540000.0;1400000.0;3679999.9999999995;3110000.0;6140000.0;0.026000000000000002;0.0;0.16266666666666665;0.02666666666666667;0.0;0.026000000000000002;0.0;10727.3984375;0.0;2435.9150390625;15963.9072265625;485240.39791526966;484308.0717700596;248820.97229745946;248820.97229745946;246736.3248410017;429947.3805835815;464512.7476837228;445690.6980614366;472293.48310962116;525187.5055288632;469370.263840702;447406.02831095044;448814.0728468347;466536.9035507352;463577.2511321169;411624.8077343077;476878.02992046246;466072.45092096843;464512.7476837228;234559.02529450474;206546.2383541025;469336.76393192314;203435.7873682387;203435.7873682387;274.55529868861873;815031.9937568808;357204.7278388936;50470.91072526953;294684.4488758699;0;30;31;51;55;52;47;0;32;31;258577075620.16843;101376194200.16151;223996316315.16724;39406.79880609352;7090.692708364918;-0.0;6788.0009682025875;1146541.1410529916;186569.26993883066;0.0;1400836.400202998;4.048030351745154;0.272393590695457
1222;2019-07-21 04:35:45.096;621;617;188;188;178;54;230;34;47;37;736;223;57;65;261;232;250;570;184;242;229;3;611;363;354;141;368;313;613;-2.0;-1.0;1019.0;246.0;0.0;0;1;97;1;0;0;0;0;0;0;1;1;0;0;0;16547.880859375;11632.794921875;0.0;2453.37524414062;492.0;294518;557.0;0.0;Calculated values ==>;1563676545.096;335.26000000000005;334.86;291.96000000000004;291.96000000000004;290.96000000000004;278.56;274.69669130483857;296.16;276.56;277.86;276.86;346.76;295.46000000000004;278.86;279.66;299.26000000000005;296.36;298.16;330.16;297.36;296.06;328.86;322.36;273.46000000000004;242.77792619122317;269.14681796795327;274.69669130483857;291.56;6110000.0;3629999.9999999995;3540000.0;1410000.0;3679999.9999999995;3130000.0;6130000.0;0.0;0.0;0.16983333333333334;0.041;0.0;0.0;0.0;11632.794921875;0.0;2453.37524414062;16547.880859375;485209.15323771926;484419.4464947272;249216.60311412363;249216.60311412363;245753.31027324407;429947.3805835815;464512.7476837228;446452.1327793413;472260.1919623333;526399.1253189651;469459.2526892444;447876.98117718834;449003.0528735492;466536.9035507352;463444.52863536426;412034.10211316386;477593.4813287627;466072.45092096843;464382.07984468475;233722.59852315116;206546.2383541025;468903.15145096794;203149.11294843288;203435.7873682387;274.44435872650496;815302.7492185897;357390.9416657344;50511.62832728388;294684.4488758699;0;30;31;51;55;52;47;0;32;31;258789337560.04688;101460439405.11328;224183394635.06012;41320.96286794928;10895.91557860394;-0.0;0.0;1147213.4351245146;186719.06091367474;0.0;1400892.9301093621;3.7069606451675545;0.3221697059240002
1223;2019-07-21 04:36:45.116;621;616;191;191;178;53;230;35;45;39;752;224;60;69;262;232;249;570;183;242;229;0;608;362;355;141;367;316;610;360.0;0.0;871.0;138.0;0.0;0;6;98;1;0;0;0;0;0;0;1;1;0;0;0;16550.9296875;11676.3330078125;0.0;2499.45141601562;491.0;294519;555.0;0.0;Calculated values ==>;1563676605.116;335.26000000000005;334.76000000000005;292.26000000000005;292.26000000000005;290.96000000000004;278.46000000000004;274.5913991737795;296.16;276.66;277.66;277.06;348.36;295.56;279.16;280.06;299.36;296.36;298.06;330.16;297.36;296.06;328.66;322.26000000000005;273.16;242.77792619122317;269.49753711883926;274.5913991737795;291.46000000000004;6080000.0;3620000.0000000005;3550000.0;1410000.0;3670000.0000000005;3160000.0;6100000.0;0.060000000000000005;0.0;0.1451666666666667;0.023;0.0;0.060000000000000005;0.0;11676.3330078125;0.0;2499.45141601562;16550.9296875;485539.927041232;484610.9869024717;250424.1342958898;250424.1342958898;245863.17876949615;430014.67791919125;464365.70566323627;445578.81094808126;472456.96783784614;527850.6252798182;469167.32205192593;447735.93661976774;449008.8431816835;466810.22875597095;463593.40581284417;412849.5787508997;477953.4877581197;465928.4623088799;464234.7764519513;232886.18681767926;206128.24275125185;468605.80246456154;203153.17843473927;203153.17843473927;274.4412718215292;815578.6645808665;357585.24914599763;50552.91564062389;294684.4488758699;0;30;31;51;55;52;47;0;32;31;259002108459.97925;101545067605.0864;224372157535.00012;35192.12098652015;6105.410352685913;-0.0;15664.895881032724;1147851.2566927765;186860.78585562913;0.0;1401023.514421929;4.018291017778915;0.20713276778166417
1224;2019-07-21 04:37:45.127;620;616;197;196;181;51;230;36;34;39;765;225;54;72;261;233;249;570;183;242;229;-3;605;360;355;140;365;317;606;-2.0;-1.0;904.0;160.0;0.0;0;6;98;1;0;0;0;0;0;0;1;1;0;0;0;16698.767578125;11586.8662109375;0.0;2517.20654296875;491.0;294520;553.0;0.0;Calculated values ==>;1563676665.127;335.16;334.76000000000005;292.86;292.76000000000005;291.26000000000005;278.26000000000005;274.38016830617;296.16;276.76000000000005;276.56;277.06;349.66;295.66;278.56;280.36;299.26000000000005;296.46000000000004;298.06;330.16;297.36;296.06;328.46000000000004;322.26000000000005;272.86;242.56692532238324;269.6138998590099;274.38016830617;291.46000000000004;6050000.0;3600000.0;3550000.0;1400000.0;3650000.0;3170000.0;6060000.0;0.0;0.0;0.15066666666666664;0.02666666666666667;0.0;0.0;0.0;11586.8662109375;0.0;2517.20654296875;16698.767578125;485729.09519230115;485054.7669994278;252843.4645091159;252463.94790865373;247043.27140473636;430148.3826014536;464365.70566323627;443763.64666729484;472588.21769833704;529142.2238339225;469151.3493996016;446686.34270547534;449245.6492218812;466964.4590515621;464022.1768390251;414022.5762603435;478431.57206044777;465928.4623088799;464234.7764519513;232049.79005350024;206128.24275125185;468446.20752626576;202396.60140542252;203153.17843473927;274.1384497856639;815855.7961902842;357779.14468099136;50594.72878806295;294684.4488758699;0;30;31;51;55;52;47;0;32;31;259215147510.5345;101629383060.30614;224562092350.49515;36365.96815278876;7094.656163222486;-0.0;0.0;1148447.6834286836;186970.8065769834;0.0;1401154.0791537575;3.0814237188314584;0.2535732629474124
1225;2019-07-21 04:38:45.117;618;615;201;201;185;48;230;35;19;40;777;226;43;71;261;233;249;567;182;242;229;0;602;359;355;139;364;318;604;132.0;-1.0;811.0;228.0;0.0;0;8;98;1;0;0;0;0;0;0;1;1;0;0;0;17006.94140625;11497.2470703125;0.0;2535.6728515625;492.0;294521;552.0;0.0;Calculated values ==>;1563676725.117;334.96000000000004;334.66;293.26000000000005;293.26000000000005;291.66;277.96000000000004;274.27422755570615;296.16;276.66;275.06;277.16;350.86;295.76000000000005;277.46000000000004;280.26000000000005;299.26000000000005;296.46000000000004;298.06;329.86;297.36;296.06;328.36;322.36;273.16;242.35481222062532;269.7299932089509;274.27422755570615;291.36;6020000.0;3590000.0;3550000.0;1390000.0;3640000.0;3180000.0;6040000.0;0.022000000000000002;0.0;0.13516666666666666;0.038;0.0;0.022000000000000002;0.0;11497.2470703125;0.0;2535.6728515625;17006.94140625;485777.8442130392;485134.9917244859;254495.983583721;254495.983583721;248526.59619346802;430214.79039162316;464365.70566323627;441297.2957654637;472817.310826017;530328.5054723301;469135.48671988066;444891.4874756937;448919.91544560244;467106.4518600339;464169.8927984072;415157.8656631484;478229.79821730877;465928.4623088799;464234.7764519513;231631.59724164338;206546.2383541025;468880.45426275564;201991.554006232;201991.554006232;273.97620925443766;816136.6302850472;357971.48023043055;50636.82909846936;294684.4488758699;0;30;31;51;55;52;47;0;32;31;259428112010.56833;101713069110.31944;224752560600.52542;32346.159427789484;10141.778209747898;-0.0;5769.350893805825;1149020.1890584356;187114.41959062213;0.0;1401202.149064893;3.4388629593843887;0.2586709391942196
1226;2019-07-21 04:39:45.098;613;613;203;203;188;45;230;33;9;40;786;226;35;67;260;233;249;565;183;242;229;-5;604;356;355;138;361;319;606;-1.0;-1.0;801.0;140.0;0.0;0;6;98;1;0;0;0;0;0;0;1;1;0;0;0;17365.603515625;11533.1806640625;0.0;2537.79931640625;492.0;294522;550.0;0.0;Calculated values ==>;1563676785.098;334.46000000000004;334.46000000000004;293.46000000000004;293.46000000000004;291.96000000000004;277.66;273.955091788801;296.16;276.46000000000004;274.06;277.16;351.76;295.76000000000005;276.66;279.86;299.16;296.46000000000004;298.06;329.66;297.36;296.06;328.16;322.36;272.66;242.14157278889297;269.84581860846123;273.955091788801;291.46000000000004;6040000.0;3560000.0;3550000.0;1380000.0;3610000.0;3190000.0;6060000.0;0.0;0.0;0.1335;0.02333333333333333;0.0;0.0;0.0;11533.1806640625;0.0;2537.79931640625;17365.603515625;484852.64112635475;484630.38147455157;255178.4396170555;255178.4396170555;249514.1645210661;430412.23801567365;464365.70566323627;439535.21203143103;472947.9820155742;531199.4041508359;468997.1091804143;443505.8520601093;448166.51638644456;467401.68226075795;464611.2859323508;414405.0300155623;477695.5315793508;465928.4623088799;464234.7764519513;230795.22267914342;206546.2383541025;468523.8942198494;201314.05233864547;201991.554006232;273.6982352920501;816422.9774538144;358163.33968663967;50679.094644835466;294684.4488758699;0;30;31;51;55;52;47;0;32;31;259641044560.37872;101796142795.24548;224943600085.35532;31802.524818986873;6234.896310561425;-0.0;0.0;1149554.592145433;187250.84866194546;0.0;1401250.2117642893;2.703253162348764;0.2226229170642801
1227;2019-07-21 04:40:45.098;609;610;203;203;189;42;230;31;5;39;795;226;28;60;260;234;249;567;181;242;229;-9;606;355;355;137;360;318;608;203.0;0.0;775.0;260.0;0.0;0;1;98;1;0;0;0;0;0;0;1;1;0;0;0;17589.43359375;11582.9404296875;0.0;2496.71484375;492.0;294523;549.0;0.0;Calculated values ==>;1563676845.098;334.06;334.16;293.46000000000004;293.46000000000004;292.06;277.36;273.8482719121499;296.16;276.26000000000005;273.66;277.06;352.66;295.76000000000005;275.96000000000004;279.16;299.16;296.56;298.06;329.86;297.36;296.06;328.06;322.36;272.26000000000005;241.92719264551067;269.7299932089509;273.8482719121499;291.26000000000005;6060000.0;3550000.0;3550000.0;1370000.0;3600000.0;3180000.0;6080000.0;0.03383333333333333;0.0;0.12916666666666668;0.043333333333333335;0.0;0.03383333333333333;0.0;11582.9404296875;0.0;2496.71484375;17589.43359375;484062.9903018269;483981.2660110406;255068.22244878332;255068.22244878332;249787.81796269777;430477.46260093397;464365.70566323627;439128.9596457036;472980.6827117325;532220.0160155355;469135.48671988066;442662.16209264006;447356.36314011016;467542.87897321215;464888.3313533835;413635.9368458674;477750.3648510871;465928.4623088799;464234.7764519513;230377.04089860234;206546.2383541025;468266.90819828433;200719.77936083847;200719.77936083847;273.4610228190587;816714.2694297258;358355.9740290876;50721.048929503435;294684.4488758699;0;30;31;51;55;52;47;0;32;31;259854044560.37872;101878642795.24548;225134700085.35532;30794.519120128418;11593.70891628932;-0.0;8915.590734915984;1150076.2341782588;187399.42037216923;0.0;1401324.508353747;3.6438263419789023;0.25981639034706333
1228;2019-07-21 04:41:45.139;606;607;201;202;190;42;230;31;5;38;802;226;26;54;259;234;249;568;180;242;229;-12;608;355;356;135;360;318;609;301.0;-1.0;1138.0;225.0;0.0;0;1;100;1;0;0;0;0;0;0;1;1;0;0;0;17757.98046875;11738.91015625;0.0;2505.8701171875;492.0;294524;549.0;0.0;Calculated values ==>;1563676905.139;333.76000000000005;333.86;293.26000000000005;293.36;292.16;277.36;273.8482719121499;296.16;276.26000000000005;273.66;276.96000000000004;353.36;295.76000000000005;275.76000000000005;278.56;299.06;296.56;298.06;329.96000000000004;297.36;296.06;328.06;322.36;271.96000000000004;241.49495122638035;269.7299932089509;273.8482719121499;291.16;6080000.0;3550000.0;3560000.0;1350000.0;3600000.0;3180000.0;6090000.0;0.050166666666666665;0.0;0.18966666666666668;0.0375;0.0;0.050166666666666665;0.0;11738.91015625;0.0;2505.8701171875;17757.98046875;483411.1293215652;483441.26936570107;254229.52773441092;254620.07738112705;250105.48950906287;430477.46260093397;464218.37197162234;439128.9596457036;473143.78782676667;532954.7698571585;469135.48671988066;442360.70864226006;446493.40821057104;467413.82886276924;464888.3313533835;412849.5787508997;477777.98331173515;465784.1997128528;464087.17984003224;230377.04089860234;206546.2383541025;468247.46116362757;201047.68475914336;201047.68475914336;273.589559285423;817009.0324969225;358550.45558859454;50762.76562437652;294684.4488758699;0;30;31;51;55;52;47;0;32;31;260067490314.98544;101960298555.09503;225325630465.00354;45156.08180348426;10019.991615168155;-0.0;13195.814669891257;1150709.5883479328;187579.65762094953;0.0;1401508.8959772836;4.799785379353163;0.2963297226766996
1229;2019-07-21 04:42:45.119;605;606;198;198;190;44;230;32;-4;38;807;224;8;36;260;234;249;571;181;242;229;-14;624;363;356;133;368;298;623;509.0;-2.0;1904.0;399.0;0.0;0;1;0;1;0;1;0;0;0;0;1;1;0;0;0;26342.005859375;20854.87109375;0.0;2348.72583007812;493.0;294525;549.0;0.0;Calculated values ==>;1563676965.119;333.66;333.76000000000005;292.96000000000004;292.96000000000004;292.16;277.56;274.69669130483857;296.16;276.36;272.76000000000005;276.96000000000004;353.86;295.56;273.96000000000004;276.76000000000005;299.16;296.56;298.06;330.26000000000005;297.36;296.06;328.06;322.46000000000004;271.76000000000005;241.05796691057077;267.35522164206344;274.69669130483857;291.26000000000005;6240000.0;3629999.9999999995;3560000.0;1330000.0;3679999.9999999995;2980000.0;6230000.0;0.08483333333333333;0.0;0.3173333333333333;0.0665;0.0;0.08483333333333333;0.0;20854.87109375;0.0;2348.72583007812;26342.005859375;481447.6119028513;481707.8354678999;252399.17635673078;252399.17635673078;249509.05310061242;429947.3805835815;464218.37197162234;442061.7325267553;473403.82665571757;534951.3855357928;471616.38468771393;443808.3536081526;447766.00290744303;466406.0084139577;463709.8566730499;405771.6675723197;476534.7197123272;465784.1997128528;464087.17984003224;230377.04089860234;206964.23671620517;468326.9503684106;203081.57696064035;203081.57696064035;274.4181925026999;817376.409883145;358821.97989414964;50803.20710562785;294684.4488758699;0;30;32;51;55;52;47;0;32;31;260281019115.05334;102040671755.12059;225510368865.0623;75836.36936631381;17638.817331616727;-0.0;22141.97531093508;1151717.5226845262;187810.07086555447;0.0;1401803.279400023;4.9827258415326385;0.312926454964087
1230;2019-07-21 04:43:45.120;627;618;195;194;183;50;230;34;-19;38;805;224;-20;20;261;232;249;572;182;242;229;-15;613;364;356;135;369;296;612;482.0;-1.0;1784.0;299.0;0.0;0;1;0;1;0;1;0;0;0;0;1;1;0;0;0;25567.048828125;20548.94921875;0.0;2332.78247070312;493.0;294526;549.0;0.0;Calculated values ==>;1563677025.12;335.86;334.96000000000004;292.66;292.56;291.46000000000004;278.16;274.8017692304317;296.16;276.56;271.26000000000005;276.96000000000004;353.66;295.56;271.16;275.16;299.26000000000005;296.36;298.06;330.36;297.36;296.06;328.06;322.46000000000004;271.66;241.49495122638035;267.1113755279542;274.8017692304317;291.36;6130000.0;3640000.0;3560000.0;1350000.0;3690000.0;2960000.0;6120000.0;0.08033333333333334;0.0;0.29733333333333334;0.049833333333333334;0.0;0.08033333333333334;0.0;20548.94921875;0.0;2332.78247070312;25567.048828125;485837.7820784949;484672.87037817825;251801.95354282987;251432.03390017696;247502.1344821807;429879.7862731237;464218.37197162234;440263.25120178395;473143.78782676667;534890.5806750105;471883.9021985247;440113.59717519087;445914.51168605644;466393.8548046603;463295.34959360014;410800.5325886687;478009.5301937492;465784.1997128528;464087.17984003224;230377.04089860234;206964.23671620517;467952.1628762374;203457.0462161264;203457.0462161264;274.56821418125;817808.9925479426;359167.017480201;50842.22032496339;294684.4488758699;0;30;32;51;55;52;47;0;32;31;260494622674.79532;102121073095.02347;225688571834.84702;70410.37828240218;13180.673313562198;-0.0;20937.28740112044;1152936.2658921748;188066.90423443887;0.0;1402162.279238754;4.568200537255014;0.2735405346379111
1231;2019-07-21 04:44:45.100;648;639;202;202;186;48;230;35;-30;40;798;224;-30;10;261;231;249;574;183;242;229;-16;609;361;356;136;366;292;608;872.0;-1.0;1473.0;194.0;0.0;0;1;0;1;0;1;0;0;0;0;1;1;0;0;0;25818.890625;20436.443359375;0.0;2308.32666015625;493.0;294527;549.0;0.0;Calculated values ==>;1563677085.1;337.96000000000004;337.06;293.36;293.36;291.76000000000005;277.96000000000004;274.4858918419099;296.16;276.66;270.16;277.16;352.96000000000004;295.56;270.16;274.16;299.26000000000005;296.26000000000005;298.06;330.56;297.36;296.06;328.06;322.46000000000004;271.56;241.71165711629368;266.62003547228215;274.4858918419099;291.46000000000004;6090000.0;3610000.0;3560000.0;1360000.0;3660000.0;2920000.0;6080000.0;0.14533333333333334;0.0;0.2455;0.03233333333333333;0.0;0.14533333333333334;0.0;20436.443359375;0.0;2308.32666015625;25818.890625;489206.056288472;488062.70584853744;254673.74651099028;254673.74651099028;248715.1302259874;430081.6785162784;464218.37197162234;439486.50853756786;473208.68934220774;534459.553699974;472416.2804806874;439486.50853756786;445290.46234266215;466822.20430220634;463609.68473376584;412449.5818572194;478780.8131257976;465784.1997128528;464087.17984003224;230377.04089860234;206964.23671620517;467714.8087812215;202860.78542179218;202860.78542179218;274.32331668084595;818237.0659714674;359508.44857014786;50880.883342429704;294684.4488758699;0;30;32;51;55;52;47;0;32;31;260708151474.86322;102202345995.04932;225864913034.90308;58091.615024922925;8563.61342195488;-0.0;37964.90265545089;1154006.7588867615;188248.04622316264;0.0;1402652.9672055203;4.599744513243701;0.18872839451601162
1232;2019-07-21 04:45:45.111;656;650;208;208;191;43;230;34;-31;40;789;224;-17;4;260;232;249;578;183;242;229;-16;605;357;356;137;362;289;605;-2.0;-1.0;899.0;146.0;0.0;0;1;0;1;0;1;0;0;0;0;1;1;0;0;0;26875.8671875;20444.123046875;0.0;2262.1484375;492.0;294528;548.0;0.0;Calculated values ==>;1563677145.111;338.76;338.16;293.96000000000004;293.96000000000004;292.26000000000005;277.46000000000004;274.0616903277293;296.16;276.56;270.06;277.16;352.06000000000006;295.56;271.46000000000004;273.56;299.16;296.36;298.06;330.96000000000004;297.36;296.06;327.96000000000004;322.36;271.56;241.92719264551067;266.24828229547654;274.0616903277293;291.46000000000004;6050000.0;3570000.0000000005;3560000.0;1370000.0;3620000.0000000005;2890000.0;6050000.0;0.0;0.0;0.14983333333333335;0.024333333333333332;0.0;0.0;0.0;20444.123046875;0.0;2262.1484375;26875.8671875;490729.0140217466;489904.3793224437;257271.30733842668;257271.30733842668;250648.57156501454;430346.717906069;464218.37197162234;439991.427862217;473078.44118532055;533750.3697475196;472813.27179226576;442043.44896045065;445038.6185652977;467260.227616787;464333.32306390855;414022.5762603435;479719.8456021045;465784.1997128528;464087.17984003224;229958.8627652946;206546.2383541025;467575.6743535307;201465.67530744555;202860.78542179218;273.7619717671854;818676.2694602628;359849.18241417554;50918.977617679746;294684.4488758699;0;30;32;51;55;52;47;0;32;31;260921790635.42;102284261010.2628;226039244990.35742;35739.10859112326;6475.343310121405;-0.0;0.0;1154788.8249380945;188373.3938391072;0.0;1402969.399397075;1.8591538434786152;0.15127956433751097
1233;2019-07-21 04:46:45.101;657;651;207;207;192;39;230;31;-19;39;779;225;4;11;259;232;249;578;182;242;229;-18;586;352;356;135;357;300;587;-1.0;-2.0;432.0;56.0;3.0;0;0;100;1;0;0;0;0;0;0;1;1;0;0;0;18753.078125;11465.470703125;0.0;2346.4677734375;492.0;294529;548.0;0.0;Calculated values ==>;1563677205.101;338.86;338.26;293.86;293.86;292.36;277.06;273.5264737036516;296.16;276.26000000000005;271.26000000000005;277.06;351.06000000000006;295.66;273.56;274.26000000000005;299.06;296.36;298.06;330.96000000000004;297.36;296.06;327.96000000000004;322.36;271.36;241.49495122638035;267.5978703862781;273.5264737036516;291.36;5860000.0;3520000.0000000005;3560000.0;1350000.0;3570000.0000000005;3000000.0;5870000.0;0.0;0.0;0.07200000000000001;0.009333333333333334;0.0005;0.0005;0.0;11465.470703125;0.0;2346.4677734375;18753.078125;492828.7841348873;491917.89307504;258006.21474650787;258006.21474650787;251883.9481226796;430671.36484660726;464218.37197162234;439391.7415149867;473241.2657668606;531894.4433080523;471466.7988502995;442819.4072827742;443837.0651105216;467836.5946055993;465065.94374329987;420690.1362405557;481814.53058012313;465784.1997128528;464087.17984003224;229958.8627652946;206546.2383541025;467656.67764891183;200279.6182659315;258006.21474650787;273.2750598052765;819056.4472977256;360115.0513765876;50957.37635192115;294684.4488758699;0;30;32;51;55;52;47;0;32;31;261135355035.45398;102365847410.27577;226215915540.3855;17216.072873931975;2495.519220907817;-0.0;103.04048254676219;1155230.0445681768;188448.13856734635;0.0;1402970.2579246513;1.4346018562861422;0.11183052942567613
1234;2019-07-21 04:47:45.142;647;640;206;207;190;36;230;26;-12;37;775;226;9;30;257;233;249;521;180;242;229;-19;589;348;352;131;353;304;591;869.0;-1.0;15.0;0.0;0.0;0;0;100;1;0;0;0;0;0;0;1;1;0;0;0;19231.7265625;11535.416015625;0.0;2400.1796875;492.0;294530;548.0;0.0;Calculated values ==>;1563677265.142;337.86;337.16;293.76000000000005;293.86;292.16;276.76000000000005;273.0942459734351;296.16;275.76000000000005;271.96000000000004;276.86;350.66;295.76000000000005;274.06;276.16;298.86;296.46000000000004;298.06;325.26000000000005;297.36;296.06;327.96000000000004;322.36;271.26000000000005;240.61611355647437;268.0796299477929;273.0942459734351;291.16;5890000.0;3479999.9999999995;3520000.0000000005;1310000.0;3529999.9999999995;3040000.0;5910000.0;0.14483333333333331;0.0;0.0025;0.0;0.0;0.14483333333333331;0.0;11535.416015625;0.0;2400.1796875;19231.7265625;491169.14910593815;490007.1415835323;257309.57042609362;257738.61057195795;250929.06551152968;430925.7729439634;464805.9631696903;439580.6144452378;473566.1253818903;531177.0275974341;471047.6080263066;442728.0766999201;445769.9504256632;468141.6315617004;465775.7466569207;419711.22880697536;472992.79410840804;466359.612001041;464675.8134892198;229958.8627652946;206546.2383541025;468113.1471251656;199863.94513942164;199863.94513942164;273.0942459734351;819373.2036385644;360306.85640949535;50996.958776876294;294684.4488758699;0;30;32;51;55;52;47;0;32;31;261347900175.06238;102445701940.12863;226397239360.0514;599.2916732645403;0.0;-0.0;38353.58559932909;1155378.6073877334;188468.94877141115;0.0;1403290.9487971968;2.7952071875806936;-0.07067313810678127
1235;2019-07-21 04:48:48.112;630;632;206;207;193;36;230;24;-6;35;782;225;7;32;256;233;249;518;180;242;230;-20;598;348;352;125;353;301;600;1067.0;-1.0;1020.0;67.0;0.0;0;0;100;1;0;0;0;0;0;0;1;1;0;0;0;19949.54296875;11778.0712890625;0.0;2400.0947265625;492.0;294531;548.0;0.0;Calculated values ==>;1563677328.112;336.16;336.36;293.76000000000005;293.86;292.46000000000004;276.76000000000005;273.0942459734351;296.16;275.56;272.56;276.66;351.36;295.66;273.86;276.36;298.76000000000005;296.46000000000004;298.06;324.96000000000004;297.36;296.16;327.96000000000004;322.36;271.16;239.25999513918347;267.7187500070086;273.0942459734351;291.16;5980000.0;3479999.9999999995;3520000.0000000005;1250000.0;3529999.9999999995;3010000.0;6000000.0;0.17783333333333334;0.0;0.16999999999999998;0.011166666666666667;0.0;0.17783333333333334;0.0;11778.0712890625;0.0;2400.0947265625;19949.54296875;487886.5305579709;487948.6566073048;256745.6360476696;257162.58765472766;251624.3481522893;430925.7729439634;464805.9631696903;441133.5214113407;474147.5482803409;532131.7650018728;471332.4514500774;443052.165307785;446635.25890643254;468013.94105470116;465775.7466569207;416618.34152668336;471377.52553861873;466359.612001041;464805.9631696903;229958.8627652946;206546.2383541025;468841.2661441732;199698.8936523635;199698.8936523635;273.02924682981757;819715.8764918288;360510.75228397356;51038.94117687502;294684.4488758699;0;30;32;51;55;52;47;0;32;31;261569554575.1631;102526303540.16525;226587723610.13794;41043.886719026115;3005.423159491875;-0.0;47144.873862497945;1155742.8116855882;188495.23370147214;0.0;1404038.7040742466;6.432015511774632;0.1358285337268744
1236;2019-07-21 04:49:45.123;621;625;204;206;197;38;230;25;3;35;795;224;9;24;257;234;249;540;179;242;229;-18;611;351;353;133;356;297;613;344.0;-2.0;1054.0;146.0;0.0;0;100;100;1;0;0;0;0;0;0;1;0;0;0;0;19677.185546875;12102.0341796875;0.0;1359.68566894531;492.0;294532;550.0;0.0;Calculated values ==>;1563677385.123;335.26000000000005;335.66;293.56;293.76000000000005;292.86;276.96000000000004;273.4187578820637;296.16;275.66;273.46000000000004;276.66;352.66;295.56;274.06;275.56;298.86;296.56;298.06;327.16;297.36;296.06;328.16;322.36;271.36;241.05796691057077;267.23344911666527;273.4187578820637;291.06;6110000.0;3510000.0;3529999.9999999995;1330000.0;3560000.0;2970000.0;6130000.0;0.05733333333333333;0.0;0.17566666666666667;0.024333333333333332;0.0;0.05733333333333333;0.0;12102.0341796875;0.0;1359.68566894531;19677.185546875;485209.15323771926;485554.99042514706;255190.5218873052;255984.77817162013;252500.63385936414;430735.4089219946;464659.4996513457;443289.13654870377;473112.1826642056;533780.1470245832;471750.2550068153;444153.8134051085;446282.62907132035;467720.508243715;465470.6628459295;411635.20020361413;473077.7597784854;466216.16700420267;464529.0916511057;230795.22267914342;206546.2383541025;467934.35038471635;200167.1777711732;200167.1777711732;273.226512784285;820029.6486329613;360699.83960215695;51068.711849072235;294684.4488758699;0;30;32;51;55;52;47;0;32;31;261770518349.874;102599847730.05945;226758186499.8927;42708.424091919536;6515.667866929549;-0.0;15156.749729116129;1156405.978766807;188570.62355143414;0.0;1404532.0204433398;4.782512369287184;0.2544869279420162
1237;2019-07-21 04:50:45.163;621;622;197;199;195;41;230;28;8;35;810;222;12;21;258;233;249;557;177;242;229;-16;611;356;353;136;361;293;613;875.0;-1.0;1321.0;149.0;0.0;0;100;99;1;0;0;0;0;0;0;1;0;0;0;0;18826.8203125;12057.751953125;0.0;1338.90515136719;491.0;294533;553.0;0.0;Calculated values ==>;1563677445.163;335.26000000000005;335.36;292.86;293.06;292.66;277.26000000000005;273.955091788801;296.16;275.96000000000004;273.96000000000004;276.66;354.16;295.36;274.36;275.26000000000005;298.96000000000004;296.46000000000004;298.06;328.86;297.36;296.06;328.46000000000004;322.26000000000005;271.56;241.71165711629368;266.74333088950624;273.955091788801;290.86;6110000.0;3560000.0;3529999.9999999995;1360000.0;3610000.0;2930000.0;6130000.0;0.14583333333333334;0.0;0.22016666666666668;0.024833333333333332;0.0;0.14583333333333334;0.0;12057.751953125;0.0;1338.90515136719;18826.8203125;485209.15323771926;485129.98834576516;252500.63385936414;253255.8406574191;251755.23247361073;430412.23801567365;464659.4996513457;444810.3563274786;472720.47428543336;535627.4317427133;472048.4026667057;445375.3277671383;446635.1776701897;467143.0033113598;464611.2859323508;411635.20020361413;475653.41709540377;466216.16700420267;464529.0916511057;232049.79005350024;206128.24275125185;467714.8087812215;201654.20160083147;201654.20160083147;273.83110912293677;820350.7292606708;360901.3053749698;51091.21509815446;294684.4488758699;0;30;32;51;55;52;47;0;32;31;261982459550.58096;102680601530.32881;226935304500.4835;53534.88006565015;6607.171744979686;-0.0;38335.92146566499;1157208.5409891536;188680.05345322957;0.0;1404978.089886291;7.350936320022181;0.25777437747549137
1238;2019-07-21 04:51:45.114;626;622;191;192;189;46;230;29;10;36;812;220;15;24;258;231;249;560;178;242;229;-14;607;360;353;137;365;295;609;593.0;-1.0;1255.0;78.0;0.0;0;100;90;1;0;0;0;0;0;0;1;0;0;0;0;16942.125;11230.15234375;0.0;1347.05126953125;491.0;294534;557.0;0.0;Calculated values ==>;1563677505.114;335.76000000000005;335.36;292.26000000000005;292.36;292.06;277.76000000000005;274.38016830617;296.16;276.06;274.16;276.76000000000005;354.36;295.16;274.66;275.56;298.96000000000004;296.26000000000005;298.06;329.16;297.36;296.06;328.86;322.26000000000005;271.76000000000005;241.92719264551067;266.98899913490544;274.38016830617;290.96000000000004;6070000.0;3600000.0;3529999.9999999995;1370000.0;3650000.0;2950000.0;6090000.0;0.09883333333333333;0.0;0.20916666666666667;0.013000000000000001;0.0;0.09883333333333333;0.0;11230.15234375;0.0;1347.05126953125;16942.125;486353.28749795817;485570.9860186767;250468.61805860078;250833.9212906345;249744.4823621905;430148.3826014536;464659.4996513457;444696.65628327057;472687.3056196521;535688.6073243408;471545.30518124806;445405.29884126916;446668.51006708597;466573.67930157646;463758.2318617846;413244.9828583993;476591.452502595;466216.16700420267;464529.0916511057;233722.59852315116;206128.24275125185;467773.27676297614;202820.44956346962;202820.44956346962;274.3030434570385;820648.5603772739;361095.2127569037;51113.57978889372;294684.4488758699;0;30;32;51;55;52;47;0;32;31;262194086580.49344;102762434645.29497;227111560440.41058;50592.43990555836;3444.386753593585;-0.0;25865.537459661362;1158075.5600109608;188763.7480342433;0.0;1405512.6651171853;6.3529514648580685;0.24938604235035267
1239;2019-07-21 04:52:45.134;629;623;188;189;182;49;230;31;11;37;809;218;19;29;259;230;249;563;178;242;229;-12;606;360;353;138;365;299;608;437.0;0.0;1072.0;19.0;0.0;0;100;89;1;0;0;0;0;0;0;1;0;0;0;0;15943.01953125;11163.5517578125;0.0;1354.4658203125;491.0;294535;560.0;0.0;Calculated values ==>;1563677565.134;336.06;335.46000000000004;291.96000000000004;292.06;291.36;278.06;274.38016830617;296.16;276.26000000000005;274.26000000000005;276.86;354.06000000000006;294.96000000000004;275.06;276.06;299.06;296.16;298.06;329.46000000000004;297.36;296.06;329.16;322.26000000000005;271.96000000000004;242.14157278889297;267.47669482898436;274.38016830617;290.96000000000004;6060000.0;3600000.0;3529999.9999999995;1380000.0;3650000.0;2990000.0;6080000.0;0.07283333333333333;0.0;0.17866666666666667;0.0031666666666666666;0.0;0.07283333333333333;0.0;11163.5517578125;0.0;1354.4658203125;15943.01953125;486882.63923751295;485821.90463326336;249428.2335772002;249787.81796269777;247311.90357666087;430148.3826014536;464659.4996513457;444038.8974165015;472654.2065195329;535085.6617297783;470769.1396562423;445184.6605037301;446598.56625971716;466704.04308719933;463626.08760426834;413635.9368458674;477158.5026096905;466216.16700420267;464529.0916511057;234977.24436692704;206128.24275125185;467832.08141530916;202959.4990982153;202959.4990982153;274.3569415485277;820922.6945959043;361281.88916242437;51136.09993551607;294684.4488758699;0;30;32;51;55;52;47;0;32;31;262405957180.42612;102844962145.26874;227289819840.35394;43072.852499533794;838.7631773374638;-0.0;19050.985324268848;1158856.3642954563;188799.45284796174;0.0;1405887.0942417178;5.029758155250242;0.19330785561132596
1240;2019-07-21 04:53:48.125;628;624;188;188;178;51;230;32;11;38;805;217;25;34;259;230;249;566;179;242;229;-9;605;361;354;140;366;302;607;506.0;-1.0;1080.0;74.0;0.0;0;100;93;1;0;0;0;0;0;0;1;0;0;0;0;15765.921875;11401.107421875;0.0;1374.27502441406;490.0;294536;561.0;0.0;Calculated values ==>;1563677628.125;335.96000000000004;335.56;291.96000000000004;291.96000000000004;290.96000000000004;278.26000000000005;274.4858918419099;296.16;276.36;274.26000000000005;276.96000000000004;353.66;294.86;275.66;276.56;299.06;296.16;298.06;329.76000000000005;297.36;296.06;329.26000000000005;322.16;272.26000000000005;242.56692532238324;267.8393353686513;274.4858918419099;291.06;6050000.0;3610000.0;3540000.0;1400000.0;3660000.0;3020000.0;6070000.0;0.08433333333333333;0.0;0.18000000000000002;0.012333333333333333;0.0;0.08433333333333333;0.0;11401.107421875;0.0;1374.27502441406;15765.921875;486851.34166615404;486072.2778526078;249471.10603656634;249471.10603656634;245974.28574147317;430081.6785162784;464512.7476837228;443431.1120271193;472489.9908694221;534450.2070569273;470242.183613131;445448.85450290097;446724.52688641194;466561.2974548907;463477.27075599786;414022.5762603435;477722.8809278078;466072.45092096843;464382.07984468475;235395.46725036926;205710.24989127388;467851.532398639;203073.7873833885;203073.7873833885;274.4058663027265;821200.108196755;361479.3017242254;51159.973006957516;294684.4488758699;0;30;32;51;55;52;47;0;32;31;262628630365.2036;102932519635.18124;227479107795.1648;43264.31843587155;3265.592188521423;-0.0;22036.99933090265;1159611.7066189228;188835.3608269329;0.0;1406246.5627471106;5.3671121192315185;0.21602092222712285
1241;2019-07-21 04:54:45.115;625;623;190;190;178;50;230;33;10;39;801;216;27;38;259;230;249;570;180;242;229;-7;607;360;354;142;365;304;609;86.0;0.0;987.0;40.0;0.0;0;100;98;1;0;0;0;0;0;0;1;0;0;0;0;16015.0986328125;11757.1513671875;0.0;1368.48864746094;490.0;294537;562.0;0.0;Calculated values ==>;1563677685.115;335.66;335.46000000000004;292.16;292.16;290.96000000000004;278.16;274.38016830617;296.16;276.46000000000004;274.16;277.06;353.26;294.76000000000005;275.86;276.96000000000004;299.06;296.16;298.06;330.16;297.36;296.06;329.36;322.16;272.46000000000004;242.98782864720522;268.0796299477929;274.38016830617;291.16;6070000.0;3600000.0;3540000.0;1420000.0;3650000.0;3040000.0;6090000.0;0.014333333333333333;0.0;0.16449999999999998;0.006666666666666667;0.0;0.014333333333333333;0.0;11757.1513671875;0.0;1368.48864746094;16015.0986328125;486212.83514338726;485712.0886136499;250105.48950906287;250105.48950906287;245900.07539737452;430148.3826014536;464512.7476837228;442875.1821116291;472325.50216173066;533886.7406397228;469848.9145262994;445341.22453111183;446904.3873112669;466704.04308719933;463626.08760426834;413244.9828583993;478073.21425377385;466072.45092096843;464382.07984468475;235813.6939595721;205710.24989127388;467772.34329588304;202855.8245391598;202855.8245391598;274.3167600959212;821451.6638021778;361662.6057754212;51181.68274330284;294684.4488758699;0;30;32;51;55;52;47;0;32;31;262830374965.23737;103012875535.19469;227651787495.1937;39483.18432067119;1766.1101250448219;-0.0;3748.542992712524;1160266.6760887678;188875.18814844653;0.0;1406450.6624772868;3.428239490661802;0.21214484988021565
1242;2019-07-21 04:55:45.136;623;621;192;192;179;49;230;34;10;40;796;216;28;39;259;230;249;573;181;242;229;-5;605;359;354;143;364;306;607;730.0;-1.0;986.0;21.0;0.0;0;100;98;1;0;0;0;0;0;0;1;0;0;0;0;16004.1748046875;11697.2451171875;0.0;1379.39270019531;489.0;294538;561.0;0.0;Calculated values ==>;1563677745.136;335.46000000000004;335.26000000000005;292.36;292.36;291.06;278.06;274.27422755570615;296.16;276.56;274.16;277.16;352.76;294.76000000000005;275.96000000000004;277.06;299.06;296.16;298.06;330.46000000000004;297.36;296.06;329.26000000000005;322.06;272.66;243.1966462407574;268.3187672390254;274.27422755570615;291.26000000000005;6050000.0;3590000.0;3540000.0;1430000.0;3640000.0;3060000.0;6070000.0;0.12166666666666666;0.0;0.16433333333333333;0.0035;0.0;0.12166666666666666;0.0;11697.2451171875;0.0;1379.39270019531;16004.1748046875;486150.72066092794;485649.97169670934;250924.90111483293;250924.90111483293;246315.961597836;430214.79039162316;464512.7476837228;442461.82273329195;472292.48545527144;533217.7975610744;469574.45669621165;445090.0235980121;446661.59397328994;466846.5240827089;463774.604463236;414022.5762603435;478752.8597115282;466072.45092096843;464382.07984468475;235395.46725036926;205292.2597576877;467832.4551959069;202704.16024094753;202704.16024094753;274.2533121836577;821718.584469964;361858.1274878158;51204.5897691523;294684.4488758699;0;30;32;51;55;52;47;0;32;31;263042849304.91327;103098405460.06422;227834851544.91446;39400.175869575265;927.949032342358;-0.0;31837.480218454693;1160924.2674991507;188897.64649906303;0.0;1406747.3164628283;5.518666657911285;0.14688389944844102
1243;2019-07-21 04:56:45.136;620;618;195;195;181;48;230;34;11;40;791;216;31;40;259;230;249;571;180;242;229;-3;604;359;354;144;364;307;606;556.0;0.0;729.0;18.0;0.0;0;100;98;1;0;0;0;0;0;0;1;0;0;0;0;16082.9931640625;11712.861328125;0.0;1390.58142089844;489.0;294539;560.0;0.0;Calculated values ==>;1563677805.136;335.16;334.96000000000004;292.66;292.66;291.26000000000005;277.96000000000004;274.27422755570615;296.16;276.56;274.26000000000005;277.16;352.26;294.76000000000005;276.26000000000005;277.16;299.06;296.16;298.06;330.26000000000005;297.36;296.06;329.16;322.06;272.86;243.40439225979637;268.43790593516167;274.27422755570615;291.16;6040000.0;3590000.0;3540000.0;1440000.0;3640000.0;3070000.0;6060000.0;0.09266666666666666;0.0;0.1215;0.003;0.0;0.09266666666666666;0.0;11712.861328125;0.0;1390.58142089844;16082.9931640625;485838.9882714739;485337.1467344128;252086.9814656589;252086.9814656589;247043.27140473636;430214.79039162316;464512.7476837228;442402.47668766207;472160.7387857882;532621.8456006951;469436.86616945645;445324.3809667724;446610.8889343629;466846.5240827089;463774.604463236;414405.0300155623;478578.3726933994;466072.45092096843;464382.07984468475;234977.24436692704;205292.2597576877;467892.9037711648;202699.12411397242;202699.12411397242;274.25135834464595;821985.9775363703;362053.2117081934;51227.67288682808;294684.4488758699;0;30;32;51;55;52;47;0;32;31;263255249304.91327;103184505460.06422;228018751544.91446;29123.957337703294;795.5813389715772;-0.0;24249.287231046008;1161495.3019425448;188912.00925215732;0.0;1407214.7061915742;4.133938457643731;0.10679178476703263
1244;2019-07-21 04:57:45.117;616;616;197;197;182;46;230;34;12;41;786;216;34;42;259;231;249;571;180;242;229;-2;604;357;354;144;362;308;606;560.0;-1.0;829.0;0.0;0.0;0;100;98;1;0;0;0;0;0;0;1;0;0;0;0;16166.2177734375;11697.8203125;0.0;1391.9375;489.0;294540;559.0;0.0;Calculated values ==>;1563677865.117;334.76000000000005;334.76000000000005;292.86;292.86;291.36;277.76000000000005;274.0616903277293;296.16;276.56;274.36;277.26000000000005;351.76;294.76000000000005;276.56;277.36;299.06;296.26000000000005;298.06;330.26000000000005;297.36;296.06;329.06;322.06;272.96000000000004;243.40439225979637;268.5567601203482;274.0616903277293;291.16;6040000.0;3570000.0000000005;3540000.0;1440000.0;3620000.0000000005;3080000.0;6060000.0;0.09333333333333332;0.0;0.13816666666666666;0.0;0.0;0.09333333333333332;0.0;11697.8203125;0.0;1391.9375;16166.2177734375;485276.00492429733;485054.7669994278;252843.4645091159;252843.4645091159;247390.63697846682;430346.717906069;464512.7476837228;442343.2040964072;472259.5391352755;532025.0457396412;469299.032968294;445559.1329363517;446702.48507869197;467130.69761941896;464202.0896790568;414405.0300155623;478578.3726933994;466072.45092096843;464382.07984468475;234559.02529450474;205292.2597576877;467992.6153874112;202234.48292222194;202234.48292222194;274.0616903277293;822254.6358595937;362248.2389442792;51250.853201815466;294684.4488758699;0;30;32;51;55;52;47;0;32;31;263467582045.5682;103270878100.33064;228203193120.48337;33175.02164223327;0.0;-0.0;24467.109046096524;1162014.2957022283;188918.63699721845;0.0;1407620.5476046454;4.40360559102818;0.11718209004169608
1245;2019-07-21 04:58:45.107;614;614;198;198;184;44;230;33;12;41;782;216;35;44;258;231;249;571;180;242;229;-1;602;357;354;145;362;310;604;657.0;-1.0;1117.0;58.0;0.0;0;100;98;1;0;0;0;0;0;0;1;0;0;0;0;16326.8671875;11636.421875;0.0;1393.72985839844;488.0;294541;557.0;0.0;Calculated values ==>;1563677925.107;334.56;334.56;292.96000000000004;292.96000000000004;291.56;277.56;274.0616903277293;296.16;276.46000000000004;274.36;277.26000000000005;351.36;294.76000000000005;276.66;277.56;298.96000000000004;296.26000000000005;298.06;330.26000000000005;297.36;296.06;328.86;321.96000000000004;273.06;243.61107973660833;268.7936212382143;274.0616903277293;291.16;6020000.0;3570000.0000000005;3540000.0;1450000.0;3620000.0000000005;3100000.0;6040000.0;0.1095;0.0;0.18616666666666667;0.009666666666666665;0.0;0.1095;0.0;11636.421875;0.0;1393.72985839844;16326.8671875;485215.352260102;484993.8706202002;253327.50379903268;253327.50379903268;248172.4973502819;430346.717906069;464512.7476837228;441925.55079813005;472127.72840069426;531456.8142690477;469022.63368380716;445309.8209470371;446602.07072580856;467001.0665144205;464202.0896790568;415157.8656631484;478816.1947752005;466072.45092096843;464382.07984468475;233722.59852315116;204874.27233412856;467953.6888228445;202102.33538100182;202102.33538100182;274.0102782472736;822525.36643836;362442.6585538696;51274.063227490034;294684.4488758699;0;30;32;51;55;52;47;0;32;31;263679946645.60196;103357563650.34442;228388562220.51285;44647.08860348871;2569.896416604479;-0.0;28719.63201877328;1162662.7052014482;188940.04923139297;0.0;1408063.6965764493;5.827761532832217;0.1984713732690286
1246;2019-07-21 04:59:45.088;611;611;198;198;185;43;230;32;13;39;762;216;36;50;258;231;249;570;181;242;229;-1;605;355;355;133;360;311;607;624.0;0.0;1147.0;16.0;0.0;0;0;98;1;0;0;0;0;0;0;1;0;1;0;0;17265.115234375;11642.8876953125;0.0;2480.59594726562;488.0;294542;556.0;0.0;Calculated values ==>;1563677985.088;334.26000000000005;334.26000000000005;292.96000000000004;292.96000000000004;291.66;277.46000000000004;273.8482719121499;296.16;276.36;274.46000000000004;277.06;349.36;294.76000000000005;276.76000000000005;278.16;298.96000000000004;296.26000000000005;298.06;330.16;297.36;296.06;328.76000000000005;321.96000000000004;273.06;241.05796691057077;268.91163127593666;273.8482719121499;291.26000000000005;6050000.0;3550000.0;3550000.0;1330000.0;3600000.0;3110000.0;6070000.0;0.10400000000000001;0.0;0.19116666666666668;0.0026666666666666666;0.0;0.10400000000000001;0.0;11642.8876953125;0.0;2480.59594726562;17265.115234375;484458.4369871866;484235.2680904603;253175.04441338792;253175.04441338792;248402.5297006981;430477.46260093397;464365.70566323627;441865.84420653095;473501.00995365425;529285.8718597549;468884.06514597475;445257.21813696023;447264.18199385295;467284.67955467483;464496.52518415696;414022.5762603435;478312.25603128603;465928.4623088799;464234.7764519513;233304.39079467155;204874.27233412856;469600.7346410209;201674.8268366604;201674.8268366604;273.83465308224925;822805.2109794506;362636.5913686048;51306.33905192651;294684.4488758699;0;30;32;51;55;52;47;0;32;32;263892579290.41263;103440937240.27019;228574803225.34702;45916.51615387359;714.4690874782947;-0.0;27306.234759990257;1163417.1629197975;188967.410276827;0.0;1408530.4309531527;5.235055448957603;0.1726345392097465
