;time;temperatura_mandata_mt;temperatura_valle_uta;temperatura_valle_gc;temperatura_valle_rig_pdc;temperatura_uscita_rig_fascio;t_rec;temperatura_asp_eiettori;temperatura_out_rig_liquida_mt_bt;temperatura_out_evap_mt;temperatura_aspirazione_bt;temperatura_mandata_bt;temperatura_uscita_intercooler;temperatura_out_ev_mt_intercooler;temperatura_aspirazione_mt;temperatura_asp_aux_pdc;temperatura_asp_aux;temperatura_monte_pdc;t_out_uta_1e2_gc;t_out_uta_1_evap;t_out_uta_2_evap;temp_out_evap_1_2;t_out_evap_bt;pressione_mandata;pressione_ricevitore;p_out_evap_uta;pressione_spirazione_bt;pressione_aspirazione_aux_pdc;pressione_aspirazione_mt;pressione_monte_eiettore;portata_liquido_evap_uta;portata_gas_uta_heating;portata_liquido_mt;portata_liquido_bt;portata_gas_back_up_uta;inverter_aux_1;inverter_bt_1;inverter_mt_1;stato_mt1;stato_mt2;stato_mt3;stato_aux1;stato_aux2;stato_aux3;stato_aux4;stato_lt1;stato_lt2;stato_lt3;stato_level_asp1;stato_level_asp2;potenza_elettrica_totale;potenza_elettrica_mt;potenza_elettrica_aux;potenza_elettrica_lt;temp_out_acs;id;tin_acs;portata_acqua_acs;Calculated values ==>;Timestamp seconds;T1 MT discharge;T2 After AHU;T3 GC Outlet;T4 Inlet IHX 1;T5 Inlet IHX 2;T6 Receiver;T6 Receiver sat;T7 Ejector inlet;T8 Liquid out IHX;T9 MT section outlet;T10 LT suction;T11 LT discharge;T12 Intercooler outlet;T13 out intercooler and MT section;T14 MT suction;T15 Aux_HP suction;T16 Aux suction;T17 Inlet AHU (heating);T18 Outlet AHU (heating);T19 Outlet AHU (cooling);T20 Outlet AHU (cooling);T21 Water in DHW;T22 Water out DHW;T23 LT section outlet;LT evaporation temp;MT evaporation temp;AHU saturation temp;Tair external air;P1 discharge;P2 receiver;P3 AHU evaporation;P4 LT suction;P5 Aux HP suction;P6 MT suction;P7 ejector inlet;M1 AHU liquid (cooling);M2 AHU vapour (heating);M3 MT liquid;M4 LT liquid;M5 AHU (no ejectors);Mtotal AHU;DHW water;Power Meter MT;Power Meter AUX;Power Meter LT;Total Power;h1 Enthalpy;h2 Enthalpy;h3 Enthalpy;h4 Enthalpy;h5 Enthalpy;h6 Enthalpy sat;h7 Enthalpy;h9 Enthalpy;h10 Enthalpy;h11 Enthalpy;h12 Enthalpy;h13 Enthalpy;h14 Enthalpy;h15 Enthalpy;h16 Enthalpy;h17 Enthalpy;h18 Enthalpy;h19 Enthalpy;h20 Enthalpy;h21 Enthalpy;h22 Enthalpy;h23 Enthalpy;h8 Enthalpy calc;hmix Enthalpy;T8 calculated;Accumulated Etot;Accumulated E_MT;Accumulated E_LT;Accumulated E_AUX;Number of Cycles MT1;Number of Cycles MT2;Number of Cycles MT3;Number of Cycles AUX1;Number of Cycles AUX2;Number of Cycles AUX3;Number of Cycles AUX4;Number of Cycles LT1;Number of Cycles LT2;Number of Cycles LT3;Accumulated Pevap P3;Accumulated Pevap P4;Accumulated Pevap P6;Cooling duty MT evap;Cooling duty LT evap;Heating duty rooftop heating;Cooling duty rooftop AC;Accumulated cooling MT evap;Accumulated cooling LT evap;Accumulated heating rooftop;Accumulated cooling rooftop;COPtot;ntot
1247;2019-07-21 05:00:45.098;610;610;198;198;186;43;230;31;14;38;730;217;36;53;258;232;249;572;181;242;229;-1;606;356;355;127;361;311;607;732.0;-1.0;941.0;88.0;0.0;0;0;100;1;0;0;0;0;0;0;1;0;1;0;0;17452.958984375;11777.11328125;0.0;2492.57397460938;488.0;294543;555.0;0.0;Calculated values ==>;1563678045.098;334.16;334.16;292.96000000000004;292.96000000000004;291.76000000000005;277.46000000000004;273.955091788801;296.16;276.26000000000005;274.56;276.96000000000004;346.16;294.86;276.76000000000005;278.46000000000004;298.96000000000004;296.36;298.06;330.36;297.36;296.06;328.66;321.96000000000004;273.06;239.71726792356844;268.91163127593666;273.955091788801;291.26000000000005;6060000.0;3560000.0;3550000.0;1270000.0;3610000.0;3110000.0;6070000.0;0.12200000000000001;0.0;0.15683333333333332;0.014666666666666666;0.0;0.12200000000000001;0.0;11777.11328125;0.0;2492.57397460938;17452.958984375;484205.0050045085;484093.1914603395;253175.04441338792;253175.04441338792;248756.7468810113;430412.23801567365;464365.70566323627;442015.9671382998;474178.9719336675;525924.3149485321;469005.7273586062;445257.21813696023;447689.1419628553;467143.0033113598;464480.4244350529;413635.9368458674;478606.1264389248;465928.4623088799;464234.7764519513;232886.18681767926;204874.27233412856;470411.2840889418;201783.9813955418;201783.9813955418;273.88172949141995;823094.5764841083;362831.7905711576;51347.78904178266;294684.4488758699;0;30;32;51;55;52;47;0;32;32;264105614790.37878;103518950240.25778;228761434325.31735;37676.38309732254;3939.867106169867;-0.0;32018.99699688196;1164113.8865146956;189006.20287612372;0.0;1409024.8902805366;5.160256555036865;0.15996784407191933
1248;2019-07-21 05:01:45.109;610;609;197;197;186;43;230;32;9;38;737;220;29;49;258;232;249;571;182;242;229;0;605;356;355;133;361;310;607;1025.0;-1.0;845.0;99.0;0.0;0;100;100;1;0;0;0;0;0;0;1;0;0;0;0;16564.287109375;11785.4931640625;0.0;1444.95520019531;488.0;294544;554.0;0.0;Calculated values ==>;1563678105.109;334.16;334.06;292.86;292.86;291.76000000000005;277.46000000000004;273.955091788801;296.16;276.36;274.06;276.96000000000004;346.86;295.16;276.06;278.06;298.96000000000004;296.36;298.06;330.26000000000005;297.36;296.06;328.56;321.96000000000004;273.16;241.05796691057077;268.7936212382143;273.955091788801;291.36;6050000.0;3560000.0;3550000.0;1330000.0;3610000.0;3100000.0;6070000.0;0.17083333333333334;0.0;0.1408333333333333;0.0165;0.0;0.17083333333333334;0.0;11785.4931640625;0.0;1444.95520019531;16564.287109375;484316.7069016509;483951.0025916645;252793.75835164502;252793.75835164502;248756.7468810113;430412.23801567365;464365.70566323627;441474.6228121385;473403.82665571757;526738.6048595521;469507.9771173385;444438.7475628198;447312.8991861806;467143.0033113598;464480.4244350529;414022.5762603435;478459.2587677468;465928.4623088799;464234.7764519513;232467.98657752166;204874.27233412856;469698.58458213514;201785.96172447474;201785.96172447474;273.88250158882136;823378.1055052947;363028.1816230266;51380.60780053075;294684.4488758699;0;30;32;51;55;52;47;0;32;32;264318653840.08762;103596964540.15115;228947768480.06268;33756.15310317931;4420.558277151397;-0.0;44835.005849277244;1164709.2667819276;189075.88586042827;0.0;1409665.4577192168;6.274293579790156;0.13534186290234285
1249;2019-07-21 05:02:45.129;609;608;196;197;185;44;230;32;-4;39;773;220;2;41;259;232;249;571;181;242;229;1;605;357;355;136;362;309;607;742.0;-1.0;1133.0;129.0;0.0;0;100;100;1;0;0;0;0;0;0;1;0;0;0;0;16293.7177734375;11753.1689453125;0.0;1429.13525390625;488.0;294545;553.0;0.0;Calculated values ==>;1563678165.129;334.06;333.96000000000004;292.76000000000005;292.86;291.66;277.56;274.0616903277293;296.16;276.36;272.76000000000005;277.06;350.46000000000004;295.16;273.36;277.26000000000005;299.06;296.36;298.06;330.26000000000005;297.36;296.06;328.46000000000004;321.96000000000004;273.26000000000005;241.71165711629368;268.67533136820026;274.0616903277293;291.26000000000005;6050000.0;3570000.0000000005;3550000.0;1360000.0;3620000.0000000005;3090000.0;6070000.0;0.12366666666666666;0.0;0.18883333333333333;0.021500000000000002;0.0;0.12366666666666666;0.0;11753.1689453125;0.0;1429.13525390625;16293.7177734375;484174.865832255;483808.7009717158;252415.0691564861;252793.75835164502;248402.5297006981;430346.717906069;464365.70566323627;439711.5781995815;473111.07959547755;530590.445684791;469645.44853699213;440628.4387781749;446367.0588809091;467130.69761941896;464333.32306390855;414022.5762603435;478459.2587677468;465928.4623088799;464234.7764519513;232049.79005350024;204874.27233412856;469388.9171306721;201994.88264379883;201994.88264379883;273.9684413151359;823652.0134848002;363224.4025257149;51404.56653789191;294684.4488758699;0;30;32;51;55;52;47;0;32;32;264531724840.0199;103677691440.1255;229133530380.00366;44888.83601078362;5748.971741467775;-0.0;32430.333534274854;1165364.8601493053;189160.66019258433;0.0;1410309.550173151;6.301488725427023;0.23053296222646416
1250;2019-07-21 05:03:45.110;606;607;196;196;184;44;230;32;-10;40;795;220;-10;31;259;233;249;570;181;242;229;3;602;358;355;138;363;309;604;511.0;-1.0;1109.0;166.0;0.0;0;100;100;1;0;0;0;0;0;0;1;0;0;0;0;16274.8212890625;11682.31640625;0.0;1420.3161621093802;488.0;294546;552.0;0.0;Calculated values ==>;1563678225.11;333.76000000000005;333.86;292.76000000000005;292.76000000000005;291.56;277.56;274.1680685717883;296.16;276.36;272.16;277.16;352.66;295.16;272.16;276.26000000000005;299.06;296.46000000000004;298.06;330.16;297.36;296.06;328.36;321.96000000000004;273.46000000000004;242.14157278889297;268.67533136820026;274.1680685717883;291.26000000000005;6020000.0;3579999.9999999995;3550000.0;1380000.0;3629999.9999999995;3090000.0;6040000.0;0.08516666666666667;0.0;0.18483333333333332;0.027666666666666666;0.0;0.08516666666666667;0.0;11682.31640625;0.0;1420.3161621093802;16274.8212890625;484085.1921874217;484002.9604161921;252562.4344330336;252562.4344330336;248172.4973502819;430280.9020939914;464365.70566323627;438784.29025187716;472947.9820155742;532890.6486585067;469645.44853699213;438784.29025187716;444928.8317624536;466988.7418083223;464317.31521373475;415157.8656631484;478669.79625686764;465928.4623088799;464234.7764519513;231631.59724164338;204874.27233412856;469313.27648880874;202158.59473094167;202158.59473094167;274.03672776836896;823923.3320319903;363419.6363931622;51428.304446951886;294684.4488758699;0;30;32;51;55;52;47;0;32;32;264744657389.83032;103759865410.05234;229318871669.83862;43736.31605545291;7391.279528634323;-0.0;22320.154809905987;1166103.1692106042;189270.1276107413;0.0;1410765.6597618244;5.605572010876425;0.2664717534762931
1251;2019-07-21 05:04:45.080;603;604;196;196;184;45;230;33;-8;40;802;218;2;23;259;233;249;568;181;242;229;4;604;358;355;141;363;309;606;671.0;-1.0;1081.0;103.0;0.0;0;100;100;1;0;0;0;0;0;0;1;0;0;0;0;16272.6103515625;11789.2724609375;0.0;1413.06005859375;488.0;294547;552.0;0.0;Calculated values ==>;1563678285.08;333.46000000000004;333.56;292.76000000000005;292.76000000000005;291.56;277.66;274.1680685717883;296.16;276.46000000000004;272.36;277.16;353.36;294.96000000000004;273.36;275.46000000000004;299.06;296.46000000000004;298.06;329.96000000000004;297.36;296.06;328.36;321.96000000000004;273.56;242.77792619122317;268.67533136820026;274.1680685717883;291.26000000000005;6040000.0;3579999.9999999995;3550000.0;1410000.0;3629999.9999999995;3090000.0;6060000.0;0.11183333333333333;0.0;0.18016666666666667;0.017166666666666667;0.0;0.11183333333333333;0.0;11789.2724609375;0.0;1413.06005859375;16272.6103515625;483434.27574834245;483351.224718954;252463.94790865373;252463.94790865373;248090.81603448986;430280.9020939914;464365.70566323627;439094.5795304832;472555.3283204977;533621.6437404953;469403.3490292342;440628.4387781749;443762.66017274064;466988.7418083223;464317.31521373475;414405.0300155623;478137.5653585772;465928.4623088799;464234.7764519513;231631.59724164338;204874.27233412856;469002.22466039064;202299.13466862738;202299.13466862738;274.0914018400057;824194.4250148264;363615.1351688617;51451.90410973475;294684.4488758699;0;30;32;51;55;52;47;0;32;32;264957550889.9319;103843523560.09225;229504178969.92703;42662.64598261103;4578.403044858602;-0.0;29293.13593943506;1166822.8005655895;189369.82509189058;0.0;1411195.555462896;5.797019947322312;0.2111107726294377
1252;2019-07-21 05:05:45.121;598;601;196;197;184;45;230;33;6;40;800;216;16;24;259;233;249;567;181;242;229;6;605;358;356;142;362;310;606;699.0;-1.0;1043.0;77.0;0.0;0;100;100;1;0;0;0;0;0;0;1;0;0;0;0;16218.3310546875;11808.09375;0.0;1416.17834472656;488.0;294548;551.0;0.0;Calculated values ==>;1563678345.121;332.96000000000004;333.26000000000005;292.76000000000005;292.86;291.56;277.66;274.1680685717883;296.16;276.46000000000004;273.76000000000005;277.16;353.16;294.76000000000005;274.76000000000005;275.56;299.06;296.46000000000004;298.06;329.86;297.36;296.06;328.26000000000005;321.96000000000004;273.76000000000005;242.98782864720522;268.7936212382143;274.1680685717883;291.26000000000005;6050000.0;3579999.9999999995;3560000.0;1420000.0;3620000.0000000005;3100000.0;6060000.0;0.1165;0.0;0.17383333333333334;0.012833333333333334;0.0;0.1165;0.0;11808.09375;0.0;1416.17834472656;16218.3310546875;482607.14228600287;482922.7929650754;252463.94790865373;252843.4645091159;248090.81603448986;430280.9020939914;464218.37197162234;441021.3247816201;472424.0149512065;533338.7616434303;469022.63368380716;442523.2022321763;443706.70053249894;467130.69761941896;464317.31521373475;414022.5762603435;477990.3579430519;465784.1997128528;464087.17984003224;231213.40812182956;204874.27233412856;469063.6082102231;202354.1736908674;202354.1736908674;274.1128000367593;824465.3678783159;363811.9142615959;51475.49720742021;294684.4488758699;0;30;32;51;55;52;47;0;32;32;265170996645.3862;103928481575.27309;229690005865.32254;41488.30643127585;3422.771076331731;-0.0;30491.895216377707;1167524.5376967888;189436.54710528403;0.0;1411694.1044994607;5.701861863085358;0.18852589070049672
1253;2019-07-21 05:06:45.131;596;597;196;197;185;45;229;34;13;41;796;216;23;31;259;233;249;564;180;242;229;7;604;358;356;143;363;311;606;666.0;0.0;1063.0;143.0;0.0;0;100;100;1;0;0;0;0;0;0;1;0;0;0;0;16196.505859375;11794.34765625;0.0;1425.03186035156;488.0;294549;551.0;0.0;Calculated values ==>;1563678405.131;332.76000000000005;332.86;292.76000000000005;292.86;291.66;277.66;274.1680685717883;296.06;276.56;274.46000000000004;277.26000000000005;352.76;294.76000000000005;275.46000000000004;276.26000000000005;299.06;296.46000000000004;298.06;329.56;297.36;296.06;328.26000000000005;321.96000000000004;273.86;243.1966462407574;268.91163127593666;274.1680685717883;291.16;6040000.0;3579999.9999999995;3560000.0;1430000.0;3629999.9999999995;3110000.0;6060000.0;0.111;0.0;0.17716666666666667;0.02383333333333333;0.0;0.111;0.0;11794.34765625;0.0;1425.03186035156;16196.505859375;482434.6703317673;482349.9196839497;252463.94790865373;252843.4645091159;248443.7127289093;430280.9020939914;464087.17984003224;441865.84420653095;472391.1323836129;532846.4530160595;468884.06514597475;443355.7655438798;444530.4115356956;466988.7418083223;464317.31521373475;414405.0300155623;477547.9112547986;465784.1997128528;464087.17984003224;231213.40812182956;204874.27233412856;469026.00599727634;202239.3646385791;202239.3646385791;274.06815566026836;824735.5365398303;364008.63405445206;51499.17790525071;294684.4488758699;0;30;32;51;55;52;47;0;32;32;265384632245.35223;104013995825.25949;229876336915.29294;42453.82463012214;6358.4149523822825;-0.0;29065.1074873613;1168224.1720418157;189518.07057382428;0.0;1412190.4955733055;5.891149956929781;0.22964855000019113
1254;2019-07-21 05:07:45.112;594;595;197;197;185;45;229;34;18;41;791;215;37;38;259;233;249;563;179;242;229;8;604;358;356;145;363;312;606;733.0;-1.0;1004.0;196.0;0.0;0;100;100;1;0;0;0;0;0;0;1;0;0;0;0;16168.759765625;11754.33203125;0.0;1422.66516113281;488.0;294550;550.0;0.0;Calculated values ==>;1563678465.112;332.56;332.66;292.86;292.86;291.66;277.66;274.1680685717883;296.06;276.56;274.96000000000004;277.26000000000005;352.26;294.66;276.86;276.96000000000004;299.06;296.46000000000004;298.06;329.46000000000004;297.36;296.06;328.16;321.96000000000004;273.96000000000004;243.61107973660833;269.02936301313275;274.1680685717883;291.06;6040000.0;3579999.9999999995;3560000.0;1450000.0;3629999.9999999995;3120000.0;6060000.0;0.12216666666666667;0.0;0.1673333333333333;0.03266666666666666;0.0;0.12216666666666667;0.0;11754.33203125;0.0;1422.66516113281;16168.759765625;482148.0176991052;482062.7742603662;252843.4645091159;252843.4645091159;248443.7127289093;430280.9020939914;464087.17984003224;442406.4822223239;472127.72840069426;532248.8224483188;468623.29433783935;445204.7030323925;445349.6981463624;466988.7418083223;464317.31521373475;414405.0300155623;477400.1519090859;465784.1997128528;464087.17984003224;230795.22267914342;204874.27233412856;468851.372396877;202164.2109141616;202164.2109141616;274.03891357853496;825005.1616781254;364204.81090932403;51522.90119898593;294684.4488758699;0;30;32;51;55;52;47;0;32;32;265598164605.1621;104100368465.18259;230063177730.1266;40200.540065565816;8711.780608435369;-0.0;31998.256037110532;1168912.740297982;189643.6157681477;0.0;1412699.195796125;6.140289439985876;0.23942679886372625
1255;2019-07-21 05:08:45.112;594;594;197;197;185;45;229;34;24;41;786;215;47;45;259;233;249;562;178;242;229;9;601;359;356;145;364;313;603;809.0;0.0;1053.0;189.0;0.0;0;100;100;1;0;0;0;0;0;0;1;0;0;0;0;16086.4599609375;11688.5087890625;0.0;1418.62890625;488.0;294551;549.0;0.0;Calculated values ==>;1563678525.112;332.56;332.56;292.86;292.86;291.66;277.66;274.27422755570615;296.06;276.56;275.56;277.26000000000005;351.76;294.66;277.86;277.66;299.06;296.46000000000004;298.06;329.36;297.36;296.06;328.06;321.96000000000004;274.06;243.61107973660833;269.14681796795327;274.27422755570615;290.96000000000004;6010000.0;3590000.0;3560000.0;1450000.0;3640000.0;3130000.0;6030000.0;0.13483333333333333;0.0;0.1755;0.0315;0.0;0.13483333333333333;0.0;11688.5087890625;0.0;1418.62890625;16086.4599609375;482490.61119296437;482262.3351603037;252994.09741114077;252994.09741114077;248568.29969668487;430214.79039162316;464087.17984003224;443094.50386605744;472127.72840069426;531650.3276106127;468484.01136252005;446452.1327793413;446164.750083202;466846.5240827089;464169.8927984072;415528.4760288029;477614.29134306265;465784.1997128528;464087.17984003224;230377.04089860234;204874.27233412856;468951.0004552658;202465.34513717957;202465.34513717957;274.1605896344706;825273.9551758467;364400.16791615996;51546.57864954745;294684.4488758699;0;30;32;51;55;52;47;0;32;32;265811764605.1621;104187368465.18259;230250677730.1266;42230.417356918064;8394.298142519718;-0.0;35275.34404576797;1169599.6649431693;189786.16642440564;0.0;1413259.8091301492;6.553685598033058;0.2379126000437877
1256;2019-07-21 05:09:45.133;594;594;198;198;185;45;229;33;28;40;770;215;51;55;260;233;249;560;177;242;229;8;604;357;356;135;362;315;606;640.0;-1.0;786.0;179.0;0.0;0;1;100;1;0;0;0;0;0;0;1;0;1;0;0;17138.388671875;11754.3349609375;0.0;2500.046875;488.0;294552;549.0;0.0;Calculated values ==>;1563678585.133;332.56;332.56;292.96000000000004;292.96000000000004;291.66;277.66;274.0616903277293;296.06;276.46000000000004;275.96000000000004;277.16;350.16;294.66;278.26000000000005;278.66;299.16;296.46000000000004;298.06;329.16;297.36;296.06;328.06;321.96000000000004;273.96000000000004;241.49495122638035;269.38090353596624;274.0616903277293;290.86;6040000.0;3570000.0000000005;3560000.0;1350000.0;3620000.0000000005;3150000.0;6060000.0;0.10666666666666667;0.0;0.131;0.029833333333333333;0.0;0.10666666666666667;0.0;11754.3349609375;0.0;2500.046875;17138.388671875;482148.0176991052;481919.02241330047;253225.603818758;253225.603818758;248443.7127289093;430346.717906069;464087.17984003224;443279.48789750587;473338.7274854557;529820.5405018769;468204.69032067544;446640.2963812004;447213.1683758018;467260.227616787;464464.4457187545;414405.0300155623;476956.03270973545;465784.1997128528;464087.17984003224;230377.04089860234;204874.27233412856;470211.52306949627;201885.71682224888;201885.71682224888;273.9259077165012;825550.9258198395;364595.5933220728;51579.24571047907;294684.4488758699;0;30;32;51;55;52;47;0;32;33;266025439364.83618;104271397865.05441;230439143669.8391;31622.584010858667;8005.053219709547;-0.0;27968.156055230225;1170215.3220248823;189922.8755169905;0.0;1413787.022757062;4.7421062564340035;0.1782566484000137
1257;2019-07-21 05:10:45.093;596;594;198;198;185;44;229;33;32;39;747;217;51;60;260;234;249;560;179;242;229;8;604;358;357;129;362;316;605;710.0;-1.0;801.0;233.0;0.0;0;1;100;1;0;0;0;0;0;0;1;0;1;0;0;17124.0625;11688.416015625;0.0;2513.70727539062;488.0;294553;548.0;0.0;Calculated values ==>;1563678645.093;332.76000000000005;332.56;292.96000000000004;292.96000000000004;291.66;277.56;274.1680685717883;296.06;276.46000000000004;276.36;277.06;347.86;294.86;278.26000000000005;279.16;299.16;296.56;298.06;329.16;297.36;296.06;327.96000000000004;321.96000000000004;273.96000000000004;240.16925963744896;269.49753711883926;274.1680685717883;291.06;6040000.0;3579999.9999999995;3570000.0000000005;1290000.0;3620000.0000000005;3160000.0;6050000.0;0.11833333333333333;0.0;0.1335;0.03883333333333334;0.0;0.11833333333333333;0.0;11688.416015625;0.0;2513.70727539062;17124.0625;482434.6703317673;482033.5802153546;253276.42263741134;253276.42263741134;248485.06771904902;430280.9020939914;463939.2883609972;443669.86559611524;474018.0131486867;527323.9630437527;468310.23776060203;446447.23754953826;447735.93661976774;467260.227616787;464448.5893172968;414405.0300155623;477077.2721936563;465639.66166502296;463939.2883609972;229958.8627652946;204874.27233412856;471016.3588744972;202095.39913935907;202095.39913935907;274.0121266726833;825836.2558995023;364790.81934282964;51620.999140902495;294684.4488758699;0;30;32;51;55;52;47;0;32;33;266239196764.97217;104350545065.10477;230628317469.95947;32250.19127197695;10443.097269714532;-0.0;30984.860224560514;1170747.240303826;190076.50761477515;0.0;1414277.9703762822;5.18782630290651;0.2067410752730905
1258;2019-07-21 05:11:45.124;597;595;198;198;187;44;229;33;33;39;753;219;48;60;260;234;249;559;180;242;229;7;627;360;357;131;364;301;626;365.0;-1.0;1407.0;360.0;0.0;0;100;0;1;1;0;0;0;0;0;1;0;0;0;0;25334.7734375;20937.271484375;0.0;1397.412109375;488.0;294554;547.0;0.0;Calculated values ==>;1563678705.124;332.86;332.66;292.96000000000004;292.96000000000004;291.86;277.56;274.38016830617;296.06;276.46000000000004;276.46000000000004;277.06;348.46000000000004;295.06;277.96000000000004;279.16;299.16;296.56;298.06;329.06;297.36;296.06;327.86;321.96000000000004;273.86;240.61611355647437;267.7187500070086;274.38016830617;291.16;6270000.0;3600000.0;3570000.0000000005;1310000.0;3640000.0;3010000.0;6260000.0;0.06083333333333333;0.0;0.23450000000000001;0.060000000000000005;0.0;0.06083333333333333;0.0;20937.271484375;0.0;1397.412109375;25334.7734375;479927.813059409;479749.6841628774;252260.16659822225;252260.16659822225;248339.57665351016;430148.3826014536;463939.2883609972;446775.9409123972;473759.9231585776;529109.564726059;470617.29491098126;448864.0834710752;450506.6178912395;466976.539238069;464153.9787801302;404239.5758935807;474347.8858615684;465639.66166502296;463939.2883609972;229540.68826423294;204874.27233412856;470651.6059640497;202494.60351598664;202494.60351598664;274.1765474812808;826190.2623420017;365062.8405443287;51653.6086420586;294684.4488758699;0;31;32;51;55;52;47;0;32;33;266453507435.46243;104428585365.2833;230813513105.38312;57283.97361945827;16089.420146883784;-0.0;15904.551661404808;1171493.743840617;190297.72616431396;0.0;1414668.917361194;3.997278271393549;0.264850574953426
1259;2019-07-21 05:12:45.124;611;604;194;194;184;48;229;35;34;40;773;220;47;47;260;232;249;565;180;242;229;8;614;364;357;137;369;296;613;496.0;-1.0;1118.0;275.0;0.0;0;100;0;1;1;0;0;0;0;0;1;0;0;0;0;24585.85546875;20513.095703125;0.0;1362.4267578125;488.0;294555;546.0;0.0;Calculated values ==>;1563678765.124;334.26000000000005;333.56;292.56;292.56;291.56;277.96000000000004;274.8017692304317;296.06;276.66;276.56;277.16;350.46000000000004;295.16;277.86;277.86;299.16;296.36;298.06;329.66;297.36;296.06;327.76000000000005;321.96000000000004;273.96000000000004;241.92719264551067;267.1113755279542;274.8017692304317;291.16;6140000.0;3640000.0;3570000.0000000005;1370000.0;3690000.0;2960000.0;6130000.0;0.08266666666666667;0.0;0.18633333333333332;0.04583333333333333;0.0;0.08266666666666667;0.0;20513.095703125;0.0;1362.4267578125;24585.85546875;483450.6551483879;482558.71977361245;251386.048991288;251386.048991288;247810.1222750622;429879.7862731237;463939.2883609972;447866.3777741645;473078.44118532055;531570.964415538;471411.0985963135;449647.91442026;449647.91442026;466262.7106217463;463295.34959360014;410375.1422058786;476850.20484818134;465639.66166502296;463939.2883609972;229122.51738040973;204874.27233412856;469941.3943347461;203605.53953647998;203605.53953647998;274.62560857622105;826606.2675828871;365408.2602708912;51676.60729928516;294684.4488758699;0;31;32;51;55;52;47;0;32;33;266667707435.46243;104508985365.2833;230992613105.38312;45513.93619162188;12207.060011587197;-0.0;21520.92323616009;1172350.3930890425;190533.53016563455;0.0;1414980.7963186738;3.622401228627531;0.1998035498373939
1260;2019-07-21 05:13:45.155;639;628;198;197;182;49;229;37;31;41;783;219;45;47;261;232;249;567;179;242;229;9;607;362;357;140;367;293;606;84.0;-1.0;1039.0;239.0;0.0;0;100;0;1;1;0;0;0;0;0;1;0;0;0;0;24438.669921875;20335.08203125;0.0;1340.79235839844;487.0;294556;545.0;0.0;Calculated values ==>;1563678825.155;337.06;335.96000000000004;292.96000000000004;292.86;291.36;278.06;274.5913991737795;296.06;276.86;276.26000000000005;277.26000000000005;351.46000000000004;295.06;277.66;277.86;299.26000000000005;296.36;298.06;329.86;297.36;296.06;327.66;321.86;274.06;242.56692532238324;266.74333088950624;274.5913991737795;291.06;6070000.0;3620000.0000000005;3570000.0000000005;1400000.0;3670000.0000000005;2930000.0;6060000.0;0.014;0.0;0.17316666666666666;0.03983333333333334;0.0;0.014;0.0;20335.08203125;0.0;1340.79235839844;24438.669921875;488169.8252782727;486742.661770856;253225.603818758;252843.4645091159;247390.63697846682;430014.67791919125;463939.2883609972;448017.5758535032;472784.61766108364;532832.7395035814;471695.27306011936;449924.3444283745;450194.1711689687;466679.6862573168;463593.40581284417;413244.9828583993;477990.3579430519;465639.66166502296;463939.2883609972;228704.35009887922;204456.2876039246;469633.2381088445;202988.3940233735;202988.3940233735;274.3774306801959;827015.016371605;365748.837625536;51699.145764075714;294684.4488758699;0;31;32;51;55;52;47;0;32;33;266882018105.10153;104592128300.14328;231169404400.08542;42430.88665358412;10621.352956071263;-0.0;3653.312520726732;1173083.6452628383;190723.8652290448;0.0;1415190.690005365;2.616067574070391;0.20165992576754715
1261;2019-07-21 05:14:45.105;657;646;205;205;187;44;229;36;27;42;779;218;42;47;260;232;249;570;178;242;229;10;603;358;357;142;363;288;603;346.0;-1.0;338.0;60.0;0.0;0;100;0;1;1;0;0;0;0;0;1;0;0;0;0;25102.955078125;20260.947265625;0.0;1298.04833984375;486.0;294557;543.0;0.0;Calculated values ==>;1563678885.105;338.86;337.76;293.66;293.66;291.86;277.56;274.1680685717883;296.06;276.76000000000005;275.86;277.36;351.06000000000006;294.96000000000004;277.36;277.86;299.16;296.36;298.06;330.16;297.36;296.06;327.46000000000004;321.76000000000005;274.16;242.98782864720522;266.1237361191953;274.1680685717883;290.96000000000004;6030000.0;3579999.9999999995;3570000.0000000005;1420000.0;3629999.9999999995;2880000.0;6030000.0;0.057666666666666665;0.0;0.05633333333333333;0.01;0.0;0.057666666666666665;0.0;20260.947265625;0.0;1298.04833984375;25102.955078125;491074.23623172095;489564.1608425593;256155.0880383867;256155.0880383867;249283.69169519332;430280.9020939914;463939.2883609972;448407.2089974955;472620.9849758201;532791.2689896255;472244.83193873154;450427.74790272675;451093.6597526929;467118.51372002246;464185.92985963024;414783.4208359532;478788.7051626784;465639.66166502296;463939.2883609972;227868.02628245065;204038.30555042345;469460.1756994288;202241.51893029953;202241.51893029953;274.06899367889235;827427.5192078706;366086.8559530754;51721.11777796258;294684.4488758699;0;31;32;51;55;52;47;0;32;33;267096039605.27176;104676657800.21051;231343559150.22394;13867.333873785372;2672.186567691292;-0.0;15091.238037170233;1173552.4061410746;190834.55240891752;0.0;1415346.7644229818;1.4671721752484284;0.04242269925694641
1262;2019-07-21 05:15:45.086;667;656;206;206;189;38;229;33;26;42;767;216;44;46;259;232;249;571;178;242;229;10;582;352;357;143;357;298;584;262.0;-1.0;489.0;0.0;20.0;0;100;100;1;0;0;0;0;0;0;1;0;0;0;0;17375.904296875;11403.3076171875;0.0;1352.61547851562;483.0;294558;542.0;0.0;Calculated values ==>;1563678945.086;339.86;338.76;293.76000000000005;293.76000000000005;292.06;276.96000000000004;273.5264737036516;296.06;276.46000000000004;275.76000000000005;277.36;349.86;294.76000000000005;277.56;277.76000000000005;299.06;296.36;298.06;330.26000000000005;297.36;296.06;327.36;321.46000000000004;274.16;243.1966462407574;267.35522164206344;273.5264737036516;290.96000000000004;5820000.0;3520000.0000000005;3570000.0000000005;1430000.0;3570000.0000000005;2980000.0;5840000.0;0.043666666666666666;0.0;0.08149999999999999;0.0;0.0033333333333333335;0.047;0.0;11403.3076171875;0.0;1352.61547851562;17375.904296875;494571.82142301823;492899.4355963908;257772.40220468014;257772.40220468014;250889.31983847287;430671.36484660726;463939.2883609972;446370.11790384504;472489.7604950056;530796.494312866;470666.5868987404;448869.8142738907;449144.0562536693;467836.5946055993;465065.94374329987;421959.57569976826;481165.26499434613;465639.66166502296;463939.2883609972;227449.86971758792;202784.37528459195;469323.89381167525;200920.47264012235;204952.5243822896;273.5264737036516;827781.3976053571;366350.6411850802;51743.19964828862;294684.4488758699;0;31;32;51;55;52;47;0;32;33;267310171775.08112;104762130725.1344;231519303480.06744;20004.146088993395;0.0;-0.0;12172.377906999258;1173834.5790907743;190856.81357869168;0.0;1415573.8892766612;2.5224771076607886;0.07612664311943056
1263;2019-07-21 05:16:45.086;660;647;206;206;189;36;230;27;29;41;760;216;45;58;257;233;249;508;177;242;229;11;584;346;351;143;351;302;586;435.0;-1.0;775.0;68.0;0.0;0;100;100;1;0;0;0;0;0;0;1;0;0;0;0;17848.435546875;11418.3017578125;0.0;1378.05456542969;483.0;294559;541.0;0.0;Calculated values ==>;1563679005.086;339.16;337.86;293.76000000000005;293.76000000000005;292.06;276.76000000000005;272.8767566201714;296.16;275.86;276.06;277.26000000000005;349.16;294.76000000000005;277.66;278.96000000000004;298.86;296.46000000000004;298.06;323.96000000000004;297.36;296.06;327.26000000000005;321.46000000000004;274.26000000000005;243.1966462407574;267.8393353686513;272.8767566201714;290.86;5840000.0;3460000.0;3510000.0;1430000.0;3510000.0;3020000.0;5860000.0;0.0725;0.0;0.12916666666666668;0.011333333333333334;0.0;0.0725;0.0;11418.3017578125;0.0;1378.05456542969;17848.435546875;493435.35908626014;491481.2204019022;257637.84071797572;257637.84071797572;250792.66414636286;431051.2098666511;464952.13982784736;446017.8014079234;472391.1323836129;529763.5573304285;470122.41596136003;448262.69519083336;450052.96000731894;468421.121156461;466064.0679339479;421329.7818035632;471671.0539440827;466502.7873414682;464822.24696235475;227031.71669481136;202784.37528459195;469423.14637040184;199175.9326087473;199175.9326087473;272.81440322234846;828074.9337707217;366540.8212632052;51765.95523198816;294684.4488758699;0;31;32;51;55;52;47;0;32;33;267522571775.08112;104847930725.1344;231699303480.06744;31883.74138656025;3062.8017559654186;-0.0;19259.357790636543;1174266.9781530707;190882.33692665806;0.0;1415835.8204074749;4.236041851593904;0.15768356281979523
1264;2019-07-21 05:17:45.087;644;641;205;207;192;36;230;23;29;39;759;215;38;56;256;233;249;513;178;242;229;11;596;346;350;143;351;298;599;856.0;-1.0;969.0;195.0;0.0;0;100;100;1;0;0;0;0;0;0;1;0;0;0;0;18943.337890625;11718.12109375;0.0;1357.10668945312;483.0;294560;540.0;0.0;Calculated values ==>;1563679065.087;337.56000000000006;337.26;293.66;293.86;292.36;276.76000000000005;272.8767566201714;296.16;275.46000000000004;276.06;277.06;349.06000000000006;294.66;276.96000000000004;278.76000000000005;298.76000000000005;296.46000000000004;298.06;324.46000000000004;297.36;296.06;327.16;321.46000000000004;274.26000000000005;243.1966462407574;267.35522164206344;272.8767566201714;290.96000000000004;5960000.0;3460000.0;3500000.0;1430000.0;3510000.0;2980000.0;5990000.0;0.14266666666666666;0.0;0.1615;0.0325;0.0;0.14266666666666666;0.0;11718.12109375;0.0;1357.10668945312;18943.337890625;490027.4500667985;489298.7579724845;256392.26050629004;257224.91420486363;251297.4035046254;431051.2098666511;465098.031200596;446790.83026174403;472193.81962526246;529963.9518579623;470547.5671000044;448043.0009539207;450505.4477509386;468293.893190677;466064.0679339479;417327.5767898073;470739.385555524;466645.69444314425;464968.3936593425;226613.5671989835;202784.37528459195;469423.14637040184;199066.38763475127;199066.38763475127;272.7711152696506;828381.536992299;366733.6280001274;51788.74862230149;294684.4488758699;0;31;32;51;55;52;47;0;32;33;267732875279.8271;104933732155.03076;231879306479.85;40007.49748425933;8786.594658908643;-0.0;37935.35285950835;1174866.081794498;190981.08354241223;0.0;1416312.45093936;6.633111593978646;0.2265943288650729
1265;2019-07-21 05:18:45.097;637;637;203;205;197;38;230;24;31;37;755;214;35;51;256;234;249;542;177;242;229;11;607;350;351;143;355;295;609;302.0;-1.0;1873.0;287.0;0.0;0;100;100;1;0;0;0;0;0;0;1;0;0;0;0;19489.51953125;11978.4365234375;0.0;1330.02172851562;483.0;294561;539.0;0.0;Calculated values ==>;1563679125.097;336.86;336.86;293.46000000000004;293.66;292.86;276.96000000000004;273.3108153835814;296.16;275.56;276.26000000000005;276.86;348.66;294.56;276.66;278.26000000000005;298.76000000000005;296.56;298.06;327.36;297.36;296.06;327.06;321.46000000000004;274.26000000000005;243.1966462407574;266.98899913490544;273.3108153835814;290.86;6070000.0;3500000.0;3510000.0;1430000.0;3550000.0;2950000.0;6090000.0;0.050333333333333334;0.0;0.31216666666666665;0.04783333333333333;0.0;0.050333333333333334;0.0;11978.4365234375;0.0;1330.02172851562;19489.51953125;487891.46772856824;487676.49762586894;255013.57188410376;255809.769414572;252695.08684682404;430799.1582183253;464952.13982784736;447640.56970720924;471996.43091952;529776.3456489082;470835.3724899358;448192.11920137814;450371.53607298614;467732.97820431984;465615.5433184189;413244.9828583993;473887.34398071014;466502.7873414682;464822.24696235475;226195.42121513622;202784.37528459195;469423.14637040184;200092.83880747555;200092.83880747555;273.19294547091425;828701.8641830657;366931.13222545816;51811.145091237144;294684.4488758699;0;31;32;51;55;52;47;0;32;33;267943210329.79367;105019546455.01712;232057236129.82172;77276.14999586686;12882.966378426641;-0.0;13324.713543795588;1175843.6084172986;191161.69331430722;0.0;1416739.6893538565;7.775794007010695;0.501785963018853
1266;2019-07-21 05:19:45.118;640;635;197;199;197;42;230;27;29;36;749;214;33;48;257;232;249;564;176;242;229;11;610;356;351;143;361;293;612;672.0;-1.0;1536.0;300.0;0.0;0;100;95;1;0;0;0;0;0;0;1;0;0;0;0;18477.0859375;11644.6953125;0.0;1330.70190429688;492.0;294562;538.0;0.0;Calculated values ==>;1563679185.118;337.16;336.66;292.86;293.06;292.86;277.36;273.955091788801;296.16;275.86;276.06;276.76000000000005;348.06000000000006;294.56;276.46000000000004;277.96000000000004;298.86;296.36;298.06;329.56;297.36;296.06;326.96000000000004;322.36;274.26000000000005;243.1966462407574;266.74333088950624;273.955091788801;290.76000000000005;6100000.0;3560000.0;3510000.0;1430000.0;3610000.0;2930000.0;6120000.0;0.112;0.0;0.256;0.05;0.0;0.112;0.0;11644.6953125;0.0;1330.70190429688;18477.0859375;487987.6764037953;487072.9420457823;252548.8922199894;253305.729886158;252548.8922199894;430412.23801567365;464952.13982784736;447742.50713419577;471897.7078724963;529305.6033966781;471105.47737522534;448291.95825460093;450328.8525424348;467013.5131080222;464480.4244350529;412044.84185956523;476822.51597368316;466502.7873414682;464822.24696235475;225777.27872811773;206546.2383541025;469423.14637040184;201676.25863229693;201676.25863229693;273.83971539577465;829018.363298679;367128.06055870734;51833.32554867545;294684.4488758699;0;31;32;51;55;52;47;0;32;33;268153884040.30917;105105376485.22714;232233697870.2535;62992.95961648611;13387.344386905246;-0.0;29472.350692966476;1177012.926785166;191380.6891929606;0.0;1417096.4563814732;8.15795099970656;0.4120069403691608
1267;2019-07-21 05:20:45.108;647;636;189;190;188;46;230;29;9;36;744;213;20;46;258;230;249;571;177;242;229;11;604;360;352;142;365;296;606;618.0;-1.0;1408.0;221.0;0.0;0;100;90;1;0;0;0;0;0;0;1;0;0;0;0;16815.650390625;11214.85546875;0.0;1352.16162109375;526.0;294563;537.0;0.0;Calculated values ==>;1563679245.108;337.86;336.76000000000005;292.06;292.16;291.96000000000004;277.76000000000005;274.38016830617;296.16;276.06;274.06;276.76000000000005;347.56000000000006;294.46000000000004;275.16;277.76000000000005;298.96000000000004;296.16;298.06;330.26000000000005;297.36;296.06;326.86;325.76000000000005;274.26000000000005;242.98782864720522;267.1113755279542;274.38016830617;290.86;6040000.0;3600000.0;3520000.0000000005;1420000.0;3650000.0;2960000.0;6060000.0;0.103;0.0;0.23466666666666666;0.036833333333333336;0.0;0.103;0.0;11214.85546875;0.0;1352.16162109375;16815.650390625;489596.4021087542;487859.6351360692;249875.06065171148;250238.0801531924;249514.1645210661;430148.3826014536;464805.9631696903;444354.4352571944;472029.85167895287;528555.4131325923;470581.2259578469;445914.51168605644;449511.86895490054;466573.67930157646;463626.08760426834;414405.0300155623;478578.3726933994;466359.612001041;464675.8134892198;225359.1397227605;220759.83610629753;469559.26427123055;202776.4695051033;202776.4695051033;274.28598576587757;829312.4204171041;367318.52506587195;51855.679018524585;294684.4488758699;0;31;32;51;55;52;47;0;32;33;268364748890.34268;105190862235.24074;232410368420.2816;56690.295963157376;9826.49960721902;-0.0;26975.632430364;1178010.1210217443;191574.10565149237;0.0;1417566.7778409326;7.439508304345182;0.3566264919261047
1268;2019-07-21 05:21:45.069;648;636;185;186;181;51;230;31;0;37;742;214;13;42;259;228;249;571;177;242;229;11;605;362;352;142;367;300;607;138.0;-1.0;1352.0;131.0;0.0;0;100;90;1;0;0;0;0;0;0;1;0;0;0;0;15877.0380859375;11178.1103515625;0.0;1361.15380859375;565.0;294564;536.0;0.0;Calculated values ==>;1563679305.069;337.96000000000004;336.76000000000005;291.66;291.76000000000005;291.26000000000005;278.26000000000005;274.5913991737795;296.16;276.26000000000005;273.16;276.86;347.36;294.56;274.46000000000004;277.36;299.06;295.96000000000004;298.06;330.26000000000005;297.36;296.06;326.76000000000005;329.66;274.26000000000005;242.98782864720522;267.5978703862781;274.5913991737795;290.86;6050000.0;3620000.0000000005;3520000.0000000005;1420000.0;3670000.0000000005;3000000.0;6070000.0;0.023;0.0;0.22533333333333333;0.021833333333333333;0.0;0.023;0.0;11178.1103515625;0.0;1361.15380859375;15877.0380859375;489628.7595164848;487752.1398009063;248402.5297006981;248756.7468810113;247004.37777383495;430014.67791919125;464805.9631696903;442232.80960689666;472128.42060986464;528038.5005148287;470156.0501315211;444125.8159805091;448221.35771391523;466418.2858072211;463062.42787711835;414022.5762603435;478459.2587677468;466359.612001041;464675.8134892198;224941.0041839467;237068.3971897606;469559.26427123055;203333.76480503648;203333.76480503648;274.5111554385846;829584.6824021904;367505.01181903627;51878.27528330046;294684.4488758699;0;31;32;51;55;52;47;0;32;33;268575811610.22183;105276006855.19199;232589052200.17926;53831.91809535249;5812.590071678571;-0.0;6010.867119736216;1178930.5408097121;191704.34668700618;0.0;1417841.4866601536;5.235983104605809;0.33835537121523435
1269;2019-07-21 05:22:45.129;645;634;185;186;176;52;230;33;9;38;743;214;20;40;259;228;249;575;177;242;229;12;604;361;352;144;366;303;606;93.0;-1.0;1381.0;158.0;0.0;0;100;94;1;0;0;0;0;0;0;1;0;0;0;0;15606.166015625;11433.5703125;0.0;1373.84704589844;599.0;294565;534.0;0.0;Calculated values ==>;1563679365.129;337.66;336.56;291.66;291.76000000000005;290.76000000000005;278.36;274.4858918419099;296.16;276.46000000000004;274.06;276.96000000000004;347.46000000000004;294.56;275.16;277.16;299.06;295.96000000000004;298.06;330.66;297.36;296.06;326.56;333.06;274.36;243.40439225979637;267.9596281332873;274.4858918419099;290.86;6040000.0;3610000.0;3520000.0000000005;1440000.0;3660000.0;3030000.0;6060000.0;0.015500000000000002;0.0;0.23016666666666669;0.026333333333333334;0.0;0.015500000000000002;0.0;11433.5703125;0.0;1373.84704589844;15606.166015625;489320.5223585057;487580.99732003553;248443.7127289093;248798.53896410952;245332.14664504488;430081.6785162784;464805.9631696903;442934.10434907244;471963.08021786925;527911.1227596017;469745.62710042845;444533.65563525405;447376.48645180964;466561.2974548907;463212.09266578907;414405.0300155623;479164.23925686494;466359.612001041;464675.8134892198;224104.74344509715;251290.9062238717;469386.1838448776;203031.08310003867;203031.08310003867;274.3893253723382;829847.304796154;367693.6309217293;51901.08974873995;294684.4488758699;0;31;32;51;55;52;47;0;32;33;268787222810.02042;105361892655.11017;232770133100.00674;55217.67872415261;7014.017652947426;-0.0;4055.4933210323084;1179840.1961956483;191811.34197300716;0.0;1417925.456883417;5.175687481962525;0.35734938799308724
1270;2019-07-21 05:23:45.120;639;631;187;187;176;52;230;34;13;39;743;214;28;42;259;228;249;577;177;242;229;12;601;361;352;145;366;305;603;301.0;-1.0;1389.0;110.0;0.0;0;100;98;1;0;0;0;0;0;0;1;0;0;0;0;15772.3427734375;11635.9091796875;0.0;1382.65856933594;619.0;294566;533.0;0.0;Calculated values ==>;1563679425.12;337.06;336.26000000000005;291.86;291.86;290.76000000000005;278.36;274.4858918419099;296.16;276.56;274.46000000000004;277.06;347.46000000000004;294.56;275.96000000000004;277.36;299.06;295.96000000000004;298.06;330.86;297.36;296.06;326.46000000000004;335.06;274.36;243.61107973660833;268.19934244402924;274.4858918419099;290.86;6010000.0;3610000.0;3520000.0000000005;1450000.0;3660000.0;3050000.0;6030000.0;0.050166666666666665;0.0;0.2315;0.018333333333333333;0.0;0.050166666666666665;0.0;11635.9091796875;0.0;1382.65856933594;15772.3427734375;488810.49479470064;487486.56753276614;249283.69169519332;249283.69169519332;245441.92985252888;430081.6785162784;464805.9631696903;443110.4695693885;471929.7997510953;527756.4078081092;469470.81331304443;445287.5332964052;447276.8002363944;466561.2974548907;463212.09266578907;415528.4760288029;479809.3480822139;466359.612001041;464675.8134892198;223686.61821467688;259659.41789560125;469249.7498014296;203116.78120785282;203116.78120785282;274.42251468505293;830108.7531459859;367885.84774711315;51924.05718321079;294684.4488758699;0;31;32;51;55;52;47;0;32;33;268998391129.79886;105448579650.01921;232952505739.8154;55558.53885569551;4879.104424215575;-0.0;13121.544786115244;1180763.1928709066;191910.43645714363;0.0;1418068.5773961954;5.65032878302179;0.3080238150261516
1271;2019-07-21 05:24:45.140;633;626;191;191;177;50;230;35;16;39;723;214;33;51;259;229;249;577;179;242;229;11;602;360;352;134;365;309;604;537.0;-1.0;1126.0;134.0;0.0;0;1;98;1;0;0;0;0;0;0;1;1;0;0;0;16770.943359375;11625.09765625;0.0;2455.80883789062;630.0;294567;531.0;0.0;Calculated values ==>;1563679485.14;336.46000000000004;335.76000000000005;292.26000000000005;292.26000000000005;290.86;278.16;274.38016830617;296.16;276.66;274.76000000000005;277.06;345.46000000000004;294.56;276.46000000000004;278.26000000000005;299.06;296.06;298.06;330.86;297.36;296.06;326.26000000000005;336.16;274.26000000000005;241.2770596917726;268.67533136820026;274.38016830617;291.06;6020000.0;3600000.0;3520000.0000000005;1340000.0;3650000.0;3090000.0;6040000.0;0.0895;0.0;0.18766666666666668;0.022333333333333334;0.0;0.0895;0.0;11625.09765625;0.0;2455.80883789062;16770.943359375;487872.4227764882;486680.3066906781;250694.07443787067;250694.07443787067;245745.10892971742;430148.3826014536;464805.9631696903;442730.14272439573;473371.24222306634;525345.3563042326;468918.2663313994;445218.16594836477;447785.0797391884;466704.04308719933;463493.82801193424;415157.8656631484;479691.8228026821;466359.612001041;464675.8134892198;222850.3779558165;264262.8888514036;470639.7110939334;202815.77328253113;202815.77328253113;274.30122999217895;830380.037596101;368079.7540853625;51956.055074130745;294684.4488758699;0;31;32;51;55;52;47;0;33;33;269209661530.57095;105532307550.3252;233136767140.4888;45023.92999858993;5981.401277787983;-0.0;23436.473598498636;1181601.6595101699;192000.97083972924;0.0;1418373.3291005653;5.2867196373936185;0.23214733574411175
1272;2019-07-21 05:25:45.151;628;622;194;194;180;48;230;35;18;39;715;216;35;55;259;229;249;576;179;242;229;11;602;358;353;127;363;310;604;145.0;-2.0;1072.0;102.0;0.0;0;1;98;1;0;0;0;0;0;0;1;1;0;0;0;17019.58203125;11616.306640625;0.0;2477.90600585938;633.0;294568;529.0;0.0;Calculated values ==>;1563679545.151;335.96000000000004;335.36;292.56;292.56;291.16;277.96000000000004;274.1680685717883;296.16;276.66;274.96000000000004;277.06;344.66;294.76000000000005;276.66;278.66;299.06;296.06;298.06;330.76000000000005;297.36;296.06;326.06;336.46000000000004;274.26000000000005;239.71726792356844;268.7936212382143;274.1680685717883;291.06;6020000.0;3579999.9999999995;3529999.9999999995;1270000.0;3629999.9999999995;3100000.0;6040000.0;0.024166666666666666;0.0;0.17866666666666667;0.017;0.0;0.024166666666666666;0.0;11616.306640625;0.0;2477.90600585938;17019.58203125;487176.76776008436;486119.84490282624;251807.7711564536;251807.7711564536;246774.8296204118;430280.9020939914;464659.4996513457;442820.52857386705;474275.28757416795;524424.2409302081;469022.63368380716;445309.8209470371;448159.52433752787;466988.7418083223;463791.1003516643;415157.8656631484;479546.21053056914;466216.16700420267;464529.0916511057;222014.15119762826;265518.4816520846;471573.0421257842;202287.4547194142;202287.4547194142;274.0868598999563;830661.6769317185;368273.46796193934;51997.17690205903;294684.4488758699;0;31;32;51;55;52;47;0;33;33;269421200305.28186;105610621905.21817;233322501185.23495;42975.24252866224;4577.85498590829;-0.0;6337.50622584921;1182335.1203900748;192088.9807740035;0.0;1418621.491086787;3.823598032193878;0.2393813740501221
1273;2019-07-21 05:26:45.101;623;617;196;197;183;47;230;35;22;40;735;218;37;53;258;229;249;574;179;242;229;11;601;357;353;133;362;310;603;-2.0;-1.0;795.0;19.0;0.0;0;100;98;1;0;0;0;0;0;0;1;0;0;0;0;16215.724609375;11628.599609375;0.0;1425.17321777344;633.0;294569;526.0;0.0;Calculated values ==>;1563679605.101;335.46000000000004;334.86;292.76000000000005;292.86;291.46000000000004;277.86;274.0616903277293;296.16;276.66;275.36;277.16;346.66;294.96000000000004;276.86;278.46000000000004;298.96000000000004;296.06;298.06;330.56;297.36;296.06;325.76000000000005;336.46000000000004;274.26000000000005;241.05796691057077;268.7936212382143;274.0616903277293;291.06;6010000.0;3570000.0000000005;3529999.9999999995;1330000.0;3620000.0000000005;3100000.0;6030000.0;0.0;0.0;0.1325;0.0031666666666666666;0.0;0.0;0.0;11628.599609375;0.0;1425.17321777344;16215.724609375;486587.67587042745;485527.19916581665;252612.0474996158;252994.09741114077;247860.81580677;430346.717906069;464659.4996513457;443412.26234228804;473598.1776897576;526528.4284176432;469265.45371204393;445598.44716816605;447878.07164671243;467001.0665144205;463939.2883609972;415528.4760288029;479372.7105968569;466216.16700420267;464529.0916511057;220759.83610629753;265518.4816520846;470773.7228275629;202168.55584312894;202287.4547194142;274.03604685482605;830938.4070198699;368467.01409121655;52029.67545756499;294684.4488758699;0;31;32;51;55;52;47;0;33;33;269632823805.4502;105688556905.28015;233508346185.38278;31964.791111138584;850.5830287840408;-0.0;0.0;1182959.1002540025;192134.180060009;0.0;1418674.2596282512;2.513861285503239;0.17091185539154907
1274;2019-07-21 05:27:45.142;618;613;198;198;184;44;230;34;24;40;763;219;39;52;258;230;249;573;178;242;229;11;602;355;353;138;360;311;604;192.0;0.0;827.0;0.0;0.0;0;100;98;1;0;0;0;0;0;0;1;0;0;0;0;16456.974609375;11584.3125;0.0;1421.6838378906198;632.0;294570;524.0;0.0;Calculated values ==>;1563679665.142;334.96000000000004;334.46000000000004;292.96000000000004;292.96000000000004;291.56;277.56;273.8482719121499;296.16;276.56;275.56;277.16;349.46000000000004;295.06;277.06;278.36;298.96000000000004;296.16;298.06;330.46000000000004;297.36;296.06;325.56;336.36;274.26000000000005;242.14157278889297;268.91163127593666;273.8482719121499;290.96000000000004;6020000.0;3550000.0;3529999.9999999995;1380000.0;3600000.0;3110000.0;6040000.0;0.032;0.0;0.13783333333333334;0.0;0.0;0.032;0.0;11584.3125;0.0;1421.6838378906198;16456.974609375;485777.8442130392;484852.64112635475;253327.50379903268;253327.50379903268;248172.4973502819;430477.46260093397;464659.4996513457;443503.4123885207;472947.9820155742;529390.7512191903;469248.8263542882;445690.6980614366;447547.6811777081;467284.67955467483;464365.70566323627;415157.8656631484;479108.5945072977;466216.16700420267;464529.0916511057;219923.6425635755;265099.94585879904;470101.35966640816;201709.7481601087;201709.7481601087;273.8482719121499;831210.865565728;368660.5872097431;52053.4154775878;294684.4488758699;0;31;32;51;55;52;47;0;33;33;269844768535.0597;105769912460.13025;233694773490.03928;33327.226719482795;0.0;-0.0;8410.218991711903;1183503.572203356;192141.27309550028;0.0;1418744.392677911;3.209092531388787;0.14937413643382713
1275;2019-07-21 05:28:45.142;615;610;197;198;185;43;230;32;25;41;780;218;39;52;258;230;249;572;179;242;229;11;600;356;353;140;361;311;602;436.0;-1.0;1214.0;168.0;0.0;0;100;98;1;0;0;0;0;0;0;1;0;0;0;0;16443.853515625;11538.81640625;0.0;1416.1276855468802;630.0;294571;521.0;0.0;Calculated values ==>;1563679725.142;334.66;334.16;292.86;292.96000000000004;291.66;277.46000000000004;273.955091788801;296.16;276.36;275.66;277.26000000000005;351.16;294.96000000000004;277.06;278.36;298.96000000000004;296.16;298.06;330.36;297.36;296.06;325.26000000000005;336.16;274.26000000000005;242.56692532238324;268.91163127593666;273.955091788801;291.06;6000000.0;3560000.0;3529999.9999999995;1400000.0;3610000.0;3110000.0;6020000.0;0.07266666666666667;0.0;0.20233333333333334;0.028;0.0;0.07266666666666667;0.0;11538.81640625;0.0;1416.1276855468802;16443.853515625;485576.8457245858;484651.1452797594;253044.82259611256;253430.46514648534;248610.17979585018;430412.23801567365;464659.4996513457;443650.82239291695;472784.61766108364;531172.2222563244;469127.31431043457;445690.6980614366;447547.6811777081;467143.0033113598;464218.37197162234;415895.3583970823;479199.3463706896;466216.16700420267;464529.0916511057;218669.37671819705;264262.8888514036;469830.78476507135;201699.2973562362;201699.2973562362;273.8487034107348;831485.0391334364;368853.2799506285;52077.06390694978;294684.4488758699;0;31;32;51;55;52;47;0;33;33;270056568535.0597;105853312460.13025;233881373490.03928;48954.85856575507;7507.681647447384;-0.0;19098.96505209385;1184189.2562473996;192203.837109229;0.0;1418973.635878276;5.832638468362217;0.29999586944728857
