;time;temperatura_mandata_mt;temperatura_valle_uta;temperatura_valle_gc;temperatura_valle_rig_pdc;temperatura_uscita_rig_fascio;t_rec;temperatura_asp_eiettori;temperatura_out_rig_liquida_mt_bt;temperatura_out_evap_mt;temperatura_aspirazione_bt;temperatura_mandata_bt;temperatura_uscita_intercooler;temperatura_out_ev_mt_intercooler;temperatura_aspirazione_mt;temperatura_asp_aux_pdc;temperatura_asp_aux;temperatura_monte_pdc;t_out_uta_1e2_gc;t_out_uta_1_evap;t_out_uta_2_evap;temp_out_evap_1_2;t_out_evap_bt;pressione_mandata;pressione_ricevitore;p_out_evap_uta;pressione_spirazione_bt;pressione_aspirazione_aux_pdc;pressione_aspirazione_mt;pressione_monte_eiettore;portata_liquido_evap_uta;portata_gas_uta_heating;portata_liquido_mt;portata_liquido_bt;portata_gas_back_up_uta;inverter_aux_1;inverter_bt_1;inverter_mt_1;stato_mt1;stato_mt2;stato_mt3;stato_aux1;stato_aux2;stato_aux3;stato_aux4;stato_lt1;stato_lt2;stato_lt3;stato_level_asp1;stato_level_asp2;potenza_elettrica_totale;potenza_elettrica_mt;potenza_elettrica_aux;potenza_elettrica_lt;temp_out_acs;id;tin_acs;portata_acqua_acs;Calculated values ==>;Timestamp seconds;T1 MT discharge;T2 After AHU;T3 GC Outlet;T4 Inlet IHX 1;T5 Inlet IHX 2;T6 Receiver;T6 Receiver sat;T7 Ejector inlet;T8 Liquid out IHX;T9 MT section outlet;T10 LT suction;T11 LT discharge;T12 Intercooler outlet;T13 out intercooler and MT section;T14 MT suction;T15 Aux_HP suction;T16 Aux suction;T17 Inlet AHU (heating);T18 Outlet AHU (heating);T19 Outlet AHU (cooling);T20 Outlet AHU (cooling);T21 Water in DHW;T22 Water out DHW;T23 LT section outlet;LT evaporation temp;MT evaporation temp;AHU saturation temp;Tair external air;P1 discharge;P2 receiver;P3 AHU evaporation;P4 LT suction;P5 Aux HP suction;P6 MT suction;P7 ejector inlet;M1 AHU liquid (cooling);M2 AHU vapour (heating);M3 MT liquid;M4 LT liquid;M5 AHU (no ejectors);Mtotal AHU;DHW water;Power Meter MT;Power Meter AUX;Power Meter LT;Total Power;h1 Enthalpy;h2 Enthalpy;h3 Enthalpy;h4 Enthalpy;h5 Enthalpy;h6 Enthalpy sat;h7 Enthalpy;h9 Enthalpy;h10 Enthalpy;h11 Enthalpy;h12 Enthalpy;h13 Enthalpy;h14 Enthalpy;h15 Enthalpy;h16 Enthalpy;h17 Enthalpy;h18 Enthalpy;h19 Enthalpy;h20 Enthalpy;h21 Enthalpy;h22 Enthalpy;h23 Enthalpy;h8 Enthalpy calc;hmix Enthalpy;T8 calculated;Accumulated Etot;Accumulated E_MT;Accumulated E_LT;Accumulated E_AUX;Number of Cycles MT1;Number of Cycles MT2;Number of Cycles MT3;Number of Cycles AUX1;Number of Cycles AUX2;Number of Cycles AUX3;Number of Cycles AUX4;Number of Cycles LT1;Number of Cycles LT2;Number of Cycles LT3;Accumulated Pevap P3;Accumulated Pevap P4;Accumulated Pevap P6;Cooling duty MT evap;Cooling duty LT evap;Heating duty rooftop heating;Cooling duty rooftop AC;Accumulated cooling MT evap;Accumulated cooling LT evap;Accumulated heating rooftop;Accumulated cooling rooftop;COPtot;ntot
1276;2019-07-21 05:29:45.133;612;607;196;197;185;43;230;32;25;40;785;216;38;52;258;231;249;571;180;242;229;12;604;355;353;142;360;311;606;281.0;-1.0;1099.0;94.0;0.0;0;100;100;1;0;0;0;0;0;0;1;0;0;0;0;16547.603515625;11741.1240234375;0.0;1414.42395019531;627.0;294572;517.0;0.0;Calculated values ==>;1563679785.133;334.36;333.86;292.76000000000005;292.86;291.66;277.46000000000004;273.8482719121499;296.16;276.36;275.66;277.16;351.66;294.76000000000005;276.96000000000004;278.36;298.96000000000004;296.26000000000005;298.06;330.26000000000005;297.36;296.06;324.86;335.86;274.36;242.98782864720522;268.91163127593666;273.8482719121499;291.16;6040000.0;3550000.0;3529999.9999999995;1420000.0;3600000.0;3110000.0;6060000.0;0.04683333333333333;0.0;0.18316666666666667;0.015666666666666666;0.0;0.04683333333333333;0.0;11741.1240234375;0.0;1414.42395019531;16547.603515625;484711.30275470536;483778.6240294121;252463.94790865373;252843.4645091159;248443.7127289093;430477.46260093397;464659.4996513457;443650.82239291695;472424.0149512065;531695.6675582769;468884.06514597475;445546.4179622271;447547.6811777081;467284.67955467483;464496.52518415696;414405.0300155623;478578.3726933994;466216.16700420267;464529.0916511057;216997.06728235667;263007.33956846996;469658.33171380573;201533.37487359875;201533.37487359875;273.77945761681383;831759.9267024205;369047.2503540802;52100.64829903334;294684.4488758699;0;31;32;51;55;52;47;0;33;33;270268336764.8375;105937899770.0415;234067945499.84354;44347.84580395512;4200.624323829909;-0.0;12316.966069079906;1184966.6621546177;192301.3916901715;0.0;1419235.3960340973;4.626598323297161;0.24812857098987548
1277;2019-07-21 05:30:45.093;611;606;195;195;184;43;230;32;25;40;784;215;38;51;258;231;249;571;178;242;229;12;602;356;353;143;361;311;604;532.0;-1.0;996.0;159.0;0.0;0;100;100;1;0;0;0;0;0;0;1;0;0;0;0;16389.3125;11704.888671875;0.0;1407.65002441406;624.0;294573;513.0;0.0;Calculated values ==>;1563679845.093;334.26000000000005;333.76000000000005;292.66;292.66;291.56;277.46000000000004;273.955091788801;296.16;276.36;275.66;277.16;351.56000000000006;294.66;276.96000000000004;278.26000000000005;298.96000000000004;296.26000000000005;298.06;330.26000000000005;297.36;296.06;324.46000000000004;335.56;274.36;243.1966462407574;268.91163127593666;273.955091788801;290.96000000000004;6020000.0;3560000.0;3529999.9999999995;1430000.0;3610000.0;3110000.0;6040000.0;0.08866666666666667;0.0;0.166;0.026500000000000003;0.0;0.08866666666666667;0.0;11704.888671875;0.0;1407.65002441406;16389.3125;484792.359494788;483860.95834414236;252183.83828665523;252183.83828665523;248172.4973502819;430412.23801567365;464659.4996513457;443650.82239291695;472292.48545527144;531590.9968135419;468762.32731740037;445546.4179622271;447406.02831095044;467143.0033113598;464349.45330830896;415157.8656631484;478816.1947752005;466216.16700420267;464529.0916511057;215324.80838970217;261751.83340796042;469522.3774010839;201711.1757173581;201711.1757173581;273.8533369551722;832034.2180198585;369242.503537706;52124.149903981284;294684.4488758699;0;31;32;51;55;52;47;0;33;33;270479995564.97214;106023342770.09586;234254421099.96216;40161.98134814277;7096.996844618735;-0.0;23303.188546125617;1185670.4412156267;192395.4757687397;0.0;1419532.0327663315;5.381274242405606;0.23684343272379077
1278;2019-07-21 05:31:45.104;611;606;194;194;183;44;230;33;25;40;780;215;39;51;258;231;249;569;179;242;229;12;603;357;354;144;362;311;605;569.0;-1.0;1098.0;100.0;0.0;0;100;100;1;0;0;0;0;0;0;1;0;0;0;0;16163.6416015625;11713.263671875;0.0;1402.5256347656198;622.0;294574;510.0;0.0;Calculated values ==>;1563679905.104;334.26000000000005;333.76000000000005;292.56;292.56;291.46000000000004;277.56;274.0616903277293;296.16;276.46000000000004;275.66;277.16;351.16;294.66;277.06;278.26000000000005;298.96000000000004;296.26000000000005;298.06;330.06;297.36;296.06;324.16;335.36;274.36;243.40439225979637;268.91163127593666;274.0616903277293;291.06;6030000.0;3570000.0000000005;3540000.0;1440000.0;3620000.0000000005;3110000.0;6050000.0;0.09483333333333334;0.0;0.183;0.016666666666666666;0.0;0.09483333333333334;0.0;11713.263671875;0.0;1402.5256347656198;16163.6416015625;484681.1624318772;483748.6716543752;251760.01908808047;251760.01908808047;247779.97750724218;430346.717906069;464512.7476837228;443650.82239291695;472160.7387857882;531172.2222563244;468762.32731740037;445690.6980614366;447406.02831095044;467001.0665144205;464202.0896790568;414783.4208359532;478404.0186725655;466072.45092096843;464382.07984468475;214070.64678622372;260914.8530628454;469386.1838448776;202077.46226908607;202077.46226908607;274.0005964334658;832305.5423717585;369437.6905854787;52147.572327859416;294684.4488758699;0;31;32;51;55;52;47;0;33;33;270692134450.52502;106109458555.3203;234441055310.44858;44207.92490266105;4455.145359596525;-0.0;24875.221233419274;1186373.6526680172;192491.7612697986;0.0;1419933.5931214448;5.606852151737744;0.2236919515183998
1279;2019-07-21 05:32:45.094;611;607;194;194;182;45;230;33;24;40;774;214;38;51;259;231;249;570;179;242;229;12;602;358;354;144;363;310;604;588.0;-1.0;909.0;141.0;0.0;0;100;100;1;0;0;0;0;0;0;1;0;0;0;0;16120.966796875;11699.1376953125;0.0;1396.18933105469;619.0;294575;506.0;0.0;Calculated values ==>;1563679965.094;334.26000000000005;333.86;292.56;292.56;291.36;277.66;274.1680685717883;296.16;276.46000000000004;275.56;277.16;350.56000000000006;294.56;276.96000000000004;278.26000000000005;299.06;296.26000000000005;298.06;330.16;297.36;296.06;323.76000000000005;335.06;274.36;243.40439225979637;268.7936212382143;274.1680685717883;291.06;6020000.0;3579999.9999999995;3540000.0;1440000.0;3629999.9999999995;3100000.0;6040000.0;0.098;0.0;0.1515;0.0235;0.0;0.098;0.0;11699.1376953125;0.0;1396.18933105469;16120.966796875;484792.359494788;484002.9604161921;251807.7711564536;251807.7711564536;247470.00263681568;430280.9020939914;464512.7476837228;443706.70053249894;472160.7387857882;530619.4583364654;468779.5142372656;445742.4428687401;447595.8668190784;466988.7418083223;464054.43266303884;415157.8656631484;478669.79625686764;466072.45092096843;464382.07984468475;212398.47392691602;259659.41789560125;469386.1838448776;202257.58758877567;202257.58758877567;274.07524401187965;832574.5359353877;369632.7614130121;52170.89106547417;294684.4488758699;0;31;32;51;55;52;47;0;33;33;270904499050.55878;106195844155.33403;234627324260.47818;36579.54061097407;6277.522012018395;-0.0;25688.200241079092;1187046.7693425913;192581.1852580938;0.0;1420354.8847401582;5.234329980920445;0.20628138897397852
1280;2019-07-21 05:33:45.095;611;608;194;194;182;45;230;33;24;40;769;214;38;51;259;231;249;570;179;242;229;12;600;359;354;141;364;310;602;542.0;-1.0;1142.0;198.0;0.0;0;1;100;1;0;0;0;0;0;0;1;0;1;0;0;17598.490234375;11676.0986328125;0.0;2870.44458007812;617.0;294576;504.0;0.0;Calculated values ==>;1563680025.095;334.26000000000005;333.96000000000004;292.56;292.56;291.36;277.66;274.27422755570615;296.16;276.46000000000004;275.56;277.16;350.06000000000006;294.56;276.96000000000004;278.26000000000005;299.06;296.26000000000005;298.06;330.16;297.36;296.06;323.56;334.86;274.36;242.77792619122317;268.7936212382143;274.27422755570615;291.06;6000000.0;3590000.0;3540000.0;1410000.0;3640000.0;3100000.0;6020000.0;0.09033333333333333;0.0;0.19033333333333333;0.033;0.0;0.09033333333333333;0.0;11676.0986328125;0.0;2870.44458007812;17598.490234375;485014.4235649381;484368.3889721207;251903.97157310887;251903.97157310887;247550.0112859877;430214.79039162316;464512.7476837228;443706.70053249894;472555.3283204977;530095.8074964032;468779.5142372656;445742.4428687401;447595.8668190784;466846.5240827089;463906.4806118374;415895.3583970823;478907.4790968504;466072.45092096843;464382.07984468475;211562.405474017;258822.4845140824;469794.0480163998;202467.57451747186;202467.57451747186;274.16145588281205;832855.5360935666;369827.5582954051;52206.44694061203;294684.4488758699;0;31;32;51;55;52;47;0;33;34;271116902590.3022;106281345580.23074;234813327360.25348;45915.84698486015;8821.77362546462;-0.0;23659.61031455823;1187734.242362752;192707.0148187119;0.0;1420766.1233481544;5.389406251198582;0.2593504756131572
1281;2019-07-21 05:34:45.115;611;609;195;196;183;45;230;33;26;39;738;215;41;58;259;232;249;570;180;242;229;11;603;358;354;132;362;312;604;217.0;-1.0;1085.0;145.0;0.0;0;1;100;1;0;0;0;0;0;0;1;0;1;0;0;17144.919921875;11655.2109375;0.0;2462.150390625;617.0;294577;503.0;0.0;Calculated values ==>;1563680085.115;334.26000000000005;334.06;292.66;292.76000000000005;291.46000000000004;277.66;274.1680685717883;296.16;276.46000000000004;275.76000000000005;277.06;346.96000000000004;294.66;277.26000000000005;278.96000000000004;299.06;296.36;298.06;330.16;297.36;296.06;323.46000000000004;334.86;274.26000000000005;240.83765695389522;269.02936301313275;274.1680685717883;291.16;6030000.0;3579999.9999999995;3540000.0;1320000.0;3620000.0000000005;3120000.0;6040000.0;0.036166666666666666;0.0;0.18083333333333332;0.024166666666666666;0.0;0.036166666666666666;0.0;11655.2109375;0.0;2462.150390625;17144.919921875;484681.1624318772;484286.62944252085;252183.83828665523;252562.4344330336;247820.3140032839;430280.9020939914;464512.7476837228;443595.0263661134;473630.5699406402;526687.7174631988;468623.29433783935;445783.39455399883;448206.30613551236;467130.69761941896;464185.92985963024;414783.4208359532;478669.79625686764;466072.45092096843;464382.07984468475;211144.3756859795;258822.4845140824;470907.506429493;202223.55199258053;202223.55199258053;274.06200418952625;833145.161020916;370022.0506842892;52250.90004478424;294684.4488758699;0;31;32;51;55;52;47;0;33;34;271329373390.23468;106363272880.20471;234999989560.19415;43648.00828254719;6493.195565558718;-0.0;9481.400090651103;1188480.8566115634;192834.68210351095;0.0;1421042.390493139;4.22335325653068;0.2591902304989202
1282;2019-07-21 05:35:45.116;611;610;196;196;184;45;229;33;28;39;725;217;42;59;259;232;249;572;181;242;229;11;602;357;354;128;362;313;603;261.0;-1.0;1114.0;209.0;0.0;0;1;100;1;0;0;0;0;0;0;1;0;1;0;0;17151.833984375;11654.9365234375;0.0;2480.99072265625;615.0;294578;502.0;0.0;Calculated values ==>;1563680145.116;334.26000000000005;334.16;292.76000000000005;292.76000000000005;291.56;277.66;274.0616903277293;296.06;276.46000000000004;275.96000000000004;277.06;345.66;294.86;277.36;279.06;299.06;296.36;298.06;330.36;297.36;296.06;323.36;334.66;274.26000000000005;239.943914813709;269.14681796795327;274.0616903277293;291.26000000000005;6020000.0;3570000.0000000005;3540000.0;1280000.0;3620000.0000000005;3130000.0;6030000.0;0.0435;0.0;0.18566666666666667;0.034833333333333334;0.0;0.0435;0.0;11654.9365234375;0.0;2480.99072265625;17151.833984375;484792.359494788;484539.7767832024;252612.0474996158;252612.0474996158;248213.59236852813;430346.717906069;464382.07984468475;443687.10287830833;474146.7518333664;525240.3153407443;468728.27960797376;445732.1121024689;448159.6173795819;467130.69761941896;464333.32306390855;415157.8656631484;479080.970306239;466072.45092096843;464382.07984468475;210726.34883551928;257985.5697089033;471440.3822297752;201877.39248841477;201877.39248841477;273.9226631327076;833430.9720665609;370216.30515041616;52292.09357389253;294684.4488758699;0;31;32;51;55;52;47;0;33;34;271541776929.9781;106441274180.11049;235187492684.96765;44896.00289572357;9389.77747599072;-0.0;11418.953899997743;1189218.7356682704;192967.04241799912;0.0;1421216.5630123443;4.648066810747667;0.29535072843979066
1283;2019-07-21 05:36:45.116;611;611;195;196;184;45;229;33;26;39;739;219;41;58;259;232;249;571;181;242;229;10;602;358;354;132;363;313;604;267.0;-1.0;820.0;113.0;0.0;0;100;100;1;0;0;0;0;0;0;1;0;0;0;0;16266.5205078125;11663.517578125;0.0;1438.6279296875;613.0;294579;500.0;0.0;Calculated values ==>;1563680205.116;334.26000000000005;334.26000000000005;292.66;292.76000000000005;291.56;277.66;274.1680685717883;296.06;276.46000000000004;275.76000000000005;277.06;347.06000000000006;295.06;277.26000000000005;278.96000000000004;299.06;296.36;298.06;330.26000000000005;297.36;296.06;323.16;334.46000000000004;274.16;240.83765695389522;269.14681796795327;274.1680685717883;291.26000000000005;6020000.0;3579999.9999999995;3540000.0;1320000.0;3629999.9999999995;3130000.0;6040000.0;0.0445;0.0;0.13666666666666666;0.01883333333333333;0.0;0.0445;0.0;11663.517578125;0.0;1438.6279296875;16266.5205078125;484792.359494788;484569.8550138213;252183.83828665523;252562.4344330336;248172.4973502819;430280.9020939914;464382.07984468475;443391.28456942865;473630.5699406402;526714.9300310705;468972.2406588152;445587.4761708984;448018.393992944;466988.7418083223;464185.92985963024;415157.8656631484;478816.1947752005;466072.45092096843;464382.07984468475;209890.3038832737;257148.6733736563;470810.01271223003;202230.82043186008;202230.82043186008;274.064831852145;833709.4583539958;370410.6256012625;52324.757062662065;294684.4488758699;0;31;32;51;55;52;47;0;33;34;271754176929.9781;106519274180.11049;235375292684.96765;32958.5967654677;5058.241454613632;-0.0;11665.731043870695;1189867.5239987804;193087.44257575416;0.0;1421408.9353868766;3.791941498003322;0.20495280163285493
1284;2019-07-21 05:37:45.097;610;611;196;196;184;45;229;33;9;40;767;220;29;53;259;232;249;571;180;242;229;10;602;357;355;137;362;313;604;314.0;-1.0;1087.0;148.0;0.0;0;100;100;1;0;0;0;0;0;0;1;0;0;0;0;16227.48828125;11685.2333984375;0.0;1433.1276855468802;611.0;294580;499.0;0.0;Calculated values ==>;1563680265.097;334.16;334.26000000000005;292.76000000000005;292.76000000000005;291.56;277.66;274.0616903277293;296.06;276.46000000000004;274.06;277.16;349.86;295.16;276.06;278.46000000000004;299.06;296.36;298.06;330.26000000000005;297.36;296.06;323.06;334.26000000000005;274.16;241.92719264551067;269.14681796795327;274.0616903277293;291.16;6020000.0;3570000.0000000005;3550000.0;1370000.0;3620000.0000000005;3130000.0;6040000.0;0.052333333333333336;0.0;0.18116666666666664;0.024666666666666667;0.0;0.052333333333333336;0.0;11685.2333984375;0.0;1433.1276855468802;16227.48828125;484651.1452797594;484569.8550138213;252562.4344330336;252562.4344330336;248172.4973502819;430346.717906069;464234.7764519513;440836.3383662121;473078.44118532055;529657.8301365759;469094.1068900942;443834.65588331444;447309.4086448829;467130.69761941896;464333.32306390855;415157.8656631484;478816.1947752005;465928.4623088799;464234.7764519513;209472.28574929133;256311.7953858065;470138.0144479632;201953.53834047314;201953.53834047314;273.95233610716406;833980.1560122515;370605.13691113447;52348.6807811904;294684.4488758699;0;31;32;51;55;52;47;0;33;34;271966809574.78876;106599948625.03867;235563033214.80048;43277.600604663035;6615.217077318089;-0.0;13726.051461167357;1190502.6244641119;193184.69059180698;0.0;1421620.4665681375;4.849604972439576;0.2699062751406368
1285;2019-07-21 05:38:45.067;608;610;195;196;184;45;229;33;-5;40;786;219;-7;46;259;233;249;571;179;242;229;11;600;358;355;140;363;313;602;520.0;-1.0;1132.0;196.0;0.0;0;100;100;1;0;0;0;0;0;0;1;0;0;0;0;16241.7275390625;11643.3251953125;0.0;1418.52294921875;610.0;294581;497.0;0.0;Calculated values ==>;1563680325.067;333.96000000000004;334.16;292.66;292.76000000000005;291.56;277.66;274.1680685717883;296.06;276.46000000000004;272.66;277.16;351.76;295.06;272.46000000000004;277.76000000000005;299.06;296.46000000000004;298.06;330.26000000000005;297.36;296.06;322.86;334.16;274.26000000000005;242.56692532238324;269.14681796795327;274.1680685717883;291.06;6000000.0;3579999.9999999995;3550000.0;1400000.0;3629999.9999999995;3130000.0;6020000.0;0.08666666666666667;0.0;0.18866666666666668;0.03266666666666666;0.0;0.08666666666666667;0.0;11643.3251953125;0.0;1418.52294921875;16241.7275390625;484591.48063643597;484651.1452797594;252281.65174799904;252661.91071188753;248254.8589497867;430280.9020939914;464234.7764519513;438672.543197134;472686.4266018815;531650.3276106127;468972.2406588152;438358.5854627292;446308.544671297;466988.7418083223;464317.31521373475;415895.3583970823;479053.47826756525;465928.4623088799;464234.7764519513;208636.25808486674;255893.36323571714;469830.78476507135;202193.55180029795;202193.55180029795;274.0503317179307;834250.5975224839;370799.4443638476;52372.4326546138;294684.4488758699;0;31;32;51;55;52;47;0;33;34;272179703074.89032;106683007075.0783;235750739314.89;44615.7030435364;8742.816276849264;-0.0;22710.239469809956;1191234.7024394309;193312.61021134708;0.0;1421923.9505081617;5.823736269820605;0.28330842754889013
1286;2019-07-21 05:39:45.138;604;608;195;196;184;44;229;33;-6;41;792;217;-14;33;259;233;249;571;178;242;229;11;603;357;355;142;362;313;604;287.0;-1.0;1172.0;87.0;0.0;0;100;100;1;0;0;0;0;0;0;1;0;0;0;0;16224.8818359375;11726.541015625;0.0;1420.2834472656198;608.0;294582;496.0;0.0;Calculated values ==>;1563680385.138;333.56;333.96000000000004;292.66;292.76000000000005;291.56;277.56;274.0616903277293;296.06;276.46000000000004;272.56;277.26000000000005;352.36;294.86;271.76000000000005;276.46000000000004;299.06;296.46000000000004;298.06;330.26000000000005;297.36;296.06;322.76000000000005;333.96000000000004;274.26000000000005;242.98782864720522;269.14681796795327;274.0616903277293;290.96000000000004;6030000.0;3570000.0000000005;3550000.0;1420000.0;3620000.0000000005;3130000.0;6040000.0;0.04783333333333333;0.0;0.19533333333333333;0.0145;0.0;0.04783333333333333;0.0;11726.541015625;0.0;1420.2834472656198;16224.8818359375;483689.1407619124;484144.8506130538;252183.83828665523;252562.4344330336;248172.4973502819;430346.717906069;464234.7764519513;438515.7226876676;472522.5091947854;532278.8330410079;468728.27960797376;437249.5021140777;444422.5366971336;467130.69761941896;464464.4457187545;414783.4208359532;478816.1947752005;465928.4623088799;464234.7764519513;208218.24852204052;255056.51255035817;469559.26427123055;202067.72851837377;202067.72851837377;273.99680716518714;834521.4727578986;370994.42370210803;52396.11736840891;294684.4488758699;0;31;32;51;55;52;47;0;33;34;272392955125.24243;106767707185.21814;235938761545.20044;46186.17486106873;3878.6272684164232;-0.0;12540.323792822794;1191992.2801639605;193417.91336918867;0.0;1422218.0528122236;4.761996031743077;0.24971234384917979
1287;2019-07-21 05:40:45.078;598;604;195;196;184;44;229;33;-7;40;791;216;-14;23;259;233;249;570;178;242;229;11;603;357;355;139;362;314;604;353.0;0.0;935.0;71.0;0.0;0;100;100;1;0;0;0;0;0;0;1;0;0;0;0;16283.548828125;11710.7763671875;0.0;1426.48193359375;606.0;294583;495.0;0.0;Calculated values ==>;1563680445.078;332.96000000000004;333.56;292.66;292.76000000000005;291.56;277.56;274.0616903277293;296.06;276.46000000000004;272.46000000000004;277.16;352.26;294.76000000000005;271.76000000000005;275.46000000000004;299.06;296.46000000000004;298.06;330.16;297.36;296.06;322.66;333.76000000000005;274.26000000000005;242.35481222062532;269.2639976450953;274.0616903277293;290.96000000000004;6030000.0;3570000.0000000005;3550000.0;1390000.0;3620000.0000000005;3140000.0;6040000.0;0.05883333333333333;0.0;0.15583333333333332;0.011833333333333333;0.0;0.05883333333333333;0.0;11710.7763671875;0.0;1426.48193359375;16283.548828125;482834.44441002427;483576.61652647227;252183.83828665523;252562.4344330336;248172.4973502819;430346.717906069;464234.7764519513;438133.3540863325;472817.310826017;532099.3496952928;468466.8690088573;437019.13673288765;442739.5457002335;467130.69761941896;464464.4457187545;414783.4208359532;478669.79625686764;465928.4623088799;464234.7764519513;207800.24178383037;254219.67992080047;469966.18980854325;202085.52810821118;202085.52810821118;274.0037362171754;834792.1054434353;371189.53936950624;52419.816690227184;294684.4488758699;0;31;32;51;55;52;47;0;33;34;272605742125.44556;106851922885.29854;236126673445.37982;36784.11954825724;3169.9211634539292;-0.0;15423.114110890043;1192683.0078655775;193476.59253494;0.0;1422450.8484329942;4.215274873548617;0.18867160456712917
1288;2019-07-21 05:41:45.089;591;598;195;196;184;44;229;33;-9;40;792;215;-14;17;259;233;249;566;178;242;228;11;602;358;355;137;362;314;603;587.0;-1.0;1183.0;54.0;0.0;0;100;100;1;0;0;0;0;0;0;1;0;0;0;0;16199.623046875;11710.98828125;0.0;1430.09826660156;604.0;294584;494.0;0.0;Calculated values ==>;1563680505.089;332.26000000000005;332.96000000000004;292.66;292.76000000000005;291.56;277.56;274.1680685717883;296.06;276.46000000000004;272.26000000000005;277.16;352.36;294.66;271.76000000000005;274.86;299.06;296.46000000000004;298.06;329.76000000000005;297.36;295.96000000000004;322.56;333.56;274.26000000000005;241.92719264551067;269.2639976450953;274.1680685717883;290.96000000000004;6020000.0;3579999.9999999995;3550000.0;1370000.0;3620000.0000000005;3140000.0;6030000.0;0.09783333333333334;0.0;0.19716666666666666;0.009000000000000001;0.0;0.09783333333333334;0.0;11710.98828125;0.0;1430.09826660156;16199.623046875;481946.76202328986;482834.44441002427;252232.62415534016;252612.0474996158;248213.59236852813;430280.9020939914;464234.7764519513;437816.681641871;473078.44118532055;532204.1380983669;468344.4771181295;437019.13673288765;441838.2919045499;467130.69761941896;464317.31521373475;415157.8656631484;478202.57952525717;465928.4623088799;464103.7369688208;207382.2378540181;253382.8652305231;470236.29553865286;202412.28043439938;202412.28043439938;274.13538261150876;835062.8481690917;371384.7565245613;52443.62588941602;294684.4488758699;0;31;32;51;55;52;47;0;33;34;272818781175.1544;106934738065.18536;236315107985.12228;46413.901104739816;2410.4161359382815;-0.0;25602.147497617563;1193376.4518114917;193523.10387122002;0.0;1422792.7882900808;5.663646188409258;0.20602894777850544
1289;2019-07-21 05:42:45.149;583;592;195;195;184;44;229;33;-11;41;795;214;-14;14;259;233;249;563;178;242;228;12;602;357;355;151;362;315;603;300.0;-1.0;765.0;298.0;0.0;0;1;100;1;0;0;0;0;0;0;1;1;0;0;0;17488.392578125;11675.193359375;0.0;2817.89916992188;602.0;294585;494.0;0.0;Calculated values ==>;1563680565.149;331.46000000000004;332.36;292.66;292.66;291.56;277.56;274.0616903277293;296.06;276.46000000000004;272.06;277.26000000000005;352.66;294.56;271.76000000000005;274.56;299.06;296.46000000000004;298.06;329.46000000000004;297.36;295.96000000000004;322.56;333.36;274.36;244.82967444194236;269.38090353596624;274.0616903277293;290.96000000000004;6020000.0;3570000.0000000005;3550000.0;1510000.0;3620000.0000000005;3150000.0;6030000.0;0.05;0.0;0.1275;0.049666666666666665;0.0;0.05;0.0;11675.193359375;0.0;2817.89916992188;17488.392578125;480795.42482186004;481975.57405979646;252232.62415534016;252232.62415534016;248213.59236852813;430346.717906069;464234.7764519513;437269.4612400554;471332.23697825224;532443.8966590135;468081.9989468468;436787.6458509821;441171.8052605305;467130.69761941896;464464.4457187545;415157.8656631484;477761.5684891764;465928.4623088799;464103.7369688208;207382.2378540181;252546.06836287308;468426.02431618364;201599.08206140282;201599.08206140282;273.81408610163896;835343.8623658292;371579.8362562277;52479.06126799859;294684.4488758699;0;31;32;51;55;52;47;0;34;34;273031994174.95126;107021224465.10297;236503996684.94232;30047.973345278202;13252.404798654112;-0.0;13125.232745370899;1194014.2712802547;193653.7579023916;0.0;1423115.8391866332;3.893276108963106;0.25532915304053694
1290;2019-07-21 05:43:45.100;576;585;196;196;185;44;229;33;-15;40;762;213;-17;22;259;233;249;559;177;242;228;11;623;361;356;155;366;303;622;-2.0;0.0;1659.0;445.0;0.0;0;77;0;1;0;1;0;0;0;0;1;1;0;0;0;26413.73046875;20801.78125;0.0;2729.12915039062;599.0;294586;495.0;0.0;Calculated values ==>;1563680625.1;330.76000000000005;331.66;292.76000000000005;292.76000000000005;291.66;277.56;274.4858918419099;296.06;276.46000000000004;271.66;277.16;349.36;294.46000000000004;271.46000000000004;275.36;299.06;296.46000000000004;298.06;329.06;297.36;295.96000000000004;322.66;333.06;274.26000000000005;245.62243170879464;267.9596281332873;274.4858918419099;290.86;6230000.0;3610000.0;3560000.0;1550000.0;3660000.0;3030000.0;6220000.0;0.0;0.0;0.2765;0.07416666666666667;0.0;0.0;0.0;20801.78125;0.0;2729.12915039062;26413.73046875;477284.17526005436;478742.5506786869;251709.29138329093;251709.29138329093;247804.44746835524;430081.6785162784;464087.17984003224;439341.82880185475;470696.88409752195;529896.1217030672;469625.44315425906;439035.45894700487;444821.6150417089;466561.2974548907;463874.16568678804;406264.7548179765;474844.62482077745;465784.1997128528;463955.8763240681;207800.24178383037;251290.9062238717;467770.6391933167;202661.6556776675;201599.08206140282;274.24603906755874;835709.4146127312;371850.256687339;52525.24875337269;294684.4488758699;0;31;33;51;55;52;47;0;34;34;273245119979.86313;107112949495.06503;236689245274.8657;65442.06786883778;19662.249610743984;-0.0;0.0;1194809.3717605963;193927.82268651406;0.0;1423225.126801632;3.6167031377659318;0.3124343242704835
1291;2019-07-21 05:44:45.130;589;589;192;192;182;49;229;35;-27;39;733;220;-18;14;260;231;249;559;180;242;228;8;612;365;356;152;369;298;611;260.0;0.0;1472.0;313.0;0.0;0;99;0;1;0;1;0;0;0;0;1;1;0;0;0;25947.431640625;20512.341796875;0.0;2842.42944335938;596.0;294587;496.0;0.0;Calculated values ==>;1563680685.13;332.06;332.06;292.36;292.36;291.36;278.06;274.9066339382667;296.06;276.66;270.46000000000004;277.06;346.46000000000004;295.16;271.36;274.56;299.16;296.26000000000005;298.06;329.06;297.36;295.96000000000004;322.76000000000005;332.76000000000005;273.96000000000004;245.02929689885198;267.35522164206344;274.9066339382667;291.16;6120000.0;3650000.0;3560000.0;1520000.0;3690000.0;2980000.0;6110000.0;0.043333333333333335;0.0;0.24533333333333335;0.05216666666666667;0.0;0.043333333333333335;0.0;20512.341796875;0.0;2842.42944335938;25947.431640625;480502.9275967515;480619.1597974982;250743.7662517877;250743.7662517877;247194.96618361425;429811.8947417682;464087.17984003224;438614.2659217754;470998.74155135604;527254.2373129539;471142.00642224867;439980.03784828715;444669.68110044283;466262.7106217463;463012.4783077877;411220.489454843;476198.2897157244;465784.1997128528;463955.8763240681;208218.24852204052;250035.78352995744;467884.750118782;203845.6316748101;203845.6316748101;274.72303091451454;836145.9758033439;372194.7131894462;52571.70162331044;294684.4488758699;0;31;33;51;55;52;47;0;34;34;273458826780.61005;107205095545.38708;236869635425.49615;57596.57160192216;13774.040678827198;-0.0;11271.44393480118;1195835.2064207692;194206.5977577777;0.0;1423319.102465767;3.5385513035203324;0.2436698625721321
1292;2019-07-21 05:45:45.121;614;610;198;198;182;49;229;36;-30;39;721;230;-26;16;260;231;249;560;181;242;228;4;605;362;356;149;367;297;604;-2.0;-1.0;1535.0;307.0;0.0;0;99;0;1;0;1;0;0;0;0;1;1;0;0;0;25869.58984375;20273.4609375;0.0;2850.71069335938;594.0;294588;497.0;0.0;Calculated values ==>;1563680745.121;334.56;334.16;292.96000000000004;292.96000000000004;291.36;278.06;274.5913991737795;296.06;276.76000000000005;270.16;277.06;345.26;296.16;270.56;274.76000000000005;299.16;296.26000000000005;298.06;329.16;297.36;295.96000000000004;322.86;332.56;273.56;244.42749628697553;267.23344911666527;274.5913991737795;291.26000000000005;6050000.0;3620000.0000000005;3560000.0;1490000.0;3670000.0000000005;2970000.0;6040000.0;0.0;0.0;0.2558333333333333;0.051166666666666666;0.0;0.0;0.0;20273.4609375;0.0;2850.71069335938;25869.58984375;484882.9663410617;484428.29740905616;253327.50379903268;253327.50379903268;247470.00263681568;430014.67791919125;464087.17984003224;438378.49729393894;471399.1107851406;526079.940877341;472458.74582207523;438989.0907281145;445152.9180580566;466549.03878759366;463460.83753301925;414022.5762603435;477198.36873082217;465784.1997128528;463955.8763240681;208636.25808486674;249199.05678690012;467899.06101517385;202958.04777902892;203845.6316748101;274.365666336458;836577.7195439839;372534.54389628937;52619.13734130815;294684.4488758699;0;31;33;51;55;52;47;0;34;34;273672394740.386;107295382000.29236;237048108650.3089;60228.39833423114;13556.148510582747;-0.0;0.0;1196816.9338879946;194434.3151713807;0.0;1423413.0170758201;3.1907974055316153;0.2663086315032095
1293;2019-07-21 05:46:45.131;626;624;205;205;189;45;229;35;-32;39;719;233;-31;16;260;231;249;560;181;242;228;-3;601;358;356;145;363;295;600;123.0;-1.0;1020.0;195.0;0.0;0;99;0;1;0;1;0;0;0;0;1;1;0;0;0;26837.16796875;20175.07421875;0.0;2855.8310546875;591.0;294589;499.0;0.0;Calculated values ==>;1563680805.131;335.76000000000005;335.56;293.66;293.66;292.06;277.66;274.1680685717883;296.06;276.66;269.96000000000004;277.06;345.06000000000006;296.46000000000004;270.06;274.76000000000005;299.16;296.26000000000005;298.06;329.16;297.36;295.96000000000004;323.06;332.26000000000005;272.86;243.61107973660833;266.98899913490544;274.1680685717883;291.26000000000005;6010000.0;3579999.9999999995;3560000.0;1450000.0;3629999.9999999995;2950000.0;6000000.0;0.0205;0.0;0.16999999999999998;0.0325;0.0;0.0205;0.0;20175.07421875;0.0;2855.8310546875;26837.16796875;487006.3976625804;486836.16733184335;256332.42399771058;256332.42399771058;250141.49230385572;430280.9020939914;464087.17984003224;438520.37345905404;471929.7997510953;526028.2601399821;473075.77616847825;438672.6834563149;445546.42809676647;467118.51372002246;464054.43266303884;415528.4760288029;477681.33348621853;465784.1997128528;463955.8763240681;209472.28574929133;247943.99896000302;467753.9469974688;201887.83449840447;201887.83449840447;273.9312543655677;837017.0157295152;372871.6712010589;52666.69978162008;294684.4488758699;0;31;33;51;55;52;47;0;34;34;273886030340.35205;107383596700.27834;237225738250.28067;40227.531623310424;8640.648656219591;-0.0;5372.394857426105;1197654.2061596327;194619.3193099596;0.0;1423457.7944946177;2.3551212812947493;0.1695708673430346
1294;2019-07-21 05:47:45.132;629;629;206;206;191;39;229;31;-35;38;722;232;-36;14;259;231;249;563;180;242;228;-26;601;354;356;142;359;291;600;201.0;-1.0;1122.0;93.0;0.0;0;99;0;1;0;1;0;0;0;0;1;1;0;0;0;27715.357421875;20171.451171875;0.0;2835.82666015625;587.0;294590;507.0;0.0;Calculated values ==>;1563680865.132;336.06;336.06;293.76000000000005;293.76000000000005;292.26000000000005;277.06;273.7412296467126;296.06;276.26000000000005;269.66;276.96000000000004;345.36;296.36;269.56;274.56;299.06;296.26000000000005;298.06;329.46000000000004;297.36;295.96000000000004;323.86;331.86;270.56;242.98782864720522;266.49643012054327;273.7412296467126;291.16;6010000.0;3540000.0;3560000.0;1420000.0;3590000.0;2910000.0;6000000.0;0.033499999999999995;0.0;0.187;0.015500000000000002;0.0;0.033499999999999995;0.0;20171.451171875;0.0;2835.82666015625;27715.357421875;487424.20961112366;487532.2195920616;256745.6360476696;256745.6360476696;250878.20564380664;430542.39183029096;464087.17984003224;438955.35224907694;472226.9707426428;526654.0038608126;473483.85515815497;438804.5743133056;446046.53085677867;467555.0069493674;464643.3069250969;415528.4760288029;478121.72566369694;465784.1997128528;463955.8763240681;212816.51262364245;246270.64818160105;465878.0791677265;201029.96625564032;201029.96625564032;273.57819454398793;837471.627683961;373207.8978492587;52714.131053027835;294684.4488758699;0;31;33;51;55;52;47;0;34;34;274099633900.09402;107469698135.17433;237401541180.0683;44492.04718077265;4105.145750137336;-0.0;8808.017987292329;1198360.214415422;194725.5360334668;0.0;1423575.966571016;2.4950892207804563;0.14570542796381722
1295;2019-07-21 05:48:45.132;630;630;203;203;191;36;229;28;-39;36;725;230;-29;8;258;232;249;570;178;242;228;-56;601;353;356;138;358;286;600;523.0;0.0;1318.0;152.0;0.0;0;99;0;1;0;1;0;0;0;0;1;1;0;0;0;28045.92578125;20265.15625;0.0;2799.03735351562;582.0;294591;521.0;0.0;Calculated values ==>;1563680925.132;336.16;336.16;293.46000000000004;293.46000000000004;292.26000000000005;276.76000000000005;273.6339639331285;296.06;275.96000000000004;269.26000000000005;276.76000000000005;345.66;296.16;270.26000000000005;273.96000000000004;298.96000000000004;296.36;298.06;330.16;297.36;295.96000000000004;325.26000000000005;331.36;267.56;242.14157278889297;265.87368984753493;273.6339639331285;290.96000000000004;6010000.0;3529999.9999999995;3560000.0;1380000.0;3579999.9999999995;2860000.0;6000000.0;0.08716666666666667;0.0;0.21966666666666665;0.025333333333333333;0.0;0.08716666666666667;0.0;20265.15625;0.0;2799.03735351562;28045.92578125;487563.28011767915;487671.1305984874;255516.7015149536;255516.7015149536;250878.20564380664;430607.02586249536;464087.17984003224;439458.13621745846;472556.2466753328;527355.16870623;473904.3740402875;440930.43687869614;446183.07054327586;467567.2557015158;464919.9936635114;415528.4760288029;479144.62351154984;465784.1997128528;463955.8763240681;218669.37671819705;244179.05427248686;463457.73366138875;200489.94182394954;200489.94182394954;273.3620504924082;837936.305043987;373544.8695777743;52761.08825314177;294684.4488758699;0;31;33;51;55;52;47;0;34;34;274313233900.09402;107553698135.17433;237574641180.0683;52493.34670177412;6661.850726548459;-0.0;22965.44729059367;1199168.4260311099;194815.26100410585;0.0;1423840.7454483318;3.5605252943419092;0.166922065753249
1296;2019-07-21 05:49:45.093;630;627;198;199;187;36;229;24;-28;34;729;230;-20;23;258;232;249;547;177;242;228;-78;582;349;354;137;354;303;583;-1.0;-1.0;979.0;244.0;8.0;0;100;100;1;0;0;0;0;0;0;1;1;0;0;0;19227.607421875;11419.80078125;0.0;2988.94262695312;577.0;294592;547.0;0.0;Calculated values ==>;1563680985.093;336.16;335.86;292.96000000000004;293.06;291.86;276.76000000000005;273.20264511476705;296.06;275.56;270.36;276.56;346.06000000000006;296.16;271.16;275.46000000000004;298.96000000000004;296.36;298.06;327.86;297.36;295.96000000000004;327.86;330.86;265.36;241.92719264551067;267.9596281332873;273.20264511476705;290.86;5820000.0;3490000.0;3540000.0;1370000.0;3540000.0;3030000.0;5830000.0;0.0;0.0;0.16316666666666665;0.04066666666666666;0.0013333333333333333;0.0013333333333333333;0.0;11419.80078125;0.0;2988.94262695312;19227.607421875;489595.47364207666;489080.3229738343;254466.65332887578;254874.721730474;250184.90564495587;430862.6128555636;464382.07984468475;437328.95505151706;472491.6353866644;526446.2480179393;471659.2155794101;438573.70663450175;444965.2754471953;468129.3392673732;465502.09685007104;421959.57569976826;477831.6368743575;466072.45092096843;464251.3028343667;229540.68826423294;242087.5637286956;461402.7434492766;197916.19197837854;254466.65332887578;272.32709790107054;838329.9950888162;373808.7392593664;52809.29006805985;294684.4488758699;0;31;33;51;55;52;47;0;34;34;274526095449.97214;107636144510.12712;237751226324.9672;39064.18250810043;10715.119759816522;-0.0;279.71286600732117;1199930.909504139;194959.97496615257;0.0;1424034.3292049086;3.474211020055011;0.292823380951836
1297;2019-07-21 05:50:45.153;616;618;199;200;186;36;229;22;-23;32;743;230;-23;32;257;233;249;511;177;242;229;-89;592;348;352;134;353;304;594;450.0;-1.0;992.0;296.0;0.0;0;100;100;1;0;0;0;0;0;0;1;1;0;0;0;19584.91796875;11624.6572265625;0.0;3013.64135742188;569.0;294593;575.0;0.0;Calculated values ==>;1563681045.153;334.76000000000005;334.96000000000004;293.06;293.16;291.76000000000005;276.76000000000005;273.0942459734351;296.06;275.36;270.86;276.36;347.46000000000004;296.16;270.86;276.36;298.86;296.46000000000004;298.06;324.26000000000005;297.36;296.06;330.66;330.06;264.26000000000005;241.2770596917726;268.0796299477929;273.0942459734351;290.86;5920000.0;3479999.9999999995;3520000.0000000005;1340000.0;3529999.9999999995;3040000.0;5940000.0;0.075;0.0;0.16533333333333333;0.04933333333333333;0.0;0.075;0.0;11624.6572265625;0.0;3013.64135742188;19584.91796875;486594.4248234821;486654.13960873097;254249.61421513185;254648.96398523398;249314.3231405479;430925.7729439634;464675.8134892198;437883.18805776763;472689.592463476;527833.7864277182;471525.1840687706;437883.18805776763;446054.7494118788;468141.6315617004;465775.7466569207;418707.54130703333;471086.2305634169;466359.612001041;464675.8134892198;241250.99604349316;238741.38928724395;460754.0783865975;197831.1993587795;197831.1993587795;272.28916880140673;838653.756239093;374000.96844716155;52859.36162294724;294684.4488758699;0;31;33;51;55;52;47;0;34;34;274738107250.61176;107717525810.37265;237933508425.51712;39688.59546489937;12970.86203203902;-0.0;20013.34605978302;1200587.8389290457;195157.55553152907;0.0;1424203.6071386253;4.964566280690026;0.27800413099268684
1298;2019-07-21 05:51:45.124;603;610;199;200;191;38;229;22;-22;30;757;229;-19;29;257;233;249;524;179;242;229;-92;602;350;353;134;355;303;604;327.0;-1.0;1406.0;386.0;0.0;0;100;100;1;0;0;0;0;0;0;1;1;0;0;0;20203.0546875;11842.0419921875;0.0;3013.05810546875;559.0;294594;592.0;0.0;Calculated values ==>;1563681105.124;333.46000000000004;334.16;293.06;293.16;292.26000000000005;276.96000000000004;273.3108153835814;296.06;275.36;270.96000000000004;276.16;348.86;296.06;271.26000000000005;276.06;298.86;296.46000000000004;298.06;325.56;297.36;296.06;332.36;329.06;263.96000000000004;241.2770596917726;267.9596281332873;273.3108153835814;291.06;6020000.0;3500000.0;3529999.9999999995;1340000.0;3550000.0;3030000.0;6040000.0;0.0545;0.0;0.23433333333333334;0.06433333333333333;0.0;0.0545;0.0;11842.0419921875;0.0;3013.05810546875;20203.0546875;483659.56232046214;484428.29740905616;253714.130865998;254103.59514874054;250694.07443787067;430799.1582183253;464529.0916511057;438264.37560948916;472494.68880147435;529374.0820662462;471540.11976617476;438727.9205961053;445822.8665406856;467861.136234571;465486.31992542575;415157.8656631484;471779.72894453775;466216.16700420267;464529.0916511057;248362.34728340767;234559.02529450474;460453.6804675869;198199.40455999356;198199.40455999356;272.4439318171529;838985.1624205406;374196.42975519184;52909.55984422844;294684.4488758699;0;31;33;51;55;52;47;0;34;34;274949505025.4571;107797886950.31387;238115520410.38397;56255.22488259847;16871.691750055168;-0.0;14514.967946465611;1201386.9843243028;195406.1232803564;0.0;1424491.204016091;5.899784182063295;0.4023597824724044
1299;2019-07-21 05:52:45.094;598;604;195;196;191;41;229;22;-23;31;768;229;-24;26;257;233;249;541;177;242;229;-91;606;355;353;137;360;304;608;349.0;-1.0;1302.0;365.0;0.0;0;100;100;1;0;0;0;0;0;0;1;1;0;0;0;19941.5703125;11965.216796875;0.0;3001.83325195312;546.0;294595;596.0;0.0;Calculated values ==>;1563681165.094;332.96000000000004;333.56;292.66;292.76000000000005;292.26000000000005;277.26000000000005;273.8482719121499;296.06;275.36;270.86;276.26000000000005;349.96000000000004;296.06;270.76000000000005;275.76000000000005;298.86;296.46000000000004;298.06;327.26000000000005;297.36;296.06;332.76000000000005;327.76000000000005;264.06;241.92719264551067;268.0796299477929;273.8482719121499;290.86;6060000.0;3550000.0;3529999.9999999995;1370000.0;3600000.0;3040000.0;6080000.0;0.05816666666666667;0.0;0.217;0.06083333333333333;0.0;0.05816666666666667;0.0;11965.216796875;0.0;3001.83325195312;19941.5703125;482493.3143743933;483125.3733217909;251991.06121618595;252366.4299588815;250513.30172170245;430477.46260093397;464529.0916511057;437883.18805776763;472198.00020708365;530446.4994497097;471405.8899210585;437727.04723144654;445197.9025426301;467155.4305485478;464757.83745873196;413635.9368458674;473861.5267999659;466216.16700420267;464529.0916511057;250035.78352995744;229122.51738040973;460095.3607636393;199518.5460783343;199518.5460783343;272.9879064412732;839319.5336930959;374394.72438161704;52959.6588768502;294684.4488758699;0;31;33;51;55;52;47;0;34;34;275161199125.5581;107879146300.35265;238297529360.4708;51725.127309537034;15851.756226689387;-0.0;15414.780067482869;1202286.3706748656;195678.68233259273;0.0;1424740.4938757096;5.544957979893126;0.3629874137042247
1300;2019-07-21 05:53:45.135;597;600;188;189;186;45;229;23;-22;32;771;229;-23;26;258;231;249;548;177;242;228;-91;601;360;353;139;365;307;603;334.0;-1.0;1492.0;341.0;0.0;0;100;100;1;0;0;0;0;0;0;1;1;0;0;0;19023.640625;11791.837890625;0.0;3017.87841796875;532.0;294596;594.0;0.0;Calculated values ==>;1563681225.135;332.86;333.16;291.96000000000004;292.06;291.76000000000005;277.66;274.38016830617;296.06;275.46000000000004;270.96000000000004;276.36;350.26;296.06;270.86;275.76000000000005;298.96000000000004;296.26000000000005;298.06;327.96000000000004;297.36;295.96000000000004;332.56;326.36;264.06;242.35481222062532;268.43790593516167;274.38016830617;290.86;6010000.0;3600000.0;3529999.9999999995;1390000.0;3650000.0;3070000.0;6030000.0;0.05566666666666666;0.0;0.24866666666666667;0.05683333333333333;0.0;0.05566666666666666;0.0;11791.837890625;0.0;3017.87841796875;19023.640625;482918.7836717354;483119.80126456183;249644.4734906951;250007.380516957;248924.9836019342;430148.3826014536;464529.0916511057;437356.53477473935;472032.3497595296;530532.6438189453;471001.8423302181;437198.53567211574;444602.3403324462;466573.67930157646;463758.2318617846;415528.4760288029;475537.6114990033;466216.16700420267;464398.57556835364;249199.05678690012;223268.49639005636;459788.0157187745;201092.68670094284;201092.68670094284;273.6292759865376;839644.465668872;374592.83512020926;53009.857419587395;294684.4488758699;0;31;33;51;55;52;47;0;34;34;275373143855.1676;107962002880.19998;238480954615.13284;58750.943554350735;14702.517865846767;-0.0;14657.361146952535;1203207.6336968818;195933.47527251075;0.0;1424991.266296172;5.949528048421919;0.38675002342502396
1301;2019-07-21 05:54:45.125;595;597;185;186;180;49;229;25;-17;33;772;231;-18;27;259;229;249;549;179;242;228;-93;603;361;353;138;366;312;605;332.0;0.0;1448.0;154.0;0.0;0;100;100;1;0;0;0;0;0;0;1;1;0;0;0;18200.576171875;11794.6796875;0.0;3065.75219726562;522.0;294597;592.0;0.0;Calculated values ==>;1563681285.125;332.66;332.86;291.66;291.76000000000005;291.16;278.06;274.4858918419099;296.06;275.66;271.46000000000004;276.46000000000004;350.36;296.26000000000005;271.36;275.86;299.06;296.06;298.06;328.06;297.36;295.96000000000004;332.36;325.36;263.86;242.14157278889297;269.02936301313275;274.4858918419099;291.06;6030000.0;3610000.0;3529999.9999999995;1380000.0;3660000.0;3120000.0;6050000.0;0.05533333333333333;0.0;0.24133333333333334;0.025666666666666667;0.0;0.05533333333333333;0.0;11794.6796875;0.0;3065.75219726562;18200.576171875;482405.53826862294;482463.92904624966;248485.06771904902;248840.50804567497;246736.17374677598;430081.6785162784;464529.0916511057;437000.6383046333;472262.261994151;530258.3871958505;470565.6003628679;436840.5790983701;443742.5085081118;466561.2974548907;463344.7402771259;414783.4208359532;475440.1271659816;466216.16700420267;464398.57556835364;248362.34728340767;219087.46209138638;459739.855471695;202283.43142567054;202283.43142567054;274.098983167476;839954.6157752608;374789.35667433933;53060.545891902104;294684.4488758699;0;31;33;51;55;52;47;0;34;34;275584908555.2013;108045089030.2132;238666623665.16235;56645.08592678969;6608.0482171812955;-0.0;14503.704642561797;1204169.107003781;196111.03372522243;0.0;1425234.2346763096;5.232475030974456;0.29420251761235866
1302;2019-07-21 05:55:45.106;589;593;184;185;176;51;229;26;-12;34;776;232;-14;27;259;229;249;550;178;242;228;-99;602;362;354;135;367;316;604;222.0;-1.0;1226.0;128.0;0.0;0;100;100;1;0;0;0;0;0;0;1;1;0;0;0;17709.208984375;11704.9833984375;0.0;3121.126953125;515.0;294598;590.0;0.0;Calculated values ==>;1563681345.106;332.06;332.46000000000004;291.56;291.66;290.76000000000005;278.26000000000005;274.5913991737795;296.06;275.76000000000005;271.96000000000004;276.56;350.76;296.36;271.76000000000005;275.86;299.06;296.06;298.06;328.16;297.36;295.96000000000004;332.16;324.66;263.26000000000005;241.49495122638035;269.49753711883926;274.5913991737795;290.96000000000004;6020000.0;3620000.0000000005;3540000.0;1350000.0;3670000.0000000005;3160000.0;6040000.0;0.037000000000000005;0.0;0.20433333333333334;0.021333333333333333;0.0;0.037000000000000005;0.0;11704.9833984375;0.0;3121.126953125;17709.208984375;481659.6535857214;482004.51346935425;248172.4973502819;248526.59619346802;245405.19891689759;430014.67791919125;464382.07984468475;436878.1151619385;472753.7123474745;530374.945171448;470142.2588685471;436555.01315091987;442925.05352361285;466418.2858072211;463195.3492027865;415157.8656631484;475712.92429212417;466072.45092096843;464251.3028343667;247525.65490268572;216160.93158060662;459597.5905597102;202472.8719017515;202472.8719017515;274.17726110906654;840253.7692226969;374985.12518688134;53112.08689162282;294684.4488758699;0;31;33;51;55;52;47;0;34;34;275796941390.0125;108126963095.14029;238854964004.99466;47896.804706164876;5485.327331369786;-0.0;9685.801944506764;1205040.0135505132;196211.77994162962;0.0;1425435.750064269;4.253842207197304;0.25140043309030274
1303;2019-07-21 05:56:45.136;581;586;187;187;176;52;229;27;-8;35;784;232;-10;28;259;229;249;547;177;242;228;-112;600;361;354;134;366;319;602;-3.0;-1.0;1274.0;196.0;0.0;0;100;100;1;0;0;0;0;0;0;1;1;0;0;0;17589.318359375;11595.3583984375;0.0;3148.32934570312;510.0;294599;587.0;0.0;Calculated values ==>;1563681405.136;331.26000000000005;331.76000000000005;291.86;291.86;290.76000000000005;278.36;274.4858918419099;296.06;275.86;272.36;276.66;351.56000000000006;296.36;272.16;275.96000000000004;299.06;296.06;298.06;327.86;297.36;295.96000000000004;331.86;324.16;261.96000000000004;241.2770596917726;269.84581860846123;274.4858918419099;290.86;6000000.0;3610000.0;3540000.0;1340000.0;3660000.0;3190000.0;6020000.0;0.0;0.0;0.21233333333333335;0.03266666666666666;0.0;0.0;0.0;11595.3583984375;0.0;3148.32934570312;17589.318359375;480739.2314182332;481228.08789809997;249326.84785206558;249326.84785206558;245478.79873462956;430081.6785162784;464382.07984468475;436829.22223652044;472981.82504853373;530989.0949913024;469731.69999178837;436504.3302994169;442454.77681384934;466561.2974548907;463344.7402771259;415895.3583970823;475511.78036953125;466072.45092096843;464251.3028343667;246270.64818160105;214070.64678622372;458444.18637707684;201342.21021524924;202472.8719017515;273.7314769635545;840548.0706942851;375179.3917865202;53164.358483489385;294684.4488758699;0;31;33;51;55;52;47;0;34;34;276009447589.91125;108207703445.1018;239045559254.9038;50001.74221918325;8398.664554619701;-0.0;0.0;1205856.2426851143;196327.5377239239;0.0;1425516.5054379427;3.9610447390960393;0.3099534487820518
1304;2019-07-21 05:57:45.147;573;578;191;191;177;50;229;27;-7;36;794;231;-9;28;259;229;249;544;178;242;228;-127;599;359;354;132;364;320;600;541.0;0.0;1225.0;318.0;0.0;0;100;100;1;0;0;0;0;0;0;1;1;0;0;0;17738.259765625;11521.2275390625;0.0;3171.64135742188;506.0;294600;583.0;0.0;Calculated values ==>;1563681465.147;330.46000000000004;330.96000000000004;292.26000000000005;292.26000000000005;290.86;278.16;274.27422755570615;296.06;275.86;272.46000000000004;276.76000000000005;352.56000000000006;296.26000000000005;272.26000000000005;275.96000000000004;299.06;296.06;298.06;327.56;297.36;295.96000000000004;331.46000000000004;323.76000000000005;260.46000000000004;240.83765695389522;269.9613774848165;274.27422755570615;290.96000000000004;5990000.0;3590000.0;3540000.0;1320000.0;3640000.0;3200000.0;6000000.0;0.09016666666666667;0.0;0.20416666666666666;0.053000000000000005;0.0;0.09016666666666667;0.0;11521.2275390625;0.0;3171.64135742188;17738.259765625;479698.8249928265;480305.8528588834;250878.20564380664;250878.20564380664;245894.89171711137;430214.79039162316;464382.07984468475;436759.35772741947;473339.41292369686;531965.4512945651;469471.916611324;436433.62650159607;442246.57112010755;466846.5240827089;463642.6141334031;416258.61447977775;475311.3274960644;466072.45092096843;464251.3028343667;244597.3647265701;212398.47392691602;457248.0739138683;200302.6848997974;200302.6848997974;273.314433538048;840842.5211521164;375372.0653201745;53217.03456166351;294684.4488758699;0;31;33;51;55;52;47;0;34;34;276221886530.4649;108287518075.30981;239237294400.4035;48276.57070230617;13618.105617745758;-0.0;23799.367050433662;1206675.3787756842;196511.04444590406;0.0;1425714.8698573573;5.832356088809173;0.31680611100429557
