;time;temperatura_mandata_mt;temperatura_valle_uta;temperatura_valle_gc;temperatura_valle_rig_pdc;temperatura_uscita_rig_fascio;t_rec;temperatura_asp_eiettori;temperatura_out_rig_liquida_mt_bt;temperatura_out_evap_mt;temperatura_aspirazione_bt;temperatura_mandata_bt;temperatura_uscita_intercooler;temperatura_out_ev_mt_intercooler;temperatura_aspirazione_mt;temperatura_asp_aux_pdc;temperatura_asp_aux;temperatura_monte_pdc;t_out_uta_1e2_gc;t_out_uta_1_evap;t_out_uta_2_evap;temp_out_evap_1_2;t_out_evap_bt;pressione_mandata;pressione_ricevitore;p_out_evap_uta;pressione_spirazione_bt;pressione_aspirazione_aux_pdc;pressione_aspirazione_mt;pressione_monte_eiettore;portata_liquido_evap_uta;portata_gas_uta_heating;portata_liquido_mt;portata_liquido_bt;portata_gas_back_up_uta;inverter_aux_1;inverter_bt_1;inverter_mt_1;stato_mt1;stato_mt2;stato_mt3;stato_aux1;stato_aux2;stato_aux3;stato_aux4;stato_lt1;stato_lt2;stato_lt3;stato_level_asp1;stato_level_asp2;potenza_elettrica_totale;potenza_elettrica_mt;potenza_elettrica_aux;potenza_elettrica_lt;temp_out_acs;id;tin_acs;portata_acqua_acs;Calculated values ==>;Timestamp seconds;T1 MT discharge;T2 After AHU;T3 GC Outlet;T4 Inlet IHX 1;T5 Inlet IHX 2;T6 Receiver;T6 Receiver sat;T7 Ejector inlet;T8 Liquid out IHX;T9 MT section outlet;T10 LT suction;T11 LT discharge;T12 Intercooler outlet;T13 out intercooler and MT section;T14 MT suction;T15 Aux_HP suction;T16 Aux suction;T17 Inlet AHU (heating);T18 Outlet AHU (heating);T19 Outlet AHU (cooling);T20 Outlet AHU (cooling);T21 Water in DHW;T22 Water out DHW;T23 LT section outlet;LT evaporation temp;MT evaporation temp;AHU saturation temp;Tair external air;P1 discharge;P2 receiver;P3 AHU evaporation;P4 LT suction;P5 Aux HP suction;P6 MT suction;P7 ejector inlet;M1 AHU liquid (cooling);M2 AHU vapour (heating);M3 MT liquid;M4 LT liquid;M5 AHU (no ejectors);Mtotal AHU;DHW water;Power Meter MT;Power Meter AUX;Power Meter LT;Total Power;h1 Enthalpy;h2 Enthalpy;h3 Enthalpy;h4 Enthalpy;h5 Enthalpy;h6 Enthalpy sat;h7 Enthalpy;h9 Enthalpy;h10 Enthalpy;h11 Enthalpy;h12 Enthalpy;h13 Enthalpy;h14 Enthalpy;h15 Enthalpy;h16 Enthalpy;h17 Enthalpy;h18 Enthalpy;h19 Enthalpy;h20 Enthalpy;h21 Enthalpy;h22 Enthalpy;h23 Enthalpy;h8 Enthalpy calc;hmix Enthalpy;T8 calculated;Accumulated Etot;Accumulated E_MT;Accumulated E_LT;Accumulated E_AUX;Number of Cycles MT1;Number of Cycles MT2;Number of Cycles MT3;Number of Cycles AUX1;Number of Cycles AUX2;Number of Cycles AUX3;Number of Cycles AUX4;Number of Cycles LT1;Number of Cycles LT2;Number of Cycles LT3;Accumulated Pevap P3;Accumulated Pevap P4;Accumulated Pevap P6;Cooling duty MT evap;Cooling duty LT evap;Heating duty rooftop heating;Cooling duty rooftop AC;Accumulated cooling MT evap;Accumulated cooling LT evap;Accumulated heating rooftop;Accumulated cooling rooftop;COPtot;ntot
1305;2019-07-21 05:58:45.097;574;576;193;193;183;51;229;27;-23;37;801;230;-25;5;259;229;249;544;178;242;228;-136;611;366;354;136;371;302;610;357.0;-1.0;1700.0;426.0;0.0;0;100;0;1;1;0;0;0;0;0;1;1;0;0;0;26437.15625;20311.7578125;0.0;2987.72998046875;504.0;294601;579.0;0.0;Calculated values ==>;1563681525.097;330.56;330.76000000000005;292.46000000000004;292.46000000000004;291.46000000000004;278.26000000000005;275.0112864084945;296.06;275.86;270.86;276.86;353.26;296.16;270.66;273.66;299.06;296.06;298.06;327.56;297.36;295.96000000000004;331.06;323.56;259.56;241.71165711629368;267.8393353686513;275.0112864084945;290.96000000000004;6110000.0;3660000.0;3540000.0;1360000.0;3710000.0;3020000.0;6100000.0;0.0595;0.0;0.2833333333333333;0.071;0.0;0.0595;0.0;20311.7578125;0.0;2987.72998046875;26437.15625;478424.06913680665;478837.11812130385;251155.55969669428;251155.55969669428;247580.72590703078;429743.705733735;464382.07984468475;438334.26632045925;472915.8103579757;534034.2853135298;471793.0235095721;438024.4983934438;442552.9904358224;465843.5510757728;462594.7164123007;411635.20020361413;474064.90723446076;466072.45092096843;464251.3028343667;242924.1476594651;211562.405474017;455690.9408096758;201626.78671862383;201626.78671862383;273.86511465999786;841210.3428440207;375637.1191348626;53268.31988257069;294684.4488758699;0;32;33;51;55;52;47;0;34;34;276434109529.7897;108367851075.05423;239423738899.8103;67067.11922052004;18038.554940464688;-0.0;15626.158708886698;1207635.7751908056;196774.63011179667;0.0;1426043.142115934;4.323349670385028;0.29204199213045157
1306;2019-07-21 05:59:45.138;598;593;195;194;181;51;229;29;-26;38;796;231;-29;-4;260;228;249;547;179;242;228;-137;606;363;354;134;368;300;605;251.0;-1.0;1690.0;236.0;0.0;0;100;0;1;1;0;0;0;0;0;1;1;0;0;0;26197.9609375;20211.974609375;0.0;2973.62060546875;502.0;294602;575.0;0.0;Calculated values ==>;1563681585.138;332.96000000000004;332.46000000000004;292.66;292.56;291.26000000000005;278.26000000000005;274.69669130483857;296.06;276.06;270.56;276.96000000000004;352.76;296.26000000000005;270.26000000000005;272.76000000000005;299.16;295.96000000000004;298.06;327.86;297.36;295.96000000000004;330.66;323.36;259.46000000000004;241.2770596917726;267.5978703862781;274.69669130483857;291.06;6060000.0;3629999.9999999995;3540000.0;1340000.0;3679999.9999999995;3000000.0;6050000.0;0.04183333333333333;0.0;0.2816666666666666;0.03933333333333333;0.0;0.04183333333333333;0.0;20211.974609375;0.0;2973.62060546875;26197.9609375;482493.3143743933;481889.8923861458;252135.2915668366;251760.01908808047;247082.31882772726;429947.3805835815;464382.07984468475;438320.22817239247;473273.9119493556;533662.1920315267;472178.4160016385;437856.56215164;441642.3686528343;466406.0084139577;462912.4563373884;413635.9368458674;475140.5548548116;466072.45092096843;464251.3028343667;241250.99604349316;210726.34883551928;455914.29387125943;201920.05668414736;201920.05668414736;273.9663686436295;841649.268549268;375975.0476659071;53318.031750805705;294684.4488758699;0;32;33;51;55;52;47;0;34;34;276646654670.24207;108448906425.22675;239604462310.19495;66586.04830252237;9990.439996026407;-0.0;10974.190463950841;1208750.3126697403;197008.36467965273;0.0;1426264.9631670571;3.776080706629797;0.24397611281198744
1307;2019-07-21 06:00:45.098;610;608;200;200;185;45;229;29;-29;39;791;231;-32;-7;259;228;249;551;179;242;228;-130;601;359;354;139;364;297;600;-2.0;-1.0;1506.0;293.0;0.0;0;100;0;1;1;0;0;0;0;0;1;1;0;0;0;26671.201171875;20154.078125;0.0;2925.59423828125;501.0;294603;572.0;0.0;Calculated values ==>;1563681645.098;334.16;333.96000000000004;293.16;293.16;291.66;277.66;274.27422755570615;296.06;276.06;270.26000000000005;277.06;352.26;296.26000000000005;269.96000000000004;272.46000000000004;299.06;295.96000000000004;298.06;328.26000000000005;297.36;295.96000000000004;330.36;323.26000000000005;260.16;242.35481222062532;267.23344911666527;274.27422755570615;291.06;6010000.0;3590000.0;3540000.0;1390000.0;3640000.0;2970000.0;6000000.0;0.0;0.0;0.251;0.04883333333333333;0.0;0.0;0.0;20154.078125;0.0;2925.59423828125;26671.201171875;484762.40315359074;484591.48063643597;254318.1192852578;254318.1192852578;248694.47616660263;430214.79039162316;464382.07984468475;438531.5804257387;472719.2527797885;533365.0868022642;472576.6104011605;438071.4457414646;441829.943814551;466846.5240827089;463510.5090081324;415528.4760288029;476352.69816697127;466072.45092096843;464251.3028343667;239996.17471937067;210308.32490665457;455816.3651101609;200005.13725328396;201920.05668414736;273.1971183074553;842089.5511828923;376311.20718305896;53367.159101119076;294684.4488758699;0;32;33;51;55;52;47;0;34;34;276858913070.3771;108530751825.27881;239783442910.3088;59870.137236286144;12492.114960344157;-0.0;0.0;1209803.411682203;197195.5944013252;0.0;1426356.35378659;3.1353240660277084;0.2560996918219953
1308;2019-07-21 06:01:45.089;611;610;203;203;188;41;229;25;-33;38;781;231;-35;-6;258;229;249;551;181;242;228;-120;600;355;355;144;360;293;599;-1.0;0.0;1536.0;146.0;0.0;0;100;0;1;1;0;0;0;0;0;1;1;0;0;0;27421.30078125;20135.1640625;0.0;2843.0703125;499.0;294604;569.0;0.0;Calculated values ==>;1563681705.089;334.26000000000005;334.16;293.46000000000004;293.46000000000004;291.96000000000004;277.26000000000005;273.8482719121499;296.06;275.66;269.86;276.96000000000004;351.26;296.26000000000005;269.66;272.56;298.96000000000004;296.06;298.06;328.26000000000005;297.36;295.96000000000004;330.06;323.06;261.16;243.40439225979637;266.74333088950624;273.8482719121499;291.26000000000005;6000000.0;3550000.0;3550000.0;1440000.0;3600000.0;2930000.0;5990000.0;0.0;0.0;0.256;0.024333333333333332;0.0;0.0;0.0;20135.1640625;0.0;2843.0703125;27421.30078125;485014.4235649381;484984.5880485184;255574.23170702148;255574.23170702148;249820.93076345138;430477.46260093397;464234.7764519513;438813.94225660735;471963.08021786925;532625.5137253758;473104.5100257558;438510.57582547225;442806.86276990705;467284.67955467483;464234.7764519513;415895.3583970823;476474.97224029416;465928.4623088799;464103.7369688208;238741.38928724395;209472.28574929133;456033.14180870884;200327.00677619822;201920.05668414736;273.3067116306637;842540.2544164014;376646.90050604986;53415.224094827805;294684.4488758699;0;32;33;51;55;52;47;0;34;34;277071581165.15393;108615639090.18974;239960416360.12314;61052.65548298474;6222.1826191244245;-0.0;0.0;1210810.950466982;197351.52348811852;0.0;1426356.35378659;2.9277635959403066;0.2194050903624842
1309;2019-07-21 06:02:45.069;611;610;203;203;189;37;229;24;-39;36;761;232;-39;-2;257;229;249;554;181;242;228;-109;599;353;355;141;358;288;599;-2.0;-1.0;1537.0;286.0;0.0;0;0;0;1;1;0;0;0;0;0;1;1;1;0;0;29345.84375;20182.15625;0.0;4160.26708984375;498.0;294605;566.0;0.0;Calculated values ==>;1563681765.069;334.26000000000005;334.16;293.46000000000004;293.46000000000004;292.06;276.86;273.6339639331285;296.06;275.56;269.26000000000005;276.76000000000005;349.26;296.36;269.26000000000005;272.96000000000004;298.86;296.06;298.06;328.56;297.36;295.96000000000004;329.76000000000005;322.96000000000004;262.26000000000005;242.77792619122317;266.1237361191953;273.6339639331285;291.26000000000005;5990000.0;3529999.9999999995;3550000.0;1410000.0;3579999.9999999995;2880000.0;5990000.0;0.0;0.0;0.25616666666666665;0.04766666666666666;0.0;0.0;0.0;20182.15625;0.0;4160.26708984375;29345.84375;485125.29107508226;484984.5880485184;255574.23170702148;255574.23170702148;250186.60348671649;430607.02586249536;464234.7764519513;439018.0996395069;472161.77640367835;530929.9553951056;473875.73126170714;439018.0996395069;444392.5507238239;467438.4851594835;464529.0916511057;416258.61447977775;476918.47616204596;465928.4623088799;464103.7369688208;237486.63934987856;209054.2704885073;457644.9712691699;198906.39933446626;201920.05668414736;272.73714068214696;843013.1562677996;376982.76618287107;53473.56578615088;294684.4488758699;0;32;33;51;55;52;47;0;34;35;277284510165.2216;108701110590.21692;240134658260.17856;61508.61389480791;12333.205262220872;-0.0;0.0;1211831.9539308178;197506.1001777681;0.0;1426356.35378659;3.033462121914718;0.24844424276438817
1310;2019-07-21 06:03:45.120;614;611;199;199;187;36;229;22;-35;33;731;235;-13;12;257;230;249;554;181;242;228;-96;578;351;355;137;356;299;580;191.0;-1.0;974.0;356.0;0.0;0;0;100;1;0;0;0;0;0;0;1;1;1;0;0;20383.759765625;11289.2587890625;0.0;3899.40161132812;497.0;294606;564.0;0.0;Calculated values ==>;1563681825.12;334.56;334.26000000000005;293.06;293.06;291.86;276.76000000000005;273.4187578820637;296.06;275.36;269.66;276.46000000000004;346.26;296.66;271.86;274.36;298.86;296.16;298.06;328.56;297.36;295.96000000000004;329.56;322.86;263.56;241.92719264551067;267.47669482898436;273.4187578820637;291.26000000000005;5780000.0;3510000.0;3550000.0;1370000.0;3560000.0;2990000.0;5800000.0;0.03183333333333333;0.0;0.16233333333333333;0.059333333333333335;0.0;0.03183333333333333;0.0;11289.2587890625;0.0;3899.40161132812;20383.759765625;487839.81244346156;487211.27806259785;255052.47792985634;255052.47792985634;250327.527592515;430735.4089219946;464234.7764519513;437151.19791407377;472393.7743832905;526967.642993145;472783.74016478116;440514.6608285658;444182.85976177163;467720.508243715;464952.13982784736;423191.21533790673;479202.50582148146;465928.4623088799;464103.7369688208;236650.15891445865;208636.25808486674;459591.1629779898;197660.25649439095;197660.25649439095;272.2331280524116;843427.921880958;377245.2508968612;53540.786781179435;294684.4488758699;0;32;33;51;55;52;47;0;34;35;277497691214.79504;108784581480.0499;240310907944.82587;38877.36282379518;15541.233784693533;-0.0;8481.784128436017;1212669.2148024659;197738.58461330377;0.0;1426427.0954001565;4.141272441334396;0.3183891535220049
1311;2019-07-21 06:04:45.140;609;605;198;199;185;36;229;18;-25;30;721;238;-23;35;256;230;249;502;179;242;228;-86;585;348;352;135;352;304;587;573.0;-1.0;697.0;335.0;0.0;0;0;100;1;0;0;0;0;0;0;1;1;1;0;0;20520.3125;11440.9892578125;0.0;3970.94580078125;496.0;294607;562.0;0.0;Calculated values ==>;1563681885.14;334.06;333.66;292.96000000000004;293.06;291.66;276.76000000000005;273.0942459734351;296.06;274.96000000000004;270.66;276.16;345.26;296.96000000000004;270.86;276.66;298.76000000000005;296.16;298.06;323.36;297.36;295.96000000000004;329.36;322.76000000000005;264.56;241.49495122638035;268.0796299477929;273.0942459734351;291.06;5850000.0;3479999.9999999995;3520000.0000000005;1350000.0;3520000.0000000005;3040000.0;5870000.0;0.0955;0.0;0.11616666666666667;0.05583333333333333;0.0;0.0955;0.0;11440.9892578125;0.0;3970.94580078125;20520.3125;486389.21248807857;485613.5058883021;254239.1526043093;254642.713344534;249260.71354362008;430925.7729439634;464675.8134892198;437570.5891863215;472363.3712700832;525529.5117885234;472477.1832610706;437883.18805776763;446480.4499592048;468154.0428263464;465388.9643184882;421011.21713266126;470626.69826208317;466359.612001041;464545.5568033712;235813.6939595721;208218.24852204052;460902.7397682947;197471.8507138147;197471.8507138147;272.145829616344;843768.9027735073;377434.73277085554;53606.394871929595;294684.4488758699;0;32;33;51;55;52;47;0;34;35;277709861915.57043;108866208680.3482;240491868245.48718;27891.47011922287;14708.224638875134;-0.0;25505.53893155264;1213225.8072146722;197990.7474606951;0.0;1426710.417502589;4.41899303563928;0.2255598706568573
1312;2019-07-21 06:05:45.131;598;601;199;200;187;37;229;20;-24;28;732;237;-26;38;256;231;249;504;178;242;229;-81;596;348;353;135;353;303;598;757.0;-1.0;1053.0;380.0;0.0;0;0;100;1;0;0;0;0;0;0;1;1;1;0;0;21114.384765625;11695.6494140625;0.0;3950.49609375;494.0;294608;560.0;0.0;Calculated values ==>;1563681945.131;332.96000000000004;333.26000000000005;293.06;293.16;291.86;276.86;273.0942459734351;296.06;275.16;270.76000000000005;275.96000000000004;346.36;296.86;270.56;276.96000000000004;298.76000000000005;296.26000000000005;298.06;323.56;297.36;296.06;329.16;322.56;265.06;241.49495122638035;267.9596281332873;273.0942459734351;290.96000000000004;5960000.0;3479999.9999999995;3529999.9999999995;1350000.0;3529999.9999999995;3030000.0;5980000.0;0.12616666666666668;0.0;0.1755;0.06333333333333332;0.0;0.12616666666666668;0.0;11695.6494140625;0.0;3950.49609375;21114.384765625;483626.3177599472;483825.8529424998;254031.90376016908;254427.1631173266;249501.3812106005;430925.7729439634;464529.0916511057;437953.82195464283;472168.09959432366;526760.3159394548;472491.0708470676;437642.0229114993;447095.7395217318;468013.94105470116;465517.9933470363;417327.5767898073;469479.17570162914;466216.16700420267;464529.0916511057;234977.24436692704;207382.2378540181;461403.41106331255;197996.09964089002;197996.09964089002;272.3548440932014;844115.8065403186;377627.50917212054;53672.396985845735;294684.4488758699;0;32;33;51;55;52;47;0;34;35;277921330190.3486;108947196530.26323;240673940930.29614;42112.58026606362;16682.463056753426;-0.0;33627.57915862221;1213809.0867955412;198252.29728619131;0.0;1427203.1195697594;5.907053749135236;0.28566433979655476
1313;2019-07-21 06:06:45.101;594;597;197;199;191;39;229;20;-25;28;746;236;-27;34;256;231;249;524;178;242;229;-78;604;353;353;135;358;302;606;475.0;0.0;798.0;260.0;0.0;0;0;100;1;0;0;0;0;0;0;1;1;1;0;0;21406.896484375;11860.7666015625;0.0;3946.759765625;492.0;294609;558.0;0.0;Calculated values ==>;1563682005.101;332.56;332.86;292.86;293.06;292.26000000000005;277.06;273.6339639331285;296.06;275.16;270.66;275.96000000000004;347.76;296.76000000000005;270.46000000000004;276.56;298.76000000000005;296.26000000000005;298.06;325.56;297.36;296.06;328.96000000000004;322.36;265.36;241.49495122638035;267.8393353686513;273.6339639331285;290.96000000000004;6040000.0;3529999.9999999995;3529999.9999999995;1350000.0;3579999.9999999995;3020000.0;6060000.0;0.07916666666666666;0.0;0.133;0.043333333333333335;0.0;0.07916666666666666;0.0;11860.7666015625;0.0;3946.759765625;21406.896484375;482148.0176991052;482349.9196839497;252843.4645091159;253610.44188683046;250603.27649871973;430607.02586249536;464529.0916511057;438024.4983934438;472168.09959432366;528301.8751473622;472505.06422385294;437713.4967235476;446724.52688641194;467309.61631303944;464789.8001349473;414405.0300155623;471521.06171194674;466216.16700420267;464529.0916511057;234140.81001818314;206546.2383541025;461703.47581956483;199409.03548177562;199409.03548177562;272.9361491379509;844469.973378899;377823.7144872776;53738.17454613916;294684.4488758699;0;32;33;51;55;52;47;0;34;35;278133024290.4496;109028156030.30185;240855350180.3827;31735.856567251874;11366.092414637535;-0.0;20988.671113405293;1214424.1827342922;198485.91837958322;0.0;1427658.0274212004;4.054437019844604;0.20852598749267334
1314;2019-07-21 06:07:45.112;595;597;192;193;189;43;229;21;-25;29;757;237;-27;34;257;230;249;539;178;242;229;-77;605;358;353;135;363;303;606;685.0;-1.0;1240.0;244.0;0.0;0;0;100;1;0;0;0;0;0;0;1;1;1;0;0;20986.09765625;11854.9228515625;0.0;3948.31274414062;491.0;294610;557.0;0.0;Calculated values ==>;1563682065.112;332.66;332.86;292.36;292.46000000000004;292.06;277.46000000000004;274.1680685717883;296.06;275.26000000000005;270.66;276.06;348.86;296.86;270.46000000000004;276.56;298.86;296.16;298.06;327.06;297.36;296.06;328.86;322.26000000000005;265.46000000000004;241.49495122638035;267.9596281332873;274.1680685717883;290.96000000000004;6050000.0;3579999.9999999995;3529999.9999999995;1350000.0;3629999.9999999995;3030000.0;6060000.0;0.11416666666666667;0.0;0.20666666666666667;0.04066666666666666;0.0;0.11416666666666667;0.0;11854.9228515625;0.0;3948.31274414062;20986.09765625;482177.1485635505;482349.9196839497;250970.70541004516;251340.42499561192;249875.06065171148;430280.9020939914;464529.0916511057;437798.07955487026;472265.74392498133;529374.0820662462;472491.0708470676;437485.64907481754;446531.9673155462;466728.8912336129;463922.8230274349;414022.5762603435;473810.3177437576;466216.16700420267;464529.0916511057;233722.59852315116;206128.24275125185;461803.4418397334;201319.47421411422;201319.47421411422;273.7092568962159;844823.3130966624;378021.3814647535;53803.978878880276;294684.4488758699;0;32;33;51;55;52;47;0;34;35;278344863120.1601;109109170880.19113;241036883455.13458;48872.24510375625;10593.014683441845;-0.0;30049.764657389853;1215096.0400652322;198668.9444871196;0.0;1428083.425694097;5.664347905369897;0.255833656399911
1315;2019-07-21 06:08:45.122;598;598;186;187;183;47;229;23;-22;30;765;238;-24;34;258;228;249;545;179;242;229;-77;600;361;354;135;366;307;602;223.0;0.0;984.0;236.0;0.0;0;0;100;1;0;0;0;0;0;0;1;1;1;0;0;19918.248046875;11762.525390625;0.0;4009.45971679688;490.0;294611;555.0;0.0;Calculated values ==>;1563682125.122;332.96000000000004;332.96000000000004;291.76000000000005;291.86;291.46000000000004;277.86;274.4858918419099;296.06;275.46000000000004;270.96000000000004;276.16;349.66;296.96000000000004;270.76000000000005;276.56;298.96000000000004;295.96000000000004;298.06;327.66;297.36;296.06;328.66;322.16;265.46000000000004;241.49495122638035;268.43790593516167;274.4858918419099;291.06;6000000.0;3610000.0;3540000.0;1350000.0;3660000.0;3070000.0;6020000.0;0.03716666666666667;0.0;0.164;0.03933333333333333;0.0;0.03716666666666667;0.0;11762.525390625;0.0;4009.45971679688;19918.248046875;483174.51761343464;482947.91919211065;248967.49333503196;249326.84785206558;247901.4843493872;430081.6785162784;464382.07984468475;437356.53477473935;472363.3712700832;529905.1787626159;472078.47322309687;437040.2039936506;445755.06062311685;466430.68673233996;463212.09266578907;415895.3583970823;475212.9329709912;466072.45092096843;464382.07984468475;232886.18681767926;205710.24989127388;461803.4418397334;201553.50497257826;201553.50497257826;273.8141700049654;845164.2394557255;378218.2263354185;53870.3047018393;294684.4488758699;0;32;33;51;55;52;47;0;34;35;278556998470.1264;109190184380.17825;241219913955.1055;38671.69688755442;10236.497516774769;-0.0;9768.462032746625;1215825.6945038522;198842.55268530519;0.0;1428415.2995528881;3.7203088918378526;0.24715598539893116
1316;2019-07-21 06:09:45.123;596;598;185;185;178;50;229;25;-17;32;772;240;-19;37;258;227;249;548;179;242;229;-79;602;361;354;128;366;311;604;-2.0;-1.0;1060.0;219.0;0.0;0;0;100;1;0;0;0;0;0;0;1;1;1;0;0;19263.1875;11704.7333984375;0.0;4079.08422851562;489.0;294612;554.0;0.0;Calculated values ==>;1563682185.123;332.76000000000005;332.96000000000004;291.66;291.66;290.96000000000004;278.16;274.4858918419099;296.06;275.66;271.46000000000004;276.36;350.36;297.16;271.26000000000005;276.86;298.96000000000004;295.86;298.06;327.96000000000004;297.36;296.06;328.56;322.06;265.26000000000005;239.943914813709;268.91163127593666;274.4858918419099;291.06;6020000.0;3610000.0;3540000.0;1280000.0;3660000.0;3110000.0;6040000.0;0.0;0.0;0.17666666666666667;0.0365;0.0;0.0;0.0;11704.7333984375;0.0;4079.08422851562;19263.1875;482662.45873230166;482720.85220277385;248526.59619346802;248526.59619346802;246086.66042733888;430081.6785162784;464382.07984468475;437231.03110804653;473471.244710016;530334.2265421058;471783.87683328567;436912.08382788545;445401.9251867539;466430.68673233996;463079.3272856336;415157.8656631484;475414.0897034538;466072.45092096843;464382.07984468475;232467.98657752166;205292.2597576877;462647.4833558074;201427.23620810884;201553.50497257826;273.76476629006453;845490.7568600877;378413.79008443264;53937.71035804436;294684.4488758699;0;32;33;51;55;52;47;0;34;35;278769402009.8698;109269085695.08295;241405317044.88153;41658.670432322324;9534.539020890996;-0.0;0.0;1216495.1253877047;199007.31406889734;0.0;1428496.7047597936;3.2433984390312274;0.2690486810156798
1317;2019-07-21 06:10:45.123;592;595;185;185;175;51;229;27;-15;33;784;240;-17;27;258;227;249;550;178;242;229;-81;600;361;354;131;366;312;602;89.0;-1.0;857.0;381.0;0.0;0;94;100;1;0;0;0;0;0;0;1;0;1;0;0;17898.490234375;11646.9501953125;0.0;3057.51318359375;488.0;294613;553.0;0.0;Calculated values ==>;1563682245.123;332.36;332.66;291.66;291.66;290.66;278.26000000000005;274.4858918419099;296.06;275.86;271.66;276.46000000000004;351.56000000000006;297.16;271.46000000000004;275.86;298.96000000000004;295.86;298.06;328.16;297.36;296.06;328.46000000000004;321.96000000000004;265.06;240.61611355647437;269.02936301313275;274.4858918419099;290.96000000000004;6000000.0;3610000.0;3540000.0;1310000.0;3660000.0;3120000.0;6020000.0;0.014833333333333334;0.0;0.14283333333333334;0.0635;0.0;0.014833333333333334;0.0;11646.9501953125;0.0;3057.51318359375;17898.490234375;482318.9023518323;482519.554255712;248610.17979585018;248610.17979585018;245139.5128657312;430081.6785162784;464382.07984468475;437319.724394416;473178.34860283375;531515.8937024806;471650.04468228307;437000.6383046333;443742.5085081118;466430.68673233996;463079.3272856336;415895.3583970823;475958.94404618966;466072.45092096843;464382.07984468475;232049.79005350024;204874.27233412856;462003.4236302074;200072.08697061156;200072.08697061156;273.2320929229079;845800.4375078742;378608.3874477139;53997.182003145266;294684.4488758699;0;32;33;51;55;52;47;0;34;35;278981802009.8698;109346785695.08295;241592217044.88153;33886.87087870007;16632.639877884336;-0.0;3920.598227632086;1217124.6715652966;199225.3738930538;0.0;1428529.3764116906;3.702284645239864;0.32225714130702227
1318;2019-07-21 06:11:45.114;584;590;188;188;176;51;229;29;-12;35;800;236;-14;23;258;227;249;546;179;242;228;-84;594;361;354;135;365;316;596;153.0;-1.0;1097.0;270.0;0.0;0;99;100;1;0;0;0;0;0;0;1;0;1;1;0;17647.5703125;11498.0078125;0.0;3102.86328125;487.0;294614;551.0;0.0;Calculated values ==>;1563682305.114;331.56;332.16;291.96000000000004;291.96000000000004;290.76000000000005;278.26000000000005;274.4858918419099;296.06;276.06;271.96000000000004;276.66;353.16;296.76000000000005;271.76000000000005;275.46000000000004;298.96000000000004;295.86;298.06;327.76000000000005;297.36;295.96000000000004;328.26000000000005;321.86;264.76000000000005;241.49495122638035;269.49753711883926;274.4858918419099;291.06;5940000.0;3610000.0;3540000.0;1350000.0;3650000.0;3160000.0;5960000.0;0.025500000000000002;0.0;0.18283333333333335;0.045000000000000005;0.0;0.025500000000000002;0.0;11498.0078125;0.0;3102.86328125;17647.5703125;481863.70573135954;482490.3099628853;249955.37336916628;249955.37336916628;245702.97018478365;430081.6785162784;464382.07984468475;436878.1151619385;472851.2559263234;532893.5768705253;470627.9457346695;436555.01315091987;442324.7096382568;466573.67930157646;463079.3272856336;418023.7626341875;476102.09761231835;466072.45092096843;464251.3028343667;231213.40812182956;204456.2876039246;461103.09356951417;201193.7174089401;201193.7174089401;273.6732964121003;846096.6102473888;378801.2331671456;54048.51077336519;294684.4488758699;0;32;33;51;55;52;47;0;34;35;279194170150.49097;109426573725.31633;241780588785.43253;43090.964055839875;11695.921927225834;-0.0;6707.968428348378;1217766.0573026668;199461.40983141787;0.0;1428617.934515041;4.21172504137355;0.3083779143861696
1319;2019-07-21 06:12:45.144;573;582;192;192;178;49;229;29;-8;36;810;232;-11;22;258;228;249;537;179;242;228;-87;599;356;354;133;361;319;600;244.0;-1.0;1066.0;182.0;0.0;0;88;100;1;0;0;0;0;0;0;1;0;1;1;0;17854.736328125;11522.146484375;0.0;3059.55444335938;486.0;294615;550.0;0.0;Calculated values ==>;1563682365.144;330.46000000000004;331.36;292.36;292.36;290.96000000000004;278.06;273.955091788801;296.06;276.06;272.36;276.76000000000005;354.16;296.36;272.06;275.36;298.96000000000004;295.96000000000004;298.06;326.86;297.36;295.96000000000004;328.16;321.76000000000005;264.46000000000004;241.05796691057077;269.84581860846123;273.955091788801;291.06;5990000.0;3560000.0;3540000.0;1330000.0;3610000.0;3190000.0;6000000.0;0.04066666666666666;0.0;0.17766666666666667;0.030333333333333334;0.0;0.04066666666666666;0.0;11522.146484375;0.0;3059.55444335938;17854.736328125;479698.8249928265;480883.443338608;251250.06667023498;251250.06667023498;246238.51802225967;430412.23801567365;464382.07984468475;436829.22223652044;473209.4130839679;533720.1340213158;469731.69999178837;436341.3335374174;441543.71948002063;467143.0033113598;463955.8763240681;416258.61447977775;474262.6867104565;466072.45092096843;464251.3028343667;230795.22267914342;204038.30555042345;461105.5541046259;200495.782716638;200495.782716638;273.3774196894028;846392.610728864;378993.1637035043;54099.88993111964;294684.4488758699;0;32;33;51;55;52;47;0;34;35;279406676350.3897;109507013925.27798;241971184035.34167;41988.57442136578;7905.163065435632;-0.0;10726.057818120966;1218475.4079543825;199624.8338774663;0.0;1428763.2907088017;4.15725131144499;0.25506325909060384
1320;2019-07-21 06:13:45.105;563;573;196;196;182;46;229;28;-8;36;818;231;-10;22;257;228;249;536;178;242;228;-89;614;360;354;136;365;309;613;201.0;0.0;1305.0;244.0;0.0;0;92;0;1;0;1;0;0;0;0;1;0;1;0;0;26892.962890625;20458.28515625;0.0;2983.86694335938;485.0;294616;550.0;0.0;Calculated values ==>;1563682425.105;329.46000000000004;330.46000000000004;292.76000000000005;292.76000000000005;291.36;277.76000000000005;274.38016830617;296.06;275.96000000000004;272.36;276.76000000000005;354.96000000000004;296.26000000000005;272.16;275.36;298.86;295.96000000000004;298.06;326.76000000000005;297.36;295.96000000000004;328.16;321.66;264.26000000000005;241.71165711629368;268.67533136820026;274.38016830617;290.96000000000004;6140000.0;3600000.0;3540000.0;1360000.0;3650000.0;3090000.0;6130000.0;0.033499999999999995;0.0;0.2175;0.04066666666666666;0.0;0.033499999999999995;0.0;20458.28515625;0.0;2983.86694335938;26892.962890625;476430.1360302789;478037.75260748004;252126.7401544171;252126.7401544171;247117.76833425893;430148.3826014536;464382.07984468475;439094.5795304832;472818.15071447083;535290.9680921291;470971.8669879958;438784.29025187716;443615.8663983838;466443.21093673893;463361.4524620667;410375.1422058786;472464.96614332765;466072.45092096843;464251.3028343667;230795.22267914342;203620.32615720207;460449.57616569684;201294.9273979711;201294.9273979711;273.7085266119529;846765.2658387694;379259.49407301896;54150.21904078096;294684.4488758699;0;32;34;51;55;52;47;0;34;35;279618938290.2682;109587661470.23181;242159461575.2339;51721.42433882139;10538.95571655418;-0.0;8809.03857711925;1219255.817014444;199778.43496158486;0.0;1428925.9773635634;3.031693435419654;0.20483285860007228
1321;2019-07-21 06:14:45.125;570;573;195;194;186;48;229;30;-24;37;818;230;-26;-1;258;227;249;540;178;242;228;-91;615;364;355;135;369;302;613;256.0;-1.0;1431.0;188.0;0.0;0;88;0;1;0;1;0;0;0;0;1;0;1;1;0;26913.55859375;20588.330078125;0.0;2896.60473632812;484.0;294617;549.0;0.0;Calculated values ==>;1563682485.125;330.16;330.46000000000004;292.66;292.56;291.76000000000005;277.96000000000004;274.8017692304317;296.06;276.16;270.76000000000005;276.86;354.96000000000004;296.16;270.56;273.06;298.96000000000004;295.86;298.06;327.16;297.36;295.96000000000004;328.06;321.56;264.06;241.49495122638035;267.8393353686513;274.8017692304317;290.96000000000004;6150000.0;3640000.0;3550000.0;1350000.0;3690000.0;3020000.0;6130000.0;0.042666666666666665;0.0;0.23850000000000002;0.03133333333333333;0.0;0.042666666666666665;0.0;20588.330078125;0.0;2896.60473632812;26913.55859375;477352.7841317766;478037.75260748004;251755.23247361073;251386.048991288;248509.6249693367;429879.7862731237;464234.7764519513;438179.53515710204;473046.2935902154;535801.1156380712;471793.0235095721;437869.15320432716;441666.2829081751;466000.09905875643;462628.5810937282;409944.11966349604;473077.7597784854;465928.4623088799;464103.7369688208;230377.04089860234;203202.34940748036;460401.350097036;202794.36345310824;202794.36345310824;274.3113939631036;847213.802980223;379601.663218239;54199.239306073;294684.4488758699;0;32;34;51;55;52;47;0;34;35;279831709190.20056;109668988570.20596;242342822675.17563;56139.363451402525;8071.685581509736;-0.0;11149.199936670402;1220154.9565257095;199933.57533524526;0.0;1429092.3514573434;3.2088762249067173;0.19734462554552848
1322;2019-07-21 06:15:45.096;590;589;193;193;180;50;229;31;-26;38;810;231;-28;-6;259;226;249;543;178;242;228;-93;607;364;355;134;368;301;606;-1.0;-1.0;1317.0;249.0;0.0;0;84;0;1;0;1;0;0;0;0;1;0;1;1;0;26350.0234375;20283.4140625;0.0;2867.59497070312;483.0;294618;547.0;0.0;Calculated values ==>;1563682545.096;332.16;332.06;292.46000000000004;292.46000000000004;291.16;278.16;274.8017692304317;296.06;276.26000000000005;270.56;276.96000000000004;354.16;296.26000000000005;270.36;272.56;299.06;295.76000000000005;298.06;327.46000000000004;297.36;295.96000000000004;327.86;321.46000000000004;263.86;241.2770596917726;267.7187500070086;274.8017692304317;290.96000000000004;6070000.0;3640000.0;3550000.0;1340000.0;3679999.9999999995;3010000.0;6060000.0;0.0;0.0;0.2195;0.0415;0.0;0.0;0.0;20283.4140625;0.0;2867.59497070312;26350.0234375;481227.3858444227;481198.4492014178;251340.42499561192;251340.42499561192;246697.66878781002;429879.7862731237;464234.7764519513;438095.2167564963;473273.9119493556;535043.1334956181;472045.2468687104;437785.01000687695;441133.5214113407;466275.0067538296;462494.8638479254;413244.9828583993;474414.65176692524;465928.4623088799;464103.7369688208;229540.68826423294;202784.37528459195;460353.49006412283;202007.83320407354;202794.36345310824;274.00513826978334;847657.4516296202;379942.0964635257;54247.25108668099;294684.4488758699;0;32;34;51;55;52;47;0;34;35;280044606240.0448;109749649565.14696;242523635240.04337;51821.180689756795;10721.344759692047;-0.0;0.0;1221054.1928851474;200090.10822715744;0.0;1429185.216550248;2.7015032200000655;0.21935579871057279
1323;2019-07-21 06:16:45.136;597;597;199;199;184;49;229;32;-26;39;802;232;-29;-10;259;226;249;540;180;242;228;-94;603;360;355;136;365;301;602;516.0;-1.0;1178.0;252.0;0.0;0;83;0;1;0;1;0;0;0;0;1;0;1;0;0;26722.041015625;20124.3046875;0.0;2847.73413085938;480.0;294619;546.0;0.0;Calculated values ==>;1563682605.136;332.86;332.86;293.06;293.06;291.56;278.06;274.38016830617;296.06;276.36;270.56;277.06;353.36;296.36;270.26000000000005;272.16;299.06;295.76000000000005;298.06;327.16;297.36;295.96000000000004;327.76000000000005;321.16;263.76000000000005;241.71165711629368;267.7187500070086;274.38016830617;291.16;6030000.0;3600000.0;3550000.0;1360000.0;3650000.0;3010000.0;6020000.0;0.08600000000000001;0.0;0.19633333333333333;0.042;0.0;0.08600000000000001;0.0;20124.3046875;0.0;2847.73413085938;26722.041015625;482691.59234942525;482805.24686509755;253818.91998113127;253818.91998113127;248254.8589497867;430148.3826014536;464234.7764519513;438095.2167564963;473111.07959547755;534211.936910114;472163.82099325565;437629.4412208045;440534.6557395019;466704.04308719933;463096.3509743104;414783.4208359532;474463.18527294975;465928.4623088799;464103.7369688208;229122.51738040973;201530.46850934727;459946.72006217635;201314.7228721632;201314.7228721632;273.7162783092397;848100.0136779175;380279.05194022134;54294.91058099207;294684.4488758699;0;32;34;51;55;52;47;0;34;35;280257748239.90936;109830703565.09546;242704355639.92853;46487.90363262406;10862.543881980553;-0.0;22599.85521231256;1221873.9814155593;200270.09387621615;0.0;1429373.6742316487;3.480331169518156;0.18248344496471955
1324;2019-07-21 06:17:45.127;594;596;205;204;189;42;229;29;-29;38;796;232;-32;-12;258;227;249;542;180;242;228;-95;600;356;355;135;361;297;599;-2.0;-1.0;1105.0;241.0;0.0;0;77;0;1;0;1;0;0;0;0;1;0;1;1;0;27647.57421875;20042.453125;0.0;2768.53881835938;480.0;294620;545.0;0.0;Calculated values ==>;1563682665.127;332.56;332.76000000000005;293.66;293.56;292.06;277.36;273.955091788801;296.06;276.06;270.26000000000005;276.96000000000004;352.76;296.36;269.96000000000004;271.96000000000004;298.96000000000004;295.86;298.06;327.36;297.36;295.96000000000004;327.66;321.16;263.66;241.49495122638035;267.23344911666527;273.955091788801;291.16;6000000.0;3560000.0;3550000.0;1350000.0;3610000.0;2970000.0;5990000.0;0.0;0.0;0.18416666666666667;0.04016666666666667;0.0;0.0;0.0;20042.453125;0.0;2768.53881835938;27647.57421875;482604.5703508537;483003.2549482879;256392.26050629004;255981.4821213415;250186.60348671649;430412.23801567365;464234.7764519513;438531.5804257387;473143.78782676667;533883.8931827139;472694.41364783194;438071.4457414646;441091.3975415686;467143.0033113598;463824.4608297027;415895.3583970823;475136.7016325912;465928.4623088799;464103.7369688208;228704.35009887922;201530.46850934727;459999.7099186881;199618.82435740647;201314.7228721632;273.03178033380453;848553.0258441766;380613.7247145238;54341.705835364584;294684.4488758699;0;32;34;51;55;52;47;0;34;35;280470716290.5323;109911991370.33322;242883728730.4532;43999.76590925119;10458.63223671148;-0.0;0.0;1222627.9322210266;200447.74369292142;0.0;1429561.9781091497;2.387375274218021;0.20022086107268836
1325;2019-07-21 06:18:45.097;591;593;204;204;190;39;229;27;-34;37;789;231;-37;-13;257;228;249;542;180;242;228;-95;601;354;355;136;359;292;601;171.0;0.0;1369.0;157.0;0.0;0;76;0;1;0;1;0;0;0;0;1;0;1;0;0;28227.49609375;20226.21875;0.0;2717.31201171875;480.0;294621;544.0;0.0;Calculated values ==>;1563682725.097;332.26000000000005;332.46000000000004;293.56;293.56;292.16;277.06;273.7412296467126;296.06;275.86;269.76000000000005;276.86;352.06000000000006;296.26000000000005;269.46000000000004;271.86;298.86;295.96000000000004;298.06;327.36;297.36;295.96000000000004;327.56;321.16;263.66;241.71165711629368;266.62003547228215;273.7412296467126;291.16;6010000.0;3540000.0;3550000.0;1360000.0;3590000.0;2920000.0;6010000.0;0.0285;0.0;0.22816666666666666;0.026166666666666668;0.0;0.0285;0.0;20226.21875;0.0;2717.31201171875;28227.49609375;482061.3878946228;482347.65424300585;255864.50922223643;255864.50922223643;250463.08087106652;430542.39183029096;464234.7764519513;438884.6286365988;472915.8103579757;533528.3256180125;473235.95110203675;438430.3070074864;441998.23716910166;467297.0874545841;464251.3028343667;415528.4760288029;474888.08191006;465928.4623088799;464103.7369688208;228286.1864045524;201530.46850934727;459846.05822849274;200237.78467308488;200237.78467308488;273.2672796654458;849018.418615693;380949.1291928426;54387.39840107692;294684.4488758699;0;32;34;51;55;52;47;0;34;35;280683609789.7875;109993250720.04893;243060340379.8353;54451.25489767509;6793.083158033172;-0.0;7520.179640428475;1223447.9471789622;200591.43610522742;0.0;1429624.614938519;2.997120121148496;0.1948934977397372
1326;2019-07-21 06:19:45.118;591;593;203;203;190;37;229;26;-41;36;780;230;-43;-17;256;228;249;549;178;242;228;-94;604;353;356;138;358;286;604;40.0;-1.0;1256.0;331.0;0.0;0;85;0;1;0;1;0;0;0;0;1;0;1;0;0;28820.42578125;20416.916015625;0.0;2695.41479492188;478.0;294622;543.0;0.0;Calculated values ==>;1563682785.118;332.26000000000005;332.46000000000004;293.46000000000004;293.46000000000004;292.16;276.86;273.6339639331285;296.06;275.76000000000005;269.06;276.76000000000005;351.16;296.16;268.86;271.46000000000004;298.76000000000005;295.96000000000004;298.06;328.06;297.36;295.96000000000004;327.46000000000004;320.96000000000004;263.76000000000005;242.14157278889297;265.87368984753493;273.6339639331285;290.96000000000004;6040000.0;3529999.9999999995;3560000.0;1380000.0;3579999.9999999995;2860000.0;6040000.0;0.006666666666666667;0.0;0.20933333333333334;0.05516666666666667;0.0;0.006666666666666667;0.0;20416.916015625;0.0;2695.41479492188;28820.42578125;481717.14639447146;482004.51346935425;255289.90374153174;255289.90374153174;250327.46828170412;430607.02586249536;464087.17984003224;439160.62003349565;472556.2466753328;533043.4271677994;473904.3740402875;438862.0444890277;442665.7022613488;467309.61631303944;464398.57556835364;414405.0300155623;475563.581114527;465784.1997128528;463955.8763240681;227868.02628245065;200694.54348549087;459638.8067309681;198555.9087646594;198555.9087646594;272.59801545489114;849493.9843555872;381287.9405258616;54432.52024502918;294684.4488758699;0;32;34;51;55;52;47;0;34;35;280896984445.3096;110075479490.25014;243233801070.25974;50366.586225609724;14403.073204474698;-0.0;1769.333117062725;1224321.7349091643;200768.13256413673;0.0;1429702.054639433;2.878939086350535;0.23877380116487237
1327;2019-07-21 06:20:45.108;595;592;197;197;185;36;229;23;-29;34;768;230;-30;3;256;229;249;530;178;242;228;-94;582;349;354;143;354;303;584;341.0;-1.0;943.0;281.0;0.0;0;99;100;1;0;0;0;0;0;0;1;0;1;0;0;19621.4375;11416.7373046875;0.0;2941.65747070312;478.0;294623;541.0;0.0;Calculated values ==>;1563682845.108;332.66;332.36;292.86;292.86;291.66;276.76000000000005;273.20264511476705;296.06;275.46000000000004;270.26000000000005;276.56;349.96000000000004;296.16;270.16;273.46000000000004;298.76000000000005;296.06;298.06;326.16;297.36;295.96000000000004;327.26000000000005;320.96000000000004;263.76000000000005;243.1966462407574;267.9596281332873;273.20264511476705;290.96000000000004;5820000.0;3490000.0;3540000.0;1430000.0;3540000.0;3030000.0;5840000.0;0.05683333333333333;0.0;0.15716666666666665;0.04683333333333333;0.0;0.05683333333333333;0.0;11416.7373046875;0.0;2941.65747070312;19621.4375;484775.2943853034;484131.9376935023;254005.7974257321;254005.7974257321;249396.1548959605;430862.6128555636;464382.07984468475;437171.9378037978;471700.2039591064;530522.2689267418;471659.2155794101;437014.5942484492;442049.80010727816;467873.58660708397;465114.2551547031;421959.57569976826;475218.4074160346;466072.45092096843;464251.3028343667;227031.71669481136;200694.54348549087;458862.94064316095;197823.56469997036;197823.56469997036;272.2901864593032;849897.599269296;381553.1767568323;54479.48801798316;294684.4488758699;0;32;34;51;55;52;47;0;34;35;281109948945.34344;110159765440.26353;243410471620.2878;37617.585972818204;12225.34410667276;-0.0;15141.97645063819;1225054.8141440286;200989.99905785196;0.0;1429842.9587312564;4.52591724539495;0.2769147403088543
1328;2019-07-21 06:21:45.139;587;588;197;198;184;37;229;21;-18;32;760;232;-18;18;255;229;249;497;179;242;229;-91;592;348;353;145;353;304;594;-1.0;-1.0;1047.0;407.0;0.0;0;99;100;1;0;0;0;0;0;0;1;0;1;0;0;19931.306640625;11613.333984375;0.0;2938.24243164062;477.0;294624;541.0;0.0;Calculated values ==>;1563682905.139;331.86;331.96000000000004;292.86;292.96000000000004;291.56;276.86;273.0942459734351;296.06;275.26000000000005;271.36;276.36;349.16;296.36;271.36;274.96000000000004;298.66;296.06;298.06;322.86;297.36;296.06;327.26000000000005;320.86;264.06;243.61107973660833;268.0796299477929;273.0942459734351;291.06;5920000.0;3479999.9999999995;3529999.9999999995;1450000.0;3529999.9999999995;3040000.0;5940000.0;0.0;0.0;0.17450000000000002;0.06783333333333334;0.0;0.0;0.0;11613.333984375;0.0;2938.24243164062;19931.306640625;482520.2096460994;482433.93847792374;253460.31194603752;253853.4301446855;248591.35492509257;430925.7729439634;464529.0916511057;438659.2356206126;471236.42390828294;529611.0691093424;471763.57443487656;438659.2356206126;444043.6597017553;467886.156361153;465259.8330088224;418707.54130703333;468925.4072535267;466216.16700420267;464529.0916511057;227031.71669481136;200276.58477070546;458857.66410018265;196398.91402394927;197823.56469997036;271.7160700773298;850227.3757664498;381745.1931745025;54528.51249998916;294684.4488758699;0;32;34;51;55;52;47;0;34;35;281322158529.9861;110246210080.11797;243592665704.98102;42274.42611861776;17803.451880171167;-0.0;0.0;1225720.924889832;201240.36831463678;0.0;1429969.2070627534;4.128616466094119;0.38490635492126185
1329;2019-07-21 06:22:45.129;581;585;197;199;188;38;230;21;-2;30;754;232;1;26;255;230;249;511;179;242;229;-85;602;350;354;148;355;304;604;440.0;-1.0;1427.0;497.0;0.0;0;99;100;1;0;0;0;0;0;0;1;0;1;0;0;20127.064453125;11803.35546875;0.0;2936.07397460938;477.0;294625;540.0;0.0;Calculated values ==>;1563682965.129;331.26000000000005;331.66;292.86;293.06;291.96000000000004;276.96000000000004;273.3108153835814;296.16;275.26000000000005;272.96000000000004;276.16;348.56000000000006;296.36;273.26000000000005;275.76000000000005;298.66;296.16;298.06;324.26000000000005;297.36;296.06;327.16;320.86;264.66;244.22491754036054;268.0796299477929;273.3108153835814;291.06;6020000.0;3500000.0;3540000.0;1480000.0;3550000.0;3040000.0;6040000.0;0.07333333333333333;0.0;0.2378333333333333;0.08283333333333333;0.0;0.07333333333333333;0.0;11803.35546875;0.0;2936.07397460938;20127.064453125;480506.36533837824;480852.13532825594;252943.63124239352;253714.130865998;249600.84648506128;430799.1582183253;464512.7476837228;441093.7378204844;470636.18831118144;528984.1077190351;471763.57443487656;441542.48092842754;445197.9025426301;467604.7241699096;465098.031200596;415157.8656631484;469771.13042053004;466072.45092096843;464382.07984468475;226613.5671989835;200276.58477070546;459005.7813385556;197947.67090580476;197947.67090580476;272.3437076835221;850561.139888991;381940.2997301298;54577.45697794291;294684.4488758699;0;32;34;51;55;52;47;0;34;35;281534223180.0198;110334095430.13194;243775035305.01;57828.23958120796;21624.313480846195;-0.0;19538.52332218453;1226554.9747393164;201568.87826524558;0.0;1430132.0009536261;6.716072475168811;0.4545369867308562
1330;2019-07-21 06:23:45.150;582;584;194;195;189;41;230;22;7;30;747;232;10;35;256;229;249;527;178;242;229;-80;603;356;354;151;361;305;605;384.0;-1.0;1390.0;415.0;0.0;0;99;100;1;0;0;0;0;0;0;1;1;1;0;0;20005.857421875;11849.408203125;0.0;4963.89892578125;476.0;294626;539.0;0.0;Calculated values ==>;1563683025.15;331.36;331.56;292.56;292.66;292.06;277.26000000000005;273.955091788801;296.16;275.36;273.86;276.16;347.86;296.36;274.16;276.66;298.76000000000005;296.06;298.06;325.86;297.36;296.06;327.06;320.76000000000005;265.16;244.82967444194236;268.19934244402924;273.955091788801;290.96000000000004;6030000.0;3560000.0;3540000.0;1510000.0;3610000.0;3050000.0;6050000.0;0.064;0.0;0.23166666666666666;0.06916666666666667;0.0;0.064;0.0;11849.408203125;0.0;4963.89892578125;20005.857421875;480534.52426755993;480591.23124296917;251760.01908808047;252135.2915668366;249918.97132713383;430412.23801567365;464512.7476837228;442225.1804755989;470232.1680346204;528175.0973908444;471629.7149557634;442668.9074931304;446287.039416296;466883.92173941486;464087.17984003224;414783.4208359532;472110.59155049454;466072.45092096843;464382.07984468475;226195.42121513622;199858.6285646581;459053.9041317728;199853.03564172125;199853.03564172125;273.1242729974812;850895.6979597901;382137.4750817719;54643.31312719493;294684.4488758699;0;32;34;51;55;52;47;0;35;35;281746697520.5397;110423826825.3515;243957799250.4572;56149.54688651499;17928.0600705619;-0.0;16929.85882898966;1227505.1220640829;201898.5967400703;0.0;1430436.0105050777;5.412823609794299;0.35920188161412675
1331;2019-07-21 06:24:45.100;587;586;189;190;186;45;230;22;11;30;731;236;15;49;257;227;249;536;181;242;229;-77;604;360;354;143;365;309;606;206.0;-1.0;1277.0;398.0;0.0;0;0;100;1;0;0;0;0;0;0;1;1;1;0;0;20306.56640625;11818.3251953125;0.0;3984.70166015625;475.0;294627;538.0;0.0;Calculated values ==>;1563683085.1;331.86;331.76000000000005;292.06;292.16;291.76000000000005;277.66;274.38016830617;296.16;275.36;274.26000000000005;276.16;346.26;296.76000000000005;274.66;278.06;298.86;295.86;298.06;326.76000000000005;297.36;296.06;326.96000000000004;320.66;265.46000000000004;243.1966462407574;268.67533136820026;274.38016830617;291.26000000000005;6040000.0;3600000.0;3540000.0;1430000.0;3650000.0;3090000.0;6060000.0;0.034333333333333334;0.0;0.21283333333333332;0.06633333333333333;0.0;0.034333333333333334;0.0;11818.3251953125;0.0;3984.70166015625;20306.56640625;481140.96192531305;480764.6333432776;249875.06065171148;250238.0801531924;248798.53896410952;430148.3826014536;464512.7476837228;441985.3313433802;471304.9624172612;526186.3189326522;471571.99321232084;442581.67753276543;447503.02293430583;466443.21093673893;463228.9603270487;414405.0300155623;473355.40871323907;466072.45092096843;464382.07984468475;225777.27872811773;199440.67485045042;460594.33134938526;200753.20214861372;200753.20214861372;273.4960188448365;851231.3548765689;382334.54183353885;54717.82265544773;294684.4488758699;0;32;34;51;55;52;47;0;35;35;281958920519.8645;110511953325.07112;244141845749.87164;51342.23816361946;17236.12823698451;-0.0;9051.258134231774;1228400.1404659236;202191.3874459495;0.0;1430652.3393879929;4.912326305891929;0.37448503308809705
1332;2019-07-21 06:25:45.101;592;590;186;186;180;50;230;23;12;31;728;240;20;59;257;226;249;541;180;242;229;-78;603;362;354;139;367;312;605;-2.0;-1.0;1332.0;250.0;0.0;0;0;100;1;0;0;0;0;0;0;1;1;1;0;0;19385.734375;11732.01953125;0.0;4037.31884765625;475.0;294628;537.0;0.0;Calculated values ==>;1563683145.101;332.36;332.16;291.76000000000005;291.76000000000005;291.16;278.16;274.5913991737795;296.16;275.46000000000004;274.36;276.26000000000005;345.96000000000004;297.16;275.16;279.06;298.86;295.76000000000005;298.06;327.26000000000005;297.36;296.06;326.86;320.66;265.36;242.35481222062532;269.02936301313275;274.5913991737795;291.16;6030000.0;3620000.0000000005;3540000.0;1390000.0;3670000.0000000005;3120000.0;6050000.0;0.0;0.0;0.222;0.041666666666666664;0.0;0.0;0.0;11732.01953125;0.0;4037.31884765625;19385.734375;481975.57405979646;481458.1063721398;248840.50804567497;248840.50804567497;246736.17374677598;430014.67791919125;464512.7476837228;441504.51939280285;471934.1488268154;525635.1942538173;471650.04468228307;442705.0933822002;448347.0838252309;466156.4611359798;462796.2276784706;414783.4208359532;474238.19497060054;466072.45092096843;464382.07984468475;225359.1397227605;199440.67485045042;461100.7225198773;201829.40674191137;200753.20214861372;273.92647529290076;851562.1295634803;382530.7979776842;54784.673940700566;294684.4488758699;0;32;34;51;55;52;47;0;35;35;282171324060.4519;110596554735.3051;244328148855.38687;53207.87500849791;10802.97149074858;-0.0;0.0;1229271.4059322833;202425.05050531292;0.0;1430727.7677964394;4.059196712074501;0.3316070603629806
1333;2019-07-21 06:26:45.101;595;593;186;186;176;52;230;25;12;33;739;241;28;65;258;226;249;544;180;242;229;-80;603;361;354;139;366;316;605;-1.0;-1.0;1220.0;238.0;0.0;0;0;100;1;0;0;0;0;0;0;1;1;1;0;0;18938.44921875;11715.8466796875;0.0;4105.7275390625;475.0;294629;535.0;0.0;Calculated values ==>;1563683205.101;332.66;332.46000000000004;291.76000000000005;291.76000000000005;290.76000000000005;278.36;274.4858918419099;296.16;275.66;274.36;276.46000000000004;347.06000000000006;297.26000000000005;275.96000000000004;279.66;298.96000000000004;295.76000000000005;298.06;327.56;297.36;296.06;326.66;320.66;265.16;242.35481222062532;269.49753711883926;274.4858918419099;291.16;6030000.0;3610000.0;3540000.0;1390000.0;3660000.0;3160000.0;6050000.0;0.0;0.0;0.2033333333333333;0.03966666666666666;0.0;0.0;0.0;11715.8466796875;0.0;4105.7275390625;18938.44921875;482405.53826862294;481889.8923861458;248840.50804567497;248840.50804567497;245368.6048644124;430081.6785162784;464512.7476837228;440651.9951771629;472130.5325463717;526480.7324924655;471233.4274369168;443074.50856206904;448444.992767801;466430.68673233996;462946.4434952612;414783.4208359532;474690.0639461167;466072.45092096843;464382.07984468475;224522.8720964353;199440.67485045042;460899.1040995481;201447.1738554325;200753.20214861372;273.7725696826296;851881.4977600948;382726.1968627753;54852.53266058989;294684.4488758699;0;32;34;51;55;52;47;0;35;35;282383724060.4519;110679954735.3051;244516548855.38687;48638.31366875185;10291.593233016583;-0.0;0.0;1230120.1241712603;202600.83854467762;0.0;1430727.7677964394;3.724655087224579;0.306320094824877
