;time;temperatura_mandata_mt;temperatura_valle_uta;temperatura_valle_gc;temperatura_valle_rig_pdc;temperatura_uscita_rig_fascio;t_rec;temperatura_asp_eiettori;temperatura_out_rig_liquida_mt_bt;temperatura_out_evap_mt;temperatura_aspirazione_bt;temperatura_mandata_bt;temperatura_uscita_intercooler;temperatura_out_ev_mt_intercooler;temperatura_aspirazione_mt;temperatura_asp_aux_pdc;temperatura_asp_aux;temperatura_monte_pdc;t_out_uta_1e2_gc;t_out_uta_1_evap;t_out_uta_2_evap;temp_out_evap_1_2;t_out_evap_bt;pressione_mandata;pressione_ricevitore;p_out_evap_uta;pressione_spirazione_bt;pressione_aspirazione_aux_pdc;pressione_aspirazione_mt;pressione_monte_eiettore;portata_liquido_evap_uta;portata_gas_uta_heating;portata_liquido_mt;portata_liquido_bt;portata_gas_back_up_uta;inverter_aux_1;inverter_bt_1;inverter_mt_1;stato_mt1;stato_mt2;stato_mt3;stato_aux1;stato_aux2;stato_aux3;stato_aux4;stato_lt1;stato_lt2;stato_lt3;stato_level_asp1;stato_level_asp2;potenza_elettrica_totale;potenza_elettrica_mt;potenza_elettrica_aux;potenza_elettrica_lt;temp_out_acs;id;tin_acs;portata_acqua_acs;Calculated values ==>;Timestamp seconds;T1 MT discharge;T2 After AHU;T3 GC Outlet;T4 Inlet IHX 1;T5 Inlet IHX 2;T6 Receiver;T6 Receiver sat;T7 Ejector inlet;T8 Liquid out IHX;T9 MT section outlet;T10 LT suction;T11 LT discharge;T12 Intercooler outlet;T13 out intercooler and MT section;T14 MT suction;T15 Aux_HP suction;T16 Aux suction;T17 Inlet AHU (heating);T18 Outlet AHU (heating);T19 Outlet AHU (cooling);T20 Outlet AHU (cooling);T21 Water in DHW;T22 Water out DHW;T23 LT section outlet;LT evaporation temp;MT evaporation temp;AHU saturation temp;Tair external air;P1 discharge;P2 receiver;P3 AHU evaporation;P4 LT suction;P5 Aux HP suction;P6 MT suction;P7 ejector inlet;M1 AHU liquid (cooling);M2 AHU vapour (heating);M3 MT liquid;M4 LT liquid;M5 AHU (no ejectors);Mtotal AHU;DHW water;Power Meter MT;Power Meter AUX;Power Meter LT;Total Power;h1 Enthalpy;h2 Enthalpy;h3 Enthalpy;h4 Enthalpy;h5 Enthalpy;h6 Enthalpy sat;h7 Enthalpy;h9 Enthalpy;h10 Enthalpy;h11 Enthalpy;h12 Enthalpy;h13 Enthalpy;h14 Enthalpy;h15 Enthalpy;h16 Enthalpy;h17 Enthalpy;h18 Enthalpy;h19 Enthalpy;h20 Enthalpy;h21 Enthalpy;h22 Enthalpy;h23 Enthalpy;h8 Enthalpy calc;hmix Enthalpy;T8 calculated;Accumulated Etot;Accumulated E_MT;Accumulated E_LT;Accumulated E_AUX;Number of Cycles MT1;Number of Cycles MT2;Number of Cycles MT3;Number of Cycles AUX1;Number of Cycles AUX2;Number of Cycles AUX3;Number of Cycles AUX4;Number of Cycles LT1;Number of Cycles LT2;Number of Cycles LT3;Accumulated Pevap P3;Accumulated Pevap P4;Accumulated Pevap P6;Cooling duty MT evap;Cooling duty LT evap;Heating duty rooftop heating;Cooling duty rooftop AC;Accumulated cooling MT evap;Accumulated cooling LT evap;Accumulated heating rooftop;Accumulated cooling rooftop;COPtot;ntot
1334;2019-07-21 06:27:45.112;595;594;189;188;176;51;230;25;12;34;752;242;33;71;258;226;249;548;181;242;229;-84;601;361;355;136;365;319;603;-1.0;-1.0;1260.0;350.0;0.0;0;0;100;1;0;0;0;0;0;0;1;1;1;0;0;18865.9609375;11575.21875;0.0;4148.28271484375;475.0;294630;534.0;0.0;Calculated values ==>;1563683265.112;332.66;332.56;292.06;291.96000000000004;290.76000000000005;278.26000000000005;274.4858918419099;296.16;275.66;274.36;276.56;348.36;297.36;276.46000000000004;280.26000000000005;298.96000000000004;295.76000000000005;298.06;327.96000000000004;297.36;296.06;326.56;320.66;264.76000000000005;241.71165711629368;269.84581860846123;274.4858918419099;291.26000000000005;6010000.0;3610000.0;3550000.0;1360000.0;3650000.0;3190000.0;6030000.0;0.0;0.0;0.21;0.058333333333333334;0.0;0.0;0.0;11575.21875;0.0;4148.28271484375;18865.9609375;482633.4513876351;482262.3351603037;250007.380516957;249644.4734906951;245441.92985252888;430081.6785162784;464365.70566323627;440003.1080072971;472622.7809936826;527618.5804769649;470949.97578396596;443206.8054812989;448734.1649173706;466573.67930157646;462946.4434952612;415528.4760288029;475537.6114990033;465928.4623088799;464234.7764519513;224104.74344509715;199440.67485045042;460951.6897639394;200743.3682925138;200753.20214861372;273.4965154637518;852196.592267704;382920.32465799624;54921.32868957186;294684.4488758699;0;32;34;51;55;52;47;0;35;35;282596463055.16113;110762469860.19232;244707083780.12646;50244.54534010449;15178.818752499828;-0.0;0.0;1230944.2990662423;202813.13089072955;0.0;1430727.7677964394;4.160864820020192;0.36603682222235046
1335;2019-07-21 06:28:45.152;593;594;193;193;180;50;230;26;5;35;767;242;25;64;258;226;249;550;182;242;229;-87;622;363;355;136;368;306;620;-1.0;-1.0;1535.0;527.0;0.0;0;0;0;1;1;0;0;0;0;0;1;1;1;0;0;27900.48828125;20695.7109375;0.0;3968.525390625;475.0;294631;534.0;0.0;Calculated values ==>;1563683325.152;332.46000000000004;332.56;292.46000000000004;292.46000000000004;291.16;278.16;274.69669130483857;296.16;275.76000000000005;273.66;276.66;349.86;297.36;275.66;279.56;298.96000000000004;295.76000000000005;298.06;328.16;297.36;296.06;326.56;320.66;264.46000000000004;241.71165711629368;268.3187672390254;274.69669130483857;291.36;6220000.0;3629999.9999999995;3550000.0;1360000.0;3679999.9999999995;3060000.0;6200000.0;0.0;0.0;0.2558333333333333;0.08783333333333333;0.0;0.0;0.0;20695.7109375;0.0;3968.525390625;27900.48828125;479922.5872832082;480302.4116852074;250707.86693821702;250707.86693821702;246173.78859705187;429947.3805835815;464365.70566323627;441718.17312246026;472720.47428543336;530190.3213035207;472687.5997080909;444657.03686278535;450147.83784224367;466143.89801963745;462645.70173229097;406749.7121990212;473722.8185707386;465928.4623088799;464234.7764519513;224104.74344509715;199440.67485045042;460650.50975246925;200717.13789360985;200753.20214861372;273.4949045489162;852586.5724912192;383189.4283548305;54989.01385045279;294684.4488758699;0;33;34;51;55;52;47;0;35;35;282809605055.0257;110844124260.14044;244894708780.00726;61656.09817938089;22830.814494936483;-0.0;0.0;1231877.4260985535;203130.08899888594;0.0;1430727.7677964394;3.4254826117594273;0.31485671373026586
1336;2019-07-21 06:29:45.143;599;598;193;193;182;52;230;28;-17;36;774;242;-15;34;258;225;249;556;180;242;229;-90;611;365;355;135;370;301;609;-1.0;-2.0;1588.0;503.0;0.0;0;0;0;1;1;0;0;0;0;0;1;1;1;0;0;27526.080078125;20361.9375;0.0;3914.74975585938;476.0;294632;534.0;0.0;Calculated values ==>;1563683385.143;333.06;332.96000000000004;292.46000000000004;292.46000000000004;291.36;278.36;274.9066339382667;296.16;275.96000000000004;271.46000000000004;276.76000000000005;350.56000000000006;297.36;271.66;276.56;298.96000000000004;295.66;298.06;328.76000000000005;297.36;296.06;326.56;320.76000000000005;264.16;241.49495122638035;267.7187500070086;274.9066339382667;291.16;6110000.0;3650000.0;3550000.0;1350000.0;3700000.0;3010000.0;6090000.0;0.0;0.0;0.26466666666666666;0.08383333333333334;0.0;0.0;0.0;20361.9375;0.0;3914.74975585938;27526.080078125;482066.584124131;482151.1198028634;251201.45471897747;251201.45471897747;247272.7706969742;429811.8947417682;464365.70566323627;439476.33652281394;472948.7829819323;531298.7830605734;473346.11288120394;439780.08636155893;446916.4327917079;465856.02846295026;462209.5896991907;411635.20020361413;475994.74234150496;465928.4623088799;464234.7764519513;224104.74344509715;199858.6285646581;460501.6862973241;201328.03914157438;200753.20214861372;273.7436172533701;853048.3912771856;383531.5241027235;55054.69795584398;294684.4488758699;0;33;34;51;55;52;47;0;35;35;283022573104.80225;110925412065.05516;245076781464.81622;63029.91604023473;21727.390753223684;-0.0;0.0;1232916.3203584424;203501.35167780786;0.0;1430727.7677964394;3.491304472483227;0.3137649473153078
1337;2019-07-21 06:30:45.133;614;610;197;196;182;49;230;30;-27;37;775;241;-24;17;258;225;249;558;180;242;229;-91;606;362;355;136;367;299;605;-1.0;1.0;1413.0;336.0;0.0;0;0;0;1;1;0;0;0;0;0;1;1;1;0;0;27508.81640625;20235.90234375;0.0;3886.75048828125;478.0;294633;533.0;0.0;Calculated values ==>;1563683445.133;334.56;334.16;292.86;292.76000000000005;291.36;278.06;274.5913991737795;296.16;276.16;270.46000000000004;276.86;350.66;297.26000000000005;270.76000000000005;274.86;298.96000000000004;295.66;298.06;328.96000000000004;297.36;296.06;326.46000000000004;320.96000000000004;264.06;241.71165711629368;267.47669482898436;274.5913991737795;291.16;6060000.0;3620000.0000000005;3550000.0;1360000.0;3670000.0000000005;2990000.0;6050000.0;0.0;0.00016666666666666666;0.23550000000000001;0.056;0.0;0.0;0.0;20235.90234375;0.0;3886.75048828125;27508.81640625;484771.9527592241;484316.7069016509;252893.4212156946;252513.06879297216;247430.2401115983;430014.67791919125;464365.70566323627;438390.63782803225;472915.8103579757;531553.3465226239;473490.4630748804;438850.44880392915;444899.4758313612;466287.42677258106;462662.94749955734;413635.9368458674;476780.906763687;465928.4623088799;464234.7764519513;223686.61821467688;200694.54348549087;460248.523782683;201107.87980798658;200753.20214861372;273.64404184015075;853506.9389772721;383869.78304891987;55119.69962247181;294684.4488758699;0;33;34;51;55;52;47;0;35;35;283235537604.8361;111006698515.06808;245256751464.84485;55880.08951372076;14511.876062583;0.0;0.0;1233907.071918764;203803.29523567256;0.0;1430727.7677964394;2.9180855881171506;0.2485742418898342
1338;2019-07-21 06:31:45.124;619;617;203;202;187;45;230;28;-30;38;773;241;-30;11;258;225;249;559;181;242;229;-91;603;358;355;134;363;297;602;192.0;-1.0;1682.0;236.0;0.0;0;0;0;1;1;0;0;0;0;0;1;1;1;0;0;28011.876953125;20109.89453125;0.0;3872.9111328125;480.0;294634;532.0;0.0;Calculated values ==>;1563683505.124;335.06;334.86;293.46000000000004;293.36;291.86;277.66;274.1680685717883;296.16;275.96000000000004;270.16;276.96000000000004;350.46000000000004;297.26000000000005;270.16;274.26000000000005;298.96000000000004;295.66;298.06;329.06;297.36;296.06;326.36;321.16;264.06;241.2770596917726;267.23344911666527;274.1680685717883;291.26000000000005;6030000.0;3579999.9999999995;3550000.0;1340000.0;3629999.9999999995;2970000.0;6020000.0;0.032;0.0;0.2803333333333333;0.03933333333333333;0.0;0.032;0.0;20109.89453125;0.0;3872.9111328125;28011.876953125;485808.3554961315;485637.38033876143;255402.6466436312;255002.03857532237;249326.84785206558;430280.9020939914;464365.70566323627;438378.49729393894;473273.9119493556;531495.7736613608;473751.92702642677;438378.49729393894;444440.31481115596;466858.86781954044;463263.0670591279;414783.4208359532;477292.6500988587;465928.4623088799;464234.7764519513;223268.49639005636;201530.46850934727;460553.84190059575;201073.70416889052;201073.70416889052;273.61301284541406;853969.54202242;384205.9475916154;55184.35376992635;294684.4488758699;0;33;34;51;55;52;47;0;35;35;283448505655.45905;111087686365.30498;245435524645.36777;66524.4436727219;10206.218750780405;-0.0;8421.154313057945;1234926.9566926344;204009.24846210115;0.0;1430797.933556144;3.550536076942726;0.24261091805867077
1339;2019-07-21 06:32:45.084;618;618;204;204;189;39;230;26;-29;36;771;242;-14;13;257;226;249;561;183;242;229;-92;600;354;355;134;359;292;600;-2.0;0.0;1375.0;283.0;0.0;0;0;0;1;1;0;0;0;0;0;1;1;1;0;0;28801.865234375;20082.37109375;0.0;3817.84521484375;484.0;294635;532.0;0.0;Calculated values ==>;1563683565.084;334.96000000000004;334.96000000000004;293.56;293.56;292.06;277.06;273.7412296467126;296.16;275.76000000000005;270.26000000000005;276.76000000000005;350.26;297.36;271.76000000000005;274.46000000000004;298.86;295.76000000000005;298.06;329.26000000000005;297.36;296.06;326.36;321.56;263.96000000000004;241.2770596917726;266.62003547228215;273.7412296467126;291.46000000000004;6000000.0;3540000.0;3550000.0;1340000.0;3590000.0;2920000.0;6000000.0;0.0;0.0;0.22916666666666666;0.04716666666666667;0.0;0.0;0.0;20082.37109375;0.0;3817.84521484375;28801.865234375;485997.5526721806;485997.5526721806;255922.82034858095;255922.82034858095;250141.49230385572;430542.39183029096;464365.70566323627;439636.3011644284;473079.2034362849;531664.0803342238;474518.26316585677;441852.4495109267;445711.84642783966;467297.0874545841;463989.4189834076;415895.3583970823;477828.2667041164;465928.4623088799;464234.7764519513;223268.49639005636;203202.34940748036;460453.6804675869;199291.92863769745;201073.70416889052;272.8940511398786;854442.6742423824;384540.65984833875;55248.40067977341;294684.4488758699;0;33;34;51;55;52;47;0;35;35;283661363655.5945;111168032765.3561;245612106845.4801;55078.91870404251;12318.12929464312;-0.0;0.0;1235939.6424721829;204196.82622733212;0.0;1430868.06305794;2.8199346452965703;0.23720173850777748
1340;2019-07-21 06:33:45.135;619;618;203;203;190;36;230;25;-22;34;767;241;-4;18;256;227;249;564;182;242;229;-93;601;353;356;132;358;287;601;-2.0;-1.0;1317.0;441.0;0.0;0;0;0;1;1;0;0;0;0;0;1;1;1;0;0;29235.623046875;20238.29296875;0.0;3758.72875976562;488.0;294636;531.0;0.0;Calculated values ==>;1563683625.135;335.06;334.96000000000004;293.46000000000004;293.46000000000004;292.16;276.76000000000005;273.6339639331285;296.16;275.66;270.96000000000004;276.56;349.86;297.26000000000005;272.76000000000005;274.96000000000004;298.76000000000005;295.86;298.06;329.56;297.36;296.06;326.26000000000005;321.96000000000004;263.86;240.83765695389522;265.9988726020314;273.6339639331285;291.36;6010000.0;3529999.9999999995;3560000.0;1320000.0;3579999.9999999995;2870000.0;6010000.0;0.0;0.0;0.2195;0.0735;0.0;0.0;0.0;20238.29296875;0.0;3758.72875976562;29235.623046875;486027.9440333472;485887.7516013773;255459.5079528492;255459.5079528492;250463.08087106652;430607.02586249536;464218.37197162234;441737.2987340622;473145.2311080622;531625.8654907852;475046.9441983372;444310.38721125387;447367.5468783583;467309.61631303944;464267.95083290053;415528.4760288029;478148.54321581364;465784.1997128528;464087.17984003224;222850.3779558165;204874.27233412856;460658.28883488587;198051.46756203906;201073.70416889052;272.39727178707426;854926.7310759663;384876.95098622376;55311.59246350103;294684.4488758699;0;33;34;51;55;52;47;0;35;35;283874844960.1673;111247900595.19627;245785954490.13223;53489.03994225907;19301.601363554237;-0.0;0.0;1236845.1444821307;204460.54795538154;0.0;1430868.06305794;3.033319806487332;0.2773756870564839
1341;2019-07-21 06:34:45.095;624;620;199;199;187;36;230;22;-15;32;763;241;6;33;256;228;249;559;183;242;229;-93;581;350;355;132;355;304;583;352.0;-1.0;960.0;395.0;12.0;0;0;100;1;0;0;0;0;0;0;1;1;1;0;0;20471.630859375;11301.677734375;0.0;3970.21826171875;493.0;294637;531.0;0.0;Calculated values ==>;1563683685.095;335.56;335.16;293.06;293.06;291.86;276.76000000000005;273.3108153835814;296.16;275.36;271.66;276.36;349.46000000000004;297.26000000000005;273.76000000000005;276.46000000000004;298.76000000000005;295.96000000000004;298.06;329.06;297.36;296.06;326.26000000000005;322.46000000000004;263.86;240.83765695389522;268.0796299477929;273.3108153835814;291.46000000000004;5810000.0;3500000.0;3550000.0;1320000.0;3550000.0;3040000.0;5830000.0;0.058666666666666666;0.0;0.16;0.06583333333333334;0.002;0.06066666666666667;0.0;11301.677734375;0.0;3970.21826171875;20471.630859375;488884.31157348043;488122.6039386418;254874.721730474;254874.721730474;250184.90564495587;430799.1582183253;464365.70566323627;439121.23982878303;472950.9869074988;529924.4241206498;472833.1231799167;442285.3213856606;446196.8478688148;467732.97820431984;464838.65123271244;422270.9069943567;479565.41587243736;465928.4623088799;464234.7764519513;222850.3779558165;206964.23671620517;460658.28883488587;197548.27968373042;199438.16238856813;272.18439152543067;855340.6820407044;385139.6088535241;55375.95741679312;294684.4488758699;0;33;34;51;55;52;47;0;35;35;284088002760.3029;111327047795.24663;245963136290.24496;38651.673623208415;17321.408935784406;-0.0;16064.327919845247;1237612.471869478;204765.53624690173;0.0;1431001.843211091;4.716991950263662;0.32465462912974435
1342;2019-07-21 06:35:45.116;620;616;198;199;185;36;230;19;-8;30;767;241;8;54;255;228;249;515;182;242;229;-93;590;348;353;131;353;308;592;130.0;-1.0;824.0;290.0;0.0;0;0;100;1;0;0;0;0;0;0;1;1;1;0;0;20651.7265625;11534.01953125;0.0;4024.08129882812;498.0;294638;530.0;0.0;Calculated values ==>;1563683745.116;335.16;334.76000000000005;292.96000000000004;293.06;291.66;276.76000000000005;273.0942459734351;296.16;275.06;272.36;276.16;349.86;297.26000000000005;273.96000000000004;278.56;298.66;295.96000000000004;298.06;324.66;297.36;296.06;326.16;322.96000000000004;263.86;240.61611355647437;268.5567601203482;273.0942459734351;291.36;5900000.0;3479999.9999999995;3529999.9999999995;1310000.0;3529999.9999999995;3080000.0;5920000.0;0.021666666666666667;0.0;0.13733333333333334;0.04833333333333333;0.0;0.021666666666666667;0.0;11534.01953125;0.0;4024.08129882812;20651.7265625;487366.4630591005;486594.4248234821;253962.08671434538;254360.31602401249;249039.0554988431;430925.7729439634;464659.4996513457;439315.4269074652;472887.3552016489;530038.3807940419;472303.4026325255;441746.15580451366;448394.01843258145;467886.156361153;465130.5988891297;419379.5049561193;471956.22544176906;466216.16700420267;464529.0916511057;222432.26289678228;209054.2704885073;460810.19122678967;197048.52910026637;197048.52910026637;271.9765871761376;855683.4966284896;385329.9729345643;55442.59989640307;294684.4488758699;0;33;34;51;55;52;47;0;35;35;284300477099.9788;111405975410.12624;246146800549.9648;33271.32063218864;12748.480336115294;-0.0;5795.412188601517;1238212.039929425;205016.20636096224;0.0;1431184.071469292;3.3304330472477908;0.26405854946166785
1343;2019-07-21 06:36:45.126;611;613;199;200;189;38;230;20;-3;29;776;240;7;55;255;229;249;520;181;242;229;-93;601;350;353;131;354;309;603;496.0;-1.0;1126.0;367.0;0.0;0;0;100;1;0;0;0;0;0;0;1;1;1;0;0;21199.947265625;11693.462890625;0.0;4028.525390625;503.0;294639;529.0;0.0;Calculated values ==>;1563683805.126;334.26000000000005;334.46000000000004;293.06;293.16;292.06;276.96000000000004;273.3108153835814;296.16;275.16;272.86;276.06;350.76;297.16;273.86;278.66;298.66;296.06;298.06;325.16;297.36;296.06;326.06;323.46000000000004;263.86;240.61611355647437;268.67533136820026;273.3108153835814;291.26000000000005;6010000.0;3500000.0;3529999.9999999995;1310000.0;3540000.0;3090000.0;6030000.0;0.08266666666666667;0.0;0.18766666666666668;0.06116666666666667;0.0;0.08266666666666667;0.0;11693.462890625;0.0;4028.525390625;21199.947265625;484903.4464551925;484963.60647307796;253766.38630349623;254156.7896756306;250007.380516957;430799.1582183253;464659.4996513457;439865.0975002962;472790.3263854694;530904.367059925;472050.8758078155;441384.9092064438;448346.9478411799;467745.5678757242;464968.3936593425;415528.4760288029;471294.90417417843;466216.16700420267;464529.0916511057;222014.15119762826;211144.3756859795;460810.19122678967;198182.2988369689;198182.2988369689;272.43712613451714;856032.3187043266;385523.5675484414;55509.71613631381;294684.4488758699;0;33;34;51;55;52;47;0;35;35;284512312399.9451;111484588510.11374;246331931399.9354;45355.80521581776;16064.072751177371;-0.0;22018.001539301975;1238867.3751823958;205256.3509874197;0.0;1431415.888546729;5.307081904252841;0.31751170212865176
1344;2019-07-21 06:37:45.127;607;610;197;199;192;40;230;21;2;29;784;240;8;54;256;229;249;542;182;242;229;-94;607;354;354;132;359;311;609;-3.0;-1.0;1189.0;300.0;0.0;0;0;100;1;0;0;0;0;0;0;1;1;1;0;0;21389.17578125;11798.2265625;0.0;4050.04077148438;507.0;294640;528.0;0.0;Calculated values ==>;1563683865.127;333.86;334.16;292.86;293.06;292.36;277.16;273.7412296467126;296.16;275.26000000000005;273.36;276.06;351.56000000000006;297.16;273.96000000000004;278.56;298.76000000000005;296.06;298.06;327.36;297.36;296.06;325.96000000000004;323.86;263.76000000000005;240.83765695389522;268.91163127593666;273.7412296467126;291.36;6070000.0;3540000.0;3540000.0;1320000.0;3590000.0;3110000.0;6090000.0;0.0;0.0;0.19816666666666669;0.05;0.0;0.0;0.0;11798.2265625;0.0;4050.04077148438;21389.17578125;483666.28608437156;483869.22839769244;252695.08684682404;253456.9166376319;250833.9212906345;430542.39183029096;464512.7476837228;440196.911670792;472659.50235634967;531590.9968135419;471783.87683328567;441111.30184097093;447830.4120205589;467167.9790832604;464382.07984468475;413244.9828583993;473887.34398071014;466072.45092096843;464382.07984468475;221596.04284303306;212816.51262364245;460558.4760198115;199008.8639872438;198182.2988369689;272.78193800495313;856387.2339791881;385719.33489049354;55577.03864320732;294684.4488758699;0;33;34;51;55;52;47;0;35;35;284724415935.53174;111563489825.33195;246517934500.4498;47795.431449289805;13077.480601628387;-0.0;0.0;1239643.648427757;205499.20131346933;0.0;1431599.3749514532;3.8409821571084177;0.3331665671691639
1345;2019-07-21 06:38:45.127;606;609;191;192;189;44;230;22;8;30;791;241;12;56;256;227;249;554;180;242;229;-94;604;360;354;133;365;314;606;-2.0;0.0;1180.0;261.0;0.0;0;0;100;1;0;0;0;0;0;0;1;1;1;0;0;20611.06640625;11753.69921875;0.0;4080.6328125;509.0;294641;527.0;0.0;Calculated values ==>;1563683925.127;333.76000000000005;334.06;292.26000000000005;292.36;292.06;277.56;274.38016830617;296.16;275.36;273.96000000000004;276.16;352.26;297.26000000000005;274.36;278.76000000000005;298.76000000000005;295.86;298.06;328.56;297.36;296.06;325.86;324.06;263.76000000000005;241.05796691057077;269.2639976450953;274.38016830617;291.16;6040000.0;3600000.0;3540000.0;1330000.0;3650000.0;3140000.0;6060000.0;0.0;0.0;0.19666666666666668;0.0435;0.0;0.0;0.0;11753.69921875;0.0;4080.6328125;20611.06640625;483860.95834414236;484062.9903018269;250603.27649871973;250970.70541004516;249875.06065171148;430148.3826014536;464512.7476837228;440468.49050985416;472625.7912797831;532099.3496952928;471502.25850258785;441080.0289307292;447545.94486895227;466312.6374550324;463228.9603270487;414405.0300155623;476063.94445669296;466072.45092096843;464382.07984468475;221177.93781777218;213652.59903751023;460406.0403189201;200806.1672251835;198182.2988369689;273.51682768185265;856737.2359974174;385915.6009386706;55644.79425640719;294684.4488758699;0;33;34;51;55;52;47;0;35;35;284936815935.53174;111642989825.33195;246705434500.4498;47133.59024598523;11292.594479577541;-0.0;0.0;1240434.7236085508;205702.28527247938;0.0;1431599.3749514532;3.6898420855553113;0.30987853856203257
1346;2019-07-21 06:39:45.118;605;608;187;188;182;49;230;23;11;31;796;242;18;59;257;226;249;559;181;242;229;-95;605;361;354;133;366;318;607;-2.0;0.0;1105.0;329.0;0.0;0;0;100;1;0;0;0;0;0;0;1;1;1;0;0;19682.611328125;11716.1552734375;0.0;4141.67236328125;512.0;294642;526.0;0.0;Calculated values ==>;1563683985.118;333.66;333.96000000000004;291.86;291.96000000000004;291.36;278.06;274.4858918419099;296.16;275.46000000000004;274.26000000000005;276.26000000000005;352.76;297.36;274.96000000000004;279.06;298.86;295.76000000000005;298.06;329.06;297.36;296.06;325.76000000000005;324.36;263.66;241.05796691057077;269.7299932089509;274.4858918419099;291.26000000000005;6050000.0;3610000.0;3540000.0;1330000.0;3660000.0;3180000.0;6070000.0;0.0;0.0;0.18416666666666667;0.05483333333333333;0.0;0.0;0.0;11716.1552734375;0.0;4141.67236328125;19682.611328125;483606.3815662157;483808.7009717158;249112.92339285027;249471.10603656634;247351.19190494803;430081.6785162784;464512.7476837228;440065.3232058229;472723.10170879104;532325.0087812608;471084.9810632176;441144.2923367527;447213.04711572075;466299.9704243525;462946.4434952612;414022.5762603435;476686.1159940429;466072.45092096843;464382.07984468475;220759.83610629753;214906.75144652807;460305.9961327142;200431.72819255278;198182.2988369689;273.373893940249;857072.9662777544;386111.15372191556;55713.30318825202;294684.4488758699;0;33;34;51;55;52;47;0;35;35;285149184075.3089;111722777855.24825;246895006060.25092;44132.520414943916;14249.772358718852;-0.0;0.0;1241195.160447289;205915.10640128335;0.0;1431599.3749514532;3.6816072233298054;0.3280257689934608
1347;2019-07-21 06:40:45.108;601;605;186;186;178;51;230;24;12;33;801;242;25;65;257;225;249;560;182;242;229;-97;620;362;354;135;367;312;618;-1.0;0.0;921.0;498.0;3.0;0;0;1;1;0;1;0;0;0;0;1;1;1;0;0;30852.322265625;23708.068359375;0.0;4052.3544921875;515.0;294643;526.0;0.0;Calculated values ==>;1563684045.108;333.26000000000005;333.66;291.76000000000005;291.76000000000005;290.96000000000004;278.26000000000005;274.5913991737795;296.16;275.56;274.36;276.46000000000004;353.26;297.36;275.66;279.66;298.86;295.66;298.06;329.16;297.36;296.06;325.76000000000005;324.66;263.46000000000004;241.49495122638035;269.02936301313275;274.5913991737795;291.36;6200000.0;3620000.0000000005;3540000.0;1350000.0;3670000.0000000005;3120000.0;6180000.0;0.0;0.0;0.15350000000000003;0.083;0.0005;0.0005;0.0;23708.068359375;0.0;4052.3544921875;30852.322265625;481324.39817741077;482133.8915880036;248308.28236804597;248308.28236804597;245572.87227556715;430014.67791919125;464512.7476837228;441504.51939280285;472656.1521691498;533295.1026270596;471890.2722768657;443447.30739667016;449187.8993887741;466156.4611359798;462662.94749955734;407696.6536165812;475489.85933425446;466072.45092096843;464382.07984468475;220759.83610629753;216160.93158060662;459798.7106894949;199029.05265128333;248308.28236804597;272.82323331112127;857494.0205370282;386406.3063852586;55781.575364798926;294684.4488758699;0;33;35;51;55;52;47;0;35;35;285361548675.34265;111803164455.26102;247083974560.28094;37219.984144823255;21643.881617171563;-0.0;108.0368987383194;1241872.9849958052;206214.17033216613;0.0;1431600.2751088915;2.1243157201192955;0.21410987484887087
1348;2019-07-21 06:41:45.109;598;602;187;186;177;57;230;27;10;34;802;242;26;44;258;223;249;564;182;242;229;-99;616;369;354;132;374;303;614;-2.0;-1.0;1308.0;491.0;0.0;0;0;1;1;0;1;0;0;0;0;1;1;1;0;0;27350.32421875;20640.75;0.0;3948.54931640625;516.0;294644;524.0;0.0;Calculated values ==>;1563684105.109;332.96000000000004;333.36;291.86;291.76000000000005;290.86;278.86;275.3239800832674;296.16;275.86;274.16;276.56;353.36;297.36;275.76000000000005;277.56;298.96000000000004;295.46000000000004;298.06;329.56;297.36;296.06;325.56;324.76000000000005;263.26000000000005;240.83765695389522;267.9596281332873;275.3239800832674;291.36;6160000.0;3690000.0;3540000.0;1320000.0;3740000.0;3030000.0;6140000.0;0.0;0.0;0.218;0.08183333333333334;0.0;0.0;0.0;20640.75;0.0;3948.54931640625;27350.32421875;481348.4820779688;482156.64893315465;248820.97229745946;248469.02914224693;245380.33763162442;429537.3511455088;464512.7476837228;443080.6557621375;473145.2311080622;534064.5815565682;473083.3453044321;445394.99845677166;447935.7548802551;465277.0007541692;461329.72936997085;409507.25410964293;476579.5797183365;466072.45092096843;464382.07984468475;219923.6425635755;216578.99785978085;460058.9876119899;201788.0683807299;248308.28236804597;273.9416112381819;857979.0506741797;386775.8860306984;55848.25067435997;294684.4488758699;0;33;35;51;55;52;47;0;35;35;285573952215.08606;111883265790.16426;247268477635.05807;52601.78404914685;21135.170223758112;-0.0;0.0;1242621.5122050964;206570.6683719449;0.0;1431601.1754313852;2.9987415795824184;0.28022762028912507
1349;2019-07-21 06:42:45.119;608;608;195;194;179;56;230;32;-2;37;800;243;16;40;258;223;249;563;182;242;229;-100;607;365;355;138;370;302;605;-2.0;-1.0;1394.0;338.0;0.0;0;99;1;1;0;1;0;0;0;0;1;0;1;0;0;26451.0078125;20313.447265625;0.0;2961.07397460938;518.0;294645;523.0;0.0;Calculated values ==>;1563684165.119;333.96000000000004;333.96000000000004;292.66;292.56;291.06;278.76000000000005;274.9066339382667;296.16;276.36;272.96000000000004;276.86;353.16;297.46000000000004;274.76000000000005;277.16;298.96000000000004;295.46000000000004;298.06;329.46000000000004;297.36;296.06;325.46000000000004;324.96000000000004;263.16;242.14157278889297;267.8393353686513;274.9066339382667;291.36;6070000.0;3650000.0;3550000.0;1380000.0;3700000.0;3020000.0;6050000.0;0.0;0.0;0.23233333333333334;0.05633333333333333;0.0;0.0;0.0;20313.447265625;0.0;2961.07397460938;26451.0078125;483808.7009717158;484032.9132740161;252135.2915668366;251760.01908808047;246391.7663601609;429811.8947417682;464365.70566323627;441517.6339936506;472654.2065195329;533930.2854963114;473332.91330946685;444156.6089809168;447566.28926109587;465856.02846295026;461940.96994019573;413244.9828583993;477520.76468976453;465928.4623088799;464234.7764519513;219505.55070137876;217415.1398638553;459031.84620053536;201663.8422891534;248308.28236804597;273.875169318384;858427.4698317745;387117.2278886873;55905.840465141635;294684.4488758699;0;33;35;51;55;52;47;0;35;35;285786687665.05225;111964279290.15138;247450007885.02924;55726.030939344855;14498.397553674517;-0.0;0.0;1243524.3944518224;206867.6642611093;0.0;1431601.1754313852;3.017223330532929;0.2593528435942452
1350;2019-07-21 06:43:45.150;615;615;204;205;188;48;230;32;-7;39;799;240;15;33;257;223;249;559;181;242;229;-99;601;360;355;140;365;300;600;-1.0;0.0;1437.0;267.0;0.0;0;99;1;1;0;1;0;0;0;0;1;0;1;0;0;27408.076171875;20107.921875;0.0;2917.56420898438;518.0;294646;523.0;0.0;Calculated values ==>;1563684225.15;334.66;334.66;293.56;293.66;291.96000000000004;277.96000000000004;274.38016830617;296.16;276.36;272.46000000000004;277.06;353.06000000000006;297.16;274.66;276.46000000000004;298.86;295.46000000000004;298.06;329.06;297.36;296.06;325.46000000000004;324.96000000000004;263.26000000000005;242.56692532238324;267.5978703862781;274.38016830617;291.26000000000005;6010000.0;3600000.0;3550000.0;1400000.0;3650000.0;3000000.0;6000000.0;0.0;0.0;0.2395;0.0445;0.0;0.0;0.0;20107.921875;0.0;2917.56420898438;27408.076171875;485466.5441861231;485576.8457245858;255922.82034858095;256332.42399771058;249776.52033587717;430148.3826014536;464365.70566323627;441196.9397310966;472588.21769833704;533973.9106701366;473241.59396144416;444413.69907515554;446967.6594324875;466443.21093673893;462697.81320866785;415528.4760288029;477534.2635362931;465928.4623088799;464234.7764519513;219505.55070137876;217415.1398638553;458821.66005470854;200862.3762217825;248308.28236804597;273.5389034872608;858876.5274259498;387454.2466687473;55954.854427587;294684.4488758699;0;33;35;51;55;52;47;0;35;35;285999797715.5398;112047722380.34227;247630701195.4426;57560.12796048073;11479.188130565208;-0.0;0.0;1244468.9335379992;207084.25599024515;0.0;1431601.1754313852;2.998386910887713;0.24536102932128578
1351;2019-07-21 06:44:45.140;617;617;207;207;192;41;230;28;-3;38;792;236;17;33;256;224;249;557;180;242;229;-98;601;354;355;139;359;296;600;546.0;-1.0;1351.0;184.0;0.0;0;99;0;1;0;1;0;0;0;0;1;0;1;0;0;28706.00390625;20098.14453125;0.0;2880.95581054688;518.0;294647;522.0;0.0;Calculated values ==>;1563684285.14;334.86;334.86;293.86;293.86;292.36;277.26000000000005;273.7412296467126;296.16;275.96000000000004;272.86;276.96000000000004;352.36;296.76000000000005;274.86;276.46000000000004;298.76000000000005;295.56;298.06;328.86;297.36;296.06;325.36;324.96000000000004;263.36;242.35481222062532;267.1113755279542;273.7412296467126;291.16;6010000.0;3540000.0;3550000.0;1390000.0;3590000.0;2960000.0;6000000.0;0.091;0.0;0.22516666666666665;0.03066666666666667;0.0;0.091;0.0;20098.14453125;0.0;2880.95581054688;28706.00390625;485747.45446017146;485857.42176906904;257162.58765472766;257162.58765472766;251250.06667023498;430542.39183029096;464365.70566323627;442623.4524550126;472621.17715536855;533542.9242343539;473296.3699847367;445491.4411908183;447728.1403398786;467167.9790832604;463727.09145321214;415528.4760288029;477239.7106905043;465928.4623088799;464234.7764519513;219087.46209138638;217415.1398638553;459078.972389739;200249.55994114847;200249.55994114847;273.2719124606805;859344.0668237861;387789.24138042703;56003.16737425741;294684.4488758699;0;33;35;51;55;52;47;0;35;35;286212762215.57367;112131408430.35558;247809471395.471;54574.52146437173;7937.43531509011;-0.0;24022.654702483058;1245403.2332074528;207246.03421811876;0.0;1431801.3308558061;3.7657963190380594;0.18369784646837237
1352;2019-07-21 06:45:45.131;619;620;205;205;192;37;230;26;-6;36;782;234;10;31;255;225;249;563;181;242;229;-97;603;353;355;140;357;291;602;223.0;-1.0;1440.0;355.0;0.0;0;99;0;1;0;1;0;0;0;0;1;0;1;0;0;28964.65234375;20248.724609375;0.0;2822.1904296875;519.0;294648;520.0;0.0;Calculated values ==>;1563684345.131;335.06;335.16;293.66;293.66;292.36;276.86;273.6339639331285;296.16;275.76000000000005;272.56;276.76000000000005;351.36;296.56;274.16;276.26000000000005;298.66;295.66;298.06;329.46000000000004;297.36;296.06;325.16;325.06;263.46000000000004;242.56692532238324;266.49643012054327;273.6339639331285;291.26000000000005;6030000.0;3529999.9999999995;3550000.0;1400000.0;3570000.0000000005;2910000.0;6020000.0;0.03716666666666667;0.0;0.24000000000000002;0.059166666666666666;0.0;0.03716666666666667;0.0;20248.724609375;0.0;2822.1904296875;28964.65234375;485808.3554961315;486058.4565505645;256213.84270406718;256213.84270406718;251156.06774075728;430607.02586249536;464365.70566323627;443216.98057435383;472293.48310962116;532878.0935212327;473717.0320850674;445486.98162698036;448392.13403875864;467322.2658829515;464006.37310129235;414783.4208359532;477881.76029353624;465928.4623088799;464234.7764519513;218251.29456621417;217833.21561994078;459024.90053713735;198849.69160454292;198849.69160454292;272.71465062027517;859824.5835370449;388125.4148559931;56050.68646394338;294684.4488758699;0;33;35;51;55;52;47;0;35;35;286425730265.3502;112215095875.26778;247985544980.2863;58648.14935275462;15393.69986184517;-0.0;9863.478986828677;1246346.613934934;207440.43118047027;0.0;1432083.6729452538;3.636844401679094;0.26382635016386063
1353;2019-07-21 06:46:45.131;625;625;200;200;190;37;229;25;-10;34;769;233;5;28;255;226;249;571;181;242;229;-96;605;353;355;140;358;287;605;288.0;-1.0;1634.0;460.0;0.0;0;99;0;1;0;1;0;0;0;0;1;0;1;0;0;28770.328125;20385.26171875;0.0;2791.916015625;520.0;294649;520.0;0.0;Calculated values ==>;1563684405.131;335.66;335.66;293.16;293.16;292.16;276.86;273.6339639331285;296.06;275.66;272.16;276.56;350.06000000000006;296.46000000000004;273.66;275.96000000000004;298.66;295.76000000000005;298.06;330.26000000000005;297.36;296.06;325.16;325.16;263.56;242.56692532238324;265.9988726020314;273.6339639331285;291.26000000000005;6050000.0;3529999.9999999995;3550000.0;1400000.0;3579999.9999999995;2870000.0;6050000.0;0.048;0.0;0.2723333333333333;0.07666666666666666;0.0;0.048;0.0;20385.26171875;0.0;2791.916015625;28770.328125;486431.2799803653;486431.2799803653;254050.6858757324;254050.6858757324;250282.67350642566;430607.02586249536;464234.7764519513;443460.3718466276;472096.9026672395;531832.5876295206;474121.8261790067;445571.95077112614;448728.8714377513;467180.64866735716;464137.216870198;414022.5762603435;478697.35124036565;465928.4623088799;464234.7764519513;218251.29456621417;218251.29456621417;459126.4708480923;198679.07219602066;198679.07219602066;272.6469376259791;860305.7083742846;388464.0314087275;56097.47068432098;294684.4488758699;0;33;35;51;55;52;47;0;35;35;286638730265.3502;112299095875.26778;248158944980.2863;66662.1072715153;19967.633896658823;-0.0;12746.67380428467;1247390.8660734694;207735.10896179115;0.0;1432272.0908851798;4.287684036053693;0.31377778739194223
1354;2019-07-21 06:47:45.112;632;628;195;195;184;37;229;23;-11;33;757;234;10;39;255;226;249;563;181;242;229;-95;583;350;355;143;355;306;585;-1.0;-1.0;1117.0;269.0;0.0;0;99;100;1;0;0;0;0;0;0;1;0;1;0;0;19491.037109375;11354.1865234375;0.0;2968.25048828125;520.0;294650;520.0;0.0;Calculated values ==>;1563684465.112;336.36;335.96000000000004;292.66;292.66;291.56;276.86;273.3108153835814;296.06;275.46000000000004;272.06;276.46000000000004;348.86;296.56;274.16;277.06;298.66;295.76000000000005;298.06;329.46000000000004;297.36;296.06;325.16;325.16;263.66;243.1966462407574;268.3187672390254;273.3108153835814;291.26000000000005;5830000.0;3500000.0;3550000.0;1430000.0;3550000.0;3060000.0;5850000.0;0.0;0.0;0.18616666666666667;0.04483333333333333;0.0;0.0;0.0;11354.1865234375;0.0;2968.25048828125;19491.037109375;489761.66453062056;489003.7211021256;253154.84274108894;253154.84274108894;248984.20344353234;430799.1582183253;464234.7764519513;439294.3313615184;471601.4229191921;529144.6053594125;471734.5502377146;442461.82273329195;446661.59397328994;467604.7241699096;464578.8495294238;421645.88402047136;479903.9835135239;465928.4623088799;464234.7764519513;218251.29456621417;218251.29456621417;458760.78976260015;197900.65394059737;198679.07219602066;272.32497208303016;860707.7590611659;388728.44305363303;56145.45687137142;294684.4488758699;0;33;35;51;55;52;47;0;35;35;286851662815.16064;112383968990.1922;248336788645.12793;44939.45627986147;11695.229422686456;-0.0;0.0;1248320.5845981103;207998.88260110596;0.0;1432378.2795297317;3.9542632064786813;0.33844116189738777
1355;2019-07-21 06:48:45.122;627;624;195;196;183;37;230;21;-10;32;756;234;6;52;255;227;248;522;180;242;229;-94;590;350;354;141;355;309;592;387.0;-1.0;1202.0;315.0;0.0;0;100;100;1;0;0;0;0;0;0;1;0;1;0;0;19535.30078125;11504.779296875;0.0;3017.10961914062;521.0;294651;518.0;0.0;Calculated values ==>;1563684525.122;335.86;335.56;292.66;292.76000000000005;291.46000000000004;276.86;273.3108153835814;296.16;275.26000000000005;272.16;276.36;348.76;296.56;273.76000000000005;278.36;298.66;295.86;297.96000000000004;325.36;297.36;296.06;324.96000000000004;325.26000000000005;263.76000000000005;242.77792619122317;268.67533136820026;273.3108153835814;291.16;5900000.0;3500000.0;3540000.0;1410000.0;3550000.0;3090000.0;5920000.0;0.0645;0.0;0.20033333333333334;0.0525;0.0;0.0645;0.0;11504.779296875;0.0;3017.10961914062;19535.30078125;488331.8432439565;487702.9968310402;252785.82350583663;253174.93630982647;248317.6705229679;430799.1582183253;464512.7476837228;438784.29025187716;471767.92807864514;528809.9481542946;471332.1476292546;441234.1507901912;447925.825488537;467604.7241699096;464708.80337326357;419060.2645702953;473015.96760934684;466072.45092096843;464382.07984468475;217415.1398638553;218669.37671819705;459174.3415168904;198309.31368124142;198309.31368124142;272.4876438205263;861033.0327467831;388918.96618400235;56195.34318525882;294684.4488758699;0;33;35;51;55;52;47;0;35;35;287064398265.12683;112469183190.17865;248521319395.0986;48175.15363965069;13695.41396137157;-0.0;17161.693417542094;1249096.6690064967;208210.50656072196;0.0;1432521.3174772072;5.442285192761858;0.33740852974718916
1356;2019-07-21 06:49:45.103;617;621;198;199;187;39;230;21;-9;30;759;233;2;51;255;227;248;530;183;242;229;-92;602;351;355;142;356;309;604;382.0;-1.0;1233.0;242.0;0.0;0;100;100;1;0;0;0;0;0;0;1;0;1;0;0;20024.505859375;11682.919921875;0.0;3016.4921875;520.0;294652;518.0;0.0;Calculated values ==>;1563684585.103;334.86;335.26000000000005;292.96000000000004;293.06;291.86;277.06;273.4187578820637;296.16;275.26000000000005;272.26000000000005;276.16;349.06000000000006;296.46000000000004;273.36;278.26000000000005;298.66;295.86;297.96000000000004;326.16;297.36;296.06;324.96000000000004;325.16;263.96000000000004;242.98782864720522;268.67533136820026;273.4187578820637;291.46000000000004;6020000.0;3510000.0;3550000.0;1420000.0;3560000.0;3090000.0;6040000.0;0.06366666666666666;0.0;0.2055;0.04033333333333333;0.0;0.06366666666666666;0.0;11682.919921875;0.0;3016.4921875;20024.505859375;485637.38033876143;485979.4691165398;253327.50379903268;253714.130865998;249240.72287810143;430735.4089219946;464365.70566323627;438939.586306344;471438.0385572268;529124.3565834656;471212.12269487174;440628.4387781749;447785.0797391884;467463.62394289;464562.14285730536;414796.66253776045;472696.987950679;465928.4623088799;464234.7764519513;217415.1398638553;218251.29456621417;459222.5843325947;199064.90134168306;199064.90134168306;272.79157477331626;861362.593407894;389112.1358208914;56245.60727826464;294684.4488758699;0;33;35;51;55;52;47;0;35;35;287277030909.9375;112554056305.10309;248706660684.9336;49294.24776023783;10493.026547300104;-0.0;16882.482048687078;1249908.656806519;208412.0130675079;0.0;1432804.9291003768;5.215838278819772;0.3098419407395241
1357;2019-07-21 06:50:45.133;612;617;196;198;190;41;230;22;-15;30;761;234;-7;47;255;227;248;549;181;242;229;-90;607;355;355;142;360;311;608;-1.0;-1.0;1384.0;220.0;0.0;0;100;100;1;0;0;0;0;0;0;1;0;1;0;0;20345.6484375;11815.29296875;0.0;3023.01733398438;520.0;294653;516.0;0.0;Calculated values ==>;1563684645.133;334.36;334.86;292.76000000000005;292.96000000000004;292.16;277.26000000000005;273.8482719121499;296.16;275.36;271.66;276.16;349.26;296.56;272.46000000000004;277.86;298.66;295.86;297.96000000000004;328.06;297.36;296.06;324.76000000000005;325.16;264.16;242.98782864720522;268.91163127593666;273.8482719121499;291.26000000000005;6070000.0;3550000.0;3550000.0;1420000.0;3600000.0;3110000.0;6080000.0;0.0;0.0;0.23066666666666666;0.03666666666666667;0.0;0.0;0.0;11815.29296875;0.0;3023.01733398438;20345.6484375;484377.2329913751;484974.679111307;252366.4299588815;253124.74154521193;250149.4900363997;430477.46260093397;464365.70566323627;437548.62350390764;471438.0385572268;529180.9826170664;471062.7511263674;438805.9494045361;446837.4684301176;466896.63142237026;463972.5866278886;412861.52003777627;475068.85414570407;465928.4623088799;464234.7764519513;216578.99785978085;218251.29456621417;459426.2154271448;200062.24124700518;199064.90134168306;273.20247919115934;861699.1795691838;389308.0521707736;56295.961688876014;294684.4488758699;0;33;35;51;55;52;47;0;35;35;287490137409.83594;112639298905.06247;248892753684.8449;54780.1921739255;9510.012386605118;-0.0;0.0;1250776.3774490566;208578.78840453987;0.0;1432945.6867943907;4.332717354528118;0.34712562475126146
1358;2019-07-21 06:51:45.114;609;613;191;192;188;45;230;24;-13;31;763;234;-8;42;256;226;248;558;182;242;229;-89;607;360;355;142;365;314;609;-1.0;-1.0;1238.0;287.0;0.0;0;100;100;1;0;0;0;0;0;0;1;0;1;0;0;19630.7734375;11809.2373046875;0.0;3060.06127929688;519.0;294654;516.0;0.0;Calculated values ==>;1563684705.114;334.06;334.46000000000004;292.26000000000005;292.36;291.96000000000004;277.66;274.38016830617;296.16;275.56;271.86;276.26000000000005;349.46000000000004;296.56;272.36;277.36;298.76000000000005;295.76000000000005;297.96000000000004;328.96000000000004;297.36;296.06;324.76000000000005;325.06;264.26000000000005;242.98782864720522;269.2639976450953;274.38016830617;291.36;6070000.0;3600000.0;3550000.0;1420000.0;3650000.0;3140000.0;6090000.0;0.0;0.0;0.20633333333333334;0.04783333333333333;0.0;0.0;0.0;11809.2373046875;0.0;3060.06127929688;19630.7734375;483951.0025916645;484296.16584225517;250468.61805860078;250833.9212906345;249385.5454454017;430148.3826014536;464365.70566323627;437179.3288687813;471536.72207099956;529161.428014955;470656.9426918777;437975.1822108798;445536.0002564247;466312.6374550324;463096.3509743104;412861.52003777627;476293.38938660064;465928.4623088799;464234.7764519513;216578.99785978085;217833.21561994078;459527.9807975978;200759.45434318244;199064.90134168306;273.4984755539386;862032.2109258339;389504.8609144822;56346.63795824111;294684.4488758699;0;33;35;51;55;52;47;0;35;35;287703069960.49274;112724471925.3252;249080194310.42307;48781.300777115226;12377.761182069533;-0.0;0.0;1251639.1166057033;208761.12875877213;0.0;1432945.6867943907;4.113110084766121;0.3519876792304811
1359;2019-07-21 06:52:45.134;604;610;187;188;182;49;230;25;-3;33;764;235;7;41;257;225;248;563;182;242;229;-89;605;361;356;143;366;318;606;-1.0;-1.0;1384.0;327.0;0.0;0;100;100;1;0;0;0;0;0;0;1;0;1;0;0;18683.9609375;11714.4208984375;0.0;3106.29516601562;518.0;294655;515.0;0.0;Calculated values ==>;1563684765.134;333.56;334.16;291.86;291.96000000000004;291.36;278.06;274.4858918419099;296.16;275.66;272.86;276.46000000000004;349.56000000000006;296.66;273.86;277.26000000000005;298.86;295.66;297.96000000000004;329.46000000000004;297.36;296.06;324.66;324.96000000000004;264.26000000000005;243.1966462407574;269.7299932089509;274.4858918419099;291.36;6050000.0;3610000.0;3560000.0;1430000.0;3660000.0;3180000.0;6060000.0;0.0;0.0;0.23066666666666666;0.0545;0.0;0.0;0.0;11714.4208984375;0.0;3106.29516601562;18683.9609375;483463.9779356379;484205.0050045085;249155.34040868958;249514.1645210661;247390.63697846682;430081.6785162784;464218.37197162234;437862.8287068028;471601.4229191921;528960.405622141;470234.42209881847;439442.3028773667;444597.33724501164;466299.9704243525;462813.44064817444;413648.43916403933;477400.1519090859;465784.1997128528;464087.17984003224;216160.93158060662;217415.1398638553;459373.178428693;200943.54511911937;199064.90134168306;273.5751545702695;862351.6068086751;389700.95674294094;56398.04139070361;294684.4488758699;0;33;35;51;55;52;47;0;35;35;287916441060.4249;112810000425.29802;249269857510.3628;54649.381414225645;14084.415015371762;-0.0;0.0;1252501.3262644743;208981.7203997257;0.0;1432945.6867943907;4.637683910189239;0.3979737917601829
1360;2019-07-21 06:53:45.115;597;605;187;187;178;51;230;27;4;34;768;235;15;47;257;225;249;563;182;242;229;-89;626;363;356;143;368;311;624;-2.0;0.0;1209.0;409.0;2.0;0;100;0;1;1;0;0;0;0;0;1;0;1;0;0;27080.314453125;21037.7578125;0.0;3019.63159179688;516.0;294656;515.0;0.0;Calculated values ==>;1563684825.115;332.86;333.66;291.86;291.86;290.96000000000004;278.26000000000005;274.69669130483857;296.16;275.86;273.56;276.56;349.96000000000004;296.66;274.66;277.86;298.86;295.66;298.06;329.46000000000004;297.36;296.06;324.66;324.76000000000005;264.26000000000005;243.1966462407574;268.91163127593666;274.69669130483857;291.36;6260000.0;3629999.9999999995;3560000.0;1430000.0;3679999.9999999995;3110000.0;6240000.0;0.0;0.0;0.20149999999999998;0.06816666666666667;0.0003333333333333333;0.0003333333333333333;0.0;21037.7578125;0.0;3019.63159179688;27080.314453125;480044.380653882;481447.6119028513;248418.21394730842;248418.21394730842;245360.6108409475;429947.3805835815;464218.37197162234;440502.8199851677;471700.2039591064;529915.0010087998;471183.11081449676;442165.83327630756;446837.4684301176;466012.68165652035;462512.1425119949;404759.5163312438;475204.60050662444;465784.1997128528;464087.17984003224;216160.93158060662;216578.99785978085;459373.178428693;200685.90409575516;248418.21394730842;273.48261578256637;862732.8550030864;389973.8051359287;56449.074614666555;294684.4488758699;0;34;35;51;55;52;47;0;35;35;288129973420.2348;112895773255.22165;249458497755.19482;48323.10855171662;17633.84920036193;-0.0;71.8896552975746;1253359.1586138003;209245.95556697986;0.0;1432946.285685142;2.7446389256010777;0.25118726827353033
1361;2019-07-21 06:54:45.136;597;601;188;187;178;57;229;30;3;36;767;234;16;32;258;223;249;565;183;242;229;-90;616;368;356;144;373;305;614;-3.0;0.0;1484.0;268.0;0.0;0;100;0;1;1;0;0;0;0;0;1;0;1;0;0;26202.103515625;20473.390625;0.0;2960.04516601562;513.0;294657;515.0;0.0;Calculated values ==>;1563684885.136;332.86;333.26000000000005;291.96000000000004;291.86;290.96000000000004;278.86;275.2199585193972;296.06;276.16;273.46000000000004;276.76000000000005;349.86;296.56;274.76000000000005;276.36;298.96000000000004;295.46000000000004;298.06;329.66;297.36;296.06;324.66;324.46000000000004;264.16;243.40439225979637;268.19934244402924;275.2199585193972;291.46000000000004;6160000.0;3679999.9999999995;3560000.0;1440000.0;3729999.9999999995;3050000.0;6140000.0;0.0;0.0;0.24733333333333332;0.04466666666666667;0.0;0.0;0.0;20473.390625;0.0;2960.04516601562;26202.103515625;481203.2406843029;482012.2720696435;249174.8120210901;248820.97229745946;245716.95776148108;429606.4342157736;464087.17984003224;441630.0847411902;471765.34391292307;530266.2318028542;471868.2374339624;443549.91784386104;445859.90203062753;465422.1724094655;461483.0276717099;409507.25410964293;476728.877433636;465784.1997128528;464087.17984003224;216160.93158060662;215324.80838970217;459115.83171502413;203165.74737458257;248418.21394730842;274.4740414687131;863177.0305592009;390319.85244656296;56498.922694962836;294684.4488758699;0;34;35;51;55;52;47;0;35;35;288343648179.9089;112981903390.09027;249643362434.91284;58980.17944200762;11432.437100539722;-0.0;0.0;1254253.6656469735;209488.25939578615;0.0;1432946.8849752801;3.0047926889809107;0.24702011742882699
1362;2019-07-21 06:55:45.106;608;608;195;194;179;55;229;33;-2;38;761;235;15;35;258;223;249;563;183;242;229;-90;608;365;356;143;370;305;606;-2.0;-1.0;1377.0;209.0;0.0;0;100;0;1;1;0;0;0;0;0;1;0;1;0;0;26300.0078125;20219.11328125;0.0;2962.22192382812;510.0;294658;514.0;0.0;Calculated values ==>;1563684945.106;333.96000000000004;333.96000000000004;292.66;292.56;291.06;278.66;274.9066339382667;296.06;276.46000000000004;272.96000000000004;276.96000000000004;349.26;296.66;274.66;276.66;298.96000000000004;295.46000000000004;298.06;329.46000000000004;297.36;296.06;324.56;324.16;264.16;243.1966462407574;268.19934244402924;274.9066339382667;291.46000000000004;6080000.0;3650000.0;3560000.0;1430000.0;3700000.0;3050000.0;6060000.0;0.0;0.0;0.22949999999999998;0.034833333333333334;0.0;0.0;0.0;20219.11328125;0.0;2962.22192382812;26300.0078125;483696.4254838601;483920.8634808626;252086.9814656589;251712.49589997888;246353.7911040728;429811.8947417682;464087.17984003224;440880.4687282554;472095.1348084983;529639.2875359172;471987.4002066322;443403.66687243717;446287.039416296;465856.02846295026;461940.96994019573;412849.5787508997;477400.1519090859;465784.1997128528;464087.17984003224;215742.86842915416;214070.64678622372;459271.19922681357;202632.33415145802;248418.21394730842;274.2530137019482;863614.3293950134;390658.7870938438;56548.25024462219;294684.4488758699;0;34;35;51;55;52;47;0;35;35;288557141380.01074;113067960340.13133;249826270935.0001;54677.946885375;8939.587133458219;-0.0;0.0;1255200.343124627;209657.94138104946;0.0;1432946.8849752801;2.7443429576436613;0.22000600180508548
