;time;temperatura_mandata_mt;temperatura_valle_uta;temperatura_valle_gc;temperatura_valle_rig_pdc;temperatura_uscita_rig_fascio;t_rec;temperatura_asp_eiettori;temperatura_out_rig_liquida_mt_bt;temperatura_out_evap_mt;temperatura_aspirazione_bt;temperatura_mandata_bt;temperatura_uscita_intercooler;temperatura_out_ev_mt_intercooler;temperatura_aspirazione_mt;temperatura_asp_aux_pdc;temperatura_asp_aux;temperatura_monte_pdc;t_out_uta_1e2_gc;t_out_uta_1_evap;t_out_uta_2_evap;temp_out_evap_1_2;t_out_evap_bt;pressione_mandata;pressione_ricevitore;p_out_evap_uta;pressione_spirazione_bt;pressione_aspirazione_aux_pdc;pressione_aspirazione_mt;pressione_monte_eiettore;portata_liquido_evap_uta;portata_gas_uta_heating;portata_liquido_mt;portata_liquido_bt;portata_gas_back_up_uta;inverter_aux_1;inverter_bt_1;inverter_mt_1;stato_mt1;stato_mt2;stato_mt3;stato_aux1;stato_aux2;stato_aux3;stato_aux4;stato_lt1;stato_lt2;stato_lt3;stato_level_asp1;stato_level_asp2;potenza_elettrica_totale;potenza_elettrica_mt;potenza_elettrica_aux;potenza_elettrica_lt;temp_out_acs;id;tin_acs;portata_acqua_acs;Calculated values ==>;Timestamp seconds;T1 MT discharge;T2 After AHU;T3 GC Outlet;T4 Inlet IHX 1;T5 Inlet IHX 2;T6 Receiver;T6 Receiver sat;T7 Ejector inlet;T8 Liquid out IHX;T9 MT section outlet;T10 LT suction;T11 LT discharge;T12 Intercooler outlet;T13 out intercooler and MT section;T14 MT suction;T15 Aux_HP suction;T16 Aux suction;T17 Inlet AHU (heating);T18 Outlet AHU (heating);T19 Outlet AHU (cooling);T20 Outlet AHU (cooling);T21 Water in DHW;T22 Water out DHW;T23 LT section outlet;LT evaporation temp;MT evaporation temp;AHU saturation temp;Tair external air;P1 discharge;P2 receiver;P3 AHU evaporation;P4 LT suction;P5 Aux HP suction;P6 MT suction;P7 ejector inlet;M1 AHU liquid (cooling);M2 AHU vapour (heating);M3 MT liquid;M4 LT liquid;M5 AHU (no ejectors);Mtotal AHU;DHW water;Power Meter MT;Power Meter AUX;Power Meter LT;Total Power;h1 Enthalpy;h2 Enthalpy;h3 Enthalpy;h4 Enthalpy;h5 Enthalpy;h6 Enthalpy sat;h7 Enthalpy;h9 Enthalpy;h10 Enthalpy;h11 Enthalpy;h12 Enthalpy;h13 Enthalpy;h14 Enthalpy;h15 Enthalpy;h16 Enthalpy;h17 Enthalpy;h18 Enthalpy;h19 Enthalpy;h20 Enthalpy;h21 Enthalpy;h22 Enthalpy;h23 Enthalpy;h8 Enthalpy calc;hmix Enthalpy;T8 calculated;Accumulated Etot;Accumulated E_MT;Accumulated E_LT;Accumulated E_AUX;Number of Cycles MT1;Number of Cycles MT2;Number of Cycles MT3;Number of Cycles AUX1;Number of Cycles AUX2;Number of Cycles AUX3;Number of Cycles AUX4;Number of Cycles LT1;Number of Cycles LT2;Number of Cycles LT3;Accumulated Pevap P3;Accumulated Pevap P4;Accumulated Pevap P6;Cooling duty MT evap;Cooling duty LT evap;Heating duty rooftop heating;Cooling duty rooftop AC;Accumulated cooling MT evap;Accumulated cooling LT evap;Accumulated heating rooftop;Accumulated cooling rooftop;COPtot;ntot
1363;2019-07-21 06:56:45.107;614;615;204;204;188;48;229;32;-14;40;756;236;9;33;257;223;249;559;184;242;229;-90;603;359;356;143;364;303;602;-1.0;-1.0;1322.0;88.0;0.0;0;100;0;1;1;0;0;0;0;0;1;0;1;0;0;27094.775390625;20042.740234375;0.0;2942.4033203125;506.0;294659;513.0;156.0;Calculated values ==>;1563685005.107;334.56;334.66;293.56;293.56;291.96000000000004;277.96000000000004;274.27422755570615;296.06;276.36;271.76000000000005;277.16;348.76;296.76000000000005;274.06;276.46000000000004;298.86;295.46000000000004;298.06;329.06;297.36;296.06;324.46000000000004;323.76000000000005;264.16;243.1966462407574;267.9596281332873;274.27422755570615;291.56;6030000.0;3590000.0;3560000.0;1430000.0;3640000.0;3030000.0;6020000.0;0.0;0.0;0.22033333333333335;0.014666666666666666;0.0;0.0;0.3951031709066358;20042.740234375;0.0;2942.4033203125;27094.775390625;485104.66584426083;485356.13483555167;255806.5440692039;255806.5440692039;249688.29357489804;430214.79039162316;464087.17984003224;439494.5820066302;472292.48545527144;529269.6464291925;472372.4268675025;442934.10434907244;446390.54166232125;466586.1840761427;462848.23961327464;414783.4208359532;477292.6500988587;465784.1997128528;464087.17984003224;215324.80838970217;212398.47392691602;459271.19922681357;201945.40513952242;248418.21394730842;273.95821986304384;864059.2933388788;390994.30813265935;56597.45627521296;294684.4488758699;0;34;35;51;55;52;47;0;35;35;288770744940.6015;113153761770.36862;250008673975.50455;52340.001969719415;3774.111646613603;-0.0;0.0;1256092.1742311565;209763.8906369679;0.0;1432946.8849752801;2.4413209986190982;0.17989492908065013
1364;2019-07-21 06:57:45.097;615;586;206;206;191;41;229;28;-16;38;751;235;7;30;256;224;249;551;181;242;229;-89;603;355;356;141;360;299;602;959.0;-1.0;1132.0;141.0;0.0;0;100;0;1;1;0;0;0;0;0;1;0;1;0;0;28181.126953125;20158.408203125;0.0;2911.0302734375;495.0;294660;469.0;738.0;Calculated values ==>;1563685065.097;334.66;331.76000000000005;293.76000000000005;293.76000000000005;292.26000000000005;277.26000000000005;273.8482719121499;296.06;275.96000000000004;271.56;276.96000000000004;348.26;296.66;273.86;276.16;298.76000000000005;295.56;298.06;328.26000000000005;297.36;296.06;320.06;322.66;264.26000000000005;242.77792619122317;267.47669482898436;273.8482719121499;291.26000000000005;6030000.0;3550000.0;3560000.0;1410000.0;3600000.0;2990000.0;6020000.0;0.15983333333333333;0.0;0.18866666666666668;0.0235;0.0;0.15983333333333333;1.8700842094508427;20158.408203125;0.0;2911.0302734375;28181.126953125;485245.6174296593;481228.08789809997;256624.66094992854;256624.66094992854;250785.71186478625;430477.46260093397;464087.17984003224;440064.06874895684;472358.58907936385;529054.2280433484;472783.74016478116;443460.8629688132;446738.889340787;467026.0813403542;463578.4645306311;414783.4208359532;476107.7063291437;465784.1997128528;464087.17984003224;196933.003932529;207800.24178383037;459682.43560555455;200908.96964765032;200908.96964765032;273.5352163148891;864519.8490845662;391329.2618667655;56646.22675853925;294684.4488758699;0;34;35;51;55;52;47;0;35;35;288984309339.7867;113238947570.04361;250189243874.8156;45120.59536377983;6081.176450010749;-0.0;42064.650595749044;1256904.2105105633;209846.0043495597;0.0;1433297.3653057816;4.042856201475995;0.12368197824906492
1365;2019-07-21 06:58:45.108;616;568;204;204;191;38;229;27;-16;36;745;233;5;27;255;225;249;542;180;242;229;-88;603;354;357;143;359;295;602;237.0;-2.0;1415.0;299.0;0.0;0;100;0;1;1;0;0;0;0;0;1;0;1;0;0;28443.833984375;20140.880859375;0.0;2863.23583984375;477.0;294661;469.0;13.0;Calculated values ==>;1563685125.108;334.76000000000005;329.96000000000004;293.56;293.56;292.26000000000005;276.96000000000004;273.7412296467126;296.06;275.86;271.56;276.76000000000005;347.66;296.46000000000004;273.66;275.86;298.66;295.66;298.06;327.36;297.36;296.06;320.06;320.86;264.36;243.1966462407574;266.98899913490544;273.7412296467126;291.16;6030000.0;3540000.0;3570000.0000000005;1430000.0;3590000.0;2950000.0;6020000.0;0.0395;0.0;0.23583333333333334;0.049833333333333334;0.0;0.0395;0.03296844846196076;20140.880859375;0.0;2863.23583984375;28443.833984375;485386.46171072696;478615.08497058303;255806.5440692039;255806.5440692039;250785.71186478625;430542.39183029096;463939.2883609972;440924.3532942903;471897.7078724963;528736.3937987366;473075.77616847825;443982.8824693468;447086.19408847316;467038.77096222027;463858.3109733812;414783.4208359532;474763.5390079697;465639.66166502296;463939.2883609972;196933.003932529;200276.58477070546;459475.12376646604;199543.12862959315;199543.12862959315;272.99338323339197;864991.8102706324;391665.1508448534;56694.35446473747;294684.4488758699;0;34;35;51;55;52;47;0;35;35;289198248555.34424;113324163190.2657;250367476545.28012;56925.73881675775;12953.277757654167;-0.0;10443.648309390459;1257754.7525350729;210004.65388211986;0.0;1433735.0146854774;3.4916648152167578;0.24073860937709773
1366;2019-07-21 06:59:45.098;620;594;201;201;189;37;229;26;-13;34;738;233;5;25;255;225;248;550;182;242;229;-87;606;353;357;136;358;291;605;143.0;-1.0;1523.0;96.0;0.0;0;100;0;1;1;0;0;0;0;0;1;0;1;0;0;28421.251953125;20362.462890625;0.0;2868.03466796875;485.0;294662;472.0;19.0;Calculated values ==>;1563685185.098;335.16;332.56;293.26000000000005;293.26000000000005;292.06;276.86;273.6339639331285;296.06;275.76000000000005;271.86;276.56;346.96000000000004;296.46000000000004;273.66;275.66;298.66;295.66;297.96000000000004;328.16;297.36;296.06;320.36;321.66;264.46000000000004;241.71165711629368;266.49643012054327;273.6339639331285;291.36;6060000.0;3529999.9999999995;3570000.0000000005;1360000.0;3579999.9999999995;2910000.0;6050000.0;0.02383333333333333;0.0;0.25383333333333336;0.016;0.0;0.02383333333333333;0.048167516082387465;20362.462890625;0.0;2868.03466796875;28421.251953125;485619.09584029665;482033.5802153546;254442.11427422718;254442.11427422718;249918.97132713383;430607.02586249536;463939.2883609972;442206.7391315922;472622.7809936826;528316.7410078765;473600.4722417781;444783.1931477316;447570.0722469414;467180.64866735716;464006.37310129235;413257.212033929;475589.68918418605;465639.66166502296;463939.2883609972;198186.82848740023;203620.32615720207;460650.50975246925;200531.5657817541;200531.5657817541;273.37839441082343;865465.6070075675;392002.6224548463;56742.10709221224;294684.4488758699;0;34;35;51;55;52;47;0;35;35;289412412855.3783;113407849240.279;250543247245.30807;61345.21483530058;4161.903103531443;-0.0;6277.884054805294;1258740.1795504498;210147.25661823456;0.0;1433874.3375641839;3.090119004665124;0.19769432045570298
1367;2019-07-21 07:00:45.108;627;607;197;197;186;38;229;26;-5;33;736;233;9;23;255;226;249;560;179;242;229;-86;605;355;357;119;360;287;604;431.0;-1.0;1507.0;93.0;0.0;0;74;0;1;1;0;0;0;0;0;1;0;1;0;0;27827.5390625;20371.6953125;0.0;2711.98291015625;546.0;294663;477.0;23.0;Calculated values ==>;1563685245.108;335.86;333.86;292.86;292.86;291.76000000000005;276.96000000000004;273.8482719121499;296.06;275.76000000000005;272.66;276.46000000000004;346.76;296.46000000000004;274.06;275.46000000000004;298.66;295.76000000000005;298.06;329.16;297.36;296.06;320.86;327.76000000000005;264.56;237.85495896846786;265.9988726020314;273.8482719121499;291.06;6050000.0;3550000.0;3570000.0000000005;1190000.0;3600000.0;2870000.0;6040000.0;0.07183333333333333;0.0;0.25116666666666665;0.015500000000000002;0.0;0.07183333333333333;0.05814172651163912;20371.6953125;0.0;2711.98291015625;27827.5390625;486711.4241370558;484002.9604161921;252943.63124239352;252943.63124239352;248882.65571923455;430477.46260093397;463939.2883609972;444169.2287859686;474725.03672159987;528417.6954748919;474121.8261790067;446127.695248014;448050.2849176584;466896.63142237026;463841.32483867806;414022.5762603435;477198.36873082217;465639.66166502296;463939.2883609972;200276.58477070546;229122.51738040973;463288.42224371823;201186.06271134305;201186.06271134305;273.6437228116623;865934.4250559441;392342.1303483714;56788.614988713634;294684.4488758699;0;34;35;51;55;52;47;0;35;35;289626648555.34424;113484361990.26685;250716676145.28052;61029.27187907678;4062.5865727518158;-0.0;18874.44004250016;1259760.136904139;210215.80545509502;0.0;1434083.9751987448;3.637474828942868;0.17920647144127283
1368;2019-07-21 07:01:48.109;632;609;196;195;183;39;230;26;4;33;746;232;18;30;256;226;249;546;180;242;229;-83;583;352;357;118;356;304;585;569.0;-1.0;839.0;79.0;0.0;0;1;100;1;0;0;0;0;0;0;1;0;1;0;0;18467.234375;11384.5068359375;0.0;2435.03759765625;592.0;294664;481.0;22.0;Calculated values ==>;1563685308.109;336.36;334.06;292.76000000000005;292.66;291.46000000000004;277.06;273.5264737036516;296.16;275.76000000000005;273.56;276.46000000000004;347.76;296.36;274.96000000000004;276.16;298.76000000000005;295.76000000000005;298.06;327.76000000000005;297.36;296.06;321.26000000000005;332.36;264.86;237.61572816786372;268.0796299477929;273.5264737036516;291.16;5830000.0;3520000.0000000005;3570000.0000000005;1180000.0;3560000.0;3040000.0;5850000.0;0.09483333333333334;0.0;0.13983333333333334;0.013166666666666667;0.0;0.09483333333333334;0.055485150758892085;11384.5068359375;0.0;2435.03759765625;18467.234375;489761.66453062056;486389.21248807857;253550.75500905965;253154.84274108894;248619.85356169983;430671.36484660726;464070.7449757509;441988.93246200663;474852.6151972344;528147.6268721176;471763.57443487656;444043.6597017553;445769.9504256632;467592.11455659237;464284.72016130394;421645.88402047136;477444.2017298415;465639.66166502296;463939.2883609972;201948.4348523538;248362.34728340767;463725.6828684005;200329.3309763847;200329.3309763847;273.2945986794526;866339.5107528858;392620.00152743416;56833.65213296914;294684.4488758699;0;34;35;51;55;52;47;0;35;35;289851562125.0855;113559018175.18095;250902844100.06635;33792.06760773947;3468.0519665782076;-0.0;24999.010958640756;1260589.8367933247;210281.69958816038;0.0;1434467.873988098;4.505150718399481;0.15288845565355424
1369;2019-07-21 07:02:45.129;625;599;199;199;182;39;230;23;9;34;760;229;22;37;255;227;248;499;178;242;229;-78;592;350;354;126;355;304;594;225.0;-1.0;1034.0;31.0;0.0;0;89;100;1;0;0;0;0;0;0;1;0;0;0;0;17921.48046875;11584.0234375;0.0;1335.89465332031;610.0;294665;485.0;20.0;Calculated values ==>;1563685365.129;335.66;333.06;293.06;293.06;291.36;277.06;273.3108153835814;296.16;275.46000000000004;274.06;276.56;349.16;296.06;275.36;276.86;298.66;295.86;297.96000000000004;323.06;297.36;296.06;321.66;334.16;265.36;239.4893008659735;268.0796299477929;273.3108153835814;290.96000000000004;5920000.0;3500000.0;3540000.0;1260000.0;3550000.0;3040000.0;5940000.0;0.0375;0.0;0.17233333333333334;0.005166666666666667;0.0;0.0375;0.05039349831784011;11584.0234375;0.0;1335.89465332031;17921.48046875;487841.12717228703;483992.6685142293;254249.61421513185;254249.61421513185;247876.70126756383;430799.1582183253;464512.7476837228;442728.0766999201;473922.61981710925;529611.0691093424;471405.8899210585;444622.5063410642;446763.26843288407;467604.7241699096;464708.80337326357;418382.200173143;469236.2425872952;466072.45092096843;464382.07984468475;203620.32615720207;255893.36323571714;463041.25278082816;200131.32124240175;200131.32124240175;273.20807889130253;866627.6891583992;392801.8995268443;56863.515821424524;294684.4488758699;0;34;35;51;55;52;47;0;35;35;290054268225.0177;113628582575.15768;251076184900.00836;41807.50752384566;1358.3679796152032;-0.0;9909.403447585612;1261188.5434284026;210319.92215277703;0.0;1434744.3292365393;4.108019770555421;0.20665495291126884
1370;2019-07-21 07:03:45.100;616;594;201;202;187;39;230;25;10;35;781;225;19;34;255;228;248;502;177;242;230;-73;599;351;355;132;356;302;601;284.0;-1.0;702.0;199.0;0.0;0;89;100;1;0;0;0;0;0;0;1;0;0;0;0;18489.703125;11690.564453125;0.0;1323.328125;617.0;294666;486.0;18.0;Calculated values ==>;1563685425.1;334.76000000000005;332.56;293.26000000000005;293.36;291.86;277.06;273.4187578820637;296.16;275.66;274.16;276.66;351.26;295.66;275.06;276.56;298.66;295.96000000000004;297.96000000000004;323.36;297.36;296.16;321.76000000000005;334.86;265.86;240.83765695389522;267.8393353686513;273.4187578820637;290.86;5990000.0;3510000.0;3550000.0;1320000.0;3560000.0;3020000.0;6010000.0;0.04733333333333333;0.0;0.11699999999999999;0.033166666666666664;0.0;0.04733333333333333;0.0453372696732057;11690.564453125;0.0;1323.328125;18489.703125;485827.2133347496;482490.61119296437;254659.38255006904;255057.8350532495;249370.19309506787;430735.4089219946;464365.70566323627;443285.3374463631;473242.3297776949;531952.7699279393;471197.8776569007;444589.26801690354;446724.52688641194;467463.62394289;464692.24815714295;415909.23466048844;468766.23279550474;465928.4623088799;464365.70566323627;204038.30555042345;258822.4845140824;462648.8356276822;198877.79960066872;198877.79960066872;272.71745792464293;866930.9690319692;392995.7606809232;56885.66530046924;294684.4488758699;0;34;35;51;55;52;47;0;35;35;290266865419.8622;113705945165.10109;251257897029.87543;28595.681927946243;8748.40602822928;-0.0;12566.427553628197;1261774.9531050033;210404.10456160773;0.0;1434931.5373004265;3.8351719295499724;0.22199579976463005
1371;2019-07-21 07:04:45.110;612;592;199;201;192;41;230;26;9;35;790;221;17;31;255;228;248;521;178;243;230;-67;608;354;355;135;359;301;610;-1.0;-2.0;1132.0;102.0;0.0;0;96;100;1;0;0;0;0;0;0;1;0;0;0;0;19077.66796875;11940.25390625;0.0;1366.576171875;615.0;294667;487.0;16.0;Calculated values ==>;1563685485.11;334.36;332.36;293.06;293.26000000000005;292.36;277.26000000000005;273.7412296467126;296.16;275.76000000000005;274.06;276.66;352.16;295.26000000000005;274.86;276.26000000000005;298.66;295.96000000000004;297.96000000000004;325.26000000000005;297.46000000000004;296.16;321.86;334.66;266.46000000000004;241.49495122638035;267.7187500070086;273.7412296467126;290.96000000000004;6080000.0;3540000.0;3550000.0;1350000.0;3590000.0;3010000.0;6100000.0;0.0;0.0;0.18866666666666668;0.017;0.0;0.0;0.040304093903582146;11940.25390625;0.0;1366.576171875;19077.66796875;484265.65504999855;481170.22901964094;253406.26507607664;254177.08685210184;250788.74167452636;430542.39183029096;464365.70566323627;443343.77367153234;472851.2559263234;532964.2172066756;470855.9467420913;444501.2531899496;446494.38541508396;467038.77096222027;464251.3028343667;412461.21956216736;470536.23735173675;466058.0093327334;464365.70566323627;204456.2876039246;257985.5697089033;462801.6062630985;200616.26437138722;198877.79960066872;273.4160171875523;867244.082634605;393192.7169878011;56908.084905584496;294684.4488758699;0;34;35;51;55;52;47;0;35;35;290479900919.8283;113786058515.08836;251438827179.84668;45794.590087960714;4457.150812159091;-0.0;0.0;1262394.975358193;210514.16920964463;0.0;1435036.2749833951;3.7763870587577633;0.2774829137760479
1372;2019-07-21 07:05:45.081;614;594;194;195;190;44;230;28;8;36;789;216;15;29;256;227;248;536;178;243;230;-62;607;358;355;138;363;300;609;-2.0;-1.0;995.0;152.0;0.0;0;99;100;1;0;0;0;0;0;0;1;0;0;0;0;18476.306640625;11949.0078125;0.0;1373.98266601562;612.0;294668;486.0;13.0;Calculated values ==>;1563685545.081;334.56;332.56;292.56;292.66;292.16;277.56;274.1680685717883;296.16;275.96000000000004;273.96000000000004;276.76000000000005;352.06000000000006;294.76000000000005;274.66;276.06;298.76000000000005;295.86;297.96000000000004;326.76000000000005;297.46000000000004;296.16;321.76000000000005;334.36;266.96000000000004;242.14157278889297;267.5978703862781;274.1680685717883;290.96000000000004;6070000.0;3579999.9999999995;3550000.0;1380000.0;3629999.9999999995;3000000.0;6090000.0;0.0;0.0;0.16583333333333333;0.025333333333333333;0.0;0.0;0.03275230070008903;11949.0078125;0.0;1373.98266601562;18476.306640625;484660.8296263003;481574.62412444607;251571.2762283005;251943.4462221331;250105.48950906287;430280.9020939914;464365.70566323627;443402.2823748206;472556.2466753328;532934.5755666071;470394.97035174526;444413.69907515554;446405.6445215277;466598.81152663083;463527.3134515757;412861.52003777627;472974.7803103466;466058.0093327334;464365.70566323627;204038.30555042345;256730.23209357203;462857.470401871;201211.1447929848;198877.79960066872;273.6668532496213;867556.8811649668;393391.6979487987;56930.911857612315;294684.4488758699;0;34;35;51;55;52;47;0;35;35;290692797970.519;113867918930.35393;251619040035.4313;40163.363648987775;6628.373582091785;-0.0;0.0;1263110.945422121;210606.50392986747;0.0;1435036.2749833951;3.5121046814928643;0.2754195171459476
1373;2019-07-21 07:06:45.141;616;597;188;189;184;48;230;29;9;37;783;213;19;29;256;225;248;543;177;243;230;-56;606;361;355;140;366;302;608;-1.0;-1.0;1033.0;133.0;0.0;0;99;100;1;0;0;0;0;0;0;1;0;0;0;0;17393.53515625;11856.248046875;0.0;1376.4074707031198;611.0;294669;484.0;0.0;Calculated values ==>;1563685605.141;334.76000000000005;332.86;291.96000000000004;292.06;291.56;277.96000000000004;274.4858918419099;296.16;276.06;274.06;276.86;351.46000000000004;294.46000000000004;275.06;276.06;298.76000000000005;295.66;297.96000000000004;327.46000000000004;297.46000000000004;296.16;321.56;334.26000000000005;267.56;242.56692532238324;267.8393353686513;274.4858918419099;290.86;6060000.0;3610000.0;3550000.0;1400000.0;3660000.0;3020000.0;6080000.0;0.0;0.0;0.17216666666666666;0.022166666666666668;0.0;0.0;0.0;11856.248046875;0.0;1376.4074707031198;17393.53515625;485054.7669994278;482121.54409359925;249428.2335772002;249787.81796269777;248009.80327577316;430081.6785162784;464365.70566323627;443139.33368828957;472391.7460337592;532161.0685149269;469762.69761624956;444589.26801690354;446017.8014079234;466169.14798624744;462813.44064817444;413257.212033929;474164.2933626877;466058.0093327334;464365.70566323627;203202.34940748036;256311.7953858065;463163.7028069666;202227.96362544858;198877.79960066872;274.07738668069516;867856.0954283373;393590.2734579031;56953.85469531425;294684.4488758699;0;34;35;51;55;52;47;0;35;35;290906010970.31586;113951402330.27438;251799820635.25906;41476.90754581912;5784.075551856983;-0.0;0.0;1263791.9613503555;210710.04444296117;0.0;1435036.2749833951;3.571541859825121;0.2723368371042303
1374;2019-07-21 07:07:45.092;617;600;186;187;178;50;230;31;10;38;777;212;23;32;256;224;248;549;179;242;230;-50;604;361;356;141;366;304;606;-2.0;-1.0;997.0;70.0;0.0;0;99;100;1;0;0;0;0;0;0;1;0;0;0;0;16566.69921875;11836.8759765625;0.0;1380.0715332031198;611.0;294670;483.0;0.0;Calculated values ==>;1563685665.092;334.86;333.16;291.76000000000005;291.86;290.96000000000004;278.16;274.4858918419099;296.16;276.26000000000005;274.16;276.96000000000004;350.86;294.36;275.46000000000004;276.36;298.76000000000005;295.56;297.96000000000004;328.06;297.36;296.16;321.46000000000004;334.26000000000005;268.16;242.77792619122317;268.0796299477929;274.4858918419099;291.06;6040000.0;3610000.0;3560000.0;1410000.0;3660000.0;3040000.0;6060000.0;0.0;0.0;0.16616666666666668;0.011666666666666665;0.0;0.0;0.0;11836.8759765625;0.0;1380.0715332031198;16566.69921875;485416.9107015881;482779.75046920107;248798.53896410952;249155.34040868958;246011.60163683468;430081.6785162784;464218.37197162234;442875.1821116291;472358.58907936385;531385.6704624288;469367.4827915704;444766.67480068695;446054.7494118788;466169.14798624744;462680.31809272245;414035.3378504019;475316.5216566683;465784.1997128528;464218.37197162234;202784.37528459195;256311.7953858065;463618.9574180666;202707.20288507285;198877.79960066872;274.26372373928353;868138.8662630836;393787.554913145;56976.80659429965;294684.4488758699;0;34;35;51;55;52;47;0;35;35;291119136775.2277;114035633485.23955;251981472165.18393;39907.9125481461;3043.970469551594;-0.0;0.0;1264469.6143152772;210783.55141335152;0.0;1435036.2749833951;3.249758159814268;0.23457845274092473
1375;2019-07-21 07:08:45.132;615;602;187;187;176;51;230;32;10;39;771;211;26;35;256;224;248;552;180;242;230;-44;602;361;356;143;366;306;603;-2.0;0.0;1256.0;120.0;0.0;0;99;100;1;0;0;0;0;0;0;1;0;0;0;0;16168.583984375;11726.69921875;0.0;1389.62158203125;611.0;294671;482.0;0.0;Calculated values ==>;1563685725.132;334.66;333.36;291.86;291.86;290.76000000000005;278.26000000000005;274.4858918419099;296.16;276.36;274.16;277.06;350.26;294.26000000000005;275.76000000000005;276.66;298.76000000000005;295.56;297.96000000000004;328.36;297.36;296.16;321.36;334.26000000000005;268.76000000000005;243.1966462407574;268.3187672390254;274.4858918419099;291.16;6020000.0;3610000.0;3560000.0;1430000.0;3660000.0;3060000.0;6030000.0;0.0;0.0;0.20933333333333334;0.02;0.0;0.0;0.0;11726.69921875;0.0;1389.62158203125;16168.583984375;485356.13483555167;483404.6986455559;249283.69169519332;249283.69169519332;245441.92985252888;430081.6785162784;464218.37197162234;442461.82273329195;472193.81962526246;530608.3473777291;468970.37824730924;444801.58097852516;446092.96027638344;466169.14798624744;462680.31809272245;414796.66253776045;476133.82049566985;465784.1997128528;464218.37197162234;202366.40377179522;256311.7953858065;463929.43200334336;202559.83055945442;198877.79960066872;274.2064843268717;868411.8421522874;393984.04894839885;56999.902757429234;294684.4488758699;0;34;35;51;55;52;47;0;35;35;291332879175.0919;114120890285.18538;252164594165.06757;50219.48369505666;5227.392028877779;-0.0;0.0;1265221.1766579165;210852.52538614182;0.0;1435036.2749833951;4.227319273910398;0.31593890808712544
1376;2019-07-21 07:09:45.103;612;603;190;190;176;49;230;33;8;40;765;212;26;38;256;225;248;554;181;242;230;-38;603;359;356;144;364;308;604;-1.0;0.0;954.0;83.0;0.0;0;99;100;1;0;0;0;0;0;0;1;0;0;0;0;16078.2353515625;11758.2568359375;0.0;1393.49450683594;611.0;294672;480.0;0.0;Calculated values ==>;1563685785.103;334.36;333.46000000000004;292.16;292.16;290.76000000000005;278.06;274.27422755570615;296.16;276.46000000000004;273.96000000000004;277.16;349.66;294.36;275.76000000000005;276.96000000000004;298.76000000000005;295.66;297.96000000000004;328.56;297.36;296.16;321.16;334.26000000000005;269.36;243.40439225979637;268.5567601203482;274.27422755570615;291.26000000000005;6030000.0;3590000.0;3560000.0;1440000.0;3640000.0;3080000.0;6040000.0;0.0;0.0;0.15899999999999997;0.013833333333333333;0.0;0.0;0.0;11758.2568359375;0.0;1393.49450683594;16078.2353515625;484822.438831529;483434.27574834245;250327.46828170412;250327.46828170412;245405.19891689759;430214.79039162316;464218.37197162234;441746.15580451366;472160.7387857882;529829.0644156147;468814.21295988106;444402.3695586691;446132.43613918;466455.85816738626;463113.4986451415;414418.0378166635;476308.8298831753;465784.1997128528;464218.37197162234;201530.46850934727;256311.7953858065;464387.5072303529;202135.9227996656;198877.79960066872;274.03245152426405;868680.4357635347;394179.66232319403;57023.084181713035;294684.4488758699;0;34;35;51;55;52;47;0;35;35;291546375934.9357;114206948670.12242;252348705134.9329;38098.02704777083;3627.8135846245077;-0.0;0.0;1265956.8001902616;210926.2830994;0.0;1435036.2749833951;3.172645189594666;0.2361131980779541
1377;2019-07-21 07:10:45.113;608;603;193;193;179;47;230;33;5;40;762;212;22;39;256;225;248;557;180;242;230;-33;602;358;356;143;363;309;604;-1.0;-1.0;977.0;116.0;0.0;0;100;100;1;0;0;0;0;0;0;1;0;0;0;0;16262.4765625;11703.6611328125;0.0;1406.78564453125;610.0;294673;479.0;0.0;Calculated values ==>;1563685845.113;333.96000000000004;333.46000000000004;292.46000000000004;292.46000000000004;291.06;277.86;274.1680685717883;296.16;276.46000000000004;273.66;277.16;349.36;294.36;275.36;277.06;298.76000000000005;295.66;297.96000000000004;328.86;297.36;296.16;321.06;334.16;269.86;243.1966462407574;268.67533136820026;274.1680685717883;291.16;6020000.0;3579999.9999999995;3560000.0;1430000.0;3629999.9999999995;3090000.0;6040000.0;0.0;0.0;0.16283333333333333;0.01933333333333333;0.0;0.0;0.0;11703.6611328125;0.0;1406.78564453125;16262.4765625;484368.3889721207;483434.27574834245;251434.16461195238;251434.16461195238;246429.88853868446;430280.9020939914;464218.37197162234;441083.1268105331;472292.48545527144;529438.6768622734;468675.2775865914;443615.8663983838;446081.0773258971;466598.81152663083;463263.0670591279;414796.66253776045;476754.23954441096;465784.1997128528;464218.37197162234;201112.50472608567;255893.36323571714;465034.2262217918;201726.10444941372;198877.79960066872;273.8681656263802;868949.9866137645;394375.21089223307;57046.42373891537;294684.4488758699;0;34;35;51;55;52;47;0;35;35;291760011534.9018;114293063020.10873;252533835984.90347;38975.30180780227;5090.623687599309;-0.0;0.0;1266599.1849769126;210998.9488522643;0.0;1435036.2749833951;3.361130726036903;0.25786983434539423
1378;2019-07-21 07:11:45.124;605;603;195;196;182;46;230;33;2;40;760;212;19;38;256;225;248;557;181;242;230;-27;602;357;356;143;362;310;603;137.0;-1.0;1040.0;98.0;0.0;0;100;100;1;0;0;0;0;0;0;1;0;0;0;0;16324.0849609375;11673.32421875;0.0;1422.17053222656;610.0;294674;478.0;0.0;Calculated values ==>;1563685905.124;333.66;333.46000000000004;292.66;292.76000000000005;291.36;277.76000000000005;274.0616903277293;296.16;276.46000000000004;273.36;277.16;349.16;294.36;275.06;276.96000000000004;298.76000000000005;295.66;297.96000000000004;328.86;297.36;296.16;320.96000000000004;334.16;270.46000000000004;243.1966462407574;268.7936212382143;274.0616903277293;291.26000000000005;6020000.0;3570000.0000000005;3560000.0;1430000.0;3620000.0000000005;3100000.0;6030000.0;0.022833333333333334;0.0;0.17333333333333334;0.01633333333333333;0.0;0.022833333333333334;0.0;11673.32421875;0.0;1422.17053222656;16324.0849609375;483943.4273638246;483546.9763509432;252232.62415534016;252612.0474996158;247509.92590503715;430346.717906069;464218.37197162234;440413.13510061556;472292.48545527144;529152.6319816954;468536.0925403744;442968.8239516501;445742.4428687401;466741.49892412685;463412.3307658889;414796.66253776045;476875.82350884244;465784.1997128528;464218.37197162234;200694.54348549087;255893.36323571714;465635.4927937484;201722.80819215978;201722.80819215978;273.86237915998714;869221.5910788589;394570.0548188426;57070.00269579952;294684.4488758699;0;34;35;51;55;52;47;0;35;35;291973650695.4586;114378878750.3324;252719570030.38754;41372.98999746567;4310.573848492614;-0.0;5993.648706297729;1267268.87683137;211077.30652820997;0.0;1435086.231213041;3.9461825257424756;0.24996333837734744
1379;2019-07-21 07:12:45.114;601;602;197;197;183;44;230;32;2;40;760;212;21;37;255;226;248;559;180;242;229;-22;603;356;357;143;361;311;605;153.0;-1.0;912.0;113.0;0.0;0;100;100;1;0;0;0;0;0;0;1;0;0;0;0;16562.30078125;11731.4326171875;0.0;1416.89001464844;608.0;294675;477.0;0.0;Calculated values ==>;1563685965.114;333.26000000000005;333.36;292.86;292.86;291.46000000000004;277.56;273.955091788801;296.16;276.36;273.36;277.16;349.16;294.36;275.26000000000005;276.86;298.66;295.76000000000005;297.96000000000004;329.06;297.36;296.06;320.86;333.96000000000004;270.96000000000004;243.1966462407574;268.91163127593666;273.955091788801;291.16;6030000.0;3560000.0;3570000.0000000005;1430000.0;3610000.0;3110000.0;6050000.0;0.025500000000000002;0.0;0.152;0.01883333333333333;0.0;0.025500000000000002;0.0;11731.4326171875;0.0;1416.89001464844;16562.30078125;483262.3071248788;483178.82795591553;252893.4212156946;252893.4212156946;247779.97750724218;430412.23801567365;464070.7449757509;440196.911670792;472292.48545527144;529076.0834554514;468396.65654951415;443059.7537681832;445401.9251867539;466754.22869122244;463692.9327583057;414418.0378166635;476929.1603307588;465639.66166502296;463939.2883609972;200276.58477070546;255056.51255035817;466135.8448931977;201381.6812368338;201381.6812368338;273.72467634479574;869495.598617885;394765.0619525664;57093.657590554256;294684.4488758699;0;34;35;51;55;52;47;0;35;35;292187515045.4926;114464664450.34604;252905838980.41714;36299.91502596164;4986.203415528186;-0.0;6695.218981666168;1267916.0431609666;211154.76675989848;0.0;1435191.954153697;3.649236390577999;0.2288452341205279
1380;2019-07-21 07:13:45.105;598;600;197;197;184;43;230;31;6;40;760;212;24;37;255;226;248;560;180;242;229;-17;601;356;357;142;361;311;602;181.0;-1.0;1055.0;209.0;0.0;0;100;100;1;0;0;0;0;0;0;1;0;0;0;0;16610.251953125;11689.9443359375;0.0;1423.53332519531;606.0;294676;476.0;0.0;Calculated values ==>;1563686025.105;332.96000000000004;333.16;292.86;292.86;291.56;277.46000000000004;273.955091788801;296.16;276.26000000000005;273.76000000000005;277.16;349.16;294.36;275.56;276.86;298.66;295.76000000000005;297.96000000000004;329.16;297.36;296.06;320.76000000000005;333.76000000000005;271.46000000000004;242.98782864720522;268.91163127593666;273.955091788801;291.16;6010000.0;3560000.0;3570000.0000000005;1420000.0;3610000.0;3110000.0;6020000.0;0.030166666666666668;0.0;0.17583333333333334;0.034833333333333334;0.0;0.030166666666666668;0.0;11689.9443359375;0.0;1423.53332519531;16610.251953125;483061.2768324325;483232.91856285254;253044.82259611256;253044.82259611256;248254.8589497867;430412.23801567365;464070.7449757509;440807.61033253436;472424.0149512065;529076.0834554514;468396.65654951415;443503.4123885207;445401.9251867539;466754.22869122244;463692.9327583057;415171.32965172856;477440.1345830736;465639.66166502296;463939.2883609972;199858.6285646581;254219.67992080047;466776.4391559354;201155.41220905865;201155.41220905865;273.63616685020986;869771.9950913573;394960.2108169165;57117.32423449895;294684.4488758699;0;34;35;51;55;52;47;0;35;35;292401682915.2679;114550151625.25635;253092410990.2214;42138.84483671115;9252.465771982876;-0.0;7927.313597250148;1268569.60144402;211273.40453800012;0.0;1435313.790313561;4.523485359018022;0.3081300045884567
1381;2019-07-21 07:14:45.136;596;598;196;196;184;42;230;31;8;40;761;211;26;37;255;227;248;560;181;242;229;-13;604;356;357;142;361;310;605;-1.0;0.0;1092.0;164.0;0.0;0;100;100;1;0;0;0;0;0;0;1;0;0;0;0;16653.9921875;11743.478515625;0.0;1416.14392089844;605.0;294677;474.0;0.0;Calculated values ==>;1563686085.136;332.76000000000005;332.96000000000004;292.76000000000005;292.76000000000005;291.56;277.36;273.955091788801;296.16;276.26000000000005;273.96000000000004;277.16;349.26;294.26000000000005;275.76000000000005;276.86;298.66;295.86;297.96000000000004;329.16;297.36;296.06;320.56;333.66;271.86;242.98782864720522;268.7936212382143;273.955091788801;291.26000000000005;6040000.0;3560000.0;3570000.0000000005;1420000.0;3610000.0;3100000.0;6050000.0;0.0;0.0;0.182;0.02733333333333333;0.0;0.0;0.0;11743.478515625;0.0;1416.14392089844;16653.9921875;482434.6703317673;482607.14228600287;252513.06879297216;252513.06879297216;248131.57239764958;430412.23801567365;464070.7449757509;441323.7897637848;472424.0149512065;529257.4682165371;468414.2674528474;444000.2061495902;445598.44716816605;466754.22869122244;463824.4608297027;414035.3378504019;477077.2721936563;465639.66166502296;463939.2883609972;199022.72361097817;253801.27034056993;467175.08242409886;201286.88864123632;201155.41220905865;273.68761183439557;870049.3403464466;395155.5902342544;57141.000437898;294684.4488758699;0;34;35;51;55;52;47;0;35;35;292615993584.907;114635395645.1128;253278807244.90753;43686.716004303824;7267.610630064908;-0.0;0.0;1269285.1839765436;211411.1429692253;0.0;1435379.8853915825;3.872020407891736;0.30830142879696515
1382;2019-07-21 07:15:45.126;596;598;195;196;184;42;230;31;4;39;761;211;23;38;255;227;248;561;180;242;229;-9;604;356;357;141;361;309;606;121.0;-2.0;847.0;191.0;0.0;0;100;100;1;0;0;0;0;0;0;1;0;0;0;0;16546.69140625;11753.673828125;0.0;1425.9499511718802;604.0;294678;474.0;0.0;Calculated values ==>;1563686145.126;332.76000000000005;332.96000000000004;292.66;292.76000000000005;291.56;277.36;273.955091788801;296.16;276.26000000000005;273.56;277.06;349.26;294.26000000000005;275.46000000000004;276.96000000000004;298.66;295.86;297.96000000000004;329.26000000000005;297.36;296.06;320.56;333.56;272.26000000000005;242.77792619122317;268.67533136820026;273.955091788801;291.16;6040000.0;3560000.0;3570000.0000000005;1410000.0;3610000.0;3090000.0;6060000.0;0.020166666666666666;0.0;0.1411666666666667;0.03183333333333333;0.0;0.020166666666666666;0.0;11753.673828125;0.0;1425.9499511718802;16546.69140625;482434.6703317673;482493.3143743933;252086.9814656589;252463.94790865373;248090.81603448986;430412.23801567365;464070.7449757509;440931.8350112218;472456.96783784614;529333.9131714968;468553.67013221566;443762.66017274064;445937.77994195605;466754.22869122244;463824.4608297027;414035.3378504019;477104.213345287;465639.66166502296;463939.2883609972;199022.72361097817;253382.8652305231;467712.56826658786;201190.39486192123;201190.39486192123;273.6498592755701;870325.9665977113;395351.36720221635;57164.68060614975;294684.4488758699;0;34;35;51;55;52;47;0;35;35;292830157884.94104;114720281495.12628;253464476294.93704;33843.49996774294;8484.28918671522;-0.0;5298.769352231367;1269931.1614288911;211542.38692341404;0.0;1435424.0344434562;3.613650837401244;0.2611255523958211
1383;2019-07-21 07:16:45.096;596;597;195;195;184;43;230;32;-15;39;762;212;-8;34;255;227;248;561;180;242;229;-6;603;357;357;140;362;309;604;445.0;-1.0;1085.0;159.0;0.0;0;100;100;1;0;0;0;0;0;0;1;0;0;0;0;16449.31640625;11757.5654296875;0.0;1420.10986328125;603.0;294679;474.0;0.0;Calculated values ==>;1563686205.096;332.76000000000005;332.86;292.66;292.66;291.56;277.46000000000004;274.0616903277293;296.16;276.36;271.66;277.06;349.36;294.36;272.36;276.56;298.66;295.86;297.96000000000004;329.26000000000005;297.36;296.06;320.56;333.46000000000004;272.56;242.56692532238324;268.67533136820026;274.0616903277293;291.16;6030000.0;3570000.0000000005;3570000.0000000005;1400000.0;3620000.0000000005;3090000.0;6040000.0;0.07416666666666667;0.0;0.18083333333333332;0.026500000000000003;0.0;0.07416666666666667;0.0;11757.5654296875;0.0;1420.10986328125;16449.31640625;482548.6238163655;482577.8198387796;252183.83828665523;252183.83828665523;248172.4973502819;430346.717906069;464070.7449757509;438003.16910024424;472588.21769833704;529438.6768622734;468675.2775865914;439094.5795304832;445362.51087543863;466611.5614006405;463676.0370021611;414418.0378166635;477346.1305927625;465639.66166502296;463939.2883609972;199022.72361097817;252964.46457616048;468148.96880856965;201816.57849743034;201816.57849743034;273.898954341236;870600.7958462473;395547.19623262796;57188.38591269894;294684.4488758699;0;34;35;51;55;52;47;0;35;35;293044250785.04315;114804539345.16647;253649783595.02545;42710.408467342175;7057.808343245192;-0.0;19440.767648214543;1270568.7916915359;211671.83964415244;0.0;1435630.0941704875;5.251987389287846;0.25962121181303743
1384;2019-07-21 07:17:45.117;595;597;196;196;183;43;230;32;-15;39;763;212;-4;26;256;227;248;561;180;242;229;-2;603;356;358;141;361;309;605;-2.0;-1.0;1080.0;149.0;0.0;0;100;100;1;0;0;0;0;0;0;1;0;0;0;0;16498.62890625;11786.87109375;0.0;1424.76232910156;601.0;294680;474.0;0.0;Calculated values ==>;1563686265.117;332.66;332.86;292.76000000000005;292.76000000000005;291.46000000000004;277.46000000000004;273.955091788801;296.16;276.36;271.66;277.06;349.46000000000004;294.36;272.76000000000005;275.76000000000005;298.76000000000005;295.86;297.96000000000004;329.26000000000005;297.36;296.06;320.56;333.26000000000005;272.96000000000004;242.77792619122317;268.67533136820026;273.955091788801;291.16;6030000.0;3560000.0;3579999.9999999995;1410000.0;3610000.0;3090000.0;6050000.0;0.0;0.0;0.18000000000000002;0.024833333333333332;0.0;0.0;0.0;11786.87109375;0.0;1424.76232910156;16498.62890625;482405.53826862294;482463.92904624966;252513.06879297216;252513.06879297216;247779.97750724218;430412.23801567365;463922.8230274349;438003.16910024424;472456.96783784614;529543.430864508;468675.2775865914;439711.5781995815;444201.66082275484;466883.92173941486;463824.4608297027;414418.0378166635;477225.2430682631;465494.84668458975;463791.1003516643;199022.72361097817;252127.67657613798;468407.4610327971;201481.30965497385;201816.57849743034;273.7636076427739;870875.4581560307;395743.4685420767;57212.10147857072;294684.4488758699;0;34;35;51;55;52;47;0;35;35;293258825860.5682;114888868850.37282;253835248485.47928;42573.934700148675;6628.666092549277;-0.0;0.0;1271279.7432990056;211785.933516947;0.0;1435792.1572701915;3.724187556369408;0.2924001726436125
1385;2019-07-21 07:18:45.087;593;596;196;196;184;43;230;32;-5;39;763;213;9;23;256;228;248;561;182;242;229;0;601;357;358;141;362;309;603;388.0;-1.0;1076.0;192.0;0.0;0;100;100;1;0;0;0;0;0;0;1;0;0;0;0;16439.203125;11699.716796875;0.0;1418.4968261718802;600.0;294681;474.0;0.0;Calculated values ==>;1563686325.087;332.46000000000004;332.76000000000005;292.76000000000005;292.76000000000005;291.56;277.46000000000004;274.0616903277293;296.16;276.36;272.66;277.06;349.46000000000004;294.46000000000004;274.06;275.46000000000004;298.76000000000005;295.96000000000004;297.96000000000004;329.26000000000005;297.36;296.06;320.56;333.16;273.16;242.77792619122317;268.67533136820026;274.0616903277293;291.36;6010000.0;3570000.0000000005;3579999.9999999995;1410000.0;3620000.0000000005;3090000.0;6030000.0;0.06466666666666666;0.0;0.17933333333333332;0.032;0.0;0.06466666666666666;0.0;11699.716796875;0.0;1418.4968261718802;16439.203125;482347.65424300585;482548.6238163655;252612.0474996158;252612.0474996158;248213.59236852813;430346.717906069;463922.8230274349;439557.769353477;472456.96783784614;529543.430864508;468796.8095345991;441685.6382270979;443762.66017274064;466741.49892412685;463807.71923720936;415171.32965172856;477466.8763199226;465494.84668458975;463791.1003516643;199022.72361097817;251709.28920128586;468605.80246456154;201787.97099488458;201787.97099488458;273.88779829169886;871149.8028476979;395939.0922463646;57235.78345786867;294684.4488758699;0;34;35;51;55;52;47;0;35;35;293473518459.8171;114973426550.077;254020555784.83096;42640.0505056409;8538.170607029662;-0.0;16942.86903173842;1271989.5047816322;211912.26062718194;0.0;1435933.2772496745;5.1928633045531205;0.2872693984106825
1386;2019-07-21 07:19:48.108;591;594;197;197;185;44;230;32;-15;39;763;213;4;25;256;228;248;560;182;242;229;2;604;357;358;141;362;310;606;236.0;-1.0;986.0;156.0;0.0;0;100;100;1;0;0;0;0;0;0;1;0;0;0;0;16566.46484375;11814.9228515625;0.0;1418.21105957031;598.0;294682;473.0;0.0;Calculated values ==>;1563686388.108;332.26000000000005;332.56;292.86;292.86;291.66;277.56;274.0616903277293;296.16;276.36;271.66;277.06;349.46000000000004;294.46000000000004;273.56;275.66;298.76000000000005;295.96000000000004;297.96000000000004;329.16;297.36;296.06;320.46000000000004;332.96000000000004;273.36;242.77792619122317;268.7936212382143;274.0616903277293;291.36;6040000.0;3570000.0000000005;3579999.9999999995;1410000.0;3620000.0000000005;3100000.0;6060000.0;0.03933333333333333;0.0;0.16433333333333333;0.026000000000000002;0.0;0.03933333333333333;0.0;11814.9228515625;0.0;1418.21105957031;16566.46484375;481717.14639447146;481919.02241330047;252843.4645091159;252843.4645091159;248443.7127289093;430346.717906069;463922.8230274349;437776.4333770113;472456.96783784614;529467.1112581616;468657.8413485669;440717.77944116277;443853.56900006416;466741.49892412685;463807.71923720936;414035.3378504019;476956.03270973545;465494.84668458975;463791.1003516643;198604.77482894104;250872.52762923925;468804.0567466073;201820.94581755338;201820.94581755338;273.90065728222254;871438.6987096292;396144.9139281337;57260.612925658104;294684.4488758699;0;34;35;51;55;52;47;0;35;35;293699133640.34283;115062286160.28407;254215605780.28552;38775.35178893758;6941.560884155402;-0.0;10304.15941167503;1272702.1270149606;212047.75342726242;0.0;1436171.7682196097;4.23339418016759;0.25905177920022393
1387;2019-07-21 07:20:45.119;589;593;197;197;185;44;230;32;-17;39;763;214;-14;23;256;228;248;560;183;242;229;4;604;357;358;141;362;310;605;-1.0;-1.0;975.0;132.0;0.0;0;100;100;1;0;0;0;0;0;0;1;0;0;0;0;16454.873046875;11764.607421875;0.0;1423.52648925781;595.0;294683;473.0;0.0;Calculated values ==>;1563686445.119;332.06;332.46000000000004;292.86;292.86;291.66;277.56;274.0616903277293;296.16;276.36;271.46000000000004;277.06;349.46000000000004;294.56;271.76000000000005;275.46000000000004;298.76000000000005;295.96000000000004;297.96000000000004;329.16;297.36;296.06;320.46000000000004;332.66;273.56;242.77792619122317;268.7936212382143;274.0616903277293;291.46000000000004;6040000.0;3570000.0000000005;3579999.9999999995;1410000.0;3620000.0000000005;3100000.0;6050000.0;0.0;0.0;0.1625;0.022000000000000002;0.0;0.0;0.0;11764.607421875;0.0;1423.52648925781;16454.873046875;481429.29740303603;481889.8923861458;252893.4212156946;252893.4212156946;248485.06771904902;430346.717906069;463922.8230274349;437460.313363465;472456.96783784614;529467.1112581616;468779.5142372656;437934.0026956884;443559.59892718645;466741.49892412685;463807.71923720936;414035.3378504019;477077.2721936563;465494.84668458975;463791.1003516643;198604.77482894104;249617.41799618208;469002.22466039064;201822.5352262652;201820.94581755338;273.90127702555276;871700.1680834867;396331.6212334789;57283.11435609743;294684.4488758699;0;34;35;51;55;52;47;0;35;35;293903233020.0492;115142671670.16843;254392339880.03128;38291.138947294974;5877.953167550761;-0.0;0.0;1273312.3544728833;212149.2608320611;0.0;1436253.3585573006;3.3491540510943887;0.26616217321766095
1388;2019-07-21 07:21:45.129;586;590;197;197;186;44;230;33;-16;39;763;214;-16;19;256;228;248;558;184;242;229;5;604;357;358;141;362;311;606;151.0;-1.0;1027.0;129.0;0.0;0;100;100;1;0;0;0;0;0;0;1;0;0;0;0;16570.322265625;11776.9521484375;0.0;1429.82751464844;593.0;294684;472.0;0.0;Calculated values ==>;1563686505.129;331.76000000000005;332.16;292.86;292.86;291.76000000000005;277.56;274.0616903277293;296.16;276.46000000000004;271.56;277.06;349.46000000000004;294.56;271.56;275.06;298.76000000000005;295.96000000000004;297.96000000000004;328.96000000000004;297.36;296.06;320.36;332.46000000000004;273.66;242.77792619122317;268.91163127593666;274.0616903277293;291.56;6040000.0;3570000.0000000005;3579999.9999999995;1410000.0;3620000.0000000005;3110000.0;6060000.0;0.025166666666666667;0.0;0.17116666666666666;0.021500000000000002;0.0;0.025166666666666667;0.0;11776.9521484375;0.0;1429.82751464844;16570.322265625;480996.6103087718;481342.8076153646;252843.4645091159;252843.4645091159;248798.53896410952;430346.717906069;463922.8230274349;437389.9950341223;472456.96783784614;529390.7512191903;468640.5135154104;437389.9950341223;442762.7716994148;466741.49892412685;463807.71923720936;414035.3378504019;476659.2451480608;465494.84668458975;463791.1003516643;198186.82848740023;248780.69988749037;469101.2764714543;201903.27849508764;201903.27849508764;273.932752177724;871975.4239127073;396527.83359314414;57306.896269117875;294684.4488758699;0;34;35;51;55;52;47;0;35;35;294118068820.0151;115227285770.15498;254578670930.00168;40307.476314264764;5744.756956491884;-0.0;6590.843516723846;1273967.4520980355;212246.132892399;0.0;1436308.291407214;3.9860645918567355;0.2630305573068364
1389;2019-07-21 07:22:45.130;582;588;197;198;186;44;230;33;-14;40;764;215;-15;16;256;229;248;558;185;242;229;7;604;358;359;141;362;313;606;140.0;0.0;1160.0;165.0;0.0;0;100;100;1;0;0;0;0;0;0;1;0;0;0;0;16497.89453125;11739.3681640625;0.0;1433.216796875;591.0;294685;472.0;0.0;Calculated values ==>;1563686565.13;331.36;331.96000000000004;292.86;292.96000000000004;291.76000000000005;277.56;274.1680685717883;296.16;276.46000000000004;271.76000000000005;277.16;349.56000000000006;294.66;271.66;274.76000000000005;298.76000000000005;296.06;297.96000000000004;328.96000000000004;297.36;296.06;320.36;332.26000000000005;273.86;242.77792619122317;269.14681796795327;274.1680685717883;291.66;6040000.0;3579999.9999999995;3590000.0;1410000.0;3620000.0000000005;3130000.0;6060000.0;0.02333333333333333;0.0;0.19333333333333333;0.0275;0.0;0.02333333333333333;0.0;11739.3681640625;0.0;1433.216796875;16497.89453125;480417.9642901104;481053.96774301294;252843.4645091159;253225.603818758;248798.53896410952;430280.9020939914;463774.604463236;437249.5021140777;472555.3283204977;529342.9047443516;468484.01136252005;437089.72060350876;441897.4406335876;466741.49892412685;463791.1003516643;414035.3378504019;476659.2451480608;465349.75327765616;463642.6141334031;198186.82848740023;247943.99896000302;469299.3162826378;202129.70482485264;202129.70482485264;274.0254826066873;872250.9969795846;396723.80619577924;57330.75536942493;294684.4488758699;0;34;35;51;55;52;47;0;35;35;294333172405.61;115311887180.38896;254765874050.5194;45456.494142583506;7347.164315089092;-0.0;6101.967883866177;1274682.1637654817;212355.23405495298;0.0;1436414.0665987353;4.471834990339393;0.3122137505580609
1390;2019-07-21 07:23:45.120;578;584;197;197;186;45;230;33;-14;40;765;215;-15;14;257;229;248;556;185;241;229;8;602;359;359;141;364;313;604;384.0;-1.0;1267.0;154.0;0.0;0;100;100;1;0;0;0;0;0;0;1;0;0;0;0;16469.685546875;11722.51171875;0.0;1431.39453125;588.0;294686;471.0;0.0;Calculated values ==>;1563686625.12;330.96000000000004;331.56;292.86;292.86;291.76000000000005;277.66;274.27422755570615;296.16;276.46000000000004;271.76000000000005;277.16;349.66;294.66;271.66;274.56;298.86;296.06;297.96000000000004;328.76000000000005;297.26000000000005;296.06;320.26000000000005;331.96000000000004;273.96000000000004;242.77792619122317;269.14681796795327;274.27422755570615;291.66;6020000.0;3590000.0;3590000.0;1410000.0;3640000.0;3130000.0;6040000.0;0.064;0.0;0.21116666666666667;0.025666666666666667;0.0;0.064;0.0;11722.51171875;0.0;1431.39453125;16469.685546875;480071.8380811944;480707.5363945475;252943.63124239352;252943.63124239352;248882.65571923455;430214.79039162316;463774.604463236;437249.5021140777;472555.3283204977;529447.8898346081;468484.01136252005;437089.72060350876;441595.6070332459;466586.1840761427;463642.6141334031;414796.66253776045;476605.9128983101;465219.0939126357;463642.6141334031;197768.88456892778;246688.97952812296;469398.3044737421;202488.72843236293;202488.72843236293;274.1696748262183;872525.6810242153;396919.2892747792;57354.62315177473;294684.4488758699;0;34;35;51;55;52;47;0;35;35;294548536504.7883;115396473080.06624;254953642749.803;49573.65004245543;6850.679118395398;-0.0;16713.84868486657;1275473.9496443581;212473.52969722037;0.0;1436604.1667141153;5.5601869479431185;0.3075803355246607
1391;2019-07-21 07:24:45.131;573;580;198;198;186;45;230;34;-14;40;766;215;-15;11;257;229;248;553;185;241;229;9;604;359;359;142;363;313;606;-1.0;0.0;1142.0;150.0;0.0;0;100;100;1;0;0;0;0;0;0;1;0;0;0;0;16498.73046875;11799.716796875;0.0;1435.634765625;586.0;294687;471.0;0.0;Calculated values ==>;1563686685.131;330.46000000000004;331.16;292.96000000000004;292.96000000000004;291.76000000000005;277.66;274.27422755570615;296.16;276.56;271.76000000000005;277.16;349.76;294.66;271.66;274.26000000000005;298.86;296.06;297.96000000000004;328.46000000000004;297.26000000000005;296.06;320.26000000000005;331.76000000000005;274.06;242.98782864720522;269.14681796795327;274.27422755570615;291.66;6040000.0;3590000.0;3590000.0;1420000.0;3629999.9999999995;3130000.0;6060000.0;0.0;0.0;0.19033333333333333;0.025;0.0;0.0;0.0;11799.716796875;0.0;1435.634765625;16498.73046875;479108.5945072977;479893.615244986;253225.603818758;253225.603818758;248798.53896410952;430214.79039162316;463774.604463236;437249.5021140777;472424.0149512065;529552.864953436;468484.01136252005;437089.72060350876;441140.86030291184;466728.8912336129;463642.6141334031;414035.3378504019;475914.75547518494;465219.0939126357;463642.6141334031;197768.88456892778;245852.32104278926;469361.0659032374;202402.47561982964;202488.72843236293;274.13615587741765;872800.468193475;397115.3437829917;57378.51944282795;294684.4488758699;0;34;35;51;55;52;47;0;35;35;294763975995.3498;115481388645.28755;255141477180.29254;44699.21737607187;6673.964757085193;-0.0;0.0;1276259.7009028855;212586.2557257935;0.0;1436743.4743218988;3.881512469885106;0.31019487559164055
