;time;temperatura_mandata_mt;temperatura_valle_uta;temperatura_valle_gc;temperatura_valle_rig_pdc;temperatura_uscita_rig_fascio;t_rec;temperatura_asp_eiettori;temperatura_out_rig_liquida_mt_bt;temperatura_out_evap_mt;temperatura_aspirazione_bt;temperatura_mandata_bt;temperatura_uscita_intercooler;temperatura_out_ev_mt_intercooler;temperatura_aspirazione_mt;temperatura_asp_aux_pdc;temperatura_asp_aux;temperatura_monte_pdc;t_out_uta_1e2_gc;t_out_uta_1_evap;t_out_uta_2_evap;temp_out_evap_1_2;t_out_evap_bt;pressione_mandata;pressione_ricevitore;p_out_evap_uta;pressione_spirazione_bt;pressione_aspirazione_aux_pdc;pressione_aspirazione_mt;pressione_monte_eiettore;portata_liquido_evap_uta;portata_gas_uta_heating;portata_liquido_mt;portata_liquido_bt;portata_gas_back_up_uta;inverter_aux_1;inverter_bt_1;inverter_mt_1;stato_mt1;stato_mt2;stato_mt3;stato_aux1;stato_aux2;stato_aux3;stato_aux4;stato_lt1;stato_lt2;stato_lt3;stato_level_asp1;stato_level_asp2;potenza_elettrica_totale;potenza_elettrica_mt;potenza_elettrica_aux;potenza_elettrica_lt;temp_out_acs;id;tin_acs;portata_acqua_acs;Calculated values ==>;Timestamp seconds;T1 MT discharge;T2 After AHU;T3 GC Outlet;T4 Inlet IHX 1;T5 Inlet IHX 2;T6 Receiver;T6 Receiver sat;T7 Ejector inlet;T8 Liquid out IHX;T9 MT section outlet;T10 LT suction;T11 LT discharge;T12 Intercooler outlet;T13 out intercooler and MT section;T14 MT suction;T15 Aux_HP suction;T16 Aux suction;T17 Inlet AHU (heating);T18 Outlet AHU (heating);T19 Outlet AHU (cooling);T20 Outlet AHU (cooling);T21 Water in DHW;T22 Water out DHW;T23 LT section outlet;LT evaporation temp;MT evaporation temp;AHU saturation temp;Tair external air;P1 discharge;P2 receiver;P3 AHU evaporation;P4 LT suction;P5 Aux HP suction;P6 MT suction;P7 ejector inlet;M1 AHU liquid (cooling);M2 AHU vapour (heating);M3 MT liquid;M4 LT liquid;M5 AHU (no ejectors);Mtotal AHU;DHW water;Power Meter MT;Power Meter AUX;Power Meter LT;Total Power;h1 Enthalpy;h2 Enthalpy;h3 Enthalpy;h4 Enthalpy;h5 Enthalpy;h6 Enthalpy sat;h7 Enthalpy;h9 Enthalpy;h10 Enthalpy;h11 Enthalpy;h12 Enthalpy;h13 Enthalpy;h14 Enthalpy;h15 Enthalpy;h16 Enthalpy;h17 Enthalpy;h18 Enthalpy;h19 Enthalpy;h20 Enthalpy;h21 Enthalpy;h22 Enthalpy;h23 Enthalpy;h8 Enthalpy calc;hmix Enthalpy;T8 calculated;Accumulated Etot;Accumulated E_MT;Accumulated E_LT;Accumulated E_AUX;Number of Cycles MT1;Number of Cycles MT2;Number of Cycles MT3;Number of Cycles AUX1;Number of Cycles AUX2;Number of Cycles AUX3;Number of Cycles AUX4;Number of Cycles LT1;Number of Cycles LT2;Number of Cycles LT3;Accumulated Pevap P3;Accumulated Pevap P4;Accumulated Pevap P6;Cooling duty MT evap;Cooling duty LT evap;Heating duty rooftop heating;Cooling duty rooftop AC;Accumulated cooling MT evap;Accumulated cooling LT evap;Accumulated heating rooftop;Accumulated cooling rooftop;COPtot;ntot
1392;2019-07-21 07:25:45.121;570;576;198;198;186;45;230;34;-14;40;766;215;-15;10;257;229;248;550;185;241;229;10;605;358;359;142;363;313;606;192.0;-1.0;933.0;77.0;0.0;0;100;100;1;0;0;0;0;0;0;1;0;0;0;0;16550.34765625;11806.1162109375;0.0;1434.70556640625;583.0;294688;471.0;0.0;Calculated values ==>;1563686745.121;330.16;330.76000000000005;292.96000000000004;292.96000000000004;291.76000000000005;277.66;274.1680685717883;296.16;276.56;271.76000000000005;277.16;349.76;294.66;271.66;274.16;298.86;296.06;297.96000000000004;328.16;297.26000000000005;296.06;320.26000000000005;331.46000000000004;274.16;242.98782864720522;269.14681796795327;274.1680685717883;291.66;6050000.0;3579999.9999999995;3590000.0;1420000.0;3629999.9999999995;3130000.0;6060000.0;0.032;0.0;0.1555;0.012833333333333334;0.0;0.032;0.0;11806.1162109375;0.0;1434.70556640625;16550.34765625;478550.75201230816;479310.3751763494;253225.603818758;253225.603818758;248798.53896410952;430280.9020939914;463774.604463236;437249.5021140777;472424.0149512065;529552.864953436;468484.01136252005;437089.72060350876;440988.73662776884;466728.8912336129;463791.1003516643;413648.43916403933;475466.303328685;465219.0939126357;463642.6141334031;197768.88456892778;244597.3647265701;469460.1756994288;202306.55965762393;202306.55965762393;274.0942889900708;873075.8312763964;397312.0262722089;57402.434959014885;294684.4488758699;0;34;35;51;55;52;47;0;35;35;294979340095.38403;115566574445.30109;255329245880.3224;36533.627551978556;3428.4714058698287;-0.0;8362.753743224934;1276936.5284539978;212670.4286626702;0.0;1436813.152321501;3.649686818061515;0.21292653560156924
1393;2019-07-21 07:26:45.132;566;573;197;198;186;45;230;34;-13;40;765;215;-15;9;257;229;248;548;183;241;229;11;605;358;359;143;363;313;607;274.0;-1.0;839.0;96.0;0.0;0;100;100;1;0;0;0;0;0;0;1;0;0;0;0;16543.578125;11754.3837890625;0.0;1432.9677734375;581.0;294689;472.0;0.0;Calculated values ==>;1563686805.132;329.76000000000005;330.46000000000004;292.86;292.96000000000004;291.76000000000005;277.66;274.1680685717883;296.16;276.56;271.86;277.16;349.66;294.66;271.66;274.06;298.86;296.06;297.96000000000004;327.96000000000004;297.26000000000005;296.06;320.36;331.26000000000005;274.26000000000005;243.1966462407574;269.14681796795327;274.1680685717883;291.46000000000004;6050000.0;3579999.9999999995;3590000.0;1430000.0;3629999.9999999995;3130000.0;6070000.0;0.04566666666666667;0.0;0.13983333333333334;0.016;0.0;0.04566666666666667;0.0;11754.3837890625;0.0;1432.9677734375;16543.578125;477963.0073058263;478752.8597115282;252793.75835164502;253175.04441338792;248756.7468810113;430280.9020939914;463774.604463236;437408.94190281845;472292.48545527144;529447.8898346081;468484.01136252005;437089.72060350876;440836.3383662121;466728.8912336129;463791.1003516643;413648.43916403933;475042.6109421702;465219.0939126357;463642.6141334031;198186.82848740023;243760.74795305103;469423.14637040184;202268.5845649568;202268.5845649568;274.0795212039395;873351.6645510276;397508.39976714883;57426.336617981855;294684.4488758699;0;34;35;51;55;52;47;0;35;35;295194779585.0896;115652090120.18422;255517080310.06567;32880.45996774432;4274.47298888712;-0.0;11936.080683625714;1277515.0852318385;212734.63163425936;0.0;1436982.340286935;3.722583219806926;0.1958920577639239
1394;2019-07-21 07:27:45.142;563;570;197;197;185;45;230;34;-13;41;764;215;-14;9;257;229;248;546;185;241;229;12;606;358;360;143;363;314;608;-2.0;-2.0;967.0;59.0;0.0;0;100;100;1;0;0;0;0;0;0;1;0;0;0;0;16443.01953125;11753.2412109375;0.0;1431.21325683594;578.0;294690;473.0;119.0;Calculated values ==>;1563686865.142;329.46000000000004;330.16;292.86;292.86;291.66;277.66;274.1680685717883;296.16;276.56;271.86;277.26000000000005;349.56000000000006;294.66;271.76000000000005;274.06;298.86;296.06;297.96000000000004;327.76000000000005;297.26000000000005;296.06;320.46000000000004;330.96000000000004;274.36;243.1966462407574;269.2639976450953;274.1680685717883;291.66;6060000.0;3579999.9999999995;3600000.0;1430000.0;3629999.9999999995;3140000.0;6080000.0;0.0;0.0;0.16116666666666665;0.009833333333333333;0.0;0.0;0.3003402030866612;11753.2412109375;0.0;1431.21325683594;16443.01953125;477400.1519090859;478192.8035533672;252744.3000218887;252744.3000218887;248361.51713379115;430280.9020939914;463626.08760426834;437179.3288687813;472391.1323836129;529266.4860645531;468344.4771181295;437019.13673288765;440621.79525251605;466728.8912336129;463791.1003516643;413257.212033929;474617.2686348769;465073.4646152595;463493.82801193424;198604.77482894104;242505.85365607988;469522.3774010839;202331.4555124192;202268.5845649568;274.1039685376969;873626.5986795049;397704.32929159683;57450.208771259546;294684.4488758699;0;34;35;51;55;52;47;0;35;35;295410515535.0553;115737904420.17058;255705211660.03577;37849.648922600354;2627.3773985718694;-0.0;0.0;1278104.6010420935;212792.15664004904;0.0;1437081.8242038393;3.070056968994023;0.2266814233017605
1395;2019-07-21 07:28:45.102;561;550;198;198;185;44;230;34;-12;41;763;216;-13;10;257;230;248;537;183;241;229;12;603;358;360;144;363;315;605;395.0;-1.0;888.0;180.0;0.0;0;100;100;1;0;0;0;0;0;0;1;0;0;0;0;16383.412109375;11735.802734375;0.0;1435.91564941406;486.0;294691;469.0;920.0;Calculated values ==>;1563686925.102;329.26000000000005;328.16;292.96000000000004;292.96000000000004;291.66;277.56;274.1680685717883;296.16;276.56;271.96000000000004;277.26000000000005;349.46000000000004;294.76000000000005;271.86;274.16;298.86;296.16;297.96000000000004;326.86;297.26000000000005;296.06;320.06;321.76000000000005;274.36;243.40439225979637;269.38090353596624;274.1680685717883;291.46000000000004;6030000.0;3579999.9999999995;3600000.0;1440000.0;3629999.9999999995;3150000.0;6050000.0;0.06583333333333334;0.0;0.14800000000000002;0.030000000000000002;0.0;0.06583333333333334;2.3322173825546617;11735.802734375;0.0;1435.91564941406;16383.412109375;477466.8763199226;475589.68918418605;253276.42263741134;253276.42263741134;248485.06771904902;430280.9020939914;463626.08760426834;437109.2053401759;472259.5391352755;529084.9057535259;468327.3025776485;436948.6013565401;440559.99870023114;466728.8912336129;463922.8230274349;414418.0378166635;473633.52125895483;465073.4646152595;463493.82801193424;196933.003932529;204038.30555042345;469386.1838448776;202142.90003867119;202142.90003867119;274.0306189969704;873899.9699076194;397899.9408299103;57474.08558366623;294684.4488758699;0;34;35;51;55;52;47;0;35;35;295626371535.1926;115823947020.22531;255893785860.15573;34775.0131846227;8017.298514186194;-0.0;17205.60275823982;1278709.4030896935;212880.80313562334;0.0;1437225.1086402338;4.555055969833856;0.24108966630310233
1396;2019-07-21 07:29:45.093;558;529;199;199;186;44;230;34;-10;40;762;216;-12;11;257;230;248;525;184;241;229;13;605;357;360;144;362;316;607;-1.0;-1.0;921.0;55.0;0.0;0;100;100;1;0;0;0;0;0;0;1;0;0;0;0;16401.5234375;11755.916015625;0.0;1441.35559082031;468.0;294692;491.0;13.0;Calculated values ==>;1563686985.093;328.96000000000004;326.06;293.06;293.06;291.76000000000005;277.56;274.0616903277293;296.16;276.56;272.16;277.16;349.36;294.76000000000005;271.96000000000004;274.26000000000005;298.86;296.16;297.96000000000004;325.66;297.26000000000005;296.06;322.26000000000005;319.96000000000004;274.46000000000004;243.40439225979637;269.49753711883926;274.0616903277293;291.56;6050000.0;3570000.0000000005;3600000.0;1440000.0;3620000.0000000005;3160000.0;6070000.0;0.0;0.0;0.15350000000000003;0.009166666666666667;0.0;0.0;0.032981469333257366;11755.916015625;0.0;1441.35559082031;16401.5234375;476780.906763687;472159.9105541678;253559.0020841995;253559.0020841995;248756.7468810113;430346.717906069;463626.08760426834;437199.7979686943;472160.7387857882;528903.1482007372;468187.4834884124;436878.1151619385;440498.27415839763;466871.3337883854;464070.7449757509;413648.43916403933;471545.4970292417;465073.4646152595;463493.82801193424;206128.24275125185;196515.0671798046;469485.55747401924;202083.72987698906;202142.90003867119;274.0030362350979;874173.1367223873;398095.67578797316;57498.05924738731;294684.4488758699;0;34;35;51;55;52;47;0;35;35;295842339134.96606;115910334060.13467;256083057464.95715;36090.31645207676;2451.1834196394434;-0.0;0.0;1279299.858921051;212968.02739937796;0.0;1437368.4671560652;2.92041423568893;0.21419892873478938
1397;2019-07-21 07:30:45.104;556;537;199;199;186;43;230;33;-10;40;762;216;-12;12;257;230;248;522;185;241;229;13;605;357;360;144;362;316;607;-2.0;-1.0;912.0;42.0;0.0;0;100;100;1;0;0;0;0;0;0;1;0;0;0;0;16517.5625;11806.9033203125;0.0;1440.23767089844;471.0;294693;494.0;14.0;Calculated values ==>;1563687045.104;328.76000000000005;326.86;293.06;293.06;291.76000000000005;277.46000000000004;274.0616903277293;296.16;276.46000000000004;272.16;277.16;349.36;294.76000000000005;271.96000000000004;274.36;298.86;296.16;297.96000000000004;325.36;297.26000000000005;296.06;322.56;320.26000000000005;274.46000000000004;243.40439225979637;269.49753711883926;274.0616903277293;291.66;6050000.0;3570000.0000000005;3600000.0;1440000.0;3620000.0000000005;3160000.0;6070000.0;0.0;0.0;0.152;0.007;0.0;0.0;0.0355138531829938;11806.9033203125;0.0;1440.23767089844;16517.5625;476483.9716267444;473380.7258101074;253559.0020841995;253559.0020841995;248756.7468810113;430346.717906069;463626.08760426834;437199.7979686943;472160.7387857882;528903.1482007372;468187.4834884124;436878.1151619385;440651.9951771629;466871.3337883854;464070.7449757509;413648.43916403933;471082.8855406834;465073.4646152595;463493.82801193424;207382.2378540181;197768.88456892778;469485.55747401924;202116.70764434533;202142.90003867119;274.01587191554535;874447.5127322961;398292.06861503626;57522.07692706505;294684.4488758699;0;34;35;51;55;52;47;0;35;35;296058378735.5291;115996749900.3599;256272692225.4514;35732.62972930104;1871.5819488077173;-0.0;0.0;1279898.4932036237;213004.05704843378;0.0;1437368.4671560652;2.8386662226255437;0.2055766492956565
1398;2019-07-21 07:31:45.134;554;545;199;199;187;44;230;34;-11;40;762;216;-12;11;257;230;248;522;185;241;229;14;605;357;360;144;362;315;607;182.0;-1.0;662.0;80.0;0.0;0;100;100;1;0;0;0;0;0;0;1;0;0;0;0;16521.76171875;11805.2236328125;0.0;1436.4267578125;491.0;294694;496.0;15.0;Calculated values ==>;1563687105.134;328.56;327.66;293.06;293.06;291.86;277.56;274.0616903277293;296.16;276.56;272.06;277.16;349.36;294.76000000000005;271.96000000000004;274.26000000000005;298.86;296.16;297.96000000000004;325.36;297.26000000000005;296.06;322.76000000000005;322.26000000000005;274.56;243.40439225979637;269.38090353596624;274.0616903277293;291.66;6050000.0;3570000.0000000005;3600000.0;1440000.0;3620000.0000000005;3150000.0;6070000.0;0.030333333333333334;0.0;0.11033333333333334;0.013333333333333334;0.0;0.030333333333333334;0.03801673015979656;11805.2236328125;0.0;1436.4267578125;16521.76171875;476186.4609480326;474591.2371266873;253559.0020841995;253559.0020841995;249112.92339285027;430346.717906069;463626.08760426834;437269.4612400554;472160.7387857882;528979.7744053162;468327.3025776485;437109.2053401759;440713.3703373002;466871.3337883854;464070.7449757509;413648.43916403933;471082.8855406834;465073.4646152595;463493.82801193424;208218.24852204052;206128.24275125185;469584.9093677517;202011.4673881928;202011.4673881928;273.97490051023266;874722.9780978387;398488.93472341413;57546.06111672799;294684.4488758699;0;34;35;51;55;52;47;0;35;35;296274486735.42615;116083193100.3187;256462086875.3611;25956.79865498884;3567.6458930607855;-0.0;7931.631605586824;1280412.8288125326;213049.40661054375;0.0;1437434.5971345452;2.8286561756799666;0.16129611119697887
1399;2019-07-21 07:32:45.115;553;547;199;199;186;43;230;33;-12;40;761;215;-13;12;257;231;248;523;184;241;229;15;606;357;361;144;362;314;607;-1.0;-1.0;878.0;60.0;0.0;0;100;100;1;0;0;0;0;0;0;1;0;0;0;0;16545.86328125;11821.1796875;0.0;1440.87316894531;519.0;294695;498.0;15.0;Calculated values ==>;1563687165.115;328.46000000000004;327.86;293.06;293.06;291.76000000000005;277.46000000000004;274.0616903277293;296.16;276.46000000000004;271.96000000000004;277.16;349.26;294.66;271.86;274.36;298.86;296.26000000000005;297.96000000000004;325.46000000000004;297.26000000000005;296.06;322.96000000000004;325.06;274.66;243.40439225979637;269.2639976450953;274.0616903277293;291.56;6060000.0;3570000.0000000005;3610000.0;1440000.0;3620000.0000000005;3140000.0;6070000.0;0.0;0.0;0.14633333333333332;0.01;0.0;0.0;0.037967664622197875;11821.1796875;0.0;1440.87316894531;16545.86328125;475914.75547518494;474892.3059093973;253559.0020841995;253559.0020841995;248756.7468810113;430346.717906069;463477.27075599786;437339.1761139985;472160.7387857882;528951.2814549799;468344.4771181295;437179.3288687813;441080.0289307292;466871.3337883854;464202.0896790568;413257.212033929;471237.2628380227;464927.5523835209;463344.7402771259;209054.2704885073;217833.21561994078;469684.23962315626;202076.07146192566;202011.4673881928;274.00005501837705;874998.4543774719;398685.7590701216;57570.03102322149;294684.4488758699;0;34;35;51;55;52;47;0;35;35;296490718240.23364;116169565740.24179;256650727120.19315;34426.83431408666;2676.0816816123065;-0.0;0.0;1280915.8664077956;213101.4211971164;0.0;1437500.6731338385;2.797675171206023;0.20742721816204152
1400;2019-07-21 07:33:45.135;553;547;198;198;185;43;230;33;-13;40;760;215;-14;11;257;231;248;523;185;241;229;16;604;357;361;144;362;314;605;360.0;-1.0;808.0;134.0;0.0;0;100;100;1;0;0;0;0;0;0;1;0;0;0;0;16408.05859375;11731.328125;0.0;1428.92492675781;535.0;294696;499.0;15.0;Calculated values ==>;1563687225.135;328.46000000000004;327.86;292.96000000000004;292.96000000000004;291.66;277.46000000000004;274.0616903277293;296.16;276.46000000000004;271.86;277.16;349.16;294.66;271.76000000000005;274.26000000000005;298.86;296.26000000000005;297.96000000000004;325.46000000000004;297.26000000000005;296.06;323.06;326.66;274.76000000000005;243.40439225979637;269.2639976450953;274.0616903277293;291.66;6040000.0;3570000.0000000005;3610000.0;1440000.0;3620000.0000000005;3140000.0;6050000.0;0.060000000000000005;0.0;0.13466666666666666;0.022333333333333334;0.0;0.060000000000000005;0.03793875414720169;11731.328125;0.0;1428.92492675781;16408.05859375;476160.07204610645;475140.5548548116;253276.42263741134;253276.42263741134;248485.06771904902;430346.717906069;463477.27075599786;437179.3288687813;472160.7387857882;528846.1928718864;468344.4771181295;437019.13673288765;440927.56204847124;466871.3337883854;464202.0896790568;414035.3378504019;471496.7728093405;464927.5523835209;463344.7402771259;209472.28574929133;224522.8720964353;469783.5483368761;201989.8258406903;201989.8258406903;273.96647172460223;875273.1619316816;398882.09539212956;57593.953979006124;294684.4488758699;0;34;35;51;55;52;47;0;35;35;296707390440.1648;116255994540.21432;256839189920.13324;31672.186407782916;5980.726469081483;-0.0;15681.29486618614;1281466.8751886936;213173.58531170522;0.0;1437631.3941501675;4.052673419978555;0.20655544171284748
1401;2019-07-21 07:34:45.116;554;548;199;199;186;43;230;33;-13;40;758;215;-15;10;257;231;248;521;186;241;229;16;606;356;361;144;361;313;607;-2.0;-1.0;879.0;2.0;0.0;0;100;100;1;0;0;0;0;0;0;1;0;0;0;0;16479.259765625;11790.158203125;0.0;1427.41101074219;542.0;294697;500.0;14.0;Calculated values ==>;1563687285.116;328.56;327.96000000000004;293.06;293.06;291.76000000000005;277.46000000000004;273.955091788801;296.16;276.46000000000004;271.86;277.16;348.96000000000004;294.66;271.66;274.16;298.86;296.26000000000005;297.96000000000004;325.26000000000005;297.26000000000005;296.06;323.16;327.36;274.76000000000005;243.40439225979637;269.14681796795327;273.955091788801;291.76000000000005;6060000.0;3560000.0;3610000.0;1440000.0;3610000.0;3130000.0;6070000.0;0.0;0.0;0.1465;0.0003333333333333333;0.0;0.0;0.03539751589869633;11790.158203125;0.0;1427.41101074219;16479.259765625;476063.94445669296;475042.6109421702;253559.0020841995;253559.0020841995;248756.7468810113;430412.23801567365;463477.27075599786;437408.94190281845;472160.7387857882;528712.7827880274;468484.01136252005;437089.72060350876;440988.73662776884;467013.5131080222;464349.45330830896;413257.212033929;470928.33348031866;464927.5523835209;463344.7402771259;209890.3038832737;227449.86971758792;469783.5483368761;201966.86223887702;201989.8258406903;273.95299025195413;875547.1361317867;399078.0457074339;57617.74924091093;294684.4488758699;0;34;35;51;55;52;47;0;35;35;296923921849.972;116342367180.13742;257027230354.96582;34492.26467076742;89.27222869933303;-0.0;0.0;1282018.0710132227;213224.1526160896;0.0;1437762.0302260746;2.6163310620825495;0.17888536211429368
1402;2019-07-21 07:35:45.146;554;549;199;199;186;42;230;33;-14;40;757;216;-16;9;257;232;248;522;184;241;229;17;606;356;361;144;361;313;607;91.0;0.0;708.0;0.0;0.0;0;100;100;1;0;0;0;0;0;0;1;0;0;0;0;16393.443359375;11780.2080078125;0.0;1423.57043457031;546.0;294698;499.0;13.0;Calculated values ==>;1563687345.146;328.56;328.06;293.06;293.06;291.76000000000005;277.36;273.955091788801;296.16;276.46000000000004;271.76000000000005;277.16;348.86;294.76000000000005;271.56;274.06;298.86;296.36;297.96000000000004;325.36;297.26000000000005;296.06;323.06;327.76000000000005;274.86;243.40439225979637;269.14681796795327;273.955091788801;291.56;6060000.0;3560000.0;3610000.0;1440000.0;3610000.0;3130000.0;6070000.0;0.015166666666666667;0.0;0.11800000000000001;0.0;0.0;0.015166666666666667;0.0328627149848395;11780.2080078125;0.0;1423.57043457031;16393.443359375;476063.94445669296;475192.7641345747;253559.0020841995;253559.0020841995;248756.7468810113;430412.23801567365;463477.27075599786;437249.5021140777;472160.7387857882;528607.7268881333;468606.1840665331;436929.5940270328;440836.3383662121;467013.5131080222;464480.4244350529;413257.212033929;471082.8855406834;464927.5523835209;463344.7402771259;209472.28574929133;229122.51738040973;469882.8356051178;201972.2588119733;201972.2588119733;273.955091788801;875821.2122939609;399274.5636356239;57641.519298699895;294684.4488758699;0;34;35;51;55;52;47;0;35;35;297140630149.8687;116428810380.09622;257215124254.87628;27762.71470964832;0.0;-0.0;3964.1493022214813;1282537.1219035594;213224.896923296;0.0;1437795.0813208662;2.4028624950286757;0.1340977904803837
1403;2019-07-21 07:36:45.107;555;550;199;198;186;42;230;33;-15;39;755;216;-17;8;257;232;248;522;184;241;229;17;606;356;361;144;361;312;608;-1.0;-2.0;681.0;25.0;0.0;0;100;100;1;0;0;0;0;0;0;1;0;0;0;0;16469.4375;11842.9619140625;0.0;1431.11279296875;549.0;294699;498.0;0.0;Calculated values ==>;1563687405.107;328.66;328.16;293.06;292.96000000000004;291.76000000000005;277.36;273.955091788801;296.16;276.46000000000004;271.66;277.06;348.66;294.76000000000005;271.46000000000004;273.96000000000004;298.86;296.36;297.96000000000004;325.36;297.26000000000005;296.06;322.96000000000004;328.06;274.86;243.40439225979637;269.02936301313275;273.955091788801;291.56;6060000.0;3560000.0;3610000.0;1440000.0;3610000.0;3120000.0;6080000.0;0.0;0.0;0.11349999999999999;0.004166666666666667;0.0;0.0;0.0;11842.9619140625;0.0;1431.11279296875;16469.4375;476212.9871680086;475219.07758244936;253507.82799656468;253124.74154521193;248715.1302259874;430412.23801567365;463477.27075599786;437319.724394416;472061.9191754798;528474.5316330596;468745.2490244883;437000.6383046333;440897.9299105951;467013.5131080222;464480.4244350529;413257.212033929;470952.61677934066;464927.5523835209;463344.7402771259;209054.2704885073;230377.04089860234;469882.8356051178;201895.09579602562;201972.2588119733;273.925035968172;876094.8916281158;399471.2954268054;57665.29286280949;294684.4488758699;0;34;35;51;55;52;47;0;35;35;297357089360.60547;116515154220.3901;257402502380.51404;26720.69534591731;1116.615582537884;-0.0;0.0;1282990.8552037624;213234.19600484773;0.0;1437828.0944260217;2.0971187478483775;0.149208730260236
1404;2019-07-21 07:37:45.087;556;552;199;199;186;42;230;32;-15;39;753;215;-17;7;257;232;248;523;183;241;229;18;607;356;361;144;361;311;609;-2.0;-1.0;976.0;35.0;0.0;0;100;100;1;0;0;0;0;0;0;1;0;0;0;0;16425.626953125;11865.048828125;0.0;1422.98352050781;550.0;294700;497.0;0.0;Calculated values ==>;1563687465.087;328.76000000000005;328.36;293.06;293.06;291.76000000000005;277.36;273.955091788801;296.16;276.36;271.66;277.06;348.46000000000004;294.66;271.46000000000004;273.86;298.86;296.36;297.96000000000004;325.46000000000004;297.26000000000005;296.06;322.86;328.16;274.96000000000004;243.40439225979637;268.91163127593666;273.955091788801;291.46000000000004;6070000.0;3560000.0;3610000.0;1440000.0;3610000.0;3110000.0;6090000.0;0.0;0.0;0.16266666666666665;0.005833333333333333;0.0;0.0;0.0;11865.048828125;0.0;1422.98352050781;16425.626953125;476239.6506715777;475395.67222045216;253456.9166376319;253456.9166376319;248673.6874513078;430412.23801567365;463477.27075599786;437548.62350390764;472061.9191754798;528341.5085753801;468762.32731740037;437231.03110804653;440959.59226609033;467013.5131080222;464480.4244350529;412861.52003777627;470977.04771319113;464927.5523835209;463344.7402771259;208636.25808486674;230795.22267914342;469982.10152365523;201900.25721176175;201972.2588119733;273.92704686112154;876368.925789044;399668.7963266826;57689.06907062286;294684.4488758699;0;34;35;51;55;52;47;0;35;35;297573617159.81366;116601525420.07425;257589340079.83078;38332.13425018906;1563.810758486045;-0.0;0.0;1283532.781412777;213256.52544531255;0.0;1437828.0944260217;3.002396740310461;0.21225890936283218
1405;2019-07-21 07:38:45.118;557;553;199;199;186;43;230;32;-16;39;751;215;-18;7;257;232;248;524;185;241;229;18;604;357;361;144;362;311;606;384.0;-1.0;1036.0;134.0;0.0;0;100;100;1;0;0;0;0;0;0;1;0;0;0;0;16391.923828125;11794.8369140625;0.0;1420.20520019531;552.0;294701;495.0;0.0;Calculated values ==>;1563687525.118;328.86;328.46000000000004;293.06;293.06;291.76000000000005;277.46000000000004;274.0616903277293;296.16;276.36;271.56;277.06;348.26;294.66;271.36;273.86;298.86;296.36;297.96000000000004;325.56;297.26000000000005;296.06;322.66;328.36;274.96000000000004;243.40439225979637;268.91163127593666;274.0616903277293;291.66;6040000.0;3570000.0000000005;3610000.0;1440000.0;3620000.0000000005;3110000.0;6060000.0;0.064;0.0;0.17266666666666666;0.022333333333333334;0.0;0.064;0.0;11794.8369140625;0.0;1420.20520019531;16391.923828125;476754.23954441096;475914.75547518494;253610.44188683046;253610.44188683046;248798.53896410952;430346.717906069;463477.27075599786;437389.9950341223;472061.9191754798;528131.5387105639;468762.32731740037;437071.7284734032;440959.59226609033;466871.3337883854;464333.32306390855;414035.3378504019;471521.06171194674;464927.5523835209;463344.7402771259;207800.24178383037;231631.59724164338;469982.10152365523;202055.142146582;202055.142146582;273.99190704220337;876642.5466773018;399866.06391060463;57712.774551523275;294684.4488758699;0;34;35;51;55;52;47;0;35;35;297790329070.30945;116687970060.272;257776036490.25787;40634.48459858196;5983.7020927546355;-0.0;16722.534280354812;1284191.1765665207;213319.45388211941;0.0;1437967.5208784773;4.79307749638971;0.24972009094445904
1406;2019-07-21 07:39:45.118;558;554;200;200;187;43;230;33;-16;39;750;216;-18;6;257;232;248;523;185;241;229;18;607;356;361;144;361;310;608;-1.0;-1.0;992.0;80.0;0.0;0;100;100;1;0;0;0;0;0;0;1;0;0;0;0;16449.38671875;11865.8134765625;0.0;1413.98498535156;553.0;294702;494.0;0.0;Calculated values ==>;1563687585.118;328.96000000000004;328.56;293.16;293.16;291.86;277.46000000000004;273.955091788801;296.16;276.46000000000004;271.56;277.06;348.16;294.76000000000005;271.36;273.76000000000005;298.86;296.36;297.96000000000004;325.46000000000004;297.26000000000005;296.06;322.56;328.46000000000004;274.96000000000004;243.40439225979637;268.7936212382143;273.955091788801;291.66;6070000.0;3560000.0;3610000.0;1440000.0;3610000.0;3100000.0;6080000.0;0.0;0.0;0.16533333333333333;0.013333333333333334;0.0;0.0;0.0;11865.8134765625;0.0;1413.98498535156;16449.38671875;476537.43865776854;475818.46708085004;253893.63640226962;253893.63640226962;249070.6869886876;430412.23801567365;463477.27075599786;437618.5379703155;472061.9191754798;528103.7215994587;469022.63368380716;437301.7563972805;441021.3247816201;467013.5131080222;464480.4244350529;412861.52003777627;471107.2437151664;464927.5523835209;463344.7402771259;207382.2378540181;232049.79005350024;469982.10152365523;201817.04853944908;202055.142146582;273.8946205357475;876916.2242651924;400063.23599719314;57736.392803069495;294684.4488758699;0;34;35;51;55;52;47;0;35;35;298006929070.30945;116774370060.272;257962336490.25787;38985.846252569914;3575.534039789415;-0.0;0.0;1284854.6793236136;213399.11418322395;0.0;1438106.8753308135;3.204971853633449;0.24236821683903284
1407;2019-07-21 07:40:45.119;559;555;200;200;187;43;230;33;-17;39;748;216;-19;5;258;233;248;524;185;242;229;18;606;357;361;144;362;309;608;-1.0;-1.0;1061.0;96.0;0.0;0;100;100;1;0;0;0;0;0;0;1;0;0;0;0;16397.935546875;11871.427734375;0.0;1409.58459472656;554.0;294703;492.0;0.0;Calculated values ==>;1563687645.119;329.06;328.66;293.16;293.16;291.86;277.46000000000004;274.0616903277293;296.16;276.46000000000004;271.46000000000004;277.06;347.96000000000004;294.76000000000005;271.26000000000005;273.66;298.96000000000004;296.46000000000004;297.96000000000004;325.56;297.36;296.06;322.36;328.56;274.96000000000004;243.40439225979637;268.67533136820026;274.0616903277293;291.66;6060000.0;3570000.0000000005;3610000.0;1440000.0;3620000.0000000005;3090000.0;6080000.0;0.0;0.0;0.17683333333333331;0.016;0.0;0.0;0.0;11871.427734375;0.0;1409.58459472656;16397.935546875;476807.7102179892;475967.94227933994;253893.63640226962;253893.63640226962;249070.6869886876;430346.717906069;463477.27075599786;437688.5006598165;472061.9191754798;527971.0873810626;469160.9558804814;437372.52749135875;441083.1268105331;467001.0665144205;464464.4457187545;413257.212033929;471261.69570385455;465058.7251422519;463344.7402771259;206546.2383541025;232467.98657752166;469982.10152365523;202061.91378257185;202055.142146582;273.99454342323554;877189.9565125367;400261.0496372177;57759.922941704164;294684.4488758699;0;34;35;51;55;52;47;0;35;35;298223532680.0478;116860771500.16763;258148039585.03354;41666.634779459426;4286.723003857334;-0.0;0.0;1285526.7945331354;213464.63408382202;0.0;1438106.8753308135;3.4600794460993796;0.26466190250621335
1408;2019-07-21 07:41:45.099;560;556;199;199;188;44;230;33;-16;39;747;216;-18;5;258;233;248;524;185;241;229;18;607;356;361;144;361;312;608;137.0;0.0;1272.0;58.0;0.0;0;100;100;1;0;0;0;0;0;0;1;0;0;0;0;16477.5078125;11856.4775390625;0.0;1421.53869628906;554.0;294704;490.0;0.0;Calculated values ==>;1563687705.099;329.16;328.76000000000005;293.06;293.06;291.96000000000004;277.56;273.955091788801;296.16;276.46000000000004;271.56;277.06;347.86;294.76000000000005;271.36;273.66;298.96000000000004;296.46000000000004;297.96000000000004;325.56;297.26000000000005;296.06;322.16;328.56;274.96000000000004;243.40439225979637;269.02936301313275;273.955091788801;291.66;6070000.0;3560000.0;3610000.0;1440000.0;3610000.0;3120000.0;6080000.0;0.022833333333333334;0.0;0.21200000000000002;0.009666666666666665;0.0;0.022833333333333334;0.0;11856.4775390625;0.0;1421.53869628906;16477.5078125;476834.64987241843;476117.27014121617;253507.82799656468;253507.82799656468;249428.2335772002;430412.23801567365;463477.27075599786;437160.35228701105;472061.9191754798;527634.057505114;468745.2490244883;436840.5790983701;440440.11189307703;467143.0033113598;464611.2859323508;412861.52003777627;471261.69570385455;464927.5523835209;463344.7402771259;205710.24989127388;232467.98657752166;469982.10152365523;201890.0301658889;201890.0301658889;273.92306232842634;877463.8272199426;400458.7162703779;57783.5077715721;294684.4488758699;0;34;35;51;55;52;47;0;35;35;298440060480.11664;116947142700.1951;258334277485.09277;49877.3082896779;2591.556689791741;-0.0;5969.882547539912;1286289.40643689;213521.93397495482;0.0;1438156.6077690518;4.40116554244161;0.27477564171616975
1409;2019-07-21 07:42:45.090;559;557;199;199;187;43;230;33;-13;39;747;217;-15;6;258;233;248;526;185;241;229;18;607;356;361;142;361;314;609;-2.0;-1.0;1318.0;1.0;0.0;0;100;100;1;0;0;0;0;0;0;1;0;0;0;0;16480.91015625;11854.2998046875;0.0;1430.7248535156198;555.0;294705;488.0;0.0;Calculated values ==>;1563687765.09;329.06;328.86;293.06;293.06;291.86;277.46000000000004;273.955091788801;296.16;276.46000000000004;271.86;277.06;347.86;294.86;271.66;273.76000000000005;298.96000000000004;296.46000000000004;297.96000000000004;325.76000000000005;297.26000000000005;296.06;321.96000000000004;328.66;274.96000000000004;242.98782864720522;269.2639976450953;273.955091788801;291.66;6070000.0;3560000.0;3610000.0;1420000.0;3610000.0;3140000.0;6090000.0;0.0;0.0;0.21966666666666665;0.00016666666666666666;0.0;0.0;0.0;11854.2998046875;0.0;1430.7248535156198;16480.91015625;476686.1159940429;476144.1392304201;253456.9166376319;253456.9166376319;249028.62957584104;430412.23801567365;463477.27075599786;437179.3288687813;472325.50216173066;527479.0950323257;468589.18295212823;436858.596315483;440161.0260143484;467143.0033113598;464611.2859323508;412861.52003777627;471440.6277628647;464927.5523835209;463344.7402771259;204874.27233412856;232886.18681767926;470252.297931023;201970.68701195;201890.0301658889;273.95447970501056;877738.4395047049;400656.27644289687;57807.27306913277;294684.4488758699;0;34;35;51;55;52;47;0;35;35;298656627989.8894;117032929830.10509;258522049314.89575;51667.49832788393;44.7136018198455;-0.0;0.0;1287135.4862268069;213543.89959869068;0.0;1438206.349327876;3.8925190776949723;0.26409122196203183
1410;2019-07-21 07:43:45.130;557;557;198;198;187;44;230;33;-11;39;750;217;-13;7;258;233;248;527;185;241;229;19;606;358;362;141;363;316;608;352.0;-1.0;1519.0;107.0;0.0;0;100;100;1;0;0;0;0;0;0;1;0;0;0;0;16432.728515625;11797.38671875;0.0;1450.65124511719;555.0;294706;486.0;0.0;Calculated values ==>;1563687825.13;328.86;328.86;292.96000000000004;292.96000000000004;291.86;277.56;274.1680685717883;296.16;276.46000000000004;272.06;277.06;348.16;294.86;271.86;273.86;298.96000000000004;296.46000000000004;297.96000000000004;325.86;297.26000000000005;296.06;321.76000000000005;328.66;275.06;242.77792619122317;269.49753711883926;274.1680685717883;291.66;6060000.0;3579999.9999999995;3620000.0000000005;1410000.0;3629999.9999999995;3160000.0;6080000.0;0.058666666666666666;0.0;0.25316666666666665;0.017833333333333333;0.0;0.058666666666666666;0.0;11797.38671875;0.0;1450.65124511719;16432.728515625;476510.6367725643;476266.45142326975;253124.74154521193;253124.74154521193;249070.6869886876;430280.9020939914;463328.15220803814;437039.1322159168;472456.96783784614;527639.9929021208;468310.23776060203;436716.74332067836;439880.5001440809;466858.86781954044;464317.31521373475;413257.212033929;471724.0116915998;464781.3556694665;463195.3492027865;204038.30555042345;232886.18681767926;470485.8080591802;202389.79292628635;202389.79292628635;274.1266440895072;878012.9026814342;400853.5052295085;57831.300544346515;294684.4488758699;0;34;35;51;55;52;47;0;35;35;298873672590.6134;117117886430.38847;258711175315.5266;59405.39106349144;4781.0456032032735;-0.0;15300.59263488801;1288061.710713099;213584.14106864014;0.0;1438333.9392702181;5.99990953516108;0.3331578027832495
1411;2019-07-21 07:44:45.101;554;555;199;199;188;45;230;34;-19;39;755;216;-18;1;258;233;248;527;184;241;229;19;628;363;362;141;368;300;627;-2.0;0.0;2124.0;276.0;0.0;0;100;0;1;0;1;0;0;0;0;1;0;0;0;0;25360.28125;21131.58984375;0.0;1374.27758789062;555.0;294707;485.0;0.0;Calculated values ==>;1563687885.101;328.56;328.66;293.06;293.06;291.96000000000004;277.66;274.69669130483857;296.16;276.56;271.26000000000005;277.06;348.66;294.76000000000005;271.36;273.26000000000005;298.96000000000004;296.46000000000004;297.96000000000004;325.86;297.26000000000005;296.06;321.66;328.66;275.06;242.77792619122317;267.5978703862781;274.69669130483857;291.56;6280000.0;3629999.9999999995;3620000.0000000005;1410000.0;3679999.9999999995;3000000.0;6270000.0;0.0;0.0;0.354;0.046;0.0;0.0;0.0;21131.58984375;0.0;1374.27758789062;25360.28125;473330.35824182676;473609.9806467252;252582.33681908355;252582.33681908355;248646.88480725375;429947.3805835815;463328.15220803814;439391.7415149867;472456.96783784614;529394.6861480676;470394.97035174526;439543.66761325765;442379.8145169229;466143.89801963745;463577.2511321169;403169.12821870466;469238.895398713;464781.3556694665;463195.3492027865;203620.32615720207;232886.18681767926;470485.8080591802;203575.26116740084;202389.79292628635;274.6091975153631;878361.0094296037;401127.7807367287;57854.830239752126;294684.4488758699;0;34;36;51;55;52;47;0;35;35;299090767610.4546;117202445540.32661;258895885995.39148;83479.03404304538;12277.885157021852;-0.0;0.0;1289251.8387480706;213726.2301152892;0.0;1438461.382581362;4.254753543311296;0.3377742354226569
1412;2019-07-21 07:45:45.131;571;565;196;195;184;51;230;36;-28;40;750;214;-10;-4;259;231;248;530;185;241;229;19;616;366;362;140;371;297;614;-1.0;-1.0;2093.0;86.0;0.0;0;100;0;1;0;1;0;0;0;0;1;0;0;0;0;24588.107421875;20630.716796875;0.0;1362.27770996094;554.0;294708;483.0;0.0;Calculated values ==>;1563687945.131;330.26000000000005;329.66;292.76000000000005;292.66;291.56;278.26000000000005;275.0112864084945;296.16;276.76000000000005;270.36;277.16;348.16;294.56;272.16;272.76000000000005;299.06;296.26000000000005;297.96000000000004;326.16;297.26000000000005;296.06;321.46000000000004;328.56;275.06;242.56692532238324;267.23344911666527;275.0112864084945;291.66;6160000.0;3660000.0;3620000.0000000005;1400000.0;3710000.0;2970000.0;6140000.0;0.0;0.0;0.34883333333333333;0.014333333333333333;0.0;0.0;0.0;20630.716796875;0.0;1362.27770996094;24588.107421875;477381.08019941184;476728.877433636;252079.48659284908;251708.72927204784;247770.6639026801;429743.705733735;463328.15220803814;438684.37198384217;472686.4266018815;529103.3156420017;470564.3440687201;441387.5573368277;442270.1541372306;465843.5510757728;462862.4135483707;409072.82111357036;471411.3784469947;464781.3556694665;463195.3492027865;202784.37528459195;232467.98657752166;470620.16492588987;204500.44945578626;202389.79292628635;274.9799570998124;878777.4541199569;401475.97396817897;57877.64626953709;294684.4488758699;0;34;36;51;55;52;47;0;35;35;299308076210.351;117286787690.28642;259075075545.3061;81691.15830853683;3814.3825884048183;-0.0;0.0;1290628.9452261457;213860.39939755274;0.0;1438461.382581362;3.887853510369609;0.2796822787611484
1413;2019-07-21 07:46:45.112;595;588;204;203;187;51;230;38;-29;41;743;215;-20;1;259;230;248;532;186;241;229;19;611;362;362;140;367;298;609;-1.0;-1.0;1721.0;33.0;0.0;0;100;0;1;0;1;0;0;0;0;1;0;0;0;0;24800.32421875;20357.11328125;0.0;1369.98107910156;554.0;294709;482.0;0.0;Calculated values ==>;1563688005.112;332.66;331.96000000000004;293.56;293.46000000000004;291.86;278.26000000000005;274.5913991737795;296.16;276.96000000000004;270.26000000000005;277.26000000000005;347.46000000000004;294.66;271.16;273.26000000000005;299.06;296.16;297.96000000000004;326.36;297.26000000000005;296.06;321.36;328.56;275.06;242.56692532238324;267.35522164206344;274.5913991737795;291.76000000000005;6110000.0;3620000.0000000005;3620000.0000000005;1400000.0;3670000.0000000005;2980000.0;6090000.0;0.0;0.0;0.28683333333333333;0.0055000000000000005;0.0;0.0;0.0;20357.11328125;0.0;1369.98107910156;24800.32421875;481489.09644314216;480706.20063221664;255410.1034964328;255013.57188410376;249028.62957584104;430014.67791919125;463328.15220803814;438307.6172986034;472784.61766108364;528297.1719809249;470547.5671000044;439678.4812000956;442793.50659549306;466418.2858072211;463328.15220803814;411231.1115372893;472363.1373776022;464781.3556694665;463195.3492027865;202366.40377179522;232467.98657752166;470620.16492588987;203500.66709249845;202389.79292628635;274.5756693419789;879188.894052679;401817.4310561966;57900.40788263165;294684.4488758699;0;34;36;51;55;52;47;0;35;35;299525207430.1577;117370761090.21165;259253519020.14722;67350.46021745111;1469.157238083653;-0.0;0.0;1291870.5654084857;213904.41495339308;0.0;1438461.382581362;3.167456094871087;0.22212890237078606
1414;2019-07-21 07:47:45.122;605;600;209;209;193;45;230;37;-29;42;738;215;-31;0;258;230;248;538;187;241;229;19;607;358;363;140;363;297;605;716.0;-1.0;1343.0;45.0;0.0;0;100;0;1;0;1;0;0;0;0;1;0;0;0;0;25667.380859375;20284.65625;0.0;1362.62023925781;554.0;294710;480.0;0.0;Calculated values ==>;1563688065.122;333.66;333.16;294.06;294.06;292.46000000000004;277.66;274.1680685717883;296.16;276.86;270.26000000000005;277.36;346.96000000000004;294.66;270.06;273.16;298.96000000000004;296.16;297.96000000000004;326.96000000000004;297.26000000000005;296.06;321.16;328.56;275.06;242.56692532238324;267.23344911666527;274.1680685717883;291.86;6070000.0;3579999.9999999995;3629999.9999999995;1400000.0;3629999.9999999995;2970000.0;6050000.0;0.11933333333333333;0.0;0.22383333333333333;0.007500000000000001;0.0;0.11933333333333333;0.0;20284.65625;0.0;1362.62023925781;25667.380859375;483381.11442581814;482893.21749753045;257689.5631459353;257689.5631459353;251387.18404653994;430280.9020939914;463178.7302339447;438531.5804257387;472882.7909566239;527853.2239239399;470683.22813904466;438225.1199557825;442853.8054685152;466858.86781954044;463922.8230274349;412861.52003777627;473784.9259366584;464634.8729112105;463045.65304645407;201530.46850934727;232467.98657752166;470620.16492588987;202448.0302371949;202448.0302371949;274.1492721574977;879609.5283556313;402156.16891580535;57923.18335556063;294684.4488758699;0;34;36;51;55;52;47;0;35;35;299742743680.12317;117454775090.1983;259432048770.11884;52843.36798386905;2011.2910101652124;-0.0;31097.98298857159;1292872.34757921;213933.42352274645;0.0;1438720.575631202;3.9705984272552155;0.14726155284116646
1415;2019-07-21 07:48:45.133;606;603;209;209;195;40;230;34;-32;42;735;215;-34;-4;257;231;248;543;186;241;229;19;607;356;361;139;361;295;606;-2.0;-1.0;1771.0;40.0;0.0;0;100;0;1;0;1;0;0;0;0;1;0;0;0;0;26453.71875;20341.974609375;0.0;1355.81115722656;554.0;294711;478.0;0.0;Calculated values ==>;1563688125.133;333.76000000000005;333.46000000000004;294.06;294.06;292.66;277.16;273.955091788801;296.16;276.56;269.96000000000004;277.36;346.66;294.66;269.76000000000005;272.76000000000005;298.86;296.26000000000005;297.96000000000004;327.46000000000004;297.26000000000005;296.06;320.96000000000004;328.56;275.06;242.35481222062532;266.98899913490544;273.955091788801;291.76000000000005;6070000.0;3560000.0;3610000.0;1390000.0;3610000.0;2950000.0;6060000.0;0.0;0.0;0.2951666666666667;0.006666666666666667;0.0;0.0;0.0;20341.974609375;0.0;1355.81115722656;26453.71875;483523.75741007825;483208.5295551027;257627.0588835151;257627.0588835151;252086.9814656589;430412.23801567365;463477.27075599786;438520.37345905404;473013.37450241524;527695.5501510606;470953.85504160577;438214.884849924;442684.52525277244;467013.5131080222;464349.45330830896;412861.52003777627;474414.65176692524;464927.5523835209;463344.7402771259;200694.54348549087;232467.98657752166;470754.2918620804;201922.36190108792;202448.0302371949;273.9356581151602;880043.95048124;402494.78624096786;57945.84110365944;294684.4488758699;0;34;36;51;55;52;47;0;35;35;299959983499.8263;117538490435.0839;259609681329.87607;69835.84641152633;1792.2128664066167;-0.0;0.0;1293894.8617910184;213965.12519924992;0.0;1438979.7729998932;3.3011690708176706;0.232640535195767
1416;2019-07-21 07:49:45.123;605;603;207;207;194;38;230;32;-36;41;734;215;-38;-10;257;231;248;550;184;241;229;18;609;354;359;133;359;291;608;214.0;-1.0;1636.0;54.0;0.0;0;100;0;1;0;1;0;0;0;0;1;0;0;0;0;26794.275390625;20514.978515625;0.0;1347.72119140625;553.0;294712;477.0;0.0;Calculated values ==>;1563688185.123;333.66;333.46000000000004;293.86;293.86;292.56;276.96000000000004;273.7412296467126;296.16;276.36;269.56;277.26000000000005;346.56000000000006;294.66;269.36;272.16;298.86;296.26000000000005;297.96000000000004;328.16;297.26000000000005;296.06;320.86;328.46000000000004;274.96000000000004;241.05796691057077;266.49643012054327;273.7412296467126;291.56;6090000.0;3540000.0;3590000.0;1330000.0;3590000.0;2910000.0;6080000.0;0.035666666666666666;0.0;0.27266666666666667;0.009000000000000001;0.0;0.035666666666666666;0.0;20514.978515625;0.0;1347.72119140625;26794.275390625;483155.38881968707;482982.3215541943;256677.85578906373;256677.85578906373;251618.12676964857;430542.39183029096;463774.604463236;438804.5743133056;473695.32993624324;527901.2724411691;471492.3591437952;438502.1823925872;442641.0413489649;467297.0874545841;464643.3069250969;412056.15926253906;475219.07758244936;465219.0939126357;463642.6141334031;200276.58477070546;232049.79005350024;471456.77876420494;201383.4602202253;201383.4602202253;273.71643435289076;880487.6098102684;402835.20410462876;57968.36678499559;294684.4488758699;0;34;36;51;55;52;47;0;35;35;300175947499.8606;117620076835.09686;259785452029.90402;64736.82377604656;2430.6598668958172;-0.0;9353.90982290334;1295016.1138029401;214000.30994026535;0.0;1439057.7092568884;3.500088941039414;0.2066055429299554
1417;2019-07-21 07:50:45.124;606;604;204;204;192;37;230;31;-41;40;736;215;-43;-13;257;232;248;556;184;242;229;18;609;354;359;129;359;286;608;-1.0;-1.0;1801.0;133.0;0.0;0;100;0;1;0;1;0;0;0;0;1;0;0;0;0;26713.0703125;20579.1171875;0.0;1346.79089355469;553.0;294713;475.0;0.0;Calculated values ==>;1563688245.124;333.76000000000005;333.56;293.56;293.56;292.36;276.86;273.7412296467126;296.16;276.26000000000005;269.06;277.16;346.76;294.66;268.86;271.86;298.86;296.36;297.96000000000004;328.76000000000005;297.36;296.06;320.66;328.46000000000004;274.96000000000004;240.16925963744896;265.87368984753493;273.7412296467126;291.56;6090000.0;3540000.0;3590000.0;1290000.0;3590000.0;2860000.0;6080000.0;0.0;0.0;0.3001666666666667;0.022166666666666668;0.0;0.0;0.0;20579.1171875;0.0;1346.79089355469;26713.0703125;483298.3868980471;483125.3733217909;255465.76944372742;255465.76944372742;250879.30709503635;430542.39183029096;463774.604463236;439160.62003349565;474114.60106150573;528494.7577658122;472160.42279580305;438862.0444890277;443236.9999042418;467297.0874545841;464773.75813807436;412056.15926253906;476117.27014121617;465349.75327765616;463642.6141334031;199440.67485045042;232049.79005350024;471986.2621016245;201300.5839695829;201383.4602202253;273.6840520276946;880933.5117906034;403177.6606106152;57990.821426670154;294684.4488758699;0;34;36;51;55;52;47;0;35;35;300391351090.4563;117698678145.31424;259958554915.38275;71397.65415851782;6000.199198593589;-0.0;0.0;1296150.586696432;214070.56827029138;0.0;1439135.6598047824;3.5299725361882652;0.26350343411368465
1418;2019-07-21 07:51:45.114;603;597;202;202;188;37;230;30;-25;39;744;216;-26;-2;257;232;248;517;186;241;230;19;589;350;355;125;355;306;590;597.0;-1.0;719.0;57.0;16.0;0;100;100;1;0;0;0;0;0;0;1;0;0;0;0;17692.349609375;11535.23828125;0.0;1425.44580078125;555.0;294714;473.0;0.0;Calculated values ==>;1563688305.114;333.46000000000004;332.86;293.36;293.36;291.96000000000004;276.86;273.3108153835814;296.16;276.16;270.66;277.06;347.56000000000006;294.76000000000005;270.56;272.96000000000004;298.86;296.36;297.96000000000004;324.86;297.26000000000005;296.16;320.46000000000004;328.66;275.06;239.25999513918347;268.3187672390254;273.3108153835814;291.76000000000005;5890000.0;3500000.0;3550000.0;1250000.0;3550000.0;3060000.0;5900000.0;0.09949999999999999;0.0;0.11983333333333333;0.0095;0.0026666666666666666;0.10216666666666666;0.0;11535.23828125;0.0;1425.44580078125;17692.349609375;485112.87045382976;484160.00056533533;255693.62230588583;255693.62230588583;250229.89163475012;430799.1582183253;464365.70566323627;437112.3332710247;474531.75397080835;527783.7381773739;469574.45669621165;436954.0803290252;440666.3045709049;467861.136234571;465356.9937963372;419394.92751603504;472517.0192873;465798.81223944406;464365.70566323627;198604.77482894104;232886.18681767926;472608.5562116588;200312.97003610025;201758.46830089073;273.2794643679621;881303.4952824835;403445.2356362925;58013.91954879789;294684.4488758699;0;34;36;51;55;52;47;0;35;35;300605515390.49036;117774865445.32635;260136125315.41098;28376.45702765178;2586.8080686678063;-0.0;26829.70608385297;1296981.8990479612;214142.11473779762;0.0;1439359.2034253692;4.459098826449831;0.1303027089869507
1419;2019-07-21 07:52:45.125;589;587;204;205;189;36;231;26;-21;39;761;217;-23;1;256;232;248;461;185;241;230;19;599;348;353;131;353;307;600;-1.0;-1.0;1116.0;166.0;0.0;0;94;100;1;0;0;0;0;0;0;1;0;0;0;0;18198.3984375;11735.84765625;0.0;1385.63720703125;558.0;294715;472.0;0.0;Calculated values ==>;1563688365.125;332.06;331.86;293.56;293.66;292.06;276.76000000000005;273.0942459734351;296.26000000000005;275.76000000000005;271.06;277.06;349.26;294.86;270.86;273.26000000000005;298.76000000000005;296.36;297.96000000000004;319.26000000000005;297.26000000000005;296.16;320.36;328.96000000000004;275.06;240.61611355647437;268.43790593516167;273.0942459734351;291.66;5990000.0;3479999.9999999995;3529999.9999999995;1310000.0;3529999.9999999995;3070000.0;6000000.0;0.0;0.0;0.186;0.027666666666666666;0.0;0.0;0.0;11735.84765625;0.0;1385.63720703125;18198.3984375;482004.27070571436;481602.67225563194;255922.82034858095;256332.42399771058;250141.49230385572;430925.7729439634;464789.8001349473;437514.20447033056;473759.9231585776;529486.681345978;469557.67534896435;437198.53567211574;440905.4616221835;468013.94105470116;465646.92061946914;415909.23466048844;462322.63240700646;466087.013047778;464659.4996513457;198186.82848740023;234140.81001818314;471819.166456567;199612.64590967612;201758.46830089073;272.99525516987904;881602.6396822192;403639.1969052212;58037.34953520779;294684.4488758699;0;34;36;51;55;52;47;0;35;35;300817954330.2;117851679525.22137;260320059030.1596;44249.68989228173;7531.047068463981;-0.0;0.0;1297587.2278947467;214226.44565499268;0.0;1439582.8252989245;3.946255892551253;0.3211009842957195
1420;2019-07-21 07:53:45.125;576;580;205;206;194;38;231;26;-21;38;771;216;-22;-2;256;233;248;470;185;241;230;20;606;351;354;134;356;306;608;197.0;-1.0;1437.0;357.0;0.0;0;93;100;1;0;0;0;0;0;0;1;0;0;0;0;18702.603515625;11903.685546875;0.0;1371.12182617188;560.0;294716;470.0;0.0;Calculated values ==>;1563688425.125;330.76000000000005;331.16;293.66;293.76000000000005;292.56;276.96000000000004;273.4187578820637;296.26000000000005;275.76000000000005;271.06;276.96000000000004;350.26;294.76000000000005;270.96000000000004;272.96000000000004;298.76000000000005;296.46000000000004;297.96000000000004;320.16;297.26000000000005;296.16;320.16;329.16;275.16;241.2770596917726;268.3187672390254;273.4187578820637;291.66;6060000.0;3510000.0;3540000.0;1340000.0;3560000.0;3060000.0;6080000.0;0.03283333333333333;0.0;0.2395;0.0595;0.0;0.03283333333333333;0.0;11903.685546875;0.0;1371.12182617188;18702.603515625;479310.3751763494;479658.82403647114;255866.48661069447;256270.47854971874;251618.12676964857;430735.4089219946;464643.3069250969;437742.05038880615;473273.9119493556;530608.3473777291;469574.45669621165;437585.1090581189;440666.3045709049;467592.11455659237;465341.18827288446;413257.212033929;462643.6426135804;465943.0496085122;464512.7476837228;197350.94305643384;234977.24436692704;471519.16422574193;200342.15310406956;200342.15310406956;273.2952837098632;881910.1480318286;403836.19301524723;58060.32252715115;294684.4488758699;0;34;36;51;55;52;47;0;35;35;301030054330.2;117931179525.22137;260503959030.1596;56857.275399694416;16135.032161739504;-0.0;8673.601188698614;1298429.7859388464;214423.66298191104;0.0;1439655.1053088303;6.151946800821132;0.4699363038053451
