;time;temperatura_mandata_mt;temperatura_valle_uta;temperatura_valle_gc;temperatura_valle_rig_pdc;temperatura_uscita_rig_fascio;t_rec;temperatura_asp_eiettori;temperatura_out_rig_liquida_mt_bt;temperatura_out_evap_mt;temperatura_aspirazione_bt;temperatura_mandata_bt;temperatura_uscita_intercooler;temperatura_out_ev_mt_intercooler;temperatura_aspirazione_mt;temperatura_asp_aux_pdc;temperatura_asp_aux;temperatura_monte_pdc;t_out_uta_1e2_gc;t_out_uta_1_evap;t_out_uta_2_evap;temp_out_evap_1_2;t_out_evap_bt;pressione_mandata;pressione_ricevitore;p_out_evap_uta;pressione_spirazione_bt;pressione_aspirazione_aux_pdc;pressione_aspirazione_mt;pressione_monte_eiettore;portata_liquido_evap_uta;portata_gas_uta_heating;portata_liquido_mt;portata_liquido_bt;portata_gas_back_up_uta;inverter_aux_1;inverter_bt_1;inverter_mt_1;stato_mt1;stato_mt2;stato_mt3;stato_aux1;stato_aux2;stato_aux3;stato_aux4;stato_lt1;stato_lt2;stato_lt3;stato_level_asp1;stato_level_asp2;potenza_elettrica_totale;potenza_elettrica_mt;potenza_elettrica_aux;potenza_elettrica_lt;temp_out_acs;id;tin_acs;portata_acqua_acs;Calculated values ==>;Timestamp seconds;T1 MT discharge;T2 After AHU;T3 GC Outlet;T4 Inlet IHX 1;T5 Inlet IHX 2;T6 Receiver;T6 Receiver sat;T7 Ejector inlet;T8 Liquid out IHX;T9 MT section outlet;T10 LT suction;T11 LT discharge;T12 Intercooler outlet;T13 out intercooler and MT section;T14 MT suction;T15 Aux_HP suction;T16 Aux suction;T17 Inlet AHU (heating);T18 Outlet AHU (heating);T19 Outlet AHU (cooling);T20 Outlet AHU (cooling);T21 Water in DHW;T22 Water out DHW;T23 LT section outlet;LT evaporation temp;MT evaporation temp;AHU saturation temp;Tair external air;P1 discharge;P2 receiver;P3 AHU evaporation;P4 LT suction;P5 Aux HP suction;P6 MT suction;P7 ejector inlet;M1 AHU liquid (cooling);M2 AHU vapour (heating);M3 MT liquid;M4 LT liquid;M5 AHU (no ejectors);Mtotal AHU;DHW water;Power Meter MT;Power Meter AUX;Power Meter LT;Total Power;h1 Enthalpy;h2 Enthalpy;h3 Enthalpy;h4 Enthalpy;h5 Enthalpy;h6 Enthalpy sat;h7 Enthalpy;h9 Enthalpy;h10 Enthalpy;h11 Enthalpy;h12 Enthalpy;h13 Enthalpy;h14 Enthalpy;h15 Enthalpy;h16 Enthalpy;h17 Enthalpy;h18 Enthalpy;h19 Enthalpy;h20 Enthalpy;h21 Enthalpy;h22 Enthalpy;h23 Enthalpy;h8 Enthalpy calc;hmix Enthalpy;T8 calculated;Accumulated Etot;Accumulated E_MT;Accumulated E_LT;Accumulated E_AUX;Number of Cycles MT1;Number of Cycles MT2;Number of Cycles MT3;Number of Cycles AUX1;Number of Cycles AUX2;Number of Cycles AUX3;Number of Cycles AUX4;Number of Cycles LT1;Number of Cycles LT2;Number of Cycles LT3;Accumulated Pevap P3;Accumulated Pevap P4;Accumulated Pevap P6;Cooling duty MT evap;Cooling duty LT evap;Heating duty rooftop heating;Cooling duty rooftop AC;Accumulated cooling MT evap;Accumulated cooling LT evap;Accumulated heating rooftop;Accumulated cooling rooftop;COPtot;ntot
1421;2019-07-21 07:54:45.136;570;575;201;203;197;41;231;28;-20;37;773;215;-22;-4;256;232;248;497;187;241;230;20;613;354;354;136;359;308;615;-1.0;0.0;1549.0;351.0;0.0;0;98;100;1;0;0;0;0;0;0;1;0;0;0;0;18841.55078125;12055.009765625;0.0;1399.48974609375;562.0;294717;469.0;0.0;Calculated values ==>;1563688485.136;330.16;330.66;293.26000000000005;293.46000000000004;292.86;277.26000000000005;273.7412296467126;296.26000000000005;275.96000000000004;271.16;276.86;350.46000000000004;294.66;270.96000000000004;272.76000000000005;298.76000000000005;296.36;297.96000000000004;322.86;297.26000000000005;296.16;320.06;329.36;275.16;241.71165711629368;268.5567601203482;273.7412296467126;291.86;6130000.0;3540000.0;3540000.0;1360000.0;3590000.0;3080000.0;6150000.0;0.0;0.0;0.25816666666666666;0.058499999999999996;0.0;0.0;0.0;12055.009765625;0.0;1399.48974609375;18841.55078125;477593.4813287627;478094.59961537254;253918.95646486283;254691.85216530817;252404.81215369998;430542.39183029096;464643.3069250969;437443.34373287327;472915.8103579757;530666.1049808121;469177.9388570521;437126.8590839872;439929.7848208182;467167.9790832604;464773.75813807436;410384.9873766038;466062.82782768476;465943.0496085122;464512.7476837228;196933.003932529;235813.6939595721;471253.26030847814;201139.8142952949;200342.15310406956;273.6211856682515;882223.0733429994;404035.88541280746;58083.41518976726;294684.4488758699;0;34;36;51;55;52;47;0;35;35;301242493269.90967;118012194375.11066;260688192799.9078;61005.694516468146;15801.636591771217;-0.0;0.0;1299412.157421898;214689.85067995932;0.0;1439727.3985699725;5.708672481004653;0.5009531006886098
1422;2019-07-21 07:55:45.116;568;573;195;196;192;44;231;30;-19;37;772;215;-20;-5;257;231;248;515;187;241;230;21;610;359;354;140;364;309;611;0.0;0.0;1477.0;312.0;0.0;0;99;100;1;0;0;0;0;0;0;1;0;0;0;0;17907.39453125;11924.0478515625;0.0;1405.03015136719;562.0;294718;468.0;0.0;Calculated values ==>;1563688545.116;329.96000000000004;330.46000000000004;292.66;292.76000000000005;292.36;277.56;274.27422755570615;296.26000000000005;276.16;271.26000000000005;276.86;350.36;294.66;271.16;272.66;298.86;296.26000000000005;297.96000000000004;324.66;297.26000000000005;296.16;319.96000000000004;329.36;275.26000000000005;242.56692532238324;268.67533136820026;274.27422755570615;291.86;6100000.0;3590000.0;3540000.0;1400000.0;3640000.0;3090000.0;6110000.0;0.0;0.0;0.24616666666666667;0.052000000000000005;0.0;0.0;0.0;11924.0478515625;0.0;1405.03015136719;17907.39453125;477657.8458777081;478276.6639333352;251848.89468769415;252221.9245841363;250743.7662517877;430214.79039162316;464643.3069250969;437372.52749135875;472391.7460337592;530485.7866552352;469039.64832984173;437214.0438153077;439557.769353477;466586.1840761427;463906.4806118374;411646.1794698379;469467.98325031076;465943.0496085122;464512.7476837228;196515.0671798046;235813.6939595721;470817.3119576869;202483.50126468955;200342.15310406956;274.1676440167805;882529.2124736307;404235.6442845208;58106.77839858714;294684.4488758699;0;34;36;51;55;52;47;0;35;35;301454822469.9772;118094966775.13698;260873231099.96664;57821.8486227984;13953.358156035863;-0.0;0.0;1300402.0568718647;214937.72631684;0.0;1439727.3985699725;5.384859085006353;0.4668284870021471
1423;2019-07-21 07:56:45.117;566;570;191;191;186;49;231;32;-16;38;769;215;-18;-3;258;229;248;518;188;241;230;21;606;362;354;145;367;312;607;-2.0;-1.0;1222.0;256.0;0.0;0;99;100;1;0;0;0;0;0;0;1;0;0;0;0;16768.76953125;11827.548828125;0.0;1411.7077636718802;563.0;294719;468.0;0.0;Calculated values ==>;1563688605.117;329.76000000000005;330.16;292.26000000000005;292.26000000000005;291.76000000000005;278.06;274.5913991737795;296.26000000000005;276.36;271.56;276.96000000000004;350.06000000000006;294.66;271.36;272.86;298.96000000000004;296.06;297.96000000000004;324.96000000000004;297.26000000000005;296.16;319.96000000000004;329.46000000000004;275.26000000000005;243.61107973660833;269.02936301313275;274.5913991737795;291.96000000000004;6060000.0;3620000.0000000005;3540000.0;1450000.0;3670000.0000000005;3120000.0;6070000.0;0.0;0.0;0.2036666666666667;0.042666666666666665;0.0;0.0;0.0;11827.548828125;0.0;1411.7077636718802;16768.76953125;477843.0135785335;478312.25603128603;250558.1872149192;250558.1872149192;248756.7468810113;430014.67791919125;464643.3069250969;437160.35228701105;471830.8059033014;529943.7962751762;468623.29433783935;436840.5790983701;439206.67589460243;466287.42677258106;463195.3492027865;413257.212033929;470463.618865137;465943.0496085122;464512.7476837228;196515.0671798046;236231.924509345;470144.8075853309;203249.3626350966;200342.15310406956;274.4785037176337;882818.1853244179;404433.5775562318;58130.25160582432;294684.4488758699;0;34;36;51;55;52;47;0;35;35;301667226010.5646;118180468200.37344;261059534205.48187;47639.871559106585;11387.538984543331;-0.0;0.0;1301280.919189939;215148.90397983126;0.0;1439727.3985699725;4.458513975794052;0.3875615664741285
1424;2019-07-21 07:57:45.077;560;566;192;191;181;52;231;34;-13;39;762;216;-15;0;258;228;248;519;190;241;230;21;607;362;341;148;367;315;608;-1.0;-1.0;1271.0;194.0;0.0;0;99;100;1;0;0;0;0;0;0;1;0;0;1;0;16387.0859375;11850.2421875;0.0;1416.35046386719;562.0;294720;467.0;0.0;Calculated values ==>;1563688665.077;329.16;329.76000000000005;292.36;292.26000000000005;291.26000000000005;278.36;274.5913991737795;296.26000000000005;276.56;271.86;277.06;349.36;294.76000000000005;271.66;273.16;298.96000000000004;295.96000000000004;297.96000000000004;325.06;297.26000000000005;296.16;319.86;329.36;275.26000000000005;244.22491754036054;269.38090353596624;274.5913991737795;292.16;6070000.0;3620000.0000000005;3410000.0;1480000.0;3670000.0000000005;3150000.0;6080000.0;0.0;0.0;0.21183333333333335;0.03233333333333333;0.0;0.0;0.0;11850.2421875;0.0;1416.35046386719;16387.0859375;476834.64987241843;477602.60896793706;250879.30709503635;250513.30172170245;246965.6366759175;430014.67791919125;466525.7777655809;436948.6013565401;471532.1168906075;528979.7744053162;468327.3025776485;436626.3353312552;439010.2351277006;466287.42677258106;463062.42787711835;412861.52003777627;470487.6764225465;467793.7251024734;466398.468690966;196097.13278094304;235813.6939595721;469738.50394322106;203303.87342661066;200342.15310406956;274.49959378017434;883094.2999198715;404630.76093742;58153.80304620722;294684.4488758699;0;34;36;51;55;52;47;0;35;35;301875587009.86865;118268309600.08005;261247508804.85403;49493.741533156724;8614.719720037068;-0.0;0.0;1302089.8263318222;215315.47834482027;0.0;1439727.3985699725;4.380059204365894;0.3656724611686013
1425;2019-07-21 07:58:45.108;555;561;195;195;182;51;231;36;-8;40;754;217;-10;3;258;228;248;522;190;241;230;20;607;361;342;143;367;320;608;-1.0;-1.0;1217.0;205.0;0.0;0;0;100;1;0;0;0;0;0;0;1;1;0;1;0;17316.626953125;11747.9140625;0.0;2514.07421875;561.0;294721;467.0;148.0;Calculated values ==>;1563688725.108;328.66;329.26000000000005;292.66;292.66;291.36;278.26000000000005;274.4858918419099;296.26000000000005;276.76000000000005;272.36;277.16;348.56000000000006;294.86;272.16;273.46000000000004;298.96000000000004;295.96000000000004;297.96000000000004;325.36;297.26000000000005;296.16;319.86;329.26000000000005;275.16;243.1966462407574;269.9613774848165;274.4858918419099;292.16;6070000.0;3610000.0;3420000.0000000005;1430000.0;3670000.0000000005;3200000.0;6080000.0;0.0;0.0;0.20283333333333334;0.034166666666666665;0.0;0.0;0.3738524863277892;11747.9140625;0.0;2514.07421875;17316.626953125;476090.5385378465;476861.72569108335;251991.06121618595;251991.06121618595;247311.90357666087;430081.6785162784;466382.6269304719;436596.6761649937;472292.48545527144;527752.2534362637;467749.30380132777;436270.20499399415;438366.71036790113;466287.42677258106;463212.09266578907;412861.52003777627;470952.61677934066;467652.9388300909;466255.0762971506;196097.13278094304;235395.46725036926;470315.4621069152;202995.54812361437;200342.15310406956;274.37555783451904;883375.3093078112;404827.5138431262;58186.573507965826;294684.4488758699;0;34;36;51;55;52;47;0;36;35;302080592875.33765;118355654705.27986;261438107230.29004;47382.09547105978;9133.430394429442;-0.0;0.0;1302897.54207967;215463.456011759;0.0;1439727.3985699725;3.962668090240212;0.3357853191556821
1426;2019-07-21 07:59:45.108;550;541;200;200;188;51;231;36;-16;39;715;218;-18;2;258;228;248;516;191;241;230;17;629;366;342;134;371;306;627;-2.0;-1.0;1432.0;197.0;0.0;0;0;1;1;1;0;0;0;0;0;1;1;0;1;0;26725.42578125;21053.458984375;0.0;2402.4169921875;485.0;294722;471.0;982.0;Calculated values ==>;1563688785.108;328.16;327.26000000000005;293.16;293.16;291.96000000000004;278.26000000000005;275.0112864084945;296.26000000000005;276.76000000000005;271.56;277.06;344.66;294.96000000000004;271.36;273.36;298.96000000000004;295.96000000000004;297.96000000000004;324.76000000000005;297.26000000000005;296.16;320.26000000000005;321.66;274.86;241.2770596917726;268.3187672390254;275.0112864084945;292.26000000000005;6290000.0;3660000.0;3420000.0000000005;1340000.0;3710000.0;3060000.0;6270000.0;0.0;0.0;0.23866666666666667;0.03283333333333333;0.0;0.0;2.489500041731816;21053.458984375;0.0;2402.4169921875;26725.42578125;472585.7674417488;471442.0058928616;252952.68988936802;252952.68988936802;248646.88480725375;429743.705733735;466382.6269304719;438522.0130485024;473371.24222306634;524741.7246934988;469815.5825566093;438210.9650467479;441268.9435772527;465711.6847928491;462460.68337330536;402616.70855621423;467481.33611721604;467652.9388300909;466255.0762971506;197768.88456892778;203620.32615720207;471226.17219587084;204322.58999765498;200342.15310406956;274.91156862906485;883742.326413931;405100.8586185168;58227.54426805697;294684.4488758699;0;35;36;51;55;52;47;0;36;35;302285792875.33765;118438754705.27986;261625907230.29004;55895.595634802245;8763.334282174754;-0.0;0.0;1303758.1895055522;215612.59571739737;0.0;1439727.3985699725;2.7566197050830787;0.22787412823902106
1427;2019-07-21 08:00:45.119;569;540;199;198;186;52;231;38;-23;40;704;220;-25;-8;258;227;248;513;193;241;230;13;621;365;342;126;370;303;619;-2.0;-1.0;1295.0;102.0;0.0;0;0;1;1;1;0;0;0;0;0;1;1;0;1;0;26351.931640625;20852.365234375;0.0;2398.49047851562;479.0;294723;493.0;0.0;Calculated values ==>;1563688845.119;330.06;327.16;293.06;292.96000000000004;291.76000000000005;278.36;274.9066339382667;296.26000000000005;276.96000000000004;270.86;277.16;343.56000000000006;295.16;270.66;272.36;298.96000000000004;295.86;297.96000000000004;324.46000000000004;297.26000000000005;296.16;322.46000000000004;321.06;274.46000000000004;239.4893008659735;267.9596281332873;274.9066339382667;292.46000000000004;6210000.0;3650000.0;3420000.0000000005;1260000.0;3700000.0;3030000.0;6190000.0;0.0;0.0;0.21583333333333332;0.017;0.0;0.0;0.0;20852.365234375;0.0;2398.49047851562;26351.931640625;476477.27757200337;472313.7933251063;252961.63369223414;252587.5686103701;248268.49794489008;429811.8947417682;466382.6269304719;438109.25301780854;474499.7813107843;523825.3198587911;470465.26427392685;437798.07955487026;440405.2139601131;465856.02846295026;462477.71070036455;406755.35130838497;468082.15157425194;467652.9388300909;466255.0762971506;206964.23671620517;201112.50472608567;471898.5833622075;204132.32465039878;200342.15310406956;274.83354190848536;884184.7188155825;405450.13784264936;58267.55916497789;294684.4488758699;0;35;36;51;55;52;47;0;36;35;302491030495.0571;118516769005.17325;261808640725.0403;50500.02037263261;4552.026398100748;-0.0;0.0;1304644.9821865933;215723.57739916013;0.0;1439727.3985699725;2.3677428242011618;0.18574666432517623
1428;2019-07-21 08:01:45.109;589;572;204;204;188;50;231;39;-26;41;724;222;-29;-14;259;227;248;519;194;241;230;11;614;362;343;130;367;300;612;-2.0;-1.0;648.0;2.0;0.0;0;100;1;1;1;0;0;0;0;0;1;0;0;0;0;25494.47265625;20595.978515625;0.0;1388.26477050781;484.0;294724;496.0;13.0;Calculated values ==>;1563688905.109;332.06;330.36;293.56;293.56;291.96000000000004;278.16;274.5913991737795;296.26000000000005;277.06;270.56;277.26000000000005;345.56000000000006;295.36;270.26000000000005;271.76000000000005;299.06;295.86;297.96000000000004;325.06;297.26000000000005;296.16;322.76000000000005;321.56;274.26000000000005;240.39332010688793;267.5978703862781;274.5913991737795;292.56;6140000.0;3620000.0000000005;3429999.9999999995;1300000.0;3670000.0000000005;3000000.0;6120000.0;0.0;0.0;0.10800000000000001;0.0003333333333333333;0.0;0.0;0.03295819521204579;20595.978515625;0.0;1388.26477050781;25494.47265625;480270.0863443798;478009.5301937492;255244.9625149157;255244.9625149157;249258.5704148213;430014.67791919125;466239.2057295333;438320.22817239247;474082.51977729687;526158.0352837918;471110.1176861019;437856.56215164;440148.60326349793;466418.2858072211;462929.3875858028;409953.54208902986;469961.76098331844;467511.89528776094;466111.4121754486;208218.24852204052;203202.34940748036;471174.39379848284;203532.4413274219;200342.15310406956;274.5879431591044;884616.7001758969;405795.4831401435;58299.110199342475;294684.4488758699;0;35;36;51;55;52;47;0;36;35;302696496245.0898;118593556205.18546;261989510575.06906;25357.080979256825;89.2139841570203;-0.0;0.0;1305277.0193408744;215762.24795618455;0.0;1439727.3985699725;1.1574787738755068;0.08263101303172364
1429;2019-07-21 08:02:45.090;595;585;210;210;193;43;231;37;-31;42;752;222;-34;-19;258;227;248;526;193;240;230;10;610;358;343;126;363;294;609;90.0;-1.0;873.0;0.0;0.0;0;59;1;1;1;0;0;0;0;0;1;0;0;1;0;25962.48046875;20589.22265625;0.0;1100.22534179688;513.0;294725;497.0;15.0;Calculated values ==>;1563688965.09;332.66;331.66;294.16;294.16;292.46000000000004;277.46000000000004;274.1680685717883;296.26000000000005;276.86;270.06;277.36;348.36;295.36;269.76000000000005;271.26000000000005;298.96000000000004;295.86;297.96000000000004;325.76000000000005;297.16;296.16;322.86;324.46000000000004;274.16;239.4893008659735;266.86631818009863;274.1680685717883;292.46000000000004;6100000.0;3579999.9999999995;3429999.9999999995;1260000.0;3629999.9999999995;2940000.0;6090000.0;0.015000000000000001;0.0;0.14550000000000002;0.0;0.0;0.015000000000000001;0.03797834370752146;20589.22265625;0.0;1100.22534179688;25962.48046875;481604.0738355832;480270.29842602555;257858.91377338365;257858.91377338365;251201.45471897747;430280.9020939914;466239.2057295333;438894.9354646668;474692.06153167784;529540.847583876;471915.0329775877;438439.1573181969;440693.4037999516;466858.86781954044;463527.3134515757;411646.1794698379;471440.6277628647;467385.04844162724;466111.4121754486;208636.25808486674;215324.80838970217;471608.906381911;202496.42290420205;202496.42290420205;274.1680685717883;885045.3723290417;406138.5844664339;58319.841050077644;294684.4488758699;0;35;36;51;55;52;47;0;36;35;302902231074.9066;118670331885.1171;262167654144.91046;34395.983577547624;0.0;-0.0;3954.224839068699;1305774.8038633731;215762.99117062608;0.0;1439760.340008842;1.768150504340624;0.1080318676064022
1430;2019-07-21 08:03:45.100;597;588;211;211;194;38;231;33;-38;43;764;222;-40;-24;257;228;248;532;191;241;230;11;609;354;343;131;359;288;609;148.0;0.0;1337.0;0.0;0.0;0;46;0;1;1;0;0;0;0;0;1;0;0;0;0;26556.923828125;20557.048828125;0.0;991.1591186523441;554.0;294726;498.0;16.0;Calculated values ==>;1563689025.1;332.86;331.96000000000004;294.26000000000005;294.26000000000005;292.56;276.96000000000004;273.7412296467126;296.26000000000005;276.46000000000004;269.36;277.46000000000004;349.56000000000006;295.36;269.16;270.76000000000005;298.86;295.96000000000004;297.96000000000004;326.36;297.26000000000005;296.16;322.96000000000004;328.56;274.26000000000005;240.61611355647437;266.1237361191953;273.7412296467126;292.26000000000005;6090000.0;3540000.0;3429999.9999999995;1310000.0;3590000.0;2880000.0;6090000.0;0.024666666666666667;0.0;0.22283333333333333;0.0;0.0;0.024666666666666667;0.04043052497838943;20557.048828125;0.0;991.1591186523441;26556.923828125;482007.17728486913;480706.20063221664;258279.7576906669;258279.7576906669;251571.2762283005;430542.39183029096;466239.2057295333;439167.74091778934;474147.34029804735;531240.3440075758;472711.95833601727;438868.18837745173;441235.6141149681;467297.0874545841;464251.3028343667;412056.15926253906;472363.1373776022;467511.89528776094;466111.4121754486;209054.2704885073;232467.98657752166;471041.0630420859;201446.94854128102;201446.94854128102;273.7412296467126;885483.1069750632;406481.5272096818;58337.27215861259;294684.4488758699;0;35;36;51;55;52;47;0;36;35;303108065374.8739;118747444735.10484;262342283244.88272;52972.11656789861;0.0;-0.0;6528.390102976134;1306502.992709053;215762.99117062608;0.0;1439847.7096925327;2.761274014889641;0.16500910493261786
1431;2019-07-21 08:04:45.111;600;589;210;210;195;35;231;29;-40;43;762;221;-42;-27;256;229;248;536;191;241;230;12;590;350;343;134;355;296;591;674.0;-1.0;1231.0;51.0;0.0;0;47;100;1;0;0;0;0;0;0;1;0;0;1;0;18310.654296875;11655.0947265625;0.0;1020.3638916015599;574.0;294727;498.0;16.0;Calculated values ==>;1563689085.111;333.16;332.06;294.16;294.16;292.66;276.66;273.3108153835814;296.26000000000005;276.06;269.16;277.46000000000004;349.36;295.26000000000005;268.96000000000004;270.46000000000004;298.76000000000005;296.06;297.96000000000004;326.76000000000005;297.26000000000005;296.16;322.96000000000004;330.56;274.36;241.2770596917726;267.1113755279542;273.3108153835814;292.26000000000005;5900000.0;3500000.0;3429999.9999999995;1340000.0;3550000.0;2960000.0;5910000.0;0.11233333333333334;0.0;0.20516666666666666;0.0085;0.0;0.11233333333333334;0.04039008413212042;11655.0947265625;0.0;1020.3638916015599;18310.654296875;484581.3553882063;482917.92691622936;259052.86004708035;259052.86004708035;252837.69407574707;430799.1582183253;466239.2057295333;437061.71434462396;473760.40514917683;530427.9792065774;471529.3944381812;436749.92821371974;439058.4772993104;467732.97820431984;464968.3936593425;419060.2645702953;475236.7861047175;467511.89528776094;466111.4121754486;209054.2704885073;240832.718256323;470737.49932489695;200313.993361357;200313.993361357;273.2798662919259;885857.0720081016;406750.01095300104;58354.037923568554;294684.4488758699;0;35;36;51;55;52;47;0;36;35;303313903105.41034;118826959310.31207;262517515365.33942;48572.74075506694;2298.5998006900895;-0.0;29857.91004678296;1307349.3549935934;215782.1496807648;0.0;1440150.9844514185;6.3689411984552695;0.2435249624890858
1432;2019-07-21 08:05:45.161;594;581;207;208;192;33;230;25;-28;42;756;221;-30;-15;255;229;248;490;189;241;230;13;592;346;343;138;351;300;594;193.0;-1.0;1454.0;14.0;0.0;0;56;100;1;0;0;0;0;0;0;1;0;0;1;0;18264.86328125;11658.4775390625;0.0;1094.89807128906;584.0;294728;497.0;15.0;Calculated values ==>;1563689145.161;332.56;331.26000000000005;293.86;293.96000000000004;292.36;276.46000000000004;272.8767566201714;296.16;275.66;270.36;277.36;348.76;295.26000000000005;270.16;271.66;298.66;296.06;297.96000000000004;322.16;297.26000000000005;296.16;322.86;331.56;274.46000000000004;242.14157278889297;267.5978703862781;272.8767566201714;292.06;5920000.0;3460000.0;3429999.9999999995;1380000.0;3510000.0;3000000.0;5940000.0;0.03216666666666666;0.0;0.24233333333333332;0.0023333333333333335;0.0;0.03216666666666666;0.03784639660769281;11658.4775390625;0.0;1094.89807128906;18264.86328125;483511.9893184635;481434.7998180991;257542.73556563194;257971.78418622387;251537.55673110255;431051.2098666511;466111.4121754486;438011.42202021845;473143.7464358393;529498.9437343386;470991.09274070855;437701.3939996297;439997.77987885213;468166.57282040716;465550.1439652626;418382.200173143;467831.61912236485;467511.89528776094;466111.4121754486;208636.25808486674;245015.67932991832;470298.1829359995;199309.86933732446;199309.86933732446;272.86729056442164;886162.121984327;406944.45262153423;58371.67979589782;294684.4488758699;0;35;36;51;55;52;47;0;36;35;303519874605.24677;118908627310.24722;262696464365.19733;57845.34293348798;632.306065063575;-0.0;8582.116294626327;1308236.91137143;215806.59424980628;0.0;1440471.5849486364;5.258197307287595;0.30613013525041033
1433;2019-07-21 08:06:45.132;580;571;207;208;195;35;230;23;-28;40;753;220;-30;-12;255;230;248;461;188;241;230;14;608;346;344;143;351;299;610;84.0;-1.0;1574.0;180.0;0.0;0;81;100;1;0;0;0;0;0;0;1;0;0;0;0;18820.0390625;11997.8544921875;0.0;1225.1494140625;589.0;294729;495.0;14.0;Calculated values ==>;1563689205.132;331.16;330.26000000000005;293.86;293.96000000000004;292.66;276.66;272.8767566201714;296.16;275.46000000000004;270.36;277.16;348.46000000000004;295.16;270.16;271.96000000000004;298.66;296.16;297.96000000000004;319.26000000000005;297.26000000000005;296.16;322.66;332.06;274.56;243.1966462407574;267.47669482898436;272.8767566201714;291.96000000000004;6080000.0;3460000.0;3440000.0;1430000.0;3510000.0;2990000.0;6100000.0;0.014;0.0;0.26233333333333336;0.030000000000000002;0.0;0.014;0.03531421257898268;11997.8544921875;0.0;1225.1494140625;18820.0390625;479658.82403647114;478101.10103157413;256560.33567120435;256968.88598623264;251896.05815317907;431051.2098666511;465967.47487218113;438236.7768127522;472292.48545527144;529262.6817932395;471007.11867071764;437928.15255369636;440664.32944313687;468166.57282040716;465678.7748420672;412461.21956216736;460847.8599184508;467370.59315132885;465967.47487218113;207800.24178383037;247107.31509690773;469720.77526323247;199081.99951794578;199081.99951794578;272.7772862486599;886471.01346722;407141.4934392021;58391.00418029258;294684.4488758699;0;35;36;51;55;52;47;0;36;35;303725874990.09607;118992886565.1856;262876077510.06595;62738.269910337556;8119.163272358603;-0.0;3736.3966549592956;1309241.2891270642;215879.48791192443;0.0;1440574.1896069085;5.641216652926938;0.4197126428141512
1434;2019-07-21 08:07:45.122;573;567;204;206;199;37;230;24;-30;38;748;217;-31;-14;255;230;248;478;188;241;230;14;616;349;344;146;355;298;618;-1.0;-1.0;1522.0;304.0;0.0;0;99;100;1;0;0;0;0;0;0;1;0;0;0;0;19204.876953125;12207.4267578125;0.0;1334.72875976562;588.0;294730;493.0;0.0;Calculated values ==>;1563689265.122;330.46000000000004;329.86;293.56;293.76000000000005;293.06;276.86;273.20264511476705;296.16;275.56;270.16;276.96000000000004;347.96000000000004;294.86;270.06;271.76000000000005;298.66;296.16;297.96000000000004;320.96000000000004;297.26000000000005;296.16;322.46000000000004;331.96000000000004;274.56;243.81672145450628;267.35522164206344;273.20264511476705;291.96000000000004;6160000.0;3490000.0;3440000.0;1460000.0;3550000.0;2980000.0;6180000.0;0.0;0.0;0.25366666666666665;0.050666666666666665;0.0;0.0;0.0;12207.4267578125;0.0;1334.72875976562;19204.876953125;477678.36052949505;476541.999061895;254922.70487399696;255707.09580373907;253010.07058552408;430862.6128555636;465967.47487218113;438153.8488135099;471698.3107888524;528818.2892612962;470785.54043094855;437999.7806145802;440579.93452266266;467604.7241699096;465243.6388485805;409072.82111357036;462520.88742352754;467370.59315132885;465967.47487218113;206964.23671620517;246688.97952812296;469312.4599435663;199731.32391557394;199081.99951794578;273.04631496666457;886787.8349550172;407343.1704978713;58412.33294302485;294684.4488758699;0;35;36;51;55;52;47;0;36;35;303932240590.1289;119079572115.19937;263055147660.09442;60479.84714910976;13658.777558751612;-0.0;0.0;1310267.9356331157;216060.94050507247;0.0;1440605.321056265;5.474654652402067;0.4714381643166037
1435;2019-07-21 08:08:45.093;574;567;198;199;197;41;231;26;-30;37;740;216;-31;-14;256;229;248;501;190;241;230;14;616;356;344;151;362;298;617;-2.0;-1.0;1841.0;357.0;0.0;0;99;100;1;0;0;0;0;0;0;1;0;0;1;0;18534.845703125;12148.015625;0.0;1322.9697265625;584.0;294731;491.0;0.0;Calculated values ==>;1563689325.093;330.56;329.86;292.96000000000004;293.06;292.86;277.26000000000005;273.955091788801;296.26000000000005;275.76000000000005;270.16;276.86;347.16;294.76000000000005;270.06;271.76000000000005;298.76000000000005;296.06;297.96000000000004;323.26000000000005;297.26000000000005;296.16;322.26000000000005;331.56;274.56;244.82967444194236;267.35522164206344;273.955091788801;292.16;6160000.0;3560000.0;3440000.0;1510000.0;3620000.0000000005;2980000.0;6170000.0;0.0;0.0;0.30683333333333335;0.0595;0.0;0.0;0.0;12148.015625;0.0;1322.9697265625;18534.845703125;477826.78860619175;476663.4721168824;252683.11017911718;253058.7431479329;252309.9012920898;430412.23801567365;466095.5127214953;438153.8488135099;470932.52360766055;527984.3905649491;470666.5868987404;437999.7806145802;440579.93452266266;466741.49892412685;464087.17984003224;409072.82111357036;466431.89774158015;467370.59315132885;465967.47487218113;206128.24275125185;245015.67932991832;468627.0916115599;201597.80966610982;199081.99951794578;273.8091004432296;887102.1806363731;407546.03441927006;58434.46972577582;294684.4488758699;0;35;36;51;55;52;47;0;36;35;304138540829.978;119168629050.13423;263233861239.96368;72583.27801172726;15888.24227575428;-0.0;0.0;1311376.2590599468;216307.04666135012;0.0;1440605.321056265;6.567561167841351;0.5675783615878349
1436;2019-07-21 08:09:45.123;578;569;192;192;190;47;230;28;-27;37;728;215;-28;-12;256;227;248;511;189;241;230;13;615;361;344;145;366;303;617;-1.0;-1.0;1655.0;213.0;0.0;0;0;100;1;0;0;0;0;0;0;1;1;0;0;0;18278.158203125;12130.8486328125;0.0;2493.84399414062;580.0;294732;489.0;0.0;Calculated values ==>;1563689385.123;330.96000000000004;330.06;292.36;292.36;292.16;277.86;274.4858918419099;296.16;275.96000000000004;270.46000000000004;276.86;345.96000000000004;294.66;270.36;271.96000000000004;298.76000000000005;295.86;297.96000000000004;324.26000000000005;297.26000000000005;296.16;322.06;331.16;274.46000000000004;243.61107973660833;267.9596281332873;274.4858918419099;292.06;6150000.0;3610000.0;3440000.0;1450000.0;3660000.0;3030000.0;6170000.0;0.0;0.0;0.2758333333333333;0.0355;0.0;0.0;0.0;12130.8486328125;0.0;2493.84399414062;18278.158203125;478538.016331956;476962.3218919384;250478.09393852632;250478.09393852632;249760.316773603;430081.6785162784;465967.47487218113;437485.64907481754;471731.79225593165;526341.5381990648;469865.74067600165;437328.95505151706;439799.2375881988;466169.14798624744;463079.3272856336;409516.2286783838;468033.4200940404;467370.59315132885;465967.47487218113;205292.2597576877;243342.44575359824;469349.2883074021;203008.89536731958;199081.99951794578;274.3807294176413;887409.1090562952;407748.4594499231;58466.29241015702;294684.4488758699;0;35;36;51;55;52;47;0;37;35;304345044029.87964;119257473450.09189;263414251389.87772;64676.50456431819;9455.083949372929;-0.0;0.0;1312520.6624966292;216518.3466436514;0.0;1440605.321056265;5.06893309860527;0.41147246753027766
1437;2019-07-21 08:10:45.134;578;571;190;189;183;51;230;31;-20;36;704;217;-22;0;257;226;248;519;192;241;230;10;609;364;344;139;369;309;611;-1.0;-1.0;1588.0;228.0;0.0;0;0;100;1;0;0;0;0;0;0;1;1;0;1;0;17063.810546875;11940.595703125;0.0;2399.32177734375;578.0;294733;487.0;0.0;Calculated values ==>;1563689445.134;330.96000000000004;330.26000000000005;292.16;292.06;291.46000000000004;278.26000000000005;274.8017692304317;296.16;276.26000000000005;271.16;276.76000000000005;343.56000000000006;294.86;270.96000000000004;273.16;298.86;295.76000000000005;297.96000000000004;325.06;297.26000000000005;296.16;321.86;330.96000000000004;274.16;242.35481222062532;268.67533136820026;274.8017692304317;292.36;6090000.0;3640000.0;3440000.0;1390000.0;3690000.0;3090000.0;6110000.0;0.0;0.0;0.26466666666666666;0.038;0.0;0.0;0.0;11940.595703125;0.0;2399.32177734375;17063.810546875;479248.69670201215;477981.44189684995;250018.06832364225;249658.37388460146;247541.3522825979;429879.7862731237;465967.47487218113;437214.0438153077;472424.9728513876;523345.1743752543;469282.1893316024;436896.06622444035;440323.94343122264;465868.6305586301;462494.8638479254;412056.15926253906;470093.513576241;467370.59315132885;465967.47487218113;204456.2876039246;242505.85365607988;469867.5881872505;203741.14845287352;199081.99951794578;274.6779735561581;887703.6794579874;407949.0915957299;58507.076267362274;294684.4488758699;0;35;36;51;55;52;47;0;37;35;304551481870.41766;119342689070.31398;263597885050.35632;61792.49297259092;10112.804709906324;-0.0;0.0;1313574.764028708;216681.44227828924;0.0;1440605.321056265;5.014345290371;0.4187669165324041
1438;2019-07-21 08:11:45.094;573;569;192;192;181;54;230;34;-15;37;705;220;-17;3;257;225;248;518;194;241;230;8;615;361;345;142;366;313;616;-2.0;0.0;1302.0;280.0;0.0;0;0;100;1;0;0;0;0;0;0;1;1;0;1;0;16972.05859375;11998.0390625;0.0;2421.45703125;578.0;294734;484.0;0.0;Calculated values ==>;1563689505.094;330.46000000000004;330.06;292.36;292.36;291.26000000000005;278.56;274.4858918419099;296.16;276.56;271.66;276.86;343.66;295.16;271.46000000000004;273.46000000000004;298.86;295.66;297.96000000000004;324.96000000000004;297.26000000000005;296.16;321.56;330.96000000000004;273.96000000000004;242.98782864720522;269.14681796795327;274.4858918419099;292.56;6150000.0;3610000.0;3450000.0;1420000.0;3660000.0;3130000.0;6160000.0;0.0;0.0;0.217;0.04666666666666666;0.0;0.0;0.0;11998.0390625;0.0;2421.45703125;16972.05859375;477798.29506265715;477083.229519976;250521.88438020746;250521.88438020746;246661.0533690524;430081.6785162784;465823.26292086724;437089.72060350876;472128.42060986464;523129.78699270025;469094.1068900942;436769.11898854957;439916.047526849;466299.9704243525;462813.44064817444;409516.2286783838;469275.4986373641;467229.0310854304;465823.26292086724;203202.34940748036;242505.85365607988;469261.9347870629;202773.21941460544;199081.99951794578;274.28934673545234;887987.1226128445;408148.4472264882;58547.2226420216;294684.4488758699;0;35;36;51;55;52;47;0;37;35;304758044070.5491;119426932870.36758;263784360650.47498;50846.68075799202;12436.140050714683;-0.0;0.0;1314512.7980372056;216869.22487949854;0.0;1440605.321056265;4.3886984952363255;0.39277709998262633
1439;2019-07-21 08:12:45.115;567;567;197;197;183;53;230;35;-11;38;722;223;-13;8;257;225;248;522;194;241;229;7;604;363;345;145;368;316;605;-1.0;-1.0;1499.0;285.0;0.0;0;1;100;1;0;0;0;0;0;0;1;1;0;0;0;16916.013671875;11692.5361328125;0.0;2435.92041015625;577.0;294735;482.0;0.0;Calculated values ==>;1563689565.115;329.86;329.86;292.86;292.86;291.46000000000004;278.46000000000004;274.69669130483857;296.16;276.66;272.06;276.96000000000004;345.36;295.46000000000004;271.86;273.96000000000004;298.86;295.66;297.96000000000004;325.36;297.26000000000005;296.06;321.36;330.86;273.86;243.61107973660833;269.49753711883926;274.69669130483857;292.56;6040000.0;3629999.9999999995;3450000.0;1450000.0;3679999.9999999995;3160000.0;6050000.0;0.0;0.0;0.24983333333333332;0.0475;0.0;0.0;0.0;11692.5361328125;0.0;2435.92041015625;16916.013671875;478229.79821730877;478110.1469919195;252893.4212156946;252893.4212156946;247779.97750724218;429947.3805835815;465823.26292086724;437039.1322159168;471830.8059033014;524686.4505812002;469045.1140903877;436716.74332067836;440035.3822592901;466012.68165652035;462512.1425119949;414035.3378504019;471342.8917338401;467229.0310854304;465694.88011925446;202366.40377179522;242087.5637286956;468751.72169904737;203310.05048465347;199081.99951794578;274.5066656963698;888269.6220548379;408345.9377836589;58587.71495465576;294684.4488758699;0;35;36;51;55;52;47;0;37;35;304965116520.2332;119513063005.2362;263973126695.18704;58393.315585860626;12608.479382683712;-0.0;0.0;1315423.449955338;217078.00308793175;0.0;1440605.321056265;5.025445968043798;0.4408355724238123
1440;2019-07-21 08:13:45.155;561;562;202;201;186;50;230;35;-8;39;737;225;-10;12;257;226;248;521;195;241;229;7;609;359;345;146;364;320;610;-2.0;-1.0;1201.0;242.0;0.0;0;26;100;1;0;0;0;0;0;0;1;1;0;1;0;17436.6328125;11796.130859375;0.0;2567.646484375;577.0;294736;480.0;0.0;Calculated values ==>;1563689625.155;329.26000000000005;329.36;293.36;293.26000000000005;291.76000000000005;278.16;274.27422755570615;296.16;276.66;272.36;277.06;346.86;295.66;272.16;274.36;298.86;295.76000000000005;297.96000000000004;325.26000000000005;297.26000000000005;296.06;321.16;330.86;273.86;243.81672145450628;269.9613774848165;274.27422755570615;292.66;6090000.0;3590000.0;3450000.0;1460000.0;3640000.0;3200000.0;6100000.0;0.0;0.0;0.20016666666666666;0.04033333333333333;0.0;0.0;0.0;11796.130859375;0.0;2567.646484375;17436.6328125;476740.266949284;476767.5469839813;254566.69763744168;254177.08685210184;248632.41703144787;430214.79039162316;465823.26292086724;436596.6761649937;471797.4602824029;525956.4134000415;468735.5640536553;436270.20499399415;439784.9432710534;466586.1840761427;463245.95189034037;412056.15926253906;470536.23735173675;467229.0310854304;465694.88011925446;201530.46850934727;242087.5637286956;468614.21108443046;202224.23063560884;199081.99951794578;274.06682814518405;888556.0849567284;408541.8071677304;58629.43914301087;294684.4488758699;0;35;36;51;55;52;47;0;37;35;305172254520.1016;119600421205.1807;264164053895.06573;46913.55118013187;10744.395878102472;-0.0;0.0;1316301.5922159785;217272.7401198438;0.0;1440605.321056265;4.014121472254831;0.3569169732021722
1441;2019-07-21 08:14:45.086;554;558;205;205;190;47;230;35;-6;39;749;228;-8;16;256;226;248;521;193;241;229;7;613;357;345;145;362;321;614;-2.0;-1.0;746.0;180.0;0.0;0;43;100;1;0;0;0;0;0;0;1;1;0;1;0;18073.458984375;11885.8359375;0.0;2700.693359375;575.0;294737;478.0;0.0;Calculated values ==>;1563689685.086;328.56;328.96000000000004;293.66;293.66;292.16;277.86;274.0616903277293;296.16;276.66;272.56;277.06;348.06000000000006;295.96000000000004;272.36;274.76000000000005;298.76000000000005;295.76000000000005;297.96000000000004;325.26000000000005;297.26000000000005;296.06;320.96000000000004;330.66;273.86;243.61107973660833;270.0766712529157;274.0616903277293;292.46000000000004;6130000.0;3570000.0000000005;3450000.0;1450000.0;3620000.0000000005;3210000.0;6140000.0;0.0;0.0;0.12433333333333334;0.030000000000000002;0.0;0.0;0.0;11885.8359375;0.0;2700.693359375;18073.458984375;475202.16103314277;475680.70155244094;255530.9683409756;255530.9683409756;249888.35947316443;430346.717906069;465823.26292086724;436689.5471521298;471929.7997510953;527146.7367198867;468965.6580053618;436362.97416716564;440190.7552412732;466741.49892412685;463544.24104893836;410384.9873766038;470010.9174104721;467229.0310854304;465694.88011925446;200694.54348549087;241250.99604349316;468751.72169904737;201616.71397041998;199081.99951794578;273.8209705591146;888851.6620832944;408738.9299388371;58673.2914867811;294684.4488758699;0;35;36;51;55;52;47;0;37;35;305379016470.0819;119687620810.17236;264356132750.0474;29227.38892559259;8014.050231858823;-0.0;0.0;1316935.370366123;217428.8807356367;0.0;1440605.321056265;2.553139160076275;0.23202037526302913
1442;2019-07-21 08:15:45.097;555;558;203;203;194;47;230;34;-21;39;758;229;-23;3;256;226;248;526;195;241;229;7;630;364;345;143;369;302;629;-2.0;-1.0;1904.0;348.0;0.0;0;49;1;1;0;1;0;0;0;0;1;1;0;0;0;27017.09375;21164.79296875;0.0;2593.13598632812;574.0;294738;477.0;0.0;Calculated values ==>;1563689745.097;328.66;328.96000000000004;293.46000000000004;293.46000000000004;292.56;277.86;274.8017692304317;296.16;276.56;271.06;277.06;348.96000000000004;296.06;270.86;273.46000000000004;298.76000000000005;295.76000000000005;297.96000000000004;325.76000000000005;297.26000000000005;296.06;320.86;330.56;273.86;243.1966462407574;267.8393353686513;274.8017692304317;292.66;6300000.0;3640000.0;3450000.0;1430000.0;3690000.0;3020000.0;6290000.0;0.0;0.0;0.3173333333333333;0.058;0.0;0.0;0.0;21164.79296875;0.0;2593.13598632812;27017.09375;473232.5840039908;473820.18125163135;253979.2112967348;253979.2112967348;250677.66571565566;429879.7862731237;465823.26292086724;438642.8229465016;472193.81962526246;529554.8567808631;471674.1250475012;438334.26632045925;442258.39573455596;465737.0528256397;462494.8638479254;402052.52502921026;468814.1907462595;467229.0310854304;465694.88011925446;200276.58477070546;240832.718256323;469026.00599727634;203572.70974182518;199081.99951794578;274.6129243466099;889227.485577245;409014.4023400291;58717.41481906315;294684.4488758699;0;35;37;51;55;52;47;0;37;35;305586054419.79895;119774036650.05426;264543067014.7919;74595.58259028397;15396.291182816169;-0.0;0.0;1317800.720412668;217624.00267962503;0.0;1440605.321056265;3.7878669451052844;0.331373809561872
1443;2019-07-21 08:16:45.107;576;573;200;199;187;50;230;36;-25;39;759;231;-28;-6;257;225;248;531;195;241;229;7;620;364;346;143;369;302;618;-2.0;-1.0;2026.0;264.0;0.0;0;58;1;1;0;1;0;0;0;0;1;1;0;1;0;26306.6875;20798.103515625;0.0;2647.77368164062;573.0;294739;476.0;0.0;Calculated values ==>;1563689805.107;330.76000000000005;330.46000000000004;293.16;293.06;291.86;278.16;274.8017692304317;296.16;276.76000000000005;270.66;277.06;349.06000000000006;296.26000000000005;270.36;272.56;298.86;295.66;297.96000000000004;326.26000000000005;297.26000000000005;296.06;320.76000000000005;330.46000000000004;273.86;243.1966462407574;267.8393353686513;274.8017692304317;292.66;6200000.0;3640000.0;3460000.0;1430000.0;3690000.0;3020000.0;6180000.0;0.0;0.0;0.33766666666666667;0.044000000000000004;0.0;0.0;0.0;20798.103515625;0.0;2647.77368164062;26306.6875;477644.58890809503;477438.07807172963;253387.3823819537;253010.07058552408;248657.91144514715;429879.7862731237;465678.7748420672;438024.4983934438;472193.81962526246;529659.2116147263;471911.85720318666;437557.52604302316;440920.49340534693;465868.6305586301;462361.0238596793;407233.18522839254;471048.0281847347;467087.20774335944;465550.1439652626;199858.6285646581;240414.4444865203;469026.00599727634;203697.03205906582;199081.99951794578;274.6609433299399;889671.9244834974;409364.1514272002;58761.09634550403;294684.4488758699;0;35;37;51;55;52;47;0;37;35;305793388970.5897;119859850950.38156;264724297215.48312;79124.57446557497;11674.474853281265;-0.0;0.0;1319081.9352265717;217849.62999573923;0.0;1440605.321056265;3.8727085600126614;0.3233447911444973
1444;2019-07-21 08:17:45.137;590;588;207;206;190;47;230;37;-26;40;756;234;-28;-7;257;225;248;537;196;241;229;4;616;361;346;139;366;301;614;-1.0;-1.0;1775.0;191.0;0.0;0;55;1;1;0;1;0;0;0;0;1;1;0;1;0;26538.556640625;20677.744140625;0.0;2633.08056640625;573.0;294740;475.0;0.0;Calculated values ==>;1563689865.137;332.16;331.96000000000004;293.86;293.76000000000005;292.16;277.86;274.4858918419099;296.16;276.86;270.56;277.16;348.76;296.56;270.36;272.46000000000004;298.86;295.66;297.96000000000004;326.86;297.26000000000005;296.06;320.66;330.46000000000004;273.56;242.35481222062532;267.7187500070086;274.4858918419099;292.76000000000005;6160000.0;3610000.0;3460000.0;1390000.0;3660000.0;3010000.0;6140000.0;0.0;0.0;0.29583333333333334;0.03183333333333333;0.0;0.0;0.0;20677.744140625;0.0;2633.08056640625;26538.556640625;480183.00295416976;480124.0808019551;256329.4205089611;255928.6164033264;249888.35947316443;430081.6785162784;465678.7748420672;438095.2167564963;472817.310826017;529422.5520415995;472400.7788647263;437785.01000687695;440984.1951948389;466299.9704243525;462813.44064817444;409072.82111357036;472490.7849209013;467087.20774335944;465550.1439652626;199440.67485045042;240414.4444865203;469275.5542788157;202936.47480488766;199081.99951794578;274.35266357569503;890112.5217063099;409709.95630686934;58805.12546777614;294684.4488758699;0;35;37;51;55;52;47;0;37;35;306001092770.4907;119944493250.34122;264905287665.39685;69567.79449401755;8478.460696586708;-0.0;0.0;1320321.6578521815;218017.65509580617;0.0;1440605.321056265;3.3480692412852795;0.27451231188268793
1445;2019-07-21 08:18:45.088;594;594;212;212;196;43;230;35;-28;40;756;235;-30;-11;257;226;248;539;197;241;229;0;610;359;346;136;364;299;609;-2.0;-1.0;1618.0;202.0;0.0;0;44;1;1;0;1;0;0;0;0;1;1;0;1;0;27192.76953125;20491.77734375;0.0;2553.42236328125;571.0;294741;474.0;0.0;Calculated values ==>;1563689925.088;332.56;332.56;294.36;294.36;292.76000000000005;277.46000000000004;274.27422755570615;296.16;276.66;270.36;277.16;348.76;296.66;270.16;272.06;298.86;295.76000000000005;297.96000000000004;327.06;297.26000000000005;296.06;320.56;330.26000000000005;273.16;241.71165711629368;267.47669482898436;274.27422755570615;292.86;6100000.0;3590000.0;3460000.0;1360000.0;3640000.0;2990000.0;6090000.0;0.0;0.0;0.26966666666666667;0.033666666666666664;0.0;0.0;0.0;20491.77734375;0.0;2553.42236328125;27192.76953125;481459.5820711618;481574.62412444607;258704.5929259529;258704.5929259529;252318.0277831275;430214.79039162316;465678.7748420672;438236.7768127522;473208.68934220774;529575.2947515756;472783.74016478116;437928.15255369636;440813.73739064514;466586.1840761427;463245.95189034037;411646.1794698379;473431.78801800165;467087.20774335944;465550.1439652626;199022.72361097817;239577.9089402584;469290.60212070297;202323.21653377105;199081.99951794578;274.10533822875686;890559.9170860318;410052.755470965;58848.31102847185;294684.4488758699;0;35;37;51;55;52;47;0;37;35;306208523230.4049;120026925875.30713;265085140665.32245;63618.02342189858;8987.901981426709;-0.0;0.0;1321430.6332642057;218163.08924976125;0.0;1440605.321056265;3.1505878155255354;0.2639696997066947
1446;2019-07-21 08:19:45.128;593;594;213;213;198;39;230;32;-31;39;757;234;-34;-14;256;226;248;540;195;241;229;1;614;354;346;135;359;294;613;407.0;-1.0;1260.0;97.0;0.0;0;35;1;1;0;1;0;0;0;0;1;1;0;0;0;28019.470703125;20713.958984375;0.0;2452.35424804688;570.0;294742;474.0;0.0;Calculated values ==>;1563689985.128;332.46000000000004;332.56;294.46000000000004;294.46000000000004;292.96000000000004;277.06;273.7412296467126;296.16;276.36;270.06;277.06;348.86;296.56;269.76000000000005;271.76000000000005;298.76000000000005;295.76000000000005;297.96000000000004;327.16;297.26000000000005;296.06;320.56;330.16;273.26000000000005;241.49495122638035;266.86631818009863;273.7412296467126;292.66;6140000.0;3540000.0;3460000.0;1350000.0;3590000.0;2940000.0;6130000.0;0.06783333333333334;0.0;0.21;0.016166666666666666;0.0;0.06783333333333334;0.0;20713.958984375;0.0;2452.35424804688;28019.470703125;480852.8255685439;481113.72382767394;258871.23874127623;258871.23874127623;252876.97818052975;430542.39183029096;465678.7748420672;438894.9354646668;473241.2657668606;530060.3186869674;473324.38341281406;438439.1573181969;441431.7709548714;467167.9790832604;463989.4189834076;409953.54208902986;473077.7597784854;467087.20774335944;465550.1439652626;199022.72361097817;239159.6471344744;469524.9881567522;201242.59540739184;201242.59540739184;273.6613839424441;891020.3258223603;410396.36552757176;58890.05364340979;294684.4488758699;0;35;37;51;55;52;47;0;37;35;306416261630.27295;120108280075.25543;265263159265.20935;49906.99141202774;4337.232016114659;-0.0;17928.862043842237;1322377.3057484138;218274.2060615257;0.0;1440754.8278446577;3.1154325139218297;0.16802621584603372
1447;2019-07-21 08:20:45.119;594;594;211;210;197;36;230;30;-38;37;757;233;-41;-19;255;227;248;546;194;241;229;-1;612;354;347;134;359;288;612;268.0;-1.0;1529.0;155.0;0.0;0;26;0;1;0;1;0;0;0;0;1;1;0;0;0;28030.904296875;20692.9375;0.0;2365.82885742188;568.0;294743;473.0;0.0;Calculated values ==>;1563690045.119;332.56;332.56;294.26000000000005;294.16;292.86;276.76000000000005;273.7412296467126;296.16;276.16;269.36;276.86;348.86;296.46000000000004;269.06;271.26000000000005;298.66;295.86;297.96000000000004;327.76000000000005;297.26000000000005;296.06;320.46000000000004;329.96000000000004;273.06;241.2770596917726;266.1237361191953;273.7412296467126;292.56;6120000.0;3540000.0;3470000.0000000005;1340000.0;3590000.0;2880000.0;6120000.0;0.04466666666666667;0.0;0.2548333333333333;0.025833333333333333;0.0;0.04466666666666667;0.0;20692.9375;0.0;2365.82885742188;28030.904296875;481229.1322252407;481229.1322252407;258090.5131683296;257673.5129251205;252548.8922199894;430542.39183029096;465534.009143221;439167.74091778934;473176.5657117748;530515.995246938;473991.7977501552;438718.0047853262;441962.5363475147;467038.77096222027;464120.4160747577;410810.77711970604;474117.39108433103;466945.12176693295;465405.128768128;198604.77482894104;238323.1353838712;469464.8182150325;201152.2144931278;201152.2144931278;273.6260368452318;891487.3422172349;410741.3712392923;58930.19914651769;294684.4488758699;0;35;37;51;55;52;47;0;37;35;306624130445.0549;120188967970.17078;265437733075.02618;60654.28998388458;6931.408929482538;-0.0;11803.296837616677;1323298.5115574782;218368.09731683932;0.0;1441002.558669878;3.4428986581682857;0.22520419000627367
1448;2019-07-21 08:21:45.139;599;598;207;206;194;37;230;29;-37;36;755;232;-39;-19;255;228;248;548;194;241;229;-6;594;351;347;134;356;300;596;692.0;-1.0;787.0;40.0;0.0;0;19;100;1;0;0;0;0;0;0;1;1;0;0;0;18920.91796875;11735.564453125;0.0;2429.74169921875;567.0;294744;473.0;0.0;Calculated values ==>;1563690105.139;333.06;332.96000000000004;293.86;293.76000000000005;292.56;276.86;273.4187578820637;296.16;276.06;269.46000000000004;276.76000000000005;348.66;296.36;269.26000000000005;271.26000000000005;298.66;295.96000000000004;297.96000000000004;327.96000000000004;297.26000000000005;296.06;320.46000000000004;329.86;272.56;241.2770596917726;267.5978703862781;273.4187578820637;292.56;5940000.0;3510000.0;3470000.0000000005;1340000.0;3560000.0;3000000.0;5960000.0;0.11533333333333333;0.0;0.13116666666666668;0.006666666666666667;0.0;0.11533333333333333;0.0;11735.564453125;0.0;2429.74169921875;18920.91796875;483992.6685142293;483626.3177599472;257414.34441541083;256992.20892873776;252198.32433749104;430735.4089219946;465534.009143221;436606.33875187114;473079.2034362849;529394.6861480676;472296.79599169403;436290.5205339247;439391.7415149867;467463.62394289;464692.24815714295;417692.0034332984;476398.0479005855;466945.12176693295;465405.128768128;198604.77482894104;237904.88540968279;468974.4762999833;200548.70119809944;200548.70119809944;273.37636723292115;891878.7378243859;411011.6988346545;58970.175555506314;294684.4488758699;0;35;37;51;55;52;47;0;37;35;306832399844.9887;120269394770.14522;265614191874.9701;30962.89345913639;1789.5051673458922;-0.0;30546.774646409962;1324062.2425781037;218440.79582571783;0.0;1441355.59357122;4.468606085327633;0.12864937260152662
1449;2019-07-21 08:22:45.150;596;593;207;207;191;36;230;26;-23;35;756;232;-25;0;255;228;248;500;194;241;229;-10;597;349;347;133;354;306;599;231.0;-1.0;1280.0;28.0;0.0;0;11;100;1;0;0;0;0;0;0;1;1;0;1;0;18934.7890625;11740.4140625;0.0;2448.55200195312;566.0;294745;472.0;0.0;Calculated values ==>;1563690165.15;332.76000000000005;332.46000000000004;293.86;293.86;292.26000000000005;276.76000000000005;273.20264511476705;296.16;275.76000000000005;270.86;276.66;348.76;296.36;270.66;273.16;298.66;295.96000000000004;297.96000000000004;323.16;297.26000000000005;296.06;320.36;329.76000000000005;272.16;241.05796691057077;268.3187672390254;273.20264511476705;292.56;5970000.0;3490000.0;3470000.0000000005;1330000.0;3540000.0;3060000.0;5990000.0;0.0385;0.0;0.21333333333333335;0.004666666666666667;0.0;0.0385;0.0;11740.4140625;0.0;2448.55200195312;18934.7890625;483229.8648454583;482575.81565657933;257224.91420486363;257224.91420486363;250924.77908901032;430862.6128555636;465534.009143221;437427.84448784514;473112.1826642056;529039.9816895401;471495.631757634;437112.3332710247;440968.15519671026;467745.5678757242;464984.76761862915;416632.59080993605;468721.92920149514;466945.12176693295;465405.128768128;198186.82848740023;237486.63934987856;468719.2324627281;200048.60646956132;200048.60646956132;273.17122010377625;892194.2598855766;411207.36785553966;59010.83545607076;294684.4488758699;0;35;37;51;55;52;47;0;37;35;307040638015.53143;120349509455.35402;265796025205.444;50640.90411056722;1253.7962546347785;-0.0;10216.226108494815;1324742.398898759;218466.1613204554;0.0;1441695.3475218697;4.37741031950877;0.2523234727657531
