;time;temperatura_mandata_mt;temperatura_valle_uta;temperatura_valle_gc;temperatura_valle_rig_pdc;temperatura_uscita_rig_fascio;t_rec;temperatura_asp_eiettori;temperatura_out_rig_liquida_mt_bt;temperatura_out_evap_mt;temperatura_aspirazione_bt;temperatura_mandata_bt;temperatura_uscita_intercooler;temperatura_out_ev_mt_intercooler;temperatura_aspirazione_mt;temperatura_asp_aux_pdc;temperatura_asp_aux;temperatura_monte_pdc;t_out_uta_1e2_gc;t_out_uta_1_evap;t_out_uta_2_evap;temp_out_evap_1_2;t_out_evap_bt;pressione_mandata;pressione_ricevitore;p_out_evap_uta;pressione_spirazione_bt;pressione_aspirazione_aux_pdc;pressione_aspirazione_mt;pressione_monte_eiettore;portata_liquido_evap_uta;portata_gas_uta_heating;portata_liquido_mt;portata_liquido_bt;portata_gas_back_up_uta;inverter_aux_1;inverter_bt_1;inverter_mt_1;stato_mt1;stato_mt2;stato_mt3;stato_aux1;stato_aux2;stato_aux3;stato_aux4;stato_lt1;stato_lt2;stato_lt3;stato_level_asp1;stato_level_asp2;potenza_elettrica_totale;potenza_elettrica_mt;potenza_elettrica_aux;potenza_elettrica_lt;temp_out_acs;id;tin_acs;portata_acqua_acs;Calculated values ==>;Timestamp seconds;T1 MT discharge;T2 After AHU;T3 GC Outlet;T4 Inlet IHX 1;T5 Inlet IHX 2;T6 Receiver;T6 Receiver sat;T7 Ejector inlet;T8 Liquid out IHX;T9 MT section outlet;T10 LT suction;T11 LT discharge;T12 Intercooler outlet;T13 out intercooler and MT section;T14 MT suction;T15 Aux_HP suction;T16 Aux suction;T17 Inlet AHU (heating);T18 Outlet AHU (heating);T19 Outlet AHU (cooling);T20 Outlet AHU (cooling);T21 Water in DHW;T22 Water out DHW;T23 LT section outlet;LT evaporation temp;MT evaporation temp;AHU saturation temp;Tair external air;P1 discharge;P2 receiver;P3 AHU evaporation;P4 LT suction;P5 Aux HP suction;P6 MT suction;P7 ejector inlet;M1 AHU liquid (cooling);M2 AHU vapour (heating);M3 MT liquid;M4 LT liquid;M5 AHU (no ejectors);Mtotal AHU;DHW water;Power Meter MT;Power Meter AUX;Power Meter LT;Total Power;h1 Enthalpy;h2 Enthalpy;h3 Enthalpy;h4 Enthalpy;h5 Enthalpy;h6 Enthalpy sat;h7 Enthalpy;h9 Enthalpy;h10 Enthalpy;h11 Enthalpy;h12 Enthalpy;h13 Enthalpy;h14 Enthalpy;h15 Enthalpy;h16 Enthalpy;h17 Enthalpy;h18 Enthalpy;h19 Enthalpy;h20 Enthalpy;h21 Enthalpy;h22 Enthalpy;h23 Enthalpy;h8 Enthalpy calc;hmix Enthalpy;T8 calculated;Accumulated Etot;Accumulated E_MT;Accumulated E_LT;Accumulated E_AUX;Number of Cycles MT1;Number of Cycles MT2;Number of Cycles MT3;Number of Cycles AUX1;Number of Cycles AUX2;Number of Cycles AUX3;Number of Cycles AUX4;Number of Cycles LT1;Number of Cycles LT2;Number of Cycles LT3;Accumulated Pevap P3;Accumulated Pevap P4;Accumulated Pevap P6;Cooling duty MT evap;Cooling duty LT evap;Heating duty rooftop heating;Cooling duty rooftop AC;Accumulated cooling MT evap;Accumulated cooling LT evap;Accumulated heating rooftop;Accumulated cooling rooftop;COPtot;ntot
1450;2019-07-21 08:23:45.110;585;587;209;210;195;36;230;25;-21;33;762;231;-22;3;254;229;248;472;196;241;229;-13;608;349;347;133;354;307;609;287.0;-1.0;1622.0;58.0;0.0;0;3;100;1;0;0;0;0;0;0;1;1;0;0;0;19571.537109375;11958.021484375;0.0;2415.501953125;563.0;294746;472.0;0.0;Calculated values ==>;1563690225.11;331.66;331.86;294.06;294.16;292.66;276.76000000000005;273.20264511476705;296.16;275.66;271.06;276.46000000000004;349.36;296.26000000000005;270.96000000000004;273.46000000000004;298.56;296.06;297.96000000000004;320.36;297.26000000000005;296.06;320.36;329.46000000000004;271.86;241.05796691057077;268.43790593516167;273.20264511476705;292.76000000000005;6080000.0;3490000.0;3470000.0000000005;1330000.0;3540000.0;3070000.0;6090000.0;0.04783333333333333;0.0;0.2703333333333333;0.009666666666666665;0.0;0.04783333333333333;0.0;11958.021484375;0.0;2415.501953125;19571.537109375;480386.9186708786;480561.02651742456;257441.9159078796;257858.91377338365;251943.4462221331;430862.6128555636;465534.009143221;437514.20447033056;472917.67418972735;529591.3199082674;471241.56450988416;437356.53477473935;441206.9368439809;467617.4535800144;465114.2551547031;412461.21956216736;462829.30401075486;466945.12176693295;465405.128768128;198186.82848740023;236231.924509345;468425.05046675523;199996.05831604076;199996.05831604076;273.150550326505;892514.9320119035;411404.72315979586;59051.342216372475;294684.4488758699;0;35;37;51;55;52;47;0;37;35;307248699214.8365;120429256255.08766;265979802604.83017;64209.072177043;2594.8135907902397;-0.0;12695.400536624838;1325698.8439758706;218498.21168789442;0.0;1441886.1504564604;5.530953259313393;0.33175053750254196
1451;2019-07-21 08:24:45.141;578;583;209;210;201;39;230;25;-19;33;769;230;-21;3;255;229;248;491;198;241;229;-15;620;351;347;133;356;309;622;-1.0;-1.0;1469.0;201.0;0.0;0;1;100;1;0;0;0;0;0;0;1;1;0;0;0;19936.857421875;12204.6767578125;0.0;2410.74462890625;563.0;294747;472.0;0.0;Calculated values ==>;1563690285.141;330.96000000000004;331.46000000000004;294.06;294.16;293.26000000000005;277.06;273.4187578820637;296.16;275.66;271.26000000000005;276.46000000000004;350.06000000000006;296.16;271.06;273.46000000000004;298.66;296.06;297.96000000000004;322.26000000000005;297.26000000000005;296.06;320.36;329.46000000000004;271.66;241.05796691057077;268.67533136820026;273.4187578820637;292.96000000000004;6200000.0;3510000.0;3470000.0000000005;1330000.0;3560000.0;3090000.0;6220000.0;0.0;0.0;0.24483333333333332;0.033499999999999995;0.0;0.0;0.0;12204.6767578125;0.0;2410.74462890625;19936.857421875;477942.1069769626;478446.17733957915;256677.62853205064;257079.58180589433;253568.4416060011;430735.4089219946;465534.009143221;437372.52749135875;472917.67418972735;530171.7533760326;470851.63558866474;437055.2244796515;440780.27310602705;467463.62394289;464822.24696235475;407233.18522839254;464102.86902529036;466945.12176693295;465405.128768128;198186.82848740023;236231.924509345;468228.8304024894;200092.4455762671;199996.05831604076;273.1971178436087;892844.3387393383;411606.18301278126;59091.58171765424;294684.4488758699;0;35;37;51;55;52;47;0;37;35;307457006785.31305;120509097485.27031;266164698085.25314;58094.07338887826;8982.568891678446;-0.0;0.0;1326718.5634409073;218594.73972253263;0.0;1441992.0001219267;4.589442925094876;0.3905871288105752
1452;2019-07-21 08:25:45.111;577;581;203;205;200;42;230;27;-16;33;775;230;-16;4;255;228;248;516;197;241;229;-16;622;357;348;133;362;311;623;-2.0;-1.0;1577.0;246.0;0.0;0;1;100;1;0;0;0;0;0;0;1;1;0;0;0;19601.533203125;12217.5732421875;0.0;2421.15185546875;560.0;294748;472.0;0.0;Calculated values ==>;1563690345.111;330.86;331.26000000000005;293.46000000000004;293.66;293.16;277.36;274.0616903277293;296.16;275.86;271.56;276.46000000000004;350.66;296.16;271.56;273.56;298.66;295.96000000000004;297.96000000000004;324.76000000000005;297.26000000000005;296.06;320.36;329.16;271.56;241.05796691057077;268.91163127593666;274.0616903277293;292.86;6220000.0;3570000.0000000005;3479999.9999999995;1330000.0;3620000.0000000005;3110000.0;6230000.0;0.0;0.0;0.2628333333333333;0.041;0.0;0.0;0.0;12217.5732421875;0.0;2421.15185546875;19601.533203125;477553.6954487258;478030.0058225732;254278.4469088021;255048.03183156587;253143.56631061426;430346.717906069;465388.9643184882;437389.9950341223;472917.67418972735;530648.545481502;470580.61356275267;437389.9950341223;440502.8199851677;466611.5614006405;463807.71923720936;406269.7045963442;468021.78034719505;466802.7717863549;465259.8330088224;198186.82848740023;234977.24436692704;468130.6904777424;201588.51583876155;199996.05831604076;273.8099601018653;893173.6605847428;411809.6000035033;59131.827388807884;294684.4488758699;0;35;37;51;55;52;47;0;37;35;307665402535.4125;120588857585.30836;266350605085.34183;61976.488781847314;10928.229160198216;-0.0;0.0;1327718.6511654647;218760.58007805218;0.0;1441992.0001219267;4.980264159323412;0.42947908151331987
1453;2019-07-21 08:26:45.102;577;581;197;198;194;46;230;29;-9;33;781;230;-2;7;256;227;248;527;196;241;229;-18;620;361;348;133;367;315;622;-2.0;-1.0;1688.0;138.0;0.0;0;1;100;1;0;0;0;0;0;0;1;1;0;0;0;18533.041015625;12117.2802734375;0.0;2457.251953125;559.0;294749;472.0;0.0;Calculated values ==>;1563690405.102;330.86;331.26000000000005;292.86;292.96000000000004;292.56;277.76000000000005;274.4858918419099;296.16;276.06;272.26000000000005;276.46000000000004;351.26;296.16;272.96000000000004;273.86;298.76000000000005;295.86;297.96000000000004;325.86;297.26000000000005;296.06;320.36;329.06;271.36;241.05796691057077;269.38090353596624;274.4858918419099;292.76000000000005;6200000.0;3610000.0;3479999.9999999995;1330000.0;3670000.0000000005;3150000.0;6220000.0;0.0;0.0;0.2813333333333333;0.023;0.0;0.0;0.0;12117.2802734375;0.0;2457.251953125;18533.041015625;477793.4187896532;478149.247427969;252076.4894311369;252445.94371414135;250981.44192002557;430081.6785162784;465388.9643184882;437588.9422777453;472917.67418972735;530975.5538680933;470035.7733870588;438696.6425396976;440098.1693480276;466025.3883456046;463079.3272856336;407233.18522839254;469899.14940857387;466802.7717863549;465259.8330088224;198186.82848740023;234559.02529450474;467934.35038471635;202903.9472050918;199996.05831604076;274.34005349779545;893491.4010346812;412012.36003068724;59172.47465583209;294684.4488758699;0;35;37;51;55;52;47;0;37;35;307874171215.1934;120668645615.22466;266538376915.1448;66024.71194710651;6095.699273131366;-0.0;0.0;1328785.167835586;218902.42486827055;0.0;1441992.0001219267;4.948385999572348;0.3945219131651003
1454;2019-07-21 08:27:45.102;576;579;195;195;187;51;230;31;-9;35;786;230;-9;12;256;226;248;533;198;241;229;-19;618;363;348;132;368;319;619;-1.0;-1.0;1342.0;151.0;0.0;0;1;100;1;0;0;0;0;0;0;1;1;0;0;0;17551.162109375;12087.12109375;0.0;2502.03271484375;556.0;294750;471.0;0.0;Calculated values ==>;1563690465.102;330.76000000000005;331.06;292.66;292.66;291.86;278.26000000000005;274.69669130483857;296.16;276.26000000000005;272.26000000000005;276.66;351.76;296.16;272.26000000000005;274.36;298.76000000000005;295.76000000000005;297.96000000000004;326.46000000000004;297.26000000000005;296.06;320.26000000000005;328.76000000000005;271.26000000000005;240.83765695389522;269.84581860846123;274.69669130483857;292.96000000000004;6180000.0;3629999.9999999995;3479999.9999999995;1320000.0;3679999.9999999995;3190000.0;6190000.0;0.0;0.0;0.22366666666666665;0.025166666666666667;0.0;0.0;0.0;12087.12109375;0.0;2502.03271484375;17551.162109375;477884.17904554144;478209.90110987524;251479.40648306825;251479.40648306825;248617.5597990505;429947.3805835815;465388.9643184882;436666.95863518585;473242.3297776949;531199.4041508359;469487.1441735418;436666.95863518585;440003.1080072971;465881.35710542713;462645.70173229097;408166.7446654218;471229.4689794395;466802.7717863549;465259.8330088224;197768.88456892778;233304.39079467155;467974.7744402957;203269.19112202292;199996.05831604076;274.49085325393315;893792.1027273895;412214.0633754138;59213.80202806516;294684.4488758699;0;35;37;51;55;52;47;0;37;35;308082971215.1934;120748145615.22466;266728576915.1448;52203.30066711077;6661.757180176532;-0.0;0.0;1329770.4012740378;219008.73700538144;0.0;1441992.0001219267;4.034850726751047;0.3355243440627565
1455;2019-07-21 08:28:45.133;572;577;197;197;185;53;230;33;-8;36;794;230;-11;12;257;226;248;535;200;241;229;-20;636;366;348;128;371;310;635;-1.0;-1.0;1532.0;189.0;0.0;0;1;0;1;1;0;0;0;0;0;1;1;0;0;0;26278.08984375;21229.787109375;0.0;2432.34765625;555.0;294751;472.0;0.0;Calculated values ==>;1563690525.133;330.36;330.86;292.86;292.86;291.66;278.46000000000004;275.0112864084945;296.16;276.46000000000004;272.36;276.76000000000005;352.56000000000006;296.16;272.06;274.36;298.86;295.76000000000005;297.96000000000004;326.66;297.26000000000005;296.06;320.36;328.66;271.16;239.943914813709;268.7936212382143;275.0112864084945;293.16;6360000.0;3660000.0;3479999.9999999995;1280000.0;3710000.0;3100000.0;6350000.0;0.0;0.0;0.25533333333333336;0.0315;0.0;0.0;0.0;21229.787109375;0.0;2432.34765625;26278.08984375;475097.3876120525;475982.0005800159;251493.83379016203;251493.83379016203;247313.65775496;429743.705733735;465388.9643184882;438872.73935059755;473857.33391166833;532711.7615796621;470716.2401466411;438404.7845594946;441925.55079813005;465579.7077360809;462192.24494232045;398373.632859764;469453.1694866905;466802.7717863549;465259.8330088224;198186.82848740023;232886.18681767926;468429.37592698174;203985.90228754847;199996.05831604076;274.78188466339213;894157.5352023295;412491.84772443795;59254.94310967049;294684.4488758699;0;36;37;51;55;52;47;0;37;35;308291879094.8416;120826185915.09323;266917374409.82687;59974.43906343187;8329.969419642148;-0.0;0.0;1330705.6987577078;219133.7326078812;0.0;1441992.0001219267;2.8866545288340917;0.24456260246019587
1456;2019-07-21 08:29:45.123;576;577;203;202;189;58;230;36;-20;38;801;229;-23;-4;257;224;248;541;199;241;229;-20;627;368;348;129;373;305;625;-1.0;0.0;1540.0;131.0;0.0;0;100;0;1;1;0;0;0;0;0;1;0;0;0;0;25306.8125;20995.75390625;0.0;1408.33190917969;552.0;294752;473.0;106.0;Calculated values ==>;1563690585.123;330.76000000000005;330.86;293.46000000000004;293.36;292.06;278.96000000000004;275.2199585193972;296.16;276.76000000000005;271.16;276.96000000000004;353.26;296.06;270.86;272.76000000000005;298.86;295.56;297.96000000000004;327.26000000000005;297.26000000000005;296.06;320.46000000000004;328.36;271.16;240.16925963744896;268.19934244402924;275.2199585193972;293.06;6270000.0;3679999.9999999995;3479999.9999999995;1290000.0;3729999.9999999995;3050000.0;6250000.0;0.0;0.0;0.25666666666666665;0.021833333333333333;0.0;0.0;0.2678786526902753;20995.75390625;0.0;1408.33190917969;25306.8125;476801.68832025613;477193.0818538617;254177.70882839197;253798.55128664596;249075.58535365123;429606.4342157736;465388.9643184882;438124.7295301388;473921.41095746984;533812.9137191892;471271.4344490252;437656.05685647397;440578.77906221413;465289.6809990566;461618.2662177027;403710.44189108885;471699.5124762964;466802.7717863549;465259.8330088224;198604.77482894104;231631.59724164338;468291.58643526933;204659.36173847664;199996.05831604076;275.05067222546825;894587.337742898;412843.6685863727;59286.943438443646;294684.4488758699;0;36;37;51;55;52;47;0;37;35;308500644294.8748;120903273065.10548;267101843659.8562;59922.77773319328;5755.970239213307;-0.0;0.0;1331704.6757072597;219251.09587458524;0.0;1441992.0001219267;2.931552240670925;0.2378273756029668
1457;2019-07-21 08:30:45.124;589;562;212;212;195;53;230;40;-23;40;810;230;-26;-11;257;224;248;535;197;241;229;-18;619;364;349;131;369;303;618;-1.0;-1.0;1165.0;22.0;0.0;0;93;0;1;1;0;0;0;0;0;1;0;0;0;0;25742.9921875;20726.482421875;0.0;1343.86071777344;501.0;294753;483.0;934.0;Calculated values ==>;1563690645.124;332.06;329.36;294.36;294.36;292.66;278.46000000000004;274.8017692304317;296.16;277.16;270.86;277.16;354.16;296.16;270.56;272.06;298.86;295.56;297.96000000000004;326.66;297.26000000000005;296.06;321.46000000000004;323.26000000000005;271.36;240.61611355647437;267.9596281332873;274.8017692304317;292.86;6190000.0;3640000.0;3490000.0;1310000.0;3690000.0;3030000.0;6180000.0;0.0;0.0;0.19416666666666668;0.0036666666666666666;0.0;0.0;2.366098018192921;20726.482421875;0.0;1343.86071777344;25742.9921875;479685.7699814315;475791.2225221293;258135.95512399846;258135.95512399846;251524.85223002077;429879.7862731237;465243.6388485805;438109.25301780854;473856.7996405058;534896.705063408;471659.2155794101;437642.0229114993;439951.1449090409;465868.6305586301;462227.06044939905;407703.5447193197;471669.1082528636;466660.15642007784;465114.2551547031;202784.37528459195;210308.32490665457;468211.01432788745;203957.59012697215;199996.05831604076;274.7614537561371;895012.7598733878;413191.35968482366;59309.87875931399;294684.4488758699;0;36;37;51;55;52;47;0;37;35;308709747780.4531;120981274365.3212;267284246700.36066;45464.447877970735;968.9292220700227;-0.0;0.0;1332582.9172268962;219307.13763759806;0.0;1441992.0001219267;2.103881068193505;0.15593534667405573
1458;2019-07-21 08:31:45.134;594;558;218;218;204;48;230;39;-38;42;816;228;-40;-22;257;215;248;529;198;241;229;-16;624;367;349;137;372;285;622;-1.0;-1.0;1722.0;265.0;0.0;0;99;0;1;1;0;1;0;0;0;1;0;0;1;0;30394.9609375;21191.47265625;3073.25561523438;1290.29675292969;492.0;294754;501.0;15.0;Calculated values ==>;1563690705.134;332.56;328.96000000000004;294.96000000000004;294.96000000000004;293.56;277.96000000000004;275.1157276137837;296.16;277.06;269.36;277.36;354.76;295.96000000000004;269.16;270.96000000000004;298.86;294.66;297.96000000000004;326.06;297.26000000000005;296.06;323.26000000000005;322.36;271.56;241.92719264551067;265.74818594083865;275.1157276137837;292.96000000000004;6240000.0;3670000.0000000005;3490000.0;1370000.0;3720000.0000000005;2850000.0;6220000.0;0.0;0.0;0.287;0.04416666666666667;0.0;0.0;0.03801501184999313;21191.47265625;3073.25561523438;1290.29675292969;30394.9609375;479836.06419337203;474692.6691127731;260423.07427298615;260423.07427298615;254713.5124285276;429675.2189834977;465243.6388485805;439824.4387551893;473273.90776018414;536827.1357341885;473803.10692828026;439528.69999165187;442155.18672011903;465434.8330941797;460551.7197348914;405273.4864359347;470213.52906044543;466660.15642007784;465114.2551547031;210308.32490665457;206546.2383541025;467575.6743535307;204081.53384687117;199996.05831604076;274.82351445125124;895480.6541187344;413540.7341964679;59331.83373011841;294710.0636077367;0;36;37;52;55;52;47;0;37;35;308919182680.41986;121061687765.30841;267460676100.3326;67658.2137086873;11637.657872377462;-0.0;0.0;1333525.7631881095;219412.21003918385;0.0;1441992.0001219267;3.1029463483330266;0.2678233136206831
1459;2019-07-21 08:32:45.135;607;586;216;215;204;52;230;39;-39;44;804;227;-40;-29;257;205;248;531;198;241;229;-14;597;369;349;145;374;295;597;-2.0;-1.0;1615.0;178.0;0.0;0;99;100;1;0;0;1;0;0;0;1;0;0;1;0;21507.02734375;11783.5029296875;2778.51538085938;1311.64428710938;497.0;294755;504.0;18.0;Calculated values ==>;1563690765.135;333.86;331.76000000000005;294.76000000000005;294.66;293.56;278.36;275.3239800832674;296.16;277.06;269.26000000000005;277.56;353.56000000000006;295.86;269.16;270.26000000000005;298.86;293.66;297.96000000000004;326.26000000000005;297.26000000000005;296.06;323.56;322.86;271.76000000000005;243.61107973660833;266.98899913490544;275.3239800832674;292.96000000000004;5970000.0;3690000.0;3490000.0;1450000.0;3740000.0;2950000.0;5970000.0;0.0;0.0;0.26916666666666667;0.029666666666666668;0.0;0.0;0.04560765860160722;11783.5029296875;2778.51538085938;1311.64428710938;21507.02734375;484784.6005498297;481804.61366007023;261341.5879004248;260877.60820232524;256099.87683199884;429537.3511455088;465243.6388485805;437445.9727387627;472424.47507279465;534860.286353917;472370.69185421057;437291.27861765196;438976.4476318292;465144.2499598919;458866.95893993904;416632.59080993605;473737.55982304306;466660.15642007784;465114.2551547031;211562.405474017;208636.25808486674;466653.643423639;204786.7899641642;199996.05831604076;275.1044510375742;895913.1778958319;413815.5302392098;59353.51693347324;294758.82917872455;0;36;37;52;55;52;47;0;37;35;309128586170.16693;121146289175.2062;267634679000.12244;62624.09669682942;7768.716652631086;-0.0;0.0;1334611.4672016094;219573.93252202668;0.0;1441992.0001219267;4.43456656057777;0.36759360974536176
1460;2019-07-21 08:33:48.095;608;591;214;214;202;51;230;40;-30;45;785;226;-32;-21;257;197;248;492;196;242;229;-12;604;362;349;150;367;299;605;-1.0;-1.0;817.0;35.0;0.0;0;99;100;1;0;0;1;0;0;0;1;0;0;0;0;21556.70703125;11936.7255859375;2887.35815429688;1314.48413085938;534.0;294756;507.0;20.0;Calculated values ==>;1563690828.095;333.96000000000004;332.26000000000005;294.56;294.56;293.36;278.26000000000005;274.5913991737795;296.16;277.16;270.16;277.66;351.66;295.76000000000005;269.96000000000004;271.06;298.86;292.86;297.96000000000004;322.36;297.36;296.06;323.86;326.56;271.96000000000004;244.62907804385475;267.47669482898436;274.5913991737795;292.76000000000005;6040000.0;3620000.0000000005;3490000.0;1500000.0;3670000.0000000005;2990000.0;6050000.0;0.0;0.0;0.13616666666666666;0.005833333333333333;0.0;0.0;0.05058743914445134;11936.7255859375;2887.35815429688;1314.48413085938;21556.70703125;484144.8506130538;481602.15603243595;259842.6255339408;259842.6255339408;254836.52542001416;430014.67791919125;465243.6388485805;437928.15255369636;471864.10887394473;532593.2065287553;471719.48739411664;437618.306812844;439307.656594583;466156.4611359798;458879.43525809655;414035.3378504019;466641.6703084234;466788.33471155196;465114.2551547031;212816.51262364245;224104.74344509715;466147.3536187088;203306.54617504068;199996.05831604076;274.5006276631267;896289.7463288725;414022.9504597999;59376.48096754206;294808.37409511197;0;36;37;52;55;52;47;0;37;35;309348316570.30005;121239155175.26248;267821670200.23572;31947.64206856028;1533.2380434213974;-0.0;0.0;1335438.444517759;219655.27294814034;0.0;1441992.0001219267;2.074588053872501;0.15785852553779117
1461;2019-07-21 08:34:45.116;602;591;217;216;199;44;230;35;-27;44;755;225;-29;-11;256;192;248;503;195;241;229;-11;618;356;350;143;361;301;619;87.0;-1.0;1203.0;45.0;0.0;0;1;100;1;0;0;1;0;0;0;1;0;1;0;0;23356.529296875;12229.9619140625;3008.13818359375;2325.46557617188;573.0;294757;509.0;20.0;Calculated values ==>;1563690885.116;333.36;332.26000000000005;294.86;294.76000000000005;293.06;277.56;273.955091788801;296.16;276.66;270.46000000000004;277.56;348.66;295.66;270.26000000000005;272.06;298.76000000000005;292.36;297.96000000000004;323.46000000000004;297.26000000000005;296.06;324.06;330.46000000000004;272.06;243.1966462407574;267.7187500070086;273.955091788801;292.66;6180000.0;3560000.0;3500000.0;1430000.0;3610000.0;3010000.0;6190000.0;0.0145;0.0;0.20049999999999998;0.007500000000000001;0.0;0.0145;0.0504901624349349;12229.9619140625;3008.13818359375;2325.46557617188;23356.529296875;481699.2847600771;479979.3299051227;260192.51836193094;259760.86076747824;252961.63369223414;430412.23801567365;465098.031200596;437940.2675631159;472686.96060398995;529318.2321055314;471332.4514500774;437629.4412208045;440384.28162507055;466883.92173941486;459149.39086431934;408166.7446654218;466479.10816720244;466517.27427466155;464968.3936593425;213652.59903751023;240414.4444865203;467234.4417300135;201788.46604094037;201788.46604094037;273.8834779662163;896645.4404461717;414214.34055503947;59405.30785252975;294855.06396957627;0;36;37;52;55;52;47;0;37;36;309547604964.9801;121322690940.12836;267992733199.96106;47348.436205196194;1990.8448176680488;-0.0;3816.1089504668307;1336066.4364166462;219683.1822159875;0.0;1442022.2221147204;3.026457779728585;0.20657330873849059
1462;2019-07-21 08:35:45.116;603;592;214;215;201;39;230;31;-25;41;707;225;-27;-4;255;188;248;529;196;242;229;-12;629;353;350;136;358;302;630;-1.0;0.0;1117.0;17.0;0.0;0;1;100;1;0;0;1;0;0;0;1;0;1;1;0;24110.96484375;12471.76171875;3100.59008789062;2362.08911132812;586.0;294758;509.0;19.0;Calculated values ==>;1563690945.116;333.46000000000004;332.36;294.56;294.66;293.26000000000005;277.06;273.6339639331285;296.16;276.26000000000005;270.66;277.26000000000005;343.86;295.66;270.46000000000004;272.76000000000005;298.66;291.96000000000004;297.96000000000004;326.06;297.36;296.06;324.06;331.76000000000005;271.96000000000004;241.71165711629368;267.8393353686513;273.6339639331285;292.76000000000005;6290000.0;3529999.9999999995;3500000.0;1360000.0;3579999.9999999995;3020000.0;6300000.0;0.0;0.0;0.18616666666666667;0.0028333333333333335;0.0;0.0;0.04793384270981433;12471.76171875;3100.59008789062;2362.08911132812;24110.96484375;480578.69345745415;478835.6595632825;258234.8150385102;258644.5527938525;253182.29903245813;430607.02586249536;465098.031200596;438024.4983934438;473306.2826088756;524219.84713169915;471197.8776569007;437713.4967235476;441219.5769185515;467180.64866735716;459082.2296024654;402616.70855621423;469159.1175041611;466645.69444314425;464968.3936593425;213652.59903751023;245852.32104278926;468109.25262937037;201105.9478974342;201788.46604094037;273.603494045099;897041.0028973436;414420.1882519796;59444.37080825892;294905.97003850533;0;36;37;52;55;52;47;0;37;36;309757604964.9801;121406390940.12836;268173633199.96106;44106.33681734046;756.5093634071526;-0.0;0.0;1336828.5595251673;219706.07683416313;0.0;1442054.023022641;2.501491202650146;0.18354748113335667
1463;2019-07-21 08:36:45.117;609;596;206;207;196;38;230;30;-26;39;699;227;-28;-4;255;187;248;542;196;242;230;-13;628;354;350;131;358;301;628;190.0;-1.0;1406.0;44.0;0.0;0;1;100;1;0;0;1;0;0;0;1;0;1;0;0;23017.083984375;12460.232421875;3189.86694335938;2369.0556640625;592.0;294759;509.0;18.0;Calculated values ==>;1563691005.117;334.06;332.76000000000005;293.76000000000005;293.86;292.76000000000005;276.96000000000004;273.7412296467126;296.16;276.16;270.56;277.06;343.06000000000006;295.86;270.36;272.76000000000005;298.66;291.86;297.96000000000004;327.36;297.36;296.16;324.06;332.36;271.86;240.61611355647437;267.7187500070086;273.7412296467126;292.76000000000005;6280000.0;3540000.0;3500000.0;1310000.0;3579999.9999999995;3010000.0;6280000.0;0.03166666666666666;0.0;0.23433333333333334;0.007333333333333333;0.0;0.03166666666666666;0.045396941530002614;12460.232421875;3189.86694335938;2369.0556640625;23017.083984375;481572.87856954447;479663.4483923621;255173.90264832348;255561.04207583104;251440.3465985706;430542.39183029096;465098.031200596;438095.2167564963;473759.9231585776;523460.6644555014;471570.3091219505;437785.01000687695;441431.40639256994;467180.64866735716;458787.7199564135;403169.12821870466;471469.234118402;466645.69444314425;465098.031200596;213652.59903751023;248362.34728340767;468700.0606696762;201311.1961330422;201311.1961330422;273.68819948316104;897433.7431842264;414627.9583331697;59483.79767193299;294958.3913875853;0;36;37;52;55;52;47;0;37;36;309967608465.5609;121486492275.34988;268354536215.46136;55486.38883276274;1960.8516732686498;-0.0;8353.249777139203;1337658.5127402032;219728.72188694266;0.0;1442123.6345978165;3.6516967735827386;0.22919620195242996
1464;2019-07-21 08:37:45.097;613;600;202;201;190;39;230;30;-28;37;712;228;-29;-5;255;186;248;552;195;242;230;-13;624;355;350;128;360;299;625;173.0;0.0;1245.0;128.0;0.0;0;1;100;1;0;0;1;0;0;0;1;0;0;0;0;20585.412109375;12346.67578125;3123.265625;815.519409179688;596.0;294760;508.0;18.0;Calculated values ==>;1563691065.097;334.46000000000004;333.16;293.36;293.26000000000005;292.16;277.06;273.8482719121499;296.16;276.16;270.36;276.86;344.36;295.96000000000004;270.26000000000005;272.66;298.66;291.76000000000005;297.96000000000004;328.36;297.36;296.16;323.96000000000004;332.76000000000005;271.86;239.943914813709;267.47669482898436;273.8482719121499;292.66;6240000.0;3550000.0;3500000.0;1280000.0;3600000.0;2990000.0;6250000.0;0.028833333333333332;0.0;0.2075;0.021333333333333333;0.0;0.028833333333333332;0.04538750832958078;12346.67578125;3123.265625;815.519409179688;20585.412109375;482609.98765746277;480601.29447972786;253798.55128664596;253421.89549514974;249426.68159311777;430477.46260093397;465098.031200596;438236.7768127522;473953.8206284208;524981.7600892516;471956.4286539312;438082.61597026663;441704.83121573745;466896.63142237026;458492.0736687021;405273.4864359347;473400.45000637166;466645.69444314425;465098.031200596;213234.55432191002;250035.78352995744;469110.7402285309;201308.76867033774;201308.76867033774;273.69171237737953;897796.976198968;414834.61365936167;59510.32695140445;295010.9832889833;0;36;37;52;55;52;47;0;37;36;310177538464.7932;121564166375.06583;268534476214.80334;49162.561689550996;5713.108726574787;-0.0;7605.923736289114;1338530.2966331718;219792.6502401509;0.0;1442256.5833789047;3.8366488280894453;0.2634702819604835
1465;2019-07-21 08:38:45.108;616;603;203;202;187;40;230;31;-31;38;738;228;-32;-15;255;185;248;556;195;242;230;-12;623;356;350;134;361;296;624;178.0;-1.0;1354.0;116.0;0.0;0;100;100;1;0;0;1;0;0;0;1;0;0;0;0;20495.833984375;12367.3701171875;3099.0166015625;1365.3037109375;602.0;294761;506.0;18.0;Calculated values ==>;1563691125.108;334.76000000000005;333.46000000000004;293.46000000000004;293.36;291.86;277.16;273.955091788801;296.16;276.26000000000005;270.06;276.96000000000004;346.96000000000004;295.96000000000004;269.96000000000004;271.66;298.66;291.66;297.96000000000004;328.76000000000005;297.36;296.16;323.76000000000005;333.36;271.96000000000004;241.2770596917726;267.1113755279542;273.955091788801;292.66;6230000.0;3560000.0;3500000.0;1340000.0;3610000.0;2960000.0;6240000.0;0.029666666666666668;0.0;0.22566666666666665;0.01933333333333333;0.0;0.029666666666666668;0.04537327650250717;12367.3701171875;3099.0166015625;1365.3037109375;20495.833984375;483156.518069604;481155.76528369065;254227.9515135875;253847.9662551985;248418.21394730842;430412.23801567365;465098.031200596;438449.4162088901;473273.9119493556;527930.582609552;472355.70358025574;438296.42880847026;440859.26426576136;466754.22869122244;458195.27633761574;405775.880724992;474138.85768688715;466645.69444314425;465098.031200596;212398.47392691602;252546.06836287308;468385.4201070298;201628.16593957657;201628.16593957657;273.8209488946517;898139.3826803232;415040.60179995565;59528.5038092659;295062.845147271;0;36;37;52;55;52;47;0;37;36;310387576965.34064;121642780785.27072;268713008940.26865;53442.66214410841;5157.3069139040945;-0.0;7816.272669410244;1339385.4969253286;219883.25364497048;0.0;1442385.1252443094;3.9459044238526815;0.26735395340086787
1466;2019-07-21 08:39:45.108;616;604;208;207;191;42;230;31;-32;38;764;227;-33;-19;255;185;248;560;197;242;230;-10;620;357;351;137;362;296;621;149.0;0.0;1613.0;138.0;0.0;0;100;96;1;0;0;1;0;0;0;1;0;0;1;0;20364.09375;12012.1171875;3056.54296875;1363.30261230469;608.0;294762;504.0;17.0;Calculated values ==>;1563691185.108;334.76000000000005;333.56;293.96000000000004;293.86;292.26000000000005;277.36;274.0616903277293;296.16;276.26000000000005;269.96000000000004;276.96000000000004;349.56000000000006;295.86;269.86;271.26000000000005;298.66;291.66;297.96000000000004;329.16;297.36;296.16;323.56;333.96000000000004;272.16;241.92719264551067;267.1113755279542;274.0616903277293;292.86;6200000.0;3570000.0000000005;3510000.0;1370000.0;3620000.0000000005;2960000.0;6210000.0;0.024833333333333332;0.0;0.2688333333333333;0.023;0.0;0.024833333333333332;0.04283900525539552;12012.1171875;3056.54296875;1363.30261230469;20364.09375;483493.83616920304;481645.9847242321;256334.550441426;255937.83600761188;249947.483266769;430346.717906069;464952.13982784736;438296.42880847026;472882.9073446267;530635.8695464459;472237.8462187642;438143.1473471288;440263.25120178395;466611.5614006405;458034.50368877524;407233.18522839254;475120.0062603689;466502.7873414682;464952.13982784736;211562.405474017;255056.51255035817;468168.22433389036;201892.04805091582;201892.04805091582;273.92837532954417;898479.8820781097;415243.7641941614;59551.24219529292;295114.1414770236;0;36;37;52;55;52;47;0;37;36;310597876965.34064;121724080785.27072;268890608940.26865;63553.37769365588;6124.352054508415;-0.0;6532.6589457938;1340360.4639239768;219977.26746970724;0.0;1442504.6996744361;4.637935818586408;0.33262279644034815
1467;2019-07-21 08:40:45.139;616;605;213;213;195;42;230;31;-31;39;775;226;-33;-19;256;184;248;561;199;242;230;-8;621;355;351;138;360;297;622;92.0;-1.0;1365.0;26.0;0.0;0;100;91;1;0;0;1;0;0;0;1;0;0;1;0;20517.080078125;11626.283203125;3055.05590820312;1358.91552734375;611.0;294763;502.0;15.0;Calculated values ==>;1563691245.139;334.76000000000005;333.66;294.46000000000004;294.46000000000004;292.66;277.36;273.8482719121499;296.16;276.26000000000005;270.06;277.06;350.66;295.76000000000005;269.86;271.26000000000005;298.76000000000005;291.56;297.96000000000004;329.26000000000005;297.36;296.16;323.36;334.26000000000005;272.36;242.14157278889297;267.23344911666527;273.8482719121499;293.06;6210000.0;3550000.0;3510000.0;1380000.0;3600000.0;2970000.0;6220000.0;0.015333333333333334;0.0;0.2275;0.004333333333333333;0.0;0.015333333333333334;0.037793121089371856;11626.283203125;3055.05590820312;1358.91552734375;20517.080078125;483381.50916354085;481676.8461262773;258305.5223206714;258305.5223206714;251344.29348850276;430477.46260093397;464952.13982784736;438225.1199557825;472850.0741107318;531703.6029813739;471986.66871250735;437917.4719433092;440046.79207703174;467026.0813403542;458219.12774457596;406755.35130838497;475148.06495480024;466502.7873414682;464952.13982784736;210726.34883551928;256311.7953858065;468227.53121424763;201628.7056008986;201628.7056008986;273.8166617697805;898820.7345422684;415440.8526401975;59573.939067079875;295165.0977814076;0;36;37;52;55;52;47;0;37;36;310808585774.98584;121806623410.13173;269068600854.9689;53825.68426573609;1155.2615776578457;-0.0;4037.625991479881;1341339.1281540627;220037.96225932066;0.0;1442592.8308930474;3.6794036730928448;0.25148962978894557
1468;2019-07-21 08:41:45.110;613;604;216;216;200;41;230;31;-29;39;777;225;-30;-18;256;184;248;560;200;242;230;-6;620;353;351;140;358;300;621;-1.0;-1.0;1126.0;84.0;0.0;0;100;90;1;0;0;1;0;0;0;1;0;0;0;0;20998.982421875;11573.119140625;3082.61743164062;1372.82104492188;612.0;294764;500.0;13.0;Calculated values ==>;1563691305.11;334.46000000000004;333.56;294.76000000000005;294.76000000000005;293.16;277.26000000000005;273.6339639331285;296.16;276.26000000000005;270.26000000000005;277.06;350.86;295.66;270.16;271.36;298.76000000000005;291.56;297.96000000000004;329.16;297.36;296.16;323.16;334.36;272.56;242.56692532238324;267.5978703862781;273.6339639331285;293.16;6200000.0;3529999.9999999995;3510000.0;1400000.0;3579999.9999999995;3000000.0;6210000.0;0.0;0.0;0.18766666666666668;0.014;0.0;0.0;0.03275230070008903;11573.119140625;3082.61743164062;1372.82104492188;20998.982421875;483062.12239497126;481645.9847242321;259629.2412024945;259629.2412024945;253240.38212229105;430607.02586249536;464952.13982784736;437856.56215164;472588.21769833704;531686.3184860918;471466.7988502995;437701.3939996297;439543.66761325765;467309.61631303944;458539.4322372223;407233.18522839254;475120.0062603689;466502.7873414682;464952.13982784736;209890.3038832737;256730.23209357203;468148.96880856965;200875.67825616928;201628.7056008986;273.51334937614376;899166.5345120415;415634.08755088353;59596.69253567092;295216.2203380179;0;36;37;52;55;52;47;0;37;36;311019083984.83185;121889983100.07076;269247614289.83795;44473.41254438334;3741.8260677336057;-0.0;0.0;1342157.8913666303;220078.75159862163;0.0;1442626.4615136248;3.0080834323118077;0.24230887463467035
1469;2019-07-21 08:42:45.140;610;603;216;217;201;38;230;29;-25;39;776;225;-27;-16;255;184;248;562;198;242;230;-5;625;351;352;140;355;303;626;82.0;0.0;1428.0;38.0;0.0;0;100;93;1;0;0;1;0;0;0;1;0;0;0;0;21520.66015625;11853.5947265625;3144.9990234375;1379.79736328125;613.0;294765;498.0;0.0;Calculated values ==>;1563691365.14;334.16;333.46000000000004;294.76000000000005;294.86;293.26000000000005;276.96000000000004;273.4187578820637;296.16;276.06;270.66;277.06;350.76;295.66;270.46000000000004;271.56;298.66;291.56;297.96000000000004;329.36;297.36;296.16;322.96000000000004;334.46000000000004;272.66;242.56692532238324;267.9596281332873;273.4187578820637;292.96000000000004;6250000.0;3510000.0;3520000.0000000005;1400000.0;3550000.0;3030000.0;6260000.0;0.013666666666666666;0.0;0.238;0.006333333333333333;0.0;0.013666666666666666;0.0;11853.5947265625;3144.9990234375;1379.79736328125;21520.66015625;482061.1577896799;480925.30020845425;259307.70558862737;259729.6995760747;253373.51790993894;430735.4089219946;464805.9631696903;437798.07955487026;472588.21769833704;531356.6340493629;471063.0763921026;437485.64907481754;439188.78863478545;467604.7241699096;458858.24666723126;404762.096266389;474805.5040380109;466359.612001041;464805.9631696903;209054.2704885073;257148.6733736563;468248.0702149028;200550.25035717536;200550.25035717536;273.3769749825389;899521.0420332756;415829.4077784339;59619.64249172952;295268.1430903936;0;36;37;52;55;52;47;0;37;36;311230089435.56934;121974025100.36449;269428604740.47052;56464.983349051385;1695.4195257656072;-0.0;3611.494741771037;1342999.4652453333;220124.08463391586;0.0;1442656.5723511395;3.771548572099805;0.2626995229792592
1470;2019-07-21 08:43:45.120;607;603;214;214;200;36;230;27;-19;38;775;225;-24;-14;255;184;248;566;199;242;230;-4;626;350;352;139;355;304;627;-3.0;-1.0;1680.0;28.0;0.0;0;100;96;1;0;0;1;0;0;0;1;0;0;0;0;21939.4453125;12100.61328125;3141.38232421875;1388.91345214844;613.0;294766;495.0;0.0;Calculated values ==>;1563691425.12;333.86;333.46000000000004;294.56;294.56;293.16;276.76000000000005;273.3108153835814;296.16;275.86;271.26000000000005;276.96000000000004;350.66;295.66;270.76000000000005;271.76000000000005;298.66;291.56;297.96000000000004;329.76000000000005;297.36;296.16;322.66;334.46000000000004;272.76000000000005;242.35481222062532;268.0796299477929;273.3108153835814;293.06;6260000.0;3500000.0;3520000.0000000005;1390000.0;3550000.0;3040000.0;6270000.0;0.0;0.0;0.28;0.004666666666666667;0.0;0.0;0.0;12100.61328125;3141.38232421875;1388.91345214844;21939.4453125;481509.9888324215;480809.8861365466;258414.4497517304;258414.4497517304;252952.68988936802;430799.1582183253;464805.9631696903;438504.63750537357;472621.17715536855;531177.0275974341;470928.0465685615;437727.04723144654;439274.65340817464;467604.7241699096;459017.101218469;404241.2487296306;475290.44845790294;466359.612001041;464805.9631696903;207800.24178383037;257148.6733736563;468485.0186495222;200325.00558085728;200550.25035717536;273.2841913182896;899883.0888550093;416028.9596383025;59642.70739091038;295320.51213926217;0;36;37;52;55;52;47;0;37;36;311441219034.79724;122057697200.0585;269610644039.8048;66690.29693886457;1251.4133943204365;-0.0;0.0;1344025.4171459798;220148.6333891798;0.0;1442686.6581086144;4.085267383629083;0.3048483776382255
1471;2019-07-21 08:44:45.091;606;604;212;212;198;36;230;26;-8;37;776;226;-13;-13;255;185;248;569;200;242;230;-3;629;350;354;135;355;304;630;264.0;-1.0;1455.0;0.0;0.0;0;100;98;1;0;0;1;0;0;0;1;0;0;0;0;21766.7421875;12320.48828125;3201.32446289062;1403.4348144531198;612.0;294767;493.0;0.0;Calculated values ==>;1563691485.091;333.76000000000005;333.56;294.36;294.36;292.96000000000004;276.76000000000005;273.3108153835814;296.16;275.76000000000005;272.36;276.86;350.76;295.76000000000005;271.86;271.86;298.66;291.66;297.96000000000004;330.06;297.36;296.16;322.46000000000004;334.36;272.86;241.49495122638035;268.0796299477929;273.3108153835814;293.16;6290000.0;3500000.0;3540000.0;1350000.0;3550000.0;3040000.0;6300000.0;0.044000000000000004;0.0;0.24250000000000002;0.0;0.0;0.044000000000000004;0.0;12320.48828125;3201.32446289062;1403.4348144531198;21766.7421875;481019.1071280021;480610.04080887494;257425.41144112896;257425.41144112896;252077.75783685228;430799.1582183253;464512.7476837228;440189.142420014;473046.2935902154;531281.3534008304;471047.6080263066;439427.7774279336;439427.7774279336;467604.7241699096;459152.06610744115;402616.70855621423;475377.5486477052;466072.45092096843;464512.7476837228;206964.23671620517;256730.23209357203;469132.2596163925;200392.8114580023;200392.8114580023;273.3108153835814;900247.1310465462;416232.3704558797;59665.96571291588;295373.3424823127;0;36;37;52;55;52;47;0;37;36;311652916665.484;122139857470.32504;269792955880.39624;58150.610258287845;0.0;-0.0;11621.277193931703;1345065.255211231;220159.05679375122;0.0;1442783.4552776224;4.122355505328671;0.23794097703557177
1472;2019-07-21 08:45:45.122;606;604;211;211;197;38;231;27;0;36;781;226;-2;-9;255;186;248;571;200;242;230;-2;626;353;356;128;358;303;626;0.0;-1.0;1584.0;60.0;0.0;0;91;98;1;0;0;1;0;0;0;1;0;0;0;0;21333.359375;12237.48046875;3162.88305664062;1339.62841796875;611.0;294768;491.0;0.0;Calculated values ==>;1563691545.122;333.76000000000005;333.56;294.26000000000005;294.26000000000005;292.86;276.96000000000004;273.6339639331285;296.26000000000005;275.86;273.16;276.76000000000005;351.26;295.76000000000005;272.96000000000004;272.26000000000005;298.66;291.76000000000005;297.96000000000004;330.26000000000005;297.36;296.16;322.26000000000005;334.26000000000005;272.96000000000004;239.943914813709;267.9596281332873;273.6339639331285;293.16;6260000.0;3529999.9999999995;3560000.0;1280000.0;3579999.9999999995;3030000.0;6260000.0;0.0;0.0;0.264;0.01;0.0;0.0;0.0;12237.48046875;3162.88305664062;1339.62841796875;21333.359375;481364.0082202921;481071.66452005896;257252.53033752416;257252.53033752416;251893.59308945795;430607.02586249536;464349.45330830896;441604.3489713403;473857.33391166833;531877.8300698457;471182.43685157836;441306.1226980395;440254.13072146993;467180.64866735716;458811.10526195535;404241.2487296306;476169.8740482468;465784.1997128528;464218.37197162234;206128.24275125185;256311.7953858065;470179.7007013796;201049.63732778173;200392.8114580023;273.58146201914155;900606.4841288435;416437.12593081704;59688.836383558686;295426.4049463351;0;36;37;52;55;52;47;0;37;36;311866026715.1251;122218798235.19211;269975149965.08945;63506.44387389946;2691.3006337359793;-0.0;0.0;1346079.5877951633;220181.49588653896;0.0;1442880.34929013;3.9544669275599977;0.3048049340850203
1473;2019-07-21 08:46:45.122;607;605;214;213;197;41;232;29;5;36;789;226;2;-5;256;187;248;569;198;242;232;-1;625;355;354;128;359;303;625;-2.0;0.0;1430.0;0.0;0.0;0;53;96;1;0;0;1;0;0;0;1;0;0;0;0;20812.759765625;12022.16015625;3070.4560546875;1086.97766113281;609.0;294769;489.0;0.0;Calculated values ==>;1563691605.122;333.86;333.66;294.56;294.46000000000004;292.86;277.26000000000005;273.8482719121499;296.36;276.06;273.66;276.76000000000005;352.06000000000006;295.76000000000005;273.36;272.66;298.76000000000005;291.86;297.96000000000004;330.06;297.36;296.36;322.06;334.06;273.06;239.943914813709;267.9596281332873;273.8482719121499;292.96000000000004;6250000.0;3550000.0;3540000.0;1280000.0;3590000.0;3030000.0;6250000.0;0.0;0.0;0.23833333333333334;0.0;0.0;0.0;0.0;12022.16015625;3070.4560546875;1086.97766113281;20812.759765625;481624.5299850797;481332.81592403934;258536.032598906;258123.93717568627;251939.0060419229;430477.46260093397;464773.75813807436;442345.5325163701;473857.33391166833;532711.3039111078;471182.43685157836;441901.5654153896;440856.8528302407;467167.9790832604;458628.33589585364;404762.096266389;475989.95219046297;466072.45092096843;464773.75813807436;205292.2597576877;255474.93562877487;470276.7756715117;201709.7481601087;200392.8114580023;273.8482719121499;900957.7017883487;416639.28960269206;59709.05810088453;295478.3494389295;0;36;37;52;55;52;47;0;37;36;312079026715.1251;122295598235.19211;270156949965.08945;57351.52860490898;0.0;-0.0;0.0;1347086.73756582;220203.9233918201;0.0;1442880.34929013;3.544682830630926;0.25707547821636023
1474;2019-07-21 08:47:45.173;607;606;217;217;199;43;237;30;-3;38;793;227;-1;-1;256;187;248;570;199;243;236;0;624;359;355;135;364;303;625;-1.0;-1.0;1742.0;282.0;0.0;0;54;94;1;0;0;1;0;0;0;1;0;0;0;0;20886.1953125;11897.322265625;3108.51879882812;1095.10681152344;607.0;294770;488.0;0.0;Calculated values ==>;1563691665.173;333.86;333.76000000000005;294.86;294.86;293.06;277.46000000000004;274.27422755570615;296.86;276.16;272.86;276.96000000000004;352.46000000000004;295.86;273.06;273.06;298.76000000000005;291.86;297.96000000000004;330.16;297.46000000000004;296.76000000000005;321.96000000000004;333.86;273.16;241.49495122638035;267.9596281332873;274.27422755570615;293.06;6240000.0;3590000.0;3550000.0;1350000.0;3640000.0;3030000.0;6250000.0;0.0;0.0;0.2903333333333334;0.047;0.0;0.0;0.0;11897.322265625;3108.51879882812;1095.10681152344;20886.1953125;481738.9526972439;481478.73623944825;259794.49617779284;259794.49617779284;252675.82689655572;430214.79039162316;465279.17082256265;441156.6256199011;473143.78782676667;533127.8421441218;471301.7307002258;441455.363107709;441455.363107709;466455.85816738626;457987.06664988684;405273.4864359347;476140.8676406525;466058.0093327334;465148.9974776233;204874.27233412856;254638.09398592086;469426.83520598995;202240.20534964275;200392.8114580023;274.0730447148496;901305.4884489498;416838.7880529344;59727.25759462419;295529.8846638822;0;36;37;52;55;52;47;0;37;36;312291907510.5443;122374565300.34761;270338904495.44775;69365.4006851317;12557.77160324832;-0.0;0.0;1348143.6095569008;220308.66043960227;0.0;1442880.34929013;5.0880962362851685;0.4441734697805676
1475;2019-07-21 08:48:45.093;607;607;218;217;201;49;236;32;-23;39;789;226;-24;-3;256;186;248;572;201;243;236;2;624;366;346;142;371;304;624;-2.0;0.0;1665.0;218.0;0.0;0;79;94;1;0;0;1;0;0;0;1;0;0;1;0;21155.25;11921.9697265625;3052.56958007812;1234.5087890625;605.0;294771;487.0;0.0;Calculated values ==>;1563691725.093;333.86;333.86;294.96000000000004;294.86;293.26000000000005;278.06;275.0112864084945;296.76000000000005;276.36;270.86;277.06;352.06000000000006;295.76000000000005;270.76000000000005;272.86;298.76000000000005;291.76000000000005;297.96000000000004;330.36;297.46000000000004;296.76000000000005;321.86;333.66;273.36;242.98782864720522;268.0796299477929;275.0112864084945;293.26000000000005;6240000.0;3660000.0;3460000.0;1420000.0;3710000.0;3040000.0;6240000.0;0.0;0.0;0.27749999999999997;0.036333333333333336;0.0;0.0;0.0;11921.9697265625;3052.56958007812;1234.5087890625;21155.25;481738.9526972439;481738.9526972439;260288.45520756132;259859.7217838043;253470.50699513304;429743.705733735;466448.47233493417;437883.18805776763;472325.50216173066;532636.8050945956;471047.6080263066;437727.04723144654;440943.6375800933;465447.61932404153;456710.18191563094;405273.4864359347;476563.646037233;467342.03467306704;466448.47233493417;204456.2876039246;253801.27034056993;468666.69496225734;204158.40993982987;200392.8114580023;274.8483670903536;901655.3666984371;417037.017493533;59746.64517329217;295581.1586103635;0;36;37;52;55;52;47;0;37;36;312501927109.9761;122457554500.12306;270520761694.95572;64858.62592772772;9610.467689148198;-0.0;0.0;1349260.651730912;220493.14945276984;0.0;1442880.34929013;4.594291606588363;0.39400416093713203
1476;2019-07-21 08:49:45.134;605;607;218;217;201;55;233;35;-23;40;781;226;-24;-6;256;185;248;573;203;242;232;4;625;371;350;146;376;304;625;-1.0;-1.0;1781.0;211.0;0.0;31;99;95;1;0;0;1;0;0;0;1;0;0;1;0;22318.123046875;12011.62109375;3946.19140625;1361.23254394531;604.0;294772;486.0;0.0;Calculated values ==>;1563691785.134;333.66;333.86;294.96000000000004;294.86;293.26000000000005;278.66;275.5313989812953;296.46000000000004;276.66;270.86;277.16;351.26;295.76000000000005;270.76000000000005;272.56;298.76000000000005;291.66;297.96000000000004;330.46000000000004;297.36;296.36;321.76000000000005;333.56;273.56;243.81672145450628;268.0796299477929;275.5313989812953;293.46000000000004;6250000.0;3710000.0;3500000.0;1460000.0;3760000.0;3040000.0;6250000.0;0.0;0.0;0.29683333333333334;0.035166666666666666;0.0;0.0;0.0;12011.62109375;3946.19140625;1361.23254394531;22318.123046875;481332.81592403934;481624.5299850797;260221.8328841993;259794.49617779284;253421.89549514974;429398.2889081932;465486.31992542575;437883.18805776763;471896.58969717816;531802.8519403378;471047.6080263066;437727.04723144654;440491.74836370035;464719.1541176884;455742.5497251531;404762.096266389;476592.7091291286;466645.69444314425;465356.9937963372;204038.30555042345;253382.8652305231;468314.61623845174;205497.44858008935;200392.8114580023;275.3865196506605;902017.8923646404;417236.6003726304;59768.29113241812;295639.52147276275;0;36;37;52;55;52;47;0;37;36;312710869790.4208;122544013540.30708;270703286335.3442;68979.83366829084;9242.403729319078;-0.0;0.0;1350376.7343655936;220650.36407155392;0.0;1442880.34929013;4.516544486091986;0.38604902206889535
1477;2019-07-21 08:50:45.094;604;607;220;220;200;55;228;39;-21;41;770;226;-23;-9;256;179;248;574;205;242;227;5;637;366;343;151;371;307;637;2056.0;-1.0;1613.0;158.0;0.0;42;99;98;1;0;0;1;0;0;0;1;0;0;1;0;23394.4296875;12536.20703125;4397.80517578125;1359.60327148438;603.0;294773;486.0;0.0;Calculated values ==>;1563691845.094;333.56;333.86;295.16;295.16;293.16;278.66;275.0112864084945;295.96000000000004;277.06;271.06;277.26000000000005;350.16;295.76000000000005;270.86;272.26000000000005;298.76000000000005;291.06;297.96000000000004;330.56;297.36;295.86;321.76000000000005;333.46000000000004;273.66;244.82967444194236;268.43790593516167;275.0112864084945;293.66;6370000.0;3660000.0;3429999.9999999995;1510000.0;3710000.0;3070000.0;6370000.0;0.3426666666666666;0.0;0.2688333333333333;0.026333333333333334;0.0;0.3426666666666666;0.0;12536.20703125;4397.80517578125;1359.60327148438;23394.4296875;479797.50310168834;480242.1378491984;260290.32910337552;260290.32910337552;252490.73442923068;429743.705733735;465855.53262907406;437514.20447033056;471332.23697825224;530428.089475615;470641.7453295792;437198.53567211574;439381.6388549594;465447.61932404153;455726.3878962193;397701.47742990154;475280.26957240363;467638.6500321624;465727.44564382103;204038.30555042345;252964.46457616048;467721.50307759567;204432.9286157248;204432.9286157248;274.9540044546769;902398.5763457094;417441.02923031256;59790.94964847325;295709.00842212065;0;36;37;52;55;52;47;0;37;36;312918631190.553;122633054140.36374;270886464135.46075;62660.01632557984;6933.2657941625985;-0.0;89536.9211682943;1351473.00178374;220785.07145283796;0.0;1443625.9928730002;8.698674325746175;0.2315180587450729
1478;2019-07-21 08:51:45.125;606;608;222;222;204;50;223;39;-18;43;757;227;-20;-5;255;174;248;576;207;240;223;6;630;365;348;145;369;310;629;1677.0;-2.0;1629.0;156.0;0.0;53;1;98;1;0;0;1;0;0;0;1;0;1;1;0;24896.716796875;12281.947265625;4774.26708984375;2350.24951171875;602.0;294774;485.0;0.0;Calculated values ==>;1563691905.125;333.76000000000005;333.96000000000004;295.36;295.36;293.56;278.16;274.9066339382667;295.46000000000004;277.06;271.36;277.46000000000004;348.86;295.86;271.16;272.66;298.66;290.56;297.96000000000004;330.76000000000005;297.16;295.46000000000004;321.66;333.36;273.76000000000005;243.61107973660833;268.7936212382143;274.9066339382667;293.86;6300000.0;3650000.0;3479999.9999999995;1450000.0;3690000.0;3100000.0;6290000.0;0.27949999999999997;0.0;0.27149999999999996;0.026000000000000002;0.0;0.27949999999999997;0.0;12281.947265625;4774.26708984375;2350.24951171875;24896.716796875;480903.9001316118;481312.0678396224;261688.59880957656;261688.59880957656;254357.61244780337;429811.8947417682;464482.8673500403;437301.7563972805;472325.57890635525;528838.0639943238;470354.51264927053;436983.6325089788;439337.9440247078;465605.36528908013;455186.9321635893;402052.52502921026;476559.60861062945;466674.73731982487;464482.8673500403;203620.32615720207;252546.06836287308;468652.0482603189;204156.71576820657;204156.71576820657;274.84293409602395;902801.2104859485;417647.9540383802;59821.88106125845;295785.48184840544;0;36;37;52;55;52;47;0;37;37;313126038295.20374;122721900020.21413;271071659770.1489;63298.87853079356;6876.878644794921;-0.0;72761.15936712251;1352523.2015621276;220900.2154499795;0.0;1444979.1756585857;7.365428216131075;0.24126322422964278
