;time;temperatura_mandata_mt;temperatura_valle_uta;temperatura_valle_gc;temperatura_valle_rig_pdc;temperatura_uscita_rig_fascio;t_rec;temperatura_asp_eiettori;temperatura_out_rig_liquida_mt_bt;temperatura_out_evap_mt;temperatura_aspirazione_bt;temperatura_mandata_bt;temperatura_uscita_intercooler;temperatura_out_ev_mt_intercooler;temperatura_aspirazione_mt;temperatura_asp_aux_pdc;temperatura_asp_aux;temperatura_monte_pdc;t_out_uta_1e2_gc;t_out_uta_1_evap;t_out_uta_2_evap;temp_out_evap_1_2;t_out_evap_bt;pressione_mandata;pressione_ricevitore;p_out_evap_uta;pressione_spirazione_bt;pressione_aspirazione_aux_pdc;pressione_aspirazione_mt;pressione_monte_eiettore;portata_liquido_evap_uta;portata_gas_uta_heating;portata_liquido_mt;portata_liquido_bt;portata_gas_back_up_uta;inverter_aux_1;inverter_bt_1;inverter_mt_1;stato_mt1;stato_mt2;stato_mt3;stato_aux1;stato_aux2;stato_aux3;stato_aux4;stato_lt1;stato_lt2;stato_lt3;stato_level_asp1;stato_level_asp2;potenza_elettrica_totale;potenza_elettrica_mt;potenza_elettrica_aux;potenza_elettrica_lt;temp_out_acs;id;tin_acs;portata_acqua_acs;Calculated values ==>;Timestamp seconds;T1 MT discharge;T2 After AHU;T3 GC Outlet;T4 Inlet IHX 1;T5 Inlet IHX 2;T6 Receiver;T6 Receiver sat;T7 Ejector inlet;T8 Liquid out IHX;T9 MT section outlet;T10 LT suction;T11 LT discharge;T12 Intercooler outlet;T13 out intercooler and MT section;T14 MT suction;T15 Aux_HP suction;T16 Aux suction;T17 Inlet AHU (heating);T18 Outlet AHU (heating);T19 Outlet AHU (cooling);T20 Outlet AHU (cooling);T21 Water in DHW;T22 Water out DHW;T23 LT section outlet;LT evaporation temp;MT evaporation temp;AHU saturation temp;Tair external air;P1 discharge;P2 receiver;P3 AHU evaporation;P4 LT suction;P5 Aux HP suction;P6 MT suction;P7 ejector inlet;M1 AHU liquid (cooling);M2 AHU vapour (heating);M3 MT liquid;M4 LT liquid;M5 AHU (no ejectors);Mtotal AHU;DHW water;Power Meter MT;Power Meter AUX;Power Meter LT;Total Power;h1 Enthalpy;h2 Enthalpy;h3 Enthalpy;h4 Enthalpy;h5 Enthalpy;h6 Enthalpy sat;h7 Enthalpy;h9 Enthalpy;h10 Enthalpy;h11 Enthalpy;h12 Enthalpy;h13 Enthalpy;h14 Enthalpy;h15 Enthalpy;h16 Enthalpy;h17 Enthalpy;h18 Enthalpy;h19 Enthalpy;h20 Enthalpy;h21 Enthalpy;h22 Enthalpy;h23 Enthalpy;h8 Enthalpy calc;hmix Enthalpy;T8 calculated;Accumulated Etot;Accumulated E_MT;Accumulated E_LT;Accumulated E_AUX;Number of Cycles MT1;Number of Cycles MT2;Number of Cycles MT3;Number of Cycles AUX1;Number of Cycles AUX2;Number of Cycles AUX3;Number of Cycles AUX4;Number of Cycles LT1;Number of Cycles LT2;Number of Cycles LT3;Accumulated Pevap P3;Accumulated Pevap P4;Accumulated Pevap P6;Cooling duty MT evap;Cooling duty LT evap;Heating duty rooftop heating;Cooling duty rooftop AC;Accumulated cooling MT evap;Accumulated cooling LT evap;Accumulated heating rooftop;Accumulated cooling rooftop;COPtot;ntot
1479;2019-07-21 08:52:45.145;606;609;222;221;201;44;220;38;-15;42;720;230;-17;2;255;173;248;576;209;237;219;5;636;363;357;139;368;312;636;533.0;0.0;1782.0;222.0;0.0;56;1;98;1;0;0;1;0;0;0;1;0;1;1;0;25248.84765625;12382.064453125;4894.919921875;2416.37573242188;600.0;294775;485.0;0.0;Calculated values ==>;1563691965.145;333.76000000000005;334.06;295.36;295.26000000000005;293.26000000000005;277.56;274.69669130483857;295.16;276.96000000000004;271.66;277.36;345.16;296.16;271.46000000000004;273.36;298.66;290.46000000000004;297.96000000000004;330.76000000000005;296.86;295.06;321.66;333.16;273.66;242.35481222062532;269.02936301313275;274.69669130483857;294.06;6360000.0;3629999.9999999995;3570000.0000000005;1390000.0;3679999.9999999995;3120000.0;6360000.0;0.08883333333333333;0.0;0.297;0.037000000000000005;0.0;0.08883333333333333;0.0;12382.064453125;4894.919921875;2416.37573242188;25248.84765625;480210.1183007209;480653.36380197917;261207.2954833831;260778.88776893643;252902.09557590916;429947.3805835815;462751.0426575283;437319.724394416;473013.37450241524;524792.3664806164;470444.75472258305;437000.6383046333;439979.7569071893;465749.9238030741;455381.0954182915;398373.632859764;475707.8871661496;464987.84065055486;462618.4332792204;203620.32615720207;251709.28920128586;469374.27755306003;203483.50562875986;203483.50562875986;274.57374474371824;903219.2294828263;417853.5559804481;59861.616178906006;295866.0852656636;0;36;37;52;55;52;47;0;37;37;313337608795.1365;122807128420.18704;271258321970.08957;69449.35697339987;9837.958561199108;-0.0;23019.81940628258;1353629.8056027428;221039.55219008852;0.0;1445777.6165397181;5.1950065597147566;0.3354235940878897
1480;2019-07-21 08:53:45.086;607;610;218;217;199;48;218;39;-14;42;713;233;-16;4;255;174;248;579;209;234;217;4;633;372;361;135;376;312;632;846.0;0.0;1952.0;313.0;0.0;98;1;98;1;0;0;1;0;0;0;1;0;1;1;0;26228.6796875;12377.5654296875;6216.25341796875;2430.7685546875;598.0;294776;484.0;0.0;Calculated values ==>;1563692025.086;333.86;334.16;294.96000000000004;294.86;293.06;277.96000000000004;275.63479819532273;294.96000000000004;277.06;271.76000000000005;277.36;344.46000000000004;296.46000000000004;271.56;273.56;298.66;290.56;297.96000000000004;331.06;296.56;294.86;321.56;332.96000000000004;273.56;241.49495122638035;269.02936301313275;275.63479819532273;294.06;6330000.0;3720000.0000000005;3610000.0;1350000.0;3760000.0;3120000.0;6320000.0;0.14100000000000001;0.0;0.3253333333333333;0.05216666666666667;0.0;0.14100000000000001;0.0;12377.5654296875;6216.25341796875;2430.7685546875;26228.6796875;480704.86064870906;481260.79807961936;259767.6716015038;259349.58437048434;252352.33803074327;429328.3091220336;461879.0317285414;437478.7579247441;473533.6025564079;524054.284578728;470807.07829018496;437160.35228701105;440286.945399369;464585.64573071874;454000.31348373316;400281.74358912214;476649.0673124452;464006.2339002714;461745.05252366984;203202.34940748036;250872.52762923925;469819.3315087438;205761.37823257895;205761.37823257895;275.49230989236827;903647.7870475105;418059.68333800754;59901.9693283004;295958.5873269128;0;36;37;52;55;52;47;0;37;37;313552796985.08167;122889247590.16614;271445337890.04196;75385.38752651772;13775.023229239932;-0.0;36093.69807504382;1354835.5749663345;221236.13354302468;0.0;1446269.7447828357;5.957506153811065;0.3572123304129472
1481;2019-07-21 08:54:45.116;608;611;218;217;195;55;220;42;-14;43;726;235;-15;5;255;173;248;581;206;232;219;1;637;378;365;131;382;313;636;982.0;-1.0;1818.0;242.0;0.0;98;1;98;1;0;0;1;0;0;0;1;0;1;1;0;25830.884765625;12447.9423828125;6177.9716796875;2449.630859375;596.0;294777;484.0;0.0;Calculated values ==>;1563692085.116;333.96000000000004;334.26000000000005;294.96000000000004;294.86;292.66;278.66;276.25090830309495;295.16;277.36;271.76000000000005;277.46000000000004;345.76;296.66;271.66;273.66;298.66;290.46000000000004;297.96000000000004;331.26000000000005;296.36;295.06;321.56;332.76000000000005;273.26000000000005;240.61611355647437;269.14681796795327;276.25090830309495;293.76000000000005;6370000.0;3779999.9999999995;3650000.0;1310000.0;3820000.0000000005;3130000.0;6360000.0;0.16366666666666668;0.0;0.303;0.04033333333333333;0.0;0.16366666666666668;0.0;12447.9423828125;6177.9716796875;2449.630859375;25830.884765625;480390.0789105602;480948.19589905295;259517.18521272906;259104.00573385524;250736.7273754442;428902.12800615287;461537.0928964145;437249.5021140777;474147.34029804735;525345.7183629727;470913.20882246416;437089.72060350876;440223.95158698264;463700.44277510967;452818.8915568926;397701.47742990154;476467.4907437044;463145.86696068436;461402.2117313213;203202.34940748036;250035.78352995744;470066.8993565604;207354.56318398943;207354.56318398943;276.12822850570933;904081.8336659316;418266.6660092956;59942.65965839576;296061.92417861527;0;36;37;52;55;52;47;0;37;37;313770705884.9778;122969087490.12808;271632931639.95255;69658.16649581674;10596.064225627028;-0.0;41579.131812246655;1356044.8755974195;221439.32748458278;0.0;1446917.3420017124;5.780792998962298;0.29913739461025823
1482;2019-07-21 08:55:45.117;606;610;220;220;200;68;224;48;-13;46;746;236;-15;3;253;173;248;579;208;231;223;0;624;391;375;130;396;314;622;890.0;-1.0;1995.0;260.0;0.0;99;100;100;1;0;0;1;0;0;0;1;0;0;1;0;24290.693359375;12222.4453125;5809.943359375;1136.63293457031;595.0;294778;483.0;0.0;Calculated values ==>;1563692145.117;333.76000000000005;334.16;295.16;295.16;293.16;279.96000000000004;277.5613417927498;295.56;277.96000000000004;271.86;277.76000000000005;347.76;296.76000000000005;271.66;273.46000000000004;298.46000000000004;290.46000000000004;297.96000000000004;331.06;296.26000000000005;295.46000000000004;321.46000000000004;332.66;273.16;240.39332010688793;269.2639976450953;277.5613417927498;293.96000000000004;6240000.0;3910000.0;3750000.0;1300000.0;3960000.0;3140000.0;6220000.0;0.14833333333333334;0.0;0.33249999999999996;0.043333333333333335;0.0;0.14833333333333334;0.0;12222.4453125;5809.943359375;1136.63293457031;24290.693359375;481593.3452275033;482402.4131850481;261299.49853755132;261299.49853755132;253191.8574308684;427941.3511905804;460540.29083930113;437179.3288687813;474565.8909610861;527373.8595656592;470898.8148872972;436858.596315483;439697.6537546098;461314.1322593681;450511.61478648963;405273.4864359347;477851.7553549082;461497.7164072809;460402.96618755895;202784.37528459195;249617.41799618208;470104.43507593067;210627.38661571668;210627.38661571668;277.4246224164436;904499.5204461254;418472.2560004345;59972.545688186816;296161.82513587194;0;36;37;52;55;52;47;0;37;37;313992709585.59174;123047388795.34464;271821034775.47278;75328.52079914397;11244.00543327594;-0.0;37050.04430315661;1357253.1181319256;221621.33109892;0.0;1447572.5960585384;6.449080869834807;0.3658372424293943
1483;2019-07-21 08:56:45.127;608;609;226;225;200;53;221;51;-14;49;770;236;-16;-3;251;161;248;577;206;231;220;0;660;370;354;137;374;312;652;655.0;-1.0;1405.0;51.0;0.0;2;100;100;1;0;0;1;0;1;0;1;0;0;1;0;37910.0078125;13089.3486328125;18090.677734375;1416.1015625;592.0;294779;483.0;0.0;Calculated values ==>;1563692205.127;333.96000000000004;334.06;295.76000000000005;295.66;293.16;278.46000000000004;275.4277932560699;295.26000000000005;278.26000000000005;271.76000000000005;278.06;350.16;296.76000000000005;271.56;272.86;298.26000000000005;289.26000000000005;297.96000000000004;330.86;296.26000000000005;295.16;321.46000000000004;332.36;273.16;241.92719264551067;269.02936301313275;275.4277932560699;293.76000000000005;6600000.0;3700000.0;3540000.0;1370000.0;3740000.0;3120000.0;6520000.0;0.10916666666666666;0.0;0.2341666666666667;0.0085;0.0;0.10916666666666666;0.0;13089.3486328125;18090.677734375;1416.1015625;37910.0078125;477695.602771635;478791.07536669256;261855.78687403907;261433.19184395173;251835.0157759243;429467.9694778635;463332.75784822745;437478.7579247441;473957.519860846;530048.6696012774;471168.76666510047;437160.35228701105;439206.67589460243;464345.3166172123;452461.202393055;271611.8357380058;473890.3732535604;464643.3069250969;463201.08628054545;202784.37528459195;248362.34728340767;469154.1284428507;205502.35768608405;205502.35768608405;275.38345849481163;905017.946012338;418683.22277188126;59993.8220211236;296361.0301735953;0;36;37;52;55;53;47;0;37;37;314211446035.55695;123127502145.33191;272008866075.44293;54321.14038921957;2241.040051432517;-0.0;28132.11120489537;1358333.712043964;221733.7252071712;0.0;1448115.8712184574;2.598293018981884;0.12185597864928524
1484;2019-07-21 08:57:45.138;630;632;227;226;201;44;213;45;-16;50;791;235;-17;-6;250;150;248;590;206;232;212;0;652;364;348;139;368;310;643;3857.0;-1.0;901.0;106.0;0.0;1;100;100;1;0;0;1;0;1;0;1;0;0;1;0;37956.6015625;12924.77734375;17880.65234375;1403.00964355469;590.0;294780;483.0;0.0;Calculated values ==>;1563692265.138;336.16;336.36;295.86;295.76000000000005;293.26000000000005;277.56;274.8017692304317;294.46000000000004;277.66;271.56;278.16;352.26;296.66;271.46000000000004;272.56;298.16;288.16;297.96000000000004;332.16;296.36;294.36;321.46000000000004;332.16;273.16;242.35481222062532;268.7936212382143;274.8017692304317;293.76000000000005;6520000.0;3640000.0;3479999.9999999995;1390000.0;3679999.9999999995;3100000.0;6430000.0;0.6428333333333334;0.0;0.15016666666666667;0.017666666666666667;0.0;0.6428333333333334;0.0;12924.77734375;17880.65234375;1403.00964355469;37956.6015625;481924.59597729036;483232.0293426697;262903.5769357004;262464.0433640166;252584.69511632013;429879.7862731237;463179.37781268614;437618.5379703155;473796.9418580429;532398.1444640225;471317.7206077788;437460.313363465;439183.176753574;465091.1060056729;451914.6166339385;272510.8038797389;476987.58688071027;465646.92061946914;463048.4234566869;202784.37528459195;247525.65490268572;468880.45426275564;203955.08593762486;203955.08593762486;274.7604885973373;905650.2836635854;418900.04689852655;60017.31892145073;296660.84621336864;0;36;37;52;55;53;47;0;37;37;314422084645.26904;123210317325.21872;272195500285.18787;35088.461713575714;4680.348173743977;-0.0;166553.83380183706;1359078.9286584721;221791.41401664529;0.0;1449738.5515281563;6.405856600764411;0.01368204753011924
1485;2019-07-21 08:58:45.098;639;641;232;231;203;38;206;39;-18;50;797;233;-20;-7;249;146;248;596;207;231;206;1;647;358;344;141;361;309;640;3492.0;-1.0;1003.0;108.0;0.0;1;100;100;1;0;0;1;0;1;0;1;0;0;0;0;39044.4609375;12835.736328125;17918.06640625;1392.87341308594;588.0;294781;482.0;0.0;Calculated values ==>;1563692325.098;337.06;337.26;296.36;296.26000000000005;293.46000000000004;276.96000000000004;274.1680685717883;293.76000000000005;277.06;271.36;278.16;352.86;296.46000000000004;271.16;272.46000000000004;298.06;287.76000000000005;297.96000000000004;332.76000000000005;296.26000000000005;293.76000000000005;321.36;331.96000000000004;273.26000000000005;242.77792619122317;268.67533136820026;274.1680685717883;293.86;6470000.0;3579999.9999999995;3440000.0;1410000.0;3610000.0;3090000.0;6400000.0;0.5820000000000001;0.0;0.16716666666666666;0.018000000000000002;0.0;0.5820000000000001;0.0;12835.736328125;17918.06640625;1392.87341308594;39044.4609375;483806.55466209573;484870.8214640982;265417.3188406047;264946.845813912;253452.6445988759;430280.9020939914;462863.87882801896;437530.6787186241;473537.94592219684;533099.5468351281;471212.12269487174;437214.0438153077;439249.2726566992;465973.9058467576;452392.6806234051;273122.13129695;478250.8611208065;466095.5127214953;462863.87882801896;202366.40377179522;246688.97952812296;468704.9404502916;202383.0262952588;202383.0262952588;274.1240143638688;906291.5314011462;419114.5747319638;60040.6024142539;296958.9699880375;0;36;37;52;55;53;47;0;37;37;314629546245.401;123294261325.27213;272381076485.30594;39308.8492301059;4793.794454790592;-0.0;151599.85617406643;1359698.4929316696;221870.31257114088;0.0;1452388.0647591413;6.0877989052818515;0.034677887739027864
1486;2019-07-21 08:59:45.139;642;643;233;232;204;32;202;33;-20;48;796;231;-21;-9;249;144;248;602;206;231;202;1;648;351;340;141;354;306;641;3996.0;-1.0;1122.0;33.0;0.0;1;100;100;1;0;0;1;0;1;0;1;0;0;1;0;40171.82421875;12858.7763671875;18120.6171875;1385.4201660156198;586.0;294782;482.0;0.0;Calculated values ==>;1563692385.139;337.36;337.46000000000004;296.46000000000004;296.36;293.56;276.36;273.4187578820637;293.36;276.46000000000004;271.16;277.96000000000004;352.76;296.26000000000005;271.06;272.26000000000005;298.06;287.56;297.96000000000004;333.36;296.26000000000005;293.36;321.36;331.76000000000005;273.26000000000005;242.77792619122317;268.3187672390254;273.4187578820637;293.76000000000005;6480000.0;3510000.0;3400000.0;1410000.0;3540000.0;3060000.0;6409999.999999999;0.666;0.0;0.187;0.0055000000000000005;0.0;0.666;0.0;12858.7763671875;18120.6171875;1385.4201660156198;40171.82421875;484132.56927069335;485049.38999059907;265809.8268818407;265335.5055253632;253775.26664484016;430735.4089219946;462943.49094247737;437898.67151236854;473341.5640613463;533217.7975610744;471376.07246859424;437742.05038880615;439601.1947501439;466975.4318241603;453326.6255803453;272996.41092144104;479031.79066461936;466668.6596636365;462943.49094247737;202366.40377179522;245852.32104278926;468704.9404502916;200627.08680943915;200627.08680943915;273.40711123445243;906952.1182022993;419328.8419866717;60063.77068154216;297259.4975710466;0;36;37;52;55;53;47;0;37;37;314834886465.02264;123378919135.11615;272565702559.96576;44369.7863394478;1474.4281950246889;-0.0;174702.72515260347;1360396.2913968049;221922.58345383868;0.0;1455109.1110437715;6.814404729479302;0.013911472588035455
1487;2019-07-21 09:00:45.109;646;647;231;230;201;24;200;25;-22;45;792;230;-24;-11;248;142;248;608;205;230;200;2;651;342;334;140;345;303;645;2763.0;-2.0;913.0;59.0;0.0;1;100;100;1;0;0;1;0;1;0;1;0;0;1;0;40760.3203125;12965.3359375;18415.962890625;1368.92163085938;584.0;294783;482.0;61.0;Calculated values ==>;1563692445.109;337.76;337.86;296.26000000000005;296.16;293.26000000000005;275.56;272.43898195401505;293.16;275.66;270.96000000000004;277.66;352.36;296.16;270.76000000000005;272.06;297.96000000000004;287.36;297.96000000000004;333.96000000000004;296.16;293.16;321.36;331.56;273.36;242.56692532238324;267.9596281332873;272.43898195401505;293.66;6509999.999999999;3420000.0000000005;3340000.0;1400000.0;3450000.0;3030000.0;6450000.0;0.46049999999999996;0.0;0.15216666666666667;0.009833333333333333;0.0;0.46049999999999996;0.15390867953795073;12965.3359375;18415.962890625;1368.92163085938;40760.3203125;484383.26707182726;485187.96749759937;264554.3575621934;264098.9646493998;252495.8011661968;431298.55289687274;463581.6077299804;438264.37560948916;473177.20506292465;533023.7198322034;471659.2155794101;437953.82195464283;439951.1449090409;468117.65307320084;454587.4867017417;272629.7296464793;479460.32880997803;467394.7265579895;463581.6077299804;202366.40377179522;245015.67932991832;468941.17327746755;198202.99903721694;198202.99903721694;272.41243086576344;907626.2155231124;419543.93532217876;60086.71205343625;297563.8168360925;0;36;37;52;55;53;47;0;37;37;315036985365.1191;123463176985.15634;272748311210.0529;36529.33946841409;2662.2587133624643;-0.0;122206.84930301755;1361070.1136991677;221957.0386085629;0.0;1457582.1203755212;4.928163695475754;0.02903047610991818
1488;2019-07-21 09:01:48.160;653;617;229;228;197;14;200;16;-28;41;787;230;-29;-14;246;139;248;601;206;228;200;3;640;330;325;138;335;297;637;1829.0;0.0;757.0;95.0;0.0;1;100;100;1;0;0;0;0;0;0;1;0;0;0;0;22332.607421875;12486.7275390625;0.0;1341.31994628906;530.0;294784;510.0;1099.0;Calculated values ==>;1563692508.16;338.46000000000004;334.86;296.06;295.96000000000004;292.86;274.56;271.1026128081217;293.16;274.76000000000005;270.36;277.26000000000005;351.86;296.16;270.26000000000005;271.76000000000005;297.76000000000005;287.06;297.96000000000004;333.26000000000005;295.96000000000004;293.16;324.16;326.16;273.46000000000004;242.14157278889297;267.23344911666527;271.1026128081217;293.76000000000005;6400000.0;3300000.0;3250000.0;1380000.0;3350000.0;2970000.0;6370000.0;0.30483333333333335;0.0;0.12616666666666668;0.01583333333333333;0.0;0.30483333333333335;2.78031290834644;12486.7275390625;0.0;1341.31994628906;22332.607421875;486594.0259105817;481715.58806003106;264254.3793379239;263794.83041633974;251407.10753764573;432012.3539207929;464908.6404204433;438684.37198384217;473045.8727645816;532949.9042129806;472458.74582207523;438531.5804257387;440794.2302202101;469256.9062435487;456187.04700848303;395553.44363644504;479351.63701206987;468409.4466630128;464908.6404204433;214070.64678622372;222432.26289678228;469313.27648880874;194914.26799699877;194914.26799699877;271.0493179004458;908178.7255500626;419766.8211634663;60110.44586482531;297725.08695809176;0;36;37;52;55;53;47;0;37;37;315244738410.5087;123550817875.32071;272937464210.40765;30755.661453006745;4344.65096778699;-0.0;82303.28452708;1361659.3340604252;222018.39870066495;0.0;1459373.0326633416;8.4902512138639;0.11388467638980508
1489;2019-07-21 09:02:45.130;649;582;224;222;208;27;203;13;-29;36;782;229;-30;-18;236;141;248;546;208;222;203;4;604;356;355;136;361;294;605;1090.0;-1.0;1878.0;382.0;0.0;0;100;100;1;0;0;0;0;0;0;1;0;0;0;0;20744.3203125;11959.4892578125;0.0;1338.33337402344;534.0;294785;525.0;1218.0;Calculated values ==>;1563692565.13;338.06000000000006;331.36;295.56;295.36;293.96000000000004;275.86;273.955091788801;293.46000000000004;274.46000000000004;270.26000000000005;276.76000000000005;351.36;296.06;270.16;271.36;296.76000000000005;287.26000000000005;297.96000000000004;327.76000000000005;295.36;293.46000000000004;325.66;326.56;273.56;241.71165711629368;266.86631818009863;273.955091788801;293.96000000000004;6040000.0;3560000.0;3550000.0;1360000.0;3610000.0;2940000.0;6050000.0;0.18166666666666667;0.0;0.313;0.06366666666666666;0.0;0.18166666666666667;3.080775043897086;11959.4892578125;0.0;1338.33337402344;20744.3203125;489871.906266146;480301.27695577283;402835.08264809434;263549.4657861337;257271.30733842668;430412.23801567365;460790.1143214629;439197.37871814374;472818.15071447083;532654.592254458;472738.2079143914;439046.29632798105;440841.5759738785;464270.0288607765;452024.9511840489;414035.3378504019;474990.5430005268;463315.15122866345;460790.1143214629;220341.7376933702;224104.74344509715;469683.74434536137;201614.8429215256;201614.8429215256;273.8157490291048;908519.5717409321;419960.2518539687;60131.64862173294;297725.08695809176;0;36;37;52;55;53;47;0;37;37;315438436410.606;123628866775.35991;273105810560.4922;74363.33370434148;17067.053390650875;-0.0;47083.50763765528;1362491.0881100255;222187.81881148618;0.0;1460396.8056568592;10.416283820859173;0.5833819550592392
1490;2019-07-21 09:03:45.151;623;562;221;219;204;43;208;15;-25;33;777;230;-5;-14;228;146;248;507;204;219;207;5;604;371;366;136;376;302;605;1072.0;-1.0;1728.0;301.0;0.0;0;100;100;1;0;0;0;0;0;0;1;0;0;0;0;20188.07421875;11875.689453125;0.0;1381.7546386718802;532.0;294786;526.0;1219.0;Calculated values ==>;1563692625.151;335.46000000000004;329.36;295.26000000000005;295.06;293.56;277.46000000000004;275.5313989812953;293.96000000000004;274.66;270.66;276.46000000000004;350.86;296.16;272.66;271.76000000000005;295.96000000000004;287.76000000000005;297.96000000000004;323.86;295.06;293.86;325.76000000000005;326.36;273.66;241.71165711629368;267.8393353686513;275.5313989812953;293.56;6040000.0;3710000.0;3660000.0;1360000.0;3760000.0;3020000.0;6050000.0;0.17866666666666667;0.0;0.28800000000000003;0.050166666666666665;0.0;0.17866666666666667;3.083600481231013;11875.689453125;0.0;1381.7546386718802;20188.07421875;486260.1160940611;477373.07366517704;263064.9733137243;262115.6175986756;255634.67924017186;429398.2889081932;459753.05655078747;438024.4983934438;472525.0707617092;531536.0717182884;471793.0235095721;441070.164538651;439713.54161806765;460934.0803834513;450068.3528206645;414035.3378504019;469013.42659643147;461248.72732428863;459616.26960334147;220759.83610629753;223268.49639005636;469781.98110882204;205610.60517690532;205610.60517690532;275.4297682158624;908860.7944143227;420158.9478621947;60154.32395539418;297725.08695809176;0;36;37;52;55;53;47;0;37;37;315654812115.276;123710495335.2354;273284673140.21936;66935.2012463631;13252.597359251156;-0.0;45382.34537752326;1363668.9880202117;222440.57099966452;0.0;1461167.624122881;9.471670641314246;0.4820917453318812
1491;2019-07-21 09:04:45.121;600;553;219;220;194;61;211;21;-13;32;780;231;-14;4;223;150;248;506;200;218;211;6;614;378;369;131;383;321;616;1197.0;-1.0;1625.0;229.0;0.0;0;100;100;1;0;0;0;0;0;0;1;0;0;0;0;19773.681640625;11902.619140625;0.0;1470.8845214843802;531.0;294787;526.0;1218.0;Calculated values ==>;1563692685.121;333.16;328.46000000000004;295.06;295.16;292.56;279.26000000000005;276.25090830309495;294.26000000000005;275.26000000000005;271.86;276.36;351.16;296.26000000000005;271.76000000000005;273.56;295.46000000000004;288.16;297.96000000000004;323.76000000000005;294.96000000000004;294.26000000000005;325.76000000000005;326.26000000000005;273.76000000000005;240.61611355647437;270.0766712529157;276.25090830309495;293.16;6140000.0;3779999.9999999995;3690000.0;1310000.0;3829999.9999999995;3210000.0;6160000.0;0.1995;0.0;0.2708333333333333;0.03816666666666667;0.0;0.1995;3.081218481327129;11902.619140625;0.0;1470.8845214843802;19773.681640625;481867.77346173686;474679.175323265;261283.91469559207;261734.33480725362;251249.35246882137;428902.12800615287;459692.8932557732;435539.905536017;473081.36623795505;530417.0018059507;469334.1313957067;435374.1224130659;438300.9157317112;459148.10390944034;449387.85191522463;409953.54208902986;467371.43916397577;460650.0893413602;459692.8932557732;220759.83610629753;222850.3779558165;470554.1986138099;207489.49167335234;207489.49167335234;276.17925668431985;909193.6425393269;420357.00135761796;60178.08406241032;297725.08695809176;0;36;37;52;55;53;47;0;37;37;315875201865.38116;123790555285.27359;273471479690.30847;61763.65375447167;10040.302981560797;-0.0;50314.57861569296;1364740.9422338342;222634.58144884574;0.0;1461964.6997526882;9.131379363039999;0.3885716443730649
1492;2019-07-21 09:05:45.132;582;548;222;222;193;72;207;35;-4;34;795;231;-6;16;220;155;248;514;199;217;207;8;634;389;375;135;393;323;634;1427.0;-2.0;1608.0;315.0;0.0;62;99;100;1;0;0;1;0;0;0;1;0;0;0;0;24956.626953125;12390.314453125;4943.4482421875;1459.77575683594;530.0;294788;525.0;1218.0;Calculated values ==>;1563692745.132;331.36;327.96000000000004;295.36;295.36;292.46000000000004;280.36;277.3618629098277;293.86;276.66;272.76000000000005;276.56;352.66;296.26000000000005;272.56;274.76000000000005;295.16;288.66;297.96000000000004;324.56;294.86;293.86;325.66;326.16;273.96000000000004;241.49495122638035;270.30646906291605;277.3618629098277;293.06;6340000.0;3890000.0;3750000.0;1350000.0;3929999.9999999995;3229999.9999999995;6340000.0;0.2378333333333333;0.0;0.26799999999999996;0.0525;0.0;0.2378333333333333;3.0813658984221695;12390.314453125;4943.4482421875;1459.77575683594;24956.626953125;476860.4223463948;471635.6827780922;261342.42918333175;261342.42918333175;250112.91881577802;428092.51987082884;458186.18909065775;436550.0907066026;472753.7123474745;531846.1300640461;469057.8314475291;436221.82679391984;439754.9854601339;457116.62721764983;448107.80483972986;399662.4205765451;466201.74752126326;459576.05396648473;458186.18909065775;220341.7376933702;222432.26289678228;470211.52306949627;210249.26667081716;210249.26667081716;277.27302642977634;909566.4634484034;420559.47958482656;60202.51070876059;297766.2899125441;0;36;37;53;55;53;47;0;37;37;316098442785.07605;123870369915.1645;273664715110.04437;60648.62084159049;13648.018460930653;-0.0;58967.664715518746;1365761.2315394932;222832.02031775442;0.0;1462875.5520715197;7.090963969204287;0.29253309470986966
1493;2019-07-21 09:06:45.082;583;553;219;219;197;77;183;54;-17;39;805;228;-19;-8;217;158;248;523;203;212;182;10;670;396;377;145;400;309;665;1876.0;-1.0;1745.0;290.0;0.0;99;99;0;1;1;0;1;0;0;0;1;0;0;0;0;35851.5234375;22584.3203125;6512.74951171875;1371.31677246094;537.0;294789;528.0;1218.0;Calculated values ==>;1563692805.082;331.46000000000004;328.46000000000004;295.06;295.06;292.86;280.86;278.0567423895505;291.46000000000004;278.56;271.46000000000004;277.06;353.66;295.96000000000004;271.26000000000005;272.36;294.86;288.96000000000004;297.96000000000004;325.46000000000004;294.36;291.36;325.96000000000004;326.86;274.16;243.61107973660833;268.67533136820026;278.0567423895505;293.46000000000004;6700000.0;3960000.0;3770000.0000000005;1450000.0;4000000.0;3090000.0;6650000.0;0.3126666666666667;0.0;0.29083333333333333;0.04833333333333333;0.0;0.3126666666666667;3.0803298317410723;22584.3203125;6512.74951171875;1371.31677246094;35851.5234375;472585.6426376367;468394.28331088624;258252.41556179963;258252.41556179963;250264.84925986262;427558.0369473;454447.0169711056;437688.5006598165;471929.7997510953;533934.8012903414;470610.96411624;437372.52749135875;439094.5795304832;455526.17181609664;447252.0415315637;270597.95385984203;463384.0655855757;458564.4106705381;454302.45103706483;221596.04284303306;225359.1397227605;469050.60597520845;212048.9041870193;212048.9041870193;277.9782660438172;910072.7757565725;420850.6919953636;60226.08348615869;297861.678670307;0;37;37;53;55;53;47;0;37;37;316323854785.2554;123954299915.23126;273854157110.19507;65623.51597417185;12421.748919762475;-0.0;75744.60898178091;1366812.6224572884;223049.0873393816;0.0;1463997.218851322;5.0475227294271825;0.18154377996764415
1494;2019-07-21 09:07:45.123;608;574;220;220;196;62;49;60;-20;46;793;226;-23;-5;217;151;248;537;210;203;49;11;699;381;360;151;384;303;683;3439.0;-1.0;1076.0;185.0;0.0;37;99;0;1;1;0;1;1;0;0;1;0;0;0;0;50393.90625;23635.373046875;20747.232421875;1321.84533691406;553.0;294790;539.0;1219.0;Calculated values ==>;1563692865.123;333.96000000000004;330.56;295.16;295.16;292.76000000000005;279.36;276.55624918942954;278.06;279.16;271.16;277.76000000000005;352.46000000000004;295.76000000000005;270.86;272.66;294.86;288.26000000000005;297.96000000000004;326.86;293.46000000000004;278.06;327.06;328.46000000000004;274.26000000000005;244.82967444194236;267.9596281332873;276.55624918942954;294.16;6990000.000000001;3810000.0;3600000.0;1510000.0;3840000.0;3030000.0;6830000.0;0.5731666666666667;0.0;0.17933333333333332;0.030833333333333334;0.0;0.5731666666666667;3.080452660571294;23635.373046875;20747.232421875;1321.84533691406;50393.90625;472969.62129425036;469473.11664659687;257706.0927825568;257706.0927825568;249259.89138436058;428684.9695293014;436836.9659171394;438573.70663450175;471831.38941826817;533127.8421441218;471182.43685157836;438109.25301780854;440856.8528302407;458145.4938442237;448985.4666607713;268139.66164667805;463250.741319721;460012.4503564219;436836.9659171394;226195.42121513622;232049.79005350024;468325.4535858299;208310.0105123906;208310.0105123906;276.5043607843101;910791.9787891178;421236.11930145766;60248.54183975745;298089.0004164541;0;37;37;53;56;53;47;0;37;37;316545105869.8477;124043160595.06754;274037882569.85657;41293.95617123193;8017.142828097711;-0.0;130984.03327282185;1367704.210225796;223219.52782509997;0.0;1465721.1347383691;3.9448046983163367;0.05172992121886351
1495;2019-07-21 09:08:45.133;648;605;227;226;201;50;38;52;-32;50;754;227;-34;-19;219;140;249;558;214;203;38;11;682;373;351;141;376;291;667;2897.0;0.0;811.0;142.0;0.0;85;0;0;1;1;0;1;1;0;0;1;1;0;1;0;52560.61328125;23189.62109375;21989.904296875;2230.67529296875;573.0;294791;558.0;1221.0;Calculated values ==>;1563692925.133;337.96000000000004;333.66;295.86;295.76000000000005;293.26000000000005;278.16;275.73799182748917;276.96000000000004;278.36;269.96000000000004;278.16;348.56000000000006;295.86;269.76000000000005;271.26000000000005;295.06;287.16;298.06;328.96000000000004;293.46000000000004;276.96000000000004;328.96000000000004;330.46000000000004;274.26000000000005;242.77792619122317;266.49643012054327;275.73799182748917;294.56;6820000.0;3729999.9999999995;3510000.0;1410000.0;3760000.0;2910000.0;6670000.0;0.48283333333333334;0.0;0.13516666666666666;0.023666666666666666;0.0;0.48283333333333334;3.082424416652775;23189.62109375;21989.904296875;2230.67529296875;52560.61328125;481213.99698640045;476399.70250784967;261324.85704743688;260916.8691739413;251565.87881193677;429258.0297950786;437043.4276340726;439406.042868395;473537.94592219684;529977.234026666;472899.90234288276;439105.8547355798;441331.88776424364;459695.3818182221;448796.761230132;269989.18557402905;468947.1549575652;461406.14710451994;437043.4276340726;234140.81001818314;240414.4444865203;469695.1433260035;206251.29933727696;206251.29933727696;275.68407055621014;911650.0761107968;421626.3926206149;60278.151112391526;298445.2025795214;0;37;37;53;56;53;47;0;38;37;316758441419.81384;124130775195.05362;274216112269.82825;31514.749500622784;6234.837641066528;-0.0;111434.13261263617;1368311.0505628341;223338.3141234081;0.0;1467741.622812324;3.1466586853312;0.0387692399699003
1496;2019-07-21 09:09:45.084;669;621;242;242;216;45;85;46;-46;50;714;231;-48;-26;220;140;249;568;214;199;85;12;656;365;347;138;369;288;646;2504.0;1.0;764.0;41.0;0.0;92;0;100;1;0;0;1;1;0;0;1;1;0;0;0;44861.75390625;13235.666015625;21206.021484375;2223.50341796875;585.0;294792;571.0;1223.0;Calculated values ==>;1563692985.084;340.06000000000006;335.26000000000005;297.36;297.36;294.76000000000005;277.66;274.9066339382667;281.66;277.76000000000005;268.56;278.16;344.56000000000006;296.26000000000005;268.36;270.56;295.16;287.16;298.06;329.96000000000004;293.06;281.66;330.26000000000005;331.66;274.36;242.14157278889297;266.1237361191953;274.9066339382667;294.56;6559999.999999999;3650000.0;3470000.0000000005;1380000.0;3690000.0;2880000.0;6459999.999999999;0.41733333333333333;0.00016666666666666666;0.12733333333333333;0.006833333333333333;0.0;0.41733333333333333;3.085584414088321;13235.666015625;21206.021484375;2223.50341796875;44861.75390625;487167.3546520087;481277.11375052086;269870.30229500565;269870.30229500565;258116.2555077018;429811.8947417682;445425.1327758438;437962.9175153168;473926.13026871055;526057.5497030223;473759.6089981969;437658.8905452433;440943.1909606336;460922.345510139;450267.5999175554;272610.09327497;473237.223017134;461488.89246006723;445425.1327758438;239577.9089402584;245433.99809710225;470199.78104355885;204276.07633359998;204276.07633359998;274.8888735321547;912461.2661602509;421929.6887866254;60315.23895528749;298804.8746567074;0;37;37;53;56;53;47;0;38;37;316967670410.5594;124214406840.35162;274389670415.4467;29756.124443805274;1817.145315518052;0.0;100639.53955522974;1368821.224198519;223405.35918340122;0.0;1469507.4601408571;3.6059490215216274;0.030062957559265583
1497;2019-07-21 09:10:45.134;669;621;241;240;214;38;133;39;-37;48;705;236;-39;-12;221;140;249;555;216;199;133;12;648;357;339;141;360;291;639;3463.0;-1.0;778.0;28.0;0.0;59;0;100;1;0;0;1;1;0;0;1;1;0;0;0;44658.8125;13005.5205078125;19998.7421875;2233.05590820312;587.0;294793;576.0;1226.0;Calculated values ==>;1563693045.134;340.06000000000006;335.26000000000005;297.26000000000005;297.16;294.56;276.96000000000004;274.0616903277293;286.46000000000004;277.06;269.46000000000004;277.96000000000004;343.66;296.76000000000005;269.26000000000005;271.96000000000004;295.26000000000005;287.16;298.06;328.66;293.06;286.46000000000004;330.76000000000005;331.86;274.36;242.77792619122317;266.49643012054327;274.0616903277293;294.76000000000005;6480000.0;3570000.0000000005;3390000.0;1410000.0;3600000.0;2910000.0;6390000.0;0.5771666666666667;0.0;0.12966666666666668;0.004666666666666667;0.0;0.5771666666666667;3.0928350505161317;13005.5205078125;19998.7421875;2233.05590820312;44658.8125;488020.1241340817;482074.5327396313;270071.67981939105;269530.1323390549;257714.4640183181;430346.717906069;453851.22492628446;438653.51851114654;473341.5640613463;524884.730696617;473949.98104225897;438350.5634741053;442351.73364694254;462431.52345146996;451703.66768845107;273592.92450096726;472091.81011455395;462703.87221755495;453851.22492628446;241669.27786274583;246270.64818160105;469794.0480163998;202211.21507278213;202211.21507278213;274.05264114759564;913207.8925503101;422148.54757127556;60352.407897971396;299148.53383122565;0;37;37;53;56;53;47;0;38;37;317173641910.3958;124298176590.28511;274563515165.30865;30658.685345841255;1248.719887070216;-0.0;145238.2256871131;1369325.1004936562;223430.92935079974;0.0;1471558.1490007292;5.02721654031731;0.014501770878963103
1498;2019-07-21 09:11:45.105;662;617;238;237;209;31;156;31;-35;45;709;238;-37;-5;221;140;249;557;210;202;155;12;647;349;333;141;353;294;640;3702.0;0.0;2274.0;59.0;0.0;9;0;92;1;0;0;1;1;0;0;1;1;0;0;0;42728.58203125;12344.60546875;18418.61328125;2263.77124023438;587.0;294794;576.0;1226.0;Calculated values ==>;1563693105.105;339.36;334.86;296.96000000000004;296.86;294.06;276.26000000000005;273.20264511476705;288.76000000000005;276.26000000000005;269.66;277.66;344.06000000000006;296.96000000000004;269.46000000000004;272.66;295.26000000000005;287.16;298.06;328.86;293.36;288.66;330.76000000000005;331.86;274.36;242.77792619122317;266.86631818009863;273.20264511476705;294.16;6470000.0;3490000.0;3329999.9999999995;1410000.0;3529999.9999999995;2940000.0;6400000.0;0.6170000000000001;0.0;0.37899999999999995;0.009833333333333333;0.0;0.6170000000000001;3.0928350505161317;12344.60546875;18418.61328125;2263.77124023438;42728.58203125;487127.4562778917;481372.98626768176;268377.5793580552;267866.03963574115;255707.61684486087;430862.6128555636;457976.5549841171;438286.6576737402;473046.85946660035;525064.0908702705;473792.2649946943;437980.7824831898;442745.6622154671;463481.8882278805;453107.215006694;273723.9356278934;472277.41664293787;463986.6825090702;457843.0731486611;241669.27786274583;246270.64818160105;469794.0480163998;200096.72971344524;200096.72971344524;273.19014343307646;913935.7688605323;422359.6965162517;60389.86334529385;299468.5237233272;0;37;37;53;56;53;47;0;38;37;317375144470.2484;124382735700.22325;274738930340.18033;90273.98269695177;2652.023629979053;-0.0;159029.49389952823;1370332.3856366964;223463.41983542332;0.0;1474092.4878060045;7.628775746774343;0.14367347642984876
1499;2019-07-21 09:12:45.105;660;617;236;235;202;24;168;24;-33;40;716;238;-34;-3;222;139;249;566;213;204;167;12;656;341;328;139;344;296;651;4392.0;-1.0;1341.0;82.0;0.0;1;0;86;1;0;0;1;1;0;0;1;1;0;0;0;42345.1875;12010.5126953125;18688.796875;2293.126953125;588.0;294795;577.0;1227.0;Calculated values ==>;1563693165.105;339.16;334.86;296.76000000000005;296.66;293.36;275.56;272.3289490889957;289.96000000000004;275.56;269.86;277.16;344.76;296.96000000000004;269.76000000000005;272.86;295.36;287.06;298.06;329.76000000000005;293.56;289.86;330.86;331.96000000000004;274.36;242.35481222062532;267.1113755279542;272.3289490889957;294.46000000000004;6559999.999999999;3410000.0;3279999.9999999995;1390000.0;3440000.0;2960000.0;6509999.999999999;0.732;0.0;0.2235;0.013666666666666666;0.0;0.732;3.0951982152944337;12010.5126953125;18688.796875;2293.126953125;42345.1875;485868.9338232777;480107.73870351526;266404.7425329454;265933.57566446793;252591.8648698536;431359.6534126046;460350.9020983691;438143.1473471288;472817.310826017;525636.6300192659;473530.93731757166;437989.56915575906;442623.4524550126;464939.5911609706;454341.76131565263;272610.09327497;472293.39163056033;464976.33617849177;460220.4105554453;242087.5637286956;246688.97952812296;470064.77147337084;197964.31603928708;197964.31603928708;272.31352911037857;914644.7169399594;422562.65583428554;60427.83749690518;299777.75214129593;0;37;37;53;56;53;47;0;38;37;317573444470.2484;124466735700.22325;274915930340.1803;53679.96879730262;3718.706224265811;-0.0;191971.46118582782;1371532.0018991486;223516.50925087536;0.0;1477017.495765049;7.558403151893501;0.055148401048192866
1500;2019-07-21 09:13:45.106;668;621;235;234;199;12;175;14;-29;34;725;239;-32;-1;222;136;249;578;214;204;174;12;630;338;329;134;343;297;631;1585.0;-1.0;2925.0;469.0;0.0;1;0;82;1;0;0;0;0;0;0;1;1;0;0;0;23617.802734375;11156.837890625;0.0;2326.73828125;590.0;294796;580.0;1225.0;Calculated values ==>;1563693225.106;339.96000000000004;335.26000000000005;296.66;296.56;293.06;274.36;271.99741764416325;290.66;274.56;270.26000000000005;276.56;345.66;297.06;269.96000000000004;273.06;295.36;286.76000000000005;298.06;330.96000000000004;293.56;290.56;331.16;332.16;274.36;241.2770596917726;267.23344911666527;271.99741764416325;294.56;6300000.0;3379999.9999999995;3290000.0;1340000.0;3429999.9999999995;2970000.0;6310000.0;0.26416666666666666;0.0;0.4875;0.07816666666666668;0.0;0.26416666666666666;3.0898339464369355;11156.837890625;0.0;2326.73828125;23617.802734375;489777.64266429853;482979.02622594143;267703.5865086868;267190.2161808479;252397.92019185825;431541.1909327263;461107.33540421724;438531.5804257387;472884.4304738556;526497.4362464548;473517.3415932892;438071.4457414646;442708.2401660032;465085.51840821415;454437.0527015559;402618.19789586077;476619.11107607064;464830.19221483555;460977.35739362997;243342.44575359824;247525.65490268572;470737.49932489695;196998.59485265132;196998.59485265132;271.9167286063513;915194.4176861083;422755.72030662274;60466.33701545975;299933.49471073237;0;37;37;53;56;53;47;0;38;37;317770547755.0103;124548637065.12431;275093833304.9654;117747.3304668801;21397.257699580532;-0.0;69734.38977124185;1372960.5865339716;223725.81243831624;0.0;1479198.4142017583;15.49136336496523;0.8794174375827379
1501;2019-07-21 09:14:45.116;664;608;227;226;211;32;184;14;-23;29;737;240;-20;-1;213;140;248;529;218;199;183;11;612;364;357;136;369;306;614;1317.0;-1.0;2141.0;413.0;0.0;1;0;94;1;0;0;0;0;0;0;1;1;0;0;0;22362.296875;11638.876953125;0.0;2388.63916015625;582.0;294797;575.0;1224.0;Calculated values ==>;1563693285.116;339.56000000000006;333.96000000000004;295.86;295.76000000000005;294.26000000000005;276.36;274.8017692304317;291.56;274.56;270.86;276.06;346.86;297.16;271.16;273.06;294.46000000000004;287.16;297.96000000000004;326.06;293.06;291.46000000000004;330.66;331.36;274.26000000000005;241.71165711629368;268.3187672390254;274.8017692304317;294.96000000000004;6120000.0;3640000.0;3570000.0000000005;1360000.0;3690000.0;3060000.0;6140000.0;0.2195;0.0;0.35683333333333334;0.06883333333333333;0.0;0.2195;3.088582569460488;11638.876953125;0.0;2388.63916015625;22362.296875;491099.4569590632;483020.38518553076;265227.98688959883;264730.17068308004;257966.3547011373;429879.7862731237;457897.313261683;437427.84448784514;472134.0588697756;527050.2660827636;472449.72632547625;437898.67151236854;440817.3637915739;459967.0695638515;450448.96135751536;410810.77711970604;471256.48507592885;459940.4098768325;457759.9777785417;241250.99604349316;244179.05427248686;470370.9986153779;203874.12751790113;203874.12751790113;274.7292770651479;915577.6490440416;422945.7162576722;60505.63837660056;299933.49471073237;0;37;37;53;56;53;47;0;38;37;317976382054.9776;124629650565.11143;275274763454.93665;83339.75133877502;18343.867960542982;-0.0;55727.9441322106;1374636.5915030327;224057.04368143916;0.0;1480244.107904029;11.221627703745167;0.6468486990349883
1502;2019-07-21 09:15:45.117;637;594;226;225;203;49;192;21;-11;28;749;242;11;8;209;146;248;504;218;199;192;10;613;377;367;142;382;321;615;1298.0;-1.0;1695.0;320.0;0.0;1;0;98;1;0;0;0;0;0;0;1;1;0;0;0;21710.755859375;11830.1552734375;0.0;2480.47094726562;574.0;294798;569.0;1224.0;Calculated values ==>;1563693345.117;336.86;332.56;295.76000000000005;295.66;293.46000000000004;278.06;276.14872888175563;292.36;275.26000000000005;272.06;275.96000000000004;348.06000000000006;297.36;274.26000000000005;273.96000000000004;294.06;287.76000000000005;297.96000000000004;323.56;293.06;292.36;330.06;330.56;274.16;242.98782864720522;270.0766712529157;276.14872888175563;294.96000000000004;6130000.0;3770000.0000000005;3670000.0000000005;1420000.0;3820000.0000000005;3210000.0;6150000.0;0.21633333333333335;0.0;0.2825;0.05333333333333334;0.0;0.21633333333333335;3.0898414361072115;11830.1552734375;0.0;2480.47094726562;21710.755859375;487245.3664154515;480882.5385631398;264642.27978507156;264154.2105932513;254691.85216530817;428973.91024759493;457384.9394250161;435870.29022626026;471240.6132432691;527146.7367198867;470679.27835467836;439408.824507295;438935.9396347477;457336.8679814604;448964.9853424831;410384.9873766038;467187.8731178919;458356.8847964573;457384.9394250161;238741.38928724395;240832.718256323;469460.1756994288;207250.45570772377;207250.45570772377;276.0836765497633;915944.9306057679;423141.2947863556;60546.21497053992;299933.49471073237;0;37;37;53;56;53;47;0;38;37;318193585675.5783;124713051955.34209;275462866590.45685;64585.10325148655;13984.518399557603;-0.0;54112.42664417425;1375869.3191731463;224326.4513919054;0.0;1481159.4595853041;9.271575279023631;0.47785368920233845
1503;2019-07-21 09:16:45.127;605;583;225;225;199;72;196;36;4;32;761;243;17;31;207;151;248;511;217;200;195;6;628;386;372;146;391;331;628;1510.0;0.0;1799.0;282.0;0.0;1;17;98;1;0;0;1;0;0;0;1;1;0;0;0;24322.158203125;12016.8271484375;2929.69580078125;2615.6884765625;566.0;294799;562.0;1221.0;Calculated values ==>;1563693405.127;333.66;331.46000000000004;295.66;295.66;293.06;280.36;277.0612115527968;292.76000000000005;276.76000000000005;273.56;276.36;349.26;297.46000000000004;274.86;276.26000000000005;293.86;288.26000000000005;297.96000000000004;324.26000000000005;293.16;292.66;329.36;329.76000000000005;273.76000000000005;243.81672145450628;271.215330690691;277.0612115527968;294.86;6280000.0;3860000.0;3720000.0000000005;1460000.0;3910000.0;3310000.0;6280000.0;0.25166666666666665;0.0;0.2998333333333333;0.047;0.0;0.25166666666666665;3.0835119404210394;12016.8271484375;2929.69580078125;2615.6884765625;24322.158203125;480987.70908354054;477731.16958483093;263108.9865288604;263108.9865288604;252535.91537561576;428316.9747201074;457130.6155201526;435994.5702203388;471102.9871208479;527642.6582865841;469435.72509413713;438135.07660073455;440373.6034817048;455567.5423582981;448050.5890323866;403169.12821870466;466537.2359193024;457691.16086404154;456990.0837389877;235813.6939595721;237486.63934987856;468514.36943292903;209521.5627757741;209521.5627757741;276.9853287965699;916328.6021574973;423340.05276064854;60588.69004373094;299957.9129114236;0;37;37;54;56;53;47;0;38;37;318415322625.5431;124799466355.32835;275658499190.4258;67904.15673212864;12172.661912886282;-0.0;62279.57777574208;1376973.580352362;224544.46422389155;0.0;1482129.5546108775;8.105835476492352;0.3770838519874609
1504;2019-07-21 09:17:45.148;589;576;229;229;206;76;184;61;-9;42;770;242;-5;9;206;158;248;529;214;199;183;1;675;392;372;146;396;315;670;2654.0;-2.0;2509.0;262.0;0.0;98;40;0;1;0;1;1;0;0;0;1;1;0;0;0;38687.9140625;22683.591796875;6682.2998046875;2637.86083984375;565.0;294800;558.0;1221.0;Calculated values ==>;1563693465.148;332.06;330.76000000000005;296.06;296.06;293.76000000000005;280.76000000000005;277.66079706904804;291.56;279.26000000000005;272.26000000000005;277.36;350.16;297.36;272.66;274.06;293.76000000000005;288.96000000000004;297.96000000000004;326.06;293.06;291.46000000000004;328.96000000000004;329.66;273.26000000000005;243.81672145450628;269.38090353596624;277.66079706904804;294.56;6750000.0;3920000.0000000005;3720000.0000000005;1460000.0;3960000.0;3150000.0;6700000.0;0.4423333333333333;0.0;0.4181666666666667;0.043666666666666666;0.0;0.4423333333333333;3.0836665378725483;22683.591796875;6682.2998046875;2637.86083984375;38687.9140625;472913.2512415549;471468.65669684124;261962.78923829485;261962.78923829485;253198.0906698219;427865.30569749116;455433.44014290633;437588.9422777453;472094.78864732845;529820.5405018769;471488.6361164869;438223.87288976385;440406.34299168445;454580.46062913665;448011.0995243127;270128.53274179396;463703.845162942;457551.25985115726;455290.9185946867;234140.81001818314;237068.3971897606;468014.81014881446;211052.8195401272;211052.8195401272;277.58791830618804;916853.8698716204;423629.32412764017;60632.484944153024;300038.04090966744;0;37;38;54;56;53;47;0;38;37;318638600745.2025;124887097015.19469;275852367020.13007;94729.85532478063;11220.673589912676;-0.0;108034.65248180015;1378329.3381333034;224739.4769166793;0.0;1483549.3366106963;6.686252863262396;0.24081270095477764
1505;2019-07-21 09:18:45.088;608;586;227;226;203;73;87;66;-9;51;771;244;-9;6;206;159;248;543;217;193;87;-6;697;387;363;142;390;316;683;2267.0;-1.0;323.0;55.0;0.0;1;46;5;1;0;1;1;0;1;0;1;1;0;1;0;51628.08203125;23819.81640625;19291.0703125;2693.72290039062;571.0;294801;562.0;1221.0;Calculated values ==>;1563693525.088;333.96000000000004;331.76000000000005;295.86;295.76000000000005;293.46000000000004;280.46000000000004;277.16162083772156;281.86;279.76000000000005;272.26000000000005;278.26000000000005;350.26;297.56;272.26000000000005;273.76000000000005;293.76000000000005;289.06;297.96000000000004;327.46000000000004;292.46000000000004;281.86;329.36;330.26000000000005;272.56;242.98782864720522;269.49753711883926;277.16162083772156;294.86;6970000.0;3870000.0000000005;3629999.9999999995;1420000.0;3900000.0;3160000.0;6830000.0;0.37783333333333335;0.0;0.05383333333333333;0.009166666666666667;0.0;0.37783333333333335;3.0827360896630127;23819.81640625;19291.0703125;2693.72290039062;51628.08203125;473217.02726884786;471425.7652971609;260393.21061151827;260001.56383532277;251621.02201252859;428242.4622021849;442496.8743120531;437360.1158524067;473506.44976773835;529849.5305759095;471595.8645795042;437360.1158524067;439725.3212641287;455589.16712083353;449100.38151298574;268291.3644672233;464282.3645863655;458169.81719356444;442496.8743120531;235813.6939595721;239577.9089402584;467871.8059836037;209862.38261104483;209862.38261104483;277.1179647370994;917605.7505398187;424016.46500130073;60676.87037883285;300254.26921609946;0;37;38;54;56;54;47;0;38;37;318858880245.4128;124973410615.27708;276041477720.3106;12246.961306159981;2365.086380915123;-0.0;87897.06544769762;1379219.9201326063;224852.5783685444;0.0;1485180.4681640165;2.2379649993117;0.0027182634510632014
1506;2019-07-21 09:19:45.099;634;606;231;230;205;52;97;54;-19;54;774;246;-21;-7;208;147;249;561;220;196;96;-13;687;372;347;138;375;303;671;3554.0;0.0;1359.0;0.0;0.0;34;37;1;1;0;1;1;0;1;0;1;1;0;1;0;52093.75;23378.611328125;20353.841796875;2536.18579101562;585.0;294802;573.0;1224.0;Calculated values ==>;1563693585.099;336.56;333.76000000000005;296.26000000000005;296.16;293.66;278.36;275.63479819532273;282.86;278.56;271.26000000000005;278.56;350.56000000000006;297.76000000000005;271.06;272.46000000000004;293.96000000000004;287.86;298.06;329.26000000000005;292.76000000000005;282.76000000000005;330.46000000000004;331.66;271.86;242.14157278889297;267.9596281332873;275.63479819532273;295.16;6870000.0;3720000.0000000005;3470000.0000000005;1380000.0;3750000.0;3030000.0;6709999.999999999;0.5923333333333333;0.0;0.2265;0.0;0.0;0.5923333333333333;3.0881073776321375;23378.611328125;20353.841796875;2536.18579101562;52093.75;478504.97351261694;476073.2705681689;262731.2150152633;262314.28009471187;252801.86096393043;429328.3091220336;447231.8925582234;438727.9205961053;474316.92640298005;531148.0953184956;473556.0469295574;438419.19255376846;440556.0271991494;458325.85225689027;450035.60733862006;269557.07468809956;468911.6144149219;461091.6339084697;447082.63482373155;240414.4444865203;245433.99809710225;467733.16490160144;206135.07377675088;206135.07377675088;275.63479819532273;918470.2576028076;424409.8573405919;60720.46094133994;300584.7040518417;0;37;38;54;56;54;47;0;38;37;319071919295.12164;125057426015.16226;276227211765.05676;52682.27980458377;0.0;-0.0;142721.27199349485;1379761.0963385745;224872.29103501816;0.0;1487102.6399736372;4.223239679748627;0.05060596970047557
