;time;temperatura_mandata_mt;temperatura_valle_uta;temperatura_valle_gc;temperatura_valle_rig_pdc;temperatura_uscita_rig_fascio;t_rec;temperatura_asp_eiettori;temperatura_out_rig_liquida_mt_bt;temperatura_out_evap_mt;temperatura_aspirazione_bt;temperatura_mandata_bt;temperatura_uscita_intercooler;temperatura_out_ev_mt_intercooler;temperatura_aspirazione_mt;temperatura_asp_aux_pdc;temperatura_asp_aux;temperatura_monte_pdc;t_out_uta_1e2_gc;t_out_uta_1_evap;t_out_uta_2_evap;temp_out_evap_1_2;t_out_evap_bt;pressione_mandata;pressione_ricevitore;p_out_evap_uta;pressione_spirazione_bt;pressione_aspirazione_aux_pdc;pressione_aspirazione_mt;pressione_monte_eiettore;portata_liquido_evap_uta;portata_gas_uta_heating;portata_liquido_mt;portata_liquido_bt;portata_gas_back_up_uta;inverter_aux_1;inverter_bt_1;inverter_mt_1;stato_mt1;stato_mt2;stato_mt3;stato_aux1;stato_aux2;stato_aux3;stato_aux4;stato_lt1;stato_lt2;stato_lt3;stato_level_asp1;stato_level_asp2;potenza_elettrica_totale;potenza_elettrica_mt;potenza_elettrica_aux;potenza_elettrica_lt;temp_out_acs;id;tin_acs;portata_acqua_acs;Calculated values ==>;Timestamp seconds;T1 MT discharge;T2 After AHU;T3 GC Outlet;T4 Inlet IHX 1;T5 Inlet IHX 2;T6 Receiver;T6 Receiver sat;T7 Ejector inlet;T8 Liquid out IHX;T9 MT section outlet;T10 LT suction;T11 LT discharge;T12 Intercooler outlet;T13 out intercooler and MT section;T14 MT suction;T15 Aux_HP suction;T16 Aux suction;T17 Inlet AHU (heating);T18 Outlet AHU (heating);T19 Outlet AHU (cooling);T20 Outlet AHU (cooling);T21 Water in DHW;T22 Water out DHW;T23 LT section outlet;LT evaporation temp;MT evaporation temp;AHU saturation temp;Tair external air;P1 discharge;P2 receiver;P3 AHU evaporation;P4 LT suction;P5 Aux HP suction;P6 MT suction;P7 ejector inlet;M1 AHU liquid (cooling);M2 AHU vapour (heating);M3 MT liquid;M4 LT liquid;M5 AHU (no ejectors);Mtotal AHU;DHW water;Power Meter MT;Power Meter AUX;Power Meter LT;Total Power;h1 Enthalpy;h2 Enthalpy;h3 Enthalpy;h4 Enthalpy;h5 Enthalpy;h6 Enthalpy sat;h7 Enthalpy;h9 Enthalpy;h10 Enthalpy;h11 Enthalpy;h12 Enthalpy;h13 Enthalpy;h14 Enthalpy;h15 Enthalpy;h16 Enthalpy;h17 Enthalpy;h18 Enthalpy;h19 Enthalpy;h20 Enthalpy;h21 Enthalpy;h22 Enthalpy;h23 Enthalpy;h8 Enthalpy calc;hmix Enthalpy;T8 calculated;Accumulated Etot;Accumulated E_MT;Accumulated E_LT;Accumulated E_AUX;Number of Cycles MT1;Number of Cycles MT2;Number of Cycles MT3;Number of Cycles AUX1;Number of Cycles AUX2;Number of Cycles AUX3;Number of Cycles AUX4;Number of Cycles LT1;Number of Cycles LT2;Number of Cycles LT3;Accumulated Pevap P3;Accumulated Pevap P4;Accumulated Pevap P6;Cooling duty MT evap;Cooling duty LT evap;Heating duty rooftop heating;Cooling duty rooftop AC;Accumulated cooling MT evap;Accumulated cooling LT evap;Accumulated heating rooftop;Accumulated cooling rooftop;COPtot;ntot
1507;2019-07-21 09:20:45.099;656;622;240;240;214;45;142;45;-33;53;774;247;-35;-17;209;144;249;569;217;197;142;-19;679;365;342;135;369;290;666;3870.0;-3.0;2122.0;45.0;0.0;31;22;1;1;0;1;1;0;1;0;1;1;0;1;0;52547.3671875;23160.03125;20040.587890625;2359.19482421875;596.0;294803;584.0;1224.0;Calculated values ==>;1563693645.099;338.76;335.36;297.16;297.16;294.56;277.66;274.9066339382667;287.36;277.66;269.86;278.46000000000004;350.56000000000006;297.86;269.66;271.46000000000004;294.06;287.56;298.06;330.06;292.86;287.36;331.56;332.76000000000005;271.26000000000005;241.49495122638035;266.37251300914875;274.9066339382667;294.86;6790000.000000001;3650000.0;3420000.0000000005;1350000.0;3690000.0;2900000.0;6659999.999999999;0.645;0.0;0.35366666666666663;0.007500000000000001;0.0;0.645;3.0863505664114923;23160.03125;20040.587890625;2359.19482421875;52547.3671875;482752.0812720106;479118.82450260856;267058.6041539669;267058.6041539669;256296.41115235977;429811.8947417682;454587.4867017417;439475.67851534626;474604.2872109489;532124.795824342;475355.33892843075;439176.2375724525;441834.3714290484;459418.15383522364;450858.0416590267;270257.7219037581;470857.0858970049;461988.7563004571;454587.4867017417;245015.67932991832;250035.78352995744;467558.1405869268;204269.72526572473;204269.72526572473;274.8864300676611;919342.2669127034;424797.6793620763;60761.25577980022;300921.3242992375;0;37;38;54;56;54;47;0;38;37;319278619295.12164;125139326015.16226;276405111765.05676;83184.50546594946;1974.6631149090153;-0.0;161454.95612623094;1380893.3195491624;224888.74656097573;0.0;1489637.441874635;5.412974796108459;0.10184017025527452
1508;2019-07-21 09:21:45.090;668;631;241;240;216;43;169;42;-45;50;769;245;-46;-29;210;146;248;579;217;195;168;-23;674;364;343;130;367;281;661;2036.0;0.0;1778.0;3.0;0.0;39;1;1;1;0;1;1;0;1;0;1;1;0;1;0;52800.63671875;23060.970703125;20166.09375;2209.76025390625;604.0;294804;592.0;1225.0;Calculated values ==>;1563693705.09;339.96000000000004;336.26000000000005;297.26000000000005;297.16;294.76000000000005;277.46000000000004;274.8017692304317;290.06;277.36;268.66;278.16;350.06000000000006;297.66;268.56;270.26000000000005;294.16;287.76000000000005;297.96000000000004;331.06;292.66;289.96000000000004;332.36;333.56;270.86;240.39332010688793;265.2429198363724;274.8017692304317;294.86;6740000.000000001;3640000.0;3429999.9999999995;1300000.0;3670000.0000000005;2810000.0;6609999.999999999;0.3393333333333333;0.0;0.29633333333333334;0.0005;0.0;0.3393333333333333;3.0875792051505764;23060.970703125;20166.09375;2209.76025390625;52800.63671875;485079.7339881991;481049.5181784062;267950.72463685664;267470.966251804;257306.42008570154;429879.7862731237;458111.00338702276;439664.5157502924;474952.33334166766;532282.2684152814;476271.4853294381;439517.4856313818;441984.31412737025;459869.6921084229;451330.781055514;270220.6277552825;473081.1178164789;461573.57082785445;457976.08149584336;248362.34728340767;253382.8652305231;467860.26956060925;204056.65572622506;204056.65572622506;274.7996223757504;920220.0352593296;425182.7966016958;60799.324694217474;301256.3297208725;0;37;38;54;56;54;47;0;38;37;319484088469.90607;125218814090.07886;276576386069.8771;69818.46252046528;131.9018069171921;-0.0;86163.32514449047;1382168.153027335;224906.29863543305;0.0;1491700.6180268747;3.435840653004845;0.09544022356676884
1509;2019-07-21 09:22:45.130;670;632;241;240;213;40;178;39;-34;48;764;244;-36;-19;211;145;248;574;215;195;177;-26;655;358;340;125;362;297;648;2354.0;-1.0;950.0;48.0;0.0;28;1;100;1;0;0;1;0;1;0;1;1;0;0;0;42174.41796875;13102.1103515625;19167.2421875;2361.66430664062;605.0;294805;596.0;1225.0;Calculated values ==>;1563693765.13;340.16;336.36;297.26000000000005;297.16;294.46000000000004;277.16;274.1680685717883;290.96000000000004;277.06;269.76000000000005;277.96000000000004;349.56000000000006;297.56;269.56;271.26000000000005;294.26000000000005;287.66;297.96000000000004;330.56;292.66;290.86;332.76000000000005;333.66;270.56;239.25999513918347;267.23344911666527;274.1680685717883;294.66;6550000.0;3579999.9999999995;3400000.0;1250000.0;3620000.0000000005;2970000.0;6480000.0;0.3923333333333333;0.0;0.15833333333333333;0.008;0.0;0.3923333333333333;3.087416760579837;13102.1103515625;19167.2421875;2361.66430664062;42174.41796875;487417.81771027076;482670.84546453453;269145.3328791876;268632.84593894397;256831.36187799874;430280.9020939914;459791.60619947244;437763.19581502484;475395.45997535;530560.1323095391;474103.36557462666;437453.72538523306;440046.79207703174;460784.0165094478;452248.7053272065;272163.20817129995;473921.0742846077;462031.0640981924;459658.78497462807;250035.78352995744;253801.27034056993;468259.4665349532;202394.23684061642;202394.23684061642;274.1283710714664;921012.0216902266;425484.35651749664;60837.445295818965;301584.32603997877;0;37;38;54;56;54;47;0;38;37;319689125070.58997;125295365090.3342;276749901670.4559;37266.75183761466;2126.9218375546943;-0.0;100933.45771791057;1383061.1247344885;224925.13471488672;0.0;1493260.7973158371;4.0520650034130075;0.051636506873208206
1510;2019-07-21 09:23:45.131;663;628;241;241;210;33;179;33;-31;46;769;243;-33;-15;212;144;248;573;214;198;178;-27;659;350;335;128;354;296;653;3562.0;-2.0;1523.0;-1.0;0.0;1;97;100;1;0;0;1;0;1;0;1;0;0;1;0;41400.2890625;13173.796875;18579.388671875;1343.50317382812;604.0;294806;595.0;1226.0;Calculated values ==>;1563693825.131;339.46000000000004;335.96000000000004;297.26000000000005;297.26000000000005;294.16;276.46000000000004;273.3108153835814;291.06;276.46000000000004;270.06;277.76000000000005;350.06000000000006;297.46000000000004;269.86;271.66;294.36;287.56;297.96000000000004;330.46000000000004;292.96000000000004;290.96000000000004;332.66;333.56;270.46000000000004;239.943914813709;267.1113755279542;273.3108153835814;294.56;6590000.000000001;3500000.0;3350000.0;1280000.0;3540000.0;2960000.0;6530000.0;0.5936666666666667;0.0;0.25383333333333336;0.0;0.0;0.5936666666666667;3.090099677971107;13173.796875;18579.388671875;1343.50317382812;41400.2890625;485978.4737087548;481514.99948912155;268668.01806714677;268668.01806714677;255434.58831000692;430799.1582183253;460702.97161879647;438449.4162088901;474821.5746274813;531155.4491212834;474116.329663729;438143.1473471288;440859.26426576136;462143.5377314872;453499.2941070498;271719.50146299944;473140.7208586395;463174.7692733788;460571.7415743834;249617.41799618208;253382.8652305231;467747.108780008;200392.8114580023;200392.8114580023;273.3108153835814;921708.4891889106;425703.3260602184;60868.32220605883;301898.8865393479;0;37;38;54;56;54;47;0;38;37;319891628445.34534;125371266355.24251;276927804635.24097;60426.701505933685;0.0;-0.0;154459.55817909157;1383875.2504132364;224942.8593589174;0.0;1495389.1079169933;6.492681533745293;0.07149990354386915
1511;2019-07-21 09:24:45.111;663;628;238;238;205;26;180;26;-33;44;785;241;-34;-20;213;143;248;582;218;200;179;-26;672;343;329;131;346;295;667;4164.0;-1.0;1460.0;10.0;0.0;1;86;100;1;0;0;1;0;1;0;1;0;0;0;0;41870.23046875;13459.4091796875;19177.041015625;1251.95642089844;605.0;294807;595.0;1225.0;Calculated values ==>;1563693885.111;339.46000000000004;335.96000000000004;296.96000000000004;296.96000000000004;293.66;275.76000000000005;272.5487779782249;291.16;275.76000000000005;269.86;277.56;351.66;297.26000000000005;269.76000000000005;271.16;294.46000000000004;287.46000000000004;297.96000000000004;331.36;293.16;291.06;332.66;333.66;270.56;240.61611355647437;266.98899913490544;272.5487779782249;294.96000000000004;6720000.0;3429999.9999999995;3290000.0;1310000.0;3460000.0;2950000.0;6670000.0;0.6940000000000001;0.0;0.24333333333333332;0.0016666666666666668;0.0;0.6940000000000001;3.087416760579837;13459.4091796875;19177.041015625;1251.95642089844;41870.23046875;484563.0343011817;479910.4115200244;266059.5845147483;266059.5845147483;252971.3212167305;431237.1583312671;461755.55278005864;438367.77478847804;474244.15781875124;532891.175854034;474012.56109725684;438214.884849924;440329.7486475726;463477.9819962672;454556.4887454652;270407.4613175726;472803.38011773565;464321.8000801202;461626.1303184133;249617.41799618208;253801.27034056993;467427.5250784541;198524.2755420244;198524.2755420244;272.54398417321414;922402.1788782262;425925.1954629501;60889.94382641178;302213.4185745391;0;37;38;54;56;54;47;0;38;37;320090762045.4087;125448940455.26721;277105045535.2973;58361.91814997038;448.1720825607162;-0.0;182592.68721481392;1384864.8256089624;224946.5928813508;0.0;1498196.940373265;7.123462019954252;0.06434945083794227
1512;2019-07-21 09:25:45.152;674;635;237;236;202;14;183;16;-34;41;794;239;-36;-21;213;139;248;593;222;200;182;-25;677;330;323;133;334;293;672;3021.0;-1.0;924.0;49.0;0.0;1;83;91;1;0;0;1;0;1;0;1;0;0;1;0;41256.90625;12734.1875;19600.43359375;1224.15283203125;609.0;294808;598.0;1228.0;Calculated values ==>;1563693945.152;340.56000000000006;336.66;296.86;296.76000000000005;293.36;274.56;271.1026128081217;291.46000000000004;274.76000000000005;269.76000000000005;277.26000000000005;352.56000000000006;297.06;269.56;271.06;294.46000000000004;287.06;297.96000000000004;332.46000000000004;293.16;291.36;332.96000000000004;334.06;270.66;241.05796691057077;266.74333088950624;271.1026128081217;295.36;6770000.0;3300000.0;3229999.9999999995;1330000.0;3340000.0;2930000.0;6720000.0;0.5035000000000001;0.0;0.154;0.008166666666666666;0.0;0.5035000000000001;3.094324562710706;12734.1875;19600.43359375;1224.15283203125;41256.90625;485634.85347498127;480391.5813866288;265240.9019316158;264801.8245297751;251711.76315878166;432012.3539207929;463048.0149862437;438662.4006545466;473695.32993624324;533971.9487248645;474039.2593046393;438358.4652479722;440611.2226433799;465244.6019744734;456187.04700848303;269946.89174882136;473918.95084992086;465200.32568445057;462920.5251414516;250872.52762923925;255474.93562877487;467246.51774670125;194967.41420235572;194967.41420235572;271.07073777016376;923095.3783791338;426143.6245928595;60910.592170214724;302536.7850118629;0;37;38;54;56;54;47;0;38;37;320286495705.04803;125528194575.12119;277281566074.97205;37529.0279136374;2223.6126789454884;-0.0;134914.3913578348;1385664.462870351;224968.8729686522;0.0;1500844.640716245;5.204809697062001;0.05166073219211482
1513;2019-07-21 09:26:45.132;681;625;229;228;211;28;189;14;-33;38;794;239;-35;-21;207;141;248;552;222;199;188;-23;617;359;355;135;364;297;620;1181.0;-2.0;2088.0;341.0;0.0;1;80;84;1;0;0;0;0;0;0;1;0;0;0;0;18719.025390625;11106.2626953125;0.0;1216.70031738281;602.0;294809;597.0;1227.0;Calculated values ==>;1563694005.132;341.26;335.66;296.06;295.96000000000004;294.26000000000005;275.96000000000004;274.27422755570615;292.06;274.56;269.86;276.96000000000004;352.56000000000006;297.06;269.66;271.06;293.86;287.26000000000005;297.96000000000004;328.36;293.06;291.96000000000004;332.86;333.36;270.86;241.49495122638035;267.23344911666527;274.27422755570615;295.36;6170000.0;3590000.0;3550000.0;1350000.0;3640000.0;2970000.0;6200000.0;0.19683333333333333;0.0;0.348;0.05683333333333333;0.0;0.19683333333333333;3.0929450149209052;11106.2626953125;0.0;1216.70031738281;18719.025390625;492915.96881918836;484782.6937829008;265684.7373123944;265187.73818649456;257603.01373285204;430214.79039162316;458900.4430022252;437917.4719433092;473143.78782676667;533676.3933369782;473517.3415932892;437608.61457094236;439745.9624900432;459930.11272889783;451493.1290991957;408623.0786905329;474028.21971207263;460252.8391778579;458764.45873459685;250454.15340279948;252546.06836287308;467163.779838937;202193.2105988313;202193.2105988313;274.054754846362;923595.0112098211;426342.2287877441;60930.92583298534;302700.06751288055;0;37;38;54;56;54;47;0;38;37;320489827905.1127;125608567775.14674;277458507075.0283;82032.0429478783;15059.160685146007;-0.0;50501.77400805652;1386660.4730137615;225112.8480723616;0.0;1502389.2603832148;11.97706894754356;0.7044674991755692
1514;2019-07-21 09:27:45.133;657;611;227;228;207;45;196;17;-22;35;792;239;-10;-12;202;147;248;512;219;199;195;-21;621;374;365;138;379;310;622;1208.0;-2.0;1612.0;165.0;0.0;1;93;98;1;0;0;0;0;0;0;1;0;0;0;0;18647.224609375;12124.9921875;0.0;1357.02746582031;594.0;294810;589.0;1227.0;Calculated values ==>;1563694065.133;338.86;334.26000000000005;295.86;295.96000000000004;293.86;277.66;275.84098080016133;292.76000000000005;274.86;270.96000000000004;276.66;352.36;297.06;272.16;271.96000000000004;293.36;287.86;297.96000000000004;324.36;293.06;292.66;332.06;332.56;271.06;242.14157278889297;268.7936212382143;275.84098080016133;295.06;6210000.0;3740000.0;3650000.0;1380000.0;3790000.0;3100000.0;6220000.0;0.20133333333333334;0.0;0.26866666666666666;0.0275;0.0;0.20133333333333334;3.0942370397634944;12124.9921875;0.0;1357.02746582031;18647.224609375;489188.2385062068;482547.15794376004;264527.78476144;265012.78166168556;255883.1319160122;429187.4505931623;458262.81198973843;436664.1400526143;472458.26935960614;532502.6922613462;471797.66889212653;438561.0797399928;438248.17528810265;456833.51981252537;449669.86270481755;406755.35130838497;467516.7551622601;458676.5019544617;458124.62172241724;247107.31509690773;249199.05678690012;466941.0388080672;206345.7744416137;206345.7744416137;275.725058249442;923906.4018158686;426535.82580476353;60952.37392194832;302700.06751288055;0;37;38;54;56;54;47;0;38;37;320705831504.85175;125690469140.0478;277640610109.80835;61878.86756082217;7166.369770077472;-0.0;50691.47458586845;1387859.7505875118;225298.06391281064;0.0;1503232.55150843;8.881214758300674;0.40968111557695897
1515;2019-07-21 09:28:45.093;627;602;230;230;200;68;199;29;-4;35;795;239;32;10;201;151;248;523;222;200;198;-18;637;381;368;137;386;328;638;1285.0;0.0;1447.0;118.0;0.0;0;90;98;1;0;0;1;0;0;0;1;0;0;0;0;21821.857421875;12298.1962890625;3099.79467773438;1412.92907714844;586.0;294811;582.0;1226.0;Calculated values ==>;1563694125.093;335.86;333.36;296.16;296.16;293.16;279.96000000000004;276.55624918942954;293.06;276.06;272.76000000000005;276.66;352.66;297.06;276.36;274.16;293.26000000000005;288.26000000000005;297.96000000000004;325.46000000000004;293.16;292.96000000000004;331.36;331.76000000000005;271.36;241.92719264551067;270.87642091645444;276.55624918942954;295.36;6370000.0;3810000.0;3679999.9999999995;1370000.0;3860000.0;3279999.9999999995;6380000.0;0.21416666666666667;0.0;0.24116666666666667;0.019666666666666666;0.0;0.21416666666666667;3.092994271696441;12298.1962890625;3099.79467773438;1412.92907714844;21821.857421875;483176.1869955487;479383.43373342126;264639.65907090565;264639.65907090565;252445.6784721476;428684.9695293014;458196.5170259769;435368.0969724507;472589.4791058512;531471.3000949675;469354.09694854286;441174.1627585304;437679.9056643242;455532.56501629687;448985.4666607713;397701.47742990154;467121.6514982284;458335.0929063802;458057.79158168816;244179.05427248686;245852.32104278926;467377.98515098984;208232.23597863078;208232.23597863078;276.4750941170878;924243.4193381099;426739.2166911505;60975.44150450694;302725.8819141299;0;37;38;55;56;54;47;0;38;37;320925584904.9916;125772914140.10025;277831882509.93005;54777.5984763429;5096.533067056394;-0.0;53504.30649165479;1388831.2397136283;225400.18664261376;0.0;1504100.2708191776;6.744332715798554;0.27799115225806126
1516;2019-07-21 09:29:45.093;607;593;234;233;204;76;194;53;6;39;804;239;27;24;199;157;248;540;220;200;192;-15;661;389;371;138;393;327;660;1010.0;-1.0;6.0;321.0;0.0;98;93;98;1;0;0;1;0;0;0;1;0;0;0;0;25638.15625;12860.541015625;6516.99951171875;1425.8718261718802;581.0;294812;576.0;1224.0;Calculated values ==>;1563694185.093;333.86;332.46000000000004;296.56;296.46000000000004;293.56;280.76000000000005;277.3618629098277;292.56;278.46000000000004;273.76000000000005;277.06;353.56000000000006;297.06;275.86;275.56;293.06;288.86;297.96000000000004;327.16;293.16;292.36;330.76000000000005;331.26000000000005;271.66;242.14157278889297;270.7629442988711;277.3618629098277;295.16;6609999.999999999;3890000.0;3710000.0;1380000.0;3929999.9999999995;3270000.0000000005;6600000.0;0.16833333333333333;0.0;0.001;0.0535;0.0;0.16833333333333333;3.0887405898078284;12860.541015625;6516.99951171875;1425.8718261718802;25638.15625;477424.1806825281;475390.8337704338;264782.7727756617;264338.2947838006;252916.38083962642;428092.51987082884;457012.9787820721;437257.6884669737;472850.0741107318;532495.8379242156;469491.84672029695;440609.24773664935;440139.1715144513;454058.13716118666;448418.8998503982;271505.40265057347;466926.92430238915;457852.71336032555;456731.8026961684;241669.27786274583;243760.74795305103;467535.2663083479;209212.27745572734;209212.27745572734;276.8857788638532;924638.9194520422;426948.8728353562;60999.09817870128;302806.02186570864;0;37;38;55;56;54;47;0;38;37;321147284904.9916;125855414140.10025;278028382509.93005;228.0454110112464;13820.279903615201;-0.0;41665.786748807586;1389289.6200793562;225557.8267507027;0.0;1504893.3549295147;2.6781237191608493;0.09058263411496591
1517;2019-07-21 09:30:45.114;610;594;233;232;208;75;142;65;-12;45;811;237;-8;10;199;161;248;554;218;194;140;-12;691;395;372;145;399;312;685;2691.0;-1.0;1888.0;111.0;0.0;98;99;1;1;1;0;1;0;0;0;1;0;0;1;0;36165.78125;23302.119140625;6851.87451171875;1383.53515625;584.0;294813;576.0;1225.0;Calculated values ==>;1563694245.114;334.16;332.56;296.46000000000004;296.36;293.96000000000004;280.66;277.95803584570336;287.36;279.66;271.96000000000004;277.66;354.26;296.86;272.36;274.16;293.06;289.26000000000005;297.96000000000004;328.56;292.56;287.16;330.76000000000005;331.56;271.96000000000004;243.61107973660833;269.02936301313275;277.95803584570336;294.96000000000004;6909999.999999999;3950000.0;3720000.0000000005;1450000.0;3990000.0;3120000.0;6850000.0;0.4485;0.0;0.31466666666666665;0.018500000000000003;0.0;0.4485;3.090789056294913;23302.119140625;6851.87451171875;1383.53515625;36165.78125;474274.0346396838;472461.6213602152;262681.261902308;262273.8788085616;253271.7507272319;427635.31824824464;449284.59794704133;437795.822197091;472523.35196359537;534340.5168238301;471289.1898026804;438426.0275072936;441201.7646664551;453025.0633017626;447915.69746116817;268760.3253444796;465878.7942908252;456849.3918133721;448982.6008882886;241669.27786274583;245015.67932991832;466853.919156553;211875.38303554614;211875.38303554614;277.90865103626834;925154.1325272872;427250.3338118214;61022.5180977158;302917.4681420592;0;38;38;55;56;54;47;0;38;37;321370262920.5372;125940343855.30806;278220149605.3993;71089.63152283279;4717.102918238627;-0.0;106342.58720695498;1389884.1420651507;225712.3590086295;0.0;1506127.1897399225;5.775637106937562;0.15884592941115627
1518;2019-07-21 09:31:45.154;637;613;235;234;209;57;76;60;-19;51;803;236;-16;-4;201;153;249;570;222;190;75;-9;711;377;348;143;379;302;694;2930.0;-1.0;473.0;43.0;0.0;40;99;1;1;1;0;1;1;0;0;1;0;0;1;0;51213.8828125;24187.73828125;21456.994140625;1340.41882324219;596.0;294814;584.0;1223.0;Calculated values ==>;1563694305.154;336.86;334.46000000000004;296.66;296.56;294.06;278.86;276.14872888175563;280.76000000000005;279.16;271.26000000000005;278.26000000000005;353.46000000000004;296.76000000000005;271.56;272.76000000000005;293.26000000000005;288.46000000000004;298.06;330.16;292.16;280.66;331.56;332.76000000000005;272.26000000000005;243.1966462407574;267.8393353686513;276.14872888175563;295.36;7109999.999999999;3770000.0000000005;3479999.9999999995;1430000.0;3790000.0;3020000.0;6940000.000000001;0.48833333333333334;0.0;0.07883333333333334;0.007166666666666667;0.0;0.48833333333333334;3.0838290381709603;24187.73828125;21456.994140625;1340.41882324219;51213.8828125;476148.40056838;474384.5371508251;262948.9211111838;262545.02339234774;253251.5367328536;428973.91024759493;443843.86477985146;438950.1900821458;473376.58053365286;534242.2616306611;472505.06422385294;439409.05671372375;441219.5769185515;456691.5416846961;450024.57330084767;267704.4989983229;467364.8113795657;460137.86306112877;443688.7766957013;245015.67932991832;250035.78352995744;467433.8734719653;207348.27223617144;207348.27223617144;276.12068794630727;925882.7818365899;427646.34645596;61045.232847274805;303153.53265217127;0;38;38;55;57;54;47;0;38;37;321586406920.39984;126026801455.25313;278404472405.28217;18257.95119019098;1863.9468088565227;-0.0;115412.94634440375;1390629.201629412;225767.23765104113;0.0;1507976.3844935286;2.8846314367783665;0.0074594534524958615
1519;2019-07-21 09:32:45.145;667;634;248;249;221;47;113;49;-36;53;788;236;-37;-22;203;148;248;582;224;193;113;-5;697;367;342;143;370;287;683;4115.0;-1.0;1281.0;23.0;0.0;46;99;1;1;1;0;1;1;0;0;1;0;0;1;0;51903.52734375;23803.314453125;21264.46484375;1263.91625976562;609.0;294815;597.0;1226.0;Calculated values ==>;1563694365.145;339.86;336.56;297.96000000000004;298.06;295.26000000000005;277.86;275.1157276137837;284.46000000000004;278.06;269.56;278.46000000000004;351.96000000000004;296.76000000000005;269.46000000000004;270.96000000000004;293.46000000000004;287.96000000000004;297.96000000000004;331.36;292.46000000000004;284.46000000000004;332.86;334.06;272.66;243.1966462407574;265.9988726020314;275.1157276137837;295.56;6970000.0;3670000.0000000005;3420000.0000000005;1430000.0;3700000.0;2870000.0;6830000.0;0.6858333333333333;0.0;0.2135;0.0038333333333333336;0.0;0.6858333333333333;3.089284946159059;23803.314453125;21264.46484375;1263.91625976562;51903.52734375;482398.90137758217;478970.38980443013;269421.12366285286;269901.26004668954;258082.5267394033;429675.2189834977;450501.1706051049;439684.8204426395;473573.4516685199;533795.0001688488;474469.1513171298;439536.3443168181;441737.2987340622;458430.6779884332;451087.79505189415;268291.3644672233;470778.13048376766;461463.56922149693;450501.1706051049;250454.15340279948;255474.93562877487;467832.4551959069;204817.12282705345;204817.12282705345;275.1063816646108;926741.9646902279;428046.2119061777;61066.93238419158;303509.4914081772;0;38;38;55;57;54;47;0;38;37;321793375870.1827;126112588585.16312;278581145900.0968;50144.25344092763;1008.2254407472718;-0.0;168498.30943444694;1391199.134497984;225791.16882954742;0.0;1510341.9567334673;4.740832073533726;0.048998106456632065
1520;2019-07-21 09:33:45.125;683;645;252;251;227;42;155;42;-40;52;767;237;-41;-29;204;152;248;586;220;191;155;-2;666;362;341;142;365;296;657;3851.0;-1.0;1958.0;91.0;0.0;37;99;100;1;0;0;1;1;0;0;1;0;0;1;0;42157.05078125;13408.7724609375;19820.232421875;1320.650390625;617.0;294816;606.0;1224.0;Calculated values ==>;1563694425.125;341.46000000000004;337.66;298.36;298.26000000000005;295.86;277.36;274.5913991737795;288.66;277.36;269.16;278.36;349.86;296.86;269.06;270.26000000000005;293.56;288.36;297.96000000000004;331.76000000000005;292.26000000000005;288.66;333.76000000000005;334.86;272.96000000000004;242.98782864720522;267.1113755279542;274.5913991737795;295.16;6659999.999999999;3620000.0000000005;3410000.0;1420000.0;3650000.0;2960000.0;6570000.0;0.6418333333333333;0.0;0.3263333333333333;0.015166666666666667;0.0;0.6418333333333333;3.0829343377779876;13408.7724609375;19820.232421875;1320.650390625;42157.05078125;488117.30242920946;483572.62829815946;274231.5276213809;273640.0731436588;261953.011443257;430014.67791919125;456539.3396464094;437061.71434462396;473604.7454297384;530947.6422081314;473413.6832213833;436905.98103401356;438754.5193185401;459363.1010175157;452556.39140135556;270990.6178258208;474672.2377664916;461353.901927359;456539.3396464094;254219.67992080047;258822.4845140824;468269.4296827956;203459.09894414115;203459.09894414115;274.559608397115;927525.541562135;428356.20926365204;61088.463260266544;303851.7497613405;0;38;38;55;57;54;47;0;38;37;321998207570.2478;126198060085.19029;278755987600.1524;76232.32015902422;4016.2900162029264;-0.0;162435.33449073913;1392251.921565614;225833.0258347146;0.0;1513098.817840265;7.024207412354322;0.13545556286901575
1521;2019-07-21 09:34:45.106;680;641;248;246;215;35;174;36;-28;50;756;239;-30;-19;205;150;248;567;221;194;174;0;671;352;334;140;356;300;665;3085.0;-1.0;842.0;225.0;0.0;1;99;100;1;0;0;1;1;0;0;1;0;0;0;0;41097.28515625;13443.509765625;18990.05859375;1337.75305175781;616.0;294817;607.0;1227.0;Calculated values ==>;1563694485.106;341.16;337.26;297.96000000000004;297.76000000000005;294.66;276.66;273.5264737036516;290.56;276.76000000000005;270.36;278.16;348.76;297.06;270.16;271.26000000000005;293.66;288.16;297.96000000000004;329.86;292.56;290.56;333.86;334.76000000000005;273.16;242.56692532238324;267.5978703862781;273.5264737036516;295.26000000000005;6709999.999999999;3520000.0000000005;3340000.0;1400000.0;3560000.0;3000000.0;6650000.0;0.5141666666666667;0.0;0.14033333333333334;0.0375;0.0;0.5141666666666667;3.0906554668283173;13443.509765625;18990.05859375;1337.75305175781;41097.28515625;487153.67137142183;482086.1735877126;271091.3562880507;270061.1523491968;256721.99960890954;430671.36484660726;460201.7869881126;438011.42202021845;473667.5473979283;529498.9437343386;473123.70962371625;437701.3939996297;439391.7415149867;460903.72621589183;454001.61413244915;270502.23976979795;470664.32218502363;462808.23425887636;460201.7869881126;254638.09398592086;258404.02479325983;468743.2512102924;200653.62132937618;200653.62132937618;273.4219078399234;928219.1079953879;428579.90742181835;61110.609607035374;304175.0664368038;0;38;38;55;57;54;47;0;38;37;322200643445.06757;126282633295.11499;278934730979.9933;33309.211363614864;10053.361120534357;-0.0;133451.0151762003;1393164.478592893;225950.2357991703;0.0;1515563.7566074277;5.235613540489489;0.08073595552109754
1522;2019-07-21 09:35:45.126;677;641;247;247;214;28;181;28;-28;47;756;239;-29;-16;206;148;248;582;225;196;181;3;678;345;329;139;349;299;672;4448.0;-2.0;1299.0;0.0;0.0;1;100;100;1;0;0;1;1;0;0;1;0;0;0;0;41809.69140625;13575.365234375;19463.8671875;1345.49792480469;617.0;294818;607.0;1229.0;Calculated values ==>;1563694545.126;340.86;337.26;297.86;297.86;294.56;275.96000000000004;272.7676641592781;291.26000000000005;275.96000000000004;270.36;277.86;348.76;297.06;270.26000000000005;271.56;293.76000000000005;287.96000000000004;297.96000000000004;331.36;292.76000000000005;291.26000000000005;333.86;334.86;273.46000000000004;242.35481222062532;267.47669482898436;272.7676641592781;295.66;6780000.0;3450000.0;3290000.0;1390000.0;3490000.0;2990000.0;6720000.0;0.7413333333333333;0.0;0.2165;0.0;0.0;0.7413333333333333;3.0955280237983223;13575.365234375;19463.8671875;1345.49792480469;41809.69140625;485966.5973656799;481294.38258276007;269907.80704967247;269907.80704967247;256006.1662629546;431113.4868728058;461884.86592475267;438236.7768127522;473503.23161362135;529575.2947515756;473255.13108679774;438082.61597026663;440064.06874895684;462108.63169200567;454911.3689918846;269857.3099289823;472174.71583408664;463811.83375436417;461884.86592475267;254638.09398592086;258822.4845140824;469176.81040622573;199068.34207438552;199068.34207438552;272.7676641592781;928910.2297636796;428805.139765844;61132.977485307885;304495.62263467285;0;38;38;55;57;54;47;0;38;37;322399609745.00433;126366361195.08838;279114490879.93616;51779.966120856385;0.0;-0.0;194834.6496810722;1393873.7914305313;226034.04173448458;0.0;1518300.3823849934;7.172213168911547;0.05799420530506617
1523;2019-07-21 09:36:45.117;685;645;243;242;208;16;185;18;-29;43;758;239;-31;-17;207;145;248;596;219;198;184;5;685;331;325;135;335;296;680;3097.0;-1.0;877.0;0.0;0.0;1;100;100;1;0;0;1;1;0;0;1;0;0;0;0;41784.390625;13727.23828125;19835.478515625;1342.65661621094;620.0;294819;609.0;1228.0;Calculated values ==>;1563694605.117;341.66;337.66;297.46000000000004;297.36;293.96000000000004;274.76000000000005;271.215330690691;291.66;274.96000000000004;270.26000000000005;277.46000000000004;348.96000000000004;297.06;270.06;271.46000000000004;293.86;287.66;297.96000000000004;332.76000000000005;292.96000000000004;291.56;334.06;335.16;273.66;241.49495122638035;267.1113755279542;271.215330690691;295.06;6850000.0;3310000.0;3250000.0;1350000.0;3350000.0;2960000.0;6800000.0;0.5161666666666667;0.0;0.14616666666666667;0.0;0.0;0.5161666666666667;3.0925130336290767;13727.23828125;19835.478515625;1342.65661621094;41784.390625;486387.4524065941;480987.96651820804;267333.6698506675;266880.06931671535;253480.8041103042;431954.4880088244;463003.3900406774;438754.5193185401;473631.01605711324;530012.0968166317;473648.1325311613;438449.4162088901;440561.7739685301;464332.03732985986;456829.3611447188;269251.8347009726;473403.7600254215;464655.8702618342;462875.5769578878;255474.93562877487;260077.89159075968;469917.4077512355;195317.0280954896;195317.0280954896;271.215330690691;929606.7426233748;429032.62733421853;61155.37541302202;304823.0680589746;0;38;38;55;57;54;47;0;38;37;322595780315.5781;126448548865.32878;279292964105.4582;35582.446633769214;0.0;-0.0;138104.80430447453;1394601.702335933;226034.04173448458;0.0;1521074.4616686697;4.975945934820707;0.027674035656105295
1524;2019-07-21 09:37:45.127;693;641;233;232;211;21;189;13;-34;38;761;238;-36;-19;205;146;248;571;222;198;189;7;631;351;346;131;357;294;633;2326.0;-1.0;2382.0;613.0;0.0;1;100;98;1;0;0;0;0;0;0;1;0;0;0;0;19309.197265625;12396.978515625;0.0;1340.34350585938;615.0;294820;609.0;1230.0;Calculated values ==>;1563694665.127;342.46000000000004;337.26;296.46000000000004;296.36;294.26000000000005;275.26000000000005;273.4187578820637;292.06;274.46000000000004;269.76000000000005;276.96000000000004;349.26;296.96000000000004;269.56;271.26000000000005;293.66;287.76000000000005;297.96000000000004;330.26000000000005;292.96000000000004;292.06;334.06;334.66;273.86;240.61611355647437;266.86631818009863;273.4187578820637;295.36;6310000.0;3510000.0;3460000.0;1310000.0;3570000.0000000005;2940000.0;6330000.0;0.3876666666666667;0.0;0.397;0.10216666666666667;0.0;0.3876666666666667;3.0983772188378778;12396.978515625;0.0;1340.34350585938;19309.197265625;493141.24488623533;485638.7567990084;266503.21440990455;266010.48620642326;256858.59308778655;430735.4089219946;460316.3211732597;438439.1573181969;473663.03176242136;530475.7436583448;473792.2649946943;438133.8669386556;440693.4037999516;460749.12975072267;453609.25935500156;401475.852643031;475313.54310090333;461509.88164792873;460316.3211732597;255474.93562877487;257985.5697089033;470651.6059640497;200309.86342151472;200309.86342151472;273.2825984615306;930115.9407079212;429250.365424459;61177.73747375811;304988.3912625209;0;38;38;55;57;54;47;0;38;37;322797113865.54614;126528362165.3161;279469993605.43005;94537.32967698283;27619.914696428987;-0.0;100795.83678842649;1395686.2145269285;226264.2460512442;0.0;1523065.6321505734;16.229733918528847;0.8205256822885212
1525;2019-07-21 09:38:45.108;675;626;232;232;215;41;197;15;-27;35;766;238;-16;-17;202;151;248;531;222;199;196;8;639;371;364;131;376;305;641;1199.0;0.0;1814.0;390.0;0.0;1;95;98;1;0;0;0;0;0;0;1;0;0;0;0;18350.818359375;12549.701171875;0.0;1365.42578125;606.0;294821;601.0;1229.0;Calculated values ==>;1563694725.108;340.66;335.76000000000005;296.36;296.36;294.66;277.26000000000005;275.5313989812953;292.86;274.66;270.46000000000004;276.66;349.76;296.96000000000004;271.56;271.46000000000004;293.36;288.26000000000005;297.96000000000004;326.26000000000005;293.06;292.76000000000005;333.26000000000005;333.76000000000005;273.96000000000004;240.61611355647437;268.19934244402924;275.5313989812953;295.36;6390000.0;3710000.0;3640000.0;1310000.0;3760000.0;3050000.0;6409999.999999999;0.19983333333333334;0.0;0.30233333333333334;0.065;0.0;0.19983333333333334;3.0973349612115837;12549.701171875;0.0;1365.42578125;18350.818359375;489816.9531132881;482580.27867035614;265335.5055253632;265335.5055253632;258000.2292619236;429398.2889081932;458560.75158959633;437026.66223005543;473372.2673856561;530161.7641224974;472344.49817556154;438745.2800241919;438590.5995609556;457323.1283209648;450812.70000569976;396293.42042777047;468013.7695131439;458835.75621896185;458423.03231300757;252127.67657613798;254219.67992080047;470748.996002173;205576.22505479355;205576.22505479355;275.416631678381;930429.6747905867;429458.18859015394;61200.27841090611;304988.3912625209;0;38;38;55;57;54;47;0;38;37;323010046415.35657;126606937275.24614;279649636700.2701;69975.18217265418;17236.23011157966;-0.0;50527.22031709977;1397056.7179942157;226637.92888726277;0.0;1524326.2583005964;9.89848192296951;0.5809277679656245
1526;2019-07-21 09:39:45.118;650;618;236;236;206;63;202;25;-10;34;775;240;-9;0;200;155;248;544;227;201;201;10;654;380;369;131;385;324;656;1222.0;1.0;1556.0;234.0;0.0;1;79;98;1;0;0;0;0;0;0;1;0;0;0;0;18267.556640625;12687.158203125;0.0;1318.65771484375;599.0;294822;595.0;1227.0;Calculated values ==>;1563694785.118;338.16;334.96000000000004;296.76000000000005;296.76000000000005;293.76000000000005;279.46000000000004;276.4546675782219;293.36;275.66;272.16;276.56;350.66;297.16;272.26000000000005;273.16;293.16;288.66;297.96000000000004;327.56;293.26000000000005;293.26000000000005;332.66;333.06;274.16;240.61611355647437;270.42097587401844;276.4546675782219;295.86;6540000.000000001;3800000.0;3690000.0;1310000.0;3850000.0;3240000.0;6559999.999999999;0.2036666666666667;0.00016666666666666666;0.25933333333333336;0.039;0.0;0.2036666666666667;3.0934309198811625;12687.158203125;0.0;1318.65771484375;18267.556640625;484635.2719462447;479678.1240137523;265998.9850132997;265998.9850132997;253815.24187971727;428757.65804586536;458452.03428527195;435321.72781655926;473275.31562819314;529661.9660750878;470026.3464836396;435488.4450623402;436971.2908353925;455555.07006736955;449778.4947596284;272277.5907143243;468119.80058262876;458313.4302660672;458313.4302660672;249617.41799618208;251290.9062238717;470943.72446171107;208010.82414167776;208010.82414167776;276.3864465504066;930734.8787743923;429668.53080277244;61222.649501263746;304988.3912625209;0;38;38;55;57;54;47;0;38;37;323229983065.3216;126685550375.23364;279838368150.2401;58949.29435301927;10254.383112481299;0.0;50978.29744733399;1398131.2676935317;226867.05551216746;0.0;1525172.2785950513;8.580862094485134;0.4402426207242929
1527;2019-07-21 09:40:45.119;630;610;242;242;210;75;199;50;0;37;790;241;0;18;200;160;248;559;233;202;198;11;680;390;373;134;394;326;680;-1.0;-1.0;1208.0;411.0;0.0;69;80;98;1;0;0;1;0;0;0;1;0;0;1;0;24888.90625;13268.9423828125;5650.99072265625;1327.87902832031;594.0;294823;589.0;1225.0;Calculated values ==>;1563694845.119;336.16;334.16;297.36;297.36;294.16;280.66;277.46169734231523;293.06;278.16;273.16;276.86;352.16;297.26000000000005;273.16;274.96000000000004;293.16;289.16;297.96000000000004;329.06;293.36;292.96000000000004;332.06;332.56;274.26000000000005;241.2770596917726;270.64921214262944;277.46169734231523;296.46000000000004;6800000.0;3900000.0;3729999.9999999995;1340000.0;3940000.0;3260000.0;6800000.0;0.0;0.0;0.20133333333333334;0.0685;0.0;0.0;3.0891934586065855;13268.9423828125;5650.99072265625;1327.87902832031;24888.90625;478706.59141011524;475610.77806089853;266880.06931671535;266880.06931671535;254190.0078148328;428017.0890761298;457388.9862979285;436506.1589953227;473176.5657117748;531093.7985372823;469875.51438407;436506.1589953227;439411.4892096009;454035.0173559932;448697.5498437237;269680.5385717427;467390.41103449353;457809.2307788321;457248.5901723117;247107.31509690773;249199.05678690012;470639.7110939334;210098.3618184645;208010.82414167776;277.2223573102898;931094.5219586663;429884.83524574124;61244.70434167135;305035.4836366793;0;38;38;56;57;54;47;0;38;37;323452586775.0527;126765051700.1376;280033371400.0046;45583.43649827412;17847.08242536962;-0.0;0.0;1399002.3883013418;227101.23829434798;0.0;1525597.1048202517;3.132709771530941;0.3511382344197221
1528;2019-07-21 09:41:45.109;632;611;243;242;219;79;171;66;-13;43;801;241;-16;2;200;167;248;571;236;198;169;12;700;397;375;138;402;312;694;3307.0;-1.0;2925.0;229.0;0.0;98;88;1;1;1;0;1;0;0;0;1;0;0;1;0;36573.3125;23640.7265625;7009.7412109375;1323.27600097656;597.0;294824;589.0;1230.0;Calculated values ==>;1563694905.109;336.36;334.26000000000005;297.46000000000004;297.36;295.06;281.06;278.1552637130107;290.26000000000005;279.76000000000005;271.86;277.46000000000004;353.26;297.26000000000005;271.56;273.36;293.16;289.86;297.96000000000004;330.26000000000005;292.96000000000004;290.06;332.06;332.86;274.36;242.14157278889297;269.02936301313275;278.1552637130107;296.76000000000005;7000000.0;3970000.0000000005;3750000.0;1380000.0;4020000.0000000005;3120000.0;6940000.000000001;0.5511666666666667;0.0;0.4875;0.03816666666666667;0.0;0.5511666666666667;3.1013181175090105;23640.7265625;7009.7412109375;1323.27600097656;36573.3125;476665.4122694959;474066.1046251091;266300.7600994672;265869.00386764796;256806.93797339223;427480.44529683504;453048.0350812096;437637.45612594887;473241.6031071014;533295.1026270596;471770.1925057732;437160.35228701105;439979.7569071893;452653.43089480593;448481.6266849369;268064.6333806969;467532.5239318106;456922.18867833546;452755.74111901084;247107.31509690773;250454.15340279948;470199.78104355885;212407.21826959122;212407.21826959122;278.1157125332592;931606.621750805;430192.3645569053;61266.793618092575;305140.9721517928;0;39;38;56;57;54;47;0;38;37;323676949375.0883;126846638100.15057;280224739500.035;109799.74095497435;9839.082812539766;-0.0;132472.0941771718;1400297.0323036893;227331.9178850266;0.0;1526700.8549495505;7.884935831206273;0.31960962452859953
1529;2019-07-21 09:42:45.130;650;623;243;242;216;59;109;63;-15;50;800;243;-18;-6;201;161;249;581;232;195;108;12;727;377;348;139;380;307;713;548.0;-1.0;420.0;62.0;0.0;8;95;1;1;1;0;1;0;1;0;1;0;0;1;0;51052.984375;24689.521484375;20816.841796875;1351.98107910156;606.0;294825;595.0;1227.0;Calculated values ==>;1563694965.13;338.16;335.46000000000004;297.46000000000004;297.36;294.76000000000005;279.06;276.14872888175563;284.06;279.46000000000004;271.66;278.16;353.16;297.46000000000004;271.36;272.56;293.26000000000005;289.26000000000005;298.06;331.26000000000005;292.66;283.96000000000004;332.66;333.76000000000005;274.36;242.35481222062532;268.43790593516167;276.14872888175563;296.36;7270000.0;3770000.0000000005;3479999.9999999995;1390000.0;3800000.0;3070000.0;7130000.0;0.09133333333333334;0.0;0.07;0.010333333333333333;0.0;0.09133333333333334;3.0922945463031843;24689.521484375;20816.841796875;1351.98107910156;51052.984375;476322.12556220253;473666.98813356;265044.85986360366;264636.72860909975;254905.8820638062;428973.91024759493;448819.8282812333;438453.4767200345;473796.9418580429;533560.8575113533;472674.2890854185;437985.2681005028;439841.7392340246;456527.19643919845;451222.03408304666;266629.0678250737;466700.10627519264;460804.48654333176;448672.7574835486;249617.41799618208;254219.67992080047;470064.77147337084;207197.77181884114;207197.77181884114;276.0637314914323;932337.0964699165;430595.25758817187;61289.09522998094;305372.94150495925;0;39;38;56;57;55;47;0;38;37;323893925290.61926;126929767185.35399;280410504495.4895;16187.899343083536;2716.292329763474;-0.0;22054.715357376615;1401347.2967726937;227436.58263131275;0.0;1527989.029068685;0.8741006023439519;0.035400003827804324
1530;2019-07-21 09:43:45.100;674;642;245;244;219;49;123;50;-29;52;794;243;-32;-21;203;152;249;593;231;195;123;13;707;370;344;139;373;293;693;2407.0;0.0;2162.0;0.0;0.0;27;98;1;1;1;0;1;0;1;0;1;0;0;1;0;50245.30859375;24058.453125;20888.7734375;1298.84838867188;618.0;294826;606.0;1229.0;Calculated values ==>;1563695025.1;340.56000000000006;337.36;297.66;297.56;295.06;278.06;275.4277932560699;285.46000000000004;278.16;270.26000000000005;278.36;352.56000000000006;297.46000000000004;269.96000000000004;271.06;293.46000000000004;288.36;298.06;332.46000000000004;292.66;285.46000000000004;333.76000000000005;334.96000000000004;274.46000000000004;242.35481222062532;266.74333088950624;275.4277932560699;296.26000000000005;7070000.0;3700000.0;3440000.0;1390000.0;3729999.9999999995;2930000.0;6930000.0;0.40116666666666667;0.0;0.36033333333333334;0.0;0.0;0.40116666666666667;3.0953626543805313;24058.453125;20888.7734375;1298.84838867188;50245.30859375;482347.5221328455;479040.13459590886;267249.9788784999;266808.472456039;256853.5999073004;429467.9694778635;451572.3782420665;439417.3256371076;473992.66496117425;533971.9487248645;474505.2603540806;438965.2031188064;440611.2226433799;457949.0008425227;451140.24005228723;267991.2514998113;471293.0383594147;461420.41888555756;451572.3782420665;254219.67992080047;259240.94887492666;470163.3332718048;205618.40361802047;205618.40361802047;275.4277932560699;933180.8268321502;431001.28759193525;61311.174430345694;305720.3145239669;0;39;38;56;57;55;47;0;38;37;324101421489.8933;127013125485.06235;280590414494.8601;84245.54490087774;0.0;-0.0;98668.53615334646;1402183.8236657823;227459.20708276358;0.0;1528994.5531475418;3.9552347144563265;0.13351254499925652
1531;2019-07-21 09:44:45.121;690;653;258;258;230;45;160;44;-45;52;779;242;-47;-32;204;154;249;599;234;193;159;13;706;365;341;139;369;279;693;2821.0;-1.0;2253.0;0.0;0.0;31;99;1;1;1;0;1;0;1;0;1;0;0;1;0;51945.7890625;24079.38671875;21125.9453125;1244.75708007812;627.0;294827;614.0;1226.0;Calculated values ==>;1563695085.121;342.16;338.46000000000004;298.96000000000004;298.96000000000004;296.16;277.66;274.9066339382667;289.16;277.56;268.66;278.36;351.06000000000006;297.36;268.46000000000004;269.96000000000004;293.56;288.56;298.06;333.06;292.46000000000004;289.06;334.56;335.86;274.46000000000004;242.35481222062532;264.9883086891361;274.9066339382667;296.56;7059999.999999999;3650000.0;3410000.0;1390000.0;3690000.0;2790000.0;6930000.0;0.4701666666666667;0.0;0.3755;0.0;0.0;0.4701666666666667;3.0863139598001093;24079.38671875;21125.9453125;1244.75708007812;51945.7890625;484868.9149265564;480724.76489283814;273466.465382089;273466.465382089;261014.2143892209;429811.8947417682;457218.3431867605;440098.59634548734;473992.66496117425;533460.3115422175;476182.63127751346;439806.7414391952;441972.79148905096;458728.7977386057;452319.8775088197;268064.1768452274;472265.096138651;461616.6283632891;457082.8255303739;257567.11924055516;263007.33956846996;470163.3332718048;204322.24747842658;204322.24747842658;274.9066339382667;934032.7173720716;431402.57666031463;61332.37856148645;306070.55972400366;0;39;38;56;57;55;47;0;38;37;324306993415.3963;127096554675.2665;280762074555.28015;88534.01899958131;0.0;-0.0;118839.5984474239;1403624.1573088719;227459.20708276358;0.0;1530807.7553390441;4.464439604195108;0.14120117284213568
1532;2019-07-21 09:45:45.101;697;657;258;258;230;40;179;40;-36;51;762;243;-38;-28;205;157;249;594;236;194;178;14;678;359;338;139;363;294;671;3915.0;-2.0;1956.0;8.0;0.0;14;99;98;1;0;0;1;0;1;0;1;0;0;1;0;41097.7109375;13430.0615234375;19492.568359375;1316.02709960938;629.0;294828;619.0;1229.0;Calculated values ==>;1563695145.101;342.86;338.86;298.96000000000004;298.96000000000004;296.16;277.16;274.27422755570615;291.06;277.16;269.56;278.26000000000005;349.36;297.46000000000004;269.36;270.36;293.66;288.86;298.06;332.56;292.56;290.96000000000004;335.06;336.06;274.56;242.35481222062532;266.86631818009863;274.27422755570615;296.76000000000005;6780000.0;3590000.0;3379999.9999999995;1390000.0;3629999.9999999995;2940000.0;6709999.999999999;0.6525;0.0;0.32599999999999996;0.0013333333333333333;0.0;0.6525;3.0935315494681648;13430.0615234375;19492.568359375;1316.02709960938;41097.7109375;488872.2888374522;483788.3682870281;276015.6692540125;276015.6692540125;262314.28009471187;430214.79039162316;460236.81186590303;438133.8669386556;473894.81173143076;530579.5790692873;474375.8201073994;437827.4016405683;439348.1850569723;459814.3699412001;453792.92581969226;270348.87666241644;474199.6411490703;462204.2004761169;460104.707696141;259659.41789560125;263844.3676079864;470261.8752935162;202753.13754804048;202753.13754804048;274.2723102869583;934807.8214181514;431715.0512028538;61353.7113163679;306408.9345088389;0;39;38;56;57;55;47;0;38;37;324510625515.46106;127179926875.293;280933917255.3348;76734.11778134052;356.6783169939676;-0.0;167921.89952163555;1405000.9327043262;227462.1784112997;0.0;1533196.6379298293;7.156025300459638;0.1564251644365885
1533;2019-07-21 09:46:45.102;693;654;257;256;224;33;185;34;-32;49;755;245;-34;-21;206;156;248;588;234;196;184;14;688;349;331;137;353;297;682;3579.0;0.0;1112.0;336.0;0.0;1;99;98;1;0;0;1;0;1;0;1;0;0;0;0;41456.20703125;13599.654296875;19671.271484375;1329.2490234375;628.0;294829;618.0;1230.0;Calculated values ==>;1563695205.102;342.46000000000004;338.56000000000006;298.86;298.76000000000005;295.56;276.46000000000004;273.20264511476705;291.66;276.56;269.96000000000004;278.06;348.66;297.66;269.76000000000005;271.06;293.76000000000005;288.76000000000005;297.96000000000004;331.96000000000004;292.76000000000005;291.56;334.96000000000004;335.96000000000004;274.56;241.92719264551067;267.23344911666527;273.20264511476705;296.56;6880000.0;3490000.0;3310000.0;1370000.0;3529999.9999999995;2970000.0;6820000.0;0.5965;0.0;0.18533333333333332;0.056;0.0;0.5965;3.0962161716665912;13599.654296875;19671.271484375;1329.2490234375;41456.20703125;487239.3343320015;482117.21515427256;274102.71336671367;273559.96829064295;259279.43421571128;430862.6128555636;462097.9566142005;438071.4457414646;473957.519860846;529623.803790322;474220.39554555406;437763.19581502484;439745.9624900432;461498.67450629215;455348.32000140735;269003.1077009875;471874.6455638334;463514.59365125524;461968.53049499844;259240.94887492666;263425.85118522606;470531.02399546513;199899.50639625828;199899.50639625828;273.1125541519048;935495.7821995486;431940.30258854484;61375.755651432795;306735.3052798981;0;39;38;56;57;55;47;0;38;37;324711328860.2186;127262728255.19298;281111220210.1206;44141.19942531157;15155.364985555585;-0.0;156324.1728748985;1406008.2438014033;227591.44759311527;0.0;1535898.7335640464;6.231781732401946;0.14941692568565418
1534;2019-07-21 09:47:45.122;697;657;254;253;220;24;188;25;-31;46;755;246;-33;-21;207;153;248;604;234;198;187;14;700;340;328;135;343;296;695;2245.0;-1.0;1355.0;73.0;0.0;1;89;98;1;0;0;1;0;1;0;1;0;0;0;0;42049.2734375;13827.0849609375;20231.478515625;1274.10400390625;631.0;294830;619.0;1227.0;Calculated values ==>;1563695265.122;342.86;338.86;298.56;298.46000000000004;295.16;275.56;272.21867820750657;291.96000000000004;275.66;270.06;277.76000000000005;348.66;297.76000000000005;269.86;271.06;293.86;288.46000000000004;297.96000000000004;333.56;292.96000000000004;291.86;335.06;336.26000000000005;274.56;241.49495122638035;267.1113755279542;272.21867820750657;296.56;7000000.0;3400000.0;3279999.9999999995;1350000.0;3429999.9999999995;2960000.0;6950000.0;0.37416666666666665;0.0;0.22583333333333336;0.012166666666666666;0.0;0.37416666666666665;3.0881625796811525;13827.0849609375;20231.478515625;1274.10400390625;42049.2734375;486552.7595516324;481107.1758299926;271264.33534016035;270780.4815557867;257125.92441558282;431420.45991060114;462937.3049801028;438449.4162088901;473923.1613037276;529700.0950098718;474466.8716572014;438143.1473471288;439963.6784130522;463144.26048159803;456431.77367163514;268064.6333806969;472821.63323224994;464214.6716386155;462809.007156312;259659.41789560125;264681.4149301396;470799.25106629904;197673.93687115537;197673.93687115537;272.1939794212269;936191.8931629015;432168.93493434077;61397.45749152328;307067.93903743126;0;39;38;56;57;55;47;0;38;37;324909094760.15576;127344355455.16704;281289179510.064;54375.12908377177;3323.024656040914;-0.0;99204.70546502943;1406829.4868618527;227745.48550227308;0.0;1538028.8506853087;4.440730643718738;0.124589690991248
