;time;temperatura_mandata_mt;temperatura_valle_uta;temperatura_valle_gc;temperatura_valle_rig_pdc;temperatura_uscita_rig_fascio;t_rec;temperatura_asp_eiettori;temperatura_out_rig_liquida_mt_bt;temperatura_out_evap_mt;temperatura_aspirazione_bt;temperatura_mandata_bt;temperatura_uscita_intercooler;temperatura_out_ev_mt_intercooler;temperatura_aspirazione_mt;temperatura_asp_aux_pdc;temperatura_asp_aux;temperatura_monte_pdc;t_out_uta_1e2_gc;t_out_uta_1_evap;t_out_uta_2_evap;temp_out_evap_1_2;t_out_evap_bt;pressione_mandata;pressione_ricevitore;p_out_evap_uta;pressione_spirazione_bt;pressione_aspirazione_aux_pdc;pressione_aspirazione_mt;pressione_monte_eiettore;portata_liquido_evap_uta;portata_gas_uta_heating;portata_liquido_mt;portata_liquido_bt;portata_gas_back_up_uta;inverter_aux_1;inverter_bt_1;inverter_mt_1;stato_mt1;stato_mt2;stato_mt3;stato_aux1;stato_aux2;stato_aux3;stato_aux4;stato_lt1;stato_lt2;stato_lt3;stato_level_asp1;stato_level_asp2;potenza_elettrica_totale;potenza_elettrica_mt;potenza_elettrica_aux;potenza_elettrica_lt;temp_out_acs;id;tin_acs;portata_acqua_acs;Calculated values ==>;Timestamp seconds;T1 MT discharge;T2 After AHU;T3 GC Outlet;T4 Inlet IHX 1;T5 Inlet IHX 2;T6 Receiver;T6 Receiver sat;T7 Ejector inlet;T8 Liquid out IHX;T9 MT section outlet;T10 LT suction;T11 LT discharge;T12 Intercooler outlet;T13 out intercooler and MT section;T14 MT suction;T15 Aux_HP suction;T16 Aux suction;T17 Inlet AHU (heating);T18 Outlet AHU (heating);T19 Outlet AHU (cooling);T20 Outlet AHU (cooling);T21 Water in DHW;T22 Water out DHW;T23 LT section outlet;LT evaporation temp;MT evaporation temp;AHU saturation temp;Tair external air;P1 discharge;P2 receiver;P3 AHU evaporation;P4 LT suction;P5 Aux HP suction;P6 MT suction;P7 ejector inlet;M1 AHU liquid (cooling);M2 AHU vapour (heating);M3 MT liquid;M4 LT liquid;M5 AHU (no ejectors);Mtotal AHU;DHW water;Power Meter MT;Power Meter AUX;Power Meter LT;Total Power;h1 Enthalpy;h2 Enthalpy;h3 Enthalpy;h4 Enthalpy;h5 Enthalpy;h6 Enthalpy sat;h7 Enthalpy;h9 Enthalpy;h10 Enthalpy;h11 Enthalpy;h12 Enthalpy;h13 Enthalpy;h14 Enthalpy;h15 Enthalpy;h16 Enthalpy;h17 Enthalpy;h18 Enthalpy;h19 Enthalpy;h20 Enthalpy;h21 Enthalpy;h22 Enthalpy;h23 Enthalpy;h8 Enthalpy calc;hmix Enthalpy;T8 calculated;Accumulated Etot;Accumulated E_MT;Accumulated E_LT;Accumulated E_AUX;Number of Cycles MT1;Number of Cycles MT2;Number of Cycles MT3;Number of Cycles AUX1;Number of Cycles AUX2;Number of Cycles AUX3;Number of Cycles AUX4;Number of Cycles LT1;Number of Cycles LT2;Number of Cycles LT3;Accumulated Pevap P3;Accumulated Pevap P4;Accumulated Pevap P6;Cooling duty MT evap;Cooling duty LT evap;Heating duty rooftop heating;Cooling duty rooftop AC;Accumulated cooling MT evap;Accumulated cooling LT evap;Accumulated heating rooftop;Accumulated cooling rooftop;COPtot;ntot
1535;2019-07-21 09:48:45.133;711;665;251;249;215;13;190;15;-32;42;757;247;-34;-21;207;150;248;617;235;199;190;14;678;333;328;133;337;296;681;1451.0;0.0;1994.0;193.0;0.0;1;73;91;1;0;0;0;0;0;0;1;0;0;0;0;20708.109375;12729.0771484375;0.0;1174.20275878906;635.0;294831;623.0;1230.0;Calculated values ==>;1563695325.133;344.26;339.66;298.26000000000005;298.06;294.66;274.46000000000004;271.4400167685773;292.16;274.66;269.96000000000004;277.36;348.86;297.86;269.76000000000005;271.06;293.86;288.16;297.96000000000004;334.86;293.06;292.16;335.46000000000004;336.66;274.56;241.05796691057077;267.1113755279542;271.4400167685773;296.66;6780000.0;3329999.9999999995;3279999.9999999995;1330000.0;3370000.0000000005;2960000.0;6809999.999999999;0.24183333333333332;0.0;0.33233333333333337;0.03216666666666666;0.0;0.24183333333333332;3.0950398030808772;12729.0771484375;0.0;1174.20275878906;20708.109375;490879.72870551585;483870.5048535852;271066.47699635394;270077.89346441836;255950.1446848813;431837.87352777255;463193.59025838797;438296.42880847026;473792.46676502546;529908.1048412981;474583.6049128308;437989.56915575906;439963.6784130522;464036.8909748543;457173.676777513;269857.3099289823;476582.3392159521;464341.8587307244;463193.59025838797;261333.34086894934;266355.56789118156;471066.5657476867;195712.35933258213;195712.35933258213;271.38196140723375;936714.9672316257;432390.27685686405;61417.86378831985;307236.56560070097;0;39;38;56;57;55;47;0;38;37;325105930839.8867;127424770195.05713;281466812069.8213;80618.77242248683;8857.226973019197;-0.0;64685.87767889071;1407954.6422802166;227847.00620776092;0.0;1539394.8559313654;11.088166109226314;0.5757936329865688
1536;2019-07-21 09:49:45.133;711;652;244;243;226;26;195;13;-30;38;760;247;-32;-21;203;153;248;566;235;199;195;15;651;355;353;131;360;299;653;994.0;-1.0;2008.0;281.0;0.0;1;54;89;1;0;0;0;0;0;0;1;0;0;0;0;18282.33984375;12069.9853515625;0.0;1076.55847167969;626.0;294832;619.0;1230.0;Calculated values ==>;1563695385.133;344.26;338.36;297.56;297.46000000000004;295.76000000000005;275.76000000000005;273.8482719121499;292.66;274.46000000000004;270.16;276.96000000000004;349.16;297.86;269.96000000000004;271.06;293.46000000000004;288.46000000000004;297.96000000000004;329.76000000000005;293.06;292.66;335.06;335.76000000000005;274.66;240.61611355647437;267.47669482898436;273.8482719121499;296.66;6509999.999999999;3550000.0;3529999.9999999995;1310000.0;3600000.0;2990000.0;6530000.0;0.16566666666666666;0.0;0.3346666666666666;0.04683333333333333;0.0;0.16566666666666666;3.096550645947952;12069.9853515625;0.0;1076.55847167969;18282.33984375;493614.2978142279;485035.8577028654;270210.51578776265;269688.2365276023;261790.42176178924;430477.46260093397;460026.9349029475;437928.15255369636;473663.03176242136;529991.9871238747;474195.03037831123;437618.306812844;439307.656594583;460012.4503564219;453911.42381166504;272629.7296464793;472039.61685941106;460563.8850680069;460026.9349029475;259659.41789560125;262588.8327430989;471430.24820624595;201518.63875429533;201518.63875429533;273.7737046163417;937039.8876417819;432596.93571103073;61436.62013190709;307236.56560070097;0;39;38;56;57;55;47;0;38;37;325310230839.8867;127503970195.05713;281645312069.8213;79118.38395153286;12640.860375999688;-0.0;42826.20772862671;1409285.78525;228026.1569356694;0.0;1540290.789976428;10.237325784303962;0.665106465151701
1537;2019-07-21 09:50:45.104;686;639;243;244;227;44;201;16;-21;36;764;248;-23;-16;201;158;248;549;234;201;200;16;664;370;364;134;375;310;666;1021.0;0.0;1987.0;199.0;0.0;1;49;98;1;0;0;0;0;0;0;1;0;0;0;0;18707.41015625;12995.76953125;0.0;1070.18798828125;617.0;294833;611.0;1230.0;Calculated values ==>;1563695445.104;341.76;337.06;297.46000000000004;297.56;295.86;277.56;275.4277932560699;293.26000000000005;274.76000000000005;271.06;276.76000000000005;349.56000000000006;297.96000000000004;270.86;271.56;293.26000000000005;288.96000000000004;297.96000000000004;328.06;293.26000000000005;293.16;334.26000000000005;334.86;274.76000000000005;241.2770596917726;268.7936212382143;275.4277932560699;296.56;6640000.000000001;3700000.0;3640000.0;1340000.0;3750000.0;3100000.0;6659999.999999999;0.1701666666666667;0.0;0.33116666666666666;0.033166666666666664;0.0;0.1701666666666667;3.098046761002389;12995.76953125;0.0;1070.18798828125;18707.41015625;488758.37243106647;481675.2700443621;268483.8879227922;268971.22795831424;261385.96646724464;429467.9694778635;459110.1879763642;436824.05902419396;473079.2034362849;529571.9181356989;472873.64256703155;436503.87218436686;437618.5379703155;457344.94878049195;452022.68872277305;271193.1755879679;467604.5606742726;459110.1879763642;458973.0432833828;256311.7953858065;258822.4845140824;471128.47311997804;205497.3573651533;205497.3573651533;275.38154734676687;937347.986572955;432805.7160431076;61454.50103918042;307236.56560070097;0;39;38;56;57;55;47;0;38;37;325525226875.58417;127583431770.31491;281827923765.4137;76607.69269941897;8810.09867253502;-0.0;43133.11255375206;1410582.8753296013;228204.82852862397;0.0;1541006.7714227305;9.13915058731032;0.5534689350965831
1538;2019-07-21 09:51:45.114;661;629;244;244;216;65;206;29;-5;36;769;249;-6;0;200;162;248;564;232;203;205;17;677;380;368;136;385;329;679;1385.0;-1.0;1044.0;163.0;0.0;0;54;98;1;0;0;0;0;0;0;1;0;0;0;0;18549.61328125;13117.6845703125;0.0;1171.34204101562;609.0;294834;604.0;1228.0;Calculated values ==>;1563695505.114;339.26;336.06;297.56;297.56;294.76000000000005;279.66;276.4546675782219;293.76000000000005;276.06;272.66;276.76000000000005;350.06000000000006;298.06;272.56;273.16;293.16;289.36;297.96000000000004;329.56;293.46000000000004;293.66;333.56;334.06;274.86;241.71165711629368;270.9896433162861;276.4546675782219;296.36;6770000.0;3800000.0;3679999.9999999995;1360000.0;3850000.0;3290000.0;6790000.000000001;0.23083333333333333;0.0;0.174;0.027166666666666665;0.0;0.23083333333333333;3.094324562710706;13117.6845703125;0.0;1171.34204101562;18549.61328125;483717.8736459138;478670.0153280616;267871.9845414346;267871.9845414346;256411.74751524028;428757.65804586536;459163.4570647147;434959.06344238867;472818.15071447083;528645.2182114796;470450.1985753788;434789.6767472351;435799.69649503875;455555.07006736955;450833.321782701;269946.89174882136;468351.69375909487;458749.9321009194;459025.7599915035;253382.8652305231;255474.93562877487;470959.3386274875;208075.070804723;208075.070804723;276.4106535326595;937658.513514084;433023.3644292723;61473.18356932441;307236.56560070097;0;39;38;56;57;55;47;0;38;37;325744863475.54926;127664445270.30203;282019655715.38324;39477.81471895383;7141.689275851768;-0.0;57927.784087281834;1411550.4157878053;228337.78225010043;0.0;1541849.0859236284;7.316613715255031;0.28692118239931824
1539;2019-07-21 09:52:45.125;642;621;246;246;215;75;202;57;0;40;780;249;-1;15;200;166;248;575;235;204;201;18;728;391;371;139;395;318;725;306.0;-1.0;1607.0;294.0;0.0;84;64;1;1;0;1;1;0;0;0;1;0;0;1;0;36478.01171875;24594.1484375;6790.63623046875;1188.72741699219;605.0;294835;599.0;1229.0;Calculated values ==>;1563695565.125;337.36;335.26000000000005;297.76000000000005;297.76000000000005;294.66;280.66;277.5613417927498;293.36;278.86;273.16;277.16;351.16;298.06;273.06;274.66;293.16;289.76000000000005;297.96000000000004;330.66;293.56;293.26000000000005;333.06;333.66;274.96000000000004;242.35481222062532;269.7299932089509;277.5613417927498;296.66;7280000.0;3910000.0;3710000.0;1390000.0;3950000.0;3180000.0;7250000.0;0.051000000000000004;0.0;0.2678333333333333;0.049;0.0;0.051000000000000004;3.09749812143071;24594.1484375;6790.63623046875;1188.72741699219;36478.01171875;474918.9166246335;471861.03643543087;265526.1159214326;265526.1159214326;254080.93240772295;427941.3511905804;458131.38596755697;438340.07238198275;472817.310826017;530643.9772844596;471932.0195116123;438181.3232726835;440683.59932250174;453863.92404803523;449439.41861479136;266155.000270168;464041.77375147154;458409.4515924228;457992.1259972788;251290.9062238717;253801.27034056993;470655.8473927239;210708.28525686558;210708.28525686558;277.4546433090075;938117.1611251065;433337.6873192083;61492.85442044259;307293.16461046063;0;39;39;57;57;55;47;0;38;37;325966604120.2462;127746960395.18925;282213791300.1179;60967.38031834388;12737.430544657058;-0.0;12611.475877761075;1412387.6125365754;228503.47195258905;0.0;1542437.020857514;2.6498919280065563;0.22873154518585415
1540;2019-07-21 09:53:45.105;651;626;244;242;220;80;146;68;-10;46;787;247;-13;0;200;172;249;585;237;201;143;18;712;397;372;141;402;316;706;3193.0;0.0;2265.0;78.0;0.0;98;74;1;1;0;1;1;0;0;0;1;0;0;1;0;35701.97265625;24055.0625;7149.5205078125;1255.85241699219;610.0;294836;601.0;1230.0;Calculated values ==>;1563695625.105;338.26;335.76000000000005;297.56;297.36;295.16;281.16;278.1552637130107;287.76000000000005;279.96000000000004;272.16;277.76000000000005;351.86;297.86;271.86;273.16;293.16;290.36;298.06;331.66;293.26000000000005;287.46000000000004;333.26000000000005;334.16;274.96000000000004;242.77792619122317;269.49753711883926;278.1552637130107;296.86;7120000.0;3970000.0000000005;3720000.0000000005;1410000.0;4020000.0000000005;3160000.0;7059999.999999999;0.5321666666666667;0.0;0.3775;0.013000000000000001;0.0;0.5321666666666667;3.099200146547167;24055.0625;7149.5205078125;1255.85241699219;35701.97265625;478235.3746631747;474998.512711205;265910.0205040531;265074.2093605805;256620.7634717198;427480.44529683504;449885.85401603015;437199.7979686943;473145.1120115388;531529.9948460005;471957.67341321456;436716.74332067836;438787.8637356032;452653.43089480593;449261.7492889737;267634.0111046853;468299.7863896761;457830.9065929275;449435.25168983307;252127.67657613798;255893.36323571714;470387.0459242999;212476.17084120508;212476.17084120508;278.14101179277094;938718.4604951328;433742.96227378596;61513.21912856607;307409.29386065895;0;39;39;57;57;55;47;0;38;37;326189429820.3171;127830932395.21596;282403927900.1784;84833.16924062718;3352.841376080233;-0.0;126101.72419161153;1413602.2121150931;228637.51285677138;0.0;1543592.5788773485;6.601505247972449;0.21591251202923245
1541;2019-07-21 09:54:45.106;669;639;251;250;222;60;123;63;-13;52;786;247;-16;-8;201;163;249;590;237;193;123;19;744;379;351;141;382;309;729;3171.0;-1.0;575.0;0.0;0.0;41;81;1;1;0;1;1;1;0;0;1;0;0;1;0;52506.62109375;25200.388671875;22717.33984375;1257.19213867188;620.0;294837;608.0;1227.0;Calculated values ==>;1563695685.106;340.06000000000006;337.06;298.26000000000005;298.16;295.36;279.16;276.35288757459654;285.46000000000004;279.46000000000004;271.86;278.36;351.76;297.86;271.56;272.36;293.26000000000005;289.46000000000004;298.06;332.16;292.46000000000004;285.46000000000004;333.96000000000004;335.16;275.06;242.77792619122317;268.67533136820026;276.35288757459654;296.86;7440000.000000001;3790000.0;3510000.0;1410000.0;3820000.0000000005;3090000.0;7290000.000000001;0.5285;0.0;0.09583333333333334;0.0;0.0;0.5285;3.089994700539801;25200.388671875;22717.33984375;1257.19213867188;52506.62109375;477370.5489115431;474313.33413905354;267329.8464373669;266914.24989752786;256331.390578568;428830.04407018964;450315.1548429875;438316.55718940246;473734.2582267236;531950.1782888139;472886.3761660598;437845.99643053644;439094.5795304832;456197.2944796933;451162.34367066;265592.8347227679;466115.96043670265;460070.93865526;450315.1548429875;255056.51255035817;260077.89159075968;470485.8080591802;207935.68578614845;207935.68578614845;276.35288757459654;939453.5443600218;434153.431207424;61534.1615155386;307658.188511463;0;39;39;57;58;55;47;0;38;37;326406333435.05505;127915533805.11377;282591431024.9519;22078.166842811846;0.0;-0.0;128097.54939653943;1414493.1547635088;228665.4536672107;0.0;1545710.9414601454;3.053908664034194;0.01903088238326697
1542;2019-07-21 09:55:45.126;693;659;261;261;234;50;152;51;-26;54;781;246;-29;-19;202;157;249;606;240;195;151;19;726;372;346;140;375;296;710;2604.0;-1.0;2125.0;40.0;0.0;78;84;1;1;0;1;1;1;0;0;1;0;0;1;0;53776.40234375;24712.3515625;23522.68359375;1220.86486816406;633.0;294838;620.0;1231.0;Calculated values ==>;1563695745.126;342.46000000000004;339.06000000000006;299.26000000000005;299.26000000000005;296.56;278.16;275.63479819532273;288.36;278.26000000000005;270.56;278.56;351.26;297.76000000000005;270.26000000000005;271.26000000000005;293.36;288.86;298.06;333.76000000000005;292.66;288.26000000000005;335.16;336.46000000000004;275.06;242.56692532238324;267.1113755279542;275.63479819532273;297.16;7259999.999999999;3720000.0000000005;3460000.0;1400000.0;3750000.0;2960000.0;7100000.0;0.434;0.0;0.3541666666666667;0.006666666666666667;0.0;0.434;3.097893379147643;24712.3515625;23522.68359375;1220.86486816406;53776.40234375;483146.49732566485;479710.0441692836;273331.56711478013;273331.56711478013;261637.67156262192;429328.3091220336;455297.035184393;439210.0331572137;474059.5138403922;532401.607853083;474466.8716572014;438754.5193185401;440263.25120178395;457485.5485273952;451521.24319082755;266693.2141683124;471270.7569769809;461113.1217133348;455158.6267552323;260077.89159075968;265518.4816520846;470620.16492588987;206106.22622871565;206106.22622871565;275.62381201139726;940339.5314523401;434569.5093557455;61554.81887408069;308043.6504844959;0;39;39;57;58;55;47;0;38;37;326615503134.9886;127999861905.08698;282772991524.8942;82557.5982871764;1763.4262579811614;-0.0;108088.74182850822;1415365.4101275513;228680.1537844288;0.0;1547679.816626093;3.890532095840579;0.13872716229431836
1543;2019-07-21 09:56:45.087;709;670;269;269;244;47;171;47;-40;54;771;246;-43;-29;203;160;249;610;240;193;170;19;715;368;345;140;371;284;700;2840.0;-1.0;2223.0;84.0;0.0;98;85;1;1;0;1;1;1;0;0;1;0;0;1;0;56222.671875;24284.03515625;23994.19921875;1173.61535644531;642.0;294839;629.0;1228.0;Calculated values ==>;1563695805.087;344.06000000000006;340.16;300.06;300.06;297.56;277.86;275.2199585193972;290.26000000000005;277.86;269.16;278.56;350.26;297.76000000000005;268.86;270.26000000000005;293.46000000000004;289.16;298.06;334.16;292.46000000000004;290.16;336.06;337.36;275.06;242.56692532238324;265.62235894841564;275.2199585193972;297.16;7150000.0;3679999.9999999995;3450000.0;1400000.0;3710000.0;2840000.0;7000000.0;0.47333333333333333;0.0;0.3705;0.014;0.0;0.47333333333333333;3.0888239385151297;24284.03515625;23994.19921875;1173.61535644531;56222.671875;486739.8536132898;482518.7285011744;278801.2615067724;278801.2615067724;266315.1494452059;429606.4342157736;458059.3903562432;439746.9275209705;474059.5138403922;532263.9371662837;476005.3893488168;439303.27157206414;441354.5812208551;458270.4941942976;452665.6381322617;267425.3159208986;473168.04682237044;461002.403540153;457924.1025524648;263844.3676079864;269285.52512055053;470620.16492588987;205044.5876027737;205044.5876027737;275.1984573840498;941255.5945753198;434977.5471810734;61574.7599058398;308439.3671245916;0;39;39;57;58;55;47;0;38;37;326822668389.87;128083807305.03891;282946878424.7947;86957.21693969192;3718.0580825236257;-0.0;119696.3037428538;1416777.1153817177;228725.80312920004;0.0;1549576.7915024378;4.254068956116293;0.15223844395973007
1544;2019-07-21 09:57:45.087;716;676;266;265;238;42;177;42;-39;53;755;248;-41;-33;204;161;249;614;237;194;176;19;699;360;339;139;364;295;691;4205.0;-1.0;1465.0;134.0;0.0;83;88;100;1;0;0;1;1;0;0;1;0;0;0;0;45581.21484375;13982.7236328125;22893.7734375;1246.30822753906;646.0;294840;634.0;1227.0;Calculated values ==>;1563695865.087;344.76;340.76;299.76000000000005;299.66;296.96000000000004;277.36;274.38016830617;290.86;277.36;269.26000000000005;278.46000000000004;348.66;297.96000000000004;269.06;269.86;293.56;289.26000000000005;298.06;334.56;292.56;290.76000000000005;336.56;337.76;275.06;242.35481222062532;266.98899913490544;274.38016830617;296.86;6990000.000000001;3600000.0;3390000.0;1390000.0;3640000.0;2950000.0;6909999.999999999;0.7008333333333333;0.0;0.24416666666666667;0.022333333333333334;0.0;0.7008333333333333;3.0856290628484215;13982.7236328125;22893.7734375;1246.30822753906;45581.21484375;489440.383898779;484409.5707482508;278196.08662915725;277590.5978947843;264372.44586122327;430148.3826014536;459815.81035293516;437445.9727387627;474090.5016230326;529776.3456489082;474829.222160076;437136.27400699275;438367.77478847804;459520.7761648076;454190.28494814504;268589.4109159332;474908.1727816843;462052.39579139766;459683.1638086407;265937.0223246507;270959.89632461156;470754.2918620804;202942.43524883664;202942.43524883664;274.3503299435572;942103.960297976;435296.4368376489;61594.925935706335;308830.10023006034;0;39;39;57;58;55;47;0;38;37;327027868389.87;128167507305.03891;283120578424.7947;57257.94707045694;5981.131464362444;-0.0;179932.460598996;1417978.9084151357;228806.62970875742;0.0;1552073.6978719532;6.378637071273438;0.1227954475120075
1545;2019-07-21 09:58:45.118;716;675;261;260;229;35;176;35;-29;51;748;250;-31;-22;205;156;249;614;238;196;175;19;702;354;334;138;357;299;696;3095.0;-1.0;1938.0;94.0;0.0;49;88;100;1;0;0;1;1;0;0;1;0;0;0;0;43830.03125;14017.2060546875;21779.76171875;1268.97277832031;646.0;294841;635.0;1231.0;Calculated values ==>;1563695925.118;344.76;340.66;299.26000000000005;299.16;296.06;276.66;273.7412296467126;290.76000000000005;276.66;270.26000000000005;278.26000000000005;347.96000000000004;298.16;270.06;270.96000000000004;293.66;288.76000000000005;298.06;334.56;292.76000000000005;290.66;336.66;337.76;275.06;242.14157278889297;267.47669482898436;273.7412296467126;296.96000000000004;7020000.0;3540000.0;3340000.0;1380000.0;3570000.0000000005;2990000.0;6959999.999999999;0.5158333333333334;0.0;0.323;0.015666666666666666;0.0;0.5158333333333334;3.0956881632978055;14017.2060546875;21779.76171875;1268.97277832031;43830.03125;489130.17209189356;483712.9950992654;274735.99752317235;274204.50460492517;260460.9714205501;430542.39183029096;460464.49447596865;438082.61597026663;474023.85370002396;528741.4790769137;474546.52313170803;437773.3837767312;439155.5389719587;460749.12975072267;454505.01285514946;268361.06339799246;474299.68205546186;463066.44733724516;460333.2000441132;266355.56789118156;270959.89632461156;470888.190022284;201389.45831586508;201389.45831586508;273.7187773319453;942849.4389822166;435529.89014083165;61615.89744048525;309202.5720349353;0;39;39;57;58;55;47;0;38;37;327229872705.3321;128250650240.22911;283298870495.2025;76451.8899223717;4222.146796733896;-0.0;133571.813441488;1419093.7327544244;228891.7009585759;0.0;1554687.5833050057;5.7801271725838665;0.17418832691096003
1546;2019-07-21 09:59:45.138;716;676;259;258;224;29;177;29;-29;49;749;251;-30;-18;206;155;249;625;241;196;177;18;707;348;333;136;352;298;702;4270.0;0.0;1641.0;19.0;0.0;1;81;100;1;0;0;1;1;0;0;1;0;0;1;0;41989.56640625;14114.1044921875;20396.01953125;1219.27587890625;646.0;294842;635.0;1233.0;Calculated values ==>;1563695985.138;344.76;340.76;299.06;298.96000000000004;295.56;276.06;273.0942459734351;290.86;276.06;270.26000000000005;278.06;348.06000000000006;298.26000000000005;270.16;271.36;293.76000000000005;288.66;298.06;335.66;292.76000000000005;290.86;336.66;337.76;274.96000000000004;241.71165711629368;267.35522164206344;273.0942459734351;297.26000000000005;7070000.0;3479999.9999999995;3329999.9999999995;1360000.0;3520000.0000000005;2980000.0;7020000.0;0.7116666666666667;0.0;0.2735;0.0031666666666666666;0.0;0.7116666666666667;3.100717713522497;14114.1044921875;20396.01953125;1219.27587890625;41989.56640625;488611.52614676417;483203.3246710698;273090.0545744151;272590.750162926;258264.93529420078;430925.7729439634;460750.605283566;438307.6172986034;474086.44446128915;528922.4852633635;474792.5721682021;438153.8488135099;439980.03784828715;461651.65144838125;455377.1872358765;267991.2514998113;475321.48633218935;463216.1366267917;460750.605283566;266355.56789118156;270959.89632461156;471057.33072014985;199854.23971596773;199854.23971596773;273.09042570175086;943564.8406835627;435764.395871177;61636.63975775737;309554.1540335215;0;39;39;57;58;55;47;0;38;37;327430039405.2685;128332877640.20297;283478030195.14557;65216.99876885086;858.80978817991;-0.0;185671.24682894076;1420274.7003511668;228934.056377205;0.0;1557348.8289260254;7.0459357300724665;0.13269460525557034
1547;2019-07-21 10:00:48.079;722;679;256;255;219;23;181;23;-30;45;752;251;-31;-18;207;153;249;634;241;196;180;18;716;339;331;134;343;297;711;3309.0;-2.0;875.0;59.0;0.0;1;70;100;1;0;0;1;1;0;0;1;0;0;1;0;42057.38671875;14320.16796875;20735.201171875;1165.3291015625;648.0;294843;636.0;1233.0;Calculated values ==>;1563696048.079;345.36;341.06000000000006;298.76000000000005;298.66;295.06;275.46000000000004;272.10816812424576;291.26000000000005;275.46000000000004;270.16;277.66;348.36;298.26000000000005;270.06;271.36;293.86;288.46000000000004;298.06;336.56;292.76000000000005;291.16;336.76000000000005;337.96000000000004;274.96000000000004;241.2770596917726;267.23344911666527;272.10816812424576;297.26000000000005;7159999.999999999;3390000.0;3310000.0;1340000.0;3429999.9999999995;2970000.0;7109999.999999999;0.5515000000000001;0.0;0.14583333333333334;0.009833333333333333;0.0;0.5515000000000001;3.1003752035909815;14320.16796875;20735.201171875;1165.3291015625;42057.38671875;488558.36394318397;482664.0425460905;270844.29836724635;270381.83708962996;256043.69032713174;431480.97241316177;461579.59388779197;438378.49729393894;473954.89273139124;529311.5374944826;474921.3726043959;438225.1199557825;440196.8050086357;463144.26048159803;456596.4015801822;267356.6515743073;475671.97404534835;463514.59365125524;461449.7269519381;266774.11836628895;271797.11229066993;471323.8536851003;197432.0046204414;197432.0046204414;272.0935965744123;944299.5628051402;436012.96275208396;61657.485510818384;309913.71516708366;0;39;39;57;58;55;47;0;38;37;327639003525.21783;128417847990.18237;283665279670.10016;35138.03018155172;2693.269849135812;-0.0;145605.77386582046;1421151.9845005607;228965.10796670473;0.0;1560244.7882252608;5.064426772503587;0.07388209166303036
1548;2019-07-21 10:01:45.109;734;684;252;251;217;13;185;15;-31;42;755;251;-32;-21;207;152;249;641;241;197;184;19;685;338;334;131;342;296;687;8652.0;-1.0;2925.0;119.0;0.0;1;50;100;1;0;0;0;0;0;0;1;0;0;0;0;20113.7890625;13644.3505859375;0.0;1020.7977905273401;650.0;294844;639.0;1232.0;Calculated values ==>;1563696105.109;346.56000000000006;341.56000000000006;298.36;298.26000000000005;294.86;274.46000000000004;271.99741764416325;291.66;274.66;270.06;277.36;348.66;298.26000000000005;269.96000000000004;271.06;293.86;288.36;298.06;337.26;292.86;291.56;337.06;338.16;275.06;240.61611355647437;267.1113755279542;271.99741764416325;297.26000000000005;6850000.0;3379999.9999999995;3340000.0;1310000.0;3420000.0000000005;2960000.0;6870000.0;1.442;0.0;0.4875;0.01983333333333333;0.0;1.442;3.0975177596240173;13644.3505859375;0.0;1020.7977905273401;20113.7890625;493438.7839341121;486026.1567361493;271007.62999196834;270517.9435820158;256402.24981626312;431541.1909327263;461640.91301602946;438449.4162088901;474050.5081408163;529700.0950098718;475049.9740706209;438296.42880847026;439963.6784130522;463293.79140635376;456625.11065167125;269727.69371376676;479579.28282843606;463195.3948201022;461510.6572426977;268029.79939014546;272634.34865687083;471819.166456567;197178.12376243743;197178.12376243743;271.9883642222864;944792.0103263938;436234.46504269144;61674.80145756746;310077.9552396168;0;39;39;57;58;55;47;0;38;37;327828628275.1227;128493412740.14447;283834373620.0153;117619.75506764567;5447.047346766903;-0.0;381167.51327853533;1422361.9534572817;229029.5860624616;0.0;1564417.2716350902;34.38317177221073;0.6119106961200873
1549;2019-07-21 10:02:45.120;729;668;248;246;230;28;191;14;-31;39;756;252;-32;-22;205;155;249;576;244;197;190;19;671;356;355;133;361;298;673;1020.0;-1.0;1602.0;262.0;0.0;1;42;100;1;0;0;0;0;0;0;1;0;0;0;0;18454.95703125;13378.228515625;0.0;982.033081054688;640.0;294845;633.0;1236.0;Calculated values ==>;1563696165.12;346.06000000000006;339.96000000000004;297.96000000000004;297.76000000000005;296.16;275.96000000000004;273.955091788801;292.26000000000005;274.56;270.06;277.06;348.76;298.36;269.96000000000004;270.96000000000004;293.66;288.66;298.06;330.76000000000005;292.86;292.16;336.46000000000004;337.16;275.06;241.05796691057077;267.35522164206344;273.955091788801;297.56;6709999.999999999;3560000.0;3550000.0;1330000.0;3610000.0;2980000.0;6730000.0;0.16999999999999998;0.0;0.267;0.043666666666666666;0.0;0.16999999999999998;3.109287755427229;13378.228515625;0.0;982.033081054688;18454.95703125;494127.33554805163;485188.54136851034;270313.5974182467;269326.10750321246;262189.14263610815;430412.23801567365;459171.99905845977;437999.7806145802;473501.00995365425;529651.6051433153;474909.38314094796;437845.4099550722;439375.8275022078;460127.33862395975;454023.1870881385;271011.87799553183;471086.1205494673;459983.4243893901;459036.2895090457;265518.4816520846;268448.3696465944;471554.28894245124;201795.40690318856;201795.40690318856;273.8861839722798;945113.4754678755;436459.6944860592;61691.494774688326;310077.9552396168;0;39;39;57;58;55;47;0;38;37;328035366169.84015;128572627260.03621;284012606289.7717;63066.56778094157;11779.471182381138;-0.0;43730.95004299571;1423867.948860844;229173.1667016338;0.0;1567958.7413083597;8.257300064348078;0.5278614027328592
1550;2019-07-21 10:03:45.120;705;656;250;251;232;43;198;18;-23;37;757;253;-25;-17;204;160;249;566;244;199;197;20;683;372;365;137;377;309;685;1248.0;-1.0;1697.0;195.0;0.0;1;51;100;1;0;0;0;0;0;0;1;0;0;0;0;18614.44140625;13550.96875;0.0;1077.96374511719;631.0;294846;625.0;1234.0;Calculated values ==>;1563696225.12;343.66;338.76;298.16;298.26000000000005;296.36;277.46000000000004;275.63479819532273;292.96000000000004;274.96000000000004;270.86;276.86;348.86;298.46000000000004;270.66;271.46000000000004;293.56;289.16;298.06;329.76000000000005;293.06;292.86;335.66;336.26000000000005;275.16;241.92719264551067;268.67533136820026;275.63479819532273;297.56;6830000.0;3720000.0000000005;3650000.0;1370000.0;3770000.0000000005;3090000.0;6850000.0;0.20800000000000002;0.0;0.2828333333333333;0.0325;0.0;0.20800000000000002;3.1057804591088365;13550.96875;0.0;1077.96374511719;18614.44140625;489504.68382138596;482081.3406777163;270209.4700402202;270697.4461391;262273.8788085616;429328.3091220336;458538.7512291684;436736.56573954393;472785.1150065333;528914.7608176694;473600.00640627457;436416.5245827713;437688.5006598165;457442.4015505781;451962.8538042229;269901.26004668954;467890.1835271696;458676.5019544617;458400.8548651725;262170.3306944222;264681.4149301396;471119.972000508;206031.66521427478;206031.66521427478;275.5954062099978;945422.3871215213;436684.1044632727;61708.661414906426;310077.9552396168;0;39;39;57;58;55;47;0;38;37;328251366169.84015;128653627260.03621;284194706289.7717;65251.03603189696;8615.36997055258;-0.0;52492.791447386735;1424937.2622259508;229343.12371124158;0.0;1568760.6058207795;8.637622566924287;0.48835952842118713
1551;2019-07-21 10:04:45.131;683;646;255;254;222;67;205;35;-5;37;760;254;-6;1;203;165;249;583;244;201;204;21;693;382;370;140;386;329;695;2066.0;0.0;742.0;252.0;0.0;1;64;100;1;0;0;0;0;0;0;1;0;0;0;0;18943.580078125;13627.310546875;0.0;1232.1396484375;624.0;294847;618.0;1231.0;Calculated values ==>;1563696285.131;341.46000000000004;337.76;298.66;298.56;295.36;279.86;276.6576332772354;293.66;276.66;272.66;276.86;349.16;298.56;272.56;273.26000000000005;293.46000000000004;289.66;298.06;331.46000000000004;293.26000000000005;293.56;334.96000000000004;335.56;275.26000000000005;242.56692532238324;270.9896433162861;276.6576332772354;297.56;6930000.0;3820000.0000000005;3700000.0;1400000.0;3860000.0;3290000.0;6950000.0;0.3443333333333333;0.0;0.12366666666666666;0.042;0.0;0.3443333333333333;3.099402185131539;13627.310546875;0.0;1232.1396484375;18943.580078125;485232.017430155;479424.8352838733;271754.4080506684;271264.33534016035;257863.1087407711;428611.97810654406;458707.79275968665;434959.06344238867;472391.7460337592;527691.1843283182;471064.32035840704;434789.6767472351;435966.5942342827;455821.36351945385;450923.8141388649;269061.81170570484;469398.11802955304;458152.96638546156;458569.3095304633;259240.94887492666;261751.83340796042;470817.3119576869;208574.1679517272;208574.1679517272;276.60895489523296;945735.4280150175;436910.63164704153;61727.91580589419;310077.9552396168;0;39;39;57;58;55;47;0;38;37;328471906595.4149;128736742495.25282;284386141380.2706;27996.2654090118;11014.21204825031;-0.0;86081.6604169448;1425714.4655344724;229506.73355146387;0.0;1569915.6046336272;8.4183557419687;0.274550393483371
1552;2019-07-21 10:05:45.101;666;638;254;255;224;76;200;59;-3;42;770;255;-4;16;203;170;249;593;242;202;199;21;745;393;374;143;397;315;741;1153.0;-1.0;965.0;124.0;0.0;98;81;1;1;1;0;1;0;0;0;1;0;0;1;0;37892.453125;25196.568359375;7721.83642578125;1284.06005859375;620.0;294848;613.0;1230.0;Calculated values ==>;1563696345.101;339.76;336.96000000000004;298.56;298.66;295.56;280.76000000000005;277.76006397333236;293.16;279.06;272.86;277.36;350.16;298.66;272.76000000000005;274.76000000000005;293.46000000000004;290.16;298.06;332.46000000000004;293.36;293.06;334.46000000000004;335.16;275.26000000000005;243.1966462407574;269.38090353596624;277.76006397333236;297.36;7450000.0;3929999.9999999995;3740000.0;1430000.0;3970000.0000000005;3150000.0;7409999.999999999;0.19216666666666665;0.0;0.16083333333333333;0.020666666666666667;0.0;0.19216666666666665;3.0975496998076246;25196.568359375;7721.83642578125;1284.06005859375;37892.453125;476773.3055328018;472691.06203717104;267795.622740874;268210.20660593355;256528.02040366418;427788.9520696689;457366.9015654474;438539.3730486444;472489.7604950056;529820.5405018769;473051.2470805181;438381.7841653748;441476.05242402817;453966.51165853965;449688.0641034937;265534.8347478072;465033.3582515376;457647.5818152967;457226.32384720515;257148.6733736563;260077.89159075968;470414.5036688096;211388.52087904688;211388.52087904688;277.7176913014316;946208.8248084644;437234.0022052525;61748.87365263067;310142.27170221054;0;40;39;58;58;55;47;0;38;37;328694994995.52136;128821600045.2933;284579244780.36273;36533.4287239436;5353.203644321763;-0.0;47241.831137047746;1426251.944112111;229643.06048473495;0.0;1571026.0782158922;2.6059076125795664;0.11520607336530414
1553;2019-07-21 10:06:45.132;674;644;248;247;223;80;85;69;-9;49;775;253;-11;1;203;175;249;603;243;192;85;21;725;400;377;144;404;318;718;2771.0;-1.0;2641.0;59.0;0.0;99;95;5;1;1;0;1;0;0;0;1;0;0;1;0;36097.62890625;24755.958984375;7328.8310546875;1387.80969238281;625.0;294849;616.0;1230.0;Calculated values ==>;1563696405.132;340.56000000000006;337.56000000000006;297.96000000000004;297.86;295.46000000000004;281.16;278.44972407329936;281.66;280.06;272.26000000000005;278.06;350.66;298.46000000000004;272.06;273.26000000000005;293.46000000000004;290.66;298.06;333.46000000000004;292.36;281.66;334.76000000000005;335.66;275.26000000000005;243.40439225979637;269.7299932089509;278.44972407329936;297.46000000000004;7250000.0;4000000.0;3770000.0000000005;1440000.0;4040000.0;3180000.0;7180000.0;0.4618333333333334;0.0;0.44016666666666665;0.009833333333333333;0.0;0.4618333333333334;3.0967176104378633;24755.958984375;7328.8310546875;1387.80969238281;36097.62890625;480332.0438139305;476429.45907118765;266798.41845664725;266379.69357322354;257159.66805947872;427245.8023896546;439157.5106634506;436899.13996127737;473049.25879613834;530118.1408548999;472414.5035663255;436575.08484221715;438498.49355175474;452758.1200130511;449174.89026366844;266757.744143532;469759.1459402641;455740.01790180744;439157.5106634506;258404.02479325983;262170.3306944222;470279.77213233593;213241.9060468833;213241.9060468833;278.4388231404712;946825.7273927614;437650.48833913065;61771.15073773494;310267.7587324881;0;40;39;58;58;55;47;0;38;37;328920411400.1418;128907744530.14824;284769242895.0428;98446.45912798579;2527.5390165069507;-0.0;104335.35673208466;1427377.357672388;229708.76727110654;0.0;1572289.8740700101;6.133654288098295;0.2580689987559699
1554;2019-07-21 10:07:45.062;691;659;259;258;231;61;96;63;-12;54;775;252;-15;-6;204;163;249;614;246;183;96;21;757;382;357;143;384;311;740;3824.0;-1.0;1335.0;25.0;0.0;98;99;10;1;1;0;1;0;1;0;1;0;0;1;0;56231.7265625;26267.10546875;25502.806640625;1382.16943359375;637.0;294850;624.0;1230.0;Calculated values ==>;1563696465.062;342.26;339.06000000000006;299.06;298.96000000000004;296.26000000000005;279.26000000000005;276.6576332772354;282.76000000000005;279.46000000000004;271.96000000000004;278.56;350.66;298.36;271.66;272.56;293.56;289.46000000000004;298.06;334.56;291.46000000000004;282.76000000000005;335.56;336.86;275.26000000000005;243.1966462407574;268.91163127593666;276.6576332772354;297.76000000000005;7570000.0;3820000.0000000005;3570000.0000000005;1430000.0;3840000.0;3110000.0;7400000.0;0.6373333333333334;0.0;0.2225;0.004166666666666667;0.0;0.6373333333333334;3.0947020720579586;26267.10546875;25502.806640625;1382.16943359375;56231.7265625;479389.889310571;476233.4471436925;269973.2315244884;269543.5612597089;259035.4205460428;428611.97810654406;445133.57838277787;438022.5279696608;473671.8604532395;530648.545481502;473218.8816231254;437548.62350390764;438961.69736309384;456296.5089395539;450623.1085529332;264861.6495255253;468794.3450377599;457759.9777785417;445133.57838277787;261751.83340796042;267192.67376467976;470414.5036688096;208688.1185249516;208688.1185249516;276.65173819016877;947594.2410426788;438075.1844858087;61794.20696679115;310541.0365171092;0;40;39;58;58;56;47;0;38;37;329140354500.3868;128993744080.24403;284957722745.25275;51026.9061014478;1090.526604766075;-0.0;150694.5730827213;1428621.5158374128;229738.88264234606;0.0;1574412.644029847;3.8156926295535505;0.07712880808564007
1555;2019-07-21 10:08:45.103;713;678;273;273;246;53;108;54;-22;56;772;252;-25;-15;206;159;249;624;247;185;108;20;732;374;352;143;377;300;717;2261.0;-1.0;1872.0;0.0;0.0;98;99;1;1;1;0;1;0;1;0;1;0;0;1;0;55539.5234375;24886.701171875;24652.3359375;1331.20349121094;649.0;294851;636.0;1232.0;Calculated values ==>;1563696525.103;344.46000000000004;340.96000000000004;300.46000000000004;300.46000000000004;297.76000000000005;278.46000000000004;275.84098080016133;283.96000000000004;278.56;270.96000000000004;278.76000000000005;350.36;298.36;270.66;271.66;293.76000000000005;289.06;298.06;335.56;291.66;283.96000000000004;336.76000000000005;338.06000000000006;275.16;243.1966462407574;267.5978703862781;275.84098080016133;297.86;7320000.0;3740000.0;3520000.0000000005;1430000.0;3770000.0000000005;3000000.0;7170000.0;0.3768333333333333;0.0;0.312;0.0;0.0;0.3768333333333333;3.097689322179292;24886.701171875;24652.3359375;1331.20349121094;55539.5234375;485534.9847720147;481845.87860785465;278963.0986841328;278963.0986841328;266028.4437098927;429187.4505931623;447922.051816352;438934.26278453245;473868.6248578208;531165.8598595021;474651.5436496256;438474.17998885084;439997.77987885213;457723.8444739631;451460.6394377177;266313.92042426055;473339.274880821;458834.6142869762;447922.051816352;266774.11836628895;272215.72791638016;470315.4621069152;206650.7469846636;206650.7469846636;275.84098080016133;948526.3045994685;438501.757499538;61816.833858940874;310959.28164349595;0;40;39;58;58;56;47;0;38;37;329353199844.9946;129079602710.08585;285141147999.9148;72472.45692955908;0.0;-0.0;90919.0700374079;1429651.3804543687;229747.97657397884;0.0;1576427.4669076037;3.2119275442366395;0.12117146141701905
1556;2019-07-21 10:09:45.093;722;684;272;272;244;46;131;47;-37;56;761;253;-40;-25;206;160;249;623;244;186;131;20;728;365;343;142;368;285;715;3775.0;-1.0;1527.0;52.0;0.0;98;99;1;1;1;0;1;0;1;0;1;0;0;1;0;56300.7734375;24741.091796875;24633.015625;1259.81103515625;655.0;294852;642.0;1234.0;Calculated values ==>;1563696585.093;345.36;341.56000000000006;300.36;300.36;297.56;277.76000000000005;274.9066339382667;286.26000000000005;277.86;269.46000000000004;278.76000000000005;349.26;298.46000000000004;269.16;270.66;293.76000000000005;289.16;298.06;335.46000000000004;291.76000000000005;286.26000000000005;337.36;338.66;275.16;242.98782864720522;265.74818594083865;274.9066339382667;297.56;7280000.0;3650000.0;3429999.9999999995;1420000.0;3679999.9999999995;2850000.0;7150000.0;0.6291666666666667;0.0;0.2545;0.008666666666666666;0.0;0.6291666666666667;3.1016843161705796;24741.091796875;24633.015625;1259.81103515625;56300.7734375;487307.8689895813;482982.7296852531;278636.8163525557;278636.8163525557;265329.97105073073;429811.8947417682;452880.7030665199;439971.92668901075;473997.7531785998;531156.5263863323;476680.72654213285;439528.69999165187;441722.7429409973;459163.4570647147;453187.6366209583;266565.3001504846;473422.2106997016;460384.55026300723;452880.7030665199;269285.52512055053;274727.5295995403;470450.12188174675;204287.7915898505;204287.7915898505;274.8933805012731;949458.1517398293;438915.25351351977;61838.42204803275;311369.9244547049;0;40;39;58;58;56;47;0;38;37;329561665095.0278;129165088460.09944;285316618749.9427;59981.61238273628;2306.740195863101;-0.0;156406.37347073783;1430754.9804014948;229767.1962051416;0.0;1578488.1687629388;4.319134933926258;0.09786323682344049
1557;2019-07-21 10:10:45.114;731;692;262;260;232;43;146;42;-46;54;744;253;-48;-34;207;159;249;636;245;185;145;20;713;363;344;141;366;289;703;1966.0;84.0;1822.0;0.0;0.0;98;99;100;1;0;0;1;0;1;0;1;0;0;1;0;44080.19140625;14191.0029296875;23986.755859375;1288.23303222656;660.0;294853;647.0;1232.0;Calculated values ==>;1563696645.114;346.26;342.36;299.36;299.16;296.36;277.46000000000004;274.69669130483857;287.76000000000005;277.36;268.56;278.56;347.56000000000006;298.46000000000004;268.36;269.76000000000005;293.86;289.06;298.06;336.76000000000005;291.66;287.66;337.86;339.16;275.16;242.77792619122317;266.24828229547654;274.69669130483857;297.66;7130000.0;3629999.9999999995;3440000.0;1410000.0;3660000.0;2890000.0;7030000.0;0.32766666666666666;0.014;0.30366666666666664;0.0;0.0;0.32766666666666666;3.095792351676903;14191.0029296875;23986.755859375;1288.23303222656;44080.19140625;490185.37761849427;485490.7248722777;274527.4085913548;273498.4208875114;261243.66058295962;429947.3805835815;454803.04145639064;437736.72071871895;473930.50160220906;529093.0981886411;476175.0796927507;437431.3039465478;439545.3536941126;459616.26960334147;453389.8950399728;267563.98912939534;476938.4830058424;460095.7809635917;454664.40548358764;271378.50176498963;276820.84063482966;470584.5501933917;203801.94454194742;203801.94454194742;274.69669130483857;950294.9525600557;439239.8011889782;61859.66318044144;311775.2310257333;0;40;39;58;58;56;47;0;38;37;329767837230.5322;129250018175.30725;285488879020.3642;71038.19369901295;0.0;0.0;82199.26636854411;1431847.1942626163;229786.4257681464;0.0;1580477.245032916;3.8827723058741546;0.15114040275185425
1558;2019-07-21 10:11:45.144;733;692;262;261;227;36;157;37;-33;52;732;255;-35;-23;208;155;249;628;249;187;156;20;720;354;334;144;357;297;712;4264.0;86.0;1808.0;99.0;0.0;99;99;100;1;0;0;1;0;1;0;1;0;0;0;0;44446.76953125;14322.9453125;24511.8125;1317.02563476562;660.0;294854;648.0;1231.0;Calculated values ==>;1563696705.144;346.46000000000004;342.36;299.36;299.26000000000005;295.86;276.76000000000005;273.7412296467126;288.86;276.86;269.86;278.36;346.36;298.66;269.66;270.86;293.96000000000004;288.66;298.06;335.96000000000004;291.86;288.76000000000005;337.96000000000004;339.16;275.16;243.40439225979637;267.23344911666527;273.7412296467126;298.06;7200000.0;3540000.0;3340000.0;1440000.0;3570000.0000000005;2970000.0;7120000.0;0.7106666666666667;0.014333333333333333;0.3013333333333333;0.0165;0.0;0.7106666666666667;3.0932795332096332;14322.9453125;24511.8125;1317.02563476562;44446.76953125;489762.1700926886;484519.49389451806;273640.4846240922;273145.98704605683;258890.26723691504;430542.39183029096;457948.95221963734;437917.4719433092;473345.09612660937;527227.6768021807;475387.56307059777;437608.61457094236;439444.0457998233;461151.7468027471;454364.35304597585;267086.32983949024;474593.3948737698;461901.0883281531;457815.2852395828;271797.11229066993;276820.84063482966;470180.5696925624;201396.18073752624;201396.18073752624;273.7214031411348;951033.0460965203;439477.53623233415;61881.38452456714;312179.58783923683;0;40;39;58;58;56;47;0;38;37;329971338930.43524;129335560925.26648;285664766920.2804;71271.74908334258;4434.942417758097;0.0;182228.5102661282;1433033.7034099987;229823.40210053686;0.0;1582681.9116195568;6.42400360885575;0.16597104529734816
1559;2019-07-21 10:12:45.105;737;694;262;261;227;27;164;28;-29;49;728;255;-30;-17;209;152;249;641;245;189;163;20;728;342;336;147;346;300;723;2416.0;79.0;701.0;129.0;0.0;44;100;100;1;0;0;1;0;1;0;1;0;0;0;0;42707.5859375;14476.2880859375;22803.59765625;1330.24487304688;662.0;294855;649.0;1231.0;Calculated values ==>;1563696765.105;346.86;342.56000000000006;299.36;299.26000000000005;295.86;275.86;272.43898195401505;289.56;275.96000000000004;270.26000000000005;278.06;345.96000000000004;298.66;270.16;271.46000000000004;294.06;288.36;298.06;337.26;292.06;289.46000000000004;338.06000000000006;339.36;275.16;244.02132995426717;267.5978703862781;272.43898195401505;297.66;7280000.0;3420000.0000000005;3360000.0;1470000.0;3460000.0;3000000.0;7230000.0;0.4026666666666667;0.013166666666666667;0.11683333333333333;0.021500000000000002;0.0;0.4026666666666667;3.092932606932046;14476.2880859375;22803.59765625;1330.24487304688;42707.5859375;489531.29489434574;483626.5302201589;272651.49603670195;272180.90504258894;258371.46151188502;431298.55289687274;458562.30605859874;437856.56215164;472656.8488134249;526576.1933262253;475002.7169722887;437701.3939996297;439695.3144293359;462955.64932560903;455964.4225916002;266565.3001504846;475356.3553585685;461856.7090693241;458428.9254858772;272215.72791638016;277658.20189090865;469774.4847024;198155.36492939165;198155.36492939165;272.39352360083376;951758.8603055854;439717.3738480029;61903.4307727377;312573.62663184165;0;40;39;58;58;56;47;0;38;37;330172208280.32025;129422804180.21652;285843750505.1779;28005.089875466016;5839.81107511968;0.0;104803.48705074485;1433860.4726513044;229908.96939134708;0.0;1585072.29017251;3.590984692152896;0.07957453325261579
1560;2019-07-21 10:13:45.085;746;698;262;261;227;22;171;20;-27;44;725;256;-28;-14;209;153;249;651;251;189;171;20;727;338;331;146;342;301;722;1952.0;85.0;1694.0;126.0;0.0;1;100;100;1;0;0;1;0;1;0;1;0;0;0;0;41108.45703125;14446.962890625;21131.4765625;1335.19555664062;664.0;294856;651.0;1235.0;Calculated values ==>;1563696825.085;347.76;342.96000000000004;299.36;299.26000000000005;295.86;275.36;271.99741764416325;290.26000000000005;275.16;270.46000000000004;277.56;345.66;298.76000000000005;270.36;271.76000000000005;294.06;288.46000000000004;298.06;338.26;292.06;290.26000000000005;338.26;339.56000000000006;275.16;243.81672145450628;267.7187500070086;271.99741764416325;298.26000000000005;7270000.0;3379999.9999999995;3310000.0;1460000.0;3420000.0000000005;3010000.0;7220000.0;0.3253333333333333;0.014166666666666666;0.2823333333333334;0.021;0.0;0.3253333333333333;3.1026339921477915;14446.962890625;21131.4765625;1335.19555664062;41108.45703125;490953.4926878727;484341.69474124373;272737.61609632924;272265.0415752475;258417.60170657438;431541.1909327263;460275.8237730674;437940.2675631159;472292.90834925044;526184.2197016921;474991.1631047994;437785.01000687695;439931.54465428245;463553.4770937582;456760.62217117293;266629.0678250737;477069.19319903356;462614.5796048636;460275.8237730674;273052.9745269728;278495.58437821403;469910.0821911929;197121.23037104725;197121.23037104725;271.9656707810441;952457.0945082054;439958.3205971871;61925.6353723243;312939.63020857476;0;40;39;58;58;56;47;0;38;37;330372241580.38385;129510674880.24446;286023990405.2352;67991.24150056073;5728.565888223058;0.0;85612.96105345723;1434660.1754232163;230005.34039835847;0.0;1586658.5649726382;4.316366253285244;0.19153104101657167
1561;2019-07-21 10:14:45.116;755;702;263;262;229;14;179;13;-27;39;723;257;-29;-13;209;156;249;654;253;190;178;20;689;340;338;144;345;300;691;2927.0;61.0;2925.0;679.0;0.0;1;100;100;1;0;0;0;0;0;0;1;0;0;0;0;19778.93359375;13694.537109375;0.0;1334.20812988281;664.0;294857;654.0;1233.0;Calculated values ==>;1563696885.116;348.66;343.36;299.46000000000004;299.36;296.06;274.56;272.21867820750657;291.06;274.46000000000004;270.46000000000004;277.06;345.46000000000004;298.86;270.26000000000005;271.86;294.06;288.76000000000005;298.06;338.56000000000006;292.16;290.96000000000004;338.56000000000006;339.56000000000006;275.16;243.40439225979637;267.5978703862781;272.21867820750657;298.46000000000004;6890000.000000001;3400000.0;3379999.9999999995;1440000.0;3450000.0;3000000.0;6909999.999999999;0.48783333333333334;0.010166666666666666;0.4875;0.11316666666666667;0.0;0.48783333333333334;3.0976094836584833;13694.537109375;0.0;1334.20812988281;19778.93359375;495998.58313573245;488236.3403784098;276417.8001728784;275848.76014555374;260733.55775445042;431420.45991060114;460236.81186590303;438165.9764317512;472061.9191754798;526053.4704759304;475236.54758371663;437856.56215164;440299.1568695582;463105.56660502503;456839.4569364;269389.29064206494;481103.4784286012;461682.1052586041;460104.707696141;274308.8830629234;278495.58437821403;470180.5696925624;197540.42802316372;197540.42802316372;272.1408375584364;952964.7515832685;440192.9542615836;61947.89189627372;313115.8168290452;0;40;39;58;58;56;47;0;38;37;330573045275.0457;129597719830.09789;286204383559.93146;117304.9548491864;30853.776032253612;0.0;128087.60776713409;1436205.1081932636;230310.35075448765;0.0;1588440.323142814;18.381197781366904;1.090313101885944
1562;2019-07-21 10:15:45.086;744;681;260;259;243;28;186;14;-23;33;714;258;-25;-7;206;160;249;574;254;191;186;20;680;355;354;137;360;306;682;836.0;-1.0;2315.0;346.0;0.0;1;1;100;1;0;0;0;0;0;0;1;0;1;0;0;20057.173828125;13495.1123046875;0.0;2363.97875976562;653.0;294858;646.0;1234.0;Calculated values ==>;1563696945.086;347.56000000000006;341.26;299.16;299.06;297.46000000000004;275.96000000000004;273.8482719121499;291.76000000000005;274.56;270.86;276.46000000000004;344.56000000000006;298.96000000000004;270.66;272.46000000000004;293.76000000000005;289.16;298.06;330.56;292.26000000000005;291.76000000000005;337.76;338.46000000000004;275.16;241.92719264551067;268.3187672390254;273.8482719121499;298.56;6800000.0;3550000.0;3540000.0;1370000.0;3600000.0;3060000.0;6820000.0;0.13933333333333334;0.0;0.3858333333333333;0.057666666666666665;0.0;0.13933333333333334;3.1020296033203554;13495.1123046875;0.0;2363.97875976562;20057.173828125;495337.375491561;486122.5272688554;275791.65166541404;275217.8783741627;267179.5885470199;430477.46260093397;458651.7747534489;437427.84448784514;472393.7743832905;524636.6660772628;474581.57522615424;437112.3332710247;439906.9099392921;460418.5278520168;454897.47462011676;270167.39997043833;469602.9174033991;459330.1300862276;458651.7747534489;270959.89632461156;273890.2417152289;471119.972000508;201583.71566813192;201583.71566813192;273.7991066441418;953296.5531614949;440419.42138326966;61978.69471125678;313115.8168290452;0;40;39;58;58;56;47;0;38;38;330780541475.1447;129681977680.13808;286386092660.0181;90996.52636960601;15543.257448500352;-0.0;35818.1495658875;1437940.0859480763;230696.79937937213;0.0;1589805.5215139182;8.976424487723495;0.7143227422584567
