;time;temperatura_mandata_mt;temperatura_valle_uta;temperatura_valle_gc;temperatura_valle_rig_pdc;temperatura_uscita_rig_fascio;t_rec;temperatura_asp_eiettori;temperatura_out_rig_liquida_mt_bt;temperatura_out_evap_mt;temperatura_aspirazione_bt;temperatura_mandata_bt;temperatura_uscita_intercooler;temperatura_out_ev_mt_intercooler;temperatura_aspirazione_mt;temperatura_asp_aux_pdc;temperatura_asp_aux;temperatura_monte_pdc;t_out_uta_1e2_gc;t_out_uta_1_evap;t_out_uta_2_evap;temp_out_evap_1_2;t_out_evap_bt;pressione_mandata;pressione_ricevitore;p_out_evap_uta;pressione_spirazione_bt;pressione_aspirazione_aux_pdc;pressione_aspirazione_mt;pressione_monte_eiettore;portata_liquido_evap_uta;portata_gas_uta_heating;portata_liquido_mt;portata_liquido_bt;portata_gas_back_up_uta;inverter_aux_1;inverter_bt_1;inverter_mt_1;stato_mt1;stato_mt2;stato_mt3;stato_aux1;stato_aux2;stato_aux3;stato_aux4;stato_lt1;stato_lt2;stato_lt3;stato_level_asp1;stato_level_asp2;potenza_elettrica_totale;potenza_elettrica_mt;potenza_elettrica_aux;potenza_elettrica_lt;temp_out_acs;id;tin_acs;portata_acqua_acs;Calculated values ==>;Timestamp seconds;T1 MT discharge;T2 After AHU;T3 GC Outlet;T4 Inlet IHX 1;T5 Inlet IHX 2;T6 Receiver;T6 Receiver sat;T7 Ejector inlet;T8 Liquid out IHX;T9 MT section outlet;T10 LT suction;T11 LT discharge;T12 Intercooler outlet;T13 out intercooler and MT section;T14 MT suction;T15 Aux_HP suction;T16 Aux suction;T17 Inlet AHU (heating);T18 Outlet AHU (heating);T19 Outlet AHU (cooling);T20 Outlet AHU (cooling);T21 Water in DHW;T22 Water out DHW;T23 LT section outlet;LT evaporation temp;MT evaporation temp;AHU saturation temp;Tair external air;P1 discharge;P2 receiver;P3 AHU evaporation;P4 LT suction;P5 Aux HP suction;P6 MT suction;P7 ejector inlet;M1 AHU liquid (cooling);M2 AHU vapour (heating);M3 MT liquid;M4 LT liquid;M5 AHU (no ejectors);Mtotal AHU;DHW water;Power Meter MT;Power Meter AUX;Power Meter LT;Total Power;h1 Enthalpy;h2 Enthalpy;h3 Enthalpy;h4 Enthalpy;h5 Enthalpy;h6 Enthalpy sat;h7 Enthalpy;h9 Enthalpy;h10 Enthalpy;h11 Enthalpy;h12 Enthalpy;h13 Enthalpy;h14 Enthalpy;h15 Enthalpy;h16 Enthalpy;h17 Enthalpy;h18 Enthalpy;h19 Enthalpy;h20 Enthalpy;h21 Enthalpy;h22 Enthalpy;h23 Enthalpy;h8 Enthalpy calc;hmix Enthalpy;T8 calculated;Accumulated Etot;Accumulated E_MT;Accumulated E_LT;Accumulated E_AUX;Number of Cycles MT1;Number of Cycles MT2;Number of Cycles MT3;Number of Cycles AUX1;Number of Cycles AUX2;Number of Cycles AUX3;Number of Cycles AUX4;Number of Cycles LT1;Number of Cycles LT2;Number of Cycles LT3;Accumulated Pevap P3;Accumulated Pevap P4;Accumulated Pevap P6;Cooling duty MT evap;Cooling duty LT evap;Heating duty rooftop heating;Cooling duty rooftop AC;Accumulated cooling MT evap;Accumulated cooling LT evap;Accumulated heating rooftop;Accumulated cooling rooftop;COPtot;ntot
1563;2019-07-21 10:16:45.107;717;669;262;262;246;44;194;17;-14;30;677;260;-15;3;204;164;249;568;263;193;194;20;704;369;362;137;375;317;706;1355.0;83.0;2157.0;324.0;0.0;1;1;100;1;0;0;0;0;0;0;1;0;1;1;0;20554.71484375;13908.337890625;0.0;2456.3017578125;643.0;294859;637.0;1235.0;Calculated values ==>;1563697005.107;344.86;340.06000000000006;299.36;299.36;297.76000000000005;277.56;275.3239800832674;292.56;274.86;271.76000000000005;276.16;340.86;299.16;271.66;273.46000000000004;293.56;289.56;298.06;329.96000000000004;292.46000000000004;292.56;336.86;337.46000000000004;275.16;241.92719264551067;269.6138998590099;275.3239800832674;299.46000000000004;7040000.000000001;3690000.0;3620000.0000000005;1370000.0;3750000.0;3170000.0;7059999.999999999;0.22583333333333336;0.013833333333333333;0.3595;0.054000000000000006;0.0;0.22583333333333336;3.106260516355182;13908.337890625;0.0;2456.3017578125;20554.71484375;489068.9591443826;481698.00810507184;274223.0136506417;274223.0136506417;266760.1066380811;429537.3511455088;458467.77020745806;436321.22191456094;472100.0868749512;519837.2099709853;473387.44765778125;436158.33648069965;439036.66921371425;457766.27349474904;453071.79214149533;268211.56662623223;465414.9074344271;458330.2609335714;458467.77020745806;267192.67376467976;269704.110367413;471119.972000508;205276.90560947827;205276.90560947827;275.2923116487011;953635.1040192642;440647.8633955193;62018.87777481976;313115.8168290452;0;40;39;58;58;56;47;0;38;38;330995416655.6705;129764206450.33928;286573058075.4756;83060.43171167721;14355.525585115607;0.0;57178.93692171044;1439391.0682684318;230946.04311004598;0.0;1590580.7684780473;9.446886551716036;0.661245935974259
1564;2019-07-21 10:17:45.117;695;659;264;265;236;64;202;47;0;34;683;263;-1;16;204;169;249;593;272;197;201;20;716;381;371;138;386;334;719;2034.0;93.0;1178.0;249.0;0.0;1;1;1;1;0;1;0;0;0;0;1;0;1;0;0;40694.5078125;34725.61328125;0.0;2543.294921875;636.0;294860;630.0;1234.0;Calculated values ==>;1563697065.117;342.66;339.06000000000006;299.56;299.66;296.76000000000005;279.56;276.55624918942954;293.36;277.86;273.16;276.56;341.46000000000004;299.46000000000004;273.06;274.76000000000005;293.56;290.06;298.06;332.46000000000004;292.86;293.26000000000005;336.16;336.76000000000005;275.16;242.14157278889297;271.55198750734434;276.55624918942954;300.36;7159999.999999999;3810000.0;3710000.0;1380000.0;3860000.0;3340000.0;7190000.000000001;0.339;0.015500000000000002;0.19633333333333333;0.0415;0.0;0.339;3.104935648901762;34725.61328125;0.0;2543.294921875;40694.5078125;484537.96651675255;478677.64183623466;273975.43182203814;274472.3558342751;261923.0131389204;428684.9695293014;458131.38596755697;434597.68873504223;472360.27449258295;519072.7878821345;471496.83745778655;434426.0030724869;437287.1075136252;455965.49546151474;451700.2525939272;267356.6515743073;467948.7698850992;457433.55009270133;457992.1259972788;264262.8888514036;266774.11836628895;470986.4579689568;208349.17153748317;208349.17153748317;276.51909082614947;954145.59927635;441053.2138690416;62060.54802436148;313115.8168290452;0;40;40;58;58;56;47;0;38;38;331215353305.6355;129846720200.32617;286768390625.4445;44420.12554312076;10899.447386906157;0.0;84628.96156187072;1440453.5833017158;231156.53629446405;0.0;1591762.6979206372;3.7551015374301446;0.18521785698157273
1565;2019-07-21 10:18:45.138;687;656;256;254;233;79;196;63;-7;43;709;264;-9;11;203;176;249;609;282;199;194;21;751;395;372;139;400;318;746;1521.0;-1.0;2510.0;208.0;0.0;98;1;3;1;0;1;1;0;0;0;1;0;1;1;0;38846.90625;25484.466796875;7818.21484375;2442.66137695312;636.0;294861;627.0;1231.0;Calculated values ==>;1563697125.138;341.86;338.76;298.76000000000005;298.56;296.46000000000004;281.06;277.95803584570336;292.76000000000005;279.46000000000004;272.46000000000004;277.46000000000004;344.06000000000006;299.56;272.26000000000005;274.26000000000005;293.46000000000004;290.76000000000005;298.06;334.06;293.06;292.56;335.86;336.76000000000005;275.26000000000005;242.35481222062532;269.7299932089509;277.95803584570336;301.36;7509999.999999999;3950000.0;3720000.0000000005;1390000.0;4000000.0;3180000.0;7459999.999999999;0.2535;0.0;0.41833333333333333;0.034666666666666665;0.0;0.2535;3.097387182980607;25484.466796875;7818.21484375;2442.66137695312;38846.90625;479433.3111977678;475038.43648926314;268299.24639208085;267478.2875263787;259480.15832902782;427635.31824824464;457130.6155201526;437221.76378542243;473111.3802909942;523151.63771126716;473735.7546282337;436899.13996127737;440065.3232058229;453451.3922564884;450245.5411213191;265193.1116052845;467159.91242551495;457551.25985115726;456849.3918133721;263007.33956846996;266774.11836628895;470951.1231468757;211903.56376268764;211903.56376268764;277.9190272208389;954808.6763883171;441555.1401483272;62102.11220249419;313180.99142243696;0;40;40;59;58;56;47;0;38;38;331438331320.2954;129929849285.19937;286964059085.14606;94258.11367617738;8980.315391985187;-0.0;62093.76741084851;1441609.6397716443;231322.2589666768;0.0;1592985.8152681703;4.625279337722606;0.33539272818038807
1566;2019-07-21 10:19:45.118;701;665;255;253;230;80;158;70;-5;52;734;266;-8;2;203;179;249;617;291;191;157;22;735;401;377;140;405;322;727;2895.0;-1.0;2925.0;335.0;0.0;98;1;38;1;0;1;1;0;0;0;1;0;1;1;0;39619.08984375;27435.619140625;7506.06640625;2477.13061523438;642.0;294862;632.0;1234.0;Calculated values ==>;1563697185.118;343.26;339.66;298.66;298.46000000000004;296.16;281.16;278.54751220026105;288.96000000000004;280.16;272.66;278.36;346.56000000000006;299.76000000000005;272.36;273.36;293.46000000000004;291.06;298.06;334.86;292.26000000000005;288.86;336.36;337.36;275.36;242.56692532238324;270.1917013154234;278.54751220026105;302.26000000000005;7350000.0;4010000.0;3770000.0000000005;1400000.0;4050000.0;3220000.0000000005;7270000.0;0.4825;0.0;0.4875;0.05583333333333333;0.0;0.4825;3.1039159121560838;27435.619140625;7506.06640625;2477.13061523438;39619.08984375;483387.34359031805;478698.2685199094;269169.1624704787;268308.1132135187;259274.93549974237;427166.96342816413;450774.6246193456;436619.791235;473863.56441634416;525481.7904681512;473452.76599165786;436128.09919916955;437754.25236668595;452583.6273334658;449613.99167706625;266129.1331894009;470949.23173512775;455597.0565178243;450625.05544928735;265099.94585879904;269285.52512055053;470915.85626126267;213363.20322189707;213363.20322189707;278.48901778320936;955462.341728206;441995.9938643745;62143.096803019915;313308.65119877964;0;40;40;59;58;56;47;0;38;38;331662956420.3668;130013521385.22598;287155995085.2071;108837.58665638768;14380.023128031246;-0.0;114478.8436997158;1443301.5397868971;231516.86356457626;0.0;1594456.763215084;6.352324254577252;0.41998948639637845
1567;2019-07-21 10:20:45.129;710;677;276;277;248;63;128;64;-11;58;752;267;-14;-1;204;169;249;629;291;190;126;23;766;383;359;137;386;311;747;3837.0;-2.0;1995.0;52.0;0.0;98;0;43;1;0;1;1;1;0;0;1;0;1;1;0;60863.3359375;28985.03125;25943.1796875;2393.46899414062;652.0;294863;638.0;1233.0;Calculated values ==>;1563697245.129;344.16;340.86;300.76000000000005;300.86;297.96000000000004;279.46000000000004;276.758820704277;285.96000000000004;279.56;272.06;278.96000000000004;348.36;299.86;271.76000000000005;273.06;293.56;290.06;298.06;336.06;292.16;285.76000000000005;336.96000000000004;338.36;275.46000000000004;241.92719264551067;268.91163127593666;276.758820704277;302.26000000000005;7659999.999999999;3829999.9999999995;3590000.0;1370000.0;3860000.0;3110000.0;7470000.0;0.6395;0.0;0.33249999999999996;0.008666666666666666;0.0;0.6395;3.0996880397313387;28985.03125;25943.1796875;2393.46899414062;60863.3359375;481391.08111856;478301.2321841351;277275.3080892471;277781.01010328304;265028.59991183854;428538.6833535345;449587.8560353512;438179.8461725703;474835.29130679875;528236.5287653642;474999.6976638897;437706.9197206977;439735.90987091843;455965.49546151474;451344.4372067511;264382.3212414307;470446.11252627696;458398.85392048856;449291.6008762429;267611.2341011182;273471.60554148915;471414.1961389312;208929.18319710254;208929.18319710254;276.7474909875726;956299.8487900557;442466.25214853627;62183.692574236404;313587.4460188614;0;40;40;59;59;56;47;0;38;38;331883796900.065;130096636620.1124;287345929899.9475;76225.84543934303;2274.8701121625154;-0.0;153711.76610581027;1444844.0177880526;231655.67978636394;0.0;1596692.0946960624;4.051041105812713;0.1776719116926462
1568;2019-07-21 10:21:48.119;728;692;286;286;261;53;114;55;-21;58;764;269;-23;-11;205;168;249;640;287;191;113;23;746;374;351;134;377;302;730;3573.0;-1.0;1936.0;109.0;0.0;98;0;27;1;0;1;1;1;0;0;1;0;1;1;0;60868.62890625;27084.787109375;25334.26953125;2339.86450195312;663.0;294864;649.0;1232.0;Calculated values ==>;1563697308.119;345.96000000000004;342.36;301.76000000000005;301.76000000000005;299.26000000000005;278.46000000000004;275.84098080016133;284.56;278.66;271.06;278.96000000000004;349.56000000000006;300.06;270.86;272.06;293.66;289.96000000000004;298.06;337.16;292.26000000000005;284.46000000000004;338.06000000000006;339.46000000000004;275.46000000000004;241.2770596917726;267.8393353686513;275.84098080016133;301.86;7459999.999999999;3740000.0;3510000.0;1340000.0;3770000.0000000005;3020000.0;7300000.0;0.5954999999999999;0.0;0.32266666666666666;0.018166666666666668;0.0;0.5954999999999999;3.095271274677745;27084.787109375;25334.26953125;2339.86450195312;60868.62890625;486320.25756250875;482554.42541272164;285206.6371832767;285206.6371832767;271610.00030801975;429187.4505931623;448998.17324506014;438642.8229465016;475217.58053522854;530180.8496845886;476382.2537789027;438334.26632045925;440168.1791668574;457583.2025253385;452783.91735953436;265477.13926028856;474354.9002767397;459802.3731094622;448850.7934050463;272215.72791638016;278076.8904731985;471812.00014122744;206584.67217815842;206584.67217815842;275.81588641125205;957364.8344104263;442956.7851845073;62225.10266825919;314036.0524809139;0;40;40;59;59;56;47;0;38;38;332107411400.0989;130181988070.12532;287538994249.97675;74877.42998125206;4818.296457995754;-0.0;144269.4751906117;1446165.9615825226;231717.735142242;0.0;1599299.0166949655;4.090022172765454;0.18535707828043588
1569;2019-07-21 10:22:45.110;739;701;277;275;249;46;122;47;-32;57;771;269;-34;-18;206;165;249;648;285;191;121;24;743;367;342;130;370;292;729;2837.0;-1.0;2337.0;199.0;0.0;98;0;1;1;0;1;1;1;0;0;1;0;1;1;0;58246.1796875;25195.37109375;25256.5546875;2265.04150390625;669.0;294865;655.0;1234.0;Calculated values ==>;1563697365.11;347.06000000000006;343.26;300.86;300.66;298.06;277.76000000000005;275.1157276137837;285.36;277.86;269.96000000000004;278.86;350.26;300.06;269.76000000000005;271.36;293.76000000000005;289.66;298.06;337.96000000000004;292.26000000000005;285.26000000000005;338.66;340.06000000000006;275.56;240.39332010688793;266.62003547228215;275.1157276137837;301.66;7430000.0;3670000.0000000005;3420000.0000000005;1300000.0;3700000.0;2920000.0;7290000.000000001;0.4728333333333333;0.0;0.3895;0.033166666666666664;0.0;0.4728333333333333;3.099247454214008;25195.37109375;25256.5546875;2265.04150390625;58246.1796875;488286.73770272516;484038.90385151806;279770.1900423779;278655.625339239;266501.90628445987;429675.2189834977;451785.15567289887;439186.1151600962;475628.0766149972;531664.0803342238;477637.8518134822;438884.6286365988;441266.9274597246;458846.1285613786;453562.05795503774;265651.14266717166;475765.2605927106;461200.2757889148;451643.2266759944;274727.5295995403;280589.13426710566;472436.3020657052;204723.27561270393;204723.27561270393;275.07037159397964;958307.6777505748;443370.6044196273;62261.552417966144;314436.4999336731;0;40;40;59;59;56;47;0;38;38;332304885214.8808;130257216190.04224;287708257519.7898;91323.2760037093;8879.148710691208;-0.0;116751.98352775918;1447481.5094192347;231826.15612790122;0.0;1601365.1102973807;4.115456928100803;0.2332680811230849
1570;2019-07-21 10:23:45.110;748;708;268;266;240;47;137;44;-44;54;774;268;-46;-27;207;163;249;659;286;185;136;25;745;368;345;129;372;280;732;1872.0;-1.0;2060.0;185.0;0.0;98;100;1;1;0;1;1;1;0;0;1;0;0;0;0;56128.8046875;25300.154296875;25338.58984375;1290.76586914062;674.0;294866;660.0;1234.0;Calculated values ==>;1563697425.11;347.96000000000004;343.96000000000004;299.96000000000004;299.76000000000005;297.16;277.86;275.2199585193972;286.86;277.56;268.76000000000005;278.56;350.56000000000006;299.96000000000004;268.56;270.46000000000004;293.86;289.46000000000004;298.06;339.06000000000006;291.66;286.76000000000005;339.16;340.56000000000006;275.66;240.16925963744896;265.11578078379944;275.2199585193972;301.76000000000005;7450000.0;3679999.9999999995;3450000.0;1290000.0;3720000.0000000005;2800000.0;7320000.0;0.312;0.0;0.3433333333333334;0.030833333333333334;0.0;0.312;3.0983687760861787;25300.154296875;25338.58984375;1290.76586914062;56128.8046875;489422.845834561;484778.44045699807;274736.591435523;273771.82513942773;262760.9634631544;429606.4342157736;453376.99839876685;440028.19530827506;475465.3699476686;532871.6854006934;479007.79951756314;439735.6131631189;442477.3092105538;458666.17238325503;453100.55687268067;265534.8347478072;477170.471936166;459939.38176432956;453236.5167874345;276820.84063482966;282682.81946839223;472664.2518820126;204974.84840588731;204974.84840588731;275.17173197464393;959260.8026203664;443791.40046454914;62291.18414607487;314858.1261381002;0;40;40;59;59;56;47;0;38;38;332510985214.8808;130334916190.04224;287879857519.7898;80701.64910315313;8253.756607180529;-0.0;77457.64053504272;1448915.050461792;231968.93033888348;0.0;1602983.5238312373;3.2045949637129554;0.2078164422247548
1571;2019-07-21 10:24:48.101;755;714;271;270;240;48;138;45;-42;54;773;268;-44;-34;208;163;249;667;294;179;137;27;735;367;344;131;370;294;727;1651.0;-2.0;1694.0;115.0;0.0;98;98;100;1;0;0;1;1;0;0;1;0;0;0;0;45323.6953125;14613.7763671875;24919.15625;1329.46594238281;677.0;294867;664.0;1233.0;Calculated values ==>;1563697488.101;348.66;344.56000000000006;300.26000000000005;300.16;297.16;277.96000000000004;275.1157276137837;286.96000000000004;277.66;268.96000000000004;278.56;350.46000000000004;299.96000000000004;268.76000000000005;269.76000000000005;293.96000000000004;289.46000000000004;298.06;339.86;291.06;286.86;339.56000000000006;340.86;275.86;240.61611355647437;266.86631818009863;275.1157276137837;302.56;7350000.0;3670000.0000000005;3440000.0;1310000.0;3700000.0;2940000.0;7270000.0;0.27516666666666667;0.0;0.2823333333333334;0.019166666666666665;0.0;0.27516666666666667;3.095329062612355;14613.7763671875;24919.15625;1329.46594238281;45323.6953125;491465.3577679824;486216.58307875035;276737.1252254276;276219.63704900624;263032.108700308;429675.2189834977;453689.45131693257;437210.8597265316;475211.54299482855;531721.2297303072;477273.00111989264;436900.7382655457;438439.1573181969;459122.36138453893;453273.839974596;266129.1331894009;479012.2352866558;459295.0383970463;453549.51654258074;278495.58437821403;283939.0963198885;472596.2217928923;204754.56406922865;204754.56406922865;275.0823798331151;960148.385182214;444140.5974664191;62314.10789919979;315297.81859546277;0;40;40;59;59;56;47;0;38;38;332727989210.4853;130416804490.27036;288060641690.2934;65630.1608072452;5133.631773036886;-0.0;68460.07775558405;1450195.2708873118;232086.0532533012;0.0;1604260.1214726886;3.407138965004754;0.217745538201454
1572;2019-07-21 10:25:45.131;755;712;272;271;239;41;121;42;-30;53;778;268;-31;-22;208;161;249;665;293;180;120;29;737;360;338;137;364;299;729;3690.0;-1.0;1200.0;131.0;0.0;98;99;100;1;0;0;1;1;0;0;1;0;0;1;0;45444.14453125;14648.75390625;25085.34375;1351.05944824219;677.0;294868;663.0;1236.0;Calculated values ==>;1563697545.131;348.66;344.36;300.36;300.26000000000005;297.06;277.26000000000005;274.38016830617;285.26000000000005;277.36;270.16;278.46000000000004;350.96000000000004;299.96000000000004;270.06;270.96000000000004;293.96000000000004;289.26000000000005;298.06;339.66;291.16;285.16;339.46000000000004;340.86;276.06;241.92719264551067;267.47669482898436;274.38016830617;302.46000000000004;7370000.0;3600000.0;3379999.9999999995;1370000.0;3640000.0;2990000.0;7290000.000000001;0.615;0.0;0.2;0.021833333333333333;0.0;0.615;3.1028602768766183;14648.75390625;25085.34375;1351.05944824219;45444.14453125;491264.9184294718;485703.6250944525;277050.2411292483;276531.0096022991;262538.4407760974;430148.3826014536;452349.4297242209;437928.15255369636;474347.79869132163;531865.3904178909;476644.82622679684;437773.3837767312;439155.5389719587;460066.2838712648;454190.28494814504;266007.6610799743;478468.28880011884;460368.7948464327;452208.9181680604;278076.8904731985;283939.0963198885;472002.15594002855;202958.261272812;202958.261272812;274.35646196232153;960867.3421132823;444372.38109151035;62335.33989405405;315693.8959056807;0;40;40;59;59;56;47;0;38;38;332922461510.38776;130493224690.23203;288229735640.20856;46993.97825617687;5874.125033567562;-0.0;153289.1539905778;1451087.3479216958;232173.24386029644;0.0;1606016.5601782636;5.017803796052208;0.19322812177087212
1573;2019-07-21 10:26:45.122;755;712;271;271;233;34;134;36;-27;52;782;267;-29;-17;209;159;249;670;298;181;133;30;748;352;332;143;355;300;740;3140.0;-1.0;529.0;41.0;0.0;100;99;100;1;0;0;1;1;0;0;1;0;0;1;0;46289.79296875;14834.1787109375;25693.44140625;1339.96325683594;677.0;294869;663.0;1233.0;Calculated values ==>;1563697605.122;348.66;344.36;300.26000000000005;300.26000000000005;296.46000000000004;276.56;273.5264737036516;286.56;276.76000000000005;270.46000000000004;278.36;351.36;299.86;270.26000000000005;271.46000000000004;294.06;289.06;298.06;340.16;291.26000000000005;286.46000000000004;339.46000000000004;340.86;276.16;243.1966462407574;267.5978703862781;273.5264737036516;302.96000000000004;7480000.0;3520000.0000000005;3320000.0000000005;1430000.0;3550000.0;3000000.0;7400000.0;0.5233333333333333;0.0;0.08816666666666667;0.006833333333333333;0.0;0.5233333333333333;3.095329062612355;14834.1787109375;25693.44140625;1339.96325683594;46289.79296875;490157.40744549193;484527.6470542006;275465.0639830758;275465.0639830758;259756.0381875968;430671.36484660726;455176.53795872035;438165.9764317512;473475.02505547635;532206.5685137952;476402.35352122696;437856.56215164;439695.3144293359;461592.22777629585;455262.4560349168;265362.64813389676;477992.41414652474;461426.4647461059;455040.3269007034;278076.8904731985;283939.0963198885;471304.9624172612;200896.49081581863;200896.49081581863;273.51708359940955;961631.6769242252;444618.03534273006;62357.76171946113;316116.98897472414;0;40;40;59;59;56;47;0;38;38;333123431360.1769;130577212090.1439;288409408685.02;20919.25964847139;1847.7912226098572;-0.0;133001.94088442303;1451653.20667876;232237.58350996842;0.0;1608401.9614358505;3.7205154728885184;0.10409277805374968
1574;2019-07-21 10:27:45.102;763;717;270;269;232;25;155;27;-26;49;776;267;-28;-15;210;157;249;676;304;183;155;31;754;342;328;145;346;301;748;3528.0;-2.0;1116.0;37.0;0.0;72;99;100;1;0;0;1;1;0;0;1;0;0;1;0;44996.96875;14971.9501953125;24662.556640625;1335.04357910156;681.0;294870;666.0;1234.0;Calculated values ==>;1563697665.102;349.46000000000004;344.86;300.16;300.06;296.36;275.66;272.43898195401505;288.66;275.86;270.56;278.06;350.76;299.86;270.36;271.66;294.16;288.86;298.06;340.76;291.46000000000004;288.66;339.76;341.26;276.26000000000005;243.61107973660833;267.7187500070086;272.43898195401505;303.56;7540000.000000001;3420000.0000000005;3279999.9999999995;1450000.0;3460000.0;3010000.0;7480000.0;0.588;0.0;0.186;0.006166666666666667;0.0;0.588;3.097131278223401;14971.9501953125;24662.556640625;1335.04357910156;44996.96875;490739.062379974;484433.3267868482;274283.46337256586;273819.69228248135;259033.4658077164;431298.55289687274;458645.2690718622;438095.2167564963;472918.6684847629;531507.0790911687;476275.79884412925;437785.01000687695;439780.08636155893;463086.39889513375;456647.26439308474;265026.13923771033;478027.1017807182;462294.7684494991;458645.2690718622;279332.9882161641;285614.20965156396;471137.28958763636;198255.8330530946;198255.8330530946;272.433395807428;962392.1463644519;444866.33695555857;62380.04601252649;316536.48241414246;0;40;40;59;59;56;47;0;38;38;333321365360.2398;130663583290.17137;288589648585.07733;44610.12536883271;1682.7689819630077;-0.0;153108.98837903535;1452199.1028613416;232266.9950379042;0.0;1610785.4244278893;4.86707519877091;0.1848869989698624
1575;2019-07-21 10:28:45.123;776;723;268;267;230;16;170;19;-27;44;766;267;-28;-14;210;155;249;681;302;185;169;31;753;332;326;146;336;300;749;950.0;-1.0;1218.0;131.0;0.0;1;99;100;1;0;0;1;1;0;0;1;0;0;0;0;41923.765625;14961.0947265625;22082.421875;1321.87707519531;684.0;294871;670.0;1237.0;Calculated values ==>;1563697725.123;350.76;345.46000000000004;299.96000000000004;299.86;296.16;274.76000000000005;271.32779825182536;290.16;275.06;270.46000000000004;277.56;349.76;299.86;270.36;271.76000000000005;294.16;288.66;298.06;341.26;291.66;290.06;340.16;341.56000000000006;276.26000000000005;243.81672145450628;267.5978703862781;271.32779825182536;303.36;7530000.0;3320000.0000000005;3260000.0;1460000.0;3360000.0;3000000.0;7490000.000000001;0.15833333333333333;0.0;0.20299999999999999;0.021833333333333333;0.0;0.15833333333333333;3.104126505009975;14961.0947265625;22082.421875;1321.87707519531;41923.765625;492754.2836407401;485243.5493787621;273280.2842645982;272827.5677475622;258283.01475574012;431896.3278553544;460920.97120391816;438165.9764317512;472292.90834925044;530541.0285485887;476402.35352122696;438011.42202021845;440148.60326349793;464569.2957659115;458004.27412872337;265081.5169054011;478708.76689628226;462853.27304713556;460791.2795674235;281007.8604223974;286870.6033266602;471003.6945412344;195513.71297161243;195513.71297161243;271.2982759208758;963116.7393352801;445115.8663009079;62402.194767297085;316926.16024069896;0;40;40;59;59;56;47;0;38;38;333517634029.9404;130750913845.03816;288770011689.80225;49258.40948240817;6014.864597603412;-0.0;42002.28137767008;1452981.6144338015;232331.16443573398;0.0;1612411.9207479176;2.535502601048827;0.18999959063698374
1576;2019-07-21 10:29:45.123;783;716;266;264;241;21;179;13;-29;39;756;267;-30;-15;209;159;249;644;303;187;178;31;698;350;347;146;355;299;700;3257.0;-1.0;1967.0;369.0;0.0;1;99;100;1;0;0;0;0;0;0;1;0;0;0;0;18554.17578125;13878.2099609375;0.0;1319.248046875;677.0;294872;668.0;1239.0;Calculated values ==>;1563697785.123;351.46000000000004;344.76;299.76000000000005;299.56;297.26000000000005;275.26000000000005;273.3108153835814;291.06;274.46000000000004;270.26000000000005;277.06;348.76;299.86;270.16;271.66;294.06;289.06;298.06;337.56000000000006;291.86;290.96000000000004;339.96000000000004;340.86;276.26000000000005;243.81672145450628;267.47669482898436;273.3108153835814;303.46000000000004;6980000.0;3500000.0;3470000.0000000005;1460000.0;3550000.0;2990000.0;7000000.0;0.5428333333333334;0.0;0.32783333333333337;0.0615;0.0;0.5428333333333334;3.1103914911408816;13878.2099609375;0.0;1319.248046875;18554.17578125;499038.0506396401;489337.06099776225;277040.3598066174;275921.80786597444;265044.0515825618;430799.1582183253;458819.30177846854;438082.61597026663;471797.4602824029;529575.2947515756;476528.7195081973;437928.15255369636;440214.53273417184;461592.22777629585;455597.1919293177;268666.65728827915;478538.00890935835;459893.22604025964;458684.4673366904;280170.41352433193;283939.0963198885;471003.6945412344;200340.4425042224;200340.4425042224;273.2902536375065;963620.7221803322;445356.1938399704;62424.20414331434;317110.18042299064;0;40;40;59;59;56;47;0;38;38;333719534029.9404;130838513845.03816;288949711689.80225;77939.80920128485;16645.79000027624;-0.0;140237.74814655806;1454041.599589499;232520.00322404964;0.0;1613930.5876606195;15.451488480994941;0.9301592273588164
1577;2019-07-21 10:30:45.084;763;697;268;267;250;36;188;16;-23;34;743;269;-25;-4;207;163;249;593;301;189;187;29;715;364;359;139;369;307;718;1073.0;0.0;1855.0;307.0;0.0;1;1;100;1;0;0;0;0;0;0;1;0;1;0;0;19587.263671875;14162.5546875;0.0;2358.69604492188;666.0;294873;659.0;1237.0;Calculated values ==>;1563697845.084;349.46000000000004;342.86;299.96000000000004;299.86;298.16;276.76000000000005;274.8017692304317;291.96000000000004;274.76000000000005;270.86;276.56;347.46000000000004;300.06;270.66;272.76000000000005;293.86;289.46000000000004;298.06;332.46000000000004;292.06;291.86;339.06000000000006;339.76;276.06;242.35481222062532;268.43790593516167;274.8017692304317;303.26000000000005;7150000.0;3640000.0;3590000.0;1390000.0;3690000.0;3070000.0;7180000.0;0.17883333333333334;0.0;0.3091666666666667;0.051166666666666666;0.0;0.17883333333333334;3.107308466745387;14162.5546875;0.0;2358.69604492188;19587.263671875;494598.5873514129;484623.13598195557;276108.6486826649;275587.8920138097;267646.45925868937;429879.7862731237;458124.47357435315;437198.53567211574;472228.6972694908;527601.5234902878;475747.4256175174;436881.5365223171;440147.045952615;459142.8446520546;453790.8838142899;267425.3159208986;468079.38089929736;458261.73571072373;457987.06664988684;276402.16793126165;279332.9882161641;471737.69219339563;204015.63363330474;204015.63363330474;274.78382020508946;963938.3609107257;445589.71499202703;62454.833755319734;317110.18042299064;0;40;40;59;59;56;47;0;38;39;333931196360.6608;130923958270.32898;289131393520.42065;72092.38054699908;13698.445329657983;-0.0;45418.55793779877;1455291.055167293;232772.70748805118;0.0;1615476.7179115936;7.941855367945355;0.6908165438008272
1578;2019-07-21 10:31:45.134;740;687;276;275;247;53;198;24;-10;32;736;272;-12;8;207;168;249;612;295;193;197;27;723;379;368;140;384;323;725;1346.0;0.0;1809.0;239.0;0.0;1;1;100;1;0;0;0;0;0;0;1;0;1;1;0;20276.96875;14264.138671875;0.0;2485.44799804688;658.0;294874;651.0;1234.0;Calculated values ==>;1563697905.134;347.16;341.86;300.76000000000005;300.66;297.86;278.46000000000004;276.35288757459654;292.96000000000004;275.56;272.16;276.36;346.76;300.36;271.96000000000004;273.96000000000004;293.86;289.96000000000004;298.06;334.36;292.46000000000004;292.86;338.26;338.96000000000004;275.86;242.56692532238324;270.30646906291605;276.35288757459654;302.66;7230000.0;3790000.0;3679999.9999999995;1400000.0;3840000.0;3229999.9999999995;7250000.0;0.22433333333333336;0.0;0.3015;0.03983333333333334;0.0;0.22433333333333336;3.1011650519727807;14264.138671875;0.0;2485.44799804688;20276.96875;490481.19267176546;482338.32828076964;279692.16774923046;279124.45968722994;265933.5103216467;428830.04407018964;458057.79158168816;435560.67970498133;471900.24888135743;525614.9618708245;474043.9017936783;435227.73145941645;438489.23045932164;456725.70422684704;451905.9591293606;266887.97537796677;470369.4506076563;457361.8889194571;457918.9156678938;273052.9745269728;275983.5004908252;471408.2891495208;207901.04277615758;207901.04277615758;276.3398279423632;964270.839682258;445826.8015107597;62495.23526220158;317110.18042299064;0;40;40;59;59;56;47;0;38;39;334149478110.4875;131007728020.26247;289320551020.27045;68639.38053404036;10496.371980538968;-0.0;56087.34281871282;1456464.7971459327;232974.49898504058;0.0;1616323.3053193141;8.07321983509715;0.6105447349417267
1579;2019-07-21 10:32:45.124;720;678;274;275;243;72;202;53;-1;38;746;275;-4;19;207;173;249;624;285;196;201;26;787;389;369;141;394;316;786;303.0;-2.0;2054.0;311.0;0.0;1;1;1;1;1;0;1;0;0;0;1;0;1;1;0;36319.18359375;26567.125;4238.46142578125;2426.01440429688;653.0;294875;645.0;1233.0;Calculated values ==>;1563697965.124;345.16;340.96000000000004;300.56;300.66;297.46000000000004;280.36;277.3618629098277;293.36;278.46000000000004;273.06;276.96000000000004;347.76;300.66;272.76000000000005;275.06;293.86;290.46000000000004;298.06;335.56;292.76000000000005;293.26000000000005;337.66;338.46000000000004;275.76000000000005;242.77792619122317;269.49753711883926;277.3618629098277;301.66;7870000.0;3890000.0;3690000.0;1410000.0;3940000.0;3160000.0;7859999.999999999;0.050499999999999996;0.0;0.3423333333333333;0.05183333333333333;0.0;0.050499999999999996;3.0995158029935155;26567.125;4238.46142578125;2426.01440429688;36319.18359375;480664.99762543093;473916.29549874587;273143.216499178;273569.2697603082;261242.80691282128;428092.51987082884;458452.03428527195;438630.53057903756;472358.58907936385;527218.5979264231;475305.74497336184;438156.60372686957;441720.2267263507;455064.9669932297;450872.1873343102;263337.9805561793;464545.2435968354;457618.15118734963;458313.4302660672;270541.29595472733;273890.2417152289;471176.58799080667;210350.5263632342;210350.5263632342;277.3106779880574;964742.3956794303;446167.0053313243;62536.157294085395;317145.4950481258;0;41;40;60;59;56;47;0;38;39;334370541260.52264;131092013970.27586;289512219070.3009;78147.85477654335;13519.484194362505;-0.0;12522.126647093066;1457687.8202358885;233174.59776450743;0.0;1616894.955607357;3.1352526816492206;0.3304297296003661
1580;2019-07-21 10:33:45.095;721;682;262;260;236;82;156;68;-7;48;760;274;-9;7;207;181;249;637;281;197;154;24;767;399;374;142;404;320;761;2287.0;-1.0;2585.0;13.0;0.0;98;1;10;1;1;0;1;0;0;0;1;0;1;1;0;39116.5703125;26619.86328125;7971.685546875;2456.65502929688;658.0;294876;647.0;1237.0;Calculated values ==>;1563698025.095;345.26;341.36;299.36;299.16;296.76000000000005;281.36;278.3517537891185;288.76000000000005;279.96000000000004;272.46000000000004;277.96000000000004;349.16;300.56;272.26000000000005;273.86;293.86;291.26000000000005;298.06;336.86;292.86;288.56;337.86;338.96000000000004;275.56;242.98782864720522;269.9613774848165;278.3517537891185;301.26000000000005;7670000.0;3990000.0;3740000.0;1420000.0;4040000.0;3200000.0;7609999.999999999;0.3811666666666667;0.0;0.43083333333333335;0.0021666666666666666;0.0;0.3811666666666667;3.1087043511266854;26619.86328125;7971.685546875;2456.65502929688;39116.5703125;483005.3771739679;477494.2930271077;269805.7625466257;268981.3036428989;259875.86816967514;427324.32861471217;451015.85499965504;436759.35772741947;473211.45657138317;528385.3046710563;474672.2757363374;436433.62650159607;439000.21120547224;453361.4415921354;450288.4840468655;264330.3152028513;470045.51094414666;456944.68830145325;450718.2724084136;271378.50176498963;275983.5004908252;470845.5270076962;213013.4208833359;213013.4208833359;278.34945227902904;965370.7231230696;446610.0160079745;62576.82653969482;317247.1970930649;0;41;40;60;59;56;47;0;38;39;334593333525.3597;131176872935.21379;289702926850.1614;96397.207790326;558.636229936114;-0.0;90605.16590630879;1459141.659394158;233291.85873108354;0.0;1617753.934337523;5.062620866814215;0.2880250594613025
1581;2019-07-21 10:34:45.115;732;694;273;273;243;70;125;68;-5;56;769;275;-8;5;207;176;249;646;288;186;124;23;808;389;360;143;391;317;790;3341.0;0.0;1801.0;35.0;0.0;76;12;41;1;1;0;1;0;1;0;1;0;1;1;0;61445.21484375;30303.314453125;26452.259765625;2479.267578125;668.0;294877;653.0;1236.0;Calculated values ==>;1563698085.115;346.36;342.56000000000006;300.46000000000004;300.46000000000004;297.46000000000004;280.16;277.3618629098277;285.66;279.96000000000004;272.66;278.76000000000005;350.06000000000006;300.66;272.36;273.66;293.86;290.76000000000005;298.06;337.76;291.76000000000005;285.56;338.46000000000004;339.96000000000004;275.46000000000004;243.1966462407574;269.6138998590099;277.3618629098277;301.96000000000004;8080000.0;3890000.0;3600000.0;1430000.0;3910000.0;3170000.0;7900000.0;0.5568333333333333;0.0;0.3001666666666667;0.005833333333333333;0.0;0.5568333333333333;3.1044460385536246;30303.314453125;26452.259765625;2479.267578125;61445.21484375;480285.6660386461;476106.3508509791;272448.10542125267;272448.10542125267;261067.9355892318;428092.51987082884;448957.8089849145;437771.0175694801;473868.6248578208;529563.0691322875;475177.5354085061;437290.9127339255;439349.89067754016;455567.5423582981;451325.517367237;262382.51167267736;467942.2537283594;457687.92273860215;448808.67253077246;273890.2417152289;280170.41352433193;470612.52513297374;210466.29492629104;210466.29492629104;277.3536887218493;966209.0173373974;447084.53394221497;62617.97293897306;317534.1589259815;0;41;40;60;59;57;47;0;38;39;334813606925.2897;131262401435.18661;289894090550.10065;68229.30091339727;1517.519676205649;-0.0;132716.98059609538;1460514.0042621105;233309.16579739563;0.0;1619615.5725637474;3.4179850075395914;0.14771741831301957
1582;2019-07-21 10:35:45.126;753;714;292;293;264;56;129;59;-16;59;774;276;-19;-2;209;169;249;659;283;189;129;21;772;378;352;140;380;306;755;3863.0;-1.0;1690.0;0.0;0.0;98;15;29;1;1;0;1;0;1;0;1;0;1;1;0;60548.984375;28143.134765625;26285.599609375;2404.50659179688;681.0;294878;665.0;1236.0;Calculated values ==>;1563698145.126;348.46000000000004;344.56000000000006;302.36;302.46000000000004;299.56;278.76000000000005;276.25090830309495;286.06;279.06;271.56;279.06;350.56000000000006;300.76000000000005;271.26000000000005;272.96000000000004;294.06;290.06;298.06;339.06000000000006;292.06;286.06;339.66;341.26;275.26000000000005;242.56692532238324;268.3187672390254;276.25090830309495;301.46000000000004;7720000.0;3779999.9999999995;3520000.0000000005;1400000.0;3800000.0;3060000.0;7550000.0;0.6438333333333334;0.0;0.2816666666666666;0.0;0.0;0.6438333333333334;3.1021509399385114;28143.134765625;26285.599609375;2404.50659179688;60548.984375;487406.4737518222;483216.87828828377;285195.7271129388;285821.6549437333;271060.7807275215;428902.12800615287;451004.8787789079;438522.0130485024;474549.09567921556;530921.7713363036;476694.1185785174;438054.9754168444;440666.3045709049;457661.1979135269;452230.20912803145;264073.86064504203;474456.4847717397;459375.61671724723;451004.8787789079;278914.2836208781;285614.20965156396;470817.3119576869;207679.1741990584;207679.1741990584;276.25090830309495;967225.8220428573;447571.67697822506;62658.67851832176;317973.7216585687;0;41;40;60;59;57;47;0;38;39;335027246084.9977;131347317000.07056;290081024814.84515;65020.73294259337;0.0;-0.0;156661.1994653264;1461624.624785833;233321.8141131129;0.0;1622027.499499849;3.9005681998221924;0.13985903532875038
1583;2019-07-21 10:36:45.117;764;723;289;287;261;49;143;51;-28;57;774;276;-31;-12;209;170;249;658;279;191;142;19;762;369;344;136;372;296;751;2548.0;-2.0;1832.0;10.0;0.0;98;1;2;1;1;0;1;0;1;0;1;0;1;0;0;58329.0625;25746.23828125;26026.111328125;2285.43579101562;688.0;294879;673.0;1234.0;Calculated values ==>;1563698205.117;349.56000000000006;345.46000000000004;302.06;301.86;299.26000000000005;278.06;275.3239800832674;287.46000000000004;278.26000000000005;270.36;278.86;350.56000000000006;300.76000000000005;270.06;271.96000000000004;294.06;290.16;298.06;338.96000000000004;292.26000000000005;287.36;340.46000000000004;341.96000000000004;275.06;241.71165711629368;267.1113755279542;275.3239800832674;301.06;7620000.0;3690000.0;3440000.0;1360000.0;3720000.0000000005;2960000.0;7509999.999999999;0.4246666666666667;0.0;0.30533333333333335;0.0016666666666666668;0.0;0.4246666666666667;3.095885250915047;25746.23828125;26026.111328125;2285.43579101562;58329.0625;490083.7406475873;485030.83441897354;283929.1746411123;282747.0454081253;270059.5581379235;429537.3511455088;454386.65624240885;438906.64018323726;474865.594289118;531674.8228942001;477945.18588466593;438449.4162088901;441303.6011256282;458943.3939490466;453937.81769967073;264592.80854617106;474769.5499327737;460892.0204174034;454247.5409532141;282264.0715131367;288545.87390705565;471155.3045861351;205351.23734977146;205351.23734977146;275.3207477571621;968216.3238388209;448020.6877265461;62697.755509198185;318409.58719468414;0;41;40;60;59;57;47;0;38;39;335236014765.60834;131430104580.31271;290261597725.37335;71312.24966515157;443.0067787272728;-0.0;105697.96359692865;1462760.5625613253;233325.50528252128;0.0;1624213.4979161415;3.28265796917987;0.14890466537484762
1584;2019-07-21 10:37:45.117;772;730;281;280;252;45;157;45;-40;55;770;276;-42;-21;210;168;249;671;274;190;156;18;768;366;342;132;369;285;755;2657.0;-1.0;2188.0;100.0;0.0;98;1;1;1;1;0;1;0;1;0;1;0;1;1;0;58074.84375;25903.41015625;26318.294921875;2210.25732421875;693.0;294880;677.0;1232.0;Calculated values ==>;1563698265.117;350.36;346.16;301.26000000000005;301.16;298.36;277.66;275.0112864084945;288.86;277.66;269.16;278.66;350.16;300.76000000000005;268.96000000000004;271.06;294.16;289.96000000000004;298.06;340.26;292.16;288.76000000000005;340.86;342.46000000000004;274.96000000000004;240.83765695389522;265.74818594083865;275.0112864084945;300.56;7680000.0;3660000.0;3420000.0000000005;1320000.0;3690000.0;2850000.0;7550000.0;0.44283333333333336;0.0;0.36466666666666664;0.016666666666666666;0.0;0.44283333333333336;3.0899738443362503;25903.41015625;26318.294921875;2210.25732421875;58074.84375;490675.79098002263;485675.62161460076;279013.31394732604;278501.5440116661;266138.20731360215;429743.705733735;456647.26439308474;439528.69999165187;475181.1374944355;532085.8663979229;479300.70595456054;439231.9296735248;442298.88661581057;459555.5943475005;454163.89433490037;264278.5506404103;476412.79661548184;461068.4518427349;456510.98759261303;283939.0963198885;290640.09048841946;471589.48105234385;204509.3678578155;204509.3678578155;274.98338413324353;969186.3563909043;448451.10146352526;62735.21961849181;318845.7905801008;0;41;40;60;59;57;47;0;38;39;335441814765.60834;131510504580.31271;290435897725.37335;85703.71645147233;4451.335219908807;-0.0;111594.71727255952;1464069.0289456304;233366.29146584324;0.0;1626024.2702567205;3.7064577509197725;0.18375045553562847
1585;2019-07-21 10:38:45.118;782;738;279;278;249;49;164;45;-49;53;766;274;-51;-30;211;168;249;685;281;186;163;16;762;371;347;129;374;284;753;1844.0;-1.0;2104.0;176.0;0.0;98;1;100;1;0;0;1;0;1;0;1;0;1;0;0;43144.2265625;10874.1484375;25843.482421875;2235.49633789062;698.0;294881;682.0;1235.0;Calculated values ==>;1563698325.118;351.36;346.96000000000004;301.06;300.96000000000004;298.06;278.06;275.5313989812953;289.56;277.66;268.26000000000005;278.46000000000004;349.76;300.56;268.06;270.16;294.26000000000005;289.96000000000004;298.06;341.66;291.76000000000005;289.46000000000004;341.36;342.96000000000004;274.76000000000005;240.16925963744896;265.62235894841564;275.5313989812953;301.26000000000005;7620000.0;3710000.0;3470000.0000000005;1290000.0;3740000.0;2840000.0;7530000.0;0.30733333333333335;0.0;0.3506666666666666;0.029333333333333333;0.0;0.30733333333333335;3.0965978765644673;10874.1484375;25843.482421875;2235.49633789062;43144.2265625;492751.618634313;487100.05439565494;278194.82627303986;277691.20978578035;265081.5169054011;429398.2889081932;456782.29025043483;438408.88496573333;475368.9749621503;531748.0447064416;479196.364277141;438108.5929759954;441209.62679700064;458902.9912232653;453304.90568462334;264592.80854617106;478889.3349112598;459759.4403896919;456645.35178499675;286033.001929769;292734.4514702754;471792.4099593072;205724.22733371472;205724.22733371472;275.473160627209;970029.8627006938;448757.5862260972;62772.26818309708;319280.47930213157;0;41;40;60;59;57;47;0;38;39;335648518210.35864;131588805885.21812;290606600570.1672;81594.75327629452;7804.666690350712;-0.0;77116.42558136069;1465463.2060942429;233468.42651719452;0.0;1627596.8893218178;4.274774774942711;0.2695056237533237
1586;2019-07-21 10:39:45.118;785;738;284;283;250;46;154;44;-30;52;764;276;-31;-12;212;167;249;685;282;186;153;15;753;365;344;129;368;302;745;1934.0;-1.0;1550.0;34.0;0.0;98;1;100;1;0;0;1;0;1;0;1;0;1;0;0;46732.30859375;14946.38671875;25608.5859375;2361.64672851562;698.0;294882;683.0;1238.0;Calculated values ==>;1563698385.118;351.66;346.96000000000004;301.56;301.46000000000004;298.16;277.76000000000005;274.9066339382667;288.56;277.56;270.16;278.36;349.56000000000006;300.76000000000005;270.06;271.96000000000004;294.36;289.86;298.06;341.66;291.76000000000005;288.46000000000004;341.46000000000004;342.96000000000004;274.66;240.16925963744896;267.8393353686513;274.9066339382667;301.36;7530000.0;3650000.0;3440000.0;1290000.0;3679999.9999999995;3020000.0;7450000.0;0.3223333333333333;0.0;0.25833333333333336;0.005666666666666667;0.0;0.3223333333333333;3.1041199766694825;14946.38671875;25608.5859375;2361.64672851562;46732.30859375;494068.980341823;487930.437522864;281780.38418700953;281211.4972875267;265930.4704669265;429811.8947417682;455906.53143331624;437244.63023590046;475272.5666194719;530180.8496845886;477196.74074803945;437087.69907598407;440016.90873842884;459986.6564810051;454191.6157821054;265081.5169054011;479795.09615535574;460228.79614011437;455769.13045183074;286451.7998164319;292734.4514702754;471695.4600566422;204287.67623819457;204287.67623819457;274.89333612614547;970778.8338269958;448972.7573523993;62810.57770865047;319709.2465384597;0;41;40;60;59;57;47;0;38;39;335855818210.35864;131666205885.21812;290782400570.1672;60180.54644940736;1515.3107749712033;-0.0;81060.85540819539;1466644.6669252904;233546.0929960722;0.0;1628915.033330064;3.326373667802204;0.16583384513765995
1587;2019-07-21 10:40:45.108;781;735;280;279;247;38;142;39;-22;50;770;277;-24;-2;212;166;249;687;278;187;142;14;760;356;337;128;360;306;752;4410.0;0.0;1356.0;28.0;0.0;100;1;100;1;0;0;1;0;1;0;1;0;1;0;0;47335.48046875;15066.69921875;26128.23828125;2393.83471679688;697.0;294883;683.0;1238.0;Calculated values ==>;1563698445.108;351.26;346.66;301.16;301.06;297.86;276.96000000000004;273.955091788801;287.36;277.06;270.96000000000004;278.16;350.16;300.86;270.76000000000005;272.96000000000004;294.36;289.76000000000005;298.06;341.86;291.86;287.36;341.46000000000004;342.86;274.56;239.943914813709;268.3187672390254;273.955091788801;300.96000000000004;7600000.0;3560000.0;3370000.0000000005;1280000.0;3600000.0;3060000.0;7520000.0;0.735;0.0;0.226;0.004666666666666667;0.0;0.735;3.104300810134061;15066.69921875;26128.23828125;2393.83471679688;47335.48046875;492800.69608082715;486750.58069102804;278808.32665876026;278295.40788988245;264366.1569085667;430412.23801567365;455429.61057016015;437585.1090581189;475206.8890938189;530503.8545830504;476810.94544936187;437270.2536001789;440666.3045709049;461227.1456847587;455569.43109120143;264699.5650726113;479320.23112361395;461442.77011433174;455429.61057016015;286451.7998164319;292315.56762988004;471730.92005977104;201955.46089465308;201955.46089465308;273.9485500929147;971562.6014196009;449222.8247170766;62850.20011586569;320140.3148836508;0;41;40;60;59;57;47;0;38;39;336060084160.3911;131743293035.23038;290964770170.19617;53252.30048494328;1258.9521427705504;-0.0;186303.5000114977;1467589.7831042728;233569.20800058078;0.0;1631142.6982861997;5.524696851782713;0.15597235347993382
1588;2019-07-21 10:41:45.119;785;737;276;274;241;30;153;32;-20;49;781;276;-22;-6;213;162;249;694;283;187;153;15;768;348;333;138;352;307;761;4250.0;1.0;1642.0;24.0;0.0;100;100;100;1;0;0;1;0;1;0;1;0;0;0;0;46475.015625;15130.365234375;26574.779296875;1391.96130371094;698.0;294884;683.0;1238.0;Calculated values ==>;1563698505.119;351.66;346.86;300.76000000000005;300.56;297.26000000000005;276.16;273.0942459734351;288.46000000000004;276.36;271.16;278.06;351.26;300.76000000000005;270.96000000000004;272.56;294.46000000000004;289.36;298.06;342.56000000000006;291.86;288.46000000000004;341.46000000000004;342.96000000000004;274.66;242.14157278889297;268.43790593516167;273.0942459734351;301.46000000000004;7680000.0;3479999.9999999995;3329999.9999999995;1380000.0;3520000.0000000005;3070000.0;7609999.999999999;0.7083333333333334;0.00016666666666666666;0.27366666666666667;0.004;0.0;0.7083333333333334;3.1041199766694825;15130.365234375;26574.779296875;1391.96130371094;46475.015625;492605.5754297387;486112.12817831984;275983.79382815014;275050.51233108;261671.45388912968;430925.7729439634;457575.71436552284;437671.5478804793;473828.3904477336;531577.6874793656;476567.9987903927;437356.53477473935;439841.7392340246;462578.4729107597;456343.4055765255;264278.5506404103;479415.7336602648;462053.20883230626;457575.71436552284;286451.7998164319;292734.4514702754;470494.9286190506;199850.42196770286;199850.42196770286;273.0889228878118;972344.4988742381;449474.5130549127;62881.754199848496;320579.5872147006;0;41;40;60;59;57;47;0;38;39;336261121010.11633;131823107665.12129;291148703884.94476;65083.71479146316;1082.578026605391;0.0;182555.41544845584;1468576.097354696;233588.72432930334;0.0;1634217.0861119519;5.771192831810948;0.19425857351287262
1589;2019-07-21 10:42:45.109;795;742;277;276;242;24;169;25;-20;46;791;275;-21;-7;213;161;249;699;290;187;169;15;764;341;335;140;345;306;758;1891.0;-1.0;1498.0;3.0;0.0;44;100;100;1;0;0;1;0;1;0;1;0;0;1;0;43728.23046875;15080.529296875;23965.884765625;1397.41003417969;701.0;294885;686.0;1236.0;Calculated values ==>;1563698565.109;352.66;347.36;300.86;300.76000000000005;297.36;275.56;272.3289490889957;290.06;275.66;271.16;277.76000000000005;352.26;300.66;271.06;272.46000000000004;294.46000000000004;289.26000000000005;298.06;343.06000000000006;291.86;290.06;341.76;343.26;274.66;242.56692532238324;268.3187672390254;272.3289490889957;302.16;7640000.000000001;3410000.0;3350000.0;1400000.0;3450000.0;3060000.0;7580000.0;0.31516666666666665;0.0;0.24966666666666668;0.0005;0.0;0.31516666666666665;3.0985625876536664;15080.529296875;23965.884765625;1397.41003417969;43728.23046875;494462.95509507006;487185.3054194919;276728.1319522593;276247.8499245243;262181.7906236795;431359.6534126046;459385.2837268105;437898.67151236854;473275.3081037601;532696.3376463689;476577.23656929575;437742.05038880615;439906.9099392921;463626.8282235099;457353.7210016424;264487.0673468421;480543.7446007901;461748.6430268604;459385.2837268105;287708.2272785495;293991.1381695566;470225.6346856305;198000.4336329029;198000.4336329029;272.3278776731495;973096.0673095193;449726.228549804;62904.99508687442;321000.6892199216;0;41;40;60;59;57;47;0;38;39;336461487610.1482;131906493765.13455;291332573234.974;59894.59339057326;136.11260052636382;-0.0;82379.79192126321;1469617.4096753949;233598.8783919052;0.0;1636424.5115414846;3.5211926936467486;0.17846150801179386
1590;2019-07-21 10:43:48.100;802;744;282;282;244;14;179;16;-21;42;794;274;-23;-9;214;163;249;697;286;189;178;15;734;334;333;139;339;304;733;1031.0;-1.0;2065.0;436.0;0.0;1;100;100;1;0;0;0;0;0;0;1;0;0;1;0;19599.8203125;14353.6845703125;0.0;1385.39611816406;701.0;294886;687.0;1239.0;Calculated values ==>;1563698628.1;353.36;347.56000000000006;301.36;301.36;297.56;274.56;271.55198750734434;291.06;274.76000000000005;271.06;277.36;352.56000000000006;300.56;270.86;272.26000000000005;294.56;289.46000000000004;298.06;342.86;292.06;290.96000000000004;341.86;343.26;274.66;242.35481222062532;268.0796299477929;271.55198750734434;301.76000000000005;7340000.000000001;3340000.0;3329999.9999999995;1390000.0;3390000.0;3040000.0;7330000.0;0.17183333333333334;0.0;0.3441666666666666;0.07266666666666667;0.0;0.17183333333333334;3.106083370633408;14353.6845703125;0.0;1385.39611816406;19599.8203125;498319.71852010716;490052.45772170625;282180.16888603434;282180.16888603434;264256.2315408466;431779.12508338504;461012.0342733638;438194.52980446257;473013.37450241524;533157.754191297;476712.6719594781;437883.18805776763;440037.4285321836;464642.1178066773;458748.22081825446;266190.3808433784;482992.5808043571;462312.3915405462;460881.37748148944;288127.0477506168;293991.1381695566;470360.39762778033;195798.9321630509;195798.9321630509;271.4206105523491;973650.1085932382;449983.74112811725;62929.34116217541;321210.3607540553;0;41;40;60;59;57;47;0;38;39;336671877549.938;131994366210.04675;291524695784.78204;83424.48485491917;19951.466490437007;-0.0;45550.000187218364;1470871.2724599421;233774.61959930166;0.0;1637543.7373090754;9.462175998729796;0.8358718419346893
