;time;temperatura_mandata_mt;temperatura_valle_uta;temperatura_valle_gc;temperatura_valle_rig_pdc;temperatura_uscita_rig_fascio;t_rec;temperatura_asp_eiettori;temperatura_out_rig_liquida_mt_bt;temperatura_out_evap_mt;temperatura_aspirazione_bt;temperatura_mandata_bt;temperatura_uscita_intercooler;temperatura_out_ev_mt_intercooler;temperatura_aspirazione_mt;temperatura_asp_aux_pdc;temperatura_asp_aux;temperatura_monte_pdc;t_out_uta_1e2_gc;t_out_uta_1_evap;t_out_uta_2_evap;temp_out_evap_1_2;t_out_evap_bt;pressione_mandata;pressione_ricevitore;p_out_evap_uta;pressione_spirazione_bt;pressione_aspirazione_aux_pdc;pressione_aspirazione_mt;pressione_monte_eiettore;portata_liquido_evap_uta;portata_gas_uta_heating;portata_liquido_mt;portata_liquido_bt;portata_gas_back_up_uta;inverter_aux_1;inverter_bt_1;inverter_mt_1;stato_mt1;stato_mt2;stato_mt3;stato_aux1;stato_aux2;stato_aux3;stato_aux4;stato_lt1;stato_lt2;stato_lt3;stato_level_asp1;stato_level_asp2;potenza_elettrica_totale;potenza_elettrica_mt;potenza_elettrica_aux;potenza_elettrica_lt;temp_out_acs;id;tin_acs;portata_acqua_acs;Calculated values ==>;Timestamp seconds;T1 MT discharge;T2 After AHU;T3 GC Outlet;T4 Inlet IHX 1;T5 Inlet IHX 2;T6 Receiver;T6 Receiver sat;T7 Ejector inlet;T8 Liquid out IHX;T9 MT section outlet;T10 LT suction;T11 LT discharge;T12 Intercooler outlet;T13 out intercooler and MT section;T14 MT suction;T15 Aux_HP suction;T16 Aux suction;T17 Inlet AHU (heating);T18 Outlet AHU (heating);T19 Outlet AHU (cooling);T20 Outlet AHU (cooling);T21 Water in DHW;T22 Water out DHW;T23 LT section outlet;LT evaporation temp;MT evaporation temp;AHU saturation temp;Tair external air;P1 discharge;P2 receiver;P3 AHU evaporation;P4 LT suction;P5 Aux HP suction;P6 MT suction;P7 ejector inlet;M1 AHU liquid (cooling);M2 AHU vapour (heating);M3 MT liquid;M4 LT liquid;M5 AHU (no ejectors);Mtotal AHU;DHW water;Power Meter MT;Power Meter AUX;Power Meter LT;Total Power;h1 Enthalpy;h2 Enthalpy;h3 Enthalpy;h4 Enthalpy;h5 Enthalpy;h6 Enthalpy sat;h7 Enthalpy;h9 Enthalpy;h10 Enthalpy;h11 Enthalpy;h12 Enthalpy;h13 Enthalpy;h14 Enthalpy;h15 Enthalpy;h16 Enthalpy;h17 Enthalpy;h18 Enthalpy;h19 Enthalpy;h20 Enthalpy;h21 Enthalpy;h22 Enthalpy;h23 Enthalpy;h8 Enthalpy calc;hmix Enthalpy;T8 calculated;Accumulated Etot;Accumulated E_MT;Accumulated E_LT;Accumulated E_AUX;Number of Cycles MT1;Number of Cycles MT2;Number of Cycles MT3;Number of Cycles AUX1;Number of Cycles AUX2;Number of Cycles AUX3;Number of Cycles AUX4;Number of Cycles LT1;Number of Cycles LT2;Number of Cycles LT3;Accumulated Pevap P3;Accumulated Pevap P4;Accumulated Pevap P6;Cooling duty MT evap;Cooling duty LT evap;Heating duty rooftop heating;Cooling duty rooftop AC;Accumulated cooling MT evap;Accumulated cooling LT evap;Accumulated heating rooftop;Accumulated cooling rooftop;COPtot;ntot
1591;2019-07-21 10:44:45.130;792;723;276;275;259;24;186;16;-23;38;792;274;-24;-11;211;166;249;616;289;191;186;15;712;351;350;141;356;305;714;1013.0;0.0;2030.0;303.0;0.0;1;100;100;1;0;0;0;0;0;0;1;0;0;0;0;18741.22265625;14085.2373046875;0.0;1387.07849121094;687.0;294887;679.0;1238.0;Calculated values ==>;1563698685.13;352.36;345.46000000000004;300.76000000000005;300.66;299.06;275.56;273.4187578820637;291.76000000000005;274.76000000000005;270.86;276.96000000000004;352.36;300.56;270.76000000000005;272.06;294.26000000000005;289.76000000000005;298.06;334.76000000000005;292.26000000000005;291.76000000000005;341.06000000000006;341.86;274.66;242.77792619122317;268.19934244402924;273.4187578820637;302.06;7120000.0;3510000.0;3500000.0;1410000.0;3560000.0;3050000.0;7140000.000000001;0.16883333333333334;0.0;0.3383333333333333;0.050499999999999996;0.0;0.16883333333333334;3.106099638345639;14085.2373046875;0.0;1387.07849121094;18741.22265625;498976.1944655004;488912.50907105516;281160.60248840105;280541.270902122;272002.05383050884;430735.4089219946;459286.8974823571;437656.05685647397;472358.58907936385;532875.0414790923;476586.57918398344;437499.1961693786;439514.2332620205;461706.0807142488;456399.2583876655;267634.0111046853;472407.4870148543;459959.07838641404;459286.8974823571;284776.6418597092;288127.0477506168;470090.63861072535;200451.41517748835;200451.41517748835;273.3381892023106;973953.8016055371;450209.0010892975;62951.30147155796;321210.3607540553;0;41;40;60;59;57;47;0;38;39;336866635000.6545;132074208210.34048;291698352135.4209;80254.23710139013;13616.780783378468;-0.0;43700.05726247201;1472167.7443415406;234040.50809222786;0.0;1638250.6721417257;8.891434027200333;0.754855977652
1592;2019-07-21 10:45:45.101;762;707;279;279;264;37;194;19;-19;36;788;274;-21;-9;210;170;249;606;283;193;193;15;741;364;360;146;369;310;744;1124.0;-1.0;1738.0;211.0;0.0;1;100;100;1;0;0;0;0;0;0;1;0;0;0;0;19251.0390625;14667.6787109375;0.0;1396.54260253906;675.0;294888;668.0;1236.0;Calculated values ==>;1563698745.101;349.36;343.86;301.06;301.06;299.56;276.86;274.8017692304317;292.56;275.06;271.26000000000005;276.76000000000005;351.96000000000004;300.56;271.06;272.26000000000005;294.16;290.16;298.06;333.76000000000005;292.46000000000004;292.46000000000004;339.96000000000004;340.66;274.66;243.81672145450628;268.7936212382143;274.8017692304317;301.46000000000004;7409999.999999999;3640000.0;3600000.0;1460000.0;3690000.0;3100000.0;7440000.000000001;0.18733333333333332;0.0;0.28966666666666663;0.035166666666666666;0.0;0.18733333333333332;3.1032138964237994;14667.6787109375;0.0;1396.54260253906;19251.0390625;491890.7865651937;483329.75886048493;279136.4367035008;279136.4367035008;271870.6066215979;429879.7862731237;458786.89483575965;437142.86386454466;471499.95120613376;532084.4481294733;475953.29137422796;436824.05902419396;438717.0637205666;459555.5943475005;454788.45466149546;265768.6967185413;466902.4266126993;458650.0266283497;458650.0266283497;280170.41352433193;283101.5729112263;469412.11918731505;203918.87392794644;203918.87392794644;274.7465300379168;974270.2507619077;450448.49291222973;62974.48710218174;321210.3607540553;0;41;40;60;59;57;47;0;38;39;337079532050.4987;132160266595.27753;291882762960.286;67557.2157516346;9336.512458287796;-0.0;47719.63593920887;1473398.9110960634;234231.6930850041;0.0;1639012.1346996406;7.757199164368514;0.5752269550606087
1593;2019-07-21 10:46:45.111;744;697;281;282;258;54;204;41;-6;36;772;275;-8;6;209;175;249;630;286;197;203;13;754;380;371;142;385;328;757;1640.0;-1.0;728.0;0.0;0.0;1;1;100;1;0;0;0;0;0;0;1;1;0;0;0;20668.021484375;14835.9814453125;0.0;2537.88427734375;667.0;294889;660.0;1236.0;Calculated values ==>;1563698805.111;347.56000000000006;342.86;301.26000000000005;301.36;298.96000000000004;278.56;276.4546675782219;293.56;277.26000000000005;272.56;276.76000000000005;350.36;300.66;272.36;273.76000000000005;294.06;290.66;298.06;336.16;292.86;293.46000000000004;339.16;339.86;274.46000000000004;242.98782864720522;270.87642091645444;276.4546675782219;301.76000000000005;7540000.000000001;3800000.0;3710000.0;1420000.0;3850000.0;3279999.9999999995;7570000.0;0.2733333333333333;0.0;0.12133333333333333;0.0;0.0;0.2733333333333333;3.1046213551884625;14835.9814453125;0.0;2537.88427734375;20668.021484375;487901.4175794283;480339.7714418636;278808.35867348214;279321.6425337878;268417.8709676762;428757.65804586536;458409.4515924228;435031.4962659292;472029.85167895287;529039.541369352;473754.1013428754;434693.20693961135;437026.99297435075;456847.45436449524;452764.1740992823;265026.13923771033;469355.5090872611;457433.55009270133;458270.4941942976;276820.84063482966;279751.69817897916;469757.3781218893;208191.96369445225;208191.96369445225;276.4546675782219;974602.965042885;450694.3977241318;63007.279457323995;321210.3607540553;0;41;40;60;59;57;47;0;39;39;337298868600.46387;132246680995.2638;292074194860.2556;27523.196618672537;0.0;-0.0;68354.79833662439;1474191.3799218184;234309.5103228559;0.0;1639979.5828662775;5.518518243770469;0.2002538325838288
1594;2019-07-21 10:47:45.202;734;692;272;271;248;77;206;60;-5;43;742;276;-8;12;209;181;250;643;281;201;205;10;792;397;380;129;401;317;789;1474.0;0.0;2882.0;230.0;0.0;31;1;9;1;0;1;1;0;0;0;1;1;0;1;0;37741.44140625;27357.87109375;5623.67822265625;2501.24829101562;667.0;294890;656.0;1235.0;Calculated values ==>;1563698865.202;346.56000000000006;342.36;300.36;300.26000000000005;297.96000000000004;280.86;278.1552637130107;293.76000000000005;279.16;272.66;277.46000000000004;347.36;300.76000000000005;272.36;274.36;294.06;291.26000000000005;298.16;337.46000000000004;293.26000000000005;293.66;338.76;339.86;274.16;240.16925963744896;269.6138998590099;278.1552637130107;301.26000000000005;7920000.0;3970000.0000000005;3800000.0;1290000.0;4010000.0;3170000.0;7890000.000000001;0.24566666666666667;0.0;0.48033333333333333;0.03833333333333333;0.0;0.24566666666666667;3.1021095256130673;27357.87109375;5623.67822265625;2501.24829101562;37741.44140625;482346.8257551145;475891.91271759244;272099.70954867336;271686.88270770625;262883.77193155367;427480.44529683504;457237.1772861932;437771.0175694801;474404.2798038372;526719.0715623973;475296.37295157753;437290.9127339255;440436.62229776074;454175.1462478065;450650.25782655;263462.58176358027;467541.91045830795;456527.19643919845;457095.5118301208;275146.1813398168;279751.69817897916;471210.4692309434;212354.85284940607;212354.85284940607;278.09648993017976;975090.4487964008;451046.54644444364;63049.33591765282;321257.2958161647;0;41;41;61;59;57;47;0;39;39;337524510304.8694;132328104300.04929;292267988334.74506;108274.8977872089;9922.798627958931;-0.0;60124.62188959559;1475324.7470425747;234392.32572435337;0.0;1641051.8685357878;5.025599172807729;0.38177709246502217
1595;2019-07-21 10:48:45.122;745;701;268;266;241;84;161;72;-5;51;749;277;-8;5;210;187;250;654;290;196;159;9;784;404;377;131;408;322;778;2574.0;0.0;2925.0;145.0;0.0;98;100;45;1;0;1;1;0;0;0;1;0;0;0;0;41284.46875;29987.08984375;8148.66845703125;1486.4299316406198;674.0;294891;661.0;1236.0;Calculated values ==>;1563698925.122;347.66;343.26;299.96000000000004;299.76000000000005;297.26000000000005;281.56;278.83979113501977;289.26000000000005;280.36;272.66;278.26000000000005;348.06000000000006;300.86;272.36;273.66;294.16;291.86;298.16;338.56000000000006;292.76000000000005;289.06;339.26;340.56000000000006;274.06;240.61611355647437;270.1917013154234;278.83979113501977;302.16;7840000.000000001;4040000.0;3770000.0000000005;1310000.0;4079999.9999999995;3220000.0000000005;7780000.0;0.429;0.0;0.4875;0.024166666666666666;0.0;0.429;3.1033904434704356;29987.08984375;8148.66845703125;1486.4299316406198;41284.46875;484925.34126228973;478619.2385512107;271172.1265779267;270349.0608645759;260891.0869085992;426928.5638294032;451222.03408304666;436619.791235;474921.47637731896;527069.0245925824;474772.98356725945;436128.09919916955;438235.1866845401;453122.5396301521;450308.8812475784;263846.0289988648;470829.11382211145;456310.1486580713;450923.9764139684;277239.5186164033;282682.81946839223;470846.3688081762;214173.43136197454;214173.43136197454;278.8018135400986;975748.1199828719;451523.7839532978;63082.52226201473;321371.9123459005;0;41;41;61;59;57;47;0;39;39;337751307505.15814;132406000300.14847;292459432734.98883;108442.60043809992;6202.92932161654;-0.0;101565.98382730538;1477128.3182245463;234526.52761601572;0.0;1642397.4936895228;5.456829196780738;0.3482639309020191
1596;2019-07-21 10:49:45.123;755;715;293;295;265;69;102;70;-7;57;782;277;-10;1;210;178;250;668;292;193;101;10;803;389;361;133;391;314;783;3041.0;-1.0;1217.0;0.0;0.0;98;100;66;1;0;1;1;1;0;0;1;0;0;1;0;63476.8203125;32237.05078125;27381.3515625;1440.66979980469;685.0;294892;669.0;1236.0;Calculated values ==>;1563698985.123;348.66;344.66;302.46000000000004;302.66;299.66;280.06;277.3618629098277;283.36;280.16;272.46000000000004;278.86;351.36;300.86;272.16;273.26000000000005;294.16;290.96000000000004;298.16;339.96000000000004;292.46000000000004;283.26000000000005;340.06000000000006;341.66;274.16;241.05796691057077;269.2639976450953;277.3618629098277;302.36;8030000.0;3890000.0;3610000.0;1330000.0;3910000.0;3140000.0;7830000.0;0.5068333333333334;0.0;0.20283333333333334;0.0;0.0;0.5068333333333334;3.101438813379297;32237.05078125;27381.3515625;1440.66979980469;63476.8203125;484487.206746568;480307.654281807;282277.7860931216;283335.80541650206;269631.5357825247;428092.51987082884;445270.404877211;438133.3540863325;475247.7170733161;531155.8375159447;475798.1089242734;437657.84923729487;439387.25819024903;456002.73680007376;451626.62778423796;262955.7730904144;472594.84595629113;458490.3299223953;445115.11632786837;280589.13426710566;287289.4124756198;470676.0732030181;210488.3083491942;210488.3083491942;277.3618629098277;976621.1452741838;452042.32710012153;63106.91516628894;321668.00078043056;0;41;41;61;60;57;47;0;39;39;337972711194.8907;132485201620.0528;292650235914.75836;46174.00344368288;0.0;-0.0;118916.68717719136;1478416.811396533;234578.2195551514;0.0;1644234.8799016008;2.7037864288656897;0.1017663702857623
1597;2019-07-21 10:50:45.103;769;729;300;300;274;54;96;59;-21;60;807;276;-24;-11;212;174;250;674;288;194;96;11;786;373;347;139;375;301;767;4104.0;0.0;1179.0;103.0;0.0;0;100;40;1;0;1;1;0;0;1;1;0;0;1;0;67928.6640625;29416.111328125;32691.86328125;1360.53625488281;694.0;294893;679.0;1236.0;Calculated values ==>;1563699045.103;350.06000000000006;346.06000000000006;303.16;303.16;300.56;278.56;275.73799182748917;282.76000000000005;279.06;271.06;279.16;353.86;300.76000000000005;270.76000000000005;272.06;294.36;290.56;298.16;340.56000000000006;292.56;282.76000000000005;341.06000000000006;342.56000000000006;274.26000000000005;242.35481222062532;267.7187500070086;275.73799182748917;301.96000000000004;7859999.999999999;3729999.9999999995;3470000.0000000005;1390000.0;3750000.0;3010000.0;7670000.0;0.6839999999999999;0.0;0.19649999999999998;0.017166666666666667;0.0;0.6839999999999999;3.0998263750701223;29416.111328125;32691.86328125;1360.53625488281;67928.6640625;488409.63539361296;484247.966596685;288464.63556566363;288464.63556566363;274562.09950167814;429258.0297950786;447082.63482373155;438865.43479602295;474774.90065278165;534731.4913183243;477321.9358411235;438404.20131815126;440384.28162507055;458882.9861683954;453829.0092469054;263748.9354286235;475496.6481669453;460826.18879335455;447082.63482373155;284776.6418597092;291058.95107146574;469966.18980854325;206301.07375261627;206301.07375261627;275.70301278393043;977715.8259624225;452555.93219241267;63130.25076895749;322168.4440342464;0;41;41;61;60;57;48;0;39;39;338185040394.9582;132566774420.07874;292834674414.817;45698.89694502941;4526.25115896008;-0.0;164694.58777264284;1479182.1636975145;234615.9257419015;0.0;1646597.5193845036;3.386241979684827;0.11474562140095552
1598;2019-07-21 10:51:45.104;776;736;294;293;264;43;130;46;-35;59;805;274;-38;-22;212;170;250;681;285;195;129;12;784;361;335;147;363;288;769;3854.0;-1.0;2167.0;73.0;0.0;0;100;1;1;0;1;1;0;0;1;1;0;0;1;0;64708.8671875;26481.69140625;32770.453125;1278.36218261719;702.0;294894;685.0;1237.0;Calculated values ==>;1563699105.104;350.76;346.76;302.56;302.46000000000004;299.56;277.46000000000004;274.4858918419099;286.16;277.76000000000005;269.66;279.06;353.66;300.56;269.36;270.96000000000004;294.36;290.16;298.16;341.26;292.66;286.06;341.66;343.36;274.36;244.02132995426717;266.1237361191953;274.4858918419099;301.66;7840000.000000001;3610000.0;3350000.0;1470000.0;3629999.9999999995;2880000.0;7690000.000000001;0.6423333333333333;0.0;0.3611666666666667;0.012166666666666666;0.0;0.6423333333333333;3.1008881400489803;26481.69140625;32770.453125;1278.36218261719;64708.8671875;489673.7230287415;485116.3197412862;284475.1659485019;283902.75266075705;270109.2661387175;430081.6785162784;454120.661420659;439615.06785232434;473646.8416575231;535475.7465995455;478705.309391691;439167.74091778934;441527.0843999602;460764.5036730645;455293.5464013049;263846.0289988648;476407.3891952332;462787.12789093424;453982.76898839796;287289.4124756198;294410.04551340896;468976.15522503597;203224.61190526283;203224.61190526283;274.46424891123553;978821.1571477754;453021.7549800711;63152.24195584448;322713.9724311289;0;41;41;61;60;57;48;0;39;39;338389643805.52405;132652575850.31602;293011377360.3057;85376.35300621371;3233.3104437239067;-0.0;161070.3228997338;1480274.4756550249;234680.58983315292;0.0;1649312.2722260745;4.1248619895077;0.18028702049321477
1599;2019-07-21 10:52:45.124;799;753;288;286;257;37;157;37;-51;56;779;273;-53;-33;213;166;250;698;280;193;156;13;785;355;334;148;358;275;771;2844.0;-1.0;2605.0;206.0;0.0;0;100;1;1;0;1;1;0;0;1;1;0;0;1;0;64007.73828125;26375.5;32887.921875;1199.25500488281;713.0;294895;694.0;1237.0;Calculated values ==>;1563699165.124;353.06000000000006;348.46000000000004;301.96000000000004;301.76000000000005;298.86;276.86;273.8482719121499;288.86;276.86;268.06;278.76000000000005;351.06000000000006;300.46000000000004;267.86;269.86;294.46000000000004;289.76000000000005;298.16;342.96000000000004;292.46000000000004;288.76000000000005;342.56000000000006;344.46000000000004;274.46000000000004;244.22491754036054;264.4750485637546;273.8482719121499;301.16;7850000.0;3550000.0;3340000.0;1480000.0;3579999.9999999995;2750000.0;7709999.999999999;0.47400000000000003;0.0;0.4341666666666667;0.034333333333333334;0.0;0.47400000000000003;3.0988817129269863;26375.5;32887.921875;1199.25500488281;64007.73828125;493020.08689769765;487509.5817281995;280958.3011002686;279931.5539476213;267177.45115536806;430477.46260093397;457948.95221963734;440091.5532846558;473219.8771296097;533756.6891758196;480179.3091859161;439801.6406545974;442660.01681566477;461667.65482352895;455736.23341735575;263797.37742353964;478927.1055043461;462678.9675340796;457815.2852395828;291058.95107146574;299018.4200587347;468939.0304431381;201553.8057343946;201553.8057343946;273.7874329560561;979894.153072467;453462.37840051483;63172.895648003716;323261.30794032995;0;41;41;61;60;57;48;0;39;39;338590410705.46027;132741105350.28789;293180333660.252;103565.13872807173;9180.226048333527;-0.0;121467.94128545922;1481849.5129231205;234784.07045259967;0.0;1651667.5425887143;3.873684033658657;0.21937790119328587
1600;2019-07-21 10:53:45.105;819;764;287;286;250;26;171;29;-38;50;744;275;-40;-18;213;161;250;706;281;192;170;11;765;343;330;135;347;294;760;3189.0;-2.0;2487.0;172.0;0.0;100;0;100;1;0;0;1;1;0;0;1;1;0;0;0;47378.9453125;15131.8349609375;26354.90625;2266.71704101562;719.0;294896;701.0;1238.0;Calculated values ==>;1563699225.105;355.06000000000006;349.56000000000006;301.86;301.76000000000005;298.16;275.76000000000005;272.5487779782249;290.26000000000005;276.06;269.36;278.16;347.56000000000006;300.66;269.16;271.36;294.46000000000004;289.26000000000005;298.16;343.76;292.36;290.16;343.26;345.06000000000006;274.26000000000005;241.49495122638035;266.86631818009863;272.5487779782249;301.26000000000005;7650000.0;3429999.9999999995;3300000.0;1350000.0;3470000.0000000005;2940000.0;7600000.0;0.5315;0.0;0.41450000000000004;0.028666666666666667;0.0;0.5315;3.100282873749388;15131.8349609375;26354.90625;2266.71704101562;47378.9453125;497844.508932891;490285.02500273474;281647.2245658453;281105.139246056;265081.9323096125;431237.1583312671;460431.45638685644;437827.4016405683;474312.4687567378;528709.2454042134;478078.3735471595;437519.7399373239;440841.5759738785;463328.8324430222;457027.7625315064;264812.9321140509;481423.3271397216;463150.7482368942;460300.73461850546;293991.1381695566;301532.38793589;470505.470076914;198424.40409226337;198424.40409226337;272.5044005894402;980822.0814978404;453808.1633249697;63201.76960204537;323754.8418390246;0;41;41;61;61;57;48;0;40;39;338789547625.28296;132825978465.21231;293350979605.1001;99232.5424837724;7799.657224893318;-0.0;139187.26967469766;1483538.958437834;234925.52467172532;0.0;1653838.9815046422;5.627428761528178;0.2914056795813106
1601;2019-07-21 10:54:45.105;823;764;285;284;244;15;178;18;-31;43;731;277;-32;-5;213;162;250;704;278;193;177;10;760;330;327;129;333;298;765;1784.0;-1.0;975.0;29.0;0.0;1;0;100;1;0;0;0;0;0;0;1;1;0;1;0;21216.912109375;14925.2099609375;0.0;2334.33325195312;717.0;294897;701.0;1239.0;Calculated values ==>;1563699285.105;355.46000000000004;349.56000000000006;301.66;301.56;297.56;274.66;271.1026128081217;290.96000000000004;274.96000000000004;270.06;277.46000000000004;346.26;300.86;269.96000000000004;272.66;294.46000000000004;289.36;298.16;343.56000000000006;292.46000000000004;290.86;343.26;344.86;274.16;240.16925963744896;267.35522164206344;271.1026128081217;300.96000000000004;7600000.0;3300000.0;3270000.0000000005;1290000.0;3329999.9999999995;2980000.0;7650000.0;0.29733333333333334;0.0;0.1625;0.004833333333333333;0.0;0.29733333333333334;3.1031561179083393;14925.2099609375;0.0;2334.33325195312;21216.912109375;498881.8239826222;489781.28894581005;280036.47516526043;279524.0819861335;262574.7444659103;432012.3539207929;461802.2156426401;437999.7806145802;474404.2798038372;527045.5359921504;477811.89533126674;437845.4099550722;441914.665448832;465389.9390958461;459250.70330512273;265081.9323096125;480554.72185370256;463725.8908544626;461673.1266070053;293991.1381695566;300694.37409284414;471210.4692309434;195013.30969798635;195013.30969798635;271.0892301858577;981393.7136430227;454058.6386993187;63240.111687820114;323974.4660577746;0;41;41;61;61;57;48;0;40;39;338986647625.28296;132905178465.21231;293528579605.1001;39485.3015239465;1334.9529377426256;-0.0;79286.85222761497;1484694.9404712317;235001.64642308062;0.0;1655659.5991871615;6.958880962712837;0.27605402796065887
1602;2019-07-21 10:55:45.096;816;742;275;274;255;26;185;14;-28;37;742;278;-30;-7;210;166;250;630;282;193;185;10;722;355;352;133;360;301;724;1045.0;-1.0;2351.0;381.0;0.0;1;100;100;1;0;0;0;0;0;0;1;0;0;0;0;18439.50390625;14338.939453125;0.0;1379.09997558594;702.0;294898;693.0;1240.0;Calculated values ==>;1563699345.096;354.76;347.36;300.66;300.56;298.66;275.76000000000005;273.8482719121499;291.66;274.56;270.36;276.86;347.36;300.96000000000004;270.16;272.46000000000004;294.16;289.76000000000005;298.16;336.16;292.46000000000004;291.66;342.46000000000004;343.36;274.16;241.05796691057077;267.7187500070086;273.8482719121499;301.36;7220000.0;3550000.0;3520000.0000000005;1330000.0;3600000.0;3010000.0;7240000.000000001;0.17416666666666666;0.0;0.39183333333333337;0.0635;0.0;0.17416666666666666;3.108408483153384;14338.939453125;0.0;1379.09997558594;18439.50390625;501390.2740065092;490672.17518391134;279245.16889800905;278683.58897826704;269386.2404379787;430477.46260093397;458834.6142869762;437785.01000687695;473306.6277234293;527961.227108462;477553.8267205768;437473.55829604797;440984.1951948389;460958.12350355304;455736.23341735575;267374.3902403289;473458.10205226747;459914.4856856361;458834.6142869762;290640.09048841946;294410.04551340896;470676.0732030181;201444.39436813712;201444.39436813712;273.74471127861113;981724.1342056196;454302.4700306599;63271.052322892276;323974.4660577746;0;41;41;61;61;57;48;0;40;39;339190317070.0693;132983766675.12985;293708252649.91156;92606.13122777957;17096.211606014942;-0.0;44828.79663586448;1485795.5372953836;235155.21642182846;0.0;1656693.7411153778;9.831451318756;0.846995157462806
1603;2019-07-21 10:56:45.096;790;725;275;276;258;44;196;18;-18;35;763;279;-20;-8;207;171;250;620;286;196;195;12;746;373;365;141;378;315;749;1236.0;-1.0;2255.0;314.0;0.0;1;100;100;1;0;0;0;0;0;0;1;0;0;0;0;18585.255859375;14797.984375;0.0;1427.1494140625;689.0;294899;681.0;1239.0;Calculated values ==>;1563699405.096;352.16;345.66;300.66;300.76000000000005;298.96000000000004;277.56;275.73799182748917;292.76000000000005;274.96000000000004;271.36;276.66;349.46000000000004;301.06;271.16;272.36;293.86;290.26000000000005;298.16;335.16;292.76000000000005;292.66;341.26;342.06000000000006;274.36;242.77792619122317;269.38090353596624;275.73799182748917;301.76000000000005;7459999.999999999;3729999.9999999995;3650000.0;1410000.0;3779999.9999999995;3150000.0;7490000.000000001;0.206;0.0;0.37583333333333335;0.052333333333333336;0.0;0.206;3.108249935010744;14797.984375;0.0;1427.1494140625;18585.255859375;495468.9122499709;485548.2688447363;276586.59612800716;277081.02294785273;268933.2825579679;429258.0297950786;458262.81198973843;436140.2379281214;472063.34231996303;529084.9057535259;475907.29918085487;435814.33135273744;437748.17403178074;457702.8289879699;453394.3832935136;265871.8255868398;468664.3303714191;458262.81198973843;458124.62172241724;285614.20965156396;288964.7057630673;469794.0480163998;206205.76490972412;206205.76490972412;275.6667361046174;982032.6738703331;454545.2777292276;63294.43773447268;323974.4660577746;0;41;41;61;61;57;48;0;40;39;339405417070.0693;133065966675.12985;293893052649.91156;86417.03944274766;13794.453482582694;-0.0;51895.28450341478;1487287.3970509714;235412.6386309001;0.0;1657499.7751248716;9.374762600187717;0.7570932887430015
1604;2019-07-21 10:57:45.107;766;713;282;282;246;71;204;48;0;37;779;280;6;11;207;176;250;642;286;199;203;13;784;384;368;149;388;327;787;980.0;-1.0;845.0;71.0;0.0;1;100;1;1;1;0;0;0;0;0;1;0;0;0;0;32336.63671875;28526.904296875;0.0;1459.65771484375;680.0;294900;672.0;1238.0;Calculated values ==>;1563699465.107;349.76;344.46000000000004;301.36;301.36;297.76000000000005;280.26000000000005;276.8598123268743;293.56;277.96000000000004;273.16;276.86;351.06000000000006;301.16;273.76000000000005;274.26000000000005;293.86;290.76000000000005;298.16;337.36;293.06;293.46000000000004;340.36;341.16;274.46000000000004;244.42749628697553;270.7629442988711;276.8598123268743;301.76000000000005;7840000.000000001;3840000.0;3679999.9999999995;1490000.0;3879999.9999999995;3270000.0000000005;7870000.0;0.16333333333333336;0.0;0.1408333333333333;0.011833333333333333;0.0;0.16333333333333336;3.107348485137872;28526.904296875;0.0;1459.65771484375;32336.63671875;488156.0975711008;479542.61768480355;276573.47504960065;276573.47504960065;262260.6434424587;428465.0848360747;458887.9186232276;436271.85731132084;471199.84743302374;529856.2833757101;474487.35674933356;437257.6884669737;438069.12950075517;456066.35070197826;452211.4074060704;263846.0289988648;467621.2550762851;458196.5170259769;458749.9321009194;281845.32903042674;285195.4229665811;468801.79013994604;209124.98156695894;209124.98156695894;276.8262040024937;982457.1007735928;454906.3846599032;63318.49887100939;323974.4660577746;0;42;41;61;61;57;48;0;40;39;339625357385.6425;133152982625.35663;294085687960.41364;31989.85166733096;3072.842234780347;-0.0;40772.07525388022;1488274.3020455444;235553.22519839075;0.0;1658272.144699995;2.528958442330111;0.14425099109515774
1605;2019-07-21 10:58:45.127;753;709;277;276;251;84;173;66;-6;45;782;279;-8;12;207;185;250;658;293;199;172;13;797;399;370;143;403;320;793;2033.0;0.0;2262.0;96.0;0.0;98;1;8;1;1;0;1;0;0;0;1;1;0;1;0;40051.3984375;27349.8984375;8409.896484375;2456.51293945312;682.0;294901;670.0;1238.0;Calculated values ==>;1563699525.127;348.46000000000004;344.06000000000006;300.86;300.76000000000005;298.26000000000005;281.56;278.3517537891185;290.46000000000004;279.76000000000005;272.56;277.66;351.36;301.06;272.36;274.36;293.86;291.66;298.16;338.96000000000004;293.06;290.36;340.16;341.36;274.46000000000004;243.1966462407574;269.9613774848165;278.3517537891185;302.46000000000004;7970000.0;3990000.0;3700000.0;1430000.0;4029999.9999999995;3200000.0;7930000.0;0.3388333333333333;0.0;0.377;0.016;0.0;0.3388333333333333;3.1069925435363244;27349.8984375;8409.896484375;2456.51293945312;40051.3984375;484804.33454459574;478222.3868270568;273924.4253137282;273500.4926232932;263776.2686417107;427324.32861471217;454198.0295512326;436921.6748725622;472785.5327691947;530703.211617107;475268.9021862164;436596.6761649937;439784.9432710534;453533.80955432047;450903.015146954;263229.3894089067;469659.8544452672;457874.65070968727;454054.3140890567;281007.8604223974;286033.001929769;469621.5870000597;212950.54407914376;212950.54407914376;278.32646200213594;983060.5354775786;455372.17989588255;63351.144504703305;324044.571889279;0;42;41;62;61;57;48;0;41;39;339846831185.57214;133240611825.32878;294279852660.3519;84437.11630911875;4106.736686734655;-0.0;81693.99407169216;1489244.8501866173;235613.07496599248;0.0;1659293.0354609096;4.45458644736879;0.28268922948431086
1606;2019-07-21 10:59:45.108;764;719;280;280;250;78;118;72;-2;54;772;281;-5;7;207;186;250;667;297;187;117;12;831;393;363;141;395;322;814;2651.0;-1.0;897.0;81.0;0.0;22;1;51;1;1;0;1;1;0;0;1;1;0;0;0;60880.71875;31930.13671875;24965.13671875;2475.03198242188;689.0;294902;675.0;1238.0;Calculated values ==>;1563699585.108;349.56000000000006;345.06000000000006;301.16;301.16;298.16;280.96000000000004;277.76006397333236;284.96000000000004;280.36;272.96000000000004;278.56;350.36;301.26000000000005;272.66;273.86;293.86;291.76000000000005;298.16;339.86;291.86;284.86;340.66;342.06000000000006;274.36;242.77792619122317;270.1917013154234;277.76006397333236;302.86;8309999.999999999;3929999.9999999995;3629999.9999999995;1410000.0;3950000.0;3220000.0000000005;8140000.000000001;0.44183333333333336;0.0;0.14950000000000002;0.013500000000000002;0.0;0.44183333333333336;3.1057412587113014;31930.13671875;24965.13671875;2475.03198242188;60880.71875;482964.0986302376;477493.913357715;273742.60092675046;273742.60092675046;262470.7218266285;427788.9520696689;447339.4583441819;437108.1427832934;473930.50160220906;529497.8085449865;475251.12797178637;436619.791235;438554.1221853159;454896.590762846;452121.82244326314;261759.72185878595;468621.00366151304;457339.7037190121;447187.2356179066;283101.5729112263;288964.7057630673;469794.0480163998;211410.97222273884;211410.97222273884;277.7259826854861;983901.3701047499;455866.0237549855;63392.22769854992;324322.60909271985;0;42;41;62;62;57;48;0;41;39;340066661550.3764;133325784845.25294;294472391670.1805;33741.72699880291;3488.1715232144234;-0.0;104173.81237676497;1490229.362019137;235676.34582556682;0.0;1660841.4433621122;2.3817244984448718;0.09567334605529257
1607;2019-07-21 11:00:45.118;781;739;301;302;272;60;140;62;-12;59;776;283;-15;-1;208;177;250;685;302;190;139;10;806;381;352;139;384;310;789;3354.0;-1.0;1709.0;74.0;0.0;98;1;46;1;1;0;1;1;0;0;1;1;0;1;0;63284.15234375;30533.92578125;27629.998046875;2389.31884765625;704.0;294903;687.0;1238.0;Calculated values ==>;1563699645.118;351.26;347.06000000000006;303.26000000000005;303.36;300.36;279.16;276.55624918942954;287.16;279.36;271.96000000000004;279.06;350.76;301.46000000000004;271.66;273.06;293.96000000000004;290.86;298.16;341.66;292.16;287.06;341.86;343.56000000000006;274.16;242.35481222062532;268.7936212382143;276.55624918942954;303.36;8059999.999999999;3810000.0;3520000.0000000005;1390000.0;3840000.0;3100000.0;7890000.000000001;0.5589999999999999;0.0;0.2848333333333333;0.012333333333333333;0.0;0.5589999999999999;3.1030313621113246;30533.92578125;27629.998046875;2389.31884765625;63284.15234375;488219.19392213476;483457.6680727457;285922.19731474743;286492.80210681184;272099.70954867336;428684.9695293014;452584.56289515394;438248.17528810265;474677.1778713165;530828.8528521884;477009.99692876654;437776.4333770113;439954.0659341705;456868.4288075529;452884.3145119523;262821.4102034468;474730.79406184796;459510.5320478229;452441.88344128046;288127.0477506168;295247.87795992935;469867.5881872505;208378.72655646637;208378.72655646637;276.5302048614117;984936.2498149099;456386.64436471177;63432.77071150361;324760.974931162;0;42;41;62;62;57;48;0;41;39;340281197300.3423;133409798845.2396;294662023270.1503;65474.48131372773;3225.0292934463373;-0.0;136431.30469861106;1491056.3015552326;235732.2984895868;0.0;1662846.820177862;3.3876107412465433;0.16236688407426456
1608;2019-07-21 11:01:45.129;795;752;304;303;276;50;153;53;-22;59;781;286;-25;-10;209;176;250;689;298;192;152;6;799;369;342;135;371;300;781;3842.0;-1.0;1457.0;112.0;0.0;0;0;26;1;1;0;1;0;0;1;1;1;0;1;0;68233.6875;28728.041015625;33450.96875;2324.03173828125;713.0;294904;696.0;1237.0;Calculated values ==>;1563699705.129;352.66;348.36;303.56;303.46000000000004;300.76000000000005;278.16;275.3239800832674;288.46000000000004;278.46000000000004;270.96000000000004;279.06;351.26;301.76000000000005;270.66;272.16;294.06;290.76000000000005;298.16;342.06000000000006;292.36;288.36;342.76;344.46000000000004;273.76000000000005;241.49495122638035;267.5978703862781;275.3239800832674;302.96000000000004;7990000.000000001;3690000.0;3420000.0000000005;1350000.0;3710000.0;3000000.0;7809999.999999999;0.6403333333333333;0.0;0.24283333333333335;0.018666666666666668;0.0;0.6403333333333333;3.0988817129269863;28728.041015625;33450.96875;2324.03173828125;68233.6875;491051.529317858;486321.37833281443;288830.8494191236;288202.4474938932;274368.6018221244;429537.3511455088;456101.2842886358;438934.26278453245;475187.5154892671;532102.5350070186;478602.6681569408;438474.17998885084;440749.2218407172;459102.0076133136;454797.30292845506;263137.44540800253;476324.60079070256;461331.9813647855;455964.4225916002;291896.6896268761;299018.4200587347;470015.4650346389;205252.63495030158;205252.63495030158;275.28302358964754;986032.4327421428;456880.5846264599;63472.05583395169;325270.0763052506;0;42;41;62;62;57;49;0;41;39;340489435470.0577;133492013915.12723;294845056819.9002;56745.68862574573;4942.23949490763;-0.0;160539.11468631154;1492074.9896952624;235800.3715405018;0.0;1665322.027374161;3.4452180490358275;0.1435137545498174
1609;2019-07-21 11:02:45.129;806;761;300;299;269;43;164;44;-34;56;784;288;-36;-18;210;172;251;704;298;194;163;3;800;362;337;129;365;291;785;2906.0;-2.0;1984.0;75.0;0.0;0;0;1;1;1;0;1;0;0;1;1;1;0;0;0;66520.6328125;26928.12890625;33524.49609375;2276.9462890625;722.0;294905;703.0;1239.0;Calculated values ==>;1563699765.129;353.76;349.26;303.16;303.06;300.06;277.46000000000004;274.5913991737795;289.56;277.56;269.76000000000005;278.76000000000005;351.56000000000006;301.96000000000004;269.56;271.36;294.16;290.36;298.26000000000005;343.56000000000006;292.56;289.46000000000004;343.46000000000004;345.36;273.46000000000004;240.16925963744896;266.49643012054327;274.5913991737795;302.96000000000004;8000000.0;3620000.0000000005;3370000.0000000005;1290000.0;3650000.0;2910000.0;7850000.0;0.48433333333333334;0.0;0.33066666666666666;0.0125;0.0;0.48433333333333334;3.1022324030594963;26928.12890625;33524.49609375;2276.9462890625;66520.6328125;492607.94201616815;487289.58381441905;285862.3766521424;285295.0162854125;271126.02409708133;430014.67791919125;458402.4075775136;439105.8547355798;475658.12010225176;533085.0682640553;479932.650915392;438804.5743133056;441478.28713638685;460182.3899257622;455407.6182641765;263448.175867567;478313.3629304018;462355.6847664004;458268.71490484115;294828.9587717387;302789.4550866088;470530.79254222725;203463.93732941072;203463.93732941072;274.5614780623087;987155.3854114136;457344.3860424755;63510.397317512885;325828.20517894847;0;42;41;62;62;57;49;0;41;39;340693135470.0577;133571213915.12723;295022356819.9002;77918.92735563991;3338.3356901602065;-0.0;123410.4472723668;1493197.1948284407;235869.3763337107;0.0;1667688.2737238165;3.2626990127996094;0.1715945524593678
1610;2019-07-21 11:03:45.120;823;774;296;294;264;41;170;39;-44;53;785;289;-46;-26;211;171;251;720;292;193;169;1;797;360;339;132;363;281;783;2271.0;-2.0;2256.0;119.0;0.0;0;100;1;1;1;0;1;0;0;1;1;0;0;1;0;64933.7578125;26744.44140625;33414.6484375;1302.80285644531;730.0;294906;711.0;1237.0;Calculated values ==>;1563699825.12;355.46000000000004;350.56000000000006;302.76000000000005;302.56;299.56;277.26000000000005;274.38016830617;290.16;277.06;268.76000000000005;278.46000000000004;351.66;302.06;268.56;270.56;294.26000000000005;290.26000000000005;298.26000000000005;345.16;292.46000000000004;290.06;344.26;346.16;273.26000000000005;240.83765695389522;265.2429198363724;274.38016830617;302.36;7970000.0;3600000.0;3390000.0;1320000.0;3629999.9999999995;2810000.0;7830000.0;0.3785;0.0;0.376;0.01983333333333333;0.0;0.3785;3.095740420437333;26744.44140625;33414.6484375;1302.80285644531;64933.7578125;495421.5180723737;489471.90772697085;283876.14911300753;282803.13378990826;269232.3426019042;430148.3826014536;458884.64271338814;439811.2956504467;474987.5201254424;533929.3570486393;481250.58454414754;439517.4856313818;442412.7833428406;460629.17054598924;455601.41187188966;263587.6222199277;481104.71357021364;461921.76457158406;458751.1088074588;298180.4796168596;306141.9092990094;469931.77505118237;202889.96510076485;202889.96510076485;274.32999507398154;988250.6743474845;457791.59037056426;63540.22408567439;326385.9477088597;0;42;41;62;62;57;49;0;41;39;340895905049.8449;133649502170.04509;295193931079.7202;89082.42028668037;5296.32923068328;-0.0;96843.44289298366;1494588.6639723156;235941.3210813111;0.0;1669523.4474892395;3.111231756937736;0.18947285031513242
1611;2019-07-21 11:04:45.130;837;784;293;292;260;34;173;35;-43;51;783;289;-45;-33;212;169;251;731;295;192;172;2;783;350;335;137;353;293;775;3121.0;-1.0;1146.0;29.0;0.0;0;100;100;1;0;0;1;0;0;1;1;0;0;0;0;53194.46484375;15460.216796875;32944.19921875;1343.95837402344;736.0;294907;718.0;1240.0;Calculated values ==>;1563699885.13;356.86;351.56000000000006;302.46000000000004;302.36;299.16;276.56;273.3108153835814;290.46000000000004;276.66;268.86;278.26000000000005;351.46000000000004;302.06;268.66;269.86;294.36;290.06;298.26000000000005;346.26;292.36;290.36;344.96000000000004;346.76;273.36;241.92719264551067;266.74333088950624;273.3108153835814;302.66;7830000.0;3500000.0;3350000.0;1370000.0;3529999.9999999995;2930000.0;7750000.0;0.5201666666666667;0.0;0.191;0.004833333333333333;0.0;0.5201666666666667;3.1021252411724256;15460.216796875;32944.19921875;1343.95837402344;53194.46484375;498768.1743464118;491768.99235529033;283176.3134066043;282634.1766117929;268123.6243227609;430799.1582183253;459913.80896129017;437285.470947819;474152.6912541529;532832.7395035814;479803.59119650867;436976.1775131487;438813.94225660735;462295.1400144604;456976.06166527286;264262.1667260065;483703.24689805385;462398.5186284648;459781.8612902699;301113.3779324612;308656.51637580903;469351.06416570285;200360.39823976092;200360.39823976092;273.29808969845476;989235.2402736844;458143.3544745128;63562.28410540303;326939.0302731708;0;42;41;62;62;57;49;0;41;39;341098138750.6162;133730215620.35294;295366159780.3771;45252.68888723909;1300.1215519753857;-0.0;134942.39769677309;1495708.3097962425;235996.3006664468;0.0;1671455.3180929676;3.6482640963189503;0.13545923062675896
1612;2019-07-21 11:05:45.091;842;785;289;288;251;22;177;24;-29;48;782;289;-31;-21;212;164;251;725;298;193;176;7;777;337;330;133;341;300;773;1318.0;-1.0;847.0;43.0;0.0;37;100;100;1;0;0;1;1;0;0;1;0;0;0;0;44197.546875;15388.521484375;24359.11328125;1382.42370605469;735.0;294908;718.0;1242.0;Calculated values ==>;1563699945.091;357.36;351.66;302.06;301.96000000000004;298.26000000000005;275.36;271.8864255623528;290.86;275.56;270.26000000000005;277.96000000000004;351.36;302.06;270.06;271.06;294.36;289.56;298.26000000000005;345.66;292.46000000000004;290.76000000000005;344.96000000000004;346.66;273.86;241.05796691057077;267.5978703862781;271.8864255623528;302.96000000000004;7770000.0;3370000.0000000005;3300000.0;1330000.0;3410000.0;3000000.0;7730000.0;0.21966666666666665;0.0;0.1411666666666667;0.007166666666666667;0.0;0.21966666666666665;3.1073165646899565;15388.521484375;24359.11328125;1382.42370605469;44197.546875;500035.3187055867;492114.5893051727;281265.68500903057;280747.4920363126;264770.00778223627;431601.1154718507;461213.3715620622;437856.56215164;474374.9679557028;532206.5685137952;478948.40034594724;437545.9146967623;439087.04160892795;464090.11141317594;458402.4075775136;264564.10564554465;482981.6220763912;463279.05653173843;461083.33677287196;301113.3779324612;308237.3991652946;470383.01723186334;196854.98881455135;196854.98881455135;271.85537889668035;990046.3128308128;458400.26019604376;63584.98918815441;327416.24748412153;0;42;41;62;63;57;49;0;41;39;341297509075.5021;133811162970.30658;295543944145.27527;34021.38876941902;1960.2842036574023;-0.0;58042.16043484443;1496368.497708416;236023.4530538637;0.0;1673062.477410121;2.286012636540778;0.11807703220547845
1613;2019-07-21 11:06:45.131;840;776;285;284;250;17;182;15;-27;44;791;288;-29;-17;212;167;251;708;291;195;181;7;728;344;340;129;348;300;731;1147.0;0.0;2556.0;298.0;0.0;0;83;100;1;0;0;0;0;0;0;1;0;0;1;0;18692.740234375;14463.9033203125;0.0;1274.54577636719;725.0;294909;715.0;1243.0;Calculated values ==>;1563700005.131;357.16;350.76;301.66;301.56;298.16;274.86;272.6583383277491;291.36;274.66;270.46000000000004;277.56;352.26;301.96000000000004;270.26000000000005;271.46000000000004;294.36;289.86;298.26000000000005;343.96000000000004;292.66;291.26000000000005;344.66;345.66;273.86;240.16925963744896;267.5978703862781;272.6583383277491;302.26000000000005;7280000.0;3440000.0;3400000.0;1290000.0;3479999.9999999995;3000000.0;7309999.999999999;0.19116666666666668;0.0;0.426;0.049666666666666665;0.0;0.19116666666666668;3.1116896232644224;14463.9033203125;0.0;1274.54577636719;18692.740234375;504163.712720177;494902.11968321045;284370.2100568521;283718.2021284741;266786.30450096296;431175.4696738307;460321.6524175668;438165.9764317512;474500.8112759463;533142.5053834515;478833.20590711915;437856.56215164;439695.3144293359;463048.4234566869;457679.4097196208;267395.58016236447;484885.76911872573;462031.0640981924;460189.3252726889;299856.38484229014;304046.57827927166;470919.2789562292;198535.75913769935;198535.75913769935;272.55270199411865;990570.7479468749;458649.1962493958;63607.14536143542;327619.3754230767;0;42;41;62;63;57;49;0;41;39;341498643075.37427;133889815370.2566;295724064145.1608;102082.47256726609;13528.381484320314;-0.0;50019.44005947217;1497503.4526847303;236152.61131599083;0.0;1673963.591089226;10.523927300181139;0.8992097350439054
1614;2019-07-21 11:07:45.072;818;750;282;282;265;26;189;15;-26;41;799;286;-28;-15;209;169;251;634;286;195;188;8;760;353;353;131;358;302;763;677.0;-1.0;1853.0;206.0;0.0;0;64;100;1;0;0;0;0;0;0;1;0;0;0;0;18598.794921875;15047.658203125;0.0;1153.29138183594;709.0;294910;701.0;1240.0;Calculated values ==>;1563700065.072;354.96000000000004;348.16;301.36;301.36;299.66;275.76000000000005;273.6339639331285;292.06;274.66;270.56;277.26000000000005;353.06000000000006;301.76000000000005;270.36;271.66;294.06;290.06;298.26000000000005;336.56;292.66;291.96000000000004;343.26;344.06000000000006;273.96000000000004;240.61611355647437;267.8393353686513;273.6339639331285;301.76000000000005;7600000.0;3529999.9999999995;3529999.9999999995;1310000.0;3579999.9999999995;3020000.0;7630000.0;0.11283333333333333;0.0;0.30883333333333335;0.034333333333333334;0.0;0.11283333333333333;3.107130967069759;15047.658203125;0.0;1153.29138183594;18598.794921875;498167.17297619145;487878.78414773394;278714.0312628652;278714.0312628652;270928.2606770746;430607.02586249536;459217.5880108091;437869.15320432716;473953.66127806285;533826.2778667144;478355.8001114652;437557.52604302316;439561.4401127939;461131.9395044041;456483.722315842;265466.6508944594;469281.11899357836;460026.9349029475;459082.2296024654;293991.1381695566;297342.5633918147;470748.996002173;200942.57058561614;200942.57058561614;273.53954952329514;990881.2051563516;458894.88409784384;63627.357442971916;327619.3754230767;0;42;41;62;63;57;49;0;41;39;341706338640.3214;133967738670.23677;295904486555.11487;73170.82626541192;9263.353939301787;-0.0;29126.758192401157;1498962.4607378768;236342.35567886298;0.0;1674622.4941820328;6.886074042269408;0.6039642167155836
1615;2019-07-21 11:08:45.132;795;736;289;290;270;43;198;19;-20;39;803;284;-22;-13;208;174;251;653;291;197;197;9;783;373;368;133;378;312;786;1233.0;-1.0;1975.0;179.0;0.0;0;59;100;1;0;0;0;0;0;0;1;0;0;0;0;19333.322265625;15444.4111328125;0.0;1161.97424316406;698.0;294911;690.0;1240.0;Calculated values ==>;1563700125.132;352.66;346.76;302.06;302.16;300.16;277.46000000000004;275.73799182748917;292.96000000000004;275.06;271.16;277.06;353.46000000000004;301.56;270.96000000000004;271.86;293.96000000000004;290.56;298.26000000000005;338.46000000000004;292.86;292.86;342.16;342.96000000000004;274.06;241.05796691057077;269.02936301313275;275.73799182748917;302.26000000000005;7830000.0;3729999.9999999995;3679999.9999999995;1330000.0;3779999.9999999995;3120000.0;7859999.999999999;0.2055;0.0;0.32916666666666666;0.029833333333333333;0.0;0.2055;3.1091347100728255;15444.4111328125;0.0;1161.97424316406;19333.322265625;492620.4241274856;483307.4057568875;279954.3516248032;280446.50461788673;271471.6702206748;429258.0297950786;458057.79158168816;436519.4113567934;473501.00995365425;533504.2537215535;476875.98907140514;436196.82120788324;437637.45612594887;457843.4911192458;453829.0092469054;264262.1667260065;469665.3032129577;457918.9156678938;457918.9156678938;289383.54333396035;292734.4514702754;470578.4057836597;206238.5767897287;206238.5767897287;275.67922778113626;991197.6222335892;459149.2387759788;63646.67061704206;327619.3754230767;0;42;41;62;63;57;49;0;41;39;341922854940.1151;134047017870.16124;296088870754.9392;75800.77471165881;7886.138231652277;-0.0;51720.309639462925;1500205.1321748432;236485.4110259194;0.0;1675296.893472221;8.15392510272942;0.6154711572013443
1616;2019-07-21 11:09:45.133;782;723;284;285;258;72;207;51;-1;40;807;284;0;4;208;180;251;663;291;201;206;10;777;386;373;136;391;333;779;924.0;0.0;1331.0;218.0;0.0;0;66;0;1;0;1;0;0;0;0;1;0;0;0;0;39928.4140625;37293.03515625;0.0;1275.373046875;691.0;294912;682.0;1238.0;Calculated values ==>;1563700185.133;351.36;345.46000000000004;301.56;301.66;298.96000000000004;280.36;277.0612115527968;293.86;278.26000000000005;273.06;277.16;353.86;301.56;273.16;273.56;293.96000000000004;291.16;298.26000000000005;339.46000000000004;293.26000000000005;293.76000000000005;341.36;342.26;274.16;241.71165711629368;271.4400167685773;277.0612115527968;302.26000000000005;7770000.0;3860000.0;3729999.9999999995;1360000.0;3910000.0;3329999.9999999995;7790000.000000001;0.154;0.0;0.22183333333333335;0.036333333333333336;0.0;0.154;3.1053821849827816;37293.03515625;0.0;1275.373046875;39928.4140625;491273.15929112333;482017.05504669633;278186.2794276834;278666.0149743387;267112.4267004735;428316.9747201074;458506.5490489339;434669.85576649103;473208.68934220774;532365.7299414529;474193.169393903;434840.63603397546;435519.43057179544;455712.7887600152;452454.7841069883;264564.10564554465;472234.6121352334;457669.3056362231;458367.3899514374;286033.001929769;289802.386634966;470272.87658027647;209466.04814609236;209466.04814609236;276.9645858080135;991691.4782665237;459588.72481916874;63666.98218295497;327619.3754230767;0;42;42;62;63;57;49;0;41;39;342145158644.84656;134127719215.06375;296282373979.70544;49957.71132379178;9475.981433108689;-0.0;38330.80663802314;1501253.1370236624;236630.09776768982;0.0;1676047.331947393;2.5348336617896057;0.19837370525178827
1617;2019-07-21 11:10:45.113;770;720;282;281;254;86;168;68;-5;46;814;283;-7;9;208;188;251;672;289;202;165;11;816;401;375;138;405;320;811;2408.0;-2.0;2231.0;97.0;0.0;98;71;13;1;0;1;1;0;0;0;1;0;0;1;0;40082.63671875;28467.271484375;8676.7548828125;1269.92297363281;692.0;294913;680.0;1239.0;Calculated values ==>;1563700245.113;350.16;345.16;301.36;301.26000000000005;298.56;281.76000000000005;278.54751220026105;289.96000000000004;279.96000000000004;272.66;277.76000000000005;354.56000000000006;301.46000000000004;272.46000000000004;274.06;293.96000000000004;291.96000000000004;298.26000000000005;340.36;293.36;289.66;341.16;342.36;274.26000000000005;242.14157278889297;269.9613774848165;278.54751220026105;302.06;8159999.999999999;4010000.0;3750000.0;1380000.0;4050000.0;3200000.0;8109999.999999999;0.4013333333333333;0.0;0.3718333333333333;0.016166666666666666;0.0;0.4013333333333333;3.1077106291994654;28467.271484375;8676.7548828125;1269.92297363281;40082.63671875;485486.18035613565;477996.32154801907;274775.33192366495;274357.16122981394;264011.1184434716;427166.96342816413;452609.30025343644;437083.63122588216;473535.07189352607;534066.1344079395;475745.0837906476;436759.35772741947;439315.0390419915;453339.3196008473;451003.90974401444;262732.154164595;469870.54858564097;457485.5485273952;452168.78586057626;285195.4229665811;290221.2356813373;470101.35966640816;213453.31170430974;213453.31170430974;278.52188049982266;992358.0147703273;460136.54470716306;63688.18591286588;327691.65761169285;0;42;42;63;63;57;49;0;41;39;342369483844.9179;134209891815.08987;296478208679.7677;83153.20714210467;4149.143442053924;-0.0;95804.47696138163;1502362.0249253463;236743.60262744984;0.0;1677164.7533797333;4.766675405357581;0.27526152803744086
1618;2019-07-21 11:11:45.114;778;730;290;290;258;81;120;74;0;52;818;283;-3;6;209;191;251;681;292;189;119;12;843;397;367;139;399;324;826;2551.0;-1.0;1287.0;110.0;0.0;23;79;68;1;0;1;1;0;1;0;1;0;0;1;0;62311.3984375;33926.19921875;25401.87109375;1321.1181640625;699.0;294914;685.0;1238.0;Calculated values ==>;1563700305.114;350.96000000000004;346.16;302.16;302.16;298.96000000000004;281.26000000000005;278.1552637130107;285.16;280.56;273.16;278.36;354.96000000000004;301.46000000000004;272.86;273.76000000000005;294.06;292.26000000000005;298.26000000000005;341.26;292.06;285.06;341.66;343.06000000000006;274.36;242.35481222062532;270.42097587401844;278.1552637130107;302.36;8430000.0;3970000.0000000005;3670000.0000000005;1390000.0;3990000.0;3240000.0;8259999.999999999;0.4251666666666667;0.0;0.2145;0.018333333333333333;0.0;0.4251666666666667;3.103938970899065;33926.19921875;25401.87109375;1321.1181640625;62311.3984375;483950.8471438482;477966.4818962042;277096.5257140109;277096.5257140109;264744.28954322095;427480.44529683504;446878.88025848323;436971.2908353925;473992.66496117425;534191.9954472645;475233.7872094513;436480.4463037642;437943.176771394;454515.1369118524;452170.7267574973;261617.77131765735;469606.95619054354;456966.0945285834;446725.12351264275;287289.4124756198;293153.3411634106;470064.77147337084;212405.5910882331;212405.5910882331;278.11511533891894;993211.312620383;460656.4989635536;63709.77828227322;327975.65089542547;0;42;42;63;63;58;49;0;41;39;342592087555.53357;134292993200.3197;296671411900.302;48169.34259576569;4723.751640394192;-0.0;99624.85453577817;1503456.3977487648;236817.5446523546;0.0;1678793.3582896765;2.5147566291159467;0.11844033822339466
