;time;temperatura_mandata_mt;temperatura_valle_uta;temperatura_valle_gc;temperatura_valle_rig_pdc;temperatura_uscita_rig_fascio;t_rec;temperatura_asp_eiettori;temperatura_out_rig_liquida_mt_bt;temperatura_out_evap_mt;temperatura_aspirazione_bt;temperatura_mandata_bt;temperatura_uscita_intercooler;temperatura_out_ev_mt_intercooler;temperatura_aspirazione_mt;temperatura_asp_aux_pdc;temperatura_asp_aux;temperatura_monte_pdc;t_out_uta_1e2_gc;t_out_uta_1_evap;t_out_uta_2_evap;temp_out_evap_1_2;t_out_evap_bt;pressione_mandata;pressione_ricevitore;p_out_evap_uta;pressione_spirazione_bt;pressione_aspirazione_aux_pdc;pressione_aspirazione_mt;pressione_monte_eiettore;portata_liquido_evap_uta;portata_gas_uta_heating;portata_liquido_mt;portata_liquido_bt;portata_gas_back_up_uta;inverter_aux_1;inverter_bt_1;inverter_mt_1;stato_mt1;stato_mt2;stato_mt3;stato_aux1;stato_aux2;stato_aux3;stato_aux4;stato_lt1;stato_lt2;stato_lt3;stato_level_asp1;stato_level_asp2;potenza_elettrica_totale;potenza_elettrica_mt;potenza_elettrica_aux;potenza_elettrica_lt;temp_out_acs;id;tin_acs;portata_acqua_acs;Calculated values ==>;Timestamp seconds;T1 MT discharge;T2 After AHU;T3 GC Outlet;T4 Inlet IHX 1;T5 Inlet IHX 2;T6 Receiver;T6 Receiver sat;T7 Ejector inlet;T8 Liquid out IHX;T9 MT section outlet;T10 LT suction;T11 LT discharge;T12 Intercooler outlet;T13 out intercooler and MT section;T14 MT suction;T15 Aux_HP suction;T16 Aux suction;T17 Inlet AHU (heating);T18 Outlet AHU (heating);T19 Outlet AHU (cooling);T20 Outlet AHU (cooling);T21 Water in DHW;T22 Water out DHW;T23 LT section outlet;LT evaporation temp;MT evaporation temp;AHU saturation temp;Tair external air;P1 discharge;P2 receiver;P3 AHU evaporation;P4 LT suction;P5 Aux HP suction;P6 MT suction;P7 ejector inlet;M1 AHU liquid (cooling);M2 AHU vapour (heating);M3 MT liquid;M4 LT liquid;M5 AHU (no ejectors);Mtotal AHU;DHW water;Power Meter MT;Power Meter AUX;Power Meter LT;Total Power;h1 Enthalpy;h2 Enthalpy;h3 Enthalpy;h4 Enthalpy;h5 Enthalpy;h6 Enthalpy sat;h7 Enthalpy;h9 Enthalpy;h10 Enthalpy;h11 Enthalpy;h12 Enthalpy;h13 Enthalpy;h14 Enthalpy;h15 Enthalpy;h16 Enthalpy;h17 Enthalpy;h18 Enthalpy;h19 Enthalpy;h20 Enthalpy;h21 Enthalpy;h22 Enthalpy;h23 Enthalpy;h8 Enthalpy calc;hmix Enthalpy;T8 calculated;Accumulated Etot;Accumulated E_MT;Accumulated E_LT;Accumulated E_AUX;Number of Cycles MT1;Number of Cycles MT2;Number of Cycles MT3;Number of Cycles AUX1;Number of Cycles AUX2;Number of Cycles AUX3;Number of Cycles AUX4;Number of Cycles LT1;Number of Cycles LT2;Number of Cycles LT3;Accumulated Pevap P3;Accumulated Pevap P4;Accumulated Pevap P6;Cooling duty MT evap;Cooling duty LT evap;Heating duty rooftop heating;Cooling duty rooftop AC;Accumulated cooling MT evap;Accumulated cooling LT evap;Accumulated heating rooftop;Accumulated cooling rooftop;COPtot;ntot
1619;2019-07-21 11:12:45.124;789;747;307;307;278;62;102;65;-10;57;819;282;-13;-2;210;181;251;696;289;191;101;13;816;383;354;139;385;310;798;3919.0;-1.0;1970.0;86.0;0.0;98;82;66;1;0;1;1;0;1;0;1;0;0;1;0;64595.1875;32627.5625;28003.140625;1291.40100097656;713.0;294915;695.0;1237.0;Calculated values ==>;1563700365.124;352.06000000000006;347.86;303.86;303.86;300.96000000000004;279.36;276.758820704277;283.36;279.66;272.16;278.86;355.06000000000006;301.36;271.86;272.96000000000004;294.16;291.26000000000005;298.26000000000005;342.76;292.26000000000005;283.26000000000005;342.66;344.46000000000004;274.46000000000004;242.35481222062532;268.7936212382143;276.758820704277;302.06;8159999.999999999;3829999.9999999995;3540000.0;1390000.0;3850000.0;3100000.0;7980000.0;0.6531666666666667;0.0;0.3283333333333333;0.014333333333333333;0.0;0.6531666666666667;3.0988817129269863;32627.5625;28003.140625;1291.40100097656;64595.1875;488443.539296809;483757.4019204998;288202.74327944365;288202.74327944365;273996.3474458825;428538.6833535345;446638.6099720338;438561.0797399928;474481.6840957201;535322.2720926127;476892.8107536091;438091.248992408;439800.47229948716;456990.1917993729;453125.6471121896;262732.154164595;475511.29176488036;459330.1300862276;446487.02843894635;291477.81744585035;299018.4200587347;470163.3332718048;208897.26187045928;208897.26187045928;276.735526217704;994269.0437621746;461211.2060802352;63731.55290381059;328420.766833305;0;42;42;63;63;58;49;0;41;39;342808423605.4992;134376407100.30644;296861643600.2718;75406.28686716351;3744.813690085952;-0.0;155185.71586365014;1504486.366293611;236888.1277919937;0.0;1680917.1336129042;3.784380710709641;0.16552454107404882
1620;2019-07-21 11:13:45.134;803;761;307;306;278;49;124;53;-23;59;814;281;-26;-13;211;176;251;704;280;194;123;14;807;369;341;138;371;299;789;4352.0;0.0;2025.0;155.0;0.0;0;82;40;1;0;1;1;0;0;1;1;0;0;1;0;68278.765625;30080.67578125;33731.734375;1233.591796875;723.0;294916;705.0;1237.0;Calculated values ==>;1563700425.134;353.46000000000004;349.26;303.86;303.76000000000005;300.96000000000004;278.06;275.3239800832674;285.56;278.46000000000004;270.86;279.06;354.56000000000006;301.26000000000005;270.56;271.86;294.26000000000005;290.76000000000005;298.26000000000005;343.56000000000006;292.56;285.46000000000004;343.66;345.46000000000004;274.56;242.14157278889297;267.47669482898436;275.3239800832674;301.16;8070000.0;3690000.0;3410000.0;1380000.0;3710000.0;2990000.0;7890000.000000001;0.7253333333333334;0.0;0.3375;0.025833333333333333;0.0;0.7253333333333334;3.097039811510363;30080.67578125;33731.734375;1233.591796875;68278.765625;491474.3364217438;486877.7231600467;289499.2556989037;288875.5657710466;274644.2181233618;429537.3511455088;452244.58181836235;439003.13721699157;474805.0600400835;535604.3810991296;478149.44069456117;438544.20172432164;440514.6608285658;459378.0053511534;454797.30292845506;263129.3336963161;477860.45177580405;461747.81751165166;452103.409366124;295666.80309349706;303208.48990285693;470396.5654319022;205255.07840028784;205255.07840028784;275.2839587357803;995376.511251864;461733.8618272713;63752.598017390446;328935.30986777187;0;42;42;63;63;58;50;0;41;39;343016958355.46606;134459520950.29323;297044374050.24274;78889.96985063751;6849.488414983371;-0.0;179047.32272721987;1505772.3827330782;236976.42835716374;0.0;1683702.8731466057;4.070761815363498;0.1638324700399753
1621;2019-07-21 11:14:45.155;819;774;300;298;267;41;149;43;-36;58;803;280;-39;-24;212;171;251;716;283;195;148;16;813;360;335;138;363;288;799;3838.0;-1.0;2350.0;0.0;0.0;0;81;1;1;0;1;1;0;0;1;1;0;0;1;0;65176.7890625;27317.408203125;34178.33203125;1195.40661621094;732.0;294917;713.0;1236.0;Calculated values ==>;1563700485.155;355.06000000000006;350.56000000000006;303.16;302.96000000000004;299.86;277.26000000000005;274.38016830617;288.06;277.46000000000004;269.56;278.96000000000004;353.46000000000004;301.16;269.26000000000005;270.76000000000005;294.36;290.26000000000005;298.26000000000005;344.76;292.66;287.96000000000004;344.46000000000004;346.36;274.76000000000005;242.14157278889297;266.1237361191953;274.38016830617;301.46000000000004;8130000.0;3600000.0;3350000.0;1380000.0;3629999.9999999995;2880000.0;7990000.000000001;0.6396666666666667;0.0;0.39166666666666666;0.0;0.0;0.6396666666666667;3.0928653329579094;27317.408203125;34178.33203125;1195.40661621094;65176.7890625;493302.60870645085;487852.79337827885;284197.60738949734;283159.92033777013;269468.05148441996;430148.3826014536;456711.9454418202;439466.2227541257;474707.46505733154;535269.4102819958;479388.1665219379;439018.0996395069;441235.6141149681;460764.5036730645;455601.41187188966;262863.0073160453;478687.60357763956;462787.12789093424;456576.8683572093;299018.4200587347;306980.0860723078;470593.2725848416;203019.46007791444;203019.46007791444;274.38016830617;996489.0301179307;462212.3466041562;63772.84675538065;329501.42515798745;0;42;42;63;63;58;50;0;41;39;343219829335.1566;134542349930.16689;297220535684.974;92608.31538151608;0.0;-0.0;162192.22216265564;1507202.035311164;237033.52740487605;0.0;1686547.5312983547;4.064378310887293;0.17308031299286175
1622;2019-07-21 11:15:45.095;836;787;298;297;266;40;166;38;-47;56;787;279;-49;-33;213;171;251;732;290;191;165;19;810;361;340;137;363;279;795;2174.0;-1.0;2420.0;90.0;0.0;0;80;1;1;0;1;1;0;0;1;1;0;0;1;0;64784.75;27100.115234375;34074.1875;1142.18225097656;741.0;294918;721.0;1242.0;Calculated values ==>;1563700545.095;356.76;351.86;302.96000000000004;302.86;299.76000000000005;277.16;274.4858918419099;289.76000000000005;276.96000000000004;268.46000000000004;278.76000000000005;351.86;301.06;268.26000000000005;269.86;294.46000000000004;290.26000000000005;298.26000000000005;346.36;292.26000000000005;289.66;345.26;347.26;275.06;241.92719264551067;264.9883086891361;274.4858918419099;302.16;8100000.0;3610000.0;3400000.0;1370000.0;3629999.9999999995;2790000.0;7950000.0;0.3623333333333333;0.0;0.4033333333333333;0.015000000000000001;0.0;0.3623333333333333;3.106186672135864;27100.115234375;34074.1875;1142.18225097656;64784.75;496117.98051463894;490238.12799780606;283588.1096338286;283068.51785172365;269309.9283537245;430081.6785162784;458189.32340127754;439806.7414391952;474640.34120885096;534282.612123799;480368.4105216914;439513.90486739407;441829.9780344663;460899.70540415944;455434.2692257803;262995.3882050913;481704.3685205966;461507.1964296389;458054.95045220194;302370.42649719206;310752.19949742197;471021.86055166635;203211.03529619158;203211.03529619158;274.4589959269893;997570.9599316589;462665.37248720584;63792.30718271856;330069.6273836275;0;42;42;63;63;58;50;0;41;39;343422126835.34973;134624767430.24556;297390465585.1362;95426.93481101145;4017.1623788321217;-0.0;92338.4452581944;1508767.4287705112;237066.97028171175;0.0;1688666.499106656;3.0775571262262207;0.19063747743611892
1623;2019-07-21 11:16:45.116;849;794;304;303;269;34;173;36;-39;54;770;279;-41;-34;214;172;251;739;287;190;172;20;794;350;335;137;352;296;786;2652.0;-1.0;815.0;140.0;0.0;0;77;100;1;0;0;1;0;0;1;1;0;0;0;0;53380.50390625;15664.1416015625;33388.0;1194.53125;745.0;294919;727.0;1240.0;Calculated values ==>;1563700605.116;358.06000000000006;352.56000000000006;303.56;303.46000000000004;300.06;276.56;273.3108153835814;290.46000000000004;276.76000000000005;269.26000000000005;278.56;350.16;301.06;269.06;269.76000000000005;294.56;290.36;298.26000000000005;347.06000000000006;292.16;290.36;345.86;347.66;275.16;241.92719264551067;267.1113755279542;273.3108153835814;301.86;7940000.000000001;3500000.0;3350000.0;1370000.0;3520000.0000000005;2960000.0;7859999.999999999;0.442;0.0;0.13583333333333333;0.02333333333333333;0.0;0.442;3.1004293672935366;15664.1416015625;33388.0;1194.53125;53380.50390625;499492.92125995824;492178.30734833726;288086.3129239033;287482.81248370616;271061.5001431484;430799.1582183253;459913.80896129017;437217.131139188;474445.32860952517;531259.340214262;478290.4405677473;436905.98103401356;437989.56915575906;462710.40465551656;457386.8188767707;263728.8107932782;483777.7618318198;462138.90036546055;459781.8612902699;304884.691753025;312428.86344474956;471119.972000508;200263.74300076294;200263.74300076294;273.26012679589866;998556.0150280324;463021.86602271063;63811.786610611365;330632.0090433166;0;42;42;63;63;58;50;0;41;39;343624697710.0408;134706996200.12013;297563025959.87305;32186.168555469405;6319.978676660717;-0.0;114707.00828396207;1509831.2435018274;237153.14327370416;0.0;1690392.4817661142;3.049219914892888;0.11340451768728167
1624;2019-07-21 11:17:45.126;852;794;299;298;262;23;177;25;-28;50;764;281;-30;-21;214;170;251;736;286;192;176;21;793;335;340;135;339;300;790;1583.0;0.0;265.0;122.0;0.0;29;70;100;1;0;0;1;1;0;0;1;0;0;0;0;44430.671875;15671.7451171875;24551.580078125;1191.68347167969;744.0;294920;728.0;1242.0;Calculated values ==>;1563700665.126;358.36;352.56000000000006;303.06;302.96000000000004;299.36;275.46000000000004;271.6637117239857;290.86;275.66;270.36;278.16;349.56000000000006;301.26000000000005;270.16;271.06;294.56;290.16;298.26000000000005;346.76;292.36;290.76000000000005;345.96000000000004;347.56000000000006;275.26000000000005;241.49495122638035;267.5978703862781;271.6637117239857;301.76000000000005;7930000.0;3350000.0;3400000.0;1350000.0;3390000.0;3000000.0;7900000.0;0.2638333333333333;0.0;0.04416666666666667;0.02033333333333333;0.0;0.2638333333333333;3.105619463665045;15671.7451171875;24551.580078125;1191.68347167969;44430.671875;500016.31940346566;491786.25698954205;284689.07294840075;284147.47308109415;268040.2822788087;431720.082569444;459658.78497462807;438011.42202021845;474312.4687567378;530332.6822145721;478025.4457861719;437701.3939996297;439087.04160892795;464642.1178066773;459517.5993648672;263776.2686417107;482878.3350044863;461638.33557601745;459525.8384748202;305303.7579410727;312009.6876057385;471484.10707214737;196220.37424210724;196220.37424210724;271.5935642780792;999371.2440082685;463283.0419340569;63831.67504747598;331114.91934886324;0;42;42;63;64;58;50;0;41;39;343827231460.0086;134788609800.10716;297741855759.8446;10679.104610199913;5597.029234210816;-0.0;69468.75831339744;1510188.513646586;237252.4682243455;0.0;1691927.535620524;2.0703820889489983;0.06887623278138014
1625;2019-07-21 11:18:45.097;852;787;291;290;254;15;181;15;-27;46;768;281;-29;-18;214;172;251;720;286;194;181;22;740;341;340;133;346;300;742;2167.0;-1.0;2925.0;509.0;0.0;1;57;100;1;0;0;0;0;0;0;1;0;0;0;0;18730.953125;14673.76953125;0.0;1101.33630371094;736.0;294921;725.0;1242.0;Calculated values ==>;1563700725.097;358.36;351.86;302.26000000000005;302.16;298.56;274.66;272.3289490889957;291.26000000000005;274.66;270.46000000000004;277.76000000000005;349.96000000000004;301.26000000000005;270.26000000000005;271.36;294.56;290.36;298.26000000000005;345.16;292.56;291.26000000000005;345.66;346.76;275.36;241.05796691057077;267.5978703862781;272.3289490889957;301.76000000000005;7400000.0;3410000.0;3400000.0;1330000.0;3460000.0;3000000.0;7420000.0;0.3611666666666667;0.0;0.4875;0.08483333333333333;0.0;0.3611666666666667;3.107128668980768;14673.76953125;0.0;1101.33630371094;18730.953125;504753.6645256785;495421.10000127455;286590.27248341066;285913.30797640025;267731.41602190724;431359.6534126046;460189.3252726889;438165.9764317512;474180.86133098433;530749.3400941265;478025.4457861719;437856.56215164;439543.66761325765;463608.28979284817;458833.8796392148;266631.901203789;485530.85263434454;461900.26878527395;460189.3252726889;304046.57827927166;308656.51637580903;471846.71735943656;197791.01173150813;197791.01173150813;272.2446369594024;999897.336481894;463535.7989976194;63850.77430981617;331319.41696105606;0;42;42;63;64;58;50;0;41;39;344031132859.85944;134868970940.04837;297921768759.713;117182.7952913685;23249.059027435927;-0.0;94769.52424062311;1511253.514479001;237492.73610738353;0.0;1693295.5264588355;14.909654554467204;1.1274515490911705
1626;2019-07-21 11:19:45.117;832;762;287;287;270;26;188;15;-27;43;772;282;-28;-18;211;175;251;644;294;195;187;24;771;354;353;132;359;300;774;834.0;0.0;2014.0;362.0;0.0;1;44;100;1;0;0;0;0;0;0;1;0;0;0;0;18752.265625;15300.5615234375;0.0;1017.79034423828;720.0;294922;712.0;1241.0;Calculated values ==>;1563700785.117;356.36;349.36;301.86;301.86;300.16;275.76000000000005;273.7412296467126;291.96000000000004;274.66;270.46000000000004;277.46000000000004;350.36;301.36;270.36;271.36;294.26000000000005;290.66;298.26000000000005;337.56000000000006;292.66;291.86;344.36;345.16;275.56;240.83765695389522;267.5978703862781;273.7412296467126;302.56;7709999.999999999;3540000.0;3529999.9999999995;1320000.0;3590000.0;3000000.0;7740000.000000001;0.13899999999999998;0.0;0.33566666666666667;0.060333333333333336;0.0;0.13899999999999998;3.1076106342351277;15300.5615234375;0.0;1017.79034423828;18752.265625;499153.54736441874;488567.65158506896;280134.7921185348;280134.7921185348;272285.4596820201;430542.39183029096;459082.2296024654;438165.9764317512;474018.5663130017;531165.8598595021;478140.99143100355;438011.42202021845;439543.66761325765;461246.53888341883;457147.0408154334;264874.3957104628;469613.5758702722;460026.9349029475;458946.73561710375;298599.4468028795;301951.40411888575;472173.3745042847;201238.8614899553;201238.8614899553;273.6599240449902;1000209.800759338;463785.6683526857;63868.43958507655;331319.41696105606;0;42;42;63;64;58;50;0;41;39;344239102160.61945;134948497440.339;298101828760.37103;79528.53491546282;16346.382285197873;-0.0;35821.39450367363;1512893.3219904124;237822.80810686538;0.0;1694384.1468715684;8.070441964497965;0.754808127075098
1627;2019-07-21 11:20:45.128;807;747;289;289;273;43;198;19;-20;41;774;282;-19;-15;210;179;251;662;296;197;197;26;788;374;365;132;378;311;790;1133.0;-1.0;2196.0;250.0;0.0;1;33;100;1;0;0;0;0;0;0;1;0;0;0;0;18936.908203125;15606.533203125;0.0;987.312133789062;709.0;294923;700.0;1242.0;Calculated values ==>;1563700845.128;353.86;347.86;302.06;302.06;300.46000000000004;277.46000000000004;275.84098080016133;292.96000000000004;275.06;271.16;277.26000000000005;350.56000000000006;301.36;271.26000000000005;271.66;294.16;291.06;298.26000000000005;339.36;292.86;292.86;343.16;344.06000000000006;275.76000000000005;240.83765695389522;268.91163127593666;275.84098080016133;302.76000000000005;7880000.0;3740000.0;3650000.0;1320000.0;3779999.9999999995;3110000.0;7900000.0;0.18883333333333333;0.0;0.366;0.041666666666666664;0.0;0.18883333333333333;3.1121424686295494;15606.533203125;0.0;987.312133789062;18936.908203125;493916.12268970226;484604.0245006525;279580.15670067066;279580.15670067066;272448.10542125267;429187.4505931623;458538.7512291684;436752.093818078;473824.5983165287;530543.7819764391;476766.9877448915;436912.08382788545;437548.62350390764;458124.34288288234;454379.85251788376;264016.5990579916;470721.09109143395;458400.8548651725;458400.8548651725;293572.2367247113;297342.5633918147;472367.87413283327;206548.99201234622;206548.99201234622;275.8023306495316;1000523.9347881586;464043.2746942275;63885.15183572161;331319.41696105606;0;42;42;63;64;58;50;0;41;39;344454541650.325;135027711960.23074;298285162365.1205;84254.33526089783;11075.786755020294;-0.0;47558.026768708696;1514258.429463846;238051.36807686865;0.0;1695079.1027664486;8.610912412613795;0.7221508740230067
1628;2019-07-21 11:21:45.108;791;734;287;287;257;74;208;50;0;41;779;284;4;5;210;185;251;670;297;202;207;27;788;387;373;135;392;330;783;1026.0;-1.0;575.0;228.0;0.0;1;35;2;1;1;0;0;0;0;0;1;0;0;0;0;35891.79296875;32466.890625;0.0;1057.40124511719;701.0;294924;692.0;1237.0;Calculated values ==>;1563700905.108;352.26;346.56000000000006;301.86;301.86;298.86;280.56;277.16162083772156;293.96000000000004;278.16;273.16;277.26000000000005;351.06000000000006;301.56;273.56;273.66;294.16;291.66;298.26000000000005;340.16;293.36;293.86;342.36;343.26;275.86;241.49495122638035;271.1026128081217;277.16162083772156;302.86;7880000.0;3870000.0000000005;3729999.9999999995;1350000.0;3920000.0000000005;3300000.0;7830000.0;0.17099999999999999;0.0;0.09583333333333334;0.038;0.0;0.17099999999999999;3.10106951531358;32466.890625;0.0;1057.40124511719;35891.79296875;491533.3519840312;483315.0674108528;279262.7371004982;279262.7371004982;266508.5917775109;428242.4622021849;458645.55770072906;435561.8016954925;473436.17305719486;529628.0573784022;474581.70246812457;436230.32993556774;436396.46446335147;455836.7410967913;453021.9900563561;264016.5990579916;472931.9175419848;457809.2307788321;458506.5490489339;290221.2356813373;293991.1381695566;472070.4381999017;209809.29895431624;209809.29895431624;277.098173082008;1000980.6883294551;464443.75302230084;63902.1854341252;331319.41696105606;0;43;42;63;64;58;50;0;41;39;344675867850.3954;135107785260.25621;298477398265.18164;21634.614846029395;9965.923291332248;-0.0;42527.22976617962;1515140.5432457116;238226.6572114494;0.0;1695829.5630009877;2.2111658074906906;0.14713159772512344
1629;2019-07-21 11:22:45.129;778;730;286;285;257;88;171;70;-6;46;787;284;-8;9;211;192;252;681;298;213;168;29;822;404;375;139;408;321;818;2410.0;-1.0;2748.0;125.0;0.0;98;48;10;1;1;0;1;0;0;0;1;0;0;1;0;39970.9375;28252.9921875;8700.9482421875;1116.48681640625;702.0;294925;690.0;1239.0;Calculated values ==>;1563700965.129;350.96000000000004;346.16;301.76000000000005;301.66;298.86;281.96000000000004;278.83979113501977;290.26000000000005;280.16;272.56;277.76000000000005;351.86;301.56;272.36;274.06;294.26000000000005;292.36;298.36;341.26;294.46000000000004;289.96000000000004;342.16;343.36;276.06;242.35481222062532;270.0766712529157;278.83979113501977;302.96000000000004;8220000.0;4040000.0;3750000.0;1390000.0;4079999.9999999995;3210000.0;8180000.0;0.40166666666666667;0.0;0.458;0.020833333333333332;0.0;0.40166666666666667;3.105901702118582;28252.9921875;8700.9482421875;1116.48681640625;39970.9375;486122.7324784066;478856.88324922894;275970.55582213565;275548.1877418584;264756.73511443567;426928.5638294032;453048.0350812096;436689.5471521298;473405.2944016503;531154.0516079718;475736.6222789616;436362.97416716564;439093.8851390757;453273.83814589214;451080.67408265447;262820.68217462086;470583.787998635;459021.8945046417;452609.30025343644;289383.54333396035;294410.04551340896;471737.69219339563;214238.6681473364;214238.6681473364;278.82548205697407;1001613.0990153606;464949.92914462445;63920.30750845043;331391.9502407294;0;43;42;64;64;58;50;0;41;39;344900346390.053;135190014030.13078;298672766619.88367;101882.50258419539;5364.563000959567;-0.0;95745.53722928351;1516170.2128143187;238354.4559776086;0.0;1696982.2393530954;5.332028492936514;0.35315988354803063
1630;2019-07-21 11:23:45.120;788;742;300;301;268;78;113;75;-1;52;793;284;-3;7;212;192;252;692;297;213;112;30;848;396;366;140;398;323;830;2719.0;-1.0;1527.0;0.0;0.0;56;56;62;1;1;0;1;0;1;0;1;0;0;1;0;63565.83203125;33579.41796875;27058.080078125;1168.42956542969;711.0;294926;696.0;1239.0;Calculated values ==>;1563701025.12;351.96000000000004;347.36;303.16;303.26000000000005;299.96000000000004;280.96000000000004;278.0567423895505;284.46000000000004;280.66;273.06;278.36;352.46000000000004;301.56;272.86;273.86;294.36;292.36;298.36;342.36;294.46000000000004;284.36;342.76;344.26;276.16;242.56692532238324;270.30646906291605;278.0567423895505;302.86;8480000.0;3960000.0;3660000.0;1400000.0;3979999.9999999995;3229999.9999999995;8300000.0;0.45316666666666666;0.0;0.2545;0.0;0.0;0.45316666666666666;3.104258965114009;33579.41796875;27058.080078125;1168.42956542969;63565.83203125;485033.01393528463;479501.67100007314;281202.0352959793;281662.48184430535;268161.30755759473;427558.0369473;445992.8272916113;437039.68698963383;473863.56441634416;531635.5087737254;475481.338255586;436713.6589687924;438329.545242379;455126.42527650244;452496.8387158481;261756.32249428958;471049.3994551109;460434.9255865822;445837.77526279347;291896.6896268761;298180.4796168596;471703.5210853088;212262.39592698534;212262.39592698534;278.0567423895505;1002475.776006254;465465.1219382066;63939.34562213361;331689.89744430064;0;43;42;64;64;59;50;0;41;39;345122613044.81976;135273701475.04298;298865937639.68097;57205.82057544404;0.0;-0.0;105848.57606901038;1517495.7499788543;238399.15396353262;0.0;1698661.9383028438;2.6381676150426805;0.12191193873529546
1631;2019-07-21 11:24:45.150;803;761;317;317;288;62;109;65;-11;57;797;283;-15;-2;214;185;252;706;294;213;108;31;807;380;352;140;381;309;785;3994.0;-1.0;10.0;7.0;0.0;0;61;57;1;1;0;1;0;0;1;1;0;0;1;0;83974.1875;31368.47265625;33487.1875;1159.61462402344;725.0;294927;708.0;1234.0;Calculated values ==>;1563701085.15;353.46000000000004;349.26;304.86;304.86;301.96000000000004;279.36;276.4546675782219;284.06;279.66;272.06;278.86;352.86;301.46000000000004;271.66;272.96000000000004;294.56;291.66;298.36;343.76;294.46000000000004;283.96000000000004;343.96000000000004;345.66;276.26000000000005;242.56692532238324;268.67533136820026;276.4546675782219;302.56;8070000.0;3800000.0;3520000.0000000005;1400000.0;3810000.0;3090000.0;7850000.0;0.6656666666666666;0.0;0.0016666666666666668;0.0011666666666666668;0.0;0.6656666666666666;3.0891592880999967;31368.47265625;33487.1875;1159.61462402344;83974.1875;491474.3364217438;487289.58381441905;297558.2766432839;297558.2766432839;279561.16260157153;428757.65804586536;448071.000293563;438628.6885954579;474353.3125745093;533099.5468351281;477135.4625344398;438003.16910024424;440018.3298031032;458204.4117295066;454226.262538862;263483.3258989921;478637.2498426571;462578.4729107597;447922.051816352;296923.61432157;304046.57827927166;471801.8942764967;208187.51095745747;208187.51095745747;276.45299166374735;1003705.8909233952;466006.6249781851;63958.75569063101;332194.69361449755;0;43;42;64;64;59;51;0;41;39;345338120745.573;135357743475.33672;299055632440.344;384.06862939666735;307.5501138722125;-0.0;159583.2926984041;1517975.9056817777;238401.718162616;0.0;1700874.9765164268;2.427845858025059;0.029135556407142157
1632;2019-07-21 11:25:45.130;813;769;297;295;265;39;131;46;-31;58;794;283;-34;-17;214;173;252;699;278;213;131;32;810;355;327;142;357;290;796;2607.0;-1.0;327.0;18.0;0.0;0;69;8;1;1;0;1;0;0;1;1;0;0;1;0;80177.8359375;27676.947265625;34022.83203125;1120.3203125;733.0;294928;715.0;1238.0;Calculated values ==>;1563701145.13;354.46000000000004;350.06000000000006;302.86;302.66;299.66;277.06;273.8482719121499;286.26000000000005;277.76000000000005;270.06;278.96000000000004;352.56000000000006;301.46000000000004;269.76000000000005;271.46000000000004;294.56;290.46000000000004;298.36;343.06000000000006;294.46000000000004;286.26000000000005;344.66;346.46000000000004;276.36;242.98782864720522;266.37251300914875;273.8482719121499;300.96000000000004;8100000.0;3550000.0;3270000.0000000005;1420000.0;3570000.0000000005;2900000.0;7959999.999999999;0.4345;0.0;0.0545;0.003;0.0;0.4345;3.097683182081707;27676.947265625;34022.83203125;1120.3203125;80177.8359375;492690.17674997216;487389.8723389547;282962.63465174113;281948.0983497774;268861.97537473217;430477.46260093397;455607.080706299;439774.0559307984;474194.1532138216;534193.2307669724;479485.28038089466;439326.09212585987;441834.3714290484;461953.5920572434;456707.59526566305;263347.66773872136;476239.90481399244;466256.0935545884;455607.080706299;299856.38484229014;307399.1840295507;471635.3862721799;201694.14592265966;201694.14592265966;273.8421876337634;1005073.368474633;466498.5061293018;63977.74881528881;332757.0895829381;0;43;42;64;64;59;51;0;41;39;345541752845.63776;135442315275.36362;299235272540.4011;12975.355095443561;809.8237210485607;-0.0;110325.17016349129;1518087.1971033432;238411.02650742707;0.0;1703123.4639619275;1.9756471217288825;0.03421165596435748
1633;2019-07-21 11:26:45.091;836;787;277;274;242;29;159;31;-48;55;779;282;-50;-30;214;163;252;723;280;209;159;32;828;343;328;145;346;277;816;4021.0;-1.0;1904.0;0.0;0.0;0;88;1;1;1;0;1;0;0;1;1;0;0;0;0;72425.4765625;27597.2265625;34976.55078125;1166.34716796875;744.0;294929;724.0;1239.0;Calculated values ==>;1563701205.091;356.76;351.86;300.86;300.56;297.36;276.06;272.5487779782249;289.06;276.26000000000005;268.36;278.66;351.06000000000006;301.36;268.16;270.16;294.56;289.46000000000004;298.36;345.46000000000004;294.06;289.06;345.56000000000006;347.56000000000006;276.36;243.61107973660833;264.73235714968143;272.5487779782249;301.16;8280000.0;3429999.9999999995;3279999.9999999995;1450000.0;3460000.0;2770000.0;8159999.999999999;0.6701666666666667;0.0;0.3173333333333333;0.0;0.0;0.6701666666666667;3.098117967375998;27597.2265625;34976.55078125;1166.34716796875;72425.4765625;494426.2342734323;488134.6279761071;272399.3768547516;271210.76447184046;259657.4537606582;431237.1583312671;459172.24426951935;440094.4115602598;473511.07944781234;533608.5750118376;480945.51041417225;439803.524947788;442671.182589396;463608.28979284817;457299.4093329457;262566.0763996728;477929.12288599246;465608.4286207293;459172.24426951935;303627.53096179874;312009.6876057385;471236.42390828294;198536.37464166994;198536.37464166994;272.5487779782249;1006344.2361434626;466958.8248424977;63996.79199149963;333331.71069272305;0;43;42;64;64;59;51;0;41;39;345738125120.5253;135528359310.31435;299405261975.3038;76654.41704883252;0.0;-0.0;174669.47196226375;1518833.6263761856;238417.7706518868;0.0;1705496.8755906383;3.9429463142151513;0.14173318867299295
1634;2019-07-21 11:27:45.091;858;798;273;271;232;21;178;21;-42;49;756;282;-44;-32;215;160;252;730;281;206;177;32;800;331;334;144;335;291;794;213.0;-1.0;452.0;372.0;0.0;1;99;100;1;0;0;1;1;0;0;1;0;0;1;0;46501.96875;15728.904296875;23574.630859375;1303.00769042969;748.0;294930;731.0;1241.0;Calculated values ==>;1563701265.091;358.96000000000004;352.96000000000004;300.46000000000004;300.26000000000005;296.36;275.26000000000005;271.215330690691;290.96000000000004;275.26000000000005;268.96000000000004;278.06;348.76;301.36;268.76000000000005;269.96000000000004;294.66;289.16;298.36;346.16;293.76000000000005;290.86;346.26;347.96000000000004;276.36;243.40439225979637;266.49643012054327;271.215330690691;301.26000000000005;8000000.0;3310000.0;3340000.0;1440000.0;3350000.0;2910000.0;7940000.000000001;0.0355;0.0;0.07533333333333332;0.062000000000000006;0.0;0.0355;3.1023609589059604;15728.904296875;23574.630859375;1303.00769042969;46501.96875;500247.758719128;491993.7332001726;272182.04385953996;271364.4032643383;257160.2375938809;431954.4880088244;460726.7300908207;437893.98456787836;473049.25879613834;530184.6445550167;479249.1443045996;437588.1375330156;439406.042868395;465353.84072849737;458828.0908661288;263806.31889202987;481494.4144537081;464351.2496590987;460595.6709408787;306560.99450073834;313686.43059754226;471369.63528795214;194714.50162967932;194714.50162967932;270.97252477157696;1007335.2981877334;467319.8759329925;64017.36994865295;333819.6372063949;0;43;42;64;65;59;51;0;41;39;345936725120.5253;135615059310.31435;299575661975.3038;18319.521048010993;17152.618286812914;-0.0;9438.781510547575;1519625.075860326;238560.70913761025;0.0;1707031.111036245;1.1060020798851078;0.13234748178464195
1635;2019-07-21 11:28:45.122;868;793;271;270;231;17;187;14;-36;43;744;283;-38;-22;214;161;252;697;285;206;186;32;745;340;339;143;345;292;747;971.0;-2.0;2536.0;647.0;0.0;1;99;100;1;0;0;0;0;0;0;1;0;0;0;0;20518.314453125;14781.3740234375;0.0;1313.52282714844;741.0;294931;730.0;1244.0;Calculated values ==>;1563701325.122;359.96000000000004;352.46000000000004;300.26000000000005;300.16;296.26000000000005;274.86;272.21867820750657;291.86;274.56;269.56;277.46000000000004;347.56000000000006;301.46000000000004;269.36;270.96000000000004;294.56;289.26000000000005;298.36;342.86;293.76000000000005;291.76000000000005;346.16;347.26;276.36;243.1966462407574;266.62003547228215;272.21867820750657;301.66;7450000.0;3400000.0;3390000.0;1430000.0;3450000.0;2920000.0;7470000.0;0.16183333333333336;0.0;0.42266666666666663;0.10783333333333332;0.0;0.16183333333333336;3.111188583041075;14781.3740234375;0.0;1313.52282714844;20518.314453125;506517.101847197;495805.21171467955;274838.75532360177;274368.09553808847;258722.8854551524;431420.45991060114;461135.57405780157;438582.0297435704;472588.3698738022;528862.9110898976;479240.90378834255;438278.2987301736;440677.5176495684;463756.871075528;457516.10831726174;266729.99263571406;481451.7786106039;463611.34400118963;461004.13588594133;306141.9092990094;310752.19949742197;471502.6223741309;197566.91487993466;197566.91487993466;272.1513837243479;1007894.0891063712;467574.25961559836;64039.18563521354;334016.19396510825;0;43;42;64;65;59;51;0;41;39;346138729435.1852;135701203795.16928;299750652340.0091;101869.05521569672;29539.40045812416;-0.0;42632.92359947209;1520627.164806095;238950.0103282432;0.0;1707465.26610905;10.813451051533576;1.0519540970292762
1636;2019-07-21 11:29:45.102;851;771;273;274;248;22;192;14;-34;38;742;284;-35;-19;212;163;252;651;286;205;191;32;796;346;347;144;351;295;799;334.0;-1.0;1814.0;383.0;0.0;1;99;94;1;0;0;0;0;0;0;1;0;0;0;0;19805.001953125;15120.2353515625;0.0;1323.37866210938;727.0;294932;717.0;1244.0;Calculated values ==>;1563701385.102;358.26;350.26;300.46000000000004;300.56;297.96000000000004;275.36;272.8767566201714;292.36;274.56;269.76000000000005;276.96000000000004;347.36;301.56;269.66;271.26000000000005;294.36;289.46000000000004;298.36;338.26;293.66;292.26000000000005;344.86;345.86;276.36;243.40439225979637;266.98899913490544;272.8767566201714;301.76000000000005;7959999.999999999;3460000.0;3470000.0000000005;1440000.0;3510000.0;2950000.0;7990000.000000001;0.05566666666666666;0.0;0.30233333333333334;0.06383333333333334;0.0;0.05566666666666666;3.1138198074117804;15120.2353515625;0.0;1323.37866210938;19805.001953125;499599.75810608536;487391.07074053475;271857.93306854914;272265.71223540255;262428.47199074115;431051.2098666511;460560.252468381;438214.884849924;471963.08021786925;528424.2358706511;478987.6792848696;438061.7010123639;440478.7846046306;462597.3934244566;456809.4674989988;263995.1074269133;467680.6389906816;462280.2023029789;460427.0983748652;300694.37409284414;304884.691753025;471369.63528795214;199244.05140148744;199244.05140148744;272.8413065689821;1008230.0047339845;467823.3566337765;64061.15248957131;334016.19396510825;0;43;42;64;65;59;51;0;41;39;346344460835.2506;135787275095.19666;299926693640.06506;72248.84864591066;17370.683104752665;-0.0;14539.18961485136;1522077.6636778922;239340.79738560377;0.0;1707941.541574562;6.334296175944836;0.6807922557425714
1637;2019-07-21 11:30:45.123;835;757;275;276;264;34;196;17;-28;35;739;285;-30;-15;210;166;252;671;285;206;196;32;803;362;359;150;367;302;805;1244.0;-1.0;1830.0;308.0;0.0;1;99;98;1;0;0;0;0;0;0;1;0;0;1;0;19995.62890625;15674.859375;0.0;1342.54772949219;718.0;294933;708.0;1240.0;Calculated values ==>;1563701445.123;356.66;348.86;300.66;300.76000000000005;299.56;276.56;274.5913991737795;292.76000000000005;274.86;270.36;276.66;347.06000000000006;301.66;270.16;271.66;294.16;289.76000000000005;298.36;340.26;293.76000000000005;292.76000000000005;343.96000000000004;344.96000000000004;276.36;244.62907804385475;267.8393353686513;274.5913991737795;301.66;8030000.0;3620000.0000000005;3590000.0;1500000.0;3670000.0000000005;3020000.0;8050000.0;0.20733333333333331;0.0;0.305;0.051333333333333335;0.0;0.20733333333333331;3.105476130620236;15674.859375;0.0;1342.54772949219;19995.62890625;496624.4166166716;484591.2862707562;272286.61807406135;272693.7258398925;267978.1064127871;430014.67791919125;459218.5880301819;437557.52604302316;470866.63076641626;527570.3369048043;478240.1268280962;437244.63023590046;439561.4401127939;459869.6921084229;454559.59357896424;263666.76475983707;470433.2528243177;460573.8461640964;459218.5880301819;296923.61432157;301113.3779324612;470566.963290178;203514.09857865138;203514.09857865138;274.58085800066476;1008561.7927424798;468080.0722417992;64083.376318419396;334016.19396510825;0;43;42;64;65;59;51;0;41;39;346556334964.9274;135875505965.06207;300105856324.79175;71383.2453766334;13708.713721858367;-0.0;53016.064146283985;1523275.0167198612;239599.88300700442;0.0;1708504.6990578691;8.115691326930676;0.6259750552405121
1638;2019-07-21 11:31:45.114;826;744;268;268;253;62;206;41;-14;36;728;285;-16;0;208;172;252;670;289;207;205;31;787;383;372;145;388;321;789;191.0;0.0;1665.0;392.0;0.0;1;1;98;1;0;0;0;0;0;0;1;0;1;0;0;19863.7578125;15417.931640625;0.0;2462.29833984375;711.0;294934;702.0;1238.0;Calculated values ==>;1563701505.114;355.76;347.56000000000006;299.96000000000004;299.96000000000004;298.46000000000004;279.36;276.758820704277;293.76000000000005;277.26000000000005;271.76000000000005;276.76000000000005;345.96000000000004;301.66;271.56;273.16;293.96000000000004;290.36;298.36;340.16;293.86;293.66;343.36;344.26;276.26000000000005;243.61107973660833;270.0766712529157;276.758820704277;302.06;7870000.0;3829999.9999999995;3720000.0000000005;1450000.0;3879999.9999999995;3210000.0;7890000.000000001;0.03183333333333333;0.0;0.27749999999999997;0.06533333333333333;0.0;0.03183333333333333;3.101753509936354;15417.931640625;0.0;2462.29833984375;19863.7578125;496802.0025310067;484241.18656743056;270465.98070940527;270465.98070940527;264700.32224936306;428538.6833535345;458527.3387883445;435374.1224130659;471632.7587203168;524925.2492640578;475855.63356519444;435041.3536595381;437660.55532777845;456210.5004765173;451792.5593076205;264431.7732802483;472208.8874103688;458666.17238325503;458388.35545943934;294410.04551340896;298180.4796168596;471137.28958763636;208873.01868082883;208873.01868082883;276.72643747837515;1008893.9044752074;468339.1399683651;64115.07861303234;334016.19396510825;0;43;42;64;65;59;51;0;41;40;346775602070.5688;135963992690.32089;300292728290.3384;62854.056285695784;17134.599032578088;-0.0;7942.904887452434;1524393.493107025;239856.87205990215;0.0;1709012.614269258;4.917809239689717;0.570630569732247
1639;2019-07-21 11:32:45.114;809;736;272;271;238;85;212;61;6;44;695;288;15;28;208;178;252;672;290;210;211;30;842;397;378;143;401;326;839;-1.0;-1.0;2095.0;111.0;0.0;1;1;1;1;0;1;1;0;0;0;1;0;1;1;0;36766.3046875;28302.80859375;4614.9560546875;2499.24462890625;707.0;294935;697.0;1238.0;Calculated values ==>;1563701565.114;354.06000000000006;346.76;300.36;300.26000000000005;296.96000000000004;281.66;278.1552637130107;294.36;279.26000000000005;273.76000000000005;277.56;342.66;301.96000000000004;274.66;275.96000000000004;293.96000000000004;290.96000000000004;298.36;340.36;294.16;294.26000000000005;342.86;343.86;276.16;243.1966462407574;270.64921214262944;278.1552637130107;302.16;8420000.0;3970000.0000000005;3779999.9999999995;1430000.0;4010000.0;3260000.0;8390000.0;0.0;0.0;0.3491666666666667;0.018500000000000003;0.0;0.0;3.102484737640933;28302.80859375;4614.9560546875;2499.24462890625;36766.3046875;488946.9227636377;477512.87079191284;269176.5228679933;268807.4652821286;257502.0339864813;427480.44529683504;458404.5710350236;437487.2739939865;472686.96060398995;521015.7880548657;475576.26826082537;438934.9612026103;440979.56227978226;454026.26424441807;450189.6043493425;261993.25753566533;466377.4181520004;458124.34288288234;458264.5344356824;292315.56762988004;296504.67125881097;471304.9624172612;212445.4924363544;208873.01868082883;278.12975735722006;1009365.8216627075;468703.4794703182;64156.42480443859;334054.6519322306;0;43;43;65;65;59;51;0;41;40;347000602070.5688;136050392690.32089;300486828290.3384;78577.08872720654;4788.900194646777;-0.0;0.0;1525572.0859821325;240039.56788679567;0.0;1709078.80514332;2.3538404462395563;0.2630928720397265
1640;2019-07-21 11:33:45.115;797;740;302;304;273;92;177;76;2;54;701;290;2;18;208;191;252;683;289;207;175;29;794;406;380;143;410;328;787;3668.0;-2.0;2399.0;235.0;0.0;100;1;58;1;0;1;1;0;0;0;1;0;1;1;0;44582.53125;31184.361328125;8366.9990234375;2510.16186523438;712.0;294936;699.0;1240.0;Calculated values ==>;1563701625.115;352.86;347.16;303.36;303.56;300.46000000000004;282.36;279.03374662543837;290.86;280.76000000000005;273.36;278.56;343.26;302.16;273.36;274.96000000000004;293.96000000000004;292.26000000000005;298.36;341.46000000000004;293.86;290.66;343.06000000000006;344.36;276.06;243.1966462407574;270.87642091645444;279.03374662543837;302.06;7940000.000000001;4060000.0;3800000.0;1430000.0;4100000.0;3279999.9999999995;7870000.0;0.6113333333333333;0.0;0.3998333333333333;0.03916666666666667;0.0;0.6113333333333333;3.106580890520515;31184.361328125;8366.9990234375;2510.16186523438;44582.53125;491843.7827070099;483827.80202653;286756.0538903423;287943.37709618115;272651.8054282345;426768.0553449161;453058.14918306016;436368.122269619;473671.8604532395;521493.23228524707;475560.5167549047;436368.122269619;438968.7745236434;452470.25196258095;450566.79647399334;264090.69629543694;474632.78808642464;457378.6794449551;452764.1740992823;293153.3411634106;298599.4468028795;471206.1028288316;214688.260913158;214688.260913158;279.0005032613702;1010043.7399264838;469199.2141478419;64198.1705542569;334162.83669413364;0;43;43;65;65;59;51;0;41;40;347228005860.29407;136136194120.21725;300683031560.1014;88634.997899025;10046.948808363883;-0.0;145543.74159445064;1526965.5432595687;240163.202022206;0.0;1710291.6898695505;5.806392052171384;0.3051112255972598
1641;2019-07-21 11:34:45.125;791;746;301;301;270;68;140;72;-3;62;722;290;-6;8;209;188;252;675;285;205;139;29;838;387;355;143;390;316;821;2441.0;0.0;136.0;0.0;0.0;68;5;88;1;0;1;1;0;1;0;1;0;1;1;0;68010.8125;35467.12890625;27228.021484375;2434.2587890625;718.0;294937;703.0;1242.0;Calculated values ==>;1563701685.125;352.26;347.76;303.26000000000005;303.26000000000005;300.16;279.96000000000004;277.16162083772156;287.16;280.36;272.86;279.36;345.36;302.16;272.56;273.96000000000004;294.06;291.96000000000004;298.36;340.66;293.66;287.06;343.46000000000004;344.96000000000004;276.06;243.1966462407574;269.49753711883926;277.16162083772156;301.66;8380000.0;3870000.0000000005;3550000.0;1430000.0;3900000.0;3160000.0;8209999.999999999;0.4068333333333333;0.0;0.02266666666666667;0.0;0.0;0.4068333333333333;3.1104849630889775;35467.12890625;27228.021484375;2434.2587890625;68010.8125;486531.0328102621;481133.4324177859;282471.7528148724;282471.7528148724;269383.58000287303;428242.4622021849;452057.52073246514;438314.9035921415;474458.49845400755;524686.4505812002;477079.33438270824;437839.01582542656;440035.3822592901;456023.80276070576;453465.15781222365;262153.9994815801;469164.49543653405;461057.9863477555;451913.6347438692;294828.9587717387;301113.3779324612;471206.1028288316;209979.5491169531;209979.5491169531;277.16162083772156;1010982.1741705622;469754.7358045543;64239.38092695374;334459.5113025134;0;43;43;65;65;60;51;0;41;40;347448542610.25903;136222008420.20361;300876263760.0707;5175.601368104271;0.0;-0.0;98426.85050255035;1527747.4285458361;240246.9405496913;0.0;1712325.116984747;1.5907169000231935;0.02097435490288393
1642;2019-07-21 11:35:45.115;808;767;293;291;260;57;135;59;-19;62;740;287;-22;-3;211;175;252;701;284;207;135;29;818;378;346;139;380;303;801;2852.0;-1.0;2233.0;101.0;0.0;98;1;66;1;0;1;1;0;1;0;1;0;1;1;0;65341.87109375;32587.560546875;28032.78515625;2345.79541015625;732.0;294938;715.0;1238.0;Calculated values ==>;1563701745.115;353.96000000000004;349.86;302.46000000000004;302.26000000000005;299.16;278.86;276.25090830309495;286.66;279.06;271.26000000000005;279.36;347.16;301.86;270.96000000000004;272.86;294.26000000000005;290.66;298.36;343.26;293.86;286.66;344.66;346.36;276.06;242.35481222062532;267.9596281332873;276.25090830309495;301.56;8180000.0;3779999.9999999995;3460000.0;1390000.0;3800000.0;3030000.0;8009999.999999999;0.47533333333333333;0.0;0.37216666666666665;0.016833333333333332;0.0;0.47533333333333333;3.0978699694190066;32587.560546875;28032.78515625;2345.79541015625;65341.87109375;491156.18420797866;486567.6413144019;280488.33916951687;279540.0851221363;266685.48039610696;428902.12800615287;452922.10816200636;438727.9205961053;474970.2983693861;527597.3856186717;478347.88983547763;438264.37560948916;441156.6256199011;457943.0752294746;453112.0390544195;262993.64256543224;475995.20927412383;462693.8137971133;452922.10816200636;299856.38484229014;306980.0860723078;471737.69219339563;207616.2175419479;207616.2175419479;276.22713762222025;1012093.2613219596;470321.7636963518;64279.20807298939;334919.9412734715;0;43;43;65;65;60;51;0;41;40;347658807560.2925;136306594320.21706;301061932810.1002;86012.07215332224;4446.044823299369;-0.0;116602.06667473445;1528507.1991757555;240283.98474816242;0.0;1714116.7259769018;3.288436928012435;0.17116773094004212
1643;2019-07-21 11:36:45.106;824;781;305;305;273;51;160;52;-28;60;750;287;-31;-14;212;174;252;716;285;210;159;29;818;371;341;135;373;295;800;3458.0;-1.0;1991.0;131.0;0.0;0;1;43;1;0;1;1;0;0;1;1;0;1;1;0;69973.1171875;30793.55859375;34258.06640625;2288.18774414062;741.0;294939;724.0;1238.0;Calculated values ==>;1563701805.106;355.56000000000006;351.26;303.66;303.66;300.46000000000004;278.26000000000005;275.5313989812953;289.16;278.36;270.36;279.16;348.16;301.86;270.06;271.76000000000005;294.36;290.56;298.36;344.76;294.16;289.06;345.56000000000006;347.26;276.06;241.49495122638035;266.98899913490544;275.5313989812953;301.66;8180000.0;3710000.0;3410000.0;1350000.0;3729999.9999999995;2950000.0;8000000.0;0.5763333333333333;0.0;0.3318333333333333;0.021833333333333333;0.0;0.5763333333333333;3.0961828503254423;30793.55859375;34258.06640625;2288.18774414062;69973.1171875;493574.4354087523;488824.73332414584;286794.071280781;286794.071280781;271794.1944430964;429398.2889081932;457218.3431867605;439127.9068236949;475284.668046518;529256.4791125885;479331.27510216413;438672.6834563149;441220.1376046407;459200.10577360407;454171.1642136646;262993.64256543224;478575.5809316432;463831.59114827536;457082.8255303739;303627.53096179874;310752.19949742197;472265.74392498133;205805.99005993994;205805.99005993994;275.5043647120276;1013220.7170793851;470849.8604622373;64317.81880675575;335438.95383905;0;43;43;65;65;60;52;0;41;40;347864876645.0763;136388781990.13083;301241305899.91205;77423.98937943934;5817.704626053404;-0.0;144819.21617612676;1529868.9620586894;240369.50316379714;0.0;1716294.9098884368;3.386717320526906;0.15542430858062709
1644;2019-07-21 11:37:45.137;835;790;305;304;272;43;168;45;-38;57;756;288;-41;-20;213;173;252;730;289;212;168;29;816;361;335;134;364;287;802;4028.0;-1.0;2303.0;61.0;0.0;0;1;2;1;0;1;1;0;0;1;1;0;1;1;0;66998.7421875;27307.017578125;34237.26953125;2220.37866210938;749.0;294940;731.0;1240.0;Calculated values ==>;1563701865.137;356.66;352.16;303.66;303.56;300.36;277.46000000000004;274.4858918419099;289.96000000000004;277.66;269.36;278.86;348.76;301.96000000000004;269.06;271.16;294.46000000000004;290.46000000000004;298.36;346.16;294.36;289.96000000000004;346.26;348.06000000000006;276.06;241.2770596917726;265.9988726020314;274.4858918419099;302.06;8159999.999999999;3610000.0;3350000.0;1340000.0;3640000.0;2870000.0;8020000.0;0.6713333333333333;0.0;0.38383333333333336;0.010166666666666666;0.0;0.6713333333333333;3.0996713059455305;27307.017578125;34237.26953125;2220.37866210938;66998.7421875;495407.3659226587;489996.9004574054;286546.56175206264;285996.4070558207;271265.85491142905;430081.6785162784;459252.8440399618;439387.6075512409;475120.5399102006;530488.3523902833;480416.9100502355;438939.81103614205;442026.69995488616;460745.1170826767;455715.22267118655;263081.119866379;480620.7986289367;464971.4050142401;459252.8440399618;306560.99450073834;314105.63291466556;472397.21216106473;203254.57283399606;203254.57283399606;274.475839554816;1014362.738983406;471334.282086703;64355.40960544363;336010.04321697645;0;43;43;65;65;60;52;0;41;40;348067781425.54047;136469523685.31554;301415996110.31165;90635.7298256358;2736.2834998251983;-0.0;171860.17273627166;1531270.183312395;240440.8232280137;0.0;1718935.2682827825;4.159547969909453;0.18535761402936604
1645;2019-07-21 11:38:48.087;850;801;294;292;260;40;171;39;-49;53;757;289;-51;-28;214;170;252;744;289;215;170;28;818;359;337;125;361;277;805;2569.0;0.0;2624.0;66.0;0.0;0;1;1;1;0;1;1;0;0;1;1;0;1;0;0;66398.7109375;27393.234375;34430.69140625;2191.19946289062;757.0;294941;738.0;1240.0;Calculated values ==>;1563701928.087;358.16;353.26;302.56;302.36;299.16;277.16;274.27422755570615;290.26000000000005;277.06;268.26000000000005;278.46000000000004;348.86;302.06;268.06;270.36;294.56;290.16;298.36;347.56000000000006;294.66;290.16;346.96000000000004;348.86;275.96000000000004;239.25999513918347;264.73235714968143;274.27422755570615;302.06;8180000.0;3590000.0;3370000.0000000005;1250000.0;3610000.0;2770000.0;8050000.0;0.4281666666666667;0.0;0.4373333333333333;0.011000000000000001;0.0;0.4281666666666667;3.0981472105734094;27393.234375;34430.69140625;2191.19946289062;66398.7109375;497440.53157019516;491367.9992234826;280600.1570804371;279657.4881374125;266479.502265848;430214.79039162316;459334.64291529806;439949.0885931206;475874.8569005647;531347.6718405318;481727.722491695;439657.71865002374;442953.16731238796;461342.3614177066;455628.1233537539;262993.64256543224;482535.767829642;465062.7422664873;459201.84842438984;309494.7701623936;317459.4925940039;473474.67390996165;202727.95906830038;202727.95906830038;274.2625444152924;1015529.0403235137;471812.529426983;64393.98027796131;336610.41101252066;0;43;43;65;65;60;52;0;41;40;348279293424.8996;136551043935.06854;301593515109.7738;103744.70731218805;2978.213863258274;-0.0;109813.57029263231;1532969.6622680547;240490.78539577982;0.0;1721397.9574591636;3.3825832667241165;0.19764376001735195
1646;2019-07-21 11:39:45.107;863;809;296;294;259;34;179;35;-42;51;758;289;-44;-32;215;169;252;751;298;215;178;29;798;350;335;132;353;292;790;3713.0;0.0;1685.0;0.0;0.0;0;100;98;1;0;0;1;0;0;1;1;0;0;1;0;53187.140625;15684.0908203125;33584.71484375;1343.73010253906;761.0;294942;742.0;1243.0;Calculated values ==>;1563701985.107;359.46000000000004;354.06000000000006;302.76000000000005;302.56;299.06;276.56;273.3108153835814;291.06;276.66;268.96000000000004;278.26000000000005;348.96000000000004;302.06;268.76000000000005;269.96000000000004;294.66;290.06;298.36;348.26;294.66;290.96000000000004;347.36;349.26;276.06;240.83765695389522;266.62003547228215;273.3108153835814;302.96000000000004;7980000.0;3500000.0;3350000.0;1320000.0;3529999.9999999995;2920000.0;7900000.0;0.6188333333333333;0.0;0.2808333333333334;0.0;0.0;0.6188333333333333;3.1048748552822003;15684.0908203125;33584.71484375;1343.73010253906;53187.140625;501147.0204027562;494019.96789753984;283086.8486989576;282054.1592141657;266891.0490379768;430799.1582183253;460702.97161879647;437667.3585809092;474793.84568264754;530316.1174906006;479925.08356106695;437360.1071212448;439186.1151600962;462691.76546004;456976.06166527286;263900.31954814686;485227.05943465;465353.84072849737;460571.7415743834;311171.3556482807;319136.5849023705;472659.50235634967;200392.8114580023;200392.8114580023;273.3108153835814;1016476.0938349476;472153.67791199486;64421.974956377446;337149.05524575594;0;43;43;65;65;60;52;0;41;40;348470880625.6366;136624314635.3504;301755737010.3978;66634.60198368302;0.0;-0.0;161007.3945870205;1534318.9717476966;240514.3711951043;0.0;1723542.7090531692;4.4977394063097105;0.18419777141419372
